time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.411201;1.0907225835184902;0.41667602249759605;0.38201985449592696;-0.5007439536885657;-0.4590749473653589;1.0795149400301303;1.0000232598976813;9.997449640269332;0.4167947372288378;-0.4352290265394652;-0.4352290128102742;0.3860468081362018;-0.4557099729847943;0.5971746958299988;0.9999959618648029
51.421201;1.0907229355455428;0.4166764146463714;0.38201951006431084;-0.500743955089533;-0.4590749483869319;1.079516678650784;1.000024929061207;9.997445039727536;0.4167943505531328;-0.43522902629295673;-0.43522901223163774;0.3860470341545527;-0.4557099735721256;0.5971742478353029;0.9999962011348335
51.431201;1.0907233091228035;0.4166768376148271;0.38201913969668405;-0.5007439564719419;-0.4590749493980593;1.0795184877872868;1.0000265641990829;9.997441467921275;0.4167939739216054;-0.4352290260297629;-0.4352290116627742;0.3860472537327669;-0.45570997413817216;0.5971737991908626;0.9999965162110348
51.441201;1.0907237029410726;0.4166772936048963;0.3820187407733885;-0.5007439578374718;-0.4590749503950278;1.0795203541408258;1.0000281650635643;9.997438870254358;0.41679361088448064;-0.4352290257532559;-0.4352290111018966;0.38604746509824167;-0.4557099746833693;0.5971733560419025;0.999996898129346
51.451201;1.0907241145794582;0.41667778427514063;0.3820183116017875;-0.5007439591868285;-0.45907495137474696;1.0795222670795377;1.0000297312560786;9.997437193033923;0.4167932647332;-0.4352290254664979;-0.4352290105470532;0.38604766605795604;-0.4557099752081607;0.597172923716977;0.9999973367652988
51.461201;1.090724541942544;0.41667831043382636;0.38201785108695036;-0.5007439605198184;-0.4590749523346434;1.0795242177041366;1.000031262516667;9.997436393056983;0.4167929373752381;-0.4352290251719388;-0.4352290099959975;0.38604785435802097;-0.45570997571274063;0.5971725066736218;0.999997823830977
51.471201;1.0907249830932295;0.4166788719008162;0.3820173585460094;-0.5007439618357792;-0.4590749532728452;1.0795261964134475;1.0000327578852202;9.997436435787192;0.41679262869295275;-0.43522902487131715;-0.4352290094462176;0.3860480275385749;-0.45570997619705;0.5971721080579037;0.9999983532350442
51.481201;1.09072543522064;0.41667946804954525;0.38201683383062046;-0.50074396313347;-0.4590749541885338;1.0795281914962391;1.000034215267929;9.997437291634974;0.41679233677669836;-0.43522902456566265;-0.435229008895367;0.38604818227680343;-0.4557099766607632;0.5971717298964256;0.9999989194789666
51.491201;1.0907258954687404;0.41668009868006817;0.3820162775402432;-0.5007439644107177;-0.4590749550819378;1.0795301902078822;1.0000356336914817;9.997438926232613;0.4167920586067002;-0.43522902425524335;-0.4352290083418838;0.38604831435997994;-0.45570997710317207;0.5971713733211683;0.9999995171468374
51.501201;1.0907263621037415;0.4166807643050104;0.38201569107302646;-0.5007439656647197;-0.45907495595395237;1.079532180467614;1.0000370155244422;9.997441286672403;0.41679179077674905;-0.43522902393958207;-0.43522900778531587;0.386048419243053;-0.4557099775230732;0.597171037919409;1.0000001418567985
51.511201;1.0907268342755387;0.41668146577281434;0.3820150767135514;-0.5007439668927642;-0.45907495680586957;1.0795341511033332;1.0000383654934635;9.997444306314957;0.41679153004141395;-0.4352290236177877;-0.4352290072261013;0.3860484920673024;-0.45570997791907936;0.597170721399309;1.0000007910534943
51.521201;1.0907273110423181;0.4166822036371621;0.38201443799043894;-0.5007439680923301;-0.45907495763931994;1.079536092017324;1.0000396881136768;9.99744792505725;0.4167912732473736;-0.4352290232892844;-0.4352290066651712;0.3860485275714059;-0.4557099782902539;0.597170420159462;1.0000014646177733
51.531201;1.0907277896038383;0.4166829778078087;0.38201377973220785;-0.5007439692605815;-0.45907495845612334;1.0795379949217205;1.0000409860838142;9.997452094917616;0.4167910167268722;-0.4352290229544308;-0.43522900610353593;0.38604852077163676;-0.4557099786362105;0.597170129641565;1.000002165706143
51.541201;1.0907282643344984;0.416683787855976;0.3820131072787745;-0.5007439703941355;-0.45907495925811653;1.0795398536635477;1.0000422605621535;9.997456765208131;0.41679075579279257;-0.43522902261440954;-0.4352290055418627;0.3860484675672324;-0.455709978956647;0.5971698443853617;1.000002900446088
51.551201;1.090728728137836;0.4166846330819305;0.3820124254706187;-0.5007439714895074;-0.4590749600471487;1.0795416644498725;1.000043511827352;9.997461871391337;0.41679048463325874;-0.4352290222705615;-0.4352290049803115;0.3860483644925249;-0.4557099792511933;0.5971695581338248;1.0000036758691195
51.561201;1.090729174228353;0.41668551197067333;0.38201173833344365;-0.5007439725438801;-0.4590749608250753;1.0795434263719839;1.0000447384548803;9.99746734326093;0.416790196667161;-0.4352290219238359;-0.4352290044187216;0.3860482082614647;-0.4557099795197762;0.597169264229841;1.000004497804218
51.571201;1.0907295968333695;0.4166864222087072;0.38201104923864815;-0.5007439735554274;-0.4590749615937407;1.079545141658155;1.0000459365915395;9.997473121088905;0.4167898855135031;-0.43522902157464183;-0.43522900385695423;0.3860479957944852;-0.4557099797630424;0.5971689565946007;1.0000053699556761
51.581201;1.0907299912308768;0.4166873612408889;0.38201036100425617;-0.500743974522823;-0.4590749623550301;1.079546815270608;1.0000471014692076;9.99747915642754;0.4167895461124062;-0.43522902122314167;-0.4352290032952376;0.38604772447436253;-0.45570997998255713;0.5971686304752506;1.0000062934327694
51.591201;1.0907303529910075;0.41668832625638774;0.382009675895021;-0.5007439754445737;-0.45907496311065776;1.0795484541578317;1.000048229766101;9.997485393941655;0.41678917484453365;-0.43522902086984105;-0.435229002734251;0.38604739194671034;-0.45570998018072095;0.5971682827332945;1.000007266577699
51.601201;1.0907306763897393;0.41668931397982506;0.38200899539915456;-0.5007439763189574;-0.4590749638616921;1.079550065951453;1.000049320419807;9.997491757101047;0.4167887686945104;-0.4352290205158337;-0.435229002174669;0.3860469957204488;-0.4557099803605709;0.5971679121109112;1.0000082862740507
51.611201;1.0907309534537168;0.4166903210984253;0.3820083197526812;-0.5007439771443334;-0.4590749646084679;1.0795516569703703;1.000050374372297;9.997498158421816;0.4167883246576636;-0.43522902016238557;-0.4352290016165759;0.38604653352278445;-0.45570998052564665;0.597167518819127;1.0000093497649032
51.621201;1.0907311751336686;0.41669134479126707;0.382007647624578;-0.5007439779192583;-0.4590749653510189;1.0795532313758103;1.0000513948364662;9.997504525152053;0.41678783979467837;-0.43522901981035306;-0.43522900105940593;0.38604600400683114;-0.4557099806797144;0.5971671035601355;1.0000104540178703
51.631201;1.0907313337952111;0.4166923829377908;0.38200697638473036;-0.5007439786426295;-0.45907496608945303;1.079554791720432;1.0000523873478575;9.997510806197212;0.4167873115526645;-0.43522901945987597;-0.4352290005023478;0.386045406578149;-0.4557099808264623;0.5971666670685313;1.0000115932043283
51.641201;1.0907314240001418;0.41669343428512196;0.38200630273874003;-0.500743979313895;-0.45907496682381405;1.0795563386393632;1.000053357677323;9.9975169515097;0.4167867378994989;-0.43522901911027956;-0.43522899994483305;0.3860447406893196;-0.4557099809696606;0.5971662099277943;1.0000127584692116
51.651201;1.0907314412536055;0.41669449835960165;0.38200562318961895;-0.5007439799328633;-0.45907496755353744;1.0795578700221875;1.000054308633528;9.997522898140476;0.4167861172409034;-0.43522901876009146;-0.435228999386766;0.3860440057949323;-0.45570998111350147;0.5971657321353213;1.0000139411864417
51.661201;1.0907313817093105;0.41669557501915855;0.38200493446500833;-0.5007439804993481;-0.4590749682770713;1.079559381430342;1.0000552387851689;9.997528582017868;0.4167854484279784;-0.43522901840740236;-0.4352289988285745;0.3860432017244683;-0.4557099812623025;0.5971652330649677;1.0000151358422584
51.671201;1.0907312427135696;0.41669666391343757;0.3820042342563204;-0.5007439810132297;-0.45907496899190287;1.079560867597235;1.0000561431924648;9.997533955376273;0.4167847310117804;-0.43522901805038255;-0.4352289982713925;0.3860423286545315;-0.45570998141969693;0.5971647120425352;1.000016339430952
51.681201;1.0907310221633768;0.4166977641120135;0.3820035216214469;-0.5007439814747846;-0.459074969694572;1.0795623237113008;1.0000570146071548;9.99753899200543;0.41678396555672786;-0.43522901768721406;-0.4352289977170561;0.3860413867816193;-0.45570998158826465;0.5971641686783906;1.0000175493085723
51.691201;1.0907307180793144;0.4166988744069719;0.3820027965298956;-0.5007439818846512;-0.4590749703807055;1.0795637457114606;1.0000578444475512;9.997543680769875;0.4167831536951212;-0.4352290173155236;-0.4352289971676988;0.3860403758806995;-0.45570998176996813;0.5971636027066195;1.0000187623350034
51.701201;1.0907303288849843;0.41669999402695745;0.38200205932695047;-0.500743982243123;-0.4590749710456191;1.0795651304268432;1.0000586232593398;9.997548014046314;0.4167822982359496;-0.4352290169322913;-0.43522899662552333;0.38603929493294553;-0.45570998196663964;0.5971630141528321;1.000019974874373
51.711201;1.0907298524379605;0.41670112283237193;0.3820013105161158;-0.5007439825495104;-0.45907497168519307;1.0795664761870938;1.000059341305149;9.99755198729805;0.41678140336697755;-0.4352290165343246;-0.4352289960929886;0.3860381422627155;-0.45570998217987274;0.597162404022046;1.0000211825221317
51.721201;1.0907292854228676;0.4167022609797474;0.38200055042814945;-0.5007439828025079;-0.4590749722960993;1.079567782761934;1.0000599897861149;9.997555610948933;0.41678047424940046;-0.4352290161184986;-0.43522899557309325;0.38603691588218514;-0.45570998241065613;0.5971617743310451;1.0000223799945795
51.731201;1.0907286245122167;0.41670340862776767;0.3819997790964229;-0.5007439830011482;-0.45907497287550697;1.079569049903;1.0000605618165332;9.99755890898929;0.41677951621786075;-0.43522901568197647;-0.43522899506946283;0.3860356136177621;-0.4557099826591861;0.597161126839768;1.0000235610586479
51.741201;1.0907278671972573;0.41670456578477294;0.3819989965463155;-0.5007439831453354;-0.4590749734210518;1.079570275658429;1.0000610520014834;9.997561904540781;0.41677853431046785;-0.435229015222798;-0.435228994586086;0.3860342333371785;-0.455709982924981;0.597160461845356;1.0000247178090895
51.751201;1.0907270129089643;0.41670573202613087;0.38199820263128237;-0.5007439832356556;-0.4590749739311729;1.0795714557721734;1.0000614551445965;9.997564612174306;0.4167775330442313;-0.4352290147401778;-0.43522899412696936;0.3860327732877283;-0.45570998320714606;0.5971597786383349;1.000025841057083
51.761201;1.0907260654149749;0.41670690607982336;0.38199739655964804;-0.5007439832728365;-0.4590749744055255;1.07957258377855;1.0000617662172224;9.997567036976559;0.41677651618167205;-0.43522901423423505;-0.4352289936960797;0.386031232349397;-0.4557099835044059;0.5971590767980467;1.0000269225794134
51.771201;1.0907250334216896;0.4167080856348493;0.38199657711224516;-0.5007439832574334;-0.4590749748449286;1.0795736517231644;1.0000619818289853;9.997569181319957;0.41677548681148696;-0.43522901370561845;-0.43522899329735487;0.38602961045026507;-0.45570998381510425;0.5971583563943645;1.00002795647988
51.781201;1.0907239274928489;0.41670926740770475;0.38199574313183715;-0.5007439831898761;-0.45907497525064406;1.0795746523974463;1.0000621015356357;9.9975710658998;0.41677444796733176;-0.43522901315533274;-0.43522899293464856;0.3860279091047722;-0.4557099841375874;0.5971576172099821;1.0000289387807937
51.791201;1.0907227553755947;0.41671044720738454;0.38199489367192546;-0.5007439830706605;-0.45907497562393107;1.079575581340054;1.000062128591031;9.997572755357812;0.41677340328886786;-0.43522901258483915;-0.43522899261176956;0.3860261317913206;-0.45570998447066663;0.5971568585079047;1.0000298666971112
51.801201;1.0907215197536204;0.4167116199946868;0.381994028148177;-0.5007439829004562;-0.4590749759664716;1.079576436661126;1.00006206929414;9.997574364105766;0.4167723570609108;-0.4352290119961258;-0.4352289923323599;0.38602428405718825;-0.45570998481379804;0.5971560796237483;1.0000307385229763
51.811201;1.0907202203748423;0.416712779948398;0.3819931465613725;-0.5007439826800794;-0.45907497628089405;1.0795772185040455;1.0000619301017706;9.997576038411975;0.4167713134477996;-0.4352290113913714;-0.43522899209955934;0.3860223732145575;-0.4557099851672047;0.5971552802890782;1.000031553995715
51.821201;1.0907188571462416;0.4167139205701581;0.381992249494695;-0.5007439824105392;-0.45907497657064644;1.0795779296574457;1.0000617146956998;9.997577938219543;0.41677027577590336;-0.43522901077254633;-0.4352289919159255;0.3860204077812498;-0.4557099855319404;0.5971544604538441;1.000032313982192
51.831201;1.0907174306701723;0.4167150349888977;0.3819913378165847;-0.5007439820931545;-0.4590749768393808;1.0795785759923855;1.0000614232529768;9.997580225622867;0.41676924684741273;-0.4352290101414566;-0.43522899178348495;0.386018396985966;-0.45570998590944384;0.5971536204392155;1.000033019385632
51.841201;1.0907159415376524;0.41671611645390233;0.38199041224025204;-0.5007439817296412;-0.45907497709047324;1.0795791656724376;1.0000610540218984;9.997583049845822;0.4167682296249947;-0.4352290094998727;-0.4352289917035054;0.3860163501243112;-0.45570998630089954;0.5971527611987603;1.000033670343573
51.851201;1.090714390725776;0.416717158904345;0.3819894727744193;-0.5007439813222901;-0.4590749773270283;1.079579707627267;1.0000606057864039;9.99758653067034;0.4167672272903495;-0.4352290088492949;-0.43522899167633017;0.3860142757849811;-0.45570998670713464;0.5971518839381906;1.0000342664883506
51.861201;1.0907127809711892;0.4167181573769397;0.38198851819923807;-0.5007439808740964;-0.45907497755210763;1.0795802099813097;1.000060079244914;9.99759075375106;0.41676624320992134;-0.43522900819068033;-0.4352289917017183;0.38601218146421923;-0.45570998712882294;0.5971509895923228;1.0000348083212829
51.871201;1.0907111177629865;0.41671910785607497;0.38198754597680645;-0.5007439803886413;-0.45907497776896794;1.0795806793496054;1.0000594764985555;9.997595783998687;0.41676528151731473;-0.4352290075244477;-0.4352289917794427;0.38601007340738863;-0.4557099875664832;0.5971500785862988;1.0000352985571044
51.881201;1.090709409218441;0.4167200066147354;0.3819865527044255;-0.5007439798698786;-0.4590749779812203;1.0795811219157934;1.0000587992714844;9.997601683755647;0.41676434769092674;-0.4352290068505397;-0.4352289919095624;0.38600795657680925;-0.4557099880202712;0.5971491505060981;1.0000357423980135
51.891201;1.0907076650191596;0.4167208500019406;0.3819855349242875;-0.5007439793220833;-0.4590749781925025;1.0795815450572306;1.0000580476265943;9.99760851690916;0.416763448295254;-0.43522900616876936;-0.4352289920921285;0.3860058349745595;-0.45570998848976174;0.597148204078217;1.0000361467843921
51.901201;1.0907058952996254;0.416721635412627;0.38198449003217744;-0.5007439787500412;-0.459074978405773;1.0795819574265935;1.0000572202629285;9.997616337103459;0.41676259022877493;-0.4352290054795784;-0.4352289923267846;0.3860037118485793;-0.4557099889739671;0.5971472377914151;1.0000365189583822
51.911201;1.0907041104196797;0.416722362588686;0.3819834168493905;-0.5007439781591115;-0.4590749786231422;1.0795823679456729;1.0000563152708095;9.997625176454184;0.4167617800512179;-0.43522900478447296;-0.43522899261278575;0.38600158966717896;-0.4557099894718159;0.5971462508378945;1.0000368646687803
51.921201;1.090702321741086;0.41672303377395703;0.3819823154802972;-0.5007439775550415;-0.4590749788464755;1.0795827846446004;1.0000553302480193;9.997635045991117;0.4167610233768904;-0.43522900408586634;-0.4352289929492307;0.38599947018900477;-0.4557099899827574;0.5971452443820777;1.0000371870547329
51.931201;1.0907005428325434;0.41672365257225;0.38198118671382564;-0.5007439769437806;-0.45907497907798245;1.079583213070928;1.000054262097137;9.997645947123145;0.4167603246613516;-0.4352290033866522;-0.4352289933350452;0.3859973544515849;-0.45570999050691663;0.5971442220719625;1.0000374875430105
51.941201;1.090698790348043;0.4167242226773129;0.38198003165117306;-0.5007439763311695;-0.4590749793201296;1.0795836553279228;1.0000531075688595;9.99765789086343;0.4167596877183931;-0.43522900268954634;-0.43522899376877167;0.3859952428809261;-0.45570999104480475;0.5971431889377743;1.000037767805815
51.951201;1.0906970842209047;0.41672474727098646;0.38197885172651297;-0.5007439757226397;-0.4590749795750963;1.0795841108107858;1.0000518646501568;9.997670912549417;0.4167591162829549;-0.4352290019965123;-0.43522899424841993;0.38599313582841094;-0.45570999159714637;0.5971421503783237;1.0000380303225405
51.961201;1.0906954466967784;0.4167252291425814;0.38197764872043444;-0.5007439751232325;-0.4590749798444456;1.0795845778005244;1.000050533131225;9.997685069832563;0.41675861387300256;-0.4352290013087572;-0.4352289947714198;0.38599103386075917;-0.4557099921649429;0.5971411119730765;1.0000382773530914
51.971201;1.0906939000467761;0.41672567134730837;0.3819764245684966;-0.5007439745375836;-0.4590749801290474;1.0795850550719905;1.0000491142000214;9.99770043073825;0.4167581831827044;-0.4352290006271265;-0.4352289953346673;0.38598893729165273;-0.4557099927492502;0.5971400790668934;1.0000385100751166
51.981201;1.0906924648102199;0.4167260778154521;0.38197518135580133;-0.5007439739696117;-0.4590749804289478;1.0795855428632235;1.0000476101293096;9.99771706128492;0.41675782566168096;-0.43522899995231484;-0.4352289959346993;0.3859868456732344;-0.4557099933505781;0.5971390562225991;1.000038728598181
51.991201;1.0906911595613185;0.41672645322599683;0.38197392172776146;-0.5007439734224165;-0.45907498074343583;1.0795860423935348;1.000046023909196;9.997735004693938;0.4167575415916869;-0.43522899928483877;-0.43522899656813674;0.3859847581162199;-0.45570999396866385;0.5971380469709765;1.0000389319256144
52.001201;1.090690000770457;0.41672680204803236;0.38197264913046863;-0.5007439728985945;-0.4590749810713468;1.0795865547568533;1.0000443593179484;9.99775425637867;0.4167573304307238;-0.4352289986251348;-0.4352289972323517;0.3859826741407913;-0.4557099946027497;0.597137053896117;1.0000391174289298
52.011201;1.0906890026288965;0.41672712768420234;0.381971367509961;-0.5007439724004508;-0.45907498141102787;1.0795870808422257;1.0000426214774056;9.997774762996176;0.41675719107216186;-0.4352289979736242;-0.4352289979257372;0.38598059399011364;-0.4557099952515854;0.5971360792395659;1.0000392806279472
52.021201;1.0906881775337416;0.4167274326889962;0.3819700811986631;-0.5007439719299721;-0.45907498176007655;1.0795876218417908;1.0000408169406014;9.997796443035657;0.41675712218804156;-0.4352289973305093;-0.43522899864711556;0.38597851826819185;-0.4557099959132999;0.5971351258314136;1.0000394160261015
52.031201;1.0906875368931537;0.4167277193972692;0.38196879538029316;-0.5007439714889163;-0.459074982115384;1.0795881791030701;1.0000389536166203;9.997819199584669;0.4167571226903133;-0.43522899669579546;-0.43522899939487025;0.3859764477263602;-0.4557099965857815;0.5971341977685706;1.0000395187767437
52.041201;1.0906870917627198;0.41672798978109565;0.38196751613983304;-0.5007439710789849;-0.4590749824735005;1.0795887531757915;1.0000370407838883;9.997842926616876;0.41675719160257535;-0.4352289960696033;-0.4352290001664791;0.3859743834423323;-0.4557099972671868;0.5971333000863316;1.0000395855880884
52.051201;1.0906868523557995;0.4167282449403455;0.3819662497180116;-0.5007439707019644;-0.4590749828310335;1.0795893430470156;1.0000350891381369;9.99786752047717;0.4167573273421618;-0.43522899545212534;-0.4352290009584558;0.3859723270031173;-0.4557099979562916;0.5971324372512155;1.000039614371243
52.061201;1.0906868264675467;0.4167284851563035;0.3819650019620705;-0.500743970359978;-0.4590749831848022;1.0795899470723131;1.0000331109651;9.997892889163358;0.4167575273699965;-0.4352289948434279;-0.4352290017667193;0.3859702801721107;-0.45570999865265266;0.5971316118019933;1.0000396042406106
52.071201;1.090687018762576;0.4167287102133184;0.38196377823218775;-0.5007439700555779;-0.45907498353185294;1.079590564344201;1.0000311193170313;9.997918955584906;0.41675778853811873;-0.43522899424369466;-0.4352290025872515;0.3859682440091712;-0.4557099993562165;0.5971308245644535;1.0000395556067856
52.081201;1.0906874317803728;0.41672891955998975;0.38196258329085403;-0.5007439697913403;-0.459074983869482;1.0795911943592564;1.00002912610536;9.997945658140203;0.41675810765638394;-0.43522899365342727;-0.4352290034163861;0.3859662183816371;-0.45571000006652895;0.5971300758178121;1.000039468702279
52.091201;1.0906880676041761;0.4167291125036118;0.38196142128402044;-0.5007439695693495;-0.4590749841951179;1.0795918362170336;1.0000271415646558;9.997972948337726;0.41675848175452584;-0.43522899307323604;-0.43522900425064365;0.3859642023548667;-0.45571000078220264;0.5971293656234332;1.0000393419276843
52.101201;1.0906889289358996;0.4167292883491851;0.3819602959914869;-0.5007439693909966;-0.45907498450627154;1.07959248902905;1.0000251753546512;9.99800078532833;0.41675890798711723;-0.43522899250366015;-0.4352290050866637;0.38596219490870926;-0.4557100015010779;0.5971286931279787;1.0000391720692376
52.111201;1.0906900191842661;0.416729446535718;0.38195921109195097;-0.5007439692571188;-0.45907498480082043;1.079593153112605;1.000023236612137;9.998029127930563;0.4167593834375636;-0.43522899194518794;-0.4352290059211349;0.385960195461504;-0.4557100022210144;0.5971280562448389;1.0000389553547802
52.121201;1.0906913418665294;0.4167295869902799;0.3819581701524105;-0.5007439691683744;-0.4590749850771701;1.0795938301038586;1.0000213329889582;9.998057924035264;0.41675990472356456;-0.4352289913983823;-0.4352290067505065;0.3859582040375002;-0.45571000294072267;0.597127452223882;1.0000386877345455
52.131201;1.0906928992449836;0.4167297101338286;0.38195717658432904;-0.5007439691254799;-0.45907498533390256;1.0795945212801736;1.0000194703410525;9.998087100525826;0.4167604674268651;-0.4352289908638105;-0.4352290075709686;0.3859562211403498;-0.4557100036599572;0.5971268784452834;1.0000383647481483
52.141201;1.0906946908335584;0.4167298160038106;0.38195623381600646;-0.5007439691290395;-0.4590749855694965;1.0795952269010594;1.0000176529807527;9.998116560143426;0.416761066117595;-0.4352289903415894;-0.43522900837879563;0.3859542474048358;-0.45571000437907144;0.5971263330352597;1.0000379822940704
52.151201;1.0906967133668288;0.41672990323119047;0.381955345068191;-0.5007439691791662;-0.4590749857824725;1.0795959479283923;1.0000158843746807;9.998146187003664;0.41676169502555654;-0.43522898983095243;-0.4352290091704874;0.3859522830520977;-0.45571000509856235;0.5971258150538471;1.0000375372723043
52.161201;1.0906989619460246;0.41672996914164856;0.3819545127554965;-0.500743969275245;-0.4590749859714524;1.0795966867597637;1.000014167742074;9.998175857769972;0.4167623482472409;-0.43522898933017046;-0.43522900994262687;0.3859503274387501;-0.45571000581905463;0.597125324068889;1.0000370262019795
52.171201;1.0907014308599687;0.41673001096840995;0.3819537384452708;-0.5007439694160588;-0.45907498613526354;1.0795974455329362;1.0000125066010446;9.998205458232029;0.41676301945358873;-0.4352289888366782;-0.43522901069197767;0.38594837918410274;-0.4557100065416286;0.5971248596289283;1.0000364438327567
52.181201;1.09070411422062;0.41673002701373607;0.3819530231413167;-0.5007439696001593;-0.45907498627345816;1.0795982249091125;1.000010905878033;9.99823490462391;0.4167637021122907;-0.4352289883474141;-0.4352290114159251;0.38594643682798;-0.4557100072679128;0.5971244211066332;1.0000357835268294
52.191201;1.0907070068281182;0.41673001697216216;0.38195236728898946;-0.5007439698260701;-0.45907498638640243;1.0795990242843745;1.000009372069323;9.998264156474711;0.4167643902359698;-0.43522898785945374;-0.4352290121126709;0.38594449930590086;-0.45571000799959344;0.5971240076225769;1.0000350378797793
52.201201;1.0907101042469376;0.4167299814518382;0.3819517707891083;-0.5007439700921443;-0.4590749864747218;1.0795998416779036;1.000007911999238;9.998293203814299;0.41676507885156655;-0.4352289873705347;-0.4352290127810025;0.38594256603832344;-0.4557100087379584;0.5971236181202797;1.0000341993324087
52.211201;1.0907134019607696;0.4167299213302297;0.38195123308585227;-0.5007439703964126;-0.45907498653927215;1.079600674201831;1.0000065317327074;9.998322040920495;0.41676576409054916;-0.43522898687917655;-0.4352290134202244;0.3859406369648924;-0.4557100094841113;0.5971232522288978;1.0000332611810563
52.221201;1.0907168949017736;0.41672983757831794;0.3819507531600625;-0.5007439707365803;-0.4590749865816721;1.079601520630237;1.0000052367185528;9.99835065395959;0.4167664431869012;-0.43522898638465635;-0.43522901403037934;0.3859387124231991;-0.4557100102392836;0.5971229113105563;1.000032218084528
52.231201;1.0907205771711204;0.4167297315742679;0.3819503294618459;-0.5007439711099462;-0.4590749866042956;1.0796023832640576;1.0000040329877222;9.99837902034262;0.41676711403693883;-0.43522898588695974;-0.435229014612181;0.38593679283597787;-0.45571001100459096;0.597122598370591;1.0000310657783076
52.241201;1.090724440929491;0.41672960534049514;0.38194995968649204;-0.5007439715134618;-0.4590749866095831;1.0796032667550346;1.0000029278862121;9.99840710947653;0.41676777447756846;-0.43522898538670823;-0.4352290151667634;0.3859348784452764;-0.4557100117807198;0.5971223169854946;1.0000298002798393
52.251201;1.0907284755472093;0.41672946126940275;0.3819496406969012;-0.5007439719441942;-0.4590749865994649;1.0796041763048612;1.000001930211321;9.998434891519585;0.4167684221977657;-0.4352289848851481;-0.43522901569585115;0.3859329691275771;-0.4557100125681088;0.5971220704137561;1.0000284174902976
52.261201;1.0907326682970453;0.41672930162362926;0.38194936890354864;-0.5007439723996542;-0.4590749865753107;1.0796051176151156;1.0000010501879915;9.998462345281153;0.41676905521698926;-0.4352289843841559;-0.4352290162019276;0.3859310644588404;-0.455710013367243;0.5971218613672202;1.0000269143346714
52.271201;1.0907370050462524;0.41672912820412433;0.3819491404453897;-0.5007439728775088;-0.45907498653821555;1.0796060971423056;1.0000002982371268;9.998489452660776;0.4167696720435746;-0.4352289838861256;-0.4352290166877456;0.3859291640487966;-0.4557100141785112;0.5971216919623503;1.0000252902814522
52.281201;1.0907414696024444;0.4167289422038437;0.38194895089920433;-0.5007439733752024;-0.4590749864892578;1.0796071210195803;0.9999996832069842;9.998516194879862;0.41677027130631805;-0.4352289833936502;-0.4352290171557432;0.38592726788487525;-0.45571001500180985;0.5971215637463546;1.0000235477654897
52.291201;1.090746043793135;0.4167287441324225;0.3819487954719773;-0.5007439738901494;-0.4590749864294725;1.0796081940991913;0.9999992117185699;9.998542554532506;0.41677085161120253;-0.43522898290931555;-0.4352290176077786;0.385925376754902;-0.4557100158363792;0.5971214780018005;1.000021691699042
52.301201;1.0907507097605493;0.41672853357184625;0.38194866993426235;-0.5007439744202439;-0.4590749863594996;1.0796093201088002;0.9999988882640721;9.998568511205558;0.4167714120269299;-0.4352289824359815;-0.43522901804489394;0.3859234926035062;-0.45571001668099054;0.5971214357292763;1.0000197279172502
52.311201;1.0907554517661695;0.4167283088813149;0.38194857112936864;-0.5007439749638883;-0.45907498627913407;1.0796105024930265;0.9999987146869789;9.998594040406829;0.41677195223335545;-0.4352289819771704;-0.4352290184675385;0.3859216185093226;-0.45571001753430085;0.5971214374753947;1.000017661853153
52.321201;1.0907602556591989;0.41672806746460384;0.38194849636606054;-0.5007439755194323;-0.4590749861870356;1.0796117459287886;0.9999986886945978;9.998619120246829;0.41677247192377115;-0.43522898153698797;-0.43522901887653265;0.385919758398954;-0.455710018395079;0.5971214839560998;1.0000154992945627
52.331201;1.0907651079408829;0.4167278066534427;0.38194844245725695;-0.5007439760849159;-0.4590749860807853;1.0796130573039882;0.9999988034195485;9.998643728388933;0.41677297065079105;-0.43522898111956726;-0.43522901927382085;0.3859179166200429;-0.455710019262022;0.5971215769940097;1.0000132478658255
52.341201;1.0907699955098975;0.4167275247115244;0.38194840551751136;-0.5007439766584698;-0.4590749859574825;1.0796144455819647;0.999999049177397;9.998667830720244;0.41677344838347663;-0.4352289807284285;-0.43522901966246086;0.3859160975379671;-0.45571002013331513;0.5971217197737289;1.0000109179234518
52.351201;1.0907749056892146;0.41672722138297813;0.3819483816140903;-0.5007439772386785;-0.459074985814566;1.0796159220983272;0.9999994150767441;9.998691380507427;0.4167739059362971;-0.4352289803662256;-0.43522902004634473;0.38591430525557285;-0.4557100210064026;0.5971219162339853;1.00000852279905
52.361201;1.0907798266835047;0.41672689756219644;0.3819483672632932;-0.5007439778246431;-0.4590749856502023;1.0796175009808386;0.9999998891481366;9.998714329105457;0.4167743449142313;-0.4352289800350117;-0.4352290204299047;0.3859125432653872;-0.4557100218779979;0.597122170016383;1.0000060774407074
52.371201;1.0907847482017643;0.41672655464662717;0.38194835923704445;-0.5007439784160205;-0.4590749854633146;1.07961919747519;1.0000004582862287;9.998736640186776;0.41677476731025026;-0.43522897973660374;-0.43522902081756637;0.38591081419462114;-0.45571002274433153;0.5971224839909782;1.0000035962535736
52.381201;1.0907896615265458;0.4167261943437643;0.38194835442316927;-0.500743979012996;-0.45907498525371465;1.079621024421509;1.0000011091962608;9.998758304525245;0.4167751754758241;-0.4352289794727064;-0.43522902121329504;0.385909119940416;-0.4557100236017514;0.5971228607252357;1.0000010927308107
52.391201;1.0907945588774026;0.4167258187293968;0.38194835002847916;-0.5007439796160835;-0.45907498502226024;1.0796229903217274;1.0000018306813079;9.998779343185172;0.41677557264686454;-0.43522897924503123;-0.4352290216205883;0.38590746209953813;-0.4557100244471545;0.5971233028824209;0.9999985801615376
52.401201;1.0907994326269843;0.4167254301218235;0.3819483435381751;-0.500743980226007;-0.4590749847706196;1.0796251009569884;1.0000026157327109;9.998799790816534;0.416775962916726;-0.4352289790554608;-0.43522902204252395;0.3859058425243366;-0.4557100252778843;0.5971238127708065;0.9999960705595229
52.411201;1.0908042744607265;0.4167250308659791;0.3819483326619083;-0.5007439808438104;-0.4590749845006426;1.0796273619192858;1.0000034612193611;9.998819669809762;0.41677635038430305;-0.4352289789059333;-0.4352290224816214;0.38590426363522695;-0.45571002609169803;0.5971243911345491;0.9999935727768672
52.421201;1.0908090743548051;0.4167246234557056;0.3819483156531811;-0.5007439814709348;-0.4590749842139883;1.079629779238842;1.0000043655093198;9.998838973357422;0.4167767386001582;-0.4352289787983107;-0.43522902293963506;0.3859027282038397;-0.45571002688706647;0.5971250361102396;0.9999910927186341
52.431201;1.0908138209156268;0.41672421092386147;0.3819482914730102;-0.5007439821090849;-0.459074983912355;1.0796323582861214;1.000005326496445;9.998857674342155;0.416777130590641;-0.43522897873474037;-0.43522902341736136;0.3859012389412261;-0.455710027663455;0.597125743838355;0.9999886356706873
52.441201;1.0908185034329805;0.416723796740666;0.381948259413815;-0.5007439827600336;-0.45907498359762244;1.0796351021240196;1.0000063417192444;9.998875751316607;0.4167775289134555;-0.4352289787180705;-0.4352290239145045;0.38589979824530474;-0.4557100284212417;0.5971265104523045;0.9999862084169336
52.451201;1.0908231126106465;0.41672338432840245;0.3819482184349403;-0.500743983425484;-0.45907498327143664;1.0796380110017028;1.0000074094745144;9.998893199247714;0.4167779355895364;-0.4352289787516433;-0.4352290244297579;0.3858984083788943;-0.4557100291610362;0.5971273334150001;0.9999838193456045
52.461201;1.0908276395188503;0.4167229772469296;0.38194816668825565;-0.5007439841069175;-0.45907498293468474;1.0796410835386847;1.000008528744967;9.998910016282968;0.4167783517498021;-0.43522897883875866;-0.4352290249611925;0.3858970720449906;-0.4557100298830707;0.5971282114538723;0.9999814771857259
52.471201;1.0908320758121364;0.4167225796222781;0.38194810168830545;-0.5007439848054134;-0.45907498258723395;1.079644317495302;1.0000096977969348;9.99892619318992;0.41677877747061093;-0.43522897898229546;-0.4352290255065975;0.3858957925439395;-0.45571003058754816;0.5971291439608881;0.9999791901658671
52.481201;1.0908364144945157;0.41672225009201536;0.38194807103065376;-0.5007451962605546;-0.4590760922163658;1.0796477094468695;1.0000109135744741;9.99894172462892;0.41677921251137134;-0.43522897918443765;-0.4352290260635902;0.3858945729872404;-0.4557100312753679;0.5971301308154005;0.9999769663344845
52.491201;1.0908406485400526;0.4167218830524825;0.3819479734177207;-0.500745196995036;-0.4590760918445225;1.079651255697618;1.000012173493243;9.998956620963359;0.4167796572070286;-0.4352289794464482;-0.43522902662978546;0.3858934153078132;-0.4557100319482281;0.5971311728441071;0.9999748142574185
52.501201;1.0908447688443952;0.4167215353303511;0.38194785873682446;-0.5007451977479807;-0.4590760914591207;1.0796549545340444;1.0000134779830552;9.998970898234438;0.4167801126296038;-0.43522897976887776;-0.43522902720298035;0.38589232014169206;-0.4557100326081265;0.597132272442545;0.9999727421713552
52.511201;1.0908487640552675;0.4167212085668109;0.3819477282574923;-0.5007451985192252;-0.45907609105960023;1.0796588068432336;1.0000148308542693;9.998984566391162;0.41678058022301184;-0.4352289801524812;-0.435229027781136;0.3858912873001357;-0.4557100332568737;0.5971334338960034;0.9999707557966347
52.521201;1.0908526219922707;0.41672090390191385;0.38194758416130065;-0.5007451993080572;-0.45907609064543586;1.0796628147063654;1.0000162373208983;9.998997644503017;0.4167810609605973;-0.43522898059906007;-0.43522902836241517;0.38589031588779116;-0.4557100338958783;0.5971346630315706;0.9999688581711805
52.531201;1.09085633097545;0.41672062199600735;0.38194742921154407;-0.5007452001131077;-0.4590760902160783;1.0796669796978957;1.0000177022777352;9.999010190331747;0.4167815542179697;-0.4352289811111976;-0.4352290289453959;0.3858894042044633;-0.4557100345262082;0.5971359662436215;0.9999670517473115
52.541201;1.0908598803652914;0.4167203628885524;0.381947266311489;-0.5007452009323302;-0.45907608977096087;1.0796713010319254;1.0000192311254967;9.999022303756968;0.4167820574830178;-0.4352289816912259;-0.43522902952903453;0.38588855002823186;-0.4557100351489915;0.5971373493199974;0.9999653392396002
52.551201;1.0908632609355975;0.41672012560390975;0.3819470978771149;-0.5007452017630953;-0.45907608930944915;1.079675774057321;1.000020831608529;9.999034098169346;0.4167825669613932;-0.4352289823404645;-0.43522903011248465;0.38588775124655184;-0.4557100357657624;0.5971388165077031;0.9999637228854343
52.561201;1.0908664654448954;0.41671990768229145;0.38194692557076615;-0.5007452026023148;-0.45907608883085715;1.0796803902644228;1.0000225128594562;9.999045680030086;0.416783078048129;-0.4352289830590036;-0.4352290306953713;0.38588700617547106;-0.4557100363783478;0.5971403703923478;0.9999622043978504
52.571201;1.0908694891101267;0.41671970506163747;0.38194675035923215;-0.5007452034464978;-0.4590760883346194;1.0796851386582929;1.0000242822653669;9.999057158292517;0.4167835858701024;-0.4352289838458334;-0.4352290312782738;0.38588631329343803;-0.4557100369884791;0.5971420121952925;0.999960786241108
52.581201;1.0908723295580565;0.4167195122690504;0.3819465730453473;-0.5007452042918725;-0.4590760878206198;1.0796900072852815;1.0000261437967097;9.999068657677567;0.4167840863754444;-0.43522898469919585;-0.4352290318627506;0.3858856709039066;-0.45571003759733947;0.597143741971921;0.9999594730736978
52.591201;1.0908749859971325;0.41671932284330254;0.38194639515853823;-0.5007452051346104;-0.45907608728942206;1.0796949833202203;1.0000280979987555;9.999080310367814;0.4167845771590385;-0.435228985617008;-0.43522903245079364;0.38588507699606717;-0.4557100382051521;0.5971455594457693;0.9999582716601876
52.601201;1.090877458111691;0.41671912999636;0.3819462190064297;-0.5007452059711194;-0.459076086742128;1.0797000524800637;1.0000301419177617;9.999092239360895;0.41678505722536024;-0.4352289865970912;-0.4352290330441139;0.38588452939851464;-0.45571003881103617;0.5971474648460328;0.9999571894393151
52.611201;1.0908797455722024;0.41671892705130587;0.38194604700584656;-0.5007452067983008;-0.45907608618025647;1.079705200204702;1.000032269279591;9.99910455840902;0.416785526188453;-0.43522898763704054;-0.43522903364373644;0.3858840262764841;-0.455710039413377;0.5971494580687665;0.999956233217556
52.621201;1.090881847905928;0.4167187077516743;0.3819458814240098;-0.5007452076134941;-0.4590760856057808;1.0797104135963262;1.0000344723616297;9.999117383790148;0.4167859835586796;-0.4352289887340025;-0.4352290342498196;0.3858835665422388;-0.4557100400106648;0.5971515371693098;0.9999554082741628
52.631201;1.0908837640156284;0.4167184669738586;0.38194572442681884;-0.5007452084141023;-0.45907608502084396;1.07971568162218;1.0000367446281684;9.999130838325758;0.416786428078276;-0.435228989884639;-0.4352290348614896;0.38588314986161054;-0.45571004060214104;0.5971536981894713;0.999954718340906
52.641201;1.0908854918514994;0.41671820113765523;0.3819455780091152;-0.5007452091972923;-0.45907608442729664;1.0797209941647496;1.0000390814888467;9.999145047852007;0.41678685763312084;-0.43522899108513124;-0.43522903547688263;0.38588277647161673;-0.45571004118784014;0.5971559356275916;0.9999541667785751
52.651201;1.0908870282923588;0.4167179076809772;0.38194544402489156;-0.5007452099601609;-0.45907608382660475;1.079726341394533;1.000041479100541;9.999160133572818;0.4167872699618976;-0.4352289923311673;-0.43522903609351127;0.3858824471830757;-0.45571004176858976;0.5971582421778542;0.9999537574380758
52.661201;1.0908883690527647;0.4167175844853432;0.3819453243235446;-0.5007452107002794;-0.45907608322021115;1.0797317136687499;1.0000439327615922;9.999176195017558;0.41678766291318015;-0.43522899361805895;-0.4352290367088943;0.3858821634650029;-0.4557100423461057;0.5971606083577734;0.9999534940747206
52.671201;1.0908895096409588;0.41671722991608473;0.3819452206648975;-0.5007452114163293;-0.4590760826099317;1.079737101779667;1.000046435960544;9.999193293960705;0.4167880339741999;-0.435228994940947;-0.4352290373210081;0.3858819272585768;-0.4557100429226163;0.5971630230562885;0.9999533794787527
52.681201;1.0908904466539504;0.4167168429595867;0.38194513459639456;-0.5007452121085021;-0.459076081997955;1.0797424973453036;1.0000489810746584;9.99921145387443;0.41678838033424814;-0.4352289962950178;-0.4352290379282313;0.385881740826191;-0.45571004350031763;0.5971654748962302;0.9999534158119301
52.682098;1.0908911776535217;0.41671642302931483;0.38194506756578933;-0.5007452127781591;-0.45907608138663675;1.0797478935374378;1.0000515607005855;9.999230667775151;0.4167886997205304;-0.4352289976757153;-0.4352290385291661;0.3858816068579774;-0.45571004408107174;0.5971679538068476;0.9999536061350227
52.682098;1.0908917007931538;0.4167159698338321;0.38194502106186073;-0.5007452134270322;-0.45907608077834366;1.0797532858513705;1.0000541677787906;9.999250900519767;0.41678899085335064;-0.4352289990787603;-0.4352290391224986;0.3858815281892799;-0.4557100446663574;0.5971704522539305;0.999953956132926
52.682099;1.0908920157181659;0.41671548348333304;0.3819449968859084;-0.5007452140567921;-0.4590760801751622;1.0797586713707572;1.0000567953683965;9.999272085572825;0.4167892529800858;-0.435229000500051;-0.4352290397066207;0.3858815070480152;-0.45571004525757225;0.5971729655375219;0.9999544743038494
52.6821;1.0908921245221115;0.41671496415009823;0.3819449976347441;-0.5007452146690144;-0.45907607957850116;1.07976404703385;1.0000594374248413;9.999294130878683;0.4167894850776946;-0.4352290019360295;-0.43522904027923476;0.38588154472236125;-0.4557100458563596;0.5971754911007329;0.999955170201467
52.682102;1.0908920320358362;0.4167144112104454;0.3819450266359715;-0.500745215265238;-0.459076078988955;1.079769409481414;1.0000620893576233;9.999316940425048;0.41678968553711365;-0.4352290033844458;-0.4352290408373252;0.3858816419086274;-0.4557100464646787;0.5971780273537244;0.9999560525190258
52.682106;1.0908917463876286;0.41671382306339333;0.38194508712356456;-0.500745215846833;-0.45907607840653236;1.079774756124066;1.000064746499741;9.999340434088483;0.41678985288760356;-0.4352290048446316;-0.43522904137742097;0.38588179904202446;-0.4557100470846088;0.5971805723994342;0.9999571272720422
52.682114;1.090891279262619;0.41671319796127027;0.3819451816779838;-0.5007452164145256;-0.4590760778309577;1.0797800852793358;1.000067401615198;9.99936455197741;0.41678998686456437;-0.43522900631707084;-0.43522904189588524;0.38588201620096363;-0.455710047717789;0.5971831228149294;0.9999583960701972
52.68213;1.0908906450939284;0.4167125345566112;0.381945312617224;-0.5007452169680849;-0.4590760772618111;1.0797853955010288;1.000070044108473;9.999389249078751;0.4167900885627862;-0.4352290078029298;-0.43522904238906485;0.38588229277354985;-0.4557100483649113;0.5971856729645357;0.9999598562485478
52.682162;1.0908898597132655;0.4167118318057055;0.3819454828016161;-0.5007452175065608;-0.4590760766984731;1.0797906851185384;1.0000726612219661;9.999414489552404;0.41679015980535394;-0.43522900930374236;-0.4352290428533207;0.3858826270476055;-0.45571004902574935;0.5971882156352721;0.9999615027304648
52.682226;1.0908889385719578;0.4167110891332302;0.38194569587379446;-0.5007452180287902;-0.45907607613998;1.0797959520890203;1.0000752399880037;9.99944024538465;0.4167902026437744;-0.4352290108209622;-0.43522904328511536;0.3858830162566364;-0.4557100496995089;0.5971907436723267;0.9999633301173477
52.682354;1.0908878953051815;0.4167103065514098;0.3819459557523101;-0.500745218533728;-0.45907607558508834;1.07980119409312;1.0000777694026066;9.999466498176767;0.4167902194103879;-0.43522901235550243;-0.43522904368117526;0.3858834572663811;-0.4557100503850512;0.5971932515164381;0.9999653339671094
52.68261;1.090886741428738;0.41670948422774007;0.3819462659308751;-0.500745219020425;-0.45907607503278525;1.0798064086879806;1.0000802423456279;9.999493236540323;0.4167902128096255;-0.4352290139075164;-0.4352290440385527;0.3858839468543476;-0.4557100510808532;0.5971957359262268;0.9999675100621295
52.683122;1.0908854864308226;0.4167086225193262;0.38194662897512965;-0.5007452194878905;-0.4590760744829728;1.0798115927563723;1.000082655857643;9.999520442949736;0.4167901854087749;-0.43522901547647147;-0.43522904435466025;0.38588448128544367;-0.45571005178499824;0.5971981955615028;0.9999698524319232
52.684146;1.090884137868251;0.4167089334627206;0.3819481565321095;-0.5007451654617121;-0.45907602399635605;1.0798167414345654;1.0000850091939053;9.99954807557982;0.41679013900262957;-0.43522901706147543;-0.4352290446273833;0.38588505599763906;-0.45571005249544105;0.5972006299544634;0.9999723524917936
52.686194;1.0908827018680367;0.4167079980432546;0.3819486299963417;-0.500745165887533;-0.4590760234555954;1.0798218474723422;1.0000873016194138;9.99957605623377;0.41679007450194705;-0.4352290186614974;-0.43522904485507924;0.38588566585957845;-0.4557100532103225;0.5972030389389734;0.9999749996725366
52.69029;1.0908811838848351;0.41670702997868314;0.3819491608085991;-0.500745166291544;-0.45907602292247873;1.0798269009054502;1.0000895317465008;9.99960427203707;0.4167899922286389;-0.43522902027527005;-0.4352290450366177;0.3858863059791601;-0.45571005392801733;0.5972054228165267;0.9999777819657156
52.698482;1.0908795887487421;0.41670603217605323;0.3819497500894801;-0.5007451666742404;-0.4590760223991154;1.079831889502694;1.000091697650133;9.999632593548197;0.41678989233299835;-0.4352290219012105;-0.43522904517165345;0.38588697229836727;-0.45571005464699926;0.5972077823970192;0.9999806857227647
52.706674;1.090877920148494;0.4167050075678752;0.3819503982932035;-0.5007451670367602;-0.4590760218871324;1.0798368006410062;1.0000937969001242;9.99966090194842;0.4167897750322435;-0.43522902353763304;-0.43522904526072315;0.38588766130164176;-0.45571005536572917;0.5972101186056463;0.9999836957675892
52.714866;1.0908761817885637;0.41670395929380166;0.3819511054746394;-0.5007451673801067;-0.4590760213870883;1.0798416228719911;1.0000958270129072;9.999689111193563;0.4167896404563968;-0.43522902518301027;-0.43522904530504475;0.3858883695652257;-0.45571005608250714;0.5972124323817889;0.9999867961424291
52.724866;1.090874380191467;0.4167028903463969;0.3819518715099622;-0.5007451677047774;-0.4590760208984702;1.079846346055559;1.0000977867241192;9.999717174647504;0.41678948834399604;-0.43522902683570436;-0.43522904530630524;0.38588909377997666;-0.45571005679536736;0.5972147247405707;0.9999899707228721
52.734866;1.090872525279786;0.41670180313071403;0.38195269606804494;-0.5007451680108845;-0.4590760204203383;1.079850961571351;1.0000996772327693;9.999745075199671;0.41678931796884494;-0.4352290284933602;-0.43522904526643635;0.3858898308309745;-0.45571005750223903;0.5972169966159628;0.9999932044225444
52.744866;1.090870627679706;0.4167006992759851;0.38195357883844094;-0.5007451682983398;-0.45907601995191366;1.0798554627631336;1.0001015020026374;9.99977280796175;0.4167891284214225;-0.4352290301527552;-0.43522904518742284;0.38589057780355746;-0.45571005820127125;0.5972192488800622;0.999996485555136
52.754866;1.0908686961296163;0.4166995797902481;0.38195451991499874;-0.500745168567063;-0.45907601949271737;1.0798598441288487;1.000103266000063;9.999800369481171;0.41678891912147564;-0.4352290318101177;-0.4352290450712905;0.3858913322885282;-0.45571005889093197;0.5972214823080468;0.9999998065449055
52.764866;1.090866737351805;0.4166984456324297;0.3819555195849131;-0.5007451688175544;-0.4590760190424645;1.0798641000635676;1.0001049758023686;9.999827760891526;0.4167886901785296;-0.43522903346136715;-0.4352290449202209;0.38589209296449684;-0.45571005956986793;0.5972236972117582;1.000003161182817
52.774866;1.090864757407334;0.4166972978085956;0.38195657767550784;-0.500745169051506;-0.4590760186010189;1.0798682249162226;1.0001066390078759;9.999854996295687;0.4167884423019146;-0.43522903510218847;-0.4352290447365686;0.38589285957545444;-0.4557100602369334;0.5972258934359355;1.00000654210845
52.784866;1.0908627619518758;0.4166961367574734;0.3819576934325945;-0.5007451692716036;-0.45907601816838617;1.0798722134098917;1.000108262017439;9.999882102701601;0.41678817661604767;-0.4352290367282416;-0.4352290445225824;0.38589363205955823;-0.4557100608913961;0.5972280709521022;1.0000099410573422
52.794866;1.090860755359655;0.4166949623544899;0.38195886574530413;-0.500745169480604;-0.4590760177446715;1.0798760599124464;1.0001098481982158;9.999909111941715;0.41678789479444855;-0.4352290383354666;-0.4352290442802075;0.3858944100542602;-0.4557100615328976;0.5972302305046171;1.0000133493092345
52.804866;1.0908587406394132;0.41669377462994794;0.3819600930713574;-0.5007451696805357;-0.45907601732991604;1.079879757779524;1.0001113982869088;9.99993605049291;0.41678759917507;-0.4352290399202768;-0.4352290440114389;0.3858951930855949;-0.45571006216122023;0.5972323738865342;1.0000167572455287
52.814866;1.0908567199728458;0.4166925740924047;0.3819613736627135;-0.5007451698726622;-0.45907601692366423;1.0798833000871064;1.0001129125934765;9.999962932418326;0.4167872923416388;-0.4352290414795711;-0.4352290437186721;0.38589598078914483;-0.4557100627762466;0.5972345035539329;1.0000201542545983
52.824866;1.0908546953097156;0.41669136157054126;0.38196270655403114;-0.5007451700581281;-0.4590760165246535;1.0798866808699703;1.0001143922965585;9.99998976530374;0.41678697644854357;-0.43522904301076587;-0.4352290434044258;0.3858967730408738;-0.45571006337806375;0.5972366219248906;1.000023528850805
52.834866;1.0908526687498579;0.4166901380579347;0.38196409242517915;-0.5007451702384818;-0.45907601613091825;1.0798898957171597;1.0001158385974134;10.0000165649535;0.4167866531027546;-0.43522904451215244;-0.43522904307102805;0.38589756979269496;-0.45571006396697367;0.5972387311586657;1.000026869039368
