time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.844866;1.090850641884728;0.4166889049961097;0.3819655333133154;-0.5007451704156545;-0.4590760157400427;1.0798929412637164;1.0001172520841808;10.000043361331779;0.4167863237755915;-0.43522904598326667;-0.435229042720713;0.3858983707081878;-0.4557100645432131;0.5972408328576907;1.0000301633101458
52.854866;1.0908486149537617;0.4166876647990974;0.3819670314089233;-0.5007451705917467;-0.4590760153494336;1.0798958138711157;1.0001186333223973;10.000070197399952;0.41678599001405375;-0.4352290474246845;-0.43522904235573073;0.38589917524446415;-0.45571006510655104;0.5972429269435368;1.0000334011794978
52.864866;1.090846587298214;0.4166864206756281;0.38196858828670255;-0.5007451707688497;-0.459076014956514;1.079898508736568;1.0001199832424492;10.00009713307674;0.41678565349010926;-0.4352290488372609;-0.4352290419783769;0.38589998317689195;-0.45571006565646177;0.597245010948433;1.0000365724642217
52.874866;1.090844558663995;0.41668517596167237;0.3819702050692029;-0.5007451709488903;-0.45907601455877783;1.0799010206523443;1.0001213037046774;10.000124242552738;0.41678531619205383;-0.4352290502214626;-0.4352290415908858;0.38590079495177504;-0.45571006619257637;0.5972470808078804;1.0000396667556684
52.884866;1.090842530039535;0.4166839338577837;0.3819718824102073;-0.5007451711335217;-0.45907601415406263;1.0799033457604865;1.000122598609093;10.000151593678261;0.41678498037062295;-0.43522905157728004;-0.43522904119501743;0.3859016116657915;-0.45571006671460806;0.597249132152019;1.0000426746421316
52.894866;1.0908405032058675;0.41668269734485724;0.38197361980239775;-0.5007451713242065;-0.45907601374077867;1.079905482374558;1.0001238736408504;10.000179232860276;0.4167846481965362;-0.43522905290437;-0.4352290407917207;0.3859024349110087;-0.45571006722226054;0.5972511610460457;1.0000455891822309
52.904866;1.0908384795283563;0.416681468724775;0.3819754151426279;-0.5007451715223752;-0.4590760133174753;1.0799074310110062;1.0001251345260767;10.000207195141211;0.41678432150944733;-0.4352290542021049;-0.4352290403812157;0.38590326651352475;-0.45571006771545225;0.5972531645462639;1.0000484054975396
52.914866;1.0908364593994786;0.41668024906327283;0.38197726506881857;-0.5007451717291814;-0.4590760128822748;1.079909195090004;1.000126386012405;10.000235524589467;0.41678400158852047;-0.43522905546966645;-0.4352290399634562;0.3859041081849801;-0.45571006819428084;0.5972551412711;1.0000511196261372
52.924866;1.0908344423501528;0.41667903816306245;0.38197916554289113;-0.5007451719451054;-0.45907601243280394;1.0799107812369249;1.0001276322198729;10.000264286278815;0.4167836891381988;-0.435229056706098;-0.43522903953869757;0.3859049613692435;-0.45571006865888086;0.5972570912398434;1.0000537285171487
52.934866;1.0908324272146463;0.4166778349344372;0.3819811121468929;-0.5007451721700712;-0.45907601196637404;1.079912197540635;1.0001288770862893;10.000293563201724;0.4167833848362565;-0.435229057910117;-0.43522903910770805;0.38590582721767874;-0.455710069109578;0.5972590149933883;1.0000562304522471
52.944866;1.0908304124081531;0.41667663776207686;0.3819831000467915;-0.5007451724037478;-0.45907601148011995;1.0799134516980746;1.0001301240058296;10.000323436715005;0.4167830899910124;-0.4352290590800099;-0.43522903867152063;0.38590670647512304;-0.45571006954707266;0.5972609129497584;1.000058624760383
52.954866;1.090828396334004;0.4166754449191174;0.3819851238702151;-0.5007451726454836;-0.459076010971276;1.079914551243858;1.0001313756172137;10.0003539659255;0.41678280660732697;-0.435229060214174;-0.4352290382310213;0.3859075994633993;-0.4557100699724103;0.5972627854354516;1.0000609119482111
52.964866;1.090826377734111;0.41667425514955564;0.3819871779230421;-0.5007451728942481;-0.45907601043774005;1.079915504423123;1.0001326347108803;10.000385184253336;0.4167825367302047;-0.4352290613120591;-0.43522903778653016;0.3859085062495757;-0.4557100703868449;0.5972646333456169;1.0000630949461042
52.974866;1.090824355357613;0.41667306826792805;0.38198925655565197;-0.5007451731489039;-0.45907600987832053;1.079916319543341;1.0001339049715796;10.000417107017618;0.41678228181939964;-0.43522906237462033;-0.4352290373373902;0.38590942681672485;-0.45571007079165476;0.597266458755232;1.000065179062896
52.984866;1.0908223267873947;0.41667188514095077;0.3819913540349884;-0.500745173408625;-0.45907600929231096;1.0799170034105274;1.000135190261844;10.000449735618657;0.4167820429701155;-0.43522906340397693;-0.43522903688166686;0.3859103610172243;-0.45571007118771767;0.5972682644957787;1.0000671700444619
52.994866;1.0908202880925597;0.41667070707726933;0.38199346432202064;-0.5007451736731588;-0.45907600867902704;1.0799175605226923;1.000136492848802;10.000483053698517;0.41678182144514436;-0.4352290644027232;-0.43522903641640187;0.38591130821561825;-0.45571007157482846;0.5972700531596828;1.0000690735537556
53.004866;1.0908182355805929;0.41666953563910675;0.38199558124496585;-0.5007451739426453;-0.45907600803782495;1.0799179927897449;1.0001378119147726;10.000517020218899;0.4167816187728168;-0.43522906537316125;-0.4352290359386284;0.3859122669241317;-0.4557100719514293;0.5972718267595485;1.0000708967023837
53.014866;1.0908161678147932;0.4166683728379601;0.3819976988291836;-0.500745174217194;-0.45907600736849036;1.0799182994169747;1.0001391438786662;10.000551567870781;0.41678143664042505;-0.435229066316552;-0.4352290354463058;0.3859132347951034;-0.4557100723150732;0.5972735872073781;1.0000726483403226
53.024866;1.0908140859934299;0.4166672208152125;0.38199981172254205;-0.5007451744966764;-0.45907600667146736;1.0799184770068644;1.0001404843312867;10.000586606632206;0.41678127678581794;-0.4352290672328736;-0.4352290349382968;0.3859142088470449;-0.45571007266304076;0.5972753368787496;1.000074337531263
53.034866;1.0908119937617065;0.4166660813086164;0.3820019154946336;-0.5007451747807212;-0.45907600594763504;1.0799185196465038;1.000141829647788;10.000622023866832;0.4167811410372911;-0.43522906812123624;-0.4352290344138661;0.38591518548479053;-0.4557100729925453;0.5972770782961143;1.000075972950526
53.044866;1.0908098971127094;0.4166649557047564;0.38200400664013634;-0.5007451750687528;-0.4590760051979767;1.079918419870474;1.0001431772506135;10.000657680395;0.41678103166338865;-0.43522906898041713;-0.43522903387261985;0.38591616034971066;-0.4557100733004616;0.5972788131517772;1.000077563366939
53.054866;1.0908078035189255;0.4166638453587663;0.3820060826172521;-0.5007451753600839;-0.4590760044235252;1.0799181702483716;1.0001445252158179;10.000693417186262;0.41678095163340345;-0.43522906980918846;-0.43522903331475404;0.385917128627376;-0.4557100735833232;0.5972805423265013;1.0000791172534564
53.061038;1.090805720944297;0.4166627514912599;0.38200814201169686;-0.5007451756541198;-0.4590760036254745;1.07991776427107;1.0001458720049912;10.000729075373492;0.41678090440646326;-0.4352290706064602;-0.43522903274092806;0.3859180858704719;-0.4557100738379995;0.5972822668176232;1.00008064190385
53.061038;1.0908036578125548;0.41666167489259626;0.3820101843984722;-0.5007451759505022;-0.45907600280508065;1.079917197063553;1.0001472159449718;10.000764507022016;0.41678089355426434;-0.43522907137136724;-0.43522903215188036;0.3859190285270965;-0.4557100740623274;0.5972839878529537;1.0000821430760616
53.061039;1.0908016236973297;0.4166606161116354;0.38201220951497494;-0.5007451762487704;-0.4590760019634755;1.079916465984606;1.0001485543195245;10.000799570310404;0.41678092255517074;-0.43522907210326645;-0.43522903154829157;0.38591995383265304;-0.45571007425517024;0.5972857063232777;1.0000836250022418
53.06104;1.0907996297084415;0.41665957595735714;0.38201421642397165;-0.5007451765477724;-0.45907600110184293;1.0799155700625243;1.0001498828929856;10.000834130624765;0.4167809945397373;-0.43522907280144824;-0.43522903093077026;0.3859208596091678;-0.45571007441600353;0.5972874225504877;1.00008509108679
53.061042;1.0907976875277663;0.4166585557904795;0.3820162037525874;-0.500745176845573;-0.45907600022171147;1.0799145090056708;1.0001511959526026;10.000868068679598;0.4167811119723593;-0.43522907346478357;-0.43522903029985704;0.3859217442181529;-0.45571007454430534;0.5972891358551993;1.0000865446516287
53.061046;1.0907958078471822;0.4166575574392145;0.38201817050000286;-0.5007451771397987;-0.45907599932484056;1.0799132831049698;1.0001524863375986;10.000901282156025;0.41678127677341253;-0.4352290740918211;-0.43522902965641297;0.38592260639605414;-0.45571007463902746;0.5972908435603227;1.0000879888198564
53.061054;1.0907939995718134;0.4166565825838612;0.3820201161012712;-0.5007451774278716;-0.4590759984129531;1.079911893433544;1.0001537452894849;10.000933684989253;0.4167814906993156;-0.43522907468139344;-0.43522902900188326;0.38592344521024774;-0.45571007469829455;0.5972925407661428;1.00008942680034
53.06107;1.0907922692845071;0.4166556322002845;0.38202203983025873;-0.500745177707129;-0.45907599748782074;1.0799103406352437;1.0001549628685973;10.000965200849093;0.4167817550698991;-0.43522907523309595;-0.4352290283376833;0.3859242604640994;-0.45571007471945035;0.5972942214587528;1.0000908626358755
53.061102;1.0907906209380642;0.41665470674550575;0.3820239406694694;-0.5007451779750434;-0.4590759965514753;1.0799086229139008;1.00015612943289;10.000995750936001;0.41678207002738393;-0.43522907574715514;-0.43522902766481736;0.3859250529446612;-0.4557100746993718;0.5972958795785879;1.0000923007328926
53.061166;1.0907890571528445;0.41665380628317;0.3820258178664545;-0.5007451782294368;-0.4590759956061221;1.0799067365752957;1.0001572365767915;10.001025259418846;0.4167824343991614;-0.4352290762240245;-0.4352290269846412;0.38592582401588804;-0.4557100746347172;0.5972975091088415;1.0000937448396703
53.061294;1.0907875811554644;0.4166529300616291;0.38202767139239574;-0.500745178468495;-0.45907599465395943;1.079904678890854;1.0001582767004902;10.001053665456197;0.416782846532423;-0.43522907666407756;-0.4352290262995268;0.3859265753393912;-0.45571007452224677;0.597299103718644;1.0000951986681466
53.06155;1.0907861971313857;0.41665207653643094;0.38202950179517153;-0.5007451786904267;-0.4590759936971615;1.0799024496901242;1.0001592426405113;10.001080909304568;0.416783305356672;-0.4352290770675936;-0.435229025612647;0.3859273091117787;-0.4557100743593639;0.5973006566877775;1.000096667881431
53.062062;1.0907849099150457;0.41665124415767113;0.3820313096125661;-0.5007451788930274;-0.4590759927380764;1.0799000512304084;1.000160127912341;10.00110691865279;0.4167838106009888;-0.4352290774350886;-0.4352290249274578;0.38592802786167246;-0.45571007414437814;0.5973021613010545;1.0000981614584594
53.063086;1.0907837250448391;0.41665043202261465;0.382033095096459;-0.5007451790736583;-0.45907599177968106;1.0798974875582816;1.0001609267425462;10.001131627201094;0.4167843623530405;-0.4352290777674336;-0.43522902424722515;0.38592873385415494;-0.4557100738763613;0.5973036113407296;1.0000996921180725
53.065134;1.0907826474019733;0.4166496398436935;0.3820348585541418;-0.5007451792294819;-0.4590759908259191;1.0798947633523661;1.0001616337223522;10.00115499937734;0.4167849606973943;-0.435229078065578;-0.4352290235747655;0.3859294289179256;-0.45571007355493076;0.5973050009590724;1.0001012761196642
53.06923;1.0907816789742453;0.41664886766394454;0.38203660074454343;-0.5007451793575861;-0.4590759898814406;1.0798918821464145;1.0001622436929065;10.00117703603764;0.4167856052152959;-0.4352290783305228;-0.43522902291233667;0.38593011440774827;-0.45571007318005524;0.597306323948485;1.0001029315390182
53.077422;1.0907808190297452;0.41664811600454976;0.38203832305274865;-0.5007451794551793;-0.4590759889506869;1.0798888449954258;1.0001627516706093;10.001197766812192;0.416786294183904;-0.435229078563709;-0.4352290222614492;0.3859307913677884;-0.4557100727518986;0.5973075734544164;1.0001046751606144
53.087422;1.0907800661118792;0.4166473863187183;0.3820400274533042;-0.5007451795198694;-0.4590759880369793;1.079885651266928;1.0001631527357047;10.001217242620458;0.41678702414513935;-0.43522907876723754;-0.4352290216229007;0.3859314611207529;-0.455710072270672;0.5973087428318767;1.0001065203424306
53.097422;1.0907794188243602;0.4166466810066219;0.3820417161385855;-0.5007451795497019;-0.45907598714248854;1.0798823013060734;1.0001634425764723;10.001235529992538;0.41678779031587115;-0.4352290789435446;-0.4352290209971194;0.3859321254998808;-0.45571007173663153;0.5973098269097475;1.0001084767203658
53.107422;1.0907788752685057;0.41664600281807407;0.3820433906830003;-0.5007451795429223;-0.4590759862689451;1.079878798861656;1.0001636173170163;10.001252697893994;0.4167885873038401;-0.43522907909501535;-0.4352290203842178;0.3859327865482714;-0.45571007115034173;0.5973108224233213;1.0001105497417846
53.117422;1.0907784321186886;0.41664535432254746;0.3820450509410755;-0.5007451794976986;-0.4590759854181904;1.0798751521003167;1.0001636715996824;10.001268807086062;0.41678940947782483;-0.43522907922393206;-0.43522901978370615;0.3859334461919946;-0.4557100705127754;0.5973117275751835;1.0001127394267468
53.127422;1.090778084576723;0.41664473812541536;0.382046694609966;-0.5007451794120188;-0.45907598459201965;1.079871373640851;1.0001635976973449;10.001283915864429;0.4167902510392611;-0.43522907933219546;-0.43522901919447576;0.3859341060639533;-0.4557100698250357;0.5973125414505475;1.0001150406436323
53.137422;1.0907778278254932;0.4166441574387371;0.38204831798901384;-0.5007451792838028;-0.4590759837915979;1.0798674800006924;1.0001633864952895;10.001298089597453;0.4167911061172183;-0.43522907942077765;-0.43522901861505153;0.3859347673241719;-0.45571006908809314;0.5973132633315205;1.0001174456590254
53.147422;1.090777657891741;0.4166436158049175;0.38204991704894364;-0.5007451791111115;-0.4590759830172204;1.0798634901446185;1.0001630277758131;10.00131140201488;0.41679196914061456;-0.435229079489763;-0.4352290180437128;0.38593543031384414;-0.45571006830294936;0.5973138916764577;1.0001199463197403
53.157422;1.0907775709800756;0.41664311602804466;0.3820514879065377;-0.5007451788924293;-0.4590759822687071;1.0798594231444576;1.0001625100410738;10.001323931942663;0.4167928352215609;-0.4352290795389006;-0.4352290174784842;0.38593609447890787;-0.455710067471152;0.5973144234998485;1.0001225340379851
53.159125;1.0907775620529727;0.4166426597536426;0.3820530269264952;-0.5007451786269163;-0.4590759815459036;1.0798552963191501;1.0001618218483603;10.001335760740352;0.41679370003911465;-0.4352290795679936;-0.43522901691709054;0.38593675859593735;-0.45571006659502794;0.5973148550923539;1.0001251991070221
53.159125;1.0907776231500899;0.41664224790543314;0.3820545308779464;-0.500745178314439;-0.4590759808487705;1.0798511251498057;1.0001609536633973;10.001346969588283;0.41679455945456506;-0.4352290795772313;-0.43522901635703803;0.38593742056673896;-0.4557100656772756;0.5973151835892244;1.0001279314683988
53.159126;1.0907777430683563;0.41664188099001226;0.38205599696214587;-0.5007451779553522;-0.4590759801772687;1.0798469239702801;1.000159897784701;10.001357632530812;0.4167954093202477;-0.4352290795673475;-0.43522901579606116;0.3859380770941042;-0.45571006472042025;0.5973154082554921;1.0001307221749822
53.159127;1.0907779089788723;0.4166415590763532;0.38205742256217695;-0.5007451775501274;-0.45907597953124296;1.079842706246549;1.0001586469533112;10.001367813906747;0.41679624593701003;-0.43522907953909923;-0.4352290152325488;0.38593872424468006;-0.45571006372659567;0.5973155306963204;1.000133563133695
53.159129;1.090778108659284;0.4166412817501889;0.3820588051709888;-0.5007451770991387;-0.45907597891038643;1.079838485022549;1.0001571946157508;10.001377574293649;0.41679706716884535;-0.43522907949266365;-0.4352290146654115;0.38593935881905295;-0.4557100626975127;0.5973155536484656;1.000136445680698
53.159133;1.0907783321204798;0.4166410481729633;0.382060142548853;-0.5007451766027121;-0.4590759783145171;1.0798342741844467;1.0001555368711992;10.001386970249003;0.4167978727041154;-0.4352290794277179;-0.4352290140936808;0.3859399794114341;-0.4557100616345598;0.597315479484499;1.0001393606679005
53.159141;1.0907785715525513;0.4166408571843384;0.3820614325768898;-0.5007451760610521;-0.45907597774365305;1.0798300895073323;1.0001536735870518;10.001396046222641;0.4167986628380749;-0.43522907934377897;-0.43522901351638293;0.3859405863587508;-0.4557100605390179;0.5973153098133739;1.0001422997358256
53.159157;1.0907788198571684;0.4166407073535382;0.382062672955074;-0.5007451754739105;-0.4590759771975181;1.079825947480097;1.000151608227578;10.00140482506537;0.4167994373014141;-0.4352290792402809;-0.43522901293271554;0.3859411808654094;-0.4557100594121622;0.5973150458331156;1.0001452552472225
53.159189;1.0907790695034296;0.41664059735673825;0.38206386098039014;-0.5007451748403569;-0.45907597667520983;1.0798218623874245;1.000149347474111;10.001413296738864;0.4168001948397565;-0.43522907911634506;-0.435229012342391;0.38594176407889347;-0.45571005825527233;0.5973146885334264;1.000148218631735
53.159253;1.0907793126006375;0.41664052668598806;0.3820649932029637;-0.5007451741590963;-0.45907597617535;1.0798178443498276;1.0001469003298284;10.001421415138047;0.4168009333367866;-0.4352290789706377;-0.43522901174595724;0.3859423366931265;-0.45571005706960743;0.5973142387008317;1.00015117896279
53.159381;1.0907795419944863;0.4166404958043119;0.3820660654608021;-0.5007451734292102;-0.45907597569620345;1.079813899616144;1.000144276771296;10.001429110146699;0.4168016507261439;-0.4352290788019114;-0.43522901114474655;0.38594289912428054;-0.45571005585628593;0.5973136972190962;1.0001541234304485
53.159637;1.0907797528348506;0.41664050554067417;0.3820670737840793;-0.5007451726503688;-0.4590759752356478;1.079810032395544;1.0001414875101529;10.00143630719844;0.4168023459974464;-0.43522907860984966;-0.43522901054046964;0.3859434518923758;-0.4557100546161802;0.5973130656665985;1.000157039978415
53.160149;1.0907799427478924;0.4166405565049375;0.3820680153951482;-0.500745171822518;-0.4590759747912567;1.0798062462295959;1.0001385441671007;10.001442945721063;0.41680301936205405;-0.4352290783952647;-0.43522900993484476;0.3859439959707895;-0.4557100533499633;0.5973123467398918;1.0001599198091105
53.161173;1.0907801099113117;0.41664064886499264;0.38206888910640585;-0.5007451709460844;-0.4590759743605149;1.0798025430229397;1.0001354584335018;10.001448982007826;0.41680367195058265;-0.4352290781595225;-0.4352290093294912;0.38594453300680037;-0.45571005205827925;0.5973115442089819;1.0001627572271072
53.163221;1.0907802515526812;0.4166407823529166;0.38206969543664093;-0.5007451700226961;-0.4590759739409617;1.0797989207728895;1.0001322415691;10.001454368571501;0.4168043052423965;-0.435229077903692;-0.4352290087262052;0.3859450651653651;-0.4557100507420526;0.5973106621242704;1.000165547534263
53.167317;1.090780364039847;0.4166409565659546;0.382070436659249;-0.5007451690554974;-0.4590759735303586;1.079795373219091;1.0001289050624869;10.001459034451562;0.4168049201441908;-0.43522907762799384;-0.43522900812733695;0.3859455943644149;-0.4557100494026779;0.5973097038050375;1.0001682859064533
53.175509;1.0907804431555326;0.4166411713346635;0.3820711167055232;-0.5007451680487024;-0.45907597312711446;1.0797918923747836;1.0001254618682383;10.00146288813402;0.41680551650272996;-0.43522907733191013;-0.4352290075356066;0.3859461212992769;-0.4557100480416861;0.5973086718866621;1.0001709684134124
53.183701;1.0907804833639003;0.4166414266858168;0.3820717408197216;-0.5007451670066944;-0.4590759727304828;1.079788471459286;1.000121927594439;10.001465832300182;0.41680609364086196;-0.43522907701466795;-0.4352290069534904;0.385946645145676;-0.4557100466601024;0.597307569058741;1.000173592928357
53.191893;1.0907804765067237;0.4166417227174321;0.38207231465344876;-0.5007451659331525;-0.45907597234003417;1.0797851058874128;1.0001183201963357;10.001467776535813;0.4168066511393271;-0.4352290766754117;-0.4352290063829853;0.3859471639754817;-0.45571004525817693;0.5973063983266372;1.0001761582111515
53.200085;1.0907804116759332;0.4166420596562981;0.3820728433202413;-0.5007451648308825;-0.4590759719550232;1.0797817927141875;1.000114657661894;10.001468641807467;0.4168071890444991;-0.43522907631306296;-0.4352290058257606;0.3859476750761097;-0.45571004383576347;0.5973051630280637;1.0001786626362226
53.210085;1.0907802764040717;0.4166424374999085;0.3820733314549108;-0.500745163702552;-0.4590759715742357;1.0797785291545512;1.0001109552370777;10.001468358133398;0.4168077079919318;-0.43522907592645094;-0.4352290052830432;0.3859481750648169;-0.45571004239288976;0.5973038667477312;1.0001811040931277
53.220085;1.0907800580100473;0.41664285558612774;0.3820737837714981;-0.5007451625512706;-0.45907597119602944;1.0797753101240812;1.0001072239926587;10.00146686567767;0.4168082094797228;-0.43522907551462636;-0.4352290047553248;0.3859486601673178;-0.4557100409298235;0.5973025131198113;1.000183480744462
53.230085;1.0907797447167913;0.4166433131465458;0.38207420498676714;-0.5007451613803408;-0.45907597081834184;1.0797721267368785;1.0001034711185457;10.00146411505536;0.41680869563719236;-0.4352290750769071;-0.43522900424255456;0.3859491263937395;-0.4557100394466515;0.5973011063409502;1.0001857919560486
53.240085;1.0907793264508898;0.4166438100309389;0.3820745994621253;-0.5007451601929862;-0.4590759704388958;1.0797689671431836;1.0000997008491683;10.001460055524104;0.4168091686540319;-0.4352290746127067;-0.435229003744615;0.3859495691561116;-0.4557100379430219;0.5972996520242542;1.0001880387511033
53.250085;1.0907787950700025;0.4166443462006296;0.38207497117471023;-0.5007451589923092;-0.45907597005557826;1.0797658180980116;1.0000959152074935;10.001454622309572;0.4168096304895225;-0.4352290741213223;-0.43522900326148717;0.3859499828312347;-0.4557100364183034;0.5972981569546286;1.000190222929682
53.260085;1.0907781438879454;0.4166449206112721;0.38207532349231926;-0.500745157780998;-0.45907596966680714;1.0797626657811228;1.0000921141624959;10.001447744335332;0.41681008286715043;-0.43522907360192276;-0.43522900279321974;0.3859503612236011;-0.4557100348720167;0.5972966280530796;1.0001923455511408
53.270085;1.0907773676574926;0.41664553050586095;0.38207565843763097;-0.5007451565610705;-0.4590759692719314;1.0797594966744362;1.0000882948646954;10.001439365388473;0.4168105272016501;-0.4352290730539402;-0.4352290023397363;0.3859506985586286;-0.4557100333043133;0.5972950719879343;1.0001944061818744
53.280085;1.090776464048443;0.41664617120664615;0.38207597619387207;-0.5007451553338232;-0.45907596887150304;1.0797562997632182;1.000084451333046;10.001429448819625;0.41681096411441887;-0.43522907247736115;-0.43522900190048486;0.3859509898733067;-0.4557100317162098;0.5972934953577886;1.0001964024385142
53.290085;1.0907754350442882;0.4166468365944945;0.38207627549611956;-0.5007451540997682;-0.45907596846694393;1.0797530684951657;1.0000805760055043;10.001417961092562;0.4168113930389291;-0.43522907187250187;-0.43522900147433513;0.385951230670338;-0.455710030109674;0.597291904696504;1.0001983291624619
53.300085;1.0907742866862409;0.4166475201175138;0.38207655455454764;-0.5007451528588314;-0.45907596805958206;1.0797497999276158;1.0000766622138006;10.001404856767651;0.41681181251199373;-0.4352290712395674;-0.43522900105976586;0.3859514164318141;-0.4557100284876964;0.5972903065543758;1.0002001782436027
53.310085;1.090773028015388;0.41664821567324145;0.38207681179965963;-0.5007451516107695;-0.4590759676498302;1.0797464920331512;1.0000727060275338;10.001390079867567;0.41681222069835494;-0.4352290705782747;-0.43522900065500597;0.3859515423736119;-0.4557100268539664;0.5972887075425158;1.0002019400624826
53.320085;1.090771670350762;0.4166489179655492;0.38207704625466904;-0.5007451503555634;-0.4590759672370242;1.0797431425104826;1.0000687066403968;10.001373581446106;0.416812615886309;-0.43522906988778504;-0.4352290002579633;0.38595160339857226;-0.4557100252120325;0.5972871139129408;1.000203605069687
53.330085;1.090770227373727;0.4166496223177946;0.38207725753623256;-0.500745149093953;-0.45907596681995483;1.0797397498360517;1.000064665551663;10.001355343475494;0.4168129969112819;-0.43522906916702947;-0.4352289998662196;0.3859515941095225;-0.45571002356453233;0.5972855316026615;1.000205164084652
53.340085;1.0907687157428263;0.41665032469464297;0.38207744528373344;-0.500745147827791;-0.4590759663977218;1.0797363142038388;1.0000605857598588;10.001335394390749;0.416813363108854;-0.4352290684149569;-0.4352289994775697;0.38595150910479004;-0.45571002191302185;0.5972839670980887;1.0002066089761559
53.350085;1.0907671550812572;0.4166510221264449;0.3820776085175156;-0.5007451465598494;-0.4590759659699988;1.0797328373841428;1.0000564714380176;10.001313805584381;0.4168137140211009;-0.43522906763036995;-0.4352289990906294;0.385951343798924;-0.45571002025838675;0.5972824278272565;1.0002079341561088
53.360085;1.090765566660966;0.4166517123317288;0.3820777458596319;-0.5007451452933948;-0.4590759655367205;1.0797293222776363;1.00005232760209;10.001290671853912;0.41681404936089983;-0.4352290668117966;-0.43522899870459847;0.3859510952915805;-0.45571001860149557;0.5972809217929889;1.0002091364660086
53.370085;1.090763970785925;0.41665239283302985;0.38207785624403984;-0.5007451440318165;-0.4590759650979975;1.079725772047487;1.0000481596864654;10.001266091295866;0.4168143689479496;-0.43522906595776917;-0.4352289983185957;0.38595076245648074;-0.45571001694352486;0.5972794571460438;1.000210213352427
53.380085;1.090762384643481;0.4166530610514255;0.38207793920084926;-0.5007451427783312;-0.45907596465421324;1.0797221887411355;1.0000439735834055;10.001240156053667;0.41681467241261505;-0.435229065067155;-0.43522899793134123;0.3859503452399374;-0.4557100152856816;0.597278041770697;1.0002111614902147
53.390085;1.0907608227389132;0.41665371490564923;0.3820779946518477;-0.5007451415359313;-0.45907596420600183;1.0797185728912726;1.0000397761661879;10.001212944815832;0.41681495917337574;-0.4352290641393156;-0.4352289975411474;0.38594984409664207;-0.45571001362884783;0.5972766828123982;1.0002119768093969
53.400085;1.0907592986555879;0.41665435303574355;0.3820780224137565;-0.5007451403074799;-0.45907596375412174;1.0797149249351883;1.0000355752921355;10.001184503571661;0.41681522866253623;-0.4352290631741052;-0.4352289971461277;0.3859492600289516;-0.45571001197350414;0.5972753864191696;1.0002126557037874
53.410085;1.0907578259982322;0.4166549749243744;0.3820780218764239;-0.5007451390956342;-0.4590759632992511;1.0797112471975978;1.0000313788626998;10.001154833704241;0.41681548039237554;-0.4352290621717673;-0.43522899674444043;0.3859485948600199;-0.45571001031988273;0.5972741579471158;1.000213196457052
53.420085;1.090756417988873;0.4166555809267371;0.3820779922195741;-0.500745137902705;-0.45907596284175134;1.079707545321135;1.0000271934831826;10.001123908599958;0.41681571396131867;-0.43522906113295506;-0.4352289963343124;0.3859478515110733;-0.4557100086684335;0.5972730022763687;1.0002135997384296
53.430085;1.0907550858186088;0.4166561719647471;0.38207793261183964;-0.5007451367305347;-0.45907596238135;1.079703827822748;1.0000230236980174;10.001091698185942;0.41681592916923693;-0.4352290600588499;-0.43522899591409503;0.38594703421194637;-0.4557100070205072;0.5972719237412204;1.0002138677133567
53.440085;1.0907538367781784;0.41665674885848286;0.3820778422331116;-0.5007451355803031;-0.4590759619169859;1.0797001038355105;1.0000188729069417;10.001058179464135;0.41681612626347586;-0.4352290589512744;-0.4352289954824906;0.38594614860998877;-0.45571000537873796;0.5972709258561201;1.0002140027885096
53.450085;1.0907526735403872;0.41665731160110225;0.3820777205421267;-0.5007451344526175;-0.459075961447125;1.0796963825963735;1.0000147446299696;10.001023334627709;0.4168163060681085;-0.43522905781255283;-0.4352289950386209;0.3859452017330439;-0.45571000374665716;0.5972700113040181;1.0002140074452701
53.460085;1.090751595006455;0.41665785911125464;0.3820775673129546;-0.5007451333479218;-0.45907596097018155;1.0796926751135043;1.0000106415348033;10.00098714318174;0.41681646994613947;-0.4352290566450178;-0.4352289945817489;0.38594420148321223;-0.45571000212780943;0.5972691823696085;1.000213884404504
53.470085;1.0907505983407544;0.4166583894868112;0.38207738195297714;-0.5007451322667071;-0.4590759604847161;1.0796889944091543;1.0000065636984456;10.000949580000677;0.41681661986296137;-0.4352290554507839;-0.4352289941108741;0.3859431557709413;-0.4557100005252198;0.5972684415885084;1.0002136364214924
53.480085;1.0907496809361452;0.4166589004473346;0.38207716279083725;-0.5007451312095867;-0.45907595998934847;1.0796853540059714;1.0000025093550189;10.000910621790013;0.4168167581127913;-0.4352290542321102;-0.4352289936246337;0.38594207191509206;-0.4557099989413762;0.5972677919231704;1.000213266321392
53.490085;1.0907488410230832;0.4166593895965429;0.38207690715622505;-0.5007451301775969;-0.45907595948232904;1.0796817664857865;0.9999984773949095;10.000870248965342;0.41681688667359396;-0.4352290529918577;-0.4352289931214978;0.38594095653303184;-0.4557099973781379;0.597267235908387;1.000212776496664
53.500085;1.0907480779711283;0.41665985421055074;0.3820766121323935;-0.5007451291723694;-0.4590759589612305;1.079678242397869;0.9999944687354202;10.000828448204844;0.4168170071897521;-0.43522905173361254;-0.43522899259992864;0.3859408158897287;-0.45570999583648897;0.5972674209639863;1.0002121681457092
53.510085;1.0907473934969423;0.41666029094174156;0.3820762751726256;-0.5007451281957995;-0.4590759584232443;1.0796747900896744;0.9999904859458693;10.000785227952363;0.41681712143025035;-0.4352290504614374;-0.4352289920585085;0.3859396564983018;-0.45570999431646847;0.5972670541247849;1.000211442384921
53.520085;1.0907467921839196;0.416660696213961;0.3820758941747669;-0.5007451272495733;-0.459075957865909;1.0796714167094563;0.9999865323528767;10.000740624593146;0.416817231331482;-0.4352290491794713;-0.4352289914962338;0.3859384855018759;-0.4557099928172979;0.5972667805680644;1.000210602911478
53.530085;1.0907462804828936;0.4166610672378279;0.3820754674098282;-0.5007451263350104;-0.4590759572877587;1.079668128700841;0.9999826111317848;10.00069468192002;0.4168173388426815;-0.4352290478916807;-0.4352289909126794;0.38593731067767106;-0.45570999133764584;0.5972665984632255;1.0002096575204362
53.540085;1.0907458652339383;0.4166614024563665;0.38207499354004665;-0.5007451254528665;-0.4590759566885034;1.079664931185077;0.9999787247501417;10.00064743276703;0.4168174458586305;-0.43522904660191875;-0.43522899030763884;0.3859361399091175;-0.45570998987612354;0.597266505477309;1.0002086163800954
53.550085;1.0907455521980336;0.41666170097819816;0.3820744716814941;-0.5007451246027764;-0.4590759560687296;1.0796618275244867;0.9999748756476572;10.000598902720656;0.4168175539635564;-0.4352290453142513;-0.4352289896806203;0.38593498022524336;-0.45570998843197935;0.5972664989345335;1.000207488337017
53.560085;1.0907453458674472;0.4166619621930052;0.3820739015184949;-0.500745123783154;-0.45907595542942625;1.079658819736031;0.9999710677679757;10.000549124023651;0.41681766410151033;-0.4352290440332869;-0.4352289890307375;0.38593383722617947;-0.45570998700555776;0.5972665755566439;1.0002062791459252
53.570085;1.0907452510253495;0.41666218622718704;0.38207328293745446;-0.5007451229919696;-0.45907595477171026;1.0796559085325854;0.99996730776082;10.000498148471356;0.41681777672976134;-0.43522904276423613;-0.43522898835674867;0.3859327150885357;-0.45570998559798453;0.597266731502939;1.000204992072073
53.580085;1.090745273680784;0.41666237430254766;0.382072615286743;-0.5007451222275652;-0.45907595409691876;1.079653091900733;0.9999636053899675;10.00044604976225;0.4168178926006496;-0.4352290415126915;-0.435228987657117;0.38593161685318467;-0.45570998421050785;0.5972669630111538;1.00020362842061
53.590085;1.090745420164222;0.4166625282499299;0.38207189760357435;-0.5007451214888282;-0.45907595340674656;1.0796503640886024;0.999959972763259;10.0003929148993;0.4168180134552821;-0.43522904028433423;-0.4352289869303101;0.38593054503765856;-0.455709982844395;0.597267266699283;1.0002021879716574
53.600085;1.0907456956859887;0.41666264974042866;0.3820711296471736;-0.5007451207749907;-0.4590759527032315;1.0796477166174203;0.9999564223769186;10.00033883673144;0.4168181419326423;-0.4352290390846244;-0.4352289861748849;0.3859295022678219;-0.4557099815012211;0.5972676393746181;1.000200669299108
53.610085;1.0907461037846347;0.416662740174616;0.38207031200464364;-0.5007451200856515;-0.4590759519887865;1.0796451398425002;0.9999529654683379;10.000283906985599;0.4168182809244687;-0.43522903791844836;-0.4352289853891339;0.3859284915610165;-0.45570998018287273;0.5972680778232549;1.0001990685749134
53.620085;1.0907466471464495;0.41666280130631994;0.3820694451174742;-0.5007451194210131;-0.45907595126608514;1.0796426237557302;0.9999496116277252;10.000228205638457;0.4168184330254338;-0.43522903679001596;-0.43522898457111464;0.3859275161818295;-0.4557099788913014;0.5972685785874349;1.0001973782155769
53.630085;1.0907473286674865;0.4166628356198705;0.38206852884295595;-0.5007451187818148;-0.4590759505378764;1.079640158051051;0.9999463687916091;10.000171798563999;0.41681860013961725;-0.43522903570288707;-0.43522898371935576;0.38592657939961494;-0.4557099776283629;0.5972691376976701;1.0001955877273048
53.640085;1.0907481510774957;0.41666284571662016;0.3820675630742318;-0.5007451181688849;-0.45907594980709726;1.079637732134266;0.9999432431954912;10.00011474588487;0.4168187831345489;-0.4352290346596586;-0.4352289828334396;0.38592568470576977;-0.45570997639563066;0.5972697506360752;1.0001936856921925
53.648014;1.0907491152378848;0.41666283344591926;0.3820665480976567;-0.5007451175828489;-0.4590759490770209;1.079635336239925;0.9999402393159532;10.000057109650172;0.41681898192841943;-0.43522903366152266;-0.43522898191394277;0.3859248359621516;-0.4557099751941821;0.5972704131007193;1.0001916606482766
53.648014;1.0907502184558142;0.416662799838477;0.38206548402384444;-0.5007451170242945;-0.45907594835109616;1.0796329631190356;0.9999373591938;9.999998952676258;0.4168191961577563;-0.435229032708383;-0.43522898096218904;0.38592403688600907;-0.45570997402500446;0.597271122131568;1.000189500991176
53.648015;1.0907514538165055;0.4166627455263418;0.3820643703417736;-0.5007451164940776;-0.4590759476324643;1.0796306086835714;0.9999346015762025;9.999940323922381;0.4168194259042547;-0.4352290317996541;-0.4352289799802038;0.3859232904990704;-0.45570997288978865;0.5972718759868786;1.000187195475767
53.648016;1.090752811864728;0.41666267089745146;0.3820632064817389;-0.5007451159932881;-0.459075946923346;1.0796282717825192;0.9999319623187546;9.999881244983708;0.416819671670516;-0.4352290309348535;-0.43522897897063295;0.3859225989390394;-0.455709971790863;0.5972726727938644;1.000184734289661
53.648018;1.0907542840936248;0.41666257614937713;0.38206199280520853;-0.5007451155229016;-0.45907594622463976;1.0796259539347177;0.9999294363070116;9.999821715202442;0.41681993371371573;-0.4352290301133935;-0.4352289779365044;0.3859219634642876;-0.4557099707304356;0.5972735096360356;1.000182109320176
53.648022;1.0907558643432322;0.41666246156676223;0.382060731032395;-0.5007451150837353;-0.4590759455359756;1.0796236590325496;0.9999270194208336;9.99976172055574;0.41682021174875716;-0.43522902933426927;-0.4352289768810197;0.38592138467348425;-0.45570996971035044;0.5972743824956096;1.0001793142050261
53.64803;1.0907575470227886;0.4166623279575934;0.3820594239842673;-0.5007451146767673;-0.4590759448563098;1.0796213930494891;0.9999247082564073;9.999701230625723;0.4168205051110232;-0.43522902859633644;-0.43522897580740577;0.38592086294869743;-0.4557099687324616;0.5972752865883422;1.0001763450075758
53.648046;1.0907593252160717;0.41666217718948634;0.3820580749205754;-0.5007451143031346;-0.4590759441847669;1.079619163024121;0.9999224980167094;9.999640200124423;0.416820812911616;-0.43522902789876905;-0.43522897471882965;0.3859203988092152;-0.45570996779890205;0.5972762171164256;1.0001732003306805
53.648078;1.0907611901518957;0.4166620124963031;0.38205668678468796;-0.5007451139638809;-0.45907594352118114;1.079616974636398;0.999920381861406;9.999578586655604;0.4168211343793438;-0.4352290272410109;-0.4352289736185385;0.38591999293010226;-0.45570996691193;0.5972771699718478;1.0001698803658314
53.648142;1.0907631313523578;0.41666183820990027;0.3820552617846065;-0.5007451136600908;-0.4590759428661055;1.0796148306279894;0.999918352156399;9.999516369288896;0.41682146939643316;-0.43522902662230345;-0.43522897250994547;0.38591964593321404;-0.4557099660736986;0.5972781416194314;1.0001663853373486
53.64827;1.0907651368958422;0.416661659325747;0.3820538010714911;-0.5007451133931675;-0.45907594222035736;1.0796127319856537;0.9999164019773648;9.999453558265115;0.41682181849692207;-0.43522902604148783;-0.43522897139630967;0.38591935812297273;-0.45570996528616664;0.59727912843287;1.0001627144290373
53.648526;1.0907671941501813;0.4166614809596231;0.3820523041043258;-0.5007451131646596;-0.4590759415845779;1.0796106799404148;0.9999145269652939;9.999390195849266;0.4168221822395984;-0.4352290254973026;-0.4352289702804758;0.38591912937543277;-0.4557099645512188;0.5972801263393985;1.0001588661873397
53.649038;1.0907692912277067;0.416661307388789;0.3820507685885983;-0.5007451129760536;-0.4590759409593721;1.0796086767985886;0.9999127267010486;9.999326345391381;0.4168225606452956;-0.43522902498880656;-0.4352289691649826;0.38591895924347364;-0.4557099638711086;0.5972811309815937;1.0001548390386268
53.650062;1.0907714180149128;0.4166611415033102;0.38204919161138423;-0.5007451128287499;-0.45907594034570154;1.0796067255824293;0.9999110036602712;9.99926208227671;0.41682295267696645;-0.43522902451566436;-0.4352289680521798;0.38591884720708486;-0.4557099632488363;0.5972821379444225;1.0001506312798392
53.65211;1.090773565452653;0.41666098491417847;0.3820475706733093;-0.5007451127237678;-0.45907593974493205;1.0796048286312239;0.9999093606256675;9.999197498831993;0.4168233558306402;-0.435229024078187;-0.43522896694432106;0.3859187929673687;-0.45570996268799946;0.5972831430611676;1.0001462419132472
53.656206;1.090775723184924;0.4166608377951936;0.3820459038076177;-0.5007451126615873;-0.45907593915879835;1.0796029857115372;0.9999077992789307;9.99913270680453;0.4168237664314439;-0.435229023677167;-0.4352289658436012;0.3859187964557172;-0.45570996219232546;0.5972841428654546;1.0001416722653618
53.664398;1.0907778776270232;0.4166606986872869;0.3820441896924323;-0.5007451126424864;-0.4590759385895274;1.0796011931944876;0.9999063207548281;9.999067823899095;0.41682418020137685;-0.435229023313623;-0.4352289647518661;0.3859188576052599;-0.4557099617652063;0.597285134302784;1.0001369268269784
53.674398;1.0907800123220062;0.4166605648829975;0.38204242801575067;-0.5007451126666941;-0.4590759380398564;1.0795994454794327;0.9999049265831625;9.999002954098003;0.4168245925935741;-0.4352290229884214;-0.43522896367036384;0.3859189764283311;-0.4557099614094063;0.597286113617336;1.0001320122392978
53.684398;1.0907821099046684;0.41666043297287103;0.3820406193046187;-0.5007451127341502;-0.4590759375129116;1.079597737337908;0.9999036182598812;9.998938187817418;0.41682499919030974;-0.4352290227019855;-0.4352289625998659;0.3859191532784849;-0.45570996112701345;0.5972870758320104;1.0001269358745613
53.694398;1.0907841541287058;0.41666029919360575;0.38203876429873285;-0.5007451128442398;-0.4590759370121914;1.0795960649247165;0.9999023956894955;9.998873627743784;0.41682539606360425;-0.43522902245426975;-0.4352289615408946;0.3859193886904444;-0.45570996091972477;0.5972880154926704;1.0001217060551482
53.704398;1.090786131187224;0.4166601595598464;0.3820368635942417;-0.5007451129956969;-0.45907593654182693;1.0795944254778242;0.9999012562838795;9.998809397546795;0.41682578003320675;-0.43522902224457105;-0.43522896049402177;0.3859196833371139;-0.45570996078923115;0.5972889278143443;1.0001163325675728
53.714398;1.0907880294159418;0.41666000955849114;0.3820349175452987;-0.5007451131866903;-0.45907593610675446;1.0795928167042814;0.9999001955184391;9.998745613609184;0.4168261491189168;-0.4352290220710639;-0.435228959460422;0.38592003870632596;-0.4557099607371105;0.5972898091936631;1.0001108256999547
53.724398;1.090789837352799;0.4166598434855626;0.3820329262012921;-0.5007451134150742;-0.4590759357122005;1.079591236272082;0.9998992083942098;9.998682365296505;0.416826502905958;-0.43522902193071183;-0.4352289584422551;0.38592045742285797;-0.4557099607645954;0.5972906570708408;1.0001051950763602
53.734398;1.090791542306971;0.4166596541552834;0.3820308894166195;-0.5007451136787328;-0.45907593536284685;1.079589681884453;0.9998982909080112;9.998619727041639;0.416826842260814;-0.43522902181979634;-0.43522895744228157;0.38592094259809206;-0.45570996087296256;0.5972914694822529;1.0000994497331022
53.744398;1.0907931306419953;0.4166594335569165;0.3820288072182098;-0.5007451139756776;-0.45907593506243916;1.079588152109227;0.9998974407028335;9.998557773026162;0.41682716846478735;-0.4352290217345634;-0.43522895646286125;0.38592149695141353;-0.4557099610639465;0.5972922443500034;1.0000935986884842
53.754398;1.090794588373237;0.4166591739444651;0.38202668031248693;-0.5007451143035706;-0.45907593481391146;1.0795866476105223;0.9998966565004344;9.99849657816032;0.41682748253059754;-0.4352290216714639;-0.4352289555052856;0.38592212204334625;-0.45570996133941716;0.597292978860396;1.0000876507358902
53.764398;1.0907959011589317;0.41665886859172946;0.38202451025760953;-0.5007451146590002;-0.45907593462001195;1.0795851716804172;0.999895937290803;9.998436212131132;0.4168277853168925;-0.4352290216267637;-0.43522895456991256;0.3859228179777882;-0.4557099617007676;0.5972936690147048;1.0000816141885254
53.774398;1.0907970542848275;0.4166585121284716;0.3820222991205689;-0.5007451150372808;-0.45907593448393974;1.0795837281595717;0.999895282194247;9.998376736042049;0.41682807804942873;-0.4352290215957566;-0.4352289536564871;0.3859235839878989;-0.45570996214863496;0.597294309393798;1.0000754983907332
53.784398;1.0907980327845883;0.4166581004112989;0.3820200492018063;-0.500745115433023;-0.459075934409193;1.0795823174097785;0.9998946899638788;9.998318207976508;0.41682836248393573;-0.43522902157232773;-0.43522895276434737;0.38592441914711784;-0.45570996268291664;0.5972948939244216;1.00006931579976
53.794398;1.0907988223161735;0.41665763021482155;0.38201776308104934;-0.5007451158407831;-0.45907593439898736;1.0795809347589678;0.9998941587908147;9.998260690670882;0.41682864057165847;-0.4352290215494423;-0.43522895189281513;0.3859253224063021;-0.4557099633028809;0.5972954176206587;1.0000630812600086
53.804398;1.0907994115711324;0.41665709950491375;0.3820154436233981;-0.5007451162550861;-0.459075934455998;1.0795795730290814;0.9998936879238701;9.998204254071256;0.416828913932109;-0.4352290215202866;-0.43522895104168663;0.385926292205027;-0.4557099640073407;0.5972958775868047;1.0000568084597752
53.814398;1.0907997936173217;0.41665650810086036;0.38201309375419934;-0.5007451166701653;-0.45907593458242235;1.0795782256892552;0.999893278852107;9.99814897841803;0.41682918336518715;-0.435229021479278;-0.4352289502113925;0.385927326175933;-0.4557099647948237;0.5972962723731946;1.0000505070319758
53.824398;1.0907999650995;0.4166558576075382;0.3820107162336692;-0.5007451170803146;-0.4590759347801466;1.0795768877268748;0.9998929343571826;9.99809495696986;0.4168294484082742;-0.4352290214225522;-0.4352289494027381;0.3859284212618178;-0.45570996566374394;0.5972966014150672;1.0000441824839497
53.834398;1.090799926681797;0.416655150563588;0.38200831378110844;-0.5007451174807931;-0.4590759350505886;1.0795755547421424;0.9998926569145682;9.998042283509788;0.41682970718175816;-0.43522902134789965;-0.43522894861680733;0.38592957413138873;-0.45570996661277474;0.597296865602044;1.0000378381785333
53.844398;1.0907996838722147;0.4166543899705337;0.3820058894097094;-0.5007451178682185;-0.45907593539409114;1.0795742224685443;0.9998924473154107;9.997991027631453;0.41682995679735957;-0.43522902125435836;-0.43522894785523114;0.38593078120250646;-0.4557099676410277;0.5972970677501156;1.0000314773219896
53.854398;1.090799244940764;0.41665357948819176;0.3820034462917865;-0.5007451182400001;-0.45907593580972167;1.0795728871423116;0.9998923041322827;9.997941227652706;0.41683019387688464;-0.4352290211417657;-0.4352289471200537;0.3859320380484774;-0.45570996874759667;0.5972972125488654;1.0000251037075538
53.864398;1.0907986183379048;0.4166527237321843;0.3820009870982882;-0.5007451185936707;-0.4590759362957041;1.0795715465588134;0.9998922254021746;9.997892909660916;0.4168304148101637;-0.43522902101023936;-0.43522894641311494;0.38593333923861844;-0.45570996993114227;0.5972973063071957;1.0000187213753446
53.874398;1.0907978121375268;0.4166518284741805;0.38199851359369486;-0.5007451189268497;-0.4590759368496475;1.0795702018214273;0.9998922111590505;9.997846101919789;0.4168306162074835;-0.43522902085962856;-0.4352289457357802;0.3859346791671569;-0.4557099711899549;0.597297356393263;1.0000123336389106
53.884398;1.0907968338826546;0.4166509003880769;0.3819960267240199;-0.5007451192376368;-0.4590759374685955;1.0795688570739268;0.9998922634249655;9.997800825763571;0.41683079563210856;-0.43522902068930264;-0.4352289450891511;0.3859360526293132;-0.45570997252189704;0.5972973704389014;1.0000059423416625
53.894398;1.090795690023491;0.41664994633532076;0.3819935269928562;-0.5007451195248521;-0.4590759381493585;1.0795675167403802;0.9998923845649939;9.997757077718058;0.4168309517822997;-0.43522902049818596;-0.43522894447417204;0.3859374544423524;-0.45570997392414797;0.5972973554479031;0.9999995484803682
53.904398;1.0907943860899694;0.4166489731237245;0.38199101497392585;-0.5007451197878178;-0.4590759388888596;1.0795661833392813;0.9998925769715691;9.997714821716679;0.41683108398766755;-0.4352290202849261;-0.4352289438913891;0.38593887903348306;-0.455709975393212;0.5972973172076366;0.9999931532528377
53.914398;1.0907929280408204;0.4166479876556205;0.38198849162708987;-0.5007451200260742;-0.4590759396843398;1.0795648568369505;0.9998928433498763;9.997673996847052;0.41683119189066237;-0.4352290200482867;-0.43522894334083584;0.3859403205509494;-0.4557099769252287;0.5972972603514389;0.9999867581696039
53.924398;1.0907913236450029;0.41664699668602895;0.3819859583811887;-0.5007451202393625;-0.4590759405333535;1.0795635352550097;0.9998931870617346;9.9976345325311;0.41683127551508203;-0.43522901978735257;-0.43522894282246855;0.38594177332808305;-0.45570997851651374;0.5972971887383098;0.9999803654309887
53.934398;1.090789582388973;0.41664600665625084;0.38198341695286353;-0.5007451204276793;-0.4590759414336364;1.0795622156320854;0.9998936130358724;9.99759636021653;0.41683133485838003;-0.4352290195013609;-0.4352289423366498;0.38594323228045685;-0.4557099801639598;0.5972971058074416;0.9999739791051232
53.944398;1.0907877141798195;0.41664502381955754;0.3819808689912931;-0.50074512059133;-0.4590759423832844;1.0795608946352746;0.9998941276625856;9.997559415895973;0.41683136877530297;-0.4352290191895809;-0.4352289418841221;0.3859446926663711;-0.45570998186482786;0.5972970147606916;0.9999676054298343
53.954398;1.0907857284983626;0.41664405431837104;0.38197831628361056;-0.5007451207307959;-0.4590759433811102;1.079559570213978;0.9998947375361835;9.99752364038775;0.41683137446021606;-0.4352290188511777;-0.4352289414655609;0.3859461496043556;-0.4557099836163819;0.5972969183173209;0.9999612517957714
53.964398;1.0907836345174036;0.4166431046477559;0.3819757613463099;-0.5007451208463355;-0.45907594442689903;1.0795582433698994;0.9998954487954562;9.997488994394205;0.4168313483190222;-0.4352290184848474;-0.43522894108115573;0.38594759806310297;-0.45570998541579216;0.5972968182323838;0.999954925382049
53.974398;1.0907814411556997;0.4166421822116346;0.38197320749439656;-0.500745120937869;-0.4590759455213312;1.0795569171787716;0.9998962670680921;9.997455477855341;0.4168312872533691;-0.43522901808878545;-0.43522894073072205;0.38594903309033385;-0.4557099872599497;0.5972967153121331;0.999948632024631
