time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.984398;1.09077915649639;0.416641294911774;0.38197065872687846;-0.5007451210053995;-0.45907594666516627;1.079555594205047;0.9998971969484053;9.997423126733057;0.4168311892038522;-0.4352290176611856;-0.4352289404142002;0.385950450150179;-0.4557099891451272;0.5972966099206797;0.9999423749240008
53.994398;1.0907767874840826;0.4166404502280642;0.381968119787;-0.5007451210495284;-0.4590759478580827;1.0795542757085157;0.999898240719341;9.99739199198504;0.41683105296831435;-0.4352290172006703;-0.4352289401318152;0.38595184563787466;-0.4557099910669984;0.5972965022408312;0.9999361531471419
54.004398;1.0907743402507792;0.4166396547785051;0.38196559578904904;-0.5007451210715447;-0.45907594909821847;1.0795529629310356;0.9998993976351173;9.997362119388388;0.4168308780941065;-0.4352290167063553;-0.4352289398836796;0.38595321691076867;-0.4557099930211631;0.5972963922970611;0.9999299620614446
54.014398;1.0907718207720714;0.41663891404984355;0.3819630915637105;-0.5007451210730213;-0.4590759503827021;1.0795516573379025;0.9999006651655922;9.99733353818008;0.4168306651227793;-0.4352290161777187;-0.43522893966935944;0.3859545616422759;-0.45570999500380827;0.5972962798907563;0.9999237960941042
54.024398;1.0907692360636891;0.41663823213017964;0.3819606114325144;-0.5007451210553445;-0.45907595170849436;1.0795503592227769;0.9999020409476814;9.997306263292137;0.4168304156692297;-0.43522901561463184;-0.435228939487883;0.38595587742812293;-0.4557099970120224;0.5972961643454403;0.999917650979053
54.034398;1.0907665945229494;0.41663761193964066;0.3819581592828371;-0.5007451210193133;-0.4590759530727894;1.0795490672088457;0.999903523481665;9.997280307656771;0.41683013197241736;-0.4352290150176957;-0.4352289393380576;0.3859571619630315;-0.45570999904361903;0.5972960445318736;0.9999115248882509
54.044398;1.0907639042750532;0.4166370557818331;0.3819557387224946;-0.5007451209648609;-0.4590759544728631;1.0795477786414067;0.9999051116830804;9.99725569082138;0.4168298164217764;-0.435229014388241;-0.43522893921846895;0.3859584132894741;-0.4557100010969203;0.5972959190406829;0.999905419480799
54.054398;1.0907611717230994;0.41663656579679864;0.38195335366211086;-0.5007451208913265;-0.45907595590570205;1.0795464909420796;0.9999068039395982;9.997232432849524;0.4168294715972734;-0.4352290137278996;-0.4352289391270853;0.38595962993404487;-0.4557100031706953;0.5972957861576875;0.9998993401846092
54.064398;1.0907584018820289;0.41663614421852896;0.38195100888395467;-0.5007451207981443;-0.45907595736775325;1.079545204402091;0.9999085967471493;9.997210537322108;0.4168291001194978;-0.435229013038487;-0.43522893906116816;0.3859608109964765;-0.4557100052637962;0.5972956439535069;0.9998932955863439
54.074398;1.0907555992667322;0.41663579349541835;0.3819487096197385;-0.5007451206852701;-0.4590759588551197;1.0795439229242851;0.999910484065158;9.99718998792986;0.4168287038373436;-0.4352290123219845;-0.43522893901771126;0.3859619562352257;-0.4557100073745916;0.5972954899639369;0.9998872963841622
54.084398;1.090752769020842;0.4166355165466049;0.38194646056740994;-0.5007451205531546;-0.45907596036404535;1.0795426511620363;0.99991245899971;9.997170768894927;0.41682828336135985;-0.4352290115803197;-0.43522893899407533;0.38596306577349604;-0.4557100095008418;0.5972953203503489;0.999881353914773
54.094398;1.0907499187497833;0.4166353168728022;0.381944265396693;-0.500745120402526;-0.4590759618912086;1.0795413922246886;0.9999145164493934;9.9971528805126;0.41682783839852583;-0.43522901081549076;-0.43522893898862475;0.38596413903909965;-0.4557100116400883;0.5972951296995905;0.9998754791560032
54.104398;1.0907470593627493;0.41663519801850707;0.38194212702673463;-0.5007451202342521;-0.45907596343379836;1.0795401481287021;0.9999166543619997;9.997136335609644;0.416827368232983;-0.4352290100298842;-0.4352289390009294;0.38596517380632234;-0.4557100137899411;0.5972949114753681;0.9998696814051675
54.114398;1.0907442037372759;0.41663516274728596;0.3819400481973257;-0.5007451200493852;-0.4590759649896471;1.0795389201962855;0.9999188739272784;9.997121155946225;0.41682687209365726;-0.4352290092260912;-0.43522893903128185;0.38596616648487514;-0.45571001594801025;0.5972946586252511;0.9998639658371602
54.124398;1.0907413650750628;0.4166352125071715;0.381938031437403;-0.5007451198492013;-0.4590759665572968;1.0795377087781395;0.9999211786486524;9.99710736917345;0.416826349333325;-0.43522900840642986;-0.4352289390801954;0.3859671134829162;-0.45571001811195194;0.5972943645820294;0.9998583328869662
54.134398;1.0907385564826264;0.4166353474397652;0.38193607852070105;-0.500745119635221;-0.45907596813549495;1.0795365151292236;0.9999235717847066;9.99709499147884;0.4168257994229633;-0.43522900757262273;-0.43522893914835126;0.3859680124893135;-0.4557100202797409;0.597294023973743;0.9998527806945702
54.144398;1.0907357907413193;0.4166355667494138;0.38193419032912584;-0.5007451194093913;-0.45907596972235587;1.07953534368598;0.9999260545951136;9.997084011076986;0.4168252220838251;-0.4352290067257592;-0.4352289392366913;0.3859688626797659;-0.4557100224497093;0.5972936323814674;0.9998473077613589
54.154398;1.0907330792400292;0.41663586899006894;0.38193236695177724;-0.5007451191740977;-0.4590759713151389;1.0795342004931359;0.999928626863306;9.997074393606699;0.41682461713502833;-0.4352290058667615;-0.43522893934653006;0.3859696641692292;-0.4557100246203046;0.5972931860305046;0.9998419134637935
54.164398;1.0907304309191914;0.41663625212510685;0.3819306075120237;-0.5007451189316462;-0.4590759729108228;1.0795330901884201;0.9999312875578272;9.99706609976954;0.41682398383970604;-0.4352290049970243;-0.43522893947958946;0.3859704177242583;-0.4557100267899135;0.5972926819165206;0.9998365968427423
54.174398;1.0907278527429456;0.4166367135025795;0.3819289102650443;-0.5007451186839174;-0.4590759745068506;1.0795320154326455;0.99993403438484;9.997059103864652;0.4168233208960926;-0.43522900411854065;-0.43522893963770015;0.38597112486073837;-0.4557100289567378;0.5972921179331487;0.9998313552446886
54.184398;1.0907253507815748;0.41663725010735336;0.3819272732825748;-0.5007451184326196;-0.45907597610148526;1.0795309774588098;0.999936862913311;9.997053405533995;0.4168226273477986;-0.4352290032335636;-0.43522893982259864;0.3859717877005522;-0.4557100311187096;0.5972914930280314;0.9998261841040097
54.194398;1.0907229292035279;0.41663785908999484;0.38192569507845014;-0.5007451181793748;-0.45907597769354963;1.0795299765175956;0.9999397659753763;9.997049026723168;0.4168219030513273;-0.4352290023441927;-0.4352289400360706;0.3859724082392287;-0.4557100332734834;0.5972908078208956;0.9998210787735441
54.204398;1.0907205887504345;0.41663853814880436;0.3819241746759318;-0.5007451179256293;-0.45907597928189164;1.079529012752709;0.9999427334512081;9.997046005281394;0.41682114810946397;-0.4352290014522139;-0.43522894027991016;0.38597298748893005;-0.45571003541830374;0.5972900653319249;0.9998160373989712
54.214398;1.0907183280371116;0.4166392858110278;0.38192271133554334;-0.5007451176728989;-0.45907598086520096;1.0795280866092818;0.9999457518946244;9.997044383197206;0.41682036213289964;-0.43522900055931396;-0.43522894055560885;0.3859735251802563;-0.4557100375499427;0.5972892707320787;0.9998110622661814
54.224398;1.090716145563791;0.41664010172465266;0.38192130422308346;-0.5007451174229165;-0.4590759824422616;1.0795271985992867;0.9999488047449836;9.997044180020534;0.41681954407171656;-0.4352289996672788;-0.4352289408639758;0.38597401999667397;-0.455710039665119;0.5972884302739306;0.9998061583676607
54.234398;1.0907140395536448;0.4166409865547113;0.3819199521060517;-0.5007451171774622;-0.45907598401205907;1.0795263497290737;0.9999518742306366;9.997045380308478;0.41681869251067394;-0.43522899877797483;-0.43522894120482647;0.3859744699678576;-0.45571004176103247;0.5972875506827339;0.9998013306148672
54.244398;1.090712007462529;0.4166419413470346;0.38191865351248666;-0.500745116938073;-0.45907598557344403;1.079525541897507;0.9999549436824599;9.997047946468397;0.41681780593357676;-0.4352289978932863;-0.43522894157705216;0.38597487303045847;-0.45571004383528946;0.5972866393147674;0.9997965824218981
54.254398;1.0907100475205866;0.41664296681746144;0.38191740753827297;-0.5007451167057583;-0.45907598712484887;1.0795247774885686;0.9999579983962285;9.997051825665798;0.41681688293486613;-0.435228997014856;-0.4352289419788695;0.3859752276260508;-0.4557100458853459;0.5972857044217106;0.9997919165200708
54.264398;1.0907081611015985;0.4166440628766476;0.38191621430592754;-0.5007451164810117;-0.4590759886643808;1.0795240589036037;0.9999610250580115;9.997056948963184;0.41681592285239855;-0.4352289961434714;-0.4352289424079596;0.3859755328664385;-0.4557100479083472;0.5972847550604912;0.9997873364391675
54.274398;1.090706353475684;0.41664522820660255;0.38191507432996363;-0.5007451162640995;-0.4590759901898234;1.079523387381453;0.9999640110290604;9.997063245524638;0.41681492670635145;-0.43522899527872133;-0.43522894286178215;0.38597578834041607;-0.45571004990153996;0.5972838006506614;0.9997828472599211
54.284398;1.090704633119004;0.41664645976725145;0.3819139877664662;-0.5007451160552473;-0.4590759916984347;1.0795227613360387;0.9999669447471862;9.997070665036835;0.41681389754534703;-0.43522899441945007;-0.4352289433380346;0.38597599422929224;-0.4557100518625695;0.5972828500226017;0.9997784551187305
54.294398;1.0907030098220811;0.4166477527467927;0.38191295433552735;-0.5007451158546559;-0.4590759931870826;1.079522176621903;0.9999698169004516;9.997079185594005;0.4168128396474609;-0.4352289935644763;-0.43522894383487504;0.38597615185186185;-0.45571005378963325;0.5972819102941794;0.99977416572876
54.304398;1.0907014908454922;0.4166491014300204;0.3819119734195506;-0.500745115662535;-0.45907599465269683;1.079521629070969;0.9999726200885725;9.997088803981312;0.41681175709041024;-0.4352289927129667;-0.43522894435090054;0.3859762638027741;-0.45571005568175343;0.5972809866873952;0.99976998349167
54.314398;1.0907000782701008;0.41665050048718827;0.38191104406292065;-0.5007451154792257;-0.4590759960925823;1.079521116862374;0.9999753474495288;9.997099526737951;0.4168106524936889;-0.43522899186448943;-0.43522894488494157;0.385976333300787;-0.45571005753862187;0.5972800830648556;0.9997659114884129
54.324398;1.0906987702618178;0.4166519456492728;0.3819101648661059;-0.5007451153052019;-0.459075997504526;1.079520640494339;0.9999779935592042;9.997111375516054;0.41680952650219233;-0.43522899101879736;-0.4352289454357848;0.385976363492668;-0.4557100593599299;0.5972792022236031;0.9997619516419367
54.334398;1.0906975631869307;0.41665343327317694;0.3819093339840306;-0.5007451151407412;-0.45907599888671796;1.0795202007931621;0.9999805567847079;9.997124396143635;0.41680837845453667;-0.4352289901754746;-0.435228946002008;0.3859763572653636;-0.45571006114515056;0.5972783463765957;0.9997581060276716
54.344398;1.0906964518027704;0.4166549595337064;0.38190854950100445;-0.5007451149855761;-0.4590760002375556;1.0795197971302313;0.9999830401427344;9.99713865339751;0.41680720779030267;-0.4352289893339094;-0.4352289465818637;0.38597631740334976;-0.4557100628938611;0.5972775181379257;0.9997543786992283
54.354398;1.0906954286073622;0.4166565203414772;0.38190780957027953;-0.5007451148387997;-0.45907600155562733;1.0795194268516322;0.9999854505763782;9.997154217758471;0.4168060147837135;-0.4352289884935929;-0.4352289471731188;0.3859762468843772;-0.45571006460576097;0.5972767208274599;0.9997507759503779
54.364398;1.0906944841914854;0.4166581117371441;0.3819071122419225;-0.5007451146989366;-0.45907600283981703;1.0795190861019903;0.9999877967836387;9.997171163592482;0.416804800109755;-0.43522898765429807;-0.4352289477731318;0.3859761490018351;-0.4557100662804554;0.5972759573675542;0.9997473053895244
54.374398;1.090693608124449;0.41665972995257344;0.3819064555918925;-0.5007451145642027;-0.45907600408933624;1.079518771791575;0.9999900858028262;9.997189568307245;0.41680356429760596;-0.43522898681597294;-0.43522894837908394;0.38597602707495565;-0.45571006791743585;0.5972752291717309;0.9997439745411182
54.384398;1.0906927892742908;0.41666137124936575;0.3819058379462241;-0.5007451144328997;-0.459076005303553;1.079518482895247;0.9999923211270622;9.99720949781154;0.4168023078112978;-0.43522898597862447;-0.43522894898779396;0.3859758841328869;-0.45571006951601994;0.5972745366037036;0.999740789182659
54.394398;1.0906920170769616;0.4166630318208472;0.3819052580815907;-0.500745114303581;-0.4590760064816424;1.0795182200032423;0.9999945041479985;9.997230997605822;0.41680103139420216;-0.4352289851425157;-0.43522894959543534;0.38597572280377435;-0.45571007107499956;0.5972738801023965;0.9997377526042328
54.404398;1.0906912838847505;0.416664707871507;0.3819047152288948;-0.5007451141748435;-0.4590760076224104;1.079517984233408;0.9999966362749264;9.997254098093453;0.4167997360003735;-0.4352289843083099;-0.43522895019778346;0.38597554517605065;-0.45571007259224033;0.5972732600831628;0.9997348659031725
54.414398;1.090690585230088;0.4166663958308962;0.381904208360202;-0.5007451140452289;-0.4590760087244275;1.0795177760244599;0.9999987194958931;9.997278817445583;0.4167984222197424;-0.4352289834769816;-0.43522895079062224;0.38597535277095313;-0.4557100740646579;0.5972726758938501;0.9997321283965748
54.424398;1.0906899173129485;0.4166680924646201;0.3819037353823738;-0.5007451139135553;-0.45907600978632845;1.0795175941568969;1.000000756672537;9.997305155461456;0.41679708981796976;-0.4352289826499634;-0.4352289513698748;0.3859751469369338;-0.45571007548872433;0.5972721256447525;0.9997295382246056
54.434398;1.090689275142953;0.41666979501598167;0.38190329320120897;-0.5007451137792815;-0.459076010807154;1.0795174365441087;1.000002751379853;9.997333081007637;0.41679573787178376;-0.43522898182936376;-0.4352289519318122;0.38597492937959405;-0.4557100768610346;0.5972716074137514;0.999727093468043
54.444398;1.0906886531915916;0.41667150121870355;0.3819028785131218;-0.5007451136425732;-0.45907601178643603;1.079517302089281;1.0000047061910589;9.997362526396914;0.4167943654361596;-0.43522898101793056;-0.43522895247358134;0.3859747023623005;-0.45571007817835485;0.5972711203440612;0.9997247932547851
54.454398;1.0906880464862545;0.41667320882246994;0.3819024887127097;-0.5007451135041912;-0.459076012724079;1.079517191279613;1.00000662171733;9.99739340470863;0.41679297215611333;-0.43522898021868234;-0.4352289529935409;0.38597446857646844;-0.4557100794374704;0.5972706643428497;0.9997226377878619
54.464398;1.0906874513298412;0.41667491499922166;0.3819021224310004;-0.500745113365487;-0.4590760136205201;1.0795171052927677;1.0000084976771386;9.997425630667715;0.41679155825711733;-0.43522897943426614;-0.43522895349095797;0.38597423090376454;-0.45571008063538976;0.5972702394825533;0.9997206272176907
54.474398;1.0906868662039275;0.4166766161135712;0.38190177921265756;-0.5007451132284421;-0.45907601447696583;1.0795170441218178;1.0000103336755248;9.997459122460814;0.4167901241864199;-0.43522897866680704;-0.4352289539655893;0.38597399245932545;-0.4557100817696367;0.5972698464007031;0.9997187599238669
54.484398;1.0906862916584745;0.41667830816508966;0.3819014586412521;-0.5007451130953094;-0.45907601529512354;1.0795170050905227;1.0000121289410586;9.997493802989103;0.41678867049062124;-0.4352289779185625;-0.43522895441762743;0.38597375677571705;-0.4557100828381084;0.5972694865451074;0.9997170309220095
54.494398;1.090685728854635;0.4166799875391235;0.38190116030823384;-0.5007451129680247;-0.4590760160766748;1.0795169838841385;1.0000138821395148;9.997529611934503;0.41678719790857804;-0.43522897719242637;-0.43522895484765367;0.3859735273458413;-0.4557100838387395;0.5972691617544783;0.9997154320538937
54.504398;1.0906851775708029;0.4166816509391015;0.3819008846751732;-0.5007451128479502;-0.4590760168230749;1.0795169769472135;1.0000155912160331;9.997566506245017;0.4167857075708998;-0.43522897649168185;-0.43522895525636707;0.38597330674482033;-0.4557100847697637;0.59726887436464;0.9997139535050983
54.514398;1.090684634876612;0.4166832946474714;0.3819006332582437;-0.5007451127357759;-0.4590760175356783;1.0795169826776463;1.0000172534687446;9.997604437206341;0.41678420142560824;-0.4352289758193141;-0.43522895564430863;0.38597309637261074;-0.4557100856304677;0.5972686274408402;0.9997125844431245
54.524398;1.0906840959515445;0.4166849143700239;0.3819004078818673;-0.500745112631357;-0.45907601821590205;1.07951700143361;1.0000188661035778;9.997643326563056;0.41678268219353337;-0.43522897517742604;-0.4352289560119109;0.38597289707068216;-0.455710086421215;0.5972684242883577;0.9997113132374301
54.534398;1.0906835554352678;0.416686505918523;0.3819002099395276;-0.5007451125340088;-0.45907601886525023;1.0795170352222283;1.0000204264584631;9.997683069713053;0.4167811523819844;-0.4352289745671627;-0.4352289563595938;0.38597270974145553;-0.4557100871427324;0.5972682679073681;0.9997101287363374
54.544398;1.0906830079550347;0.41668806600236863;0.3819000399605621;-0.5007451124432244;-0.4590760194851123;1.0795170868931077;1.0000219321947816;9.99772356177271;0.4167796136537491;-0.4352289739892366;-0.4352289566873731;0.38597253542617765;-0.45571008779576117;0.597268160594592;0.9997090218664959
54.554398;1.0906824493432274;0.41668959243596365;0.38189989750177444;-0.5007451123588721;-0.4590760200764705;1.079517158724322;1.0000233814910824;9.997764716929689;0.41677806720365884;-0.4352289734444875;-0.4352289569947295;0.38597237539969026;-0.45571008838116056;0.597268103333864;0.9997079859566192
54.564398;1.090681877945938;0.416691083732167;0.38189978147120524;-0.5007451122808879;-0.45907602063999975;1.0795172520228025;1.0000247724837583;9.997806470717888;0.4167765141477983;-0.43522897293391;-0.43522895728145566;0.38597223125122637;-0.4557100888999054;0.5972680953462185;0.9997070164173096
54.574398;1.0906812951277995;0.4166925385828319;0.381899690546676;-0.5007451122092753;-0.45907602117649626;1.0795173691532396;1.0000261031320918;9.997848781442658;0.4167749555968262;-0.43522897245875136;-0.4352289575483104;0.38597210435007034;-0.45571008935291574;0.5972681340114222;0.9997061111620758
54.584398;1.0906807052786593;0.41669395563101613;0.3818996231846316;-0.5007451121442785;-0.4590760216869445;1.0795175153950822;1.0000273724312336;9.99789163304484;0.4167733926758135;-0.43522897202097727;-0.4352289577964742;0.3859719951622706;-0.4557100897409854;0.5972682149091798;0.9997052707506927
54.594398;1.0906801148769423;0.4166953333519702;0.38189957721140155;-0.5007451120863313;-0.4590760221721516;1.0795176980902284;1.0000285816601113;9.9979350225102;0.4167718264635201;-0.43522897162304525;-0.4352289580266865;0.3859719030595215;-0.4557100900651052;0.5972683322746829;0.9997044973160033
54.604398;1.0906795316841649;0.4166966695659883;0.38189954953386895;-0.5007451120360072;-0.45907602263248;1.0795179254242708;1.0000297339721689;9.99797893288294;0.4167702580363315;-0.43522897126687266;-0.43522895823904956;0.3859718264281921;-0.4557100903269469;0.5972684802282662;0.9997037933124248
54.614398;1.0906789645625412;0.41669796090614925;0.3818995364079944;-0.5007451119939681;-0.45907602306783246;1.0795182063432178;1.000030832171175;9.998023318603403;0.4167686887616975;-0.43522897095319857;-0.43522895843325626;0.38597176299021313;-0.45571009052869765;0.5972686540184959;0.999703160908336
54.624398;1.0906784219538797;0.4166992030182854;0.3818995338972203;-0.5007451119608662;-0.45907602347782445;1.0795185494474713;1.000031876589887;9.998068111571946;0.41676712042274733;-0.4352289706817579;-0.4352289586088326;0.3859717103580395;-0.45571009067212903;0.5972688504870605;0.9997026019570103
54.634398;1.090677909886175;0.4167003913169498;0.381899537926981;-0.5007451119374409;-0.45907602386215274;1.079518960601696;1.000032864702605;9.998113230105087;0.4167655548011433;-0.43522897045171616;-0.4352289587655797;0.3859716665146798;-0.4557100907581299;0.597269067897678;0.9997021183144293
54.644398;1.0906774325728454;0.41670152150752354;0.38189954417724925;-0.5007451119246209;-0.4590760242209112;1.0795194417185667;1.0000337919422184;9.998158588906001;0.4167639933820459;-0.4352289702619653;-0.4352289589042818;0.3859716302322892;-0.455710090787267;0.5972693054255593;0.9997017122812193
54.654398;1.0906769940446472;0.4167025897924392;0.38189954836884826;-0.5007451119233839;-0.45907602455441326;1.079519990845003;1.000034652643905;9.998204112847608;0.4167624380380022;-0.43522897011143347;-0.4352289590269831;0.38597160153739735;-0.45571009076035346;0.5972695626284118;0.9997013872059701
54.664398;1.0906765977890844;0.4167035930531386;0.38189954667079107;-0.5007451119344248;-0.4590760248626058;1.0795206014745045;1.0000354409498848;9.998249742968033;0.4167608918273246;-0.435228969999342;-0.4352289591362416;0.38597158182856706;-0.4557100906784304;0.5972698391327118;0.999701148081549
54.674398;1.0906762464878346;0.41670452886982723;0.3818995356849905;-0.5007451119577718;-0.4590760251447436;1.0795212620077939;1.0000361517048961;9.998295435273745;0.4167593586042604;-0.43522896992508564;-0.43522895923426863;0.3859715732828823;-0.45571009054259815;0.5972701345588259;0.9997010013004918
54.684398;1.0906759432563138;0.41670539550529034;0.381899512167886;-0.500745111992734;-0.45907602539957737;1.0795219579723159;1.0000367805616786;9.998341161877292;0.41675784204281924;-0.43522896988790294;-0.43522895932297295;0.3859715780477749;-0.45571009035392385;0.5972704483582886;0.999700953514187
54.694398;1.0906756916040148;0.4167061920908849;0.3818994727657272;-0.5007451120382616;-0.45907602562572924;1.0795226760280696;1.0000373229113115;9.998386912188211;0.41675634513663246;-0.4352289698867171;-0.43522895940420053;0.3859715981358428;-0.45571009011337005;0.5972707793591453;0.999701010823482
54.704398;1.0906754939026488;0.41670691854635294;0.3818994137308529;-0.5007451120934144;-0.4590760258222303;1.079523405999501;1.0000377732438246;9.998432692061401;0.41675487025479174;-0.43522896992024185;-0.43522895947967427;0.3859716355778108;-0.45571008982180944;0.5972711259961799;0.999701179170789
54.714398;1.0906753503446727;0.4167075752053375;0.3818993307272607;-0.5007451121577009;-0.45907602598913394;1.0795241396811568;1.0000381263173483;9.998478520413906;0.41675341959787726;-0.43522896998731214;-0.4352289595513604;0.38597169171614903;-0.4557100894800768;0.5972714875120194;0.9997014652606117
54.724398;1.090675258973217;0.41670816297995067;0.38189921898765544;-0.5007451122310311;-0.45907602612771403;1.079524868920534;1.0000383783739877;9.998524416758913;0.41675199570524996;-0.4352289700872695;-0.43522895962216585;0.38597176617762713;-0.4557100890889634;0.597271864919162;0.9997018763450576
54.734398;1.090675217069054;0.4167086841297889;0.38189907382350835;-0.5007451123135311;-0.459076026240178;1.0795255852817887;1.0000385260024989;9.9985703860151;0.41675060157757804;-0.43522897021999;-0.43522895969591197;0.38597185664812805;-0.4557100886493084;0.5972722609781161;0.9997024190286147
54.744398;1.0906752225546212;0.4167091425911965;0.3818988910536457;-0.5007451124055508;-0.4590760263294359;1.0795262813953246;1.0000385644246021;9.99861641517053;0.41674924036564115;-0.4352289703853484;-0.43522895977632775;0.38597195943895823;-0.45571008816219255;0.5972726792562029;0.9997030988159544
54.754398;1.0906752739406518;0.4167095431327497;0.38189866724332255;-0.5007451125074283;-0.4590760263989962;1.079526951941472;1.0000384885958575;9.998662479813342;0.4167479149266175;-0.4352289705828069;-0.4352289598659324;0.3859720704535718;-0.45571008762895576;0.5972731229809237;0.9997039198844924
54.764398;1.0906753701733911;0.416709890093077;0.38189839998035974;-0.5007451126189719;-0.4590760264525625;1.0795275925440861;1.0000382958528613;9.998708554284699;0.41674662750305536;-0.4352289708117149;-0.4352289599658088;0.3859721860311535;-0.4557100870510466;0.5972735942683521;0.9997048842027559
54.774398;1.0906755109449064;0.41671018738873095;0.38189808783834595;-0.5007451127393925;-0.4590760264933083;1.0795281982377882;1.0000379865675009;9.99875461867214;0.41674537938957795;-0.4352289710715868;-0.43522896007613154;0.3859723030898133;-0.45571008642999167;0.5972740941222022;0.9997059911349787
54.784398;1.0906756967833398;0.4167104399090604;0.3818977300943356;-0.5007451128678778;-0.4590760265232772;1.0795287634099466;1.0000375628155194;9.998800650805144;0.41674417060216845;-0.4352289713618247;-0.43522896019646623;0.3859724189964017;-0.4557100857674657;0.5972746233548935;0.9997072377058741
54.794398;1.0906759296198192;0.4167106542203342;0.381897326858698;-0.5007451130040877;-0.45907602654347685;1.0795292827636551;1.00003702763639;9.998846616925151;0.41674299994670383;-0.4352289716811731;-0.4352289603258758;0.3859725316942256;-0.455710085065252;0.5972751828691725;0.9997086186966918
54.804398;1.0906762133869259;0.416710837576188;0.3818968793984931;-0.5007451131480081;-0.4590760265545132;1.079529752456891;1.0000363853410492;9.998892481125663;0.41674186570974764;-0.43522897202722743;-0.43522896046345344;0.38597263981047747;-0.4557100843252437;0.5972757728240186;0.9997101263337684
54.814398;1.0906765530163842;0.41671099661876415;0.38189639009764126;-0.5007451132995209;-0.4590760265568906;1.0795301711636862;1.0000356406279425;9.998938217407419;0.4167407666062179;-0.4352289723965521;-0.4352289606088399;0.3859727427394766;-0.45571008354981124;0.5972763923535486;0.9997117499223857
54.824398;1.090676952350262;0.4167111367412649;0.38189586217173194;-0.5007451134581496;-0.4590760265509444;1.0795305407105136;1.0000347964652863;9.998983810842457;0.4167397022649657;-0.43522897278529515;-0.4352289607622918;0.38597284050849023;-0.4557100827421646;0.5972770399957855;0.9997134763852059
54.834398;1.090677413193658;0.4167112618703033;0.3818952995256484;-0.5007451136230456;-0.4590760265370328;1.079530865819867;1.000033853210477;9.999029259817512;0.41673867306882034;-0.4352289731896178;-0.43522896092468577;0.38597293296536517;-0.45571008190605283;0.597277714275826;0.9997152912261938
54.844398;1.090677936382482;0.41671137475729625;0.3818947065329282;-0.5007451137932272;-0.4590760265158163;1.0795311532199392;1.0000328091899702;9.999074576296765;0.4167376797167386;-0.43522897360597707;-0.4352289610975625;0.38597301912259724;-0.45571008104514754;0.5972784142338744;0.9997171785613416
54.854398;1.0906785230684695;0.41671147767332023;0.3818940874137958;-0.500745113967747;-0.459076026488133;1.0795314103411613;1.0000316620401664;9.999119773499677;0.41673672285893154;-0.4352289740313222;-0.4352289612829257;0.38597309749891506;-0.45571008016268205;0.5972791391645059;0.999719121358978
54.864398;1.0906791748615952;0.41671157283253085;0.3818934457530522;-0.5007451141454109;-0.45907602645458584;1.0795316442241119;1.0000304105391424;9.999164854470486;0.41673580310775754;-0.43522897446308195;-0.43522896148268364;0.38597316665736325;-0.4557100792613344;0.5972798879317206;0.9997211029496431
54.874398;1.090679893734062;0.41671166249759106;0.38189278449336184;-0.5007451143246656;-0.4590760264153661;1.0795318622687433;1.000029054987251;9.999209811821933;0.4167349215026793;-0.43522897489909074;-0.43522896169804637;0.3859732254520146;-0.45571007834319;0.5972806591320816;0.9997231081883813
54.884398;1.090680681932594;0.4167117489744682;0.38189210597898926;-0.5007451145041355;-0.45907602637057965;1.0795320737234109;1.0000275959060867;9.999254629873361;0.41673408014967467;-0.43522897533735116;-0.43522896192936616;0.3859732735164118;-0.45571007740955943;0.5972814518520267;0.9997251235774229
54.894398;1.0906815410825026;0.416711834229959;0.381891411884463;-0.5007451146830025;-0.4590760263205011;1.0795322888327046;1.0000260335838094;9.999299289185394;0.4167332826282114;-0.4352289757756171;-0.43522896217640383;0.3859733116559907;-0.455710076460877;0.5972822656981062;0.9997271371749582
54.904398;1.0906824708756182;0.4167119191684592;0.3818907034423312;-0.5007451148607374;-0.45907602626536;1.0795325167149974;1.0000243689781017;9.999343777701736;0.4167325337243066;-0.43522897621147577;-0.4352289624386194;0.3859733416118531;-0.4557100754970143;0.5972831002147875;0.9997291382488956
54.914398;1.0906834680426387;0.41671200321682395;0.38188998219597875;-0.5007451150368929;-0.45907602620530075;1.079532765229301;1.000022604656189;9.999388096119985;0.4167318383950633;-0.43522897664304844;-0.4352289627152308;0.3859733656369328;-0.4557100745177487;0.5972839549374727;0.9997311165431317
54.924398;1.0906845252674888;0.41671208472483207;0.38188925042635036;-0.5007451152111928;-0.4590760261407012;1.0795330419920628;1.0000207456449413;9.999432245259044;0.4167312007162404;-0.43522897706935976;-0.4352289630051571;0.38597338621660654;-0.45571007352316817;0.5972848302205495;0.9997330622072238
54.934398;1.090685630889586;0.41671216191016863;0.38188851052061923;-0.5007451153831985;-0.4590760260722299;1.0795333540615684;1.00001880015621;9.999476208952373;0.41673062374940606;-0.43522897749007733;-0.43522896330724586;0.3859734058260488;-0.45571007251395274;0.5972857276106908;0.9997349669092572
54.944398;1.090686770626588;0.41671223337891644;0.38188776431994453;-0.5007451155516188;-0.45907602600076247;1.0795337068623527;1.0000167790005248;9.999519959421507;0.41673011008064975;-0.43522897790522785;-0.4352289636208062;0.3859734266438849;-0.45571007149140197;0.5972866488247236;0.9997368245932517
54.954398;1.0906879297903767;0.41671229770046553;0.3818870134599339;-0.5007451157142317;-0.45907602592732566;1.079534103681163;1.0000146936591827;9.999563485971699;0.41672966190540767;-0.435228978315104;-0.4352289639458717;0.38597345027230223;-0.4557100704573647;0.5972875942323883;0.9997386315158148
54.964398;1.0906890952278672;0.4167123526742665;0.38188626000252984;-0.50074511586848;-0.45907602585267315;1.079534545016232;1.0000125544302159;9.999606816960164;0.41672928046735597;-0.4352289787202391;-0.43522896428307983;0.38597347749658323;-0.455710069414231;0.5972885623899047;0.9997403866759691
54.974398;1.0906902575892983;0.4167123950006755;0.3818855064970147;-0.500745116012009;-0.45907602577694173;1.0795350273858053;1.000010369602567;9.999650009498051;0.4167289657434447;-0.4352289791213411;-0.435228964633516;0.38597350828198584;-0.45571006836473266;0.5972895506861983;0.9997420919965568
54.984398;1.09069141220911;0.41671242049632623;0.38188475567631275;-0.5007451161430017;-0.4590760256998888;1.079535543771935;1.0000081462478771;9.999693116646325;0.4167287168495543;-0.4352289795190633;-0.4352289649983704;0.3859735422843918;-0.45571006731157104;0.597290556558769;0.999743751911346
54.994398;1.0906925578968218;0.4167124246983461;0.3818840105351877;-0.5007451162603548;-0.4590760256209782;1.079536086807544;1.0000058923256434;9.999736169002636;0.4167285326959674;-0.43522897991374115;-0.43522896537848327;0.38597357930021503;-0.45571006625719507;0.5972915787665674;0.9997453730131746
55.004398;1.090693695167684;0.4167124034875386;0.38188327468933925;-0.5007451163635336;-0.4590760255391683;1.0795366518493266;1.0000036178547165;9.999779181902719;0.41672841240770286;-0.4352289803052532;-0.4352289657743077;0.38597361900933375;-0.4557100652036466;0.597292617318736;0.999746963513278
55.014398;1.0906948241634167;0.4167123535695518;0.38188255204518495;-0.5007451164522969;-0.45907602545327136;1.0795372375190067;1.0000013332864657;9.99982216663861;0.4167283554104835;-0.43522898069291943;-0.43522896618620077;0.38597366050792326;-0.4557100641525041;0.5972936718411566;0.9997485321958121
55.024398;1.090695942732273;0.4167122727406325;0.3818818460825904;-0.5007451165264472;-0.4590760253626358;1.0795378452077982;0.9999990470917345;9.999865132260176;0.41672836127326257;-0.4352289810755303;-0.43522896661471566;0.3859737024045945;-0.4557100631052163;0.5972947407384449;0.9997500871997004
55.034398;1.090697046276581;0.41671215982403614;0.3818811598946357;-0.5007451165855952;-0.4590760252673734;1.0795384793184282;0.99999676593058;9.99990808010076;0.4167284298085944;-0.43522898145159444;-0.4352289670607562;0.3859737434027405;-0.4557100620634878;0.5972958218490353;0.9997516357100067
55.044398;1.090698129169567;0.4167120146380951;0.3818804966943437;-0.5007451166290557;-0.4590760251684035;1.0795391473554505;0.9999944967941968;9.999951003296063;0.4167285614157597;-0.43522898181972014;-0.43522896752524604;0.3859737826724124;-0.45571006102936057;0.5972969124215225;0.9997531845134332
55.054398;1.0906991865094762;0.41671183803498546;0.3818798599788561;-0.5007451166559316;-0.45907602506751305;1.079539858887451;0.9999922478205425;9.999993892482369;0.4167287568020053;-0.43522898217881323;-0.43522896800839284;0.3859738198850524;-0.4557100600052532;0.5972980084340508;0.9997547394683973
55.064398;1.0907002146381168;0.4167116316453867;0.38187925325254984;-0.5007451166651727;-0.4590760249670675;1.0795406239501195;0.9999900269770811;10.000036735181046;0.41672901606587587;-0.43522898252780595;-0.4352289685092165;0.38597385526621597;-0.455710058993911;0.5972991050454167;0.9997563040613733
55.074398;1.0907012091591288;0.41671139779808036;0.3818786793952901;-0.5007451166554571;-0.45907602486943244;1.079541451643852;0.9999878411400727;10.00007950990571;0.4167293380600117;-0.435228982865386;-0.4352289690255703;0.38597388979145786;-0.45571005799819825;0.597300197606535;0.9997578791141175
55.084398;1.0907021631184597;0.41671113974444696;0.38187814042260226;-0.5007451166251704;-0.4590760247766299;1.0795423490647447;0.9999856966309129;10.000122176372518;0.4167297204164741;-0.4352289831901823;-0.4352289695545204;0.3859739255016878;-0.4557100570210002;0.5973012820234359;0.9997594633357638
55.094398;1.0907030678027962;0.41671086137315344;0.3818776383096062;-0.5007451165728644;-0.4590760246905317;1.0795433204814162;0.9999835992610371;10.000164667985928;0.41673015986925555;-0.4352289835009379;-0.4352289700929347;0.3859739657608479;-0.45571005606497517;0.5973023542719224;0.999761053665353
55.104398;1.090703914383071;0.4167105666349374;0.3818771756410862;-0.5007451164979553;-0.45907602461321084;1.0795443670912974;0.9999815537420648;10.00020690597171;0.41673065247766067;-0.4352289837965053;-0.43522897063781246;0.3859740153653475;-0.45571005513194146;0.5973034089432838;0.9997626463084393
55.114398;1.0907046954432134;0.4167102592860461;0.3818767550235623;-0.5007451164009926;-0.4590760245466267;1.0795454878704522;0.9999795643466088;10.000248821106355;0.41673119387515845;-0.4352289840760361;-0.43522897118642023;0.3859740802842047;-0.45571005422253424;0.5973044377650306;0.9997642387360616
55.124398;1.0907054062802086;0.4167099425851567;0.3818763784707972;-0.5007451162831563;-0.4590760244917017;1.0795466809732037;0.9999776360436593;10.00029035061457;0.4167317798532417;-0.43522898433928386;-0.4352289717367495;0.3859741667655103;-0.4557100533365396;0.5973054299153295;0.9997658312202107
55.134398;1.0907060438945686;0.41670961926072386;0.3818760476729147;-0.5007451161455785;-0.45907602444795714;1.0795479442540907;0.9999757739207845;10.000331423977359;0.4167324071181362;-0.4352289845867115;-0.43522897228772817;0.3859742802317869;-0.4557100524731928;0.5973063739248478;0.9997674275033608
55.144398;1.0907066041753508;0.41670929233814363;0.38187576431236553;-0.5007451159891833;-0.4590760244140245;1.0795492751322961;0.9999739819141885;10.000371967214079;0.4167330737813091;-0.43522898481940686;-0.43522897283852885;0.3859744245333993;-0.45571005163120626;0.5973072592543495;0.9997690345570974
55.154398;1.0907070809898163;0.4167089658883441;0.3818755299335706;-0.5007451158147862;-0.4590760243882403;1.0795506706135845;0.9999722631964122;10.000411911898642;0.4167337790313024;-0.43522898503891333;-0.4352289733877427;0.38597460176737763;-0.4557100508092475;0.5973080772546722;0.9997706608809067
55.164398;1.0907074674325514;0.4167086447802542;0.3818753459378543;-0.5007451156231916;-0.4590760243688678;1.0795521260575287;0.9999706218083788;10.000451183236084;0.4167345220948179;-0.435228985247018;-0.4352289739332395;0.3859748126020083;-0.45571005000648884;0.5973088217896806;0.9997723145214685
55.174398;1.0907077568696575;0.4167083338219688;0.3818752139994265;-0.5007451154153941;-0.4590760243540336;1.0795536333628166;0.9999690632307463;10.000489681973479;0.41673530178523577;-0.43522898544542143;-0.4352289744723019;0.3859750566261763;-0.45571004922224523;0.5973094887911581;0.9997740025294862
55.184398;1.090707943382447;0.41670803697194414;0.3818751363758308;-0.5007451151925991;-0.4590760243416434;1.079555181500649;0.9999675932768755;10.000527286787054;0.4167361169912799;-0.43522898563550616;-0.43522897500165747;0.3859753324195501;-0.45571004845543844;0.5973100755217924;0.9997757320075349
55.194398;1.0907080217197738;0.4167077569200188;0.38187511562765253;-0.5007451149559894;-0.45907602432954536;1.0795567581087868;0.9999662175494043;10.000563867061619;0.4167369669696741;-0.4352289858186678;-0.4352289755178562;0.38597563780231653;-0.4557100477048885;0.597310580772752;0.9997775115828416
55.204398;1.0907079874679468;0.4167074951175433;0.38187515401825484;-0.5007451147066044;-0.45907602431587374;1.0795583504801887;0.9999649422741657;10.000599291055957;0.416737851337969;-0.43522898599696297;-0.4352289760178911;0.38597597025816516;-0.45571004696977957;0.5973110049091117;0.9997793514376726
55.214398;1.0907078386645115;0.4167072522231887;0.38187525306490666;-0.5007451144453002;-0.45907602429936034;1.0795599470990689;0.9999637743327238;10.000633435692036;0.41673877034606216;-0.4352289861733155;-0.43522897649927256;0.3859763268083884;-0.45571004624978534;0.5973113489340566;0.9997812614951875
55.224398;1.0907075773339385;0.4167070286585877;0.3818754134159292;-0.5007451141726215;-0.45907602427958655;1.0795615390726008;0.9999627200030621;10.000666197253137;0.4167397246788425;-0.43522898635098795;-0.4352289769596755;0.38597670372813014;-0.45571004554523786;0.597311613486071;0.9997832501128431
55.234398;1.0907072095977157;0.41670682490181193;0.3818756350791488;-0.5007451138887761;-0.4590760242571012;1.079563120196625;0.9999617840336676;10.000697501736441;0.4167407146358724;-0.43522898653287195;-0.4352289773969144;0.38597709697395954;-0.4557100448572632;0.5973117985958005;0.9997853248547003
55.244398;1.0907067453948007;0.4167066415042563;0.3818759176941214;-0.5007451135939539;-0.4590760242332023;1.07956468596064;0.9999609696109172;10.000727316203479;0.41674174019335836;-0.4352289867213488;-0.43522897780925623;0.3859775027694266;-0.4557100441874399;0.5973119043805737;0.999787493138465
55.254398;1.0907061971967706;0.41670647900547925;0.3818762604663327;-0.5007451132887778;-0.459076024209333;1.0795662322591608;0.9999602785420235;10.000755646430285;0.4167428017651306;-0.4352289869184732;-0.4352289781957473;0.3859779176810482;-0.455710043537078;0.5973119319074126;0.9997897608855179
55.264398;1.090705577285494;0.41670633770442095;0.38187666196471326;-0.500745112974415;-0.4590760241864325;1.0795677547041969;0.9999597109306076;10.000782517241381;0.4167439000214853;-0.43522898712584773;-0.43522897855626874;0.38597833876369547;-0.4557100429068133;0.5973118832340708;0.9997921308078488
55.274398;1.090704896260308;0.41670621731752966;0.381877120205077;-0.5007451126520953;-0.45907602416494353;1.0795692493033002;0.999959264322816;10.000807957954521;0.4167450350539302;-0.435228987344503;-0.4352289788912993;0.3859787640861716;-0.45571004229676726;0.5973117607826576;0.9997946020372633
55.284398;1.0907041632529184;0.4167061168969387;0.3818776329013566;-0.500745112322386;-0.4590760241454682;1.0795707136671189;0.9999589333615003;10.00083200023103;0.41674620590606604;-0.4352289875751354;-0.435228979201939;0.3859791930286658;-0.4557100417068383;0.5973115666243402;0.9997971705601013
55.294398;1.0907033855758292;0.41670603503017695;0.38187819757154146;-0.5007451119850769;-0.4590760241290948;1.079572146645447;0.999958710584223;10.000854669589174;0.41674741048292585;-0.4352289878182991;-0.4352289794901982;0.38597962594173;-0.4557100411369024;0.5973113021197961;0.9997998292854297
55.304398;1.0907025684896587;0.41670596992318454;0.38187881136173196;-0.5007451116399573;-0.45907602411714266;1.0795735475265416;0.9999585871759492;10.000875970096988;0.41674864592488403;-0.4352289880744472;-0.4352289797588399;0.3859800634765671;-0.4557100405868912;0.5973109682379376;0.999802568192866
55.314398;1.0907017163747628;0.41670591936771034;0.3818794706659379;-0.5007451112876589;-0.45907602411103815;1.0795749169758648;0.9999585532902818;10.000895888229104;0.4167499092699567;-0.4352289883440079;-0.435228980010807;0.385980506429997;-0.455710040056849;0.5973105660238482;0.9998053760042732
55.324398;1.0907008337574415;0.41670588083166926;0.3818801713032419;-0.50074511092977;-0.45907602411209314;1.0795762577095331;0.9999585992869788;10.000914413346592;0.41675119766032065;-0.4352289886274226;-0.435228980248714;0.38598095613917754;-0.4557100395471393;0.5973100965332607;0.9998082426612337
55.334398;1.090699925561544;0.4167058515612998;0.38188090937211316;-0.500745110568389;-0.45907602412061527;1.079577573391693;0.9999587172920925;10.000931534640685;0.41675250811445336;-0.43522898892509526;-0.435228980474507;0.38598141437273265;-0.4557100390584658;0.5973095605829452;0.9998111605733541
55.344398;1.0906989973398167;0.4167058284496698;0.3818816815650672;-0.500745110205714;-0.45907602413523424;1.0795788673374638;0.9999589012278344;10.000947210994392;0.4167538374265516;-0.4352289892371355;-0.4352289806895909;0.38598188257904725;-0.45571003859142095;0.5973089588327586;0.9998141244323128
55.354398;1.0906980548649359;0.41670580788215045;0.3818824849365665;-0.5007451098437572;-0.45907602415338344;1.0795801420630544;0.9999591460469558;10.000961363426404;0.41675518221024904;-0.435228989563026;-0.43522898089526485;0.38598236114470624;-0.45571003814607497;0.5973082919939893;0.9998171305081178
55.364398;1.0906971029881523;0.4167057861349452;0.38188331719962093;-0.5007451094839571;-0.4590760241724611;1.079581399143873;0.9999594478375197;10.000973913466927;0.41675653887502345;-0.43522898990183184;-0.4352289810929043;0.38598284910155567;-0.45571003772202423;0.5973075607282944;0.9998201760690354
55.374398;1.0906961456484205;0.41670576023822686;0.38188417705895833;-0.5007451091269046;-0.4590760241905658;1.0795826384172196;0.9999598041803234;10.000984828789887;0.41675790342400043;-0.43522899025271117;-0.4352289812841626;0.3859833445825045;-0.45571003731856474;0.5973067655396428;0.9998232590251425
55.384398;1.0906951873565125;0.41670572827526037;0.3818850637163788;-0.5007451087725373;-0.4590760242064085;1.0795838572913565;0.9999602134190354;10.000994128374197;0.41675927121836;-0.43522899061508197;-0.435228981471282;0.38598384543312825;-0.45571003693471973;0.5973059072029626;0.9998263773992018
55.394398;1.0906942340887391;0.41670568864835444;0.38188597633257304;-0.5007451084204781;-0.4590760242189827;1.079585051587428;0.9999606730696333;10.001001852727226;0.41676063713398276;-0.43522899098866563;-0.43522898165708157;0.38598434947865434;-0.4557100365692457;0.5973049871482059;0.9998295290348044
55.404398;1.0906932926411812;0.41670563933084087;0.38188691411337355;-0.5007451080700837;-0.4590760242273956;1.0795862172170338;0.9999611787876865;10.001008042381708;0.41676199602790326;-0.43522899137349;-0.43522898184475173;0.38598485483351647;-0.45571003622068684;0.5973040072471822;0.9998327121800417
55.414398;1.0906923689442132;0.416705578103248;0.38188787633412596;-0.5007451077205634;-0.4590760242308635;1.0795873515304975;0.9999617249575287;10.001012737152577;0.41676334324318437;-0.4352289917695971;-0.4352289820376942;0.38598536009806633;-0.4557100358873977;0.5973029694731466;0.9998359259070694
55.424398;1.090691466632355;0.4167055032566456;0.38188886207648065;-0.5007451073715604;-0.45907602422895;1.079588453936929;0.9999623069252621;10.001015981267491;0.41676467500816045;-0.43522899217677685;-0.43522898223940715;0.3859858641205612;-0.45571003556741335;0.5973018757633645;0.9998391694556487
55.434398;1.0906905877312523;0.4167054138079908;0.38188987036779537;-0.5007451070236403;-0.45907602422184274;1.0795895254307162;0.9999629237377528;10.001017829388434;0.41676598856228864;-0.435228992594601;-0.43522898245341046;0.3859863656509405;-0.4557100352584035;0.5973007277995199;0.9998424414583446
55.444398;1.0906897351985667;0.41670530937609795;0.3818909004902709;-0.500745106678103;-0.4590760242104568;1.0795905671779908;0.9999635788523031;10.001018348984681;0.4167672823488266;-0.43522899302260987;-0.4352289826831079;0.38598686331934723;-0.4557100349579711;0.5972995265178555;0.9998457398020991
55.454398;1.0906889147436551;0.4167051902544041;0.38189195171827933;-0.5007451063365882;-0.45907602419621557;1.0795915791876385;0.9999642785528788;10.0010176157328;0.4167685560588178;-0.43522899346065186;-0.4352289829315481;0.3859873558331555;-0.45571003466404136;0.5972982719472928;0.9998490615627795
55.464398;1.0906881333540002;0.41670505756010745;0.3818930230603285;-0.5007451060009939;-0.45907602418027327;1.0795925604249261;0.9999650308348418;10.001015710191153;0.4167698098220561;-0.4352289939092069;-0.435228983201286;0.38598784198971553;-0.45571003437506935;0.5972969636950358;0.999852402788051
55.474398;1.0906873953177831;0.41670491310191743;0.3818941135193188;-0.5007451056733401;-0.45907602416283694;1.0795935102116094;0.9999658448069495;10.001012725611163;0.41677104341165244;-0.435228994369291;-0.43522898349449113;0.3859883204935243;-0.4557100340898608;0.5972956013428459;0.9998557587238264
55.484398;1.0906867007550816;0.4167047588934878;0.38189522210624444;-0.5007451053554669;-0.4590760241435941;1.0795944289412287;0.9999667291557651;10.001008779166966;0.4167722564762694;-0.43522899484207145;-0.4352289838131632;0.38598878967841466;-0.45571003380715924;0.5972941847364213;0.9998591241781968
55.494398;1.0906860479386329;0.4167045968000593;0.3818963474345237;-0.5007451050490673;-0.45907602412268017;1.079595317249143;0.9999676911718338;10.001004004837169;0.4167734487857524;-0.4352289953285986;-0.4352289841592413;0.38598924735645307;-0.455710033525568;0.5972927146385422;0.999862493620066
55.504398;1.0906854348096795;0.4167044287214689;0.3818974876595825;-0.5007451047559305;-0.45907602410109355;1.0795961749078924;0.9999687381491649;10.000998531856055;0.4167746195383331;-0.43522899582962604;-0.4352289845344541;0.38598969105484937;-0.45571003324369624;0.5972911927647302;0.9998658616046011
55.514398;1.0906848583231084;0.41670425667500277;0.3818986408697401;-0.5007451044778267;-0.45907602408051507;1.079597000106894;0.9999698797618461;10.00099247116824;0.4167757668124684;-0.43522899634548606;-0.4352289849398521;0.3859901183424138;-0.45571003296008666;0.5972896207214883;0.9998692229434325
55.524398;1.0906843144966092;0.4167040822735344;0.3818998054188161;-0.5007451042162165;-0.45907602406279896;1.0795977882375392;0.9999711287740595;10.000985914779703;0.4167768881301034;-0.435228996876366;-0.435228985375456;0.385990526970173;-0.45571003267317783;0.5972879993159009;0.9998725721309534
55.534398;1.0906837992117715;0.4167039063780093;0.3819009800935662;-0.5007451039721874;-0.4590760240495207;1.0795985309095544;0.9999724999549048;10.000978943105729;0.4167779812074493;-0.4352289974229393;-0.43522898584052255;0.38599091488939385;-0.45571003238146707;0.5972863285595762;0.9998759031017954
55.544398;1.0906833078752265;0.4167037295842818;0.38190216416594946;-0.5007451037464361;-0.45907602404204106;1.0795992171476105;0.9999740091686798;10.000971631069069;0.4167790440579248;-0.435228997986715;-0.43522898633398815;0.38599128015064105;-0.4557100320835669;0.5972846072170683;0.9998792093267044
55.554398;1.0906828352507472;0.41670355279560906;0.3819033571610569;-0.5007451035391746;-0.45907602404174136;1.079599835768675;0.9999756733948852;10.000964048336629;0.4167800750678445;-0.43522899856981934;-0.4352289868545764;0.38599162085410915;-0.455710031778018;0.5972828326799261;0.9998824840765805
55.564398;1.0906823770966794;0.4167033770913591;0.3819045584415323;-0.5007451033500733;-0.45907602405005216;1.0796003765704771;0.9999775099925818;10.000956262658661;0.4167810732522381;-0.435228999174466;-0.43522898740087756;0.38599193544844757;-0.4557100314629552;0.5972810024738785;0.9998857216901882
