time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.574398;1.0906819320176318;0.4167032034758315;0.3819057670718088;-0.5007451031782705;-0.4590760240683913;1.0796008309793286;0.9999795344160477;10.000948348151056;0.41678203808719344;-0.4352289998024323;-0.4352289879717438;0.38599222311893266;-0.4557100311361168;0.5972791158522893;0.999888918699161
55.584398;1.090681501760802;0.41670303299714534;0.3819069821255807;-0.5007451030226824;-0.45907602409804255;1.079601193263385;0.9999817587035056;10.000940392290584;0.4167829692534673;-0.4352290004545787;-0.435228988566626;0.38599248336073055;-0.45571003079553535;0.597277173605705;0.9998920725469053
55.594398;1.0906810905001363;0.4167028665639932;0.3819082029172862;-0.5007451028822885;-0.4590760241401437;1.079601460101796;0.9999841921294793;10.00093249618845;0.41678386665259326;-0.4352290011303624;-0.4352289891854302;0.38599271487771786;-0.45571003044005015;0.597275176874461;0.9998951787778636
55.604398;1.090680703323421;0.41670270440809987;0.3819094288804502;-0.5007451027559279;-0.459076024195929;1.0796016281620309;0.9999868426661239;10.000924765252625;0.41678473035879626;-0.43522900182774005;-0.43522898982833663;0.3859929152684032;-0.4557100300690216;0.5972731268590414;0.9998982294474704
55.614398;1.0906803434474501;0.4167025459520433;0.3819106594417691;-0.5007451026423803;-0.4590760242669735;1.079601693551591;0.9999897175267776;10.000917298176093;0.4167855608404063;-0.43522900254363467;-0.4352289904959822;0.3859930816481504;-0.45571002968193486;0.5972710255647531;0.9999012139478638
55.624398;1.0906800111005104;0.41670238988275904;0.38191189392402713;-0.5007451025408933;-0.45907602435512307;1.0796016538094937;0.9999928219386899;10.000910184803994;0.4167863596117461;-0.43522900327463215;-0.4352289911895079;0.38599321110023954;-0.4557100292785566;0.5972688761599301;0.9999041212933223
55.634398;1.0906797056818187;0.4167022340253693;0.381913131398257;-0.5007451024509477;-0.45907602446213086;1.079601509351229;0.9999961574974219;10.000903512816151;0.4167871293175327;-0.4352290040177852;-0.43522899191022596;0.385993300833448;-0.4557100288594686;0.597266683143758;0.9999069413654331
55.644398;1.0906794271258184;0.4167020754978338;0.3819143707121967;-0.500745102371518;-0.459076024589409;1.0796012631143956;0.9999997211067919;10.000897372986495;0.41678787278604595;-0.43522900477117177;-0.43522899265919657;0.3859933485539989;-0.45571002842640124;0.5972644529598485;0.9999096648495988
55.654398;1.0906791741639563;0.4167019114487631;0.3819156106417601;-0.5007451023010877;-0.459076024738043;1.079600919414452;1.000003503863608;10.000891856421841;0.41678859229354165;-0.4352290055337985;-0.43522899343700044;0.3859933527295356;-0.4557100279821987;0.5972621936591794;0.999912284252736
55.664398;1.090678942193724;0.41670173997994653;0.3819168499994799;-0.5007451022382016;-0.45907602490870164;1.079600482892509;1.000007491128319;10.000887048664405;0.4167892902494292;-0.435229006305286;-0.4352289942439858;0.38599331216902394;-0.45571002753072676;0.5972599132994812;0.9999147953240194
55.674398;1.0906787243086946;0.4167015606340643;0.38191808770676416;-0.5007451021817733;-0.4590760251012709;1.0795999571089028;1.0000116642828405;10.000883022888921;0.41678997041148635;-0.4352290070857918;-0.435228995080729;0.3859932255632302;-0.45571002707658187;0.5972576187706687;0.9999171964444871
55.684398;1.0906785147427112;0.4167013740160452;0.38191932275795115;-0.500745102130957;-0.4590760253145734;1.0795993435585147;1.0000160025720035;10.000879835796368;0.4167906377984357;-0.4352290078761151;-0.4352289959481929;0.3859930918975549;-0.4557100266242951;0.5972553155927027;0.9999194866998343
55.694398;1.090678310284048;0.4167011809638661;0.3819205542153609;-0.5007451020847898;-0.4590760255465292;1.0795986430084732;1.000020484810182;10.000877534593261;0.4167912973264615;-0.4352290086777221;-0.4352289968476292;0.385992911165816;-0.455710026177628;0.5972530082228822;0.9999216647899628
55.704398;1.0906781091090294;0.416700982276943;0.38192178134859445;-0.5007451020419317;-0.459076025794621;1.0795978578926377;1.0000250904264234;10.000876167181776;0.41679195269142955;-0.4352290094922798;-0.4352289977804301;0.3859926842883942;-0.45571002573960917;0.5972507005692634;0.9999237296464146
55.714398;1.0906779100460788;0.4167007789667669;0.3819230036874421;-0.5007451020008087;-0.4590760260563101;1.079596993153199;1.0000297994350678;10.00087578302027;0.416792606277225;-0.4352290103210412;-0.43522899874792687;0.38599241225726244;-0.45571002531300786;0.597248396015263;0.9999256820390414
55.724398;1.0906777125718197;0.4167005721565066;0.3819242210805896;-0.5007451019602981;-0.4590760263292718;1.0795960553082067;1.0000345937415573;10.000876429348327;0.41679326003738254;-0.435229011164889;-0.4352289997511;0.3859920954079562;-0.45571002490055723;0.5972460971000517;0.9999275254077347
55.734398;1.0906775162122384;0.41670036257423915;0.3819254337923194;-0.5007451019203679;-0.4590760266113788;1.079595051248967;1.0000394599177322;10.000878151843175;0.4167939167502095;-0.43522901202473985;-0.4352290007902714;0.3859917335768079;-0.4557100245047178;0.5972438059640434;0.9999292647564859
55.744398;1.0906773198493114;0.4167001503348449;0.3819266421488709;-0.5007451018819247;-0.4590760269002457;1.0795939877192868;1.0000443899516573;10.000880996833047;0.41679458073399667;-0.4352290129017363;-0.4352290018650186;0.38599132691682064;-0.45571002412731565;0.5972415250667495;0.9999309049866272
55.754398;1.0906771221014993;0.41669993537000666;0.3819278458638571;-0.5007451018461353;-0.4590760271924932;1.0795928709488103;1.0000493795432626;10.000885006873673;0.4167952576261076;-0.43522901379724127;-0.435229002974448;0.38599087647249875;-0.4557100237693478;0.5972392569198135;0.9999324504649283
55.764398;1.0906769225585673;0.4166997180223844;0.3819290438335682;-0.5007451018138165;-0.45907602748353266;1.0795917070483705;1.0000544259928636;10.000890211071962;0.4167959534431018;-0.43522901471259823;-0.43522900411762044;0.38599038434019667;-0.4557100234310111;0.5972370030536496;0.9999339052325338
55.774398;1.0906767223106686;0.41669949909776816;0.3819302345160825;-0.5007451017851092;-0.4590760277682711;1.0795905040601426;1.0000595266376149;10.000896621576814;0.41679667371558127;-0.435229015648825;-0.435229005293916;0.3859898538460298;-0.45571002311189923;0.5972347631887921;0.9999352732151453
55.784398;1.0906765227774002;0.4166992794512983;0.3819314164159196;-0.5007451017596009;-0.4590760280422396;1.0795892735619268;1.0000646786924428;10.000904242666167;0.41679742332662384;-0.4352290166065476;-0.43522900650295004;0.38598928959864576;-0.45571002281116113;0.5972325353041757;0.9999365583329922
55.794398;1.0906763246621034;0.4166990599474195;0.3819325885424133;-0.5007451017367256;-0.45907602830237165;1.0795880298462264;1.0000698801984165;10.000913086961642;0.4167982065369569;-0.4352290175859451;-0.43522900774408246;0.38598869696989846;-0.4557100225274808;0.5972303167528762;0.9999377637233746
55.804398;1.0906761287645015;0.4166988419206089;0.38193375089821663;-0.5007451017159507;-0.45907602854678314;1.0795867875865588;1.0000751305178295;10.00092318738209;0.41679902677237873;-0.4352290185864893;-0.4352290090164478;0.3859880812636621;-0.4557100222590615;0.597228105664202;0.9999388904331457
55.814398;1.0906759366847936;0.41669862724171935;0.38193490460797663;-0.5007451016969112;-0.45907602877390435;1.079585559668285;1.0000804299443227;10.000934592945082;0.41679988641987253;-0.43522901960686505;-0.43522901031941247;0.3859874472061534;-0.4557100220036847;0.5972259013347551;0.9999399371135997
55.824398;1.090675750592629;0.41669841794442464;0.3819360511828455;-0.5007451016797103;-0.4590760289821241;1.0795843564213357;1.0000857787696396;10.000947349976443;0.4168007863907346;-0.4352290206453727;-0.4352290116525957;0.3859867989290976;-0.45571002175870406;0.5972237032983162;0.9999409008892818
55.834398;1.0906755737461742;0.4166982159388967;0.381937191578894;-0.5007451016647321;-0.4590760291701869;1.079583187065293;1.0000911762481144;10.000961483243;0.41680172559055756;-0.4352290217003302;-0.4352290130154941;0.38598614028548517;-0.45571002152121304;0.5972215102969723;0.9999417783019284
55.844398;1.0906754110189258;0.4166980223507151;0.3819383263122716;-0.5007451016520199;-0.4590760293375895;1.0795820621309935;1.0000966195548253;10.0009769909557;0.4168027011209447;-0.4352290227699001;-0.4352290144069055;0.38598547510665676;-0.4557100212886847;0.5972193201256152;0.9999425658502314
55.854398;1.090675268510681;0.41669783653414605;0.3819394561270045;-0.5007451016410669;-0.4590760294844799;1.079580994229159;1.0001021023632495;10.000993858668904;0.41680370935511607;-0.4352290238517263;-0.435229015824614;0.3859848072577624;-0.4557100210596661;0.5972171299510662;0.9999432600501912
55.864398;1.0906751528171483;0.41669765616083093;0.38194058170258044;-0.5007451016308557;-0.45907602961103217;1.0795799967095263;1.0001076139473872;10.001012072980137;0.41680474722181743;-0.435229024943089;-0.4352290172659889;0.3859841407976512;-0.4557100208338308;0.5972149366369113;0.999943857352761
55.874398;1.0906750696882588;0.4166974784556007;0.3819417027658274;-0.5007451016196853;-0.45907602971681405;1.0795790819239999;1.0001131399750993;10.001031617310144;0.4168058125754102;-0.4352290260411895;-0.43522901872861486;0.3859834798954525;-0.4557100206113763;0.5972127367589771;0.9999443547126189
55.884398;1.0906750226047697;0.41669730120065906;0.3819428180839978;-0.5007451016051341;-0.4590760298006822;1.0795782604444606;1.0001186645436602;10.00105246793251;0.416806903418366;-0.4352290271428718;-0.4352290202098876;0.3859828283272846;-0.4557100203925616;0.5972105262140527;0.999944750347469
55.894398;1.0906750124168;0.4166971232641416;0.38194392623725787;-0.5007451015845774;-0.4590760298607364;1.0795775414169595;1.0001241725423573;10.00107460704416;0.4168080171942093;-0.43522902824428306;-0.43522902170635747;0.3859821894216037;-0.4557100201778046;0.5972083008178343;0.9999450438166229
55.904398;1.0906750378235461;0.41669694491992915;0.3819450260530024;-0.500745101555835;-0.45907602989408886;1.0795769334594165;1.0001296510050337;10.001098037856531;0.41680915079321895;-0.43522902934114166;-0.4352290232138091;0.38598156645231413;-0.4557100199678777;0.5972060580687193;0.999945235859395
55.914398;1.0906750966508019;0.4166967676841567;0.3819461164405994;-0.50074510151726;-0.45907602989727775;1.079576445122812;1.0001350885206621;10.001122784302868;0.41681030069485386;-0.43522903042929617;-0.4352290247277702;0.3859809625933124;-0.45571001976393627;0.5972037978397217;0.9999453284930355
55.924398;1.0906751879959438;0.4166965937047604;0.3819471961786889;-0.500745101467495;-0.45907602986742224;1.079576084232292;1.00014047432998;10.001148879204191;0.41681146282039905;-0.4352290315050344;-0.4352290262438031;0.38598038064694784;-0.4557100195675451;0.5972015218437814;0.9999453253383762
55.934398;1.0906753133233913;0.41669642515239164;0.38194826389524056;-0.5007451014054847;-0.4590760298031082;1.0795758569335738;1.0001457982177795;10.001176349856241;0.41681263233312044;-0.43522903256525697;-0.43522902775752426;0.3859798231208642;-0.45571001938068667;0.597199233379659;0.999945231925963
55.944398;1.0906754757297723;0.41669626389611253;0.3819493177730656;-0.500745101330704;-0.45907602970457895;1.0795757676696571;1.0001510498591921;10.00120520300666;0.4168138035561235;-0.4352290336077024;-0.43522902926468665;0.3859792921265387;-0.4557100192056454;0.5971969372632481;0.9999450547900168
55.954398;1.0906756801879436;0.4166961110423726;0.3819503551485485;-0.5007451012433827;-0.45907602957348076;1.0795758195684044;1.0001562182163208;10.001235418209118;0.41681496988226857;-0.43522903463094376;-0.4352290307614736;0.3859787888948438;-0.4557100190447741;0.597194639264615;0.9999447991407163
55.964398;1.0906759347099704;0.41669596626619393;0.38195137266136164;-0.5007451011444247;-0.4590760294121623;1.0795760140547264;1.0001612926409917;10.001266949761836;0.4168161239816455;-0.43522903563406656;-0.4352290322448613;0.38597831360512785;-0.45571001890022117;0.5971923448104106;0.9999444674093233
55.974398;1.0906762488673483;0.4166958279636657;0.3819523666418633;-0.5007451010349424;-0.4590760292227859;1.0795763498046391;1.00016626359253;10.001299727391368;0.41681725856884;-0.4352290366163116;-0.4352290337127063;0.3859778657143504;-0.4557100187738299;0.5971900575213743;0.9999440598945322
55.984398;1.090676630819241;0.4166956942766455;0.38195333328573844;-0.5007451009159805;-0.4590760290070038;1.079576822810347;1.0001711210214743;10.00133366404213;0.4168183671295046;-0.43522903757695025;-0.43522903516324724;0.3859774445869264;-0.4557100186673632;0.5971877789917488;0.9999435764821707
55.994398;1.0906770860249408;0.416695563891806;0.38195426860393566;-0.5007451007885696;-0.45907602876640313;1.0795774282558097;1.0001758529733342;10.001368675472065;0.4168194440465774;-0.435229038515236;-0.4352290365945356;0.3859770499381861;-0.4557100185827209;0.5971855098847437;0.9999430184137394
56.004398;1.0906776165798058;0.41669543635883355;0.3819551683248639;-0.5007451006536596;-0.4590760285032705;1.0795781621416842;1.0001804464426338;10.001404698678943;0.41682048443044045;-0.43522903943024904;-0.4352290380044532;0.3859766815907097;-0.4557100185219073;0.5971832505239426;0.9999423894356131
56.014398;1.0906782208642019;0.4166953120512508;0.3819560279640585;-0.5007451005121225;-0.45907602822097726;1.0795790216394998;1.0001848888041354;10.001441696171902;0.41682148414067494;-0.43522904032106563;-0.4352290393908523;0.3859763389449821;-0.4557100184870548;0.5971810001310699;0.9999416958095065
56.024398;1.090678895303632;0.4166951916292634;0.38195684298688015;-0.5007451003651511;-0.45907602792354085;1.0795800047398096;1.0001891679916637;10.001479642746151;0.41682244005350083;-0.43522904118730443;-0.43522904075137875;0.38597602030073325;-0.45571001848052084;0.5971787559298797;0.9999409449793321
56.034398;1.0906796367206468;0.4166950755102582;0.3819576091934238;-0.5007451002143777;-0.4590760276149172;1.0795811096429084;1.000193271907216;10.001518509173358;0.4168233506049778;-0.4352290420293087;-0.43522904208349883;0.3859757219742582;-0.45571001850484294;0.5971765134603758;0.9999401439184904
56.044398;1.0906804432598156;0.4166949637338747;0.38195832324053425;-0.5007451000614314;-0.45907602729863956;1.0795823355651646;1.0001971890331425;10.001558262053134;0.41682421628231586;-0.4352290428478032;-0.435229043384893;0.38597543834320197;-0.4557100185625602;0.5971742680028159;0.9999392990249408
56.054398;1.0906813147563186;0.4166948559213547;0.3819589826906097;-0.500745099907834;-0.45907602697759875;1.0795836847701903;1.0002009103300697;10.00159887417292;0.4168250392081584;-0.4352290436435441;-0.4352290446536682;0.385975163154053;-0.4557100186559394;0.5971720157390119;0.9999384174523
56.064398;1.0906822531893614;0.41669475143805157;0.3819595855409963;-0.5007450997553997;-0.45907602665391906;1.0795851626849864;1.0002044295367876;10.001640320420762;0.41682582211360736;-0.4352290444172176;-0.43522904588825073;0.3859748906243639;-0.45571001878678646;0.5971697538334603;0.9999375077299921
56.074398;1.0906832628937098;0.4166946497308655;0.3819601299059227;-0.5007450996064371;-0.45907602632909617;1.0795867756249975;1.0002077411836274;10.0016825590756;0.41682656794377493;-0.4352290451695932;-0.43522904708722066;0.38597461572861536;-0.45571001895640706;0.5971674799563247;0.9999365789145783
56.084398;1.0906843503013743;0.4166945503450393;0.3819606141127303;-0.500745099463772;-0.4590760260041937;1.079588528780864;1.000210839724337;10.001725522584445;0.4168272801421223;-0.43522904590174205;-0.4352290482492344;0.3859743343442428;-0.45571001916571746;0.5971651919250525;0.9999356401400561
56.094398;1.0906855235151105;0.41669445277280076;0.3819610368390486;-0.5007450993309052;-0.45907602568003775;1.079590426380903;1.0002137210061535;10.001769129370548;0.41682796289430635;-0.4352290466149106;-0.435229049373232;0.3859740431980115;-0.4557100194154756;0.5971628876630306;0.999934700948323
56.104398;1.0906867920026568;0.41669435677292566;0.3819613974148263;-0.5007450992119834;-0.4590760253574786;1.0795924727390849;1.0002163831231132;10.00181331107577;0.41682862099752543;-0.43522904730996015;-0.435229050458771;0.38597373929683937;-0.45571001970637537;0.597160565078764;0.9999337703770939
56.114398;1.09068816566931;0.41669426317669095;0.3819616962514655;-0.5007450991114034;-0.4590760250374782;1.0795946715063023;1.0002188256170037;10.001858030614056;0.416829259053527;-0.4352290479868403;-0.4352290515058725;0.3859734195640019;-0.45571002003902245;0.5971582214965695;0.9999328560884413
56.124398;1.0906896528921162;0.4166941743563165;0.38196193478214424;-0.5007450990333764;-0.4590760247210895;1.0795970243539263;1.0002210485291956;10.001903269626938;0.41682988035357604;-0.43522904864448;-0.4352290525144293;0.3859730810914282;-0.4557100204141159;0.5971558533397975;0.9999319655786311
56.134398;1.0906912589053774;0.4166940937721302;0.381962114984426;-0.5007450989817342;-0.45907602440960743;1.0795995312835514;1.0002230510201406;10.001949005677579;0.41683048659359406;-0.43522904928115175;-0.4352290534839484;0.3859727214897983;-0.4557100208327246;0.5971534568377542;0.9999311074983364
56.144398;1.0906929864492658;0.4166940249704549;0.3819622386998352;-0.5007450989600514;-0.4590760241044845;1.079602190584561;1.000224829934182;10.001995202010871;0.41683107848445083;-0.43522904989512706;-0.43522905441391774;0.38597233907096656;-0.455710021296159;0.5971510293302659;0.9999302918237255
56.154398;1.0906948378155181;0.4166939709048322;0.38196230712579826;-0.5007450989716852;-0.45907602380687546;1.0796049976742559;1.0002263803828477;10.002041798501045;0.4168316561939862;-0.43522905048518995;-0.43522905530416867;0.3859719326802814;-0.45571002180535175;0.5971485700415824;0.9999295288836213
56.164398;1.0906968151468834;0.4166939340851457;0.38196232117700596;-0.5007450990194056;-0.4590760235175613;1.0796079450855514;1.000227697257235;10.002088701781432;0.4168322192372498;-0.4352290510508078;-0.4352290561547485;0.3859715011499423;-0.4557100223604799;0.5971460795793864;0.9999288272414818
56.174398;1.0906989189975616;0.4166939172489377;0.38196228227747586;-0.5007450991051496;-0.45907602323740737;1.0796110227628333;1.000228775651155;10.002135790082678;0.41683276644615636;-0.43522905159218583;-0.4352290569657453;0.38597104303391266;-0.4557100229612436;0.5971435589501949;0.9999281922153972
56.184398;1.0907011479856115;0.4166939237684517;0.38196219268957704;-0.5007450992301463;-0.4590760229677312;1.079614216956185;1.0002296107555235;10.002182928884201;0.4168332964007265;-0.43522905211019824;-0.43522905773750276;0.38597055698192884;-0.45571002360730034;0.5971410093058488;0.9999276259841312
56.194398;1.0907034993534777;0.41669395730767805;0.38196205520697446;-0.500745099394868;-0.4590760227101266;1.0796175098315581;1.000230197357855;10.002229983130642;0.4168338079893643;-0.43522905260594363;-0.43522905847079385;0.38597004235437865;-0.45571002429831203;0.5971384320727466;0.999927128599529
56.204398;1.0907059688796568;0.4166940211075977;0.38196187252180136;-0.5007450995991048;-0.4590760224659081;1.0796208810911336;1.0002305292923261;10.00227681958792;0.41683430067105964;-0.43522905308018617;-0.4352290591663469;0.3859694995756405;-0.4557100250336465;0.5971358289500198;0.9999266991976224
56.214398;1.0907085508996515;0.4166941175067286;0.381961646838091;-0.5007450998425435;-0.4590760222359076;1.0796243098534466;1.0002306001236336;10.002323304674706;0.4168347743532122;-0.43522905353317515;-0.4352290598240809;0.38596892997558063;-0.45571002581229075;0.5971332020752108;0.9999263362844201
56.224398;1.0907112384011575;0.4166942479108488;0.3819613798332141;-0.5007451001249615;-0.45907602202064296;1.0796277754151251;1.0002304042766965;10.002369317216754;0.4168352291000129;-0.43522905396468026;-0.43522906044295234;0.3859683354463944;-0.4557100266331988;0.5971305542409353;0.9999260369519097
56.234398;1.090714022653675;0.41669441313949573;0.38196107279094643;-0.5007451004458962;-0.45907602182023566;1.079631257000096;1.0002299375263406;10.002414773011425;0.41683566469024924;-0.43522905437404313;-0.4352290610215705;0.38596771846605926;-0.45571002749549;0.5971278889500391;0.9999257967230938
56.244398;1.0907168931384448;0.41669461356753096;0.38196072702637274;-0.5007451008045242;-0.459076021634315;1.0796347341922807;1.0002291974275603;10.002459627562652;0.4168360803004456;-0.4352290547604393;-0.4352290615587337;0.3859670823231837;-0.45571002839799346;0.5971252103997254;0.9999256108452392
56.254398;1.0907198375933524;0.41669484856403155;0.38196034445104565;-0.5007451011997179;-0.4590760214621866;1.079638188781781;1.000228184097398;10.002503854593863;0.4168364749701468;-0.4352290551232901;-0.4352290620533822;0.3859664309023344;-0.4557100293385465;0.5971225231677783;0.9999254761108834
56.264398;1.090722842679131;0.41669511597369235;0.38195992789602085;-0.5007451016300313;-0.4590760213029559;1.0796416059046055;1.000226900779661;10.002547428822869;0.41683684836863877;-0.4352290554624244;-0.43522906250458815;0.385965767947405;-0.4557100303138638;0.5971198314291503;0.9999253917330418
56.274398;1.0907258958689303;0.41669662331663904;0.3819605908395035;-0.5007450476201979;-0.45907597121512816;1.0796449734514253;1.0002253537323427;10.002590318833612;0.4168372008430293;-0.4352290557778175;-0.4352290629118795;0.38596509663646467;-0.4557100313199595;0.597117138115795;0.9999253581088965
56.284398;1.0907289858446978;0.4166969457281082;0.3819601166526445;-0.5007450481142108;-0.4590759710779739;1.0796482807220795;1.000223552000621;10.0026324849761;0.4168375329417997;-0.43522905606940043;-0.43522906327526234;0.3859644200731229;-0.4557100323523701;0.5971144448012583;0.9999253744760556
56.294398;1.0907321001410462;0.4166972907407919;0.3819596179561113;-0.5007450486354011;-0.45907597094908265;1.0796515168988376;1.0002215066243063;10.002673885145125;0.41683784522571904;-0.43522905633740117;-0.43522906359488023;0.38596374195823235;-0.45571003340611743;0.5971117525141431;0.9999254379787733
56.304398;1.0907352237275099;0.41669765537039405;0.3819590968967818;-0.5007450491803095;-0.4590759708260192;1.0796546704351975;1.000219228580772;10.002714485068376;0.41683813864354113;-0.43522905658271005;-0.4352290638709676;0.38596306661868557;-0.4557100344760204;0.5971090626440055;0.9999255445988535
56.314398;1.090738341747564;0.416698036976983;0.3819585556861997;-0.500745049746041;-0.4590759707064361;1.0796577304469104;1.0002167273551406;10.002754264292745;0.4168384149802305;-0.4352290568069013;-0.4352290641040103;0.38596239849959674;-0.45571003555719813;0.5971063772493768;0.9999256896490877
56.324398;1.09074144368854;0.4166984329544479;0.38195799664008373;-0.5007450503305861;-0.4590759705883687;1.0796606887684292;1.0002140112092934;10.002793211469006;0.4168386768452012;-0.4352290570121814;-0.4352290642946703;0.385961741492103;-0.45571003664505955;0.5971036989171047;0.9999258674941701
56.334398;1.0907445236163544;0.41669884014512754;0.38195742183973946;-0.5007450509326061;-0.4590759704701073;1.0796635401752908;1.0002110880885142;10.002831317125997;0.41683892752340973;-0.43522905720113997;-0.4352290644436193;0.3859610985592001;-0.45571003773487107;0.5971010306866257;0.9999260725273506
56.344398;1.0907475769703956;0.4166992550114078;0.38195683312848383;-0.5007450515510802;-0.45907597035010256;1.0796662805656987;1.0002079665837758;10.002868575594121;0.41683917107673474;-0.43522905737620815;-0.43522906455143295;0.38596047162983976;-0.45571003882159805;0.5970983762133858;0.999926300214453
56.354398;1.0907505987378614;0.4166996745887361;0.381956232494919;-0.5007450521850219;-0.45907597022711744;1.079668905928859;1.000204656408996;10.002904989716908;0.41683941232375865;-0.4352290575394354;-0.4352290646185635;0.3859598612358739;-0.4557100399002241;0.597095739707577;0.9999265462138922
56.364398;1.090753584473531;0.4167000970828768;0.38195562230142366;-0.5007450528331399;-0.4590759701002837;1.079671413779008;1.0002011684106724;10.002940575342025;0.4168396563324102;-0.4352290576927212;-0.43522906464537536;0.3859592664079919;-0.45571004096611806;0.5970931254230363;0.9999268052219795
56.374398;1.0907565321815589;0.416700521432285;0.38195500513102404;-0.500745053493452;-0.4590759699688429;1.0796738048436878;1.0001975148046796;10.00297536804061;0.41683990771120644;-0.43522905783786436;-0.4352290646321193;0.38595868533850614;-0.4557100420150339;0.5970905372778699;0.9999270714137367
56.384398;1.0907594426580218;0.41670094654238;0.3819543837227204;-0.5007450541632131;-0.4590759698319443;1.0796760830485104;1.0001937091913542;10.00300942206196;0.4168401702058651;-0.435229057976268;-0.43522906457865385;0.38595811563130117;-0.4557100430428687;0.5970879788945048;0.9999273401426301
56.394398;1.0907623180107584;0.41670137110918254;0.38195376100114126;-0.5007450548397516;-0.4590759696889209;1.0796782546405985;1.0001897656221879;10.003042799569576;0.4168404464714727;-0.43522905810881074;-0.43522906448417104;0.3859575536906352;-0.45571004404553145;0.5970854534829944;0.9999276097768349
56.404398;1.0907651601616495;0.4167017939348844;0.3819531397675849;-0.5007450555215002;-0.45907596953980934;1.0796803270819362;1.0001856974200252;10.00307556135392;0.41684073795141957;-0.435229058236114;-0.43522906434742437;0.38595699470587497;-0.45571004501904866;0.5970829634955503;0.9999278823976663
56.414398;1.090767970408066;0.416702214291677;0.3819525226439063;-0.5007450562075988;-0.45907596938568046;1.0796823081228843;1.0001815174312452;10.00310776205568;0.4168410454221182;-0.4352290583587158;-0.4352290641671579;0.38595643352382525;-0.4557100459597562;0.597080510702873;0.9999281633929293
56.424398;1.0907707503250852;0.4167026319528787;0.38195191265239553;-0.5007450568967293;-0.45907596922851773;1.0796842063200742;1.0001772396422677;10.003139448764337;0.41684136969574115;-0.4352290584767613;-0.4352290639423261;0.38595586518441566;-0.45571004686449457;0.5970780966806417;0.9999284608056443
56.434398;1.0907735030793424;0.41670304664158175;0.381951313513542;-0.5007450575868663;-0.45907596907057713;1.0796860317458725;1.0001728793844735;10.003170666837674;0.41684171144419135;-0.43522905858955957;-0.4352290636723569;0.3859552850817018;-0.4557100477307627;0.5970757232615376;0.9999287836597824
56.444398;1.0907762335341444;0.4167034574176075;0.3819507290552932;-0.5007450582755696;-0.4590759689138049;1.0796877947402164;1.0001684512691924;10.003201471655297;0.4168420704391824;-0.4352290586956148;-0.43522906335732164;0.38595468938659794;-0.4557100485566598;0.5970733930942399;0.9999291396214915
56.454398;1.0907789473207659;0.41670386238316554;0.38195016211621874;-0.5007450589600176;-0.4590759687598767;1.0796895043899262;1.0001639678529965;10.003231935767726;0.4168424450410324;-0.43522905879327406;-0.435229062997761;0.3859540753217735;-0.45571004934064885;0.5970711102452646;0.9999295339246514
56.464398;1.0907816499225826;0.4167042585157745;0.38194961368818947;-0.5007450596371245;-0.45907596861039895;1.0796911682772896;1.000159440450758;10.003262141699937;0.41684283234382863;-0.4352290588814124;-0.4352290625944597;0.38595344084925287;-0.4557100500814307;0.5970688799509888;0.9999299696928964
56.474398;1.0907843467220115;0.41670464205384883;0.381949083035722;-0.500745060303854;-0.4590759684669446;1.0796927923415731;1.0001548805944933;10.003292168337532;0.4168432288090608;-0.4352290589594794;-0.4352290621484387;0.38595278431697094;-0.4557100507780482;0.5970667076309955;0.9999304488331185
56.484398;1.0907870442884962;0.41670500964011326;0.38194856877389183;-0.5007450609574008;-0.45907596833131614;1.0796943812635247;1.000150301171449;10.00332209139573;0.4168436310424996;-0.43522905902698067;-0.4352290616610701;0.3859521045902498;-0.455710051430151;0.5970645985648046;0.9999309724369484
56.494398;1.0907897510066413;0.41670535923664165;0.38194806979200413;-0.5007450615954083;-0.4590759682059335;1.0796959401377666;1.0001457165484362;10.00335199147803;0.41684403635764494;-0.435229059083172;-0.43522906113376203;0.3859514012099108;-0.45571005203830395;0.5970625583024607;0.9999315401687205
56.504398;1.0907924758608734;0.4167056902388521;0.38194758546685825;-0.5007450622161903;-0.4590759680939874;1.0796974756332929;1.0001411412092163;10.003381950134356;0.41684444252879155;-0.4352290591272412;-0.4352290605672312;0.38595067415770584;-0.4557100526039156;0.5970605924040729;0.9999321495813344
56.514398;1.0907952277866584;0.4167060032768954;0.3819471158874787;-0.5007450628186805;-0.4590759679994836;1.0796989949718525;1.0001365876910604;10.003412042690153;0.41684484704271496;-0.4352290591583148;-0.43522905996151245;0.3859499237445992;-0.45571005312857876;0.5970587054048261;0.9999327963048386
56.524398;1.090798016891573;0.41670629970388146;0.38194666221355406;-0.5007450634023504;-0.45907596792704086;1.0797005030653197;1.0001320653358903;10.00344234050017;0.41684524693029723;-0.43522905917533616;-0.4352290593166807;0.3859491507422242;-0.45571005361352135;0.5970569002638592;0.999933475439954
56.534398;1.0908008550525126;0.41670658056262183;0.38194622641825193;-0.5007450639671419;-0.45907596788111205;1.0797020002101847;1.0001275808490753;10.003472918437433;0.41684563927096474;-0.4352290591775344;-0.43522905863296085;0.38594835604990785;-0.4557100540596574;0.5970551784582235;0.9999341826862456
56.544398;1.0908037542892195;0.4167068459239009;0.3819458104855784;-0.5007450645131546;-0.4590759678650449;1.0797034829547967;1.0001231394919365;10.003503854441568;0.4168460217640295;-0.435229059165022;-0.43522905791052285;0.3859475399979954;-0.45571005446786617;0.5970535402357054;0.999934913431552
56.554398;1.0908067244714663;0.41670709505251163;0.3819454158963971;-0.5007450650401503;-0.4590759678807314;1.0797049470558862;1.0001187453518134;10.003535218800032;0.41684639313538074;-0.43522905913875887;-0.43522905715008026;0.38594670216976545;-0.45571005483911275;0.5970519850405455;0.9999356618032448
56.564398;1.0908097720552212;0.41670732669570143;0.3819450436693755;-0.5007450655471692;-0.459075967928781;1.0797063892269174;1.0001144011604362;10.003567066577093;0.4168467533021066;-0.4352290591001967;-0.43522905635371917;0.3859458420119816;-0.4557100551743096;0.5970505118146019;0.9999364217163912
56.574398;1.0908128991225843;0.41670753921547615;0.38194469452596125;-0.5007450660326142;-0.45907596800876255;1.0797078063322711;1.0001101083296202;10.003599430559884;0.4168471031185639;-0.43522905905127224;-0.4352290555248956;0.3859449598629955;-0.4557100554741962;0.597049118851906;0.999937187592592
56.584398;1.0908161024162755;0.41670773062428496;0.3819443688342652;-0.5007450664949119;-0.4590759681194573;1.079709193295351;1.0001058670881477;10.003632316772617;0.41684744408170005;-0.4352290589946243;-0.4352290546678099;0.3859450575688468;-0.45571005573958123;0.5970484498119026;0.9999379532192302
56.594398;1.0908193742684105;0.41670789844226025;0.3819440665501908;-0.5007450669331456;-0.45907596825910063;1.0797105425798321;1.000101676515015;10.003665718900242;0.41684777858999555;-0.4352290589332741;-0.43522905378694254;0.38594413808959394;-0.45571005597176756;0.5970472085011079;0.999938711017957
56.604398;1.0908227050351744;0.41670803952373225;0.3819437875228492;-0.5007450673471568;-0.4590759684256483;1.079711846321358;1.0000975342121523;10.003699631777243;0.4168481099356665;-0.43522905886989444;-0.4352290528866465;0.3859432046593747;-0.4557100561726752;0.5970460376057878;0.9999394526531893
56.614398;1.0908260840763626;0.41670815017346724;0.3819435319358476;-0.5007450677373929;-0.4590759686171781;1.0797130987288281;1.0000934361141318;10.003734045270983;0.41684844113386554;-0.4352290588063921;-0.43522905197042977;0.3859422602280583;-0.4557100563445276;0.5970449340497833;0.9999401695316038
56.624398;1.0908294985818727;0.4167082266556861;0.38194330041473123;-0.500745068104707;-0.4590759688320576;1.0797142965755124;1.0000893777722228;10.003768943484303;0.4168487739019188;-0.43522905874392326;-0.43522905104059056;0.38594130747686684;-0.4557100564895148;0.5970438952291065;0.9999408531562303
56.634398;1.0908329327772301;0.41670826578845027;0.3819430938378514;-0.5007450684500773;-0.45907596906860304;1.0797154379150586;1.0000853568550987;10.003804311785975;0.416849108963751;-0.4352290586830121;-0.4352290500985906;0.38594034944647215;-0.45571005660974573;0.5970429185517006;0.9999414962908898
56.644398;1.090836369803344;0.4167082653013846;0.3819429132568966;-0.500745068774529;-0.4590759693248096;1.0797165203953696;1.0000813739858172;10.003840129040167;0.41684944659880774;-0.43522905862368383;-0.43522904914567967;0.385939389915758;-0.4557100567073756;0.5970420017891745;0.999942094492053
56.654398;1.0908397952562703;0.41670822380366507;0.38194276002847705;-0.5007450690793863;-0.4590759695985934;1.0797175408898183;1.0000774310155747;10.003876356876155;0.4168497862937816;-0.4352290585660175;-0.4352290481834365;0.38593843282851054;-0.4557100567847361;0.5970411442875905;0.9999426464188687
56.664398;1.0908431995976535;0.4167081402460061;0.3819426355741482;-0.5007450693666984;-0.4590759698882051;1.0797184969439744;1.0000735292803955;10.003912939561287;0.4168501263182228;-0.4352290585107702;-0.43522904721382133;0.3859374817250886;-0.45571005684430427;0.5970403473202591;0.9999431521928464
56.674398;1.0908465776129932;0.41670801316740275;0.38194254042445364;-0.5007450696395334;-0.45907597019246843;1.0797193885101364;1.0000696689937145;10.003949802733993;0.41685046445397733;-0.43522905845913257;-0.43522904623865066;0.38593653995911603;-0.4557100568884745;0.5970396128644934;0.9999436112717197
56.684398;1.090849925459556;0.41670784038179265;0.3819424736277251;-0.500745069901689;-0.4590759705106483;1.079720218334031;1.000065849600625;10.00398685440125;0.4168507989584557;-0.43522905841220755;-0.43522904525934014;0.38593561091202494;-0.45571005691926797;0.5970389425662773;0.9999440219839054
56.694398;1.0908532380110494;0.4167076191736552;0.3819424334735525;-0.5007450701570643;-0.4590759708419695;1.079720991146413;1.0000620709587786;10.004023995581905;0.41685112850429445;-0.4352290583713007;-0.4352290442772704;0.38593469760954247;-0.4557100569382369;0.5970383379021427;0.999944382566996
56.704398;1.0908565078026693;0.416707346528842;0.38194241862458517;-0.5007450704093289;-0.45907597118548665;1.0797217125211593;1.000058334093522;10.004061129041625;0.4168514519791399;-0.4352290583384327;-0.43522904329396345;0.38593380223447626;-0.4557100569467442;0.5970378004163158;0.9999446925160215
56.714398;1.0908597254941106;0.4167070194996335;0.3819424286398309;-0.5007450706618056;-0.4590759715405237;1.0797223879384994;1.0000546409342346;10.004098165948507;0.4168517688139807;-0.435229058316125;-0.4352290423107633;0.38593292623875136;-0.4557100569460567;0.5970373316023468;0.9999449543068409
56.724398;1.0908628818523782;0.4167066358264471;0.3819424639877801;-0.5007450709173603;-0.45907597190683264;1.0797230222447123;1.000050993907109;10.00413503678067;0.4168520791964104;-0.4352290583066735;-0.43522904132852;0.3859320709846014;-0.45571005693704325;0.5970369327680828;0.9999451741621478
56.734398;1.0908659690121711;0.41670619408784726;0.3819425258013164;-0.5007450711783463;-0.4590759722842506;1.0797236186295243;1.0000473957730223;10.004171698610715;0.4168523840050102;-0.4352290583116781;-0.4352290403475731;0.38593123796572487;-0.4557100569202218;0.5970366046256789;0.9999453600753897
56.744398;1.0908689793586632;0.4167056931352078;0.3819426154663714;-0.5007450714466148;-0.4590759726725367;1.0797241775371886;1.000043849499139;10.004208135441731;0.4168526845290063;-0.43522905833215275;-0.43522903936797325;0.38593042828475926;-0.45571005689614824;0.5970363471280922;0.9999455192144662
56.754398;1.0908719036673176;0.416705131423846;0.3819427342907028;-0.5007450717236392;-0.4590759730714942;1.07972469715503;1.0000403585230326;10.00424435578227;0.41685298208940036;-0.43522905836872977;-0.4352290383896439;0.38592964244720906;-0.4557100568655054;0.5970361601225433;0.9999456571809819
56.764398;1.0908747301381787;0.41670450677233223;0.38194288353650546;-0.5007450720106091;-0.4590759734810837;1.0797251744885599;1.0000369267767046;10.004280384227453;0.4168532779419946;-0.43522905842161097;-0.4352290374123477;0.3859288811150139;-0.45571005682897414;0.5970360438737061;0.9999457779737868
56.774398;1.0908774453242218;0.4167038169411354;0.38194306462619093;-0.5007450723083521;-0.45907597390161753;1.0797256060239455;1.0000335571369108;10.004316240410729;0.41685357336514456;-0.43522905849065563;-0.43522903643584515;0.3859281460419427;-0.45571005678723125;0.5970359992485602;0.9999458837909946
56.784398;1.0908800368865608;0.41670306067598045;0.3819432789534613;-0.5007450726174391;-0.4590759743338736;1.0797259894006015;1.0000302492616993;10.004351917795148;0.4168538695550634;-0.43522905857576283;-0.4352290354603132;0.3859274403285463;-0.455710056740819;0.597036027803942;0.9999459756262399
56.794398;1.0908824956831855;0.4167022380736025;0.3819435272997608;-0.5007450729385411;-0.4590759747787763;1.0797263256891065;1.0000269988161106;10.004387381946925;0.4168541671652407;-0.43522905867712147;-0.4352290344863509;0.3859267679142003;-0.45571005668963305;0.5970361312757106;0.9999460548594441
56.804398;1.0908848155067314;0.4167013500038375;0.3819438093458584;-0.5007450732725917;-0.4590759752370502;1.0797266194015234;1.0000237991391905;10.00442258055056;0.416854466098923;-0.435229058794959;-0.4352290335143121;0.3859261327359978;-0.4557100566327453;0.5970363117239701;0.9999461249878987
56.814398;1.0908869919780724;0.4167003977079922;0.38194412328009586;-0.5007450736206521;-0.4590759757091883;1.0797268758007976;1.0000206442569053;10.004457453864465;0.4168547660686359;-0.4352290589288221;-0.4352290325436569;0.3859255378849836;-0.45571005656898655;0.5970365729016744;0.9999461921529894
56.824398;1.0908890222388843;0.4166993831635279;0.3819444656558796;-0.5007450739838251;-0.459075976195525;1.0797270986255838;1.000017530111793;10.004491946495987;0.4168550670996264;-0.43522905907704645;-0.43522903157294485;0.385924984980039;-0.4557100564974503;0.5970369204597099;0.9999462646393721
56.834398;1.0908909047679192;0.4166983092702618;0.38194483212020575;-0.5007450743634045;-0.4590759766964157;1.0797272907374698;1.0000144535555364;10.004526014199298;0.4168553692836259;-0.4352290592371035;-0.43522903060027107;0.3859244743337373;-0.45571005641726864;0.5970373607157003;0.9999463527810099
56.844398;1.0908926385940994;0.4166971793504684;0.3819452186752266;-0.500745074760881;-0.45907597721247173;1.079727456401598;1.0000114117349408;10.004559622621663;0.4168556721393374;-0.43522905940633605;-0.4352290296237076;0.38592400593741505;-0.4557100563271989;0.5970378998414243;0.9999464685475918
56.854398;1.0908942227062681;0.41669599696256016;0.3819456223872264;-0.5007450751774737;-0.4590759777445675;1.0797276023085256;1.0000084021989883;10.004592739096834;0.41685597447695494;-0.4352290595822605;-0.43522902864161306;0.3859235800818232;-0.4557100562255526;0.5970385433203256;0.9999466238464387
56.864398;1.0908956557758402;0.41669476647502807;0.3819460411961818;-0.5007450756135966;-0.459075978293693;1.079727736935648;1.0000054222489516;10.004625320441255;0.41685627516567514;-0.4352290597626177;-0.43522902765263366;0.385923197091722;-0.45571005611030324;0.5970392950321214;0.9999468286054354
56.874398;1.0908969359301102;0.4166934934128645;0.38194647365362355;-0.5007450760686367;-0.4590759788608013;1.0797278695522763;1.0000024681695392;10.004657308745552;0.4168565738929256;-0.43522905994553823;-0.435229026655466;0.38592285712855107;-0.45571005597928793;0.5970401565099855;0.9999470898335976
56.884398;1.0908980612773234;0.41669218419715853;0.38194691932001285;-0.500745076541097;-0.45907597944643086;1.0797280095478554;0.9999995354580999;10.004688635883355;0.4168568713332127;-0.4352290601296933;-0.4352290256488556;0.3859225603528568;-0.45571005583048;0.5970411270510312;0.9999474120917634
56.894398;1.090899030695865;0.41669084589423866;0.38194737900329523;-0.5007450770289362;-0.4590759800500883;1.0797281657416289;0.9999966195830869;10.004719230154054;0.416857169066202;-0.43522906031435343;-0.43522902463178464;0.38592230681208134;-0.4557100556622118;0.5970422046197329;0.9999477983076602
56.904398;1.0908998438068702;0.4166894862416765;0.38194785414109456;-0.500745077529741;-0.45907598066990224;1.0797283451861721;0.9999937167128765;10.004749034046418;0.416857469211039;-0.43522906049944543;-0.4352290236033874;0.3859220959871577;-0.45571005547348864;0.5970433865024825;0.9999482495105734
56.914398;1.090900500365916;0.41668811374643866;0.38194834588163645;-0.5007450780408176;-0.459075981302723;1.0797285529137186;0.9999908244428166;10.004778030932169;0.41685777376729627;-0.43522906068563505;-0.4352290225627322;0.38592192629507055;-0.4557100552642172;0.5970446691759725;0.9999487641747263
56.924398;1.0909009993965169;0.4166867374560929;0.38194885420252767;-0.5007450785595635;-0.45907598194438576;1.0797287930931156;0.9999879425517543;10.004806250964673;0.416858084093951;-0.4352290608742519;-0.43522902150894044;0.3859217947956156;-0.4557100550349778;0.5970460482026947;0.9999493382018866
56.934398;1.0909013389309892;0.41668536629920727;0.3819493777127159;-0.5007450790837812;-0.4590759825900486;1.0797290689331172;0.9999850729381544;10.004833747141836;0.41685840077276004;-0.43522906106688675;-0.43522902044167333;0.3859216972636021;-0.4557100547866425;0.5970475186768959;0.9999499651955521
56.944398;1.090901517554352;0.4166840084564493;0.38194991445410237;-0.5007450796114296;-0.45907598323429;1.0797293812301265;0.9999822178036146;10.004860571006624;0.41685872352176523;-0.4352290612650572;-0.43522901936149583;0.3859216284561525;-0.4557100545203011;0.5970490757653588;0.9999506365977987
56.954398;1.090901536552854;0.41668267104014534;0.3819504623088615;-0.5007450801401513;-0.45907598387096016;1.0797297282092975;0.9999793776432909;10.004886766381023;0.4168590509790613;-0.435229061470258;-0.43522901826962623;0.3859215824480143;-0.45571005423732935;0.5970507150090336;0.9999513415779252
56.964398;1.090901400686871;0.4166813597474359;0.3819510187039887;-0.5007450806671588;-0.4590759844936186;1.0797301067369869;0.9999765514917826;10.004912374591395;0.41685938108035936;-0.43522906168382236;-0.435229017167319;0.38592155313179183;-0.45571005393946673;0.5970524324236026;0.999952067026572
56.974398;1.0909011177897894;0.41668007841490234;0.3819515808301799;-0.5007450811895594;-0.4590759850963614;1.0797305133322466;0.9999737389111423;10.004937447473512;0.4168597120302936;-0.4352290619063634;-0.4352290160554706;0.3859215347645255;-0.45571005362890377;0.5970542240675228;0.9999527980628338
56.984398;1.0909006979177482;0.4166788290132744;0.381952146243152;-0.5007450817048198;-0.4590759856742358;1.079730944489645;0.9999709414257952;10.004962062127914;0.4168600426445942;-0.4352290621375389;-0.4352290149345726;0.3859215225258861;-0.455710053308157;0.5970560850208916;0.999953518682164
56.994398;1.0909001520026802;0.41667761224881794;0.38195271292270916;-0.5007450822109811;-0.4590759862235226;1.0797313965722868;0.9999681626869478;10.004986316864253;0.41686037185172387;-0.4352290623762454;-0.43522901380484347;0.3859215130542017;-0.45571005297974365;0.5970580089030301;0.9999542122078035
57.004398;1.0908994905392022;0.41667642824879914;0.3819532789355321;-0.5007450827064667;-0.4590759867420394;1.079731866322725;0.9999654084668009;10.00501030897584;0.41686069838626183;-0.4352290626208467;-0.4352290126663536;0.38592150434134703;-0.45571005264574477;0.5970599886810382;0.9999548616312715
57.014398;1.0908987225708615;0.41667527663992676;0.3819538424178226;-0.500745083189659;-0.4590759872289991;1.0797323521561235;0.9999626866718072;10.005034125568942;0.41686102109499895;-0.43522906286936697;-0.43522901151892823;0.385921494906938;-0.4557100523074112;0.5970620176262571;0.9999554506562315
57.024398;1.0908978542845136;0.4166741560955898;0.3819544016973254;-0.5007450836587172;-0.4590759876845486;1.0797328541774267;0.9999600061480419;10.00505784905772;0.4168613394051939;-0.4352290631194786;-0.43522901036190753;0.38592148316363856;-0.45571005196520237;0.5970640890372265;0.9999559654786164
57.034398;1.0908968888469222;0.4166730643766444;0.3819549549504431;-0.5007450841120017;-0.4590759881093104;1.079733372969613;0.9999573747416458;10.005081555090547;0.41686165371269174;-0.4352290633684503;-0.43522900919429175;0.38592146729769006;-0.45571005161907374;0.597066195522636;0.9999563955081414
57.044398;1.090895829074737;0.41667199908904007;0.38195549992177097;-0.5007450845486576;-0.4590759885038618;1.079733908961654;0.9999547978832888;10.005105308188735;0.41686196549838755;-0.435229063613351;-0.43522900801526393;0.3859214451949382;-0.4557100512682781;0.5970683291810204;0.9999567331199262
57.054398;1.0908946795799983;0.4166709581112021;0.3819560344364819;-0.5007450849686116;-0.45907598886853196;1.079734461519112;0.999952278094724;10.00512916719919;0.4168622768389614;-0.4352290638512956;-0.4352290068244004;0.3859214143076414;-0.45571005091085276;0.5970704823110701;0.9999569736746134
57.064398;1.0908934462799884;0.4166699393944997;0.38195655712662907;-0.5007450853720845;-0.4590759892038739;1.079735027798551;0.9999498162432654;10.005153197374757;0.4168625896744775;-0.4352290640796437;-0.43522900562156436;0.3859213718308694;-0.45571005054387437;0.5970726480334324;0.9999571152710618
57.074398;1.0908921360977415;0.4166689409993104;0.3819570675180391;-0.5007450857592247;-0.4590759895110342;1.079735603245952;0.9999474142207136;10.005177477110717;0.41686290540800847;-0.43522906429626945;-0.43522900440693235;0.38592131529338314;-0.4557100501644049;0.5970748205322931;0.9999571581460616
57.084398;1.09089075810396;0.4166679613014913;0.3819575656194708;-0.5007450861299029;-0.45907598979160014;1.079736182385947;0.9999450769181063;10.005202088678544;0.4168632248816247;-0.4352290644999137;-0.4352290031810035;0.3859212430765614;-0.45571004977005913;0.5970769949299061;0.999957104021101
57.094398;1.0908893240392563;0.4166669984798927;0.3819580518070867;-0.5007450864836749;-0.45907599004757693;1.0797367584692477;0.9999428122728392;10.005227104504616;0.41686354875244486;-0.43522906469047024;-0.4352290019444267;0.38592115442183766;-0.4557100493591652;0.5970791673284837;0.9999569552035811
57.104398;1.090887846797169;0.4166660498951973;0.3819585273070111;-0.500745086820278;-0.4590759902814388;1.0797373236921084;0.9999406298371437;10.005252583573618;0.4168638780306724;-0.4352290648689209;-0.4352290006977949;0.3859210492462946;-0.4557100489310117;0.5970813349293365;0.999956714115427
57.114398;1.090886338111463;0.41666511232579423;0.38195899425966806;-0.5007450871403748;-0.4590759904958224;1.0797378704230505;0.9999385384897347;10.005278568675264;0.4168642141459624;-0.4352290650369235;-0.43522899944153437;0.3859209281761144;-0.4557100484860073;0.5970834957521748;0.9999563835732507
57.124398;1.0908848074801267;0.41666418262179244;0.38195945474621196;-0.500745087445659;-0.4590759906931817;1.0797383922679666;0.9999365442110046;10.005305082475035;0.4168645584561653;-0.4352290651963038;-0.43522899817623206;0.38592079249888106;-0.45571004802560405;0.597085647938335;0.9999559669931362
57.134398;1.0908832618965223;0.41666325836279944;0.3819599100723294;-0.5007450877381486;-0.4590759908758132;1.079738884292745;0.9999346488622098;10.005332131927677;0.4168649116465178;-0.4352290653487024;-0.43522899690313394;0.38592064394115716;-0.4557100475519325;0.5970877890754092;0.9999554676295699
57.144398;1.090881705373939;0.4166623382666641;0.3819603612095198;-0.5007450880194406;-0.45907599104592195;1.079739341879419;0.9999328499221166;10.00535970876448;0.41686527364433407;-0.43522906549544765;-0.43522899562385525;0.3859204846600425;-0.45571004706698637;0.5970899161775796;0.9999548870519388
57.154398;1.0908801390124712;0.41666142200057243;0.38196080945120015;-0.5007450882901887;-0.4590759912053053;1.0797397598865384;0.9999311416726814;10.005387779534624;0.4168656443527441;-0.43522906563736047;-0.4352289943398026;0.38592031715498715;-0.4557100465721829;0.5970920263904456;0.9999542246692344
