time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.164398;1.0908785612953664;0.4166605096275941;0.3819612563840522;-0.5007450885496252;-0.4590759913550235;1.0797401343544293;0.9999295171343657;10.005416279408214;0.41686602412423696;-0.43522906577459014;-0.4352289930521196;0.3859201436258211;-0.4557100460690899;0.5970941176739447;0.9999534788400128
57.174398;1.090876967776467;0.41665960081877446;0.3819617035905714;-0.5007450887957255;-0.4590759914955047;1.0797404641284478;0.9999279689923496;10.005445112177929;0.41686641288136544;-0.43522906590687255;-0.4352289917616204;0.3859199652161921;-0.4557100455602845;0.5970961890754425;0.999952647940352
57.184398;1.0908753508492919;0.41665869415674234;0.38196215263798183;-0.5007450890261798;-0.4590759916270016;1.0797407498179954;0.9999264907776042;10.005474154855902;0.41686680906822304;-0.43522906603387324;-0.4352289904687143;0.3859197819527622;-0.4557100450492574;0.5970982409693576;0.9999517306893526
57.194398;1.0908737001212643;0.41665778710449947;0.3819626052839053;-0.5007450892392018;-0.459075991750123;1.0797409927828725;0.9999250784975334;10.005503264613662;0.4168672101752403;-0.4352290661554752;-0.4352289891738103;0.3859195933337815;-0.4557100445396433;0.5971002752611977;0.999950726217386
57.204398;1.0908720039693256;0.416656876180411;0.3819630637584487;-0.5007450894337605;-0.4590759918660358;1.0797411956283656;0.9999237304882199;10.005532283649579;0.4168676143395028;-0.43522906627211133;-0.43522898787783315;0.3859193987481823;-0.4557100440346245;0.5971022946937833;0.9999496343117155
57.214398;1.0908702526264742;0.4166559571083278;0.3819635308026179;-0.5007450896095442;-0.4590759919762841;1.0797413621026672;0.9999224467053183;10.005561049759715;0.416868021040336;-0.43522906638472264;-0.4352289865823443;0.3859191977431239;-0.4557100435371553;0.597104301145652;0.9999484561261356
57.224398;1.0908684407694842;0.4166550253918723;0.3819640092277633;-0.500745089766638;-0.45907599208263206;1.0797414953382312;0.9999212292844842;10.00558941287812;0.4168684302347618;-0.4352290664944128;-0.4352289852892089;0.3859189904605435;-0.4557100430508233;0.597106295159762;0.9999471948440966
57.234398;1.0908665674207807;0.4166540769763696;0.38196450145433575;-0.5007450899049537;-0.4590759921871207;1.0797415961208081;0.9999200826634388;10.005617243576966;0.41686884159106574;-0.4352290666023015;-0.43522898400013493;0.3859187777491247;-0.455710042580239;0.5971082777563602;0.9999458553584162
57.244398;1.0908646339335926;0.4166531086513507;0.38196500952319085;-0.500745090023742;-0.45907599229201573;1.0797416634484653;0.9999190127975212;10.005644425856227;0.4168692547780179;-0.43522906670960265;-0.43522898271639865;0.38591856099226507;-0.4557100421304369;0.5971102519619652;0.9999444432543362
57.254398;1.0908626421930303;0.41665211818252373;0.38196553522840754;-0.5007450901213685;-0.45907599239937125;1.0797416967534954;0.9999180271914947;10.005670840203972;0.41686966952029175;-0.43522906681783124;-0.4352289814387736;0.38591834185826007;-0.45571004170605994;0.5971122223980698;0.9999429639019476
57.264398;1.0908605943297058;0.4166511041368136;0.3819660798579672;-0.5007450901954427;-0.4590759925105294;1.0797416969980416;0.9999171348186361;10.005696354162131;0.41687008502845;-0.4352290669287478;-0.43522898016784556;0.38591812166106976;-0.4557100413108864;0.5971141938583393;0.9999414222999373
57.274398;1.0908584933925127;0.4166500656646865;0.38196664398549923;-0.5007450902433985;-0.4590759926259477;1.0797416657488703;0.9999163447812267;10.005720825525465;0.4168704997309925;-0.4352290670437834;-0.43522897890459233;0.38591790115773905;-0.45571004094767165;0.5971161701280707;0.9999398246200774
57.284398;1.0908563430744747;0.41664900246477976;0.3819672278230043;-0.5007450902632608;-0.45907599274537075;1.079741603300907;0.9999156652494525;10.005744105440815;0.41687091137580584;-0.43522906716357834;-0.43522897765042673;0.3859176816916658;-0.4557100406182278;0.5971181539430378;0.9999381801927749
57.294398;1.0908541466301973;0.4166479149620584;0.3819678318958765;-0.5007450902541426;-0.45907599286805784;1.079741507243623;0.9999151029731158;10.005766043855862;0.41687131742017364;-0.4352290672883233;-0.4352289764063823;0.38591746643841845;-0.45571004032348444;0.5971201478062527;0.9999365011493715
57.304398;1.0908519068919709;0.4166468043405792;0.381968457560686;-0.5007450902164259;-0.459075992993;1.0797413730858707;0.9999146628326945;10.005786505295045;0.41687171565857245;-0.4352290674185514;-0.43522897517240794;0.38591726039972846;-0.45571004006351173;0.597122154553881;0.9999348006500616
57.314398;1.0908496279655604;0.4166456721697594;0.3819691067785289;-0.5007450901517274;-0.4590759931192819;1.0797411964461525;0.9999143484726841;10.005805384381013;0.41687210439790245;-0.43522906755550955;-0.4352289739476063;0.38591706978009604;-0.45571003983774916;0.5971241772520921;0.9999330922135073
57.324398;1.0908473173670077;0.4166445201096714;0.3819697813728761;-0.5007450900626665;-0.4590759932461693;1.0797409743472979;0.999914163894147;10.005822611572363;0.4168724821936362;-0.4352290677010462;-0.43522897273088795;0.3859169013901686;-0.4557100396454664;0.5971262184865096;0.9999313892322694
57.334398;1.090844986317804;0.4166433499308598;0.3819704826390379;-0.5007450899527977;-0.4590759933727427;1.0797407050194698;0.999914113936296;10.005838142771857;0.41687284754072157;-0.43522906785745974;-0.4352289715213529;0.38591676166059885;-0.4557100394860946;0.5971282793945355;0.9999297036318295
57.344398;1.0908426475779631;0.4166421635185616;0.38197121123867733;-0.5007450898266826;-0.4590759934977778;1.079740387168842;0.9999142029935636;10.005851925660314;0.4168731983705027;-0.43522906802715755;-0.4352289703182502;0.3859166555025237;-0.4557100393590299;0.5971303594900006;0.999928045379354
57.354398;1.0908403123713846;0.41664096266471345;0.3819719672487426;-0.5007450896893921;-0.4590759936199481;1.0797400196325802;0.9999144337888017;10.005863862118293;0.4168735317374566;-0.4352290682121726;-0.4352289691207419;0.38591658596751643;-0.45571003926325715;0.597132457589206;0.9999264233887859
57.364398;1.0908379880425565;0.41663974878983606;0.38197275051768276;-0.5007450895456483;-0.4590759937378541;1.0797396021382444;0.9999148073382469;10.005873802113483;0.41687384415457995;-0.4352290684143207;-0.43522896792803756;0.3859165548758479;-0.45571003919754993;0.5971345726006311;0.9999248460682293
57.374398;1.0908356783074904;0.41663852292075043;0.3819735608585371;-0.5007450893995596;-0.4590759938499363;1.0797391362939917;0.9999153234937609;10.005881572484315;0.41687413231021664;-0.4352290686358312;-0.4352289667397563;0.3859165634929736;-0.45571003916084113;0.5971367038781098;0.999923320831943
57.384398;1.0908333860265316;0.41663728606200595;0.38197439787664744;-0.5007450892548335;-0.45907599395439774;1.0797386256768386;0.9999159818590647;10.005887012697995;0.4168743937545464;-0.4352290688793494;-0.4352289655559236;0.3859166124724757;-0.45571003915183184;0.5971388517271461;0.999921853418623
57.394398;1.0908311155971682;0.41663603969036445;0.38197526073051946;-0.5007450891147907;-0.4590759940491696;1.0797380758177837;0.999916782644663;10.005889994362215;0.41687462723131447;-0.4352290691474586;-0.4352289643770006;0.38591670171751347;-0.4557100391683299;0.5971410173610913;0.9999204473974784
57.404398;1.0908288735150609;0.4166347858503326;0.38197614793920076;-0.5007450889821671;-0.459075994132096;1.0797374941547435;0.9999177260681129;10.005890421589044;0.4168748325634418;-0.4352290694425229;-0.4352289632042754;0.3859168308313385;-0.45571003920729686;0.5971432019754036;0.9999191039063611
57.414398;1.0908266672113314;0.41663352661062014;0.3819770572728553;-0.5007450888591565;-0.4590759942011069;1.0797368889184686;0.9999188102984674;10.0058882242481;0.41687501022563295;-0.43522906976668096;-0.43522896203997946;0.3859169992907171;-0.45571003926552417;0.5971454057269695;0.9999178223691143
57.424398;1.090824502542505;0.4166322633694899;0.38197798563597507;-0.5007450887477393;-0.4590759942543221;1.079736267662943;0.9999200301289122;10.005883356655756;0.4168751608731042;-0.43522907012179446;-0.4352289608870192;0.3859172059452977;-0.45571003934020093;0.5971476272897551;0.9999166025308476
57.434398;1.090822381643043;0.41663099680573795;0.38197892914263804;-0.5007450886499942;-0.4590759942903274;1.0797356367592097;0.9999213776602349;10.005875801408703;0.4168752850155964;-0.43522907050951787;-0.4352289597488716;0.3859174487584896;-0.45571003942885846;0.5971498644083489;0.999915446454015
57.444398;1.0908203031140982;0.41662972766286216;0.38197988372573327;-0.5007450885683893;-0.45907599430825047;1.0797350017202005;0.9999228433608588;10.00586557434158;0.4168753827837712;-0.4352290709312523;-0.4352289586296751;0.38591772519236156;-0.4557100395289054;0.5971521147385807;0.9999143582373778
57.454398;1.090818264524239;0.41662845782591035;0.38198084557264433;-0.5007450885060439;-0.45907599430739826;1.0797343673742859;0.9999244162677747;10.005852730629563;0.41687545416236704;-0.4352290713879394;-0.43522895753416696;0.38591803274416436;-0.4557100396374343;0.5971543762350795;0.9999133408054391
57.464398;1.0908162641464056;0.41662719103553153;0.38198181084440935;-0.5007450884666808;-0.4590759942868523;1.079733737678967;0.9999260846141306;10.005837357665305;0.41687549998899737;-0.435229071880245;-0.43522895646746396;0.38591836905465915;-0.4557100397514488;0.5971566474493014;0.9999123926994791
57.474398;1.090814300264012;0.41662593260640746;0.38198277557847754;-0.5007450884543164;-0.45907599424541046;1.0797331155498122;0.9999278373192179;10.005819551286672;0.41687552269718375;-0.4352290724090021;-0.43522895543489476;0.3859187315950664;-0.4557100398679699;0.5971589274112695;0.999911507744321
57.484398;1.0908123709498738;0.41662468799907415;0.3819837363075108;-0.5007450884728899;-0.45907599418193606;1.0797325028374158;0.9999296645897764;10.005799407013072;0.41687552588330307;-0.43522907297510316;-0.4352289544418652;0.3859191175712502;-0.45571003998381016;0.597161214991849;0.9999106768511106
57.494398;1.0908104758275683;0.4166234615021589;0.3819846906222729;-0.5007450885257174;-0.45907599409559013;1.0797319006398451;0.9999315572721124;10.005777027222852;0.4168755134793076;-0.4352290735789392;-0.43522895349359464;0.3859195242187792;-0.45571004009538746;0.5971635085842639;0.9999098902744437
57.504398;1.0908086167716593;0.41662225617921994;0.38198563695242405;-0.5007450886149282;-0.4590759939855711;1.0797313093501915;0.9999335066619884;10.005752511230689;0.41687548934750984;-0.4352290742201462;-0.4352289525948955;0.38591994901311105;-0.45571004019893757;0.5971658058711421;0.9999091389832205
57.514398;1.0908067959493453;0.416621074224261;0.38198657390682483;-0.5007450887414076;-0.459075993850728;1.0797307283361475;0.9999355055982434;10.005725938877456;0.4168754569998097;-0.4352290748977429;-0.4352289517501311;0.3859203897397292;-0.4557100402910161;0.5971681033238374;0.9999084147791744
57.524398;1.0908050144823236;0.41661991675087523;0.3819875001007443;-0.5007450889052835;-0.45907599368935753;1.07973015668341;0.9999375498387731;10.005697372655188;0.41687541926285027;-0.4352290756103853;-0.43522895096315684;0.3859208446409641;-0.45571004036867974;0.5971703960857351;0.9999077103412434
57.534398;1.0908032736556499;0.41661878364567323;0.38198841453745264;-0.5007450891063934;-0.45907599349923917;1.0797295940289084;0.999939638049411;10.00566686633806;0.41687537789864076;-0.4352290763566811;-0.4352289502372173;0.38592131260878093;-0.45571004042944535;0.5971726785591345;0.9999070195571514
57.544398;1.0908015759841299;0.41661767407234407;0.3819893168929337;-0.5007450893446102;-0.45907599327795756;1.0797290397496626;0.9999417704652037;10.005634471608849;0.41687533319393666;-0.4352290771354169;-0.4352289495747815;0.38592179312707237;-0.45571004047145214;0.5971749452189526;0.9999063377267937
57.554398;1.090799924850719;0.4166165869726424;0.3819902075392099;-0.50074508962024;-0.4590759930233371;1.0797284925061283;0.9999439478815452;10.005600246764741;0.4168752841899181;-0.43522907794574206;-0.43522894897728776;0.3859222856804438;-0.45571004049333447;0.5971771910577696;0.9999056612549488
57.564398;1.0907983236523038;0.4166155210978541;0.381991087184245;-0.5007450899341621;-0.45907599273381017;1.0797279518793617;0.9999461712798584;10.005564262594456;0.41687522967583923;-0.43522907878735834;-0.43522894844501164;0.3859227893712438;-0.4557100404937675;0.5971794114624159;0.999904986747706
57.574398;1.0907967747370315;0.416614475114616;0.38199195619190995;-0.5007450902875504;-0.45907599240861013;1.0797274202696248;0.9999484410959045;10.005526605602713;0.41687516897822663;-0.43522907966028423;-0.4352289479773324;0.3859233034615064;-0.4557100404713754;0.5971816018125488;0.9999043107284824
57.584398;1.0907952791064317;0.41661344792664085;0.3819928142526379;-0.5007450906815766;-0.45907599204774907;1.0797269028534306;0.9999507559188077;10.005487375606547;0.4168751022469489;-0.43522908056427007;-0.435228947573378;0.3859238278010656;-0.4557100404249213;0.5971837573183094;0.999903630320186
57.594398;1.0907938367845937;0.4166124387801181;0.3819936604354265;-0.500745091117165;-0.45907599165201995;1.0797264062024412;0.9999531116414235;10.005446671413532;0.4168750305652097;-0.43522908149849715;-0.4352289472326055;0.3859243623065555;-0.455710040353386;0.5971858731785995;0.9999029435346889
57.604398;1.0907924467252164;0.4166114472212881;0.3819944933475186;-0.5007450915946206;-0.459075991222988;1.0797259374350048;0.9999555019064196;10.005404582416473;0.4168749558160302;-0.4352290824616074;-0.4352289469548941;0.38592490623646497;-0.45571004025590695;0.5971879450109016;0.999902249476478
57.614398;1.090791106708675;0.41661047320734046;0.3819953116038724;-0.5007450921134082;-0.4590759907626884;1.0797255040269185;0.9999579194497584;10.005361201022085;0.41687488017455626;-0.4352290834518349;-0.4352289467403221;0.3859254580611633;-0.45571004013172917;0.5971899694110959;0.9999015495471933
57.624398;1.0907898136322824;0.41660951749048175;0.3819961142948289;-0.5007450926723349;-0.4590759902731432;1.0797251141017579;0.9999603574957526;10.005316635757003;0.41687480556223994;-0.43522908446719505;-0.4352289465891559;0.38592601593417775;-0.45571003998042836;0.597191943844418;0.9999008480981666
57.634398;1.0907885641750383;0.4166085820990005;0.3819969008555686;-0.5007450932697932;-0.45907598975605707;1.07972477722837;0.9999628103300253;10.005271009078774;0.41687473365425803;-0.43522908550564804;-0.4352289465017802;0.38592657810023145;-0.455710039802312;0.5971938660066215;0.9999001503721697
57.644398;1.09078735535802;0.41660767026520357;0.38199767067981827;-0.5007450939039638;-0.4590759892128165;1.0797245037552223;0.9999652725252222;10.005224452995927;0.41687466617065116;-0.43522908656516734;-0.43522894647814453;0.38592714285971746;-0.4557100395985073;0.5971957337338791;0.9998994591509488
57.654398;1.0907861845229925;0.4166067856080103;0.38199842316862337;-0.5007450945732286;-0.45907598864458155;1.079724301464865;0.9999677378838735;10.00517711152129;0.4168746047556906;-0.4352290876438306;-0.4352289465174233;0.38592770853386377;-0.4557100393705301;0.5971975452908431;0.999898773513416
57.664398;1.0907850495971427;0.41660593135697827;0.38199915805853024;-0.5007450952762178;-0.4590759880523185;1.0797241720838089;0.9999701991998106;10.005129140858056;0.41687455076990904;-0.4352290887398999;-0.4352289466184306;0.38592827377144323;-0.4557100391197975;0.5971992996056343;0.999898089602544
57.674398;1.0907839501698846;0.4166051102173252;0.3819998756558551;-0.5007450960110547;-0.45907598743685724;1.0797241108548212;0.999972647930457;10.005080696767424;0.4168745053591547;-0.4352290898516879;-0.43522894678019125;0.3859288377494403;-0.45571003884759664;0.5972009965805576;0.9998974012228097
57.684398;1.090782888945912;0.4166043248102128;0.38200057688031314;-0.5007450967747173;-0.45907598679885897;1.0797241095321697;0.9999750729717096;10.005031913007327;0.416874469263888;-0.4352290909774609;-0.43522894700202797;0.385929399704219;-0.4557100385553455;0.597202636923565;0.9998967005158336
57.694398;1.0907818722030165;0.4166035780347893;0.3820012628487204;-0.5007450975633111;-0.4590759861385919;1.0797241600356036;0.9999774601634783;10.004982887227623;0.41687444209942215;-0.4352290921155895;-0.4352289472832343;0.38592995842789274;-0.4557100382447958;0.5972042217596437;0.9998959794235437
57.704398;1.0907809077680035;0.416602872673711;0.3820019342447991;-0.5007450983728859;-0.45907598545587147;1.0797242560113178;0.9999797939362419;10.004933683613666;0.4168744218808478;-0.4352290932644967;-0.43522894762263575;0.38593051266972117;-0.4557100379178166;0.5972057529584366;0.9998952306342221
57.714398;1.0907800015280382;0.4166022108133878;0.38200259116627044;-0.5007450992000985;-0.4590759847503143;1.0797243932988088;0.9999820592944981;10.004884348375393;0.41687440568977663;-0.4352290944222857;-0.4352289480182972;0.3859310620936864;-0.45571003757585277;0.5972072333434411;0.9998944468582441
57.724398;1.0907791549392518;0.4166015939345379;0.3820032333655576;-0.5007451000423375;-0.45907598402165595;1.079724570994433;0.9999842423634071;10.0048349242512;0.41687439103128227;-0.4352290955865611;-0.43522894846760685;0.3859316078109816;-0.4557100372200347;0.5972086665311253;0.9998936198494511
57.734398;1.0907783648427585;0.4166010234686159;0.38200386064297626;-0.500745100897461;-0.4590759832699258;1.0797247914215147;0.9999863302182319;10.004785459472476;0.41687437654953546;-0.4352290967544678;-0.4352289489676722;0.3859321518254248;-0.4557100368519564;0.5972100573202924;0.9998927410755819
57.744398;1.0907776252238768;0.4166005011362563;0.38200447340202376;-0.5007451017635327;-0.45907598249544923;1.0797250579482196;0.9999883113473224;10.004736022413642;0.4168743619932636;-0.4352290979226525;-0.4352289495157873;0.38593269568488725;-0.45571003647388625;0.5972114116962404;0.9998918040979465
57.754398;1.0907769297820569;0.4166000286768774;0.3820050728006512;-0.500745102638859;-0.4590759816991004;1.0797253721880833;0.9999901769934108;10.004686710062614;0.41687434817521896;-0.4352290990874215;-0.43522895010968;0.385933239511768;-0.45571003608834726;0.5972127356474614;0.9998908069943608
57.764398;1.0907762744938536;0.4165996073523999;0.3820056600727927;-0.5007451035221641;-0.4590759808827492;1.0797257324833698;0.9999919216043024;10.004637631916586;0.4168743365858362;-0.43522910024527167;-0.43522895074743906;0.3859337819307822;-0.4557100356980577;0.5972140341279389;0.9998897519842896
57.774398;1.0907756590761755;0.41659923782821884;0.382006235482444;-0.5007451044123393;-0.4590759800490012;1.079726135040078;0.9999935415478856;10.004588888391641;0.4168743284075839;-0.43522910139325127;-0.4352289514273456;0.3859343204021319;-0.4557100353062028;0.5972153108943652;0.9998886425663887
57.784398;1.0907750861125467;0.4165989203840746;0.3820067977746379;-0.5007451053079381;-0.45907597920030535;1.0797265765050925;0.9999950342860333;10.004540562235318;0.4168743238746608;-0.43522910252875247;-0.43522895214786445;0.3859348517517514;-0.45571003491630596;0.5972165686720597;0.9998874819459661
57.794398;1.0907745582851096;0.4165986550525457;0.38200734474468495;-0.5007451062069928;-0.4590759783383644;1.0797270564342933;0.9999963987181758;10.004492711720399;0.41687432233560684;-0.4352291036491868;-0.4352289529076894;0.3859353728473172;-0.4557100345316173;0.5972178095076364;0.9998862728007737
57.804398;1.090774076141209;0.41659844159536324;0.38200787464286384;-0.5007451071071427;-0.4590759774640347;1.0797275786708171;0.9999976344899734;10.004445363654327;0.41687432277422853;-0.4352291047520564;-0.435228953705386;0.3859358808726042;-0.4557100341545887;0.597219034962225;0.9998850161268908
57.814398;1.0907736382622881;0.41659827955681994;0.38200838708875723;-0.500745108005822;-0.459075976577522;1.0797281493069408;0.9999987400437897;10.004398522588271;0.4168743246465726;-0.43522910583516145;-0.43522895453880434;0.38593637312848783;-0.45571003378691793;0.5972202458092135;0.9998837107720862
57.824398;1.090773242309147;0.4165981685583604;0.3820088824284064;-0.5007451089004874;-0.4590759756789172;1.0797287732568353;0.9999997118758688;10.004352189592858;0.41687432823983833;-0.4352291068965058;-0.4352289554049621;0.3859368469843518;-0.45571003343000754;0.5972214417980561;0.9998823552868826
57.834398;1.0907728843109945;0.41659810863752733;0.38200936052046164;-0.5007451097890444;-0.45907597476878814;1.0797294539132454;1.0000005463737909;10.004306367272587;0.41687433418829684;-0.43522910793417574;-0.4352289563003267;0.38593730012815225;-0.455710033085261;0.5972226215398477;0.9998809497363416
57.844398;1.0907725572720977;0.4165980999727871;0.38200982058397276;-0.5007451106701931;-0.45907597384832177;1.0797301944107154;1.00000124270488;10.004261048053207;0.4168743429295617;-0.43522910894669414;-0.43522895722106225;0.3859377306445738;-0.4557100327539889;0.5972237824131958;0.9998794956028959
57.854398;1.0907722512444424;0.41659814204870266;0.382010261771336;-0.5007451115431402;-0.4590759729189858;1.0797309973688822;1.0000018037171128;10.004216200209752;0.41687435463908656;-0.43522910993352193;-0.4352289581632278;0.3859381368451559;-0.4557100324372126;0.5972249212332426;0.9998779953048662
57.864398;1.0907719540270229;0.41659823349009917;0.38201068343457445;-0.5007451124069376;-0.45907597198206984;1.0797318638959374;1.0000022342041357;10.004171772709032;0.4168743695654666;-0.43522911089506483;-0.43522895912289356;0.38593851722883876;-0.4557100321355711;0.5972260355772099;0.99987645268033
57.874398;1.0907716520235191;0.4165983727030373;0.3820110852661394;-0.5007451132599785;-0.4590759710384018;1.079732793554881;1.0000025389415255;10.004127725672378;0.4168743882240725;-0.4352291118322672;-0.4352289600960643;0.385938870468854;-0.45571003184937725;0.5972271243552529;0.9998748732052493
57.884398;1.0907713318442793;0.41659855824872644;0.38201146775371214;-0.5007451140997576;-0.45907597008836903;1.0797337848522846;1.0000027222641674;10.004084060969875;0.4168744109393106;-0.43522911274606685;-0.4352289610784723;0.38593919530081094;-0.45571003157875306;0.5972281870936128;0.9998732636138072
57.894398;1.0907709811458297;0.41659878861098965;0.38201183250827275;-0.5007451149230542;-0.45907596913212845;1.079734835438798;1.0000027890206022;10.004040824175293;0.41687443729095114;-0.4352291136367942;-0.43522896206546174;0.3859394908099704;-0.4557100313235565;0.5972292231850844;0.9998716322003988
57.904398;1.0907705883253715;0.41659906157450205;0.3820121819199202;-0.5007451157263907;-0.4590759681696416;1.0797359427434141;1.0000027455048068;10.003998079464008;0.4168744662198912;-0.43522911450392876;-0.4352289630522538;0.38593975699381644;-0.455710031083227;0.5972302320712146;0.9998699892724384
57.914398;1.0907701433982984;0.4165993737470741;0.3820125185389176;-0.5007451165062913;-0.45907596720038485;1.0797371042612942;1.0000025992997836;10.00395588175833;0.4168744965102109;-0.4352291153463732;-0.43522896403426126;0.38593999479332974;-0.45571003085700046;0.5972312137193995;0.9998683471697539
57.924398;1.090769639277301;0.4165997208932034;0.3820128448351029;-0.5007451172593146;-0.4590759662233113;1.0797383159272498;1.0000023589417715;10.003914260543358;0.4168745271136771;-0.43522911616286236;-0.43522896500695285;0.38594020563321396;-0.45571003064432225;0.597232168832611;0.9998667199151076
57.934398;1.090769070922033;0.41660009877723947;0.3820131633182342;-0.5007451179820925;-0.45907596523759114;1.0797395708161448;1.0000020335114785;10.003873213411753;0.4168745573362873;-0.4352291169524105;-0.4352289659657852;0.3859403907421325;-0.4557100304448893;0.5972330991224822;0.999865121712651
57.944398;1.090768433675316;0.41660050339136956;0.3820134766888424;-0.5007451186714111;-0.4590759642433763;1.0797408603059855;1.0000016311629143;10.003832709285566;0.41687458706717606;-0.43522911771452916;-0.4352289669065965;0.38594055023630447;-0.45571003025828105;0.5972340077436779;0.9998635652395395
57.954398;1.0907677226460315;0.4166009302204313;0.38201378772662364;-0.5007451193243654;-0.459075963241635;1.0797421756082133;1.0000011580232688;10.003792699718469;0.41687461695873673;-0.4352291184489222;-0.43522896782595394;0.38594068280227106;-0.4557100300836332;0.5972348993615536;0.999862062056694
57.964398;1.0907669329434175;0.41660137390644136;0.38201409882712994;-0.5007451199385807;-0.45907596223357283;1.0797435081052182;1.0000006179403993;10.003753131227604;0.4168746484736722;-0.4352291191553615;-0.4352289687211778;0.3859407866639931;-0.4557100299196241;0.5972357793604488;0.9998606249007598
57.974398;1.090766060841643;0.41660182925670175;0.38201441166009786;-0.5007451205123813;-0.45907596122053534;1.0797448497307633;1.0000000116460832;10.003713957541606;0.4168746839684192;-0.4352291198341916;-0.4352289695900406;0.3859408607857368;-0.4557100297646724;0.5972366526034217;0.9998592683701676
57.984398;1.090765105721905;0.41660229211746796;0.3820147273933762;-0.5007451210449466;-0.4590759602042632;1.0797461934895185;0.9999993366677712;10.003675147453041;0.41687472659249125;-0.4352291204866889;-0.43522897043029535;0.3859409050847624;-0.4557100296171534;0.5972375230525634;0.9998580066235891
57.994398;1.0907640709051676;0.41660275889302295;0.382015047065084;-0.50074512153631;-0.45907595918686855;1.0797475326501915;0.9999985889936852;10.003636679781101;0.4168747796723985;-0.435229121114727;-0.43522897123934395;0.385940920138429;-0.455710029475417;0.5972383945327866;0.9998568520682203
58.004398;1.0907629616557077;0.41660322583584375;0.38201537158109716;-0.5007451219868538;-0.4590759581703383;1.0797488587956632;0.9999977652087781;10.003598533938089;0.4168748460547986;-0.43522912171994343;-0.43522897201410676;0.38594090730058006;-0.4557100293375564;0.5972392709008709;0.9998558168477018
58.014398;1.0907617822065085;0.41660368901141454;0.38201570146014474;-0.5007451223966435;-0.45907595715599386;1.079750160345498;0.9999968641070917;10.003560691931996;0.4168749279007586;-0.43522912230307553;-0.43522897275116346;0.38594086894755814;-0.4557100292012963;0.5972401548385231;0.9998549134573668
58.024398;1.090760534796727;0.41660414437298543;0.38201603658288336;-0.5007451227652585;-0.4590759561443531;1.0797514229837817;0.9999958864431557;10.003523152382698;0.416875026839372;-0.4352291228641963;-0.43522897344729994;0.38594080814731135;-0.45571002906409147;0.5972410470641213;0.999854153168243
58.034398;1.0907592201822998;0.41660458763756414;0.3820163763694788;-0.5007451230920918;-0.4590759551355587;1.0797526321839905;0.9999948334188629;10.003485939579425;0.416875144076406;-0.435229123403407;-0.43522897410019606;0.38594072796616025;-0.4557100289232558;0.597241947064557;0.999853544990392
58.044398;1.0907578385198549;0.41660501411518347;0.38201672040935014;-0.5007451233767753;-0.4590759541301098;1.0797537758841236;0.9999937062819078;10.003449091048216;0.4168752802077346;-0.4352291239210709;-0.43522897470877997;0.3859406312893432;-0.45571002877621036;0.5972428541275024;0.9998530963017486
58.054398;1.0907563907106106;0.41660541861475275;0.38201706863442453;-0.5007451236195849;-0.4590759531291907;1.0797548450219137;0.9999925067161768;10.003412637504416;0.4168754351760455;-0.4352291244177692;-0.43522897527309795;0.3859405211583364;-0.45571002862070886;0.597243767566093;0.9998528134320052
58.064398;1.090754879090334;0.4166057956406586;0.3820174210445333;-0.5007451238216178;-0.45907595213436836;1.079755831707824;0.999991237234929;10.003376601155669;0.4168756085888096;-0.4352291248942271;-0.4352289757939413;0.38594040076513514;-0.4557100284547322;0.5972446864183475;0.9998527012205187
58.074398;1.0907533073125493;0.41660613979964717;0.3820177776753266;-0.5007451239843551;-0.45907595114707345;1.0797567275332363;0.9999899020296367;10.003341010541947;0.416875799978052;-0.43522912535099784;-0.4352289762724629;0.3859402727363818;-0.4557100282763043;0.5972456089845563;0.9998527627336234
58.084398;1.090751680112596;0.4166064461992036;0.3820181385007896;-0.5007451241089319;-0.45907595016827735;1.0797575244188682;0.9999885074047329;10.003305913342611;0.4168760088777272;-0.43522912578816697;-0.4352289767099293;0.3859401384215298;-0.45571002808363964;0.5972465321226387;0.9998529999458621
58.094398;1.0907500025256418;0.4166067105430134;0.38201850301876966;-0.5007451241959808;-0.4590759491986674;1.0797582162473798;0.9999870609909098;10.003271370665269;0.4168762348933581;-0.43522912620525267;-0.4352289771077339;0.38593999830568754;-0.4557100278753772;0.5972474507387131;0.9998534145384805
58.104398;1.0907482791329652;0.41660692865222976;0.3820188698974798;-0.5007451242459033;-0.4590759482392322;1.079758798430767;0.9999855706027191;10.003237434370206;0.4168764778357569;-0.4352291266010709;-0.43522897746724526;0.38593985331826547;-0.4557100276506133;0.5972483581323194;0.99985400809724
58.114398;1.0907465142553479;0.4166070960772958;0.38201923700015533;-0.5007451242591353;-0.45907594729174706;1.079759266616373;0.9999840437699516;10.003204130167402;0.4168767378222474;-0.4352291269738214;-0.4352289777891343;0.38593970562895596;-0.4557100274089218;0.5972492467817903;0.9998547820062972
58.124398;1.0907447132597459;0.4166072084786845;0.3820196016624031;-0.5007451242364807;-0.45907594635893406;1.0797596161809129;0.9999824873643227;10.003171456960459;0.4168770150808519;-0.43522912732136526;-0.4352289780729977;0.385939558505432;-0.45571002715042386;0.5972501087638864;0.9998557372848326
58.134398;1.0907428842370952;0.4166072623351069;0.3820199606061307;-0.5007451241793485;-0.4590759454444536;1.079759841326864;0.9999809063543494;10.003139397530825;0.41687730943974066;-0.435229127641272;-0.43522897831807533;0.3859394158776202;-0.45571002687564366;0.5972509359565635;0.9998568739292911
58.144398;1.0907410378492473;0.4166072553430115;0.3820203095227408;-0.5007451240897612;-0.45907594455286016;1.079759934178537;0.999979303209515;10.003107936495761;0.4168776200482989;-0.43522912793093355;-0.43522897852427744;0.38593928200590477;-0.4557100265851976;0.5972517202787465;0.9998581896053912
58.154398;1.0907391855493112;0.41660718621063064;0.3820206432181891;-0.5007451239703284;-0.45907594368954585;1.079759886095496;0.9999776792989968;10.003077070038337;0.4168779454942555;-0.4352291281879224;-0.4352289786925133;0.3859391613406202;-0.4557100262794839;0.5972524538570138;0.999859679252896
58.164398;1.0907373383027776;0.41660705408969895;0.3820209563574018;-0.5007451238241925;-0.4590759428604284;1.0797596905541977;0.9999760363586304;10.003046795236079;0.4168782837410305;-0.43522912841030564;-0.43522897882427514;0.3859390584184187;-0.45571002595831456;0.5972531294946933;0.9998613366855268
58.174398;1.0907355056280654;0.41660685837205774;0.38202124421851863;-0.5007451236547068;-0.4590759420713189;1.0797593447551814;0.9999743760856302;10.003017095783838;0.4168786319564568;-0.43522912859680357;-0.43522897892088885;0.38593897752080747;-0.45571002562074875;0.5972537411925509;0.9998631564455847
58.184398;1.0907336952789366;0.4166065989645222;0.3820215034153183;-0.5007451234649785;-0.4590759413274737;1.0797588497017319;0.999972698817468;10.002987943660294;0.41687898668834145;-0.43522912874673597;-0.4352289789832048;0.3859389226560249;-0.45571002526549254;0.5972542838067633;0.999865134250623
58.194398;1.0907319143005962;0.4166062763795644;0.3820217323761527;-0.5007451232577862;-0.4590759406336187;1.0797582106528214;0.9999710030152098;10.002959311400723;0.41687934419728795;-0.435229128859976;-0.4352289790119946;0.385938898205995;-0.4557100248914919;0.5972547522005235;0.9998672663246339
58.204398;1.0907301694020495;0.4166058913282871;0.38202193103592136;-0.5007451230359703;-0.45907593999404156;1.0797574370983263;0.9999692851757996;10.002931176966307;0.4168797007122651;-0.4352291289369322;-0.4352289790082526;0.38593890922047425;-0.45571002449813947;0.5972551407292801;0.9998695483883278
58.214398;1.0907284659833263;0.4166054442262661;0.38202209971124385;-0.5007451228025184;-0.4590759394124547;1.0797565409148695;0.9999675396127838;10.002903520065232;0.4168800525866607;-0.43522912897816224;-0.4352289789729768;0.3859389609548038;-0.455710024085053;0.597255443408117;0.9998719746621242
58.224398;1.0907268077631873;0.41660493521144676;0.38202223796419804;-0.5007451225599068;-0.4590759388918122;1.0797555340309732;0.9999657594259758;10.002876320589127;0.41688039649351555;-0.4352291289840649;-0.4352289789069072;0.3859390583513558;-0.45571002365168595;0.5972556545899498;0.9998745373800293
58.234398;1.0907251973141319;0.41660436484796826;0.3820223443417448;-0.5007451223096357;-0.45907593843432015;1.079754427129063;0.9999639387740509;10.002849556780731;0.41688072958124106;-0.43522912895505467;-0.4352289788107207;0.38593920568359574;-0.4557100231969903;0.5972557694562609;0.9998772274928862
58.244398;1.0907236369782476;0.4166037347640771;0.38202241701410145;-0.5007451220525652;-0.4590759380416031;1.0797532301729291;0.9999620743726111;10.002823206592517;0.4168810491459481;-0.43522912889163623;-0.43522897868557414;0.3859394060876168;-0.45571002271962024;0.5972557845525953;0.9998800361653288
58.254398;1.0907221299667005;0.4166030474489383;0.38202245479333524;-0.5007451217893973;-0.45907593771456495;1.079751953444724;0.9999601649248845;10.002797258231139;0.4168813521055731;-0.4352291287942666;-0.43522897853320264;0.38593966115309863;-0.45571002221878876;0.5972556988109253;0.9998829560766874
58.264398;1.0907206805334735;0.4166023057670894;0.3820224578045745;-0.5007451215209981;-0.4590759374529796;1.0797506070193936;0.999958209424962;10.002771713138204;0.41688163489585606;-0.43522912866340974;-0.43522897835541374;0.3859399712661086;-0.4557100216949004;0.5972555139231877;0.9998859816776623
58.274398;1.0907192929955205;0.4166015130898208;0.38202242726881386;-0.5007451212486564;-0.4590759372555532;1.0797491996111153;0.9999562067322006;10.002746574589285;0.4168818934779414;-0.4352291284995732;-0.43522897815381534;0.38594033679514894;-0.45571002114964587;0.5972552334096363;0.999889108256672
58.284398;1.090717971137844;0.41660067364097275;0.3820223646662735;-0.5007451209739011;-0.4590759371203677;1.0797477385651841;0.9999541567971321;10.002721837782314;0.4168821230755509;-0.4352291283031098;-0.4352289779300539;0.385940759088111;-0.45571002058597304;0.5972548613077103;0.9998923311309846
58.294398;1.0907167185474758;0.41659979223404137;0.38202227082253915;-0.5007451206977624;-0.4590759370451971;1.0797462309340615;0.9999520615049005;10.002697484330048;0.41688231817542204;-0.43522912807414366;-0.43522897768610175;0.3859412402160637;-0.4557100200076428;0.5972544009707775;0.9998956451040033
58.304398;1.090715538491561;0.41659887357088377;0.38202214535931334;-0.5007451204201564;-0.4590759370278332;1.079744684474715;0.9999499245491792;10.002673477162567;0.4168824731781256;-0.43522912781259515;-0.43522897742433286;0.3859417817807734;-0.4557100194185066;0.5972538542655921;0.9998990434422282
58.314398;1.0907144326733325;0.4165979216673283;0.38202198690111766;-0.5007451201400771;-0.45907593706642363;1.079743108044647;0.9999477508296172;10.002649763227481;0.4168825832642079;-0.4352291275179869;-0.4352289771474712;0.3859423841490898;-0.4557100188223018;0.5972532217944103;0.9999025175596745
58.324398;1.0907133999942409;0.41659693968359435;0.38202179405278364;-0.5007451198563249;-0.4590759371596492;1.0797415116976672;0.999945546025792;10.00262628529606;0.4168826447312289;-0.4352291271895025;-0.43522897685828604;0.38594304658099177;-0.45571001822285745;0.597252503842663;0.999906057499666
58.334398;1.090712436315889;0.4165959300624361;0.38202156653592895;-0.5007451195680068;-0.4590759373067486;1.0797399055165835;0.9999433170015125;10.002602992762435;0.41688265460072915;-0.43522912682668535;-0.4352289765590113;0.385943767660567;-0.45571001762423025;0.5972517012927124;0.9999096516581333
58.344398;1.0907115351983887;0.41659489479980033;0.38202130548677643;-0.5007451192746988;-0.4590759375074325;1.079738296989054;0.9999410718676511;10.002579844253662;0.4168826102786057;-0.435229126430037;-0.43522897625131063;0.38594454573240233;-0.45571001703067254;0.5972508162084903;0.9999132862358209
58.354398;1.090710688649732;0.41659383595781635;0.3820210128136669;-0.5007451189764164;-0.4590759377618337;1.0797366899932184;0.9999388193433493;10.00255680299706;0.4168825094626194;-0.43522912600082725;-0.4352289759370863;0.38594537934683304;-0.4557100164465377;0.5972498520863984;0.9999169460420022
58.364398;1.0907098874952528;0.41659275622951547;0.38202069056134247;-0.5007451186732952;-0.459075938070426;1.079735086477576;0.9999365684357377;10.00253383184587;0.41688234994182327;-0.43522912554037957;-0.43522897561907387;0.3859462674689969;-0.4557100158763097;0.59724881394456;0.9999206162278216
58.374398;1.0907091223043353;0.41659165913468893;0.3820203406422477;-0.5007451183651483;-0.45907593843357214;1.0797334877127578;0.9999343272278355;10.002510894860139;0.41688212986301926;-0.43522912504973954;-0.4352289753005507;0.3859472092145801;-0.45571001532463934;0.5972477081879008;0.9999242825467298
58.384398;1.0907083845254395;0.41659054867739465;0.3820199645518193;-0.5007451180512558;-0.45907593885089515;1.0797318943619814;0.9999321005704029;10.00248796480906;0.41688184838749537;-0.43522912453007373;-0.4352289749846234;0.3859482033107563;-0.45571001479625295;0.597246542322977;0.999927930110719
58.394398;1.090707667182871;0.4165894285561012;0.3820195630575615;-0.5007451177303539;-0.4590759393211873;1.0797303068698396;0.999929889296333;10.0024650347403;0.4168815058196981;-0.43522912398299823;-0.4352289746736781;0.3859492477820264;-0.45571001429600533;0.5972453248638439;0.999931543763988
58.404398;1.090706965561924;0.41658830134528196;0.38201913612642435;-0.5007451174003835;-0.4590759398428412;1.079728725652131;0.9999276913233115;10.00244212642739;0.41688110338295226;-0.4352291234103072;-0.4352289743691815;0.38595034011436513;-0.4557100138289987;0.597244064785025;0.9999351105773776
58.414398;1.0907062771090443;0.4165871680732282;0.3820186830386129;-0.5007451170582886;-0.45907594041390054;1.0797271513169908;0.99992550281648;10.002419282155227;0.41688064295495963;-0.4352291228133997;-0.43522897407190375;0.38595147749278313;-0.455710013400323;0.5972427702888042;0.9999386211934614
58.424398;1.0907056004015216;0.41658602830099867;0.38201820262465286;-0.5007451167007233;-0.4590759410318011;1.0797255851165037;0.9999233188639578;10.00239654856415;0.41688012657901713;-0.4352291221929115;-0.43522897378245506;0.38595265666134093;-0.45571001301450353;0.597241448095993;0.9999420688575819
58.434398;1.090704934833971;0.4165848805918424;0.3820176936109666;-0.500745116325096;-0.4590759416936623;1.0797240279595983;0.9999211343519813;10.002373969511;0.41687955609449456;-0.4352291215488365;-0.4352289735016949;0.3859538736821892;-0.455710012675248;0.5972401033688476;0.9999454485201834
58.444398;1.0907042808843455;0.41658372318388115;0.3820171548696674;-0.5007451159294973;-0.4590759423966216;1.0797224784904422;0.9999189456017703;10.002351585444698;0.416878933013511;-0.43522912088092963;-0.4352289732306948;0.3859551240836019;-0.4557100123858489;0.5972387395869018;0.9999487565696429
58.454398;1.0907036394098866;0.4165825545312563;0.3820165855321576;-0.5007451155117474;-0.4590759431374881;1.0797209326635344;0.9999167517409722;10.002329432907905;0.41687825848211535;-0.4352291201890788;-0.43522897297045643;0.38595640327942976;-0.45571001214962176;0.5972373589565074;0.9999519902530486
58.464398;1.0907030106467464;0.4165813735800052;0.3820159851729606;-0.5007451150690533;-0.4590759439124807;1.0797193849189342;0.9999145541951747;10.00230754307872;0.41687753358561735;-0.4352291194735941;-0.43522897272178257;0.38595770656337686;-0.45571001196973177;0.5972359634550817;0.9999551477352286
58.474398;1.0907023943016616;0.416580180037989;0.38201535393500274;-0.5007451145986207;-0.45907594471772695;1.0797178290582037;0.9999123549961236;10.002285940828061;0.4168767595627241;-0.43522911873519116;-0.4352289724852968;0.38595902875301413;-0.4557100118490039;0.5972345551191949;0.9999582287258271
58.484398;1.090701790408198;0.41657897469446503;0.38201469215907546;-0.5007451140982505;-0.45907594554994663;1.0797162581963655;0.9999101561434455;10.002264641161592;0.41687593743864465;-0.4352291179746504;-0.4352289722613219;0.3859603644121069;-0.45571001178997955;0.5972331356476599;0.9999612339655268
58.494398;1.0907012012077453;0.4165777594002272;0.3820139999308894;-0.500745113566261;-0.4590759464065857;1.0797146649223026;0.999907960740186;10.002243640577952;0.4168750678132782;-0.43522911719251833;-0.43522897204969047;0.38596170844552785;-0.455710011794732;0.5972317066806629;0.9999641635368448
58.504398;1.090700632969424;0.41657653647280835;0.38201327723580963;-0.5007451130010642;-0.4590759472855841;1.07971304254062;0.9999057741121794;10.00222291763027;0.4168741510339057;-0.43522911638881956;-0.43522897184981957;0.38596305636440387;-0.45571001186464166;0.597230270070805;0.9999670160308024
58.514398;1.0907000942565122;0.41657530807442605;0.3820125241402956;-0.5007451124009356;-0.45907594818525377;1.0797113862802257;0.9999036030262461;10.002202450987701;0.41687318732336137;-0.4352291155626446;-0.43522897166098834;0.385964404471166;-0.4557100120003112;0.5972288273186795;0.9999697898567113
58.524398;1.0906995917831832;0.4165740762267856;0.3820117406447868;-0.5007451117640853;-0.459075949104019;1.0797096931199035;0.999901453867856;10.00218223496184;0.41687217683067884;-0.435229114712053;-0.43522897148256773;0.385965749965321;-0.45571001220137536;0.5972273797590033;0.999972485111059
58.534398;1.0906991280409808;0.4165728433986483;0.3820109268386753;-0.5007451110890364;-0.4590759500399334;1.0797079610922646;0.9998993316616298;10.002162276055282;0.4168711193684663;-0.43522911383449675;-0.4352289713140029;0.3859670907013417;-0.4557100124663492;0.5972259300092514;0.9999751045581223
58.544398;1.0906987009921674;0.41657161298147477;0.3820100831727462;-0.500745110374958;-0.4590759509905733;1.0797061890494812;0.9998972403969543;10.002142584019943;0.41687001404065643;-0.435229112927212;-0.43522897115443526;0.38596842508143536;-0.4557100127928482;0.597224482525322;0.9999776543058468
58.554398;1.090698305054445;0.41657038895149595;0.3820092103570096;-0.5007451096214338;-0.45907595195339207;1.0797043759176035;0.9998951845333283;10.002123173072617;0.41686885935330775;-0.4352291119874733;-0.43522897100235475;0.3859697521659468;-0.45571001317810433;0.5972230427321021;0.9999801437899446
58.564398;1.0906979336145748;0.41656917493248685;0.38200830919892786;-0.5007451088280346;-0.4590759529260502;1.079702518900752;0.9998931704611691;10.002104068894761;0.41686765358828176;-0.4352291110132146;-0.43522897085573053;0.3859710713322538;-0.455710013619367;0.5972216167008767;0.9999825841195341
58.574398;1.0906975818414608;0.41656797357525466;0.38200738064757234;-0.5007451079944857;-0.4590759539065184;1.07970061293233;0.999891206316374;10.002085308658462;0.416866395276197;-0.43522911000378217;-0.4352289707122672;0.38597238169965303;-0.4557100141141045;0.5972202116616847;0.999984986126434
58.584398;1.0906972480188921;0.4165667867641524;0.3820064259569412;-0.5007451071211855;-0.4590759548931524;1.079698652558111;0.999889301416964;10.00206693130652;0.41686508391925653;-0.4352291089600744;-0.4352289705693871;0.3859736820808106;-0.4557100146601043;0.5972188358818687;0.9999873600631017
58.594398;1.0906969327384959;0.4165656163122108;0.3820054468053833;-0.5007451062092455;-0.45907595588494826;1.0796966333861693;0.9998874666789106;10.00204897222461;0.4168637204760736;-0.43522910788412345;-0.4352289704244064;0.3859749713801549;-0.45571001525554894;0.5972174978017392;0.9999897165647801
58.604398;1.090696636886988;0.4165644644666196;0.38200444517951754;-0.5007451052601144;-0.4590759568816961;1.0796945520883081;0.999885714294724;10.002031469831655;0.41686230715982436;-0.4352291067786522;-0.4352289702750394;0.38597624888803744;-0.4557100158991348;0.5972162053210447;0.9999920671530695
58.614398;1.0906963608093139;0.4165633340995041;0.38200342322825076;-0.5007451042754455;-0.4590759578835931;1.0796924075941057;0.9998840559162999;10.002014473288314;0.4168608469052088;-0.4352291056467928;-0.43522897011957756;0.3859775141260642;-0.45571001658986676;0.5972149651934952;0.9999944231733755
58.624398;1.0906961053711257;0.41656222860520414;0.38200238346002185;-0.5007451032571373;-0.4590759588905159;1.0796902032151046;0.9998825011163409;10.001998040533945;0.4168593429908454;-0.43522910449209135;-0.43522896995659993;0.3859787663434986;-0.4557100173264067;0.5972137821216795;0.9999967938252163
58.634398;1.0906958726382232;0.41656115121681253;0.38200132885639176;-0.500745102207073;-0.4590759599014365;1.0796879469628462;0.9998810572259663;10.00198222951093;0.41685779889328045;-0.4352291033186908;-0.4352289697846252;0.3859800043259297;-0.45571001810664;0.5972126582530117;0.999999185261303
58.644398;1.0906956651613497;0.4165601042628283;0.3820002623526582;-0.5007451011267874;-0.4590759609142294;1.079685650467329;0.9998797299649658;10.00196708908617;0.416856218222416;-0.43522910213110727;-0.43522896960206076;0.38598122692950365;-0.455710018928023;0.5972115936890785;1.0000016011471433
58.654398;1.0906954851298127;0.41655908922873325;0.3819991862382085;-0.5007451000173431;-0.4590759619259634;1.079683327890974;0.9998785238306587;10.001952650725245;0.41685460451558415;-0.43522910093376094;-0.4352289694075376;0.38598243367556767;-0.4557100197883219;0.5972105875955827;1.0000040436811484
58.664398;1.0906953339187462;0.4165581073117279;0.3819981023327649;-0.5007450988791725;-0.45907596293348213;1.0796809950757844;0.9998774421436617;10.00193893086036;0.4168529610122105;-0.43522909973104545;-0.4352289692001451;0.3859836245786205;-0.45571002068578437;0.5972096395839995;1.0000065141348589
58.674398;1.0906952123524145;0.41655715992135767;0.3819970125441977;-0.5007450977119793;-0.4590759639336464;1.0796786694988767;0.9998764873054591;10.001925946142949;0.41685129079682687;-0.43522909852769365;-0.4352289689793517;0.38598479940736163;-0.4557100216185969;0.5972087509708544;1.0000090124280647
58.684398;1.0906951214996239;0.4165562491187287;0.38199591860285065;-0.5007450965150041;-0.45907596492313096;1.0796763693225222;0.9998756614414148;10.001913723819932;0.41684959712017006;-0.4352290973286546;-0.4352289687450601;0.3859859573609978;-0.45571002258447335;0.5972079249343414;1.0000115372468865
58.694398;1.090695063211611;0.4165553776964295;0.38199482133531654;-0.5007450952873551;-0.45907596589831656;1.0796741101235583;0.9998749669186842;10.001902296980054;0.41684788370482473;-0.435229096138853;-0.43522896849775006;0.3859870974808366;-0.45571002358065993;0.5972071653217282;1.000014087553291
58.704398;1.0906950407572547;0.41655454857039803;0.3819937207710124;-0.5007450940280163;-0.45907596685520785;1.0796719033961522;0.9998744059766697;10.001891686048673;0.41684615521888924;-0.43522909496314754;-0.43522896823829027;0.3859882189108381;-0.4557100246041127;0.5972064753466374;1.0000166633327325
58.714398;1.0906950592282698;0.4165537638116579;0.38199261682873725;-0.5007450927358552;-0.45907596778916737;1.0796697587124682;0.9998739800433276;10.001881874739562;0.416844417464379;-0.43522909380589625;-0.4352289679675372;0.3859893207609127;-0.45571002565191165;0.5972058568532223;1.000019264418412
58.724398;1.0906951253901735;0.4165530239323122;0.38199150975145457;-0.5007450914099844;-0.459075968694905;1.079667684551629;0.9998736890209751;10.001872793667557;0.41684267698071714;-0.43522909267043575;-0.43522896768618047;0.3859904022238935;-0.4557100267214866;0.5972053096854203;1.000021889030485
58.734398;1.0906952479801408;0.4165523279287077;0.38199040015440694;-0.5007450900500383;-0.4590759695667556;1.0796656865174152;0.9998735299347411;10.001864320801381;0.41684094078528006;-0.43522909155914546;-0.4352289673950143;0.38599146271353424;-0.4557100278103539;0.5972048314271639;1.0000245338015736
