time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.334398;1.0908948691479199;0.41666294016770244;0.3820114358335261;-0.5007450691495102;-0.4590759481731101;1.079727712407299;0.9999360520658473;10.000453991283527;0.4167954687536293;-0.43522897847188924;-0.4352289523260421;0.3860448289713962;-0.4557100449001444;0.5972364644739281;0.9999648548567286
60.344398;1.090894252699653;0.4166624736272062;0.382010233851613;-0.5007450690512929;-0.4590759480669154;1.0797230035815737;0.9999363155624132;10.000435264205493;0.41679524268325535;-0.43522897857598464;-0.4352289530336077;0.3860443336862077;-0.4557100448779155;0.5972353105624812;0.9999622263978845
60.354398;1.0908935910829038;0.41666196550180296;0.38200900741069815;-0.5007450689603629;-0.4590759479832728;1.0797182168642248;0.999936405758823;10.000417432871618;0.41679496386330794;-0.43522897870211935;-0.43522895371090947;0.386043834125472;-0.45571004482011424;0.5972341300778679;0.9999595396478427
60.364398;1.090892884703483;0.4166626283590068;0.38200886744197776;-0.5007450144047529;-0.45907589798307663;1.079713357702277;0.999936324865398;10.000400618977222;0.41679463153714813;-0.43522897884913675;-0.43522895435959474;0.3860433295324755;-0.4557100447255154;0.5972329256522725;0.9999567926175972
60.374398;1.0908921366487383;0.41666204186393646;0.38200759503608045;-0.5007450143320924;-0.4590758979479881;1.0797084334548863;0.9999360793186065;10.000384931912414;0.4167942461069311;-0.43522897901570007;-0.4352289549811142;0.38604282008924634;-0.4557100445928515;0.5972316996875903;0.9999539826983475
60.384398;1.0908913515397254;0.41666141722250577;0.38200630181486994;-0.5007450142699136;-0.45907589793786857;1.0797034535339656;0.9999356787571649;10.000370462326174;0.4167938092473495;-0.4352289792005155;-0.4352289555766899;0.38604230693791913;-0.4557100444207154;0.5972304544893956;0.9999511074869684
60.394398;1.090890532598424;0.4166607541919269;0.3820049901800758;-0.5007450142192877;-0.45907589795208426;1.0796984288967058;0.9999351320037738;10.000357279140998;0.41679332404290936;-0.4352289794026059;-0.43522895614772955;0.3860417920923329;-0.4557100442074762;0.5972291925736768;0.9999481641307238
60.404398;1.0908896797025471;0.4166600518244651;0.3820036631669949;-0.5007450141814527;-0.4590758979893698;1.0796933710061016;0.9999344448683135;10.000345435602254;0.4167927948167236;-0.4352289796215112;-0.4352289566963259;0.3860412776486376;-0.4557100439510254;0.5972279170401028;0.999945148746275
60.414398;1.0908887909470308;0.4166593087351636;0.3820023239110509;-0.5007450141574715;-0.4590758980484827;1.0796882911319905;0.9999336222198981;10.000334975657422;0.4167922268193062;-0.4352289798568385;-0.43522895722521543;0.3860407645738436;-0.4557100436486738;0.5972266313857237;0.9999420570782919
60.424398;1.09088786497235;0.4166585232053108;0.38200097507372405;-0.5007450141477726;-0.4590758981287739;1.0796832000122623;0.9999326704770722;10.000325928082013;0.4167916259341381;-0.4352289801076967;-0.4352289577373436;0.386040252321984;-0.45571004329750847;0.5972253383428875;0.9999388853337701
60.434398;1.090886901352918;0.4166576931076015;0.38199961885260686;-0.5007450141520787;-0.4590758982303632;1.0796781080743936;0.99993159789661;10.000318298013585;0.4167909982854769;-0.43522898037268914;-0.43522895823531044;0.38603973928161894;-0.4557100428949392;0.5972240391332665;0.9999356304715052
60.444398;1.0908858998791182;0.41665681629828527;0.38199825756631284;-0.5007450141698243;-0.45907589835398677;1.079673025985602;0.99993041368641;10.000312069470137;0.4167903496779521;-0.43522898065007676;-0.43522895872073447;0.3860392230004821;-0.4557100424391228;0.5972227341200764;0.9999322904301512
60.454398;1.0908848608028912;0.4166558913663415;0.38199689415185123;-0.500745014200375;-0.459075898500947;1.0796679641283813;0.9999291274892772;10.000307213241944;0.41678968522481835;-0.43522898093800155;-0.43522895919392646;0.3860387002309402;-0.4557100419291262;0.5972214240886848;0.9999288642990347
60.464398;1.0908837863089709;0.4166549180623351;0.3819955322295982;-0.5007450142428193;-0.45907589867302895;1.0796629311844586;0.9999277505336225;10.000303688142509;0.41678900920790185;-0.4352289812349699;-0.43522895965397695;0.38603816741283914;-0.45571004136466065;0.5972201109409583;0.9999253520519743
60.474398;1.0908826810195371;0.416653896967025;0.3819941758528492;-0.5007450142958249;-0.45907589887172257;1.0796579333757483;0.9999262971841493;10.000301440723923;0.41678832488751505;-0.4352289815401736;-0.43522896009901807;0.38603762131644803;-0.4557100407456366;0.5972187976163439;0.9999217540505481
60.484398;1.0908815508235932;0.4166528285446322;0.38199282925537453;-0.5007450143579446;-0.4590758990975165;1.0796529747238872;0.9999247841032253;10.00030041839311;0.41678763437354177;-0.43522898185333275;-0.43522896052689986;0.3860370595278357;-0.4557100400720962;0.5972174880939634;0.9999180707748232
60.494398;1.0908804013568154;0.41665171259868633;0.38199149667394927;-0.5007450144281348;-0.4590758993501266;1.0796480580775345;0.9999232276441146;10.000300586178657;0.41678693880092177;-0.4352289821744155;-0.43522896093612;0.3860364809037386;-0.4557100393446771;0.5972161874363748;0.9999143030589582
60.504398;1.0908792369963642;0.41665054885178743;0.3819901817667582;-0.5007450145058124;-0.45907589962869105;1.0796431860885551;0.9999216420482271;10.000301924448525;0.4167862389323925;-0.4352289825033838;-0.43522896132620675;0.38603588551249274;-0.45571003856516334;0.5972149010755162;0.9999104525267062
60.514398;1.090878061443214;0.4166493378634964;0.3819888868673639;-0.5007450145904606;-0.45907589993147974;1.0796383606707822;0.9999200392334365;10.00030441149075;0.41678553579860667;-0.4352289828398542;-0.4352289616974265;0.38603527371044977;-0.4557100377365029;0.5972136337913186;0.9999065221534796
60.524398;1.090876879361818;0.4166480811924992;0.3819876130330788;-0.5007450146812755;-0.4590759002558087;1.0796335816571347;0.9999184300120534;10.00030801414583;0.41678483080302176;-0.4352289831829276;-0.435228962050443;0.38603464520394276;-0.4557100368621953;0.5972123893233572;0.9999025169293491
60.534398;1.0908756965799846;0.4166467809958111;0.3819863607900199;-0.5007450147768532;-0.45907590059828146;1.079628847040363;0.9999168253057383;10.000312690129512;0.41678412548450594;-0.4352289835313556;-0.4352289623860914;0.3860339989747802;-0.4557100359456673;0.5972111705199354;0.9998984434131704
60.544398;1.0908745189695042;0.41664543975939705;0.38198513070413903;-0.5007450148750945;-0.459075900955254;1.0796241545429315;0.9999152350394459;10.000318389119984;0.416783421321675;-0.4352289838837594;-0.4352289627049515;0.38603333401416046;-0.4557100349900652;0.597209979484247;0.9998943086973939
60.554398;1.0908733523702636;0.4166440600538436;0.381983923334429;-0.5007450149737089;-0.45907590132351184;1.0796195021597002;0.9999136654698828;10.00032505900494;0.41678271964513375;-0.43522898423864925;-0.4352289630070714;0.3860326500126943;-0.45571003399830595;0.5972088177278899;0.9998901206033686
60.564398;1.0908722037806216;0.41664264433909254;0.3819827391005393;-0.5007450150708185;-0.45907590170068674;1.0796148877444884;0.9999121187787579;10.000332662951704;0.4167820217128521;-0.43522898459435655;-0.43522896329231253;0.3860319472568888;-0.4557100329731841;0.5972076864447914;0.999885888181565
60.574398;1.0908710817735487;0.4166411953283817;0.38198157879530525;-0.5007450151650921;-0.45907590208523197;1.079610309543132;0.9999105959994946;10.000341187472777;0.4167813289406356;-0.4352289849491621;-0.43522896356090907;0.3860312259750467;-0.45571003191747694;0.5972065866492533;0.9998816215716476
60.584398;1.0908699955564212;0.416639716218306;0.3819804440938542;-0.5007450152556372;-0.45907590247606506;1.0796057673689727;0.9999090991503995;10.000350636577528;0.4167806432893051;-0.43522898530155313;-0.43522896381371273;0.3860304856099222;-0.45571003083402617;0.5972055193186698;0.9998773320008097
60.594398;1.0908689540869114;0.41663820998278306;0.3819793370952375;-0.5007450153419257;-0.4590759028718834;1.0796012630100142;0.9999076302267802;10.000361025503663;0.41677996757483204;-0.43522898565042945;-0.4352289640520819;0.38602972429562493;-0.45571002972579583;0.5972044858051011;0.9998730317340098
60.604398;1.0908679657167573;0.416636678857435;0.38197825947399894;-0.5007450154236496;-0.4590759032705719;1.0795967997340192;0.9999061899235948;10.000372371330158;0.4167793051192869;-0.43522898599513676;-0.435228964277563;0.3860289390096881;-0.4557100285958441;0.5972034883045367;0.9998687337187264
60.614398;1.0908670377736542;0.4166351249049079;0.3819772124301101;-0.5007450155004934;-0.45907590366909584;1.0795923817594044;0.9999047778891784;10.000384686569982;0.4167786586823475;-0.4352289863350891;-0.43522896449148707;0.38602812635425576;-0.4557100274471695;0.59720253012692;0.9998644512215966
60.624398;1.0908661766177712;0.4166335504659562;0.38197619749153516;-0.5007450155718587;-0.45907590406368287;1.0795880146064325;0.9999033929802567;10.000397992312298;0.41677802973942396;-0.43522898666931625;-0.43522896469478894;0.3860272833088919;-0.4557100262826618;0.5972016154611675;0.9998601970960387
60.634398;1.090865388929957;0.41663195764620253;0.38197521706468174;-0.500745015636591;-0.4590759044502382;1.0795837051492372;0.9999020327040451;10.000412335195595;0.4167774191912559;-0.435228986996566;-0.43522896488828516;0.3860264078708718;-0.4557100251051959;0.5972007485697801;0.999855983507361
60.644398;1.0908646824845036;0.41663034809794613;0.3819742741451216;-0.5007450156929072;-0.4590759048250326;1.0795794601494404;0.9999006931501496;10.000427788546773;0.41677682872661614;-0.43522898731589693;-0.4352289650729374;0.3860254995595432;-0.4557100239174766;0.5971999330768418;0.9998518231428726
60.654398;1.0908640650969204;0.416628723861875;0.3819733720315028;-0.5007450157386697;-0.4590759051852844;1.0795752849671298;0.9998993701091616;10.000444446827883;0.4167762611366988;-0.4352289876271177;-0.43522896524959015;0.38602455902581667;-0.45571002272156064;0.5971991718279849;0.9998477299425437
60.664398;1.0908635432316842;0.41662708804814;0.3819725142733608;-0.5007450157720106;-0.4590759055292679;1.0795711836627624;0.9998980603396516;10.000462419617222;0.41677571935706;-0.43522898793070347;-0.43522896541851913;0.3860235870767529;-0.45571002151865136;0.5971984668638746;0.999843717956117
60.674398;1.0908631204188128;0.41662544466140355;0.38197170402109554;-0.5007450157918115;-0.4590759058560935;1.079567159221602;0.9998967618340017;10.000481815326744;0.41677520535138773;-0.43522898822750494;-0.43522896557939944;0.3860225844556625;-0.4557100203094995;0.5971978192730683;0.9998397998655834
60.684398;1.0908627950754282;0.41662379799523075;0.38197094344688204;-0.5007450157974012;-0.4590759061653838;1.0795632125717232;0.999895472890907;10.000502717489077;0.4167747198721723;-0.43522898851851516;-0.4352289657315834;0.3860215522315946;-0.455710019094786;0.5971972293932373;0.9998359864563234
60.694398;1.090862559877064;0.41662215195534524;0.38197023423073956;-0.5007450157879579;-0.45907590645690793;1.0795593417753488;0.9998941911198835;10.000525173251264;0.41677426317100763;-0.4352289888047514;-0.4352289658743741;0.38602049187495857;-0.45571001787510307;0.5971966969611068;0.9998322868340145
60.704398;1.0908624040660644;0.41662050992732946;0.3819695780120779;-0.5007450157624936;-0.4590759067303857;1.0795555434299968;0.9998929139652186;10.000549201654506;0.41677383593698225;-0.4352289890874664;-0.43522896600743466;0.38601940497604537;-0.45571001665100963;0.5971962205213278;0.9998287085507301
60.714398;1.0908623168475478;0.41661887527327146;0.3819689758036245;-0.5007450157201457;-0.459075906985572;1.0795518146765521;0.9998916407876487;10.00057481238425;0.41677343966868463;-0.4352289893683439;-0.43522896613105927;0.3860182930624119;-0.45571001542331435;0.5971957972307786;0.9998252578868468
60.724398;1.0908622887682857;0.41661725155970153;0.3819684272890563;-0.5007450156601213;-0.4590759072223403;1.079548153993321;0.9998903741670898;10.00060201308361;0.4167730762107792;-0.435228989649234;-0.43522896624584995;0.3860171578948731;-0.4557100141932589;0.5971954241406742;0.9998219403954347
60.734398;1.0908623107152504;0.4166156421957957;0.38196793100474635;-0.5007450155815065;-0.459075907440626;1.0795445612532897;0.9998891187281705;10.00063079128338;0.4167727471045557;-0.43522898993179365;-0.4352289663522711;0.3860160018178776;-0.4557100129624816;0.5971950994818229;0.9998187603041168
60.744398;1.0908623735881544;0.4166140500005015;0.3819674851361098;-0.5007450154832599;-0.45907590764030004;1.0795410370664216;0.9998878789983425;10.000661099114714;0.4167724534043671;-0.4352289902173413;-0.4352289664506459;0.3860148276468423;-0.4557100117328062;0.5971948223570342;0.9998157198210056
60.754398;1.090862469098471;0.4166124770598377;0.3819670881514052;-0.500745015364161;-0.4590759078210124;1.0795375824923485;0.9998866584404933;10.000692869717442;0.41677219572947627;-0.4352289905067522;-0.43522896654155363;0.3860136387417622;-0.4557100105059304;0.5971945917129458;0.9998128203418478
60.764398;1.0908625893213775;0.4166109246687434;0.3819667388972867;-0.5007450152227279;-0.45907590798212233;1.0795342001267039;0.9998854601607955;10.000726046490124;0.4167719742392681;-0.43522899080025057;-0.43522896662625477;0.3860124394208685;-0.4557100092832253;0.5971944059642136;0.9998100637369018
60.774398;1.0908627261129682;0.41660939317215795;0.3819664364176713;-0.5007450150575664;-0.459075908122797;1.079530894416107;0.9998842879402328;10.000760593563369;0.41677178871065507;-0.4352289910971757;-0.43522896670658234;0.38601123478751165;-0.4557100080657969;0.5971942632617186;0.9998074518283626
60.784398;1.0908628727327108;0.4166078821257392;0.38196617979856273;-0.5007450148679804;-0.45907590824209643;1.0795276703984216;0.9998831458385653;10.000796480598561;0.41677163867371086;-0.4352289913961343;-0.4352289667844043;0.3860100302204837;-0.4557100068547856;0.5971941616392304;0.9998049857352924
60.794398;1.0908630259950416;0.416606390838854;0.381965967857991;-0.5007450146542061;-0.45907590833897927;1.079524532514399;0.9998820369048417;10.000833663118101;0.4167715233629601;-0.4352289916956831;-0.43522896686140167;0.3860088312129739;-0.4557100056517826;0.5971940985452867;0.9998026663111969
60.804398;1.0908631860247298;0.4166049183327636;0.38196579854441987;-0.5007450144172513;-0.45907590841241014;1.079521483616084;0.9998809627230414;10.000872083272752;0.41677144152715223;-0.4352289919950215;-0.4352289669393107;0.3860076431415251;-0.4557100044590293;0.5971940707618155;0.9998004942123745
60.814398;1.0908633540607626;0.4166034627230594;0.38196566841288637;-0.5007450141587344;-0.45907590846152435;1.0795185245820131;0.9998799241319388;10.000911676665616;0.4167713910263911;-0.43522899229432627;-0.4352289670201439;0.38600647093358204;-0.4557100032791532;0.5971940755269248;0.9997984691900025
60.824398;1.090863531031532;0.41660202129463764;0.3819655727906059;-0.5007450138806686;-0.45907590848594926;1.0795156560646615;0.9998789220840221;10.000952363879485;0.4167713683654643;-0.43522899259464354;-0.4352289671060894;0.3860053193104058;-0.45571000211476426;0.5971941113161527;0.999796590031888
60.834398;1.0908637182025656;0.4166005913339554;0.3819655066487967;-0.5007450135848116;-0.4590759084861937;1.079512880625197;0.9998779577845358;10.000994048012377;0.4167713686256269;-0.43522899289712785;-0.43522896719914045;0.3860041934641539;-0.455710000968307;0.5971941770849416;0.9997948553939242
60.844398;1.09086391889399;0.4165991709731409;0.38196546534412595;-0.5007450132720553;-0.45907590846341667;1.0795102019135743;0.999877032816324;10.001036629605341;0.4167713859278113;-0.4352289932022489;-0.43522896730059923;0.3860030989848366;-0.45570999984191696;0.5971942711009185;0.9997932642087612
60.854398;1.0908641394859533;0.41659775934431315;0.3819654447047609;-0.5007450129425585;-0.4590759084189276;1.0795076222207605;0.9998761501338821;10.001080011285914;0.4167714143358185;-0.4352289935101378;-0.4352289674107317;0.3860020409193671;-0.4557099987373205;0.597194390926311;0.9997918154706641
60.864398;1.0908643888409093;0.4165963554706427;0.38196544073951516;-0.5007450125960238;-0.4590759083543092;1.079505141860007;0.9998753143381147;10.0011240861265;0.4167714486170287;-0.4352289938214832;-0.4352289675290099;0.38600102324249014;-0.45570999765625925;0.5971945344411506;0.9997905081313745
60.874398;1.090864676835783;0.41659495699975385;0.3819654495679071;-0.5007450122317548;-0.45907590827165484;1.0795027600045026;0.9998745293981555;10.001168739018587;0.4167714841651879;-0.4352289941373356;-0.43522896765474406;0.3860000489107175;-0.4557099966010588;0.5971947006224233;0.9997893408019617
60.884398;1.090865013197428;0.41659356046215157;0.38196546792791486;-0.5007450118490893;-0.4590759081734067;1.0795004756237085;0.9998737959620067;10.001213857412175;0.4167715165789184;-0.4352289944581064;-0.43522896778736087;0.3859991199714799;-0.45570999557470776;0.5971948898591125;0.9997883117402053
60.894398;1.090865407229242;0.4165921626717074;0.3819654938511152;-0.5007450114479827;-0.45907590806221493;1.0794982884064834;0.9998731111165241;10.001259321865579;0.416771541774886;-0.4352289947832004;-0.4352289679262828;0.38599823769497293;-0.4557099945805275;0.5971951040103011;0.9997874195440936
60.904398;1.0908658681425973;0.4165907617636959;0.3819655268386571;-0.5007450110291078;-0.45907590794091335;1.0794961983238522;0.9998724697593718;10.001304996546715;0.41677155635095575;-0.43522899511126467;-0.43522896807095446;0.38599740255540044;-0.4557099936218335;0.5971953455219087;0.9997866630386186
60.914398;1.0908664043399177;0.41658935736954467;0.381965567272622;-0.5007450105936833;-0.4590759078124669;1.079494204295812;0.9998718661212768;10.00135073815946;0.41677155741470895;-0.4352289954403541;-0.43522896822102264;0.38599661416703523;-0.4557099927018257;0.5971956159440884;0.9997860400053612
60.924398;1.0908670211418487;0.4165879501191652;0.3819656154916692;-0.5007450101434114;-0.459075907679937;1.0794923045956357;0.9998712951531319;10.001396394015257;0.41677154192577304;-0.43522899576816687;-0.43522896837644587;0.3859958715887059;-0.4557099918234748;0.5971959155398067;0.9997855464979641
60.934398;1.0908677193163099;0.41658654077501905;0.3819656715712417;-0.5007450096802691;-0.4590759075464058;1.0794904983902902;0.9998707530011728;10.001441794654156;0.416771506410838;-0.4352289960923958;-0.4352289685375567;0.3859951739269252;-0.4557099909891791;0.5971962439363707;0.9997851777283817
60.944398;1.0908684956777541;0.4165851297306444;0.3819657361702571;-0.5007450092058747;-0.4590759074149721;1.079488786472489;0.9998702367004241;10.001486770597902;0.4167714474381605;-0.43522899641083257;-0.43522896870503874;0.3859945209328878;-0.45570999020058034;0.5971965998695203;0.9997849296500206
60.954398;1.0908693449807425;0.4165837172978923;0.3819658112456132;-0.500745008720894;-0.45907590728891706;1.0794871708504639;0.9998697444475404;10.001531175116895;0.4167713623005559;-0.4352289967212415;-0.4352289688795506;0.38599391325986854;-0.4557099894587259;0.597196979936048;0.9997847997837389
60.964398;1.090870262094396;0.41658230426956894;0.3819658995365375;-0.5007450082248157;-0.45907590717180924;1.079485653288275;0.9998692762850611;10.001574881416008;0.4167712494070119;-0.43522899702104517;-0.4352289690610937;0.38599335200512036;-0.45570998876412255;0.5971973782626014;0.9997847863684458
60.974398;1.0908712435210388;0.4165808921950845;0.3819660036287401;-0.500745007715996;-0.45907590706730783;1.0794842337237822;0.9998688335646423;10.001617762119857;0.4167711082197908;-0.43522899730711595;-0.4352289692485938;0.3859928381387186;-0.4557099881167789;0.5971977873188025;0.9997848863475963
60.984398;1.0908722882489439;0.41657948350633134;0.38196612563252663;-0.5007450071921487;-0.45907590697859585;1.0794829093373781;0.9998684169283174;10.001659685190422;0.4167709387469846;-0.43522899757617484;-0.43522896943993983;0.38599237274502174;-0.4557099875167816;0.5971981988569411;0.9997850936666403
60.994398;1.0908733976709857;0.4165780815692049;0.3819662673304997;-0.5007450066511066;-0.4590759069079195;1.079481674865916;0.9998680250742495;10.001700529955592;0.4167707409600292;-0.43522899782540425;-0.4352289696325551;0.38599195732574365;-0.45570998696505055;0.5971986045536049;0.9997853992321074
61.004398;1.0908745741547252;0.4165766902259226;0.38196643063816;-0.5007450060912835;-0.45907590685673016;1.0794805247134442;0.9998676561175572;10.00174019334864;0.41677051464352427;-0.4352289980525486;-0.4352289698240825;0.38599159325477744;-0.4557099864635278;0.5971989958909683;0.9997857927015227
61.014398;1.0908758196147255;0.4165753130616333;0.38196661803125337;-0.5007450055116326;-0.4590759068259857;1.0794794549156308;0.9998673094492277;10.00177858463816;0.4167702596941321;-0.43522899825574324;-0.43522897001253863;0.38599128124130005;-0.4557099860146663;0.5971993639502913;0.9997862637892844
61.024398;1.0908771346230757;0.41657395329217406;0.3819668323315627;-0.5007450049113256;-0.4590759068160706;1.07947846371267;0.9998669854868453;10.001815629326844;0.4167699762837055;-0.4352289984335826;-0.4352289701962018;0.38599102160674353;-0.45570998562045434;0.5971997005867121;0.999786802106231
61.034398;1.0908785173221995;0.4165726140422894;0.3819670761871992;-0.500745004289479;-0.4590759068266598;1.0794775521295918;0.9998666849167729;10.001851277231147;0.4167696644643095;-0.43522899858535485;-0.4352289703738366;0.38599081464679924;-0.4557099852816672;0.5972000000518893;0.9997873978366381
61.044398;1.0908799640900961;0.41657129806556176;0.3819673518116974;-0.5007450036449445;-0.45907590685672245;1.0794767241492556;0.9998664093802722;10.001885495290871;0.41676932362152697;-0.43522899871133947;-0.4352289705451403;0.3859906604266505;-0.4557099849980934;0.5972002590997385;0.9997880435094846
61.054398;1.0908814728526004;0.4165700074942441;0.3819676606953075;-0.5007450029761038;-0.4590759069046526;1.0794759856482121;0.9998661623460904;10.001918253390071;0.41676895239724654;-0.435228998813157;-0.43522897071066907;0.3859905586218899;-0.45570998476914587;0.5972004759822814;0.9997887347031977
61.064398;1.0908830445400282;0.4165687445677902;0.38196800326842856;-0.5007450022810945;-0.459075906968676;1.0794753432519806;0.999865948958018;10.00194952851337;0.41676854884252085;-0.4352289988938318;-0.43522897087110296;0.3859905090066426;-0.4557099845938126;0.5972006500202668;0.9997894694124976
61.074398;1.0908846808055885;0.4165675123335138;0.38196837904491493;-0.5007450015586836;-0.459075907047264;1.0794748037170894;0.9998657751938438;10.00197931212198;0.4167681106639086;-0.4352289989573276;-0.43522897102687785;0.38599051211779345;-0.45570998447035166;0.5972007821029391;0.999790247628059
61.084398;1.0908863819012686;0.41656631433708813;0.38196878682711066;-0.500745000808961;-0.45907590713939966;1.0794743737539894;0.9998656469775851;10.002007589886794;0.4167676361302627;-0.43522899900785667;-0.4352289711785566;0.38599056933034953;-0.45570998439653565;0.5972008748193803;0.9997910714496093
61.094398;1.0908881454767592;0.41656515402108935;0.3819692243964534;-0.5007450000331378;-0.4590759072448273;1.0794740601965485;0.9998655694340784;10.002034313824879;0.41676712498481855;-0.4352289990495138;-0.43522897132718774;0.38599068240220874;-0.4557099843702654;0.5972009315054496;0.9997919447142983
61.104398;1.090889964145395;0.41656403444090434;0.38196968831969863;-0.5007449992330834;-0.4590759073639589;1.0794738701593434;0.9998655460716676;10.002059401490161;0.4167665781338401;-0.4352289990863872;-0.43522897147449097;0.38599085290307933;-0.4557099843899164;0.5972009552368915;0.9997928723806125
61.114398;1.0908918237948082;0.41656295823989753;0.3819701743838875;-0.500744998411327;-0.4590759074972272;1.0794738102118033;0.9998655782289342;10.002082756862562;0.4167659967390753;-0.4352289991226196;-0.43522897162302954;0.3859910816060463;-0.45570998445422983;0.5972009483532985;0.9997938600964962
61.124398;1.090893705240722;0.41656192785728036;0.3819706782761415;-0.5007449975712663;-0.45907590764452705;1.0794738841544136;0.9998656655401331;10.002104293058004;0.4167653818362573;-0.43522899916215935;-0.4352289717760157;0.38599136810829826;-0.4557099845621794;0.5972009127070509;0.9997949132327811
61.134398;1.090895587903956;0.41656094565824914;0.38197119604533214;-0.50074499671698;-0.4590759078054052;1.0794740917689236;0.999865807351604;10.002123948423076;0.41676473432642536;-0.4352289992085953;-0.43522897193671634;0.385991710979572;-0.45570998471298346;0.5972008507331342;0.9997960363588437
61.144398;1.0908974529915827;0.4165600135862091;0.3819717243759536;-0.5007449958526328;-0.45907590797952186;1.0794744298854748;0.9998660036470564;10.002141690569477;0.41676405497471525;-0.4352289992652552;-0.43522897210792677;0.38599210824654856;-0.45570998490596776;0.5972007654944608;0.999797233873227
61.154398;1.0908992845664356;0.4165591325043095;0.3819722609477767;-0.5007449949822192;-0.4590759081668124;1.079474893761022;0.9998662540009393;10.002157509757316;0.4167633445401707;-0.4352289993353533;-0.4352289722919174;0.38599255804153876;-0.4557099851402502;0.5972006591315977;0.9997985098330019
61.164398;1.0909010689386194;0.41655830173015074;0.3819728047020503;-0.500744994109879;-0.45907590836742085;1.0794754782636535;0.9998665556297827;10.00217141327;0.4167626040583205;-0.4352289994221686;-0.43522897249075043;0.38599305922683097;-0.45570998541448443;0.5972005321444611;0.9997998668947581
61.174398;1.0909027942324978;0.41655751915919403;0.38197335571321106;-0.5007449932401505;-0.45907590858146546;1.0794761792459433;0.9998669035513864;10.002183424601329;0.41676183508282244;-0.43522899952932104;-0.43522897270649186;0.3859936113001744;-0.4557099857269322;0.5972003841631333;0.9998013055246926
61.184398;1.090904450403528;0.4165567822356454;0.38197391484164267;-0.5007449923778181;-0.45907590880891125;1.0794769934986321;0.9998672930055607;10.00219357693646;0.41676103976645446;-0.4352289996609433;-0.4352289729411818;0.3859942134708718;-0.45570998607590285;0.5972002144509232;0.9998028237961211
61.194398;1.090906028666501;0.4165560893210561;0.3819744832655252;-0.5007449915275735;-0.459075909049675;1.0794779172348976;0.9998677208632827;10.002201901621563;0.4167602206125375;-0.4352289998216826;-0.4352289731966275;0.38599486407777256;-0.45570998646000144;0.5972000215899326;0.9998044183168633
61.204398;1.0909075213017407;0.4165554401841248;0.3819750618645489;-0.500744990693924;-0.4590759093036598;1.0794789454222722;0.9998681848935868;10.002208423984667;0.4167593799887385;-0.4352290000164462;-0.43522897347408623;0.3859955611437408;-0.45570998687794856;0.5971998034642189;0.9998060849423356
61.214398;1.0909089237335592;0.41655483521608544;0.3819756508415551;-0.5007449898814323;-0.45907590957090816;1.0794800721222848;0.999868683225879;10.002213162185198;0.4167585198531622;-0.43522900024977945;-0.43522897377411823;0.38599630323012146;-0.45570998732847134;0.5971995579445109;0.9998078185920214
61.224398;1.090910236973523;0.41655427454408833;0.38197624962285587;-0.5007449890948529;-0.4590759098518796;1.0794812902102897;0.9998692147197448;10.002216123866404;0.41675764180254515;-0.43522900052530467;-0.4352289740967546;0.3859970893001546;-0.45570998781038424;0.5971992837371595;0.9998096139802758
61.234398;1.0909114676148137;0.41655375815428036;0.38197685663587905;-0.5007449883389846;-0.4590759101472529;1.079482591266563;0.9998697787334622;10.002217307296497;0.41675674729861467;-0.4352290008453966;-0.43522897444191205;0.3859979177623289;-0.4557099883224587;0.5971989812844173;0.9998114675859415
61.244398;1.0909126262122815;0.4165532866355437;0.3819774694270002;-0.5007449876184781;-0.4590759104573422;1.079483966917404;0.9998703746970395;10.002216710506572;0.416755837629798;-0.4352290012107736;-0.4352289748097199;0.3859987860121972;-0.4557099888633325;0.5971986531165048;0.9998133797993328
61.254398;1.090913725083815;0.4165528610403878;0.3819780856113359;-0.5007449869378298;-0.4590759107816911;1.0794854101349773;0.9998710025620198;10.002214344825433;0.41675491328735365;-0.43522900162029493;-0.4352289752003314;0.38599969077050195;-0.4557099894318791;0.5971983031208946;0.9998153561717089
61.264398;1.0909147758131086;0.41655248162358205;0.38197870372927595;-0.5007449863013175;-0.4590759111190304;1.0794869151610664;0.9998716636716042;10.002210239239993;0.41675397379101414;-0.43522900207128695;-0.4352289756135093;0.3860006283596202;-0.4557099900274304;0.5971979357253839;0.9998174072666707
61.274398;1.0909157883959564;0.4165521472229446;0.38197932316985733;-0.5007449857125743;-0.45907591146755417;1.0794884766841617;0.9998723614279833;10.002204434170036;0.4167530185884854;-0.4352290025601664;-0.4352289760484044;0.38600159467034173;-0.4557099906493474;0.5971975553872029;0.9998195475003574
61.284398;1.0909167727170659;0.41655185595431565;0.3819799435584769;-0.5007449851742591;-0.4590759118254608;1.079490088883184;0.9998731009613616;10.002196983540458;0.4167520478111023;-0.43522900308294343;-0.4352289765035121;0.386002585379884;-0.455709991296579;0.5971971657276484;0.9998217934889982
61.294398;1.0909177399848844;0.41655160585439643;0.38198056426578086;-0.5007449846881696;-0.45907591219140415;1.0794917446510042;0.9998738874163916;10.002187969096237;0.4167510623416411;-0.4352290036351123;-0.43522897697676965;0.3860035967173533;-0.45570999196770856;0.5971967689648567;0.9998241628755152
61.304398;1.090918702210006;0.4165513949733235;0.3819811843474751;-0.5007449842555074;-0.4590759125644217;1.0794934354345875;0.9998747243883536;10.002177506292691;0.416750063899651;-0.4352290042112742;-0.43522897746570743;0.3860046264120746;-0.45570999266131706;0.5971963665666177;0.9998266735876494
61.314398;1.0909196699311252;0.41655122149787677;0.38198180255135417;-0.5007449838771836;-0.45907591294365796;1.079495152183601;0.999875613955738;10.00216572926867;0.41674905514740457;-0.4352290048053991;-0.43522897796757637;0.3860056740171185;-0.4557099933763573;0.5971959601231253;0.9998293423791975
61.324398;1.0909206504091704;0.41655108374368033;0.3819824169200643;-0.5007449835540297;-0.45907591332829184;1.079496886878095;0.999876557576554;10.002152770607667;0.41674803929857807;-0.43522900541146636;-0.43522897847953046;0.3860067402241687;-0.4557099941122185;0.5971955512382932;0.9998321833131945
61.334398;1.0909216483151112;0.4165509799312395;0.3819830243393766;-0.5007449832866366;-0.45907591371760653;1.0794986326764089;0.9998775571431482;10.002138750763953;0.41674701942378395;-0.4352290060240552;-0.43522897899860985;0.3860078258462816;-0.45570999486823555;0.5971951409926213;0.9998352072151518
61.344398;1.0909226669699623;0.4165509084227817;0.3819836204848152;-0.5007449830752378;-0.45907591411121973;1.0795003826982967;0.9998786160840406;10.002123775039697;0.41674599809523916;-0.43522900663900205;-0.4352289795213188;0.386008931042627;-0.455709995643029;0.5971947300903956;0.9998384214475389
61.354398;1.0909237084284482;0.4165508684912066;0.3819842003658973;-0.5007449829199307;-0.45907591450919794;1.0795021290236115;0.9998797391155956;10.002107932828197;0.41674497750158396;-0.43522900725366037;-0.4352289800433371;0.386010054885887;-0.4557099964343383;0.5971943195532224;0.9998418299513138
61.364398;1.0909247745521002;0.4165508606089924;0.3819847592879815;-0.5007449828207503;-0.4590759149117653;1.0795038623851299;0.9998809304590079;10.002091296742913;0.4167439596066405;-0.4352290078665302;-0.43522898055992115;0.3860111954949402;-0.45570999723940303;0.5971939109406775;0.9998454346128786
61.374398;1.0909258688149839;0.4165508858442967;0.3819852934770811;-0.5007449827775434;-0.4590759153191113;1.079505573160902;0.9998821929639312;10.002073923570544;0.41674294607222073;-0.43522900847671525;-0.4352289810667208;0.3860123502448371;-0.4557099980554745;0.5971935060537004;0.9998492375228896
61.384398;1.090926995889619;0.4165509453371125;0.38198580034614404;-0.5007449827901169;-0.4590759157315321;1.0795072529893266;0.9998835294223852;10.002055851838904;0.416741938274946;-0.4352290090836948;-0.43522898156038325;0.3860135155108911;-0.455709998880108;0.5971931065160925;0.9998532417469733
61.394398;1.0909281599231944;0.4165510401580899;0.3819862786910974;-0.500744982858556;-0.4590759161495746;1.0795088954139531;0.9998849441659869;10.002037094005614;0.41674093780698507;-0.43522900968757067;-0.43522898203884475;0.38601468648535747;-0.45570999971118775;0.5971927129911629;0.9998574493173955
61.404398;1.0909293646363334;0.4165511706945603;0.38198672825380886;-0.5007449829832712;-0.4590759165741285;1.0795104963164466;0.999886442522338;10.002017637143997;0.4167399469433761;-0.43522901028936173;-0.4352289825012996;0.38601585752513756;-0.4557100005467675;0.5971923245019539;0.9998618586984085
61.414398;1.0909306149933378;0.4165513357624044;0.3819871488100423;-0.5007449831647282;-0.45907591700636824;1.0795120547631665;0.9998880291309235;10.001997449282655;0.4167389683513067;-0.4352290108908499;-0.43522898294775636;0.38601702282938155;-0.45571000138488255;0.5971919384393918;0.9998664645232902
61.424398;1.0909319170857106;0.4165515325672543;0.3819875397789508;-0.5007449834030978;-0.4590759174474021;1.079513573213022;0.9998897073797626;10.00197648028902;0.4167380045858677;-0.4352290114940274;-0.43522898337851706;0.3860181770938255;-0.4557100022237213;0.5971915507579356;0.999871258932557
61.434398;1.0909332750262104;0.4165517574977227;0.38198790034622665;-0.5007449836979595;-0.4590759178980211;1.0795150565518123;0.9998914790839282;10.001954670969788;0.41673705843269093;-0.43522901210074416;-0.43522898379378866;0.38601931598263456;-0.45571000306218695;0.5971911563711335;0.9998762327347896
61.444398;1.09093468803874;0.4165520070873179;0.38198822943410177;-0.5007449840480157;-0.4590759183586958;1.07951651026619;0.9998933434114161;10.001931976205322;0.4167361338256843;-0.43522901271320624;-0.4352289841933408;0.3860204364183754;-0.45571000390023736;0.5971907499111929;0.9998813761093053
61.454398;1.0909361507002195;0.41655227874060397;0.38198852548097306;-0.5007449844509915;-0.4590759188296195;1.079517938823656;0.9998952962198866;10.00190837973418;0.41673523591197714;-0.4352290133347808;-0.4352289845764107;0.3860215366448474;-0.45571000473862994;0.5971903257616222;0.9998866782136081
61.464398;1.0909376554551893;0.4165525706031159;0.3819887866165574;-0.5007449849040468;-0.45907591931092173;1.0795193451762783;0.9998973304447915;10.001883888179174;0.41673436991657026;-0.43522901396999514;-0.43522898494197926;0.3860226160768766;-0.4557100055783418;0.5971898770216021;0.9998921256740617
61.474398;1.0909391949599965;0.41655288120479594;0.3819890114685924;-0.5007449854044344;-0.459075919802893;1.0795207310525263;0.9998994371048053;10.001858521751682;0.416733540361157;-0.4352290146238296;-0.43522898528918924;0.3860236747935012;-0.45571000642004805;0.5971893952090541;0.9998977025774783
61.484398;1.0909407631629748;0.4165532099169265;0.381989199574012;-0.5007449859497902;-0.45907592030603217;1.0795220974345083;0.9999016061986381;10.001832315164568;0.41673275144283056;-0.43522901530107655;-0.43522898561743406;0.3860247126443638;-0.45571000726388783;0.5971888715957342;0.9999033927930491
61.494398;1.0909423552605002;0.41655355687769124;0.3819893505900822;-0.5007449865381026;-0.45907592082115617;1.079523445153309;0.999903827881909;10.001805317239103;0.4167320072480166;-0.43522901600588937;-0.4352289859259343;0.38602572856465844;-0.45571000810953227;0.5971882985818446;0.9999091817463116
61.504398;1.0909439670828416;0.4165539218647071;0.3819894635952341;-0.5007449871677518;-0.4590759213495669;1.0795247754023407;0.9999060946049249;10.001777581686595;0.4167313111925029;-0.4352290167413957;-0.4352289862133762;0.3860267205543217;-0.4557100089563996;0.5971876702017356;0.9999150559531308
61.514398;1.0909455940278254;0.41655430393135195;0.3819895376646039;-0.5007449878375955;-0.45907592189301716;1.07952608955375;0.9999084022672537;10.001749156332696;0.416730665690592;-0.43522901750970316;-0.43522898647807523;0.3860276862821092;-0.455710009803812;0.5971869820821692;0.9999210013054758
61.524398;1.0909472299882592;0.41655470183644117;0.38198957258251925;-0.5007449885469472;-0.45907592245358597;1.079527388764376;0.9999107489921923;10.00172007741205;0.4167300721399731;-0.43522901831244654;-0.43522898671846;0.38602862402107135;-0.4557100106510257;0.5971862310449193;0.9999270022997035
61.534398;1.0909488678435135;0.41655511412032065;0.38198956823703695;-0.5007449892955289;-0.459075923033574;1.0795286744340162;0.9999131330668081;10.00169037376284;0.4167295308204666;-0.435229019151155;-0.4352289869334494;0.3860295332627584;-0.4557100114972493;0.5971854151882393;0.9999330439432762
61.544398;1.0909505010080258;0.416555539181094;0.38198952337830483;-0.5007449900834663;-0.4590759236353233;1.0795299484457213;0.999915551266812;10.001660077952081;0.4167290412177592;-0.4352290200268809;-0.43522898712246755;0.38603041458199744;-0.4557100123417036;0.5971845349622036;0.9999391144984429
61.554398;1.0909521240559328;0.4165559758227865;0.38198943559071263;-0.5007449909113041;-0.45907592426111987;1.0795312121717855;0.9999179980785872;10.00162922950089;0.4167286027275381;-0.43522902094008803;-0.43522898728535625;0.38603126910495983;-0.45571001318375637;0.5971835940074421;0.9999452050808005
61.564398;1.0909537324077307;0.4165564238275094;0.3819893025716649;-0.5007449917800147;-0.45907592491351645;1.079532465713625;0.9999204662833202;10.001597863218059;0.41672821498614426;-0.43522902189163354;-0.4352289874224944;0.38603209810821126;-0.4557100140231135;0.597182598444135;0.9999513065643935
61.574398;1.090955321439634;0.4165568841528073;0.38198912292508574;-0.5007449926908007;-0.45907592559573834;1.079533707871224;0.9999229478965775;10.001565995978485;0.41672787775418735;-0.4352290228834859;-0.43522898753487604;0.38603290272952606;-0.45571001485973806;0.5971815555051743;0.9999574079023397
61.584398;1.090956885415602;0.41655735894893764;0.38198889561905314;-0.5007449936445866;-0.45907592631139676;1.0795349360453732;0.9999254342607921;10.001533626562027;0.41672759084843564;-0.43522902391807233;-0.4352289876239566;0.3860336837420423;-0.4557100156932793;0.5971804730312529;0.9999634961312999
61.594398;1.0909584179091945;0.41655785137722234;0.3819886192367269;-0.5007449946417177;-0.45907592706355654;1.0795361472387757;0.9999279159567782;10.001500743945636;0.4167273543114202;-0.43522902499731847;-0.4352289876913713;0.3860344416635987;-0.4557100165222953;0.5971793591957819;0.9999695559165976
61.604398;1.0909599136176724;0.4165583648867242;0.3819882924049513;-0.5007449956823752;-0.45907592785404355;1.0795373405767374;0.9999303832727725;10.00146733742529;0.41672716862310394;-0.4352290261224983;-0.4352289877385174;0.38603517705796625;-0.45571001734394384;0.5971782216224985;0.9999755698675207
61.614398;1.090961368487079;0.41655890241835436;0.38198791506440855;-0.5007449967670977;-0.45907592868332836;1.079538518031366;0.9999328274731898;10.001433407302496;0.41672703490694174;-0.43522902729457735;-0.4352289877661236;0.386035890659655;-0.4557100181546308;0.5971770669268969;0.9999815206448032
61.624398;1.0909627773931223;0.4165594661540989;0.3819874889783504;-0.5007449978966599;-0.4590759295505455;1.079539681625778;0.9999352426213706;10.001398966062037;0.41672695485125394;-0.43522902851422457;-0.435228987774099;0.38603658333803137;-0.45571001895116153;0.597175901223496;0.9999873930690207
61.634398;1.090964133287448;0.41656005760822346;0.3819870170216658;-0.5007449990716434;-0.4590759304536986;1.0795408304183898;0.9999376258044212;10.001364035488027;0.4167269300382703;-0.4352290297814301;-0.4352289877615828;0.3860372560057876;-0.45571001973127323;0.5971747305406013;0.9999931755989265
61.644398;1.0909654293745252;0.41656067790975454;0.3819865022593852;-0.5007450002921628;-0.45907593139060465;1.0795419605166163;0.9999399753770853;10.001328651264899;0.4167269613261991;-0.43522903109534816;-0.4352289877269729;0.3860379093773954;-0.45571002049333503;0.5971735607967154;0.9999988611846371
61.654398;1.0909666603895856;0.4165613282027642;0.3819859475672874;-0.5007450015574665;-0.4590759323598879;1.079543067322077;0.9999422898383792;10.001292860703787;0.4167270486813712;-0.43522903245440286;-0.43522898766802176;0.38603854361292983;-0.4557100212359769;0.5971723977117042;1.0000044467302245
61.664398;1.0909678216890697;0.41656200968522944;0.38198535558564073;-0.5007450028655551;-0.45907593336092994;1.0795441467952267;0.9999445680315624;10.001256712014758;0.4167271908858355;-0.43522903385617906;-0.43522898758222145;0.3860391583513785;-0.45571002195786936;0.597171246264118;1.0000099314452953
61.674398;1.090968909295157;0.41656272340977507;0.3819847287189471;-0.5007450042134416;-0.45907593439340094;1.0795451948632946;0.9999468097332469;10.00122025098215;0.41672738527352204;-0.43522903529710166;-0.4352289874674084;0.3860397531907601;-0.4557100226574267;0.5971701100407306;1.0000153149230324
61.684398;1.0909699212556734;0.4165634703085723;0.3819840692373255;-0.5007450055977039;-0.4590759354570945;1.079546206951138;0.9999490162900557;10.001183520213464;0.4167276282884916;-0.4352290367723791;-0.43522898732219845;0.3860403277974922;-0.4557100233325198;0.5971689915349071;1.000020595163004
61.694398;1.0909708581051007;0.4165642509196537;0.38198337922114556;-0.5007450070145898;-0.45907593655172035;1.0795471783072907;0.9999511905742362;10.001146559688088;0.41672791655942193;-0.4352290382764518;-0.43522898714608005;0.3860408815668138;-0.4557100239804461;0.597167892832316;1.0000257674006567
61.704398;1.0909717218361472;0.4165650647198224;0.3819826602613904;-0.5007450084598033;-0.4590759376768395;1.079548104765816;0.9999533363091061;10.001109418147678;0.4167282474215871;-0.4352290398035766;-0.4352289869391624;0.3860414135019729;-0.45571002459834864;0.5971668156579597;1.000030824591594
61.714398;1.0909725141543305;0.4165659098780128;0.38198191335257486;-0.5007450099285212;-0.45907593883188386;1.0795489834130338;0.9999554575698041;10.001072160321181;0.4167286186408114;-0.4352290413480437;-0.43522898670160787;0.38604192244223773;-0.45571002518384746;0.5971657611965602;1.0000357583984456
61.724398;1.090973235152555;0.41656678337270375;0.3819811388283948;-0.5007450114158293;-0.45907594001571267;1.0795498120482296;0.9999575580846045;10.001034852019334;0.41672902796339484;-0.4352290429042052;-0.43522898643319796;0.38604240765012476;-0.45571002573520286;0.5971647302892535;1.0000405598421735
61.734398;1.0909738829880256;0.41656768133263644;0.38198033628809186;-0.5007450129173139;-0.4590759412261933;1.079550588304476;0.9999596406308887;10.000997539841658;0.41672947288848844;-0.4352290444664976;-0.4352289861334814;0.38604286934983084;-0.4557100262509012;0.5971637235094182;1.0000452201175993
61.744398;1.0909744540651662;0.4165685999151102;0.38197950535323855;-0.5007450144293502;-0.4590759424603165;1.0795513097163;0.9999617073695143;10.000960252838237;0.41672995086838993;-0.43522904602924783;-0.43522898580226504;0.38604330839927564;-0.4557100267294367;0.5971627406999209;1.0000497310784824
61.754398;1.0909749439344725;0.4165695361017252;0.38197864677056037;-0.5007450159489609;-0.45907594371452665;1.0795519738595076;0.9999637602710476;10.000923019901748;0.41673045994094066;-0.4352290475866126;-0.4352289854399565;0.3860437256073407;-0.4557100271698145;0.5971617807848574;1.0000540846504185
61.764398;1.0909753491168235;0.4165704876247998;0.3819777624288179;-0.5007450174737011;-0.4590759449850767;1.079552578415313;0.999965800847025;10.000885874404416;0.4167309989047419;-0.4352290491327183;-0.4352289850477187;0.3860441215745886;-0.4557100275724257;0.597160842280248;1.0000582722029916
61.774398;1.0909756690421746;0.41657145238784016;0.3819768548201156;-0.5007450190017475;-0.4590759462685025;1.0795531212580989;0.9999678298352496;10.000848840528217;0.416731566523346;-0.435229050661539;-0.43522898462765885;0.38604449663192797;-0.455710027939459;0.5971599236725977;1.0000622848172303
61.784398;1.0909759075656753;0.41657242811246964;0.3819759269740845;-0.5007450205317938;-0.45907594756203535;1.0795535995584304;0.9999698480594226;10.0008119239203;0.416732160763703;-0.43522905216690677;-0.4352289841828706;0.3860448507334309;-0.45571002827437407;0.597159023171247;1.0000661132237179
61.794398;1.0909760726774347;0.41657341239066203;0.381974982451579;-0.5007450220626474;-0.4590759488634801;1.0795540089136988;0.9999718577481967;10.00077512584038;0.4167327787610705;-0.4352290536429077;-0.43522898371700425;0.38604518386697206;-0.45571002858085746;0.5971581384112054;1.0000697474675364
61.804398;1.0909761742442474;0.4165744029328426;0.3819740251014607;-0.5007450235928953;-0.45907595017077246;1.0795543440700672;0.9999738616919912;10.000738463273123;0.4167334169586515;-0.4352290550838822;-0.4352289832336491;0.38604549656586784;-0.4557100288620119;0.5971572666913815;1.0000731780359706
61.814398;1.090976222482144;0.4165753977851725;0.3819730589625458;-0.5007450251209979;-0.4590759514818058;1.079554599921554;0.999975860869257;10.000701964325046;0.416734071490412;-0.43522905648397253;-0.4352289827359354;0.38604578992853716;-0.4557100291201984;0.5971564053075097;1.0000763975852627
61.824398;1.090976227463017;0.4165763953396483;0.38197208840119773;-0.5007450266456123;-0.4590759527941395;1.079554771666069;0.9999778534272081;10.000665649793987;0.41673473918117093;-0.43522905783701044;-0.43522898222622713;0.38604606555403487;-0.4557100293574474;0.5971555516806185;1.0000794021559998
61.834398;1.0909761981041715;0.41657739428682633;0.38197111812377393;-0.500745028165641;-0.45907595410451557;1.0795548551746912;0.9999798350753651;10.00062952533323;0.4167354179028589;-0.4352290591371272;-0.43522898170596636;0.38604632548566964;-0.4557100295757417;0.5971547037840496;1.000082192001318
61.844398;1.0909761415855412;0.41657839361894133;0.3819701527859643;-0.500745029679989;-0.4590759554089388;1.079554847423433;0.9999817994296459;10.00059358010721;0.41673610535916267;-0.43522906037973585;-0.435228981176114;0.3860465718247225;-0.4557100297768918;0.5971538607750777;1.0000847707623723
61.854398;1.0909760644213786;0.41657939223544904;0.3819691963800648;-0.5007450311875341;-0.4590759567032435;1.0795547462325816;0.9999837378314864;10.000557784771315;0.41673679773141814;-0.4352290615621717;-0.43522898063805554;0.3860468062868835;-0.4557100299627523;0.5971530235491074;1.0000871427322011
61.864398;1.0909759743078298;0.4165803883038601;0.38196825188320416;-0.5007450326877393;-0.45907595798353146;1.0795545499873966;0.9999856392667618;10.000522093272789;0.4167374895677651;-0.4352290626836752;-0.4352289800942419;0.3860470301801845;-0.45571003013575023;0.5971521953644472;1.0000893105688309
61.874398;1.0909758810210988;0.4165813790841646;0.3819673214930364;-0.5007450341813418;-0.4590759592464263;1.079554256674256;0.9999874908034203;10.000486448370536;0.41673817459262785;-0.435229063744883;-0.4352289795481103;0.38604724484609165;-0.4557100302986505;0.5971513816192541;1.0000912753158062
61.884398;1.090975796113776;0.4165823612978079;0.3819664071453474;-0.5007450356703308;-0.45907596048934785;1.0795538616497755;0.99998927767511;10.000450788960695;0.416738846649466;-0.43522906474732226;-0.435228979003455;0.3860474520424805;-0.45571003045372654;0.5971505880784919;1.0000930374930954
61.894398;1.0909757327296392;0.4165833316866428;0.3819655107921804;-0.5007450371575887;-0.45907596171057746;1.0795533567704516;0.9999909831904638;10.000415065127942;0.41673950025703277;-0.4352290656933942;-0.4352289784637858;0.3860476540391935;-0.455710030602472;0.5971498191763186;1.000094597607197
61.904398;1.09097570522254;0.4165842873464011;0.3819646344550313;-0.500745038646642;-0.45907596290890906;1.0795527328379717;0.9999925901657177;10.000379255672108;0.4167401307743237;-0.435229066586349;-0.4352289779319919;0.3860478537571148;-0.45571003074573957;0.5971490775816185;1.0000959568268033
61.914398;1.0909757269382423;0.4165852258644678;0.38196378029007433;-0.500745040141487;-0.45907596408332163;1.0795519830164615;0.9999940830842214;10.00034337290637;0.4167407345670184;-0.43522906742964473;-0.43522897741030364;0.38604805458437463;-0.45571003088367706;0.5971483644861806;1.0000971176135138
