time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.924398;1.0909758071754756;0.41658614534995037;0.38196295054217216;-0.5007450416463946;-0.4590759652331739;1.0795511034100764;0.9999954487443491;10.00030745624682;0.41674130898577627;-0.435229068226156;-0.4352289769006623;0.38604825934279663;-0.4557100310157887;0.5971476803891917;1.0000980827825792
61.934398;1.0909759497151421;0.4165870440015419;0.38196214703520726;-0.5007450431653545;-0.4590759663584911;1.079550090554684;0.9999966756747941;10.000271564180485;0.4167418518643552;-0.4352290689777744;-0.4352289764052937;0.3860484690253341;-0.4557100311413838;0.5971470260668059;1.0000988538859705
61.944398;1.090976153560387;0.41658791959349084;0.3819613702279547;-0.5007450447013189;-0.4590759674597111;1.0795489395880546;0.9999977533847436;10.000235769693823;0.4167423608771061;-0.43522906968529324;-0.43522897592669485;0.38604868237320683;-0.45571003125995446;0.5971464028382015;1.0000994308218962
61.954398;1.090976415381812;0.4165887696530245;0.3819606186064305;-0.5007450462558263;-0.45907596853740323;1.0795476456991817;0.9999986721232865;10.000200157708091;0.4167428329220969;-0.4352290703484867;-0.4352289754669912;0.38604889636948425;-0.4557100313712413;0.5971458122030443;1.0000998121557643
61.964398;1.0909767319872707;0.41658959201394385;0.38195988921795915;-0.5007450478290711;-0.4590759695924243;1.0795462062795393;0.9999994235564712;10.000164815583876;0.4167432637945445;-0.4352290709664908;-0.43522897502746094;0.38604910679814985;-0.45571003147485833;0.5971452557054986;1.0000999947863147
61.974398;1.0909771006782112;0.41659038499138223;0.38195917877433977;-0.5007450494202876;-0.4590759706259633;1.0795446207127009;1.0000000015175385;10.000129821654395;0.4167436487134279;-0.4352290715383149;-0.43522897460849086;0.3860493088806584;-0.45571003156956114;0.5971447351229257;1.00009997380692
61.984398;1.0909775180917667;0.4165911471285892;0.3819584840991405;-0.5007450510281216;-0.45907597163919756;1.0795428897795598;1.0000004028208105;10.000095244638675;0.41674398339443824;-0.4352290720630877;-0.43522897420974055;0.38604949844917463;-0.4557100316528795;0.5971442527900291;1.0000997438018244
61.994398;1.0909779802672879;0.41659187699239636;0.38195780201681434;-0.5007450526504702;-0.4590759726327014;1.0795410167635369;1.0000006284243146;10.000061149353744;0.41674426461930597;-0.43522907253995397;-0.4352289738305186;0.3860496727483701;-0.4557100317215522;0.597143811910769;1.000099300619732
62.004398;1.0909784842273997;0.41659257337836536;0.381957129382465;-0.5007450542841233;-0.459075973605871;1.0795390080977152;1.0000006828453742;10.000027601606247;0.416744490105377;-0.4352290729680658;-0.43522897347022366;0.38604983029115353;-0.4557100317724265;0.5971434164295117;1.0000986422663387
62.014398;1.0909790290074621;0.4165932357282271;0.38195646341707684;-0.500745055924987;-0.4590759745567823;1.0795368721501946;1.0000005712806685;9.999994669033164;0.4167446584065429;-0.4352290733469419;-0.43522897312836806;0.38604997077311437;-0.4557100318031007;0.5971430704314762;1.0000977689719739
62.024398;1.0909796151654;0.41659386418388744;0.3819558021686891;-0.5007450575687251;-0.45907597548245266;1.0795346182770396;1.0000002978241538;9.999962410738405;0.4167447687694565;-0.43522907367665026;-0.43522897280441464;0.3860500954058212;-0.45571003181184605;0.5971427777172074;1.0000966833764184
62.034398;1.0909802429846354;0.41659445906723575;0.38195514461010427;-0.5007450592110259;-0.4590759763793125;1.0795322567641303;0.9999998662629752;9.99993086024215;0.4167448208134593;-0.4352290739573411;-0.43522897249796005;0.3860502068008369;-0.4557100317971807;0.5971425418786338;1.000095391125801
62.044398;1.09098091044356;0.41659502027831374;0.38195449031665407;-0.5007450608472501;-0.45907597724384147;1.0795297977886091;0.9999992811369638;9.999900015593242;0.41674481467936775;-0.43522907418866963;-0.43522897220895945;0.3860503080546637;-0.4557100317576518;0.5971423659491213;1.0000939007540066
62.054398;1.0909816126935303;0.4165955473220184;0.38195383925054915;-0.5007450624720772;-0.45907597807304074;1.0795272504271545;0.9999985479042162;9.999869840722031;0.4167447511779937;-0.43522907436978897;-0.4352289719374617;0.3860504018386621;-0.4557100316918738;0.5971422514135399;1.0000922222745663
62.064398;1.0909823427819714;0.41659603982048893;0.38195319159589575;-0.5007450640798038;-0.45907597886433565;1.0795246234925433;0.9999976726397892;9.999840275098842;0.4167446314745628;-0.43522907449977866;-0.435228971683111;0.3860504902492732;-0.45571003159856344;0.5971421979616999;1.0000903654264215
62.074398;1.0909830917227281;0.4165964978068495;0.38195254727331174;-0.5007450656652187;-0.4590759796149999;1.0795219260666433;0.9999966616997137;9.999811247756098;0.41674445693637924;-0.4352290745779745;-0.43522897144502554;0.3860505751363988;-0.4557100314763836;0.5971422041353156;1.000088338709897
62.084398;1.0909838483463137;0.41659692173883717;0.38195190558967895;-0.5007450672243526;-0.45907598032174374;1.0795191666207968;0.9999955222773093;9.99978268938575;0.41674422882107226;-0.4352290746039996;-0.43522897122206305;0.38605065845778186;-0.4557100313238638;0.5971422679819964;1.0000861498051632
62.094398;1.0909846002191665;0.4165973121101995;0.3819512655701191;-0.5007450687544353;-0.4590759809809801;1.0795163523213223;0.9999942632635731;9.999754537992546;0.41674394783554464;-0.4352290745777283;-0.43522897101304214;0.3860507424957056;-0.4557100311395074;0.5971423875890804;1.0000838066009046
62.104398;1.0909853345806262;0.4165976685939224;0.3819506263097596;-0.5007450702531804;-0.4590759815892804;1.0795134887909026;0.9999928948323292;9.999726741417339;0.41674361457353115;-0.435229074499424;-0.4352289708169795;0.386050829615217;-0.4557100309220117;0.5971425616320127;1.0000813171648129
62.114398;1.0909860383854375;0.4165979896521848;0.38194998660416035;-0.5007450717182397;-0.4590759821434829;1.0795105803444123;0.9999914273811775;9.999699260665789;0.41674323022856535;-0.43522907436970204;-0.4352289706336269;0.3860509217935205;-0.4557100306707523;0.597142790254044;1.0000786885306734
62.124398;1.0909866985421734;0.41659827323445975;0.38194934442713346;-0.5007450731472597;-0.45907598264074867;1.0795076306846616;0.999989870721426;9.999672070338372;0.41674279661481556;-0.4352290741890709;-0.4352289704636606;0.3860510205591609;-0.4557100303860805;0.5971430757153964;1.0000759253281615
62.134398;1.0909873030425024;0.41659851772472806;0.38194869709437435;-0.5007450745381944;-0.4590759830787346;1.0795046436745095;0.9999882329479081;9.999645155337843;0.41674231572388953;-0.43522907395779065;-0.43522897030790814;0.38605112710235984;-0.4557100300688462;0.5971434213715425;1.000073028738343
62.144398;1.0909878416028134;0.41659872183361524;0.3819480421002289;-0.500745075889661;-0.45907598345566547;1.0795016238441608;0.9999865195720681;9.999618509449874;0.4167417891000242;-0.43522907367627506;-0.4352289701666414;0.3860512421384968;-0.45571002971959024;0.5971438296510595;1.0000699967957347
62.154398;1.0909883052061047;0.416598883830576;0.38194737787723804;-0.5007450772012166;-0.45907598377012393;1.079498575585325;0.9999847339779957;9.999592137029518;0.4167412175887353;-0.435229073345243;-0.43522897003980127;0.3860513658289196;-0.45571002933821764;0.5971443008861768;1.0000668268097828
62.164398;1.0909886859574645;0.4165990015056695;0.3819467039194284;-0.5007450784731029;-0.45907598402073785;1.0794955019609604;0.9999828784571535;9.999566051214098;0.4167406017952716;-0.43522907296544117;-0.4352289699273819;0.3860514978554121;-0.45571002892433393;0.5971448334031633;1.0000635181465347
62.174398;1.0909889775813615;0.41659907267318147;0.381946020565459;-0.5007450797057252;-0.4590759842061737;1.079492404997159;0.9999809547834773;9.999540262364537;0.416739942277166;-0.43522907253739906;-0.43522896982950293;0.3860516373899114;-0.45571002847777686;0.5971454244289036;1.0000600736583847
62.184398;1.090989176064871;0.4165990956760009;0.38194532890908517;-0.5007450808996748;-0.4590759843253926;1.079489286714388;0.9999789644043727;9.999514766517516;0.4167392390076497;-0.4352290720614396;-0.4352289697464145;0.38605178310947913;-0.4557100279988295;0.59714607093472;1.0000565003933735
62.194398;1.0909892800477097;0.4165990701967854;0.3819446309795088;-0.5007450820561001;-0.45907598437787234;1.079486149564023;0.9999769091879138;9.999489551470422;0.4167384912968989;-0.43522907153777884;-0.43522896967825353;0.386051933553539;-0.45571002748805917;0.5971467699538552;1.0000528095028764
62.204398;1.0909892900142817;0.41659899785489735;0.38194392975544006;-0.5007450831768293;-0.4590759843637186;1.079482996549016;0.9999747929899336;9.999464611701491;0.4167376985216657;-0.43522907096662605;-0.4352289696247025;0.38605208754167963;-0.4557100269462264;0.5971475187546824;1.0000490148077477
62.214398;1.0909892065112223;0.416598881443757;0.38194322842752937;-0.5007450842643618;-0.459075984283604;1.0794798323353334;0.9999726225370195;9.999439950746268;0.4167368603738925;-0.43522907034837743;-0.43522896958499124;0.38605224399772525;-0.4557100263745266;0.5971483150384835;1.0000451313982466
62.224398;1.0909890289863517;0.4165987233037984;0.3819425295215832;-0.5007450853218196;-0.4590759841384046;1.0794766644318436;0.9999704065954563;9.999415576804253;0.41673597640280463;-0.43522906968379654;-0.4352289695580014;0.38605240128418117;-0.45571002577472486;0.5971491573921578;1.0000411748265312
62.234398;1.0909887563825156;0.41659852463618674;0.3819418348906543;-0.5007450863526954;-0.45907598392861854;1.0794735021437152;0.9999681540784533;9.999391503947662;0.4167350459122009;-0.43522906897382174;-0.4352289695423821;0.38605255688371304;-0.4557100251488876;0.5971500457696223;1.0000371597682993
62.244398;1.0909883891072831;0.41659828617411226;0.38194114634261206;-0.5007450873605507;-0.45907598365416835;1.079470354558004;0.999965872580838;9.999367752587943;0.41673406846380145;-0.4352290682190696;-0.4352289695367674;0.38605270769737837;-0.4557100244991602;0.5971509812042178;1.0000330981425598
62.254398;1.0909879308309574;0.41659800923592927;0.3819404660447104;-0.5007450883487209;-0.45907598331487076;1.0794672299928845;0.9999635689080741;9.999344348404904;0.41673304436541925;-0.43522906741973055;-0.4352289695397106;0.3860528505876136;-0.4557100238277402;0.5971519647742097;1.000028997832278
62.264398;1.0909873889382964;0.416597696389724;0.3819397964422516;-0.5007450893201187;-0.4590759829107571;1.0794641371432876;0.9999612507639074;9.999321326971609;0.41673197467603673;-0.4352290665759464;-0.4352289695493303;0.3860529828565704;-0.45571002313672393;0.5971529962567929;1.000024862267714
62.274398;1.0909867734667589;0.4165973512552893;0.3819391398569239;-0.5007450902773275;-0.45907598244175596;1.079461086638582;0.9999589274010997;9.999298732024489;0.41673086071044235;-0.43522906568808833;-0.43522896956337837;0.3860531025428388;-0.45571002242817893;0.597154073305399;1.0000206909306528
62.284398;1.090986095135764;0.4165969775107623;0.38193849803408386;-0.5007450912228228;-0.4590759819077627;1.0794580914255951;0.9999566092377927;9.99927659809457;0.41672970328103526;-0.4352290647568449;-0.43522896957988694;0.38605320854232167;-0.45571002170467506;0.5971551921815623;1.0000164814156556
62.294398;1.090985364042577;0.4165965781068072;0.381937872173532;-0.500745092159111;-0.45907598130949295;1.0794551661774836;0.9999543069353923;9.999254937133806;0.4167285022426205;-0.4352290637832291;-0.435228969597464;0.38605330033303703;-0.45571002096947755;0.5971563492242873;1.0000122317437823
62.304398;1.0909845899684996;0.41659615564579955;0.3819372633960856;-0.5007450930886341;-0.45907598064877886;1.079452326486386;0.999952029557154;9.999233738100262;0.416727256863883;-0.435229062768532;-0.4352289696148165;0.3860533773052841;-0.4557100202258985;0.5971575411351183;1.0000079405256306
62.314398;1.0909837823651978;0.4165957132840147;0.38193667295158673;-0.5007450940136889;-0.45907597992797117;1.0794495876608403;0.9999497831441834;9.999212965764547;0.41672596658235433;-0.4352290617144645;-0.43522896963043184;0.3860534384082149;-0.4557100194768117;0.5971587640127842;1.0000036056567283
62.324398;1.090982949054693;0.41659525494582617;0.3819361021092336;-0.5007450949366566;-0.4590759791494274;1.0794469639072326;0.9999475722514505;9.999192561848565;0.41672463119581654;-0.4352290606233774;-0.4352289696429075;0.38605348237047243;-0.45571001872527844;0.5971600127207357;0.9999992242283351
62.334398;1.0909820967835846;0.4165947850060243;0.381935551922521;-0.5007450958601034;-0.4590759783153459;1.0794444689888707;0.9999454035034051;9.999172458731747;0.41672325049578;-0.43522905949822804;-0.435228969651285;0.3860535081899047;-0.4557100179752215;0.5971612812562207;0.99999479381903
62.344398;1.0909812343817826;0.4165943078057029;0.3819350229122542;-0.5007450967863587;-0.45907597742790596;1.0794421173508808;0.9999432871240321;9.99915259567903;0.41672182419889575;-0.43522905834222264;-0.4352289696549452;0.386053515651595;-0.4557100172309633;0.5971625634352931;0.9999903134255386
62.354398;1.0909803739338295;0.41659382715927523;0.3819345150267483;-0.5007450977168582;-0.45907597648959164;1.0794399239032575;0.9999412351386743;9.999132923999504;0.41672035233841825;-0.4352290571582129;-0.4352289696533339;0.3860535052998238;-0.45571001649653387;0.5971638534077993;0.999985783590988
62.364398;1.0909795285260233;0.41659334640684564;0.3819340279875532;-0.5007450986517396;-0.4590759755029995;1.0794379030229617;0.9999392590408818;9.999113402157398;0.41671883540710897;-0.4352290559483069;-0.4352289696458651;0.38605347759264963;-0.4557100157755348;0.5971651459742509;0.9999812057862562
62.374398;1.090978710942481;0.41659286860133005;0.38193356170150133;-0.5007450995898989;-0.45907597447039117;1.0794360681429425;0.9999373696404009;9.9990939893641;0.4167172741856734;-0.4352290547141057;-0.4352289696319544;0.3860534320932217;-0.45571001507101494;0.5971664367226713;0.999976581023237
62.384398;1.0909779345133133;0.4165923962707849;0.38193311627038196;-0.5007451005293139;-0.45907597339376804;1.0794344313340436;0.9999355780646131;9.99907464128849;0.41671566970385227;-0.4352290534569811;-0.43522896961102325;0.3860533676027828;-0.45571001438511766;0.5971677221225911;0.9999719089808037
62.394398;1.0909772129525024;0.41659193166107084;0.38193269165432253;-0.5007451014674391;-0.4590759722749251;1.0794330026610603;0.9999338954792384;9.99905531391795;0.4167140229998958;-0.43522905217798036;-0.4352289695825387;0.38605328280577555;-0.4557100137189291;0.5971689992645323;0.9999671888753839
62.404398;1.0909765592922842;0.41659147766881444;0.3819322878965661;-0.5007451024015924;-0.4590759711152301;1.0794317905391615;0.9999323317306004;9.999035979403525;0.4167123345715858;-0.4352290508778562;-0.4352289695461251;0.3860531767210298;-0.45571001307283704;0.5971702653210457;0.9999624210653423
62.414398;1.0909759857536379;0.4165910380225028;0.3819319056743704;-0.5007451033292296;-0.4590759699155592;1.0794308034956903;0.9999308937828926;9.999016634627763;0.4167106041216469;-0.4352290495573876;-0.4352289695015915;0.3860530492141886;-0.4557100124470634;0.5971715177296301;0.9999576074200887
62.424398;1.0909755031378645;0.41659061639548733;0.38193154588525224;-0.5007451042482273;-0.4590759686762811;1.0794300516071145;0.9999295839377744;9.998997288590186;0.4167088307582095;-0.4352290482175474;-0.4352289694488297;0.3860529013360881;-0.45571001184176574;0.5971727548315655;0.9999527501611171
62.434398;1.0909751191999653;0.4165902158639791;0.3819312085468082;-0.5007451051573992;-0.45907596739745227;1.0794295454442668;0.9999283991039035;9.99897794309621;0.4167070134846203;-0.43522904685957015;-0.4352289693878457;0.3860527351531042;-0.4557100112569672;0.5971739760818809;0.9999478507870335
62.444398;1.0909748382559907;0.4165898392157823;0.3819308923429568;-0.5007451060569207;-0.45907596607930057;1.079429293452142;0.9999273326959268;9.998958584029753;0.41670515170916067;-0.4352290454850098;-0.43522896931893856;0.38605255373531344;-0.45571001069271966;0.5971751821035189;0.9999429104807785
62.454398;1.0909746621670429;0.41658948918484995;0.38193059504259147;-0.5007451069479214;-0.4590759647223668;1.0794293001650312;0.9999263781310571;9.998939191564423;0.41670324571740275;-0.43522904409535373;-0.43522896924268883;0.3860523611314469;-0.4557100101491095;0.5971763745877186;0.9999379309385704
62.464398;1.090974590738605;0.4165891681966751;0.3819303140320375;-0.5007451078313878;-0.4590759633273902;1.0794295662497935;0.9999255312302308;9.998919755148;0.4167012973739251;-0.43522904269167717;-0.43522896915961623;0.38605216182302116;-0.4557100096259941;0.5971775557906177;0.9999329145098871
62.474398;1.0909746208821132;0.4165888781908135;0.38193004667402297;-0.500745108707384;-0.45907596189546335;1.0794300906499876;0.999924790467422;9.998900269031028;0.4166993107384823;-0.43522904127505935;-0.4352289690698084;0.38605196008045994;-0.45571000912273196;0.5971787279392482;0.9999278647092438
62.484398;1.0909747455879029;0.41658862087835985;0.3819297905670612;-0.5007451095749582;-0.4590759604282507;1.0794308732861662;0.9999241559352083;9.998880722704403;0.4166972918035255;-0.43522903984705597;-0.43522896897292435;0.3860517593951831;-0.45571000863802935;0.5971798928306841;0.999922786442522
62.494398;1.0909749542634133;0.41658839797249336;0.38192954346193086;-0.5007451104323484;-0.459075958927988;1.0794319156910708;0.9999236280442712;9.998861109859247;0.41669524727066903;-0.43522903840955085;-0.4352289688684319;0.3860515621403458;-0.4557100081701923;0.5971810518167929;0.9999176845550909
62.504398;1.0909752345905461;0.4165882111311888;0.38192930317590656;-0.5007451112771715;-0.45907595739740226;1.079433218970937;0.9999232066954995;9.998841437062895;0.4166931835451961;-0.4352290369642386;-0.4352289687558172;0.38605136995183426;-0.45571000771771036;0.5971822060071511;0.9999125624672341
62.514398;1.090975573876258;0.41658806204794785;0.38192906808672217;-0.5007451121066672;-0.4590759558395655;1.079434780827938;0.9999228909224703;9.998821715413266;0.41669110668899917;-0.4352290355123303;-0.43522896863501703;0.38605118451908876;-0.4557100072794417;0.5971833564729391;0.999907422363967
62.524398;1.0909759587493002;0.41658795272763655;0.3819288376562883;-0.5007451129180938;-0.45907595425762765;1.0794365945723612;0.999922678316409;9.998801955993558;0.4166890224094368;-0.43522903405483676;-0.43522896850698983;0.3860510077422558;-0.4557100068544232;0.5971845044569154;0.9999022661063978
62.534398;1.0909763747742127;0.4165878855300776;0.3819286121244094;-0.5007451137089821;-0.4590759526546522;1.0794386508197324;0.9999225642178236;9.998782177229154;0.4166869356182753;-0.43522903259305756;-0.43522896837370334;0.3860508410444268;-0.455710006441959;0.5971856510417384;0.9998970961273582
62.544398;1.0909768073236594;0.4165878628487081;0.38192839145427804;-0.5007451144770237;-0.45907595103368637;1.0794409391146684;0.9999225414171773;9.99876240194944;0.416684850196634;-0.4352290311288636;-0.4352289682376366;0.3860506847887601;-0.45571000604166656;0.5971867962254819;0.9998919160981529
62.554398;1.0909772429516755;0.41658788679534825;0.3819281746309239;-0.5007451152197436;-0.4590759493978302;1.0794434480990784;0.9999226006052391;9.998742641356765;0.416682769270727;-0.4352290296648368;-0.4352289681015284;0.3860505383389446;-0.45571000565305536;0.5971879386106294;0.9998867315562749
62.564398;1.090977669566316;0.416587959200014;0.3819279600790279;-0.5007451159342347;-0.45907594775013527;1.0794461657224093;0.9999227311710894;9.998722888309302;0.4166806958361738;-0.43522902820414233;-0.4352289679682081;0.38605040032757476;-0.45571000527538696;0.5971890758823142;0.9998815503359413
62.574398;1.0909780747830928;0.4165880815981462;0.38192774632111526;-0.5007451166173011;-0.4590759460934996;1.079449079879367;0.9999229224473656;9.998703123411712;0.4166786330901794;-0.4352290267500079;-0.43522896784004395;0.38605026890138866;-0.45571000490801805;0.5971902050420108;0.9998763817187124
62.584398;1.0909784439250487;0.4165882549288952;0.3819275319872446;-0.5007451172657698;-0.4590759444305338;1.0794521784969346;0.9999231651485229;9.998683321265855;0.41667658424847576;-0.4352290253052132;-0.43522896771847597;0.3860501420937984;-0.45571000455052185;0.5971913223131798;0.9998712345017257
62.594398;1.0909787600559993;0.4165884792839331;0.38192731564384425;-0.500745117876482;-0.4590759427632733;1.0794554491759663;0.9999234514882982;9.998663455928861;0.4166745525889727;-0.4352290238719396;-0.43522896760425;0.3860500180123225;-0.4557100042024311;0.5971924228799502;0.9998661158752394
62.604398;1.0909790068785994;0.41658875415975877;0.38192709603831454;-0.5007451184460853;-0.45907594109302124;1.0794588784888777;0.9999237738074419;9.998643510327316;0.4166725417146006;-0.4352290224518717;-0.4352289674978904;0.38604989466363704;-0.455710003862989;0.5971935005950588;0.9998610323422653
62.614398;1.09097917199129;0.4165890788434775;0.38192687254193536;-0.500745118970804;-0.4590759394205796;1.079462451141699;0.9999241237734083;9.998623492185391;0.41667055533721437;-0.43522902104633776;-0.4352289673994966;0.3860497698982781;-0.4557100035313573;0.5971945484370328;0.9998559916151792
62.624398;1.090979247663804;0.4165894524086821;0.38192664510046515;-0.5007451194463644;-0.45907593774674327;1.0794661501844414;0.9999244930117547;9.998603448880717;0.41666859661808175;-0.43522901965642535;-0.4352289673082699;0.38604964161990474;-0.45571000320735217;0.5971955593337057;0.9998510031983795
62.634398;1.0909792298721297;0.41658987371066164;0.3819264137946401;-0.500745119868325;-0.4590759360728085;1.0794699579243787;0.9999248738924696;9.998583467859985;0.4166666676334541;-0.43522901828306815;-0.435228967222846;0.38604950794059667;-0.45571000289205893;0.5971965261592828;0.9998460774972094
62.644398;1.0909791178481183;0.4165903416644303;0.3819261785763316;-0.5007451202325912;-0.45907593440076305;1.0794738559243067;0.999925259923563;9.998563667924705;0.41666476969016264;-0.4352290169270555;-0.4352289671420142;0.3860493669429347;-0.45571000258767236;0.5971974411208202;0.9998412250275381
62.654398;1.0909789141758457;0.4165908556291041;0.3819259390167937;-0.5007451205356989;-0.4590759327331324;1.0794778236899478;0.9999256459484083;9.998544188875847;0.41666290443773113;-0.43522901558908833;-0.4352289670648886;0.3860492161748379;-0.455710002296715;0.5971982957079888;0.9998364560321813
62.664398;1.0909786236118562;0.41659141574937447;0.38192569425346584;-0.5007451207748747;-0.4590759310727068;1.0794818377630921;0.9999260275649182;9.998525174546192;0.4166610743726727;-0.43522901427013067;-0.4352289669907638;0.38604905284904417;-0.4557100020211814;0.5971990815486489;0.9998317796781929
62.674398;1.0909782505355425;0.4165920228997299;0.38192544345665097;-0.5007451209480048;-0.459075929422165;1.0794858734589585;0.999926400535674;9.998506755932674;0.4166592820899093;-0.4352290129718298;-0.4352289669190522;0.38604887477866867;-0.45571000176204024;0.597199790986926;0.9998272028460272
62.684398;1.090977797635404;0.4165926781665901;0.38192518622794147;-0.5007451210535102;-0.4590759277837025;1.0794899083591127;0.9999267619817528;9.998489042819386;0.4166575295747413;-0.4352290116964782;-0.4352289668491754;0.3860486807952785;-0.45571000151930346;0.5972004168661997;0.9998227299338932
62.694398;1.0909772667672069;0.41659338241877075;0.38192492282367635;-0.5007451210902252;-0.4590759261589065;1.0794939250026803;0.9999271118701024;9.998472123017356;0.416655818636021;-0.43522901044676304;-0.43522896678050094;0.38604847060675596;-0.455710001292479;0.5972009525954632;0.9998183639263502
62.704398;1.0909766594650077;0.41659413607599816;0.3819246547166366;-0.5007451210575012;-0.45907592454875507;1.0794979117987749;0.9999274524947608;9.998456073161574;0.4166541515610469;-0.435229009225705;-0.4352289667124608;0.38604824487997036;-0.4557100010808934;0.5972013927033866;0.9998141070964124
62.714398;1.0909759759219764;0.4165949389110167;0.3819243849127984;-0.5007451209555686;-0.45907592295373567;1.0795018616564025;0.9999277866785383;9.998440970554741;0.41665253071517333;-0.43522900803646675;-0.4352289666446098;0.3860480051349757;-0.45571000088366465;0.5972017329988528;0.9998099606367807
62.724398;1.0909752149247893;0.4165957902156384;0.38192411704701823;-0.5007451207857536;-0.45907592137434117;1.0795057694862982;0.9999281157000728;9.998426883488477;0.4166509577628531;-0.435229006881929;-0.43522896657646304;0.38604775268153274;-0.45571000069965373;0.5972019700883267;0.9998059240622998
62.734398;1.0909743756923094;0.4165966890713808;0.38192385400751905;-0.5007451205502982;-0.4590759198113951;1.0795096311451158;0.9999284375124098;9.998413848254831;0.4166494335743569;-0.4352290057645842;-0.43522896650731185;0.3860474873333422;-0.4557100005277603;0.5972021008258251;0.9998019953031922
62.744398;1.0909734584845394;0.4165976340794997;0.3819235976042678;-0.5007451202521106;-0.4590759182656907;1.0795134433124263;0.9999287461760238;9.998401865374452;0.4166479585315115;-0.4352290046867453;-0.4352289664362692;0.3860472072817299;-0.45571000036741055;0.5972021220552144;0.9997981717027115
62.754398;1.090972463217283;0.41659862304580614;0.3819233490755665;-0.5007451198946623;-0.45907591673764814;1.079517203133032;0.999929032812722;9.998390923246935;0.4166465328209399;-0.4352290036504622;-0.43522896636262787;0.3860469101157996;-0.45571000021867986;0.5972020307700083;0.9997944517440984
62.764398;1.090971389274028;0.41659965326127124;0.381923109417573;-0.5007451194817665;-0.4590759152276153;1.0795209091658993;0.9999292875374687;9.99838101942445;0.4166451567087007;-0.43522900265694253;-0.43522896628607827;0.38604659407884484;-0.455710000081994;0.5972018248396118;0.9997908367421126
62.774398;1.0909702367310004;0.416600721941297;0.38192287957020077;-0.5007451190170807;-0.4590759137365428;1.079524563251096;0.9999295006201628;9.998372160114627;0.4166438308813518;-0.4352290017060424;-0.4352289662065868;0.3860462588614397;-0.45570999995779354;0.5972015036407613;0.9997873309005434
62.784398;1.0909690067195126;0.41660182616211594;0.38192266050793566;-0.5007451185035106;-0.4590759122664836;1.0795281697780343;0.9999296618108576;9.998364353837852;0.41664255675466383;-0.43522900079637905;-0.4352289661245879;0.38604590557870283;-0.4557099998464258;0.5972010680333398;0.9997839390908504
62.794398;1.0909677009255556;0.41660296236176597;0.38192245303248956;-0.500745117943076;-0.4590759108205849;1.079531732150612;0.9999297593721762;9.998357612629865;0.41664133632468425;-0.4352289999257334;-0.43522896604135414;0.38604553624833476;-0.45570999974815507;0.5972005203694079;0.9997806645518688
62.804398;1.0909663207316624;0.41660412606773745;0.3819222576390638;-0.5007451173375864;-0.45907590940257237;1.079535250941817;0.9999297805290585;9.998351956041072;0.416640171551238;-0.435228999091256;-0.4352289659586981;0.38604515328389327;-0.45570999966300546;0.5971998649344153;0.9997775092835902
62.814398;1.090964866294308;0.4166053119573586;0.3819220747522833;-0.5007451166892731;-0.4590759080159158;1.0795387258991118;0.9999297136170193;9.998347404217306;0.4166390639527605;-0.43522899828984135;-0.435228965878432;0.38604475888807455;-0.45570999959058706;0.5971991080472866;0.9997744762127955
62.824398;1.0909633369312175;0.41660651387571607;0.38192190504088136;-0.5007451160005263;-0.4590759066630979;1.0795421587476524;0.9999295505598131;9.998343961857548;0.4166380147794481;-0.43522899751877564;-0.43522896580245773;0.38604435427109884;-0.4557099995302018;0.5971982574995712;0.9997715699037939
62.834398;1.0909617326153271;0.4166077249762261;0.3819217492087077;-0.5007451152733516;-0.45907590534540693;1.0795455537767713;0.9999292873840667;9.998341612993034;0.4166370250968567;-0.4352289967760715;-0.4352289657330955;0.38604393931496794;-0.4557099994810313;0.5971973220125787;0.9997687946153778
62.844398;1.0909600549503184;0.416608938264836;0.38192160742162506;-0.5007451145095415;-0.45907590406320914;1.0795489165435528;0.9999289230015512;9.998340319787202;0.41663609551217984;-0.4352289960605243;-0.43522896567301134;0.3860435129387569;-0.4557099994421329;0.5971963109610449;0.999766151385124
62.854398;1.0909583075115543;0.4166101474622211;0.38192147927836084;-0.5007451137113177;-0.45907590281628086;1.0795522520899379;0.9999284582015519;9.99834001500894;0.4166352261580607;-0.43522899537182075;-0.4352289656249374;0.3860430736130079;-0.45570999941224277;0.5971952338238979;0.9997636372228221
62.864398;1.0909564951179354;0.41661134756960233;0.3819213641962505;-0.5007451128815165;-0.45907590160400247;1.0795555636427268;0.9999278954323523;9.998340602627248;0.4166344167295693;-0.43522899471032517;-0.4352289655914581;0.3860426197013606;-0.4557099993895406;0.5971940994373847;0.9997612473652755
62.874398;1.0909546212882495;0.41661253468900555;0.38192126149561634;-0.500745112023143;-0.45907590042577245;1.079558852543682;0.9999272389016123;9.998341963187686;0.4166336661868351;-0.43522899407647786;-0.43522896557482155;0.3860421496182145;-0.45570999937158274;0.5971929158387662;0.9997589774763814
62.884398;1.0909526867527686;0.41661370570685713;0.3819211704920224;-0.5007451111390637;-0.4590758992816973;1.079562119184377;0.9999264937839817;9.998343953899461;0.41663297267478067;-0.43522899347056804;-0.435228965576659;0.3860416617545454;-0.4557099993554958;0.5971916903550464;0.9997568237306443
62.894398;1.0909506915562712;0.41661485811350357;0.38192109103518956;-0.5007451102320776;-0.45907589817283706;1.0795653642908312;0.9999256640517877;9.998346411683258;0.41663233389265053;-0.43522899289309264;-0.4352289655976457;0.38604115457162097;-0.45570999933835526;0.5971904290675961;0.9997547833267371
62.904398;1.090948636915357;0.4166159895378024;0.38192102397551353;-0.5007451093049046;-0.45907589710080654;1.079568590265083;0.999924750639688;9.998349165949296;0.41663174749915804;-0.43522899234499235;-0.43522896563754343;0.386040627047453;-0.4557099993173932;0.5971891361073332;0.9997528560780268
62.914398;1.0909465239867182;0.4166170972538683;0.38192097108922013;-0.5007451083599801;-0.4590758960672931;1.0795718016578524;0.9999237516389009;9.998352060098025;0.416631211419471;-0.43522899182727764;-0.4352289656957319;0.3860400788862229;-0.4557099992899271;0.5971878137410127;0.9997510438744244
62.924398;1.090944352924237;0.4166181782876324;0.3819209346328544;-0.5007451073992437;-0.4590758950738274;1.0795750041052024;0.9999226642550734;9.998354969380784;0.41663072419073177;-0.4352289913403751;-0.4352289657715406;0.38603951056784447;-0.4557099992533679;0.597186463286547;0.9997493483899395
62.934398;1.0909421238462682;0.4166192301230536;0.3819209167422009;-0.5007451064242485;-0.45907589412182104;1.079578202486189;0.999921487077272;9.998357804733104;0.41663028524032003;-0.435228990883875;-0.43522896586388604;0.3860389235577385;-0.4557099992054539;0.5971850859411995;0.9997477701514321
62.944398;1.0909398381875197;0.4166202512813327;0.381920918790279;-0.5007451054367172;-0.45907589321269;1.0795813991853305;0.9999202212603396;9.998360508643907;0.41662989468177347;-0.43522899045664903;-0.4352289659706845;0.38603831997130805;-0.45570999914445176;0.5971836829638416;0.999746309173771
62.954398;1.0909374993718397;0.41662124122443284;0.3819209407533537;-0.5007451044389705;-0.45907589234775953;1.079584594015548;0.9999188698306481;9.998363048046985;0.4166295525378444;-0.43522899005677107;-0.43522896608887396;0.386037701564018;-0.45570999906916226;0.5971822552933835;0.9997449657824484
62.964398;1.090935111986893;0.4166221997468263;0.3819209810286294;-0.5007451034337979;-0.45907589152796;1.079587786609816;0.9999174359197627;9.998365405881666;0.4166292579347696;-0.43522898968154006;-0.4352289662149246;0.38603706909079527;-0.45570999897898845;0.5971808029673666;0.9997437412549968
62.974398;1.0909326800646348;0.4166231263113114;0.381921037059078;-0.5007451024240354;-0.4590758907535794;1.079590978431181;0.9999159220270913;9.998367578415367;0.416629008725267;-0.4352289893279547;-0.4352289663452163;0.3860364224259823;-0.45570999887408;0.597179325471991;0.9997426379714404
62.984398;1.0909302057251191;0.41662401973446644;0.3819211058768339;-0.5007451014122657;-0.4590758900242497;1.0795941726162317;0.9999143308606031;9.998369581781944;0.41662880171724037;-0.4352289889929847;-0.4352289664763246;0.386035760670504;-0.4557099987552485;0.5971778231061073;0.9997416581859542
62.994398;1.0909276888083586;0.41662487850636915;0.38192118401015723;-0.5007451004007867;-0.459075889339164;1.0795973732239557;0.9999126663043588;9.998371455208268;0.4166286335327567;-0.43522898867355975;-0.4352289666053693;0.38603508178122353;-0.45570999862377265;0.5971762976714081;0.9997408019198162
63.004398;1.090925127833058;0.4166257017586798;0.3819212675035864;-0.5007450993915482;-0.4590758886973556;1.0796005839461653;0.9999109327719212;9.99837324690769;0.4166285013518663;-0.43522898836692414;-0.43522896672987316;0.38603438245562827;-0.4557099984811414;0.5971747517814692;0.9997400657447351
63.014398;1.0909225215772416;0.4166264899896479;0.38192135242638303;-0.5007450983858835;-0.4590758880978137;1.079603806186714;0.9999091330042955;9.998374995639823;0.41662840292383113;-0.4352289880712441;-0.4352289668468398;0.3860336588365342;-0.45570999832874853;0.5971731877096784;0.9997394434366881
63.024398;1.0909198696208848;0.41662724446544147;0.3819214356216538;-0.5007450973843236;-0.45907588753941186;1.0796070385350545;0.9999072670897251;9.998376730077482;0.4166283366762168;-0.43522898778565394;-0.43522896695204594;0.38603290739885815;-0.4557099981678882;0.5971716068937285;0.9997389279177642
63.034398;1.0909171717910477;0.4166279656673509;0.38192151533379026;-0.5007450963868033;-0.4590758870208427;1.0796102778952403;0.9999053339763028;9.99837847884634;0.4166283023990533;-0.4352289875096996;-0.43522896704036884;0.38603212535720277;-0.45570999799998013;0.5971700102240238;0.9997385125846622
63.044398;1.0909144283500394;0.41662865213197;0.3819215913555549;-0.5007450953934128;-0.4590758865406421;1.0796135209315543;0.9999033337839531;9.998380275850494;0.4166283014254157;-0.4352289872428538;-0.43522896710650666;0.38603131065554985;-0.4557099978265424;0.5971683982849361;0.9997381910288938
63.054398;1.090911640733252;0.41662930067318404;0.38192166501224273;-0.5007450944051228;-0.45907588609727457;1.079616765181535;0.9999012694436429;9.998382163433371;0.4166283360650405;-0.4352289869841141;-0.4352289671453392;0.38603046181676;-0.45570999764892856;0.5971667713059555;0.9997379560858959
63.064398;1.0909088114381398;0.41662990789520943;0.3819217394158781;-0.5007450934234786;-0.459075885689082;1.079620009090513;0.9998991471040297;9.998384192869743;0.41662840937997325;-0.43522898673157756;-0.43522896715208814;0.3860295778173417;-0.45570999746827684;0.5971651292775637;0.9997377999522445
63.074398;1.090905943235255;0.41663047152057003;0.38192181940264885;-0.5007450924497475;-0.45907588531423166;1.0796232514773263;0.999896975840297;9.998386419812196;0.4166285252118495;-0.4352289864825378;-0.4352289671224424;0.3860286580508821;-0.4557099972856316;0.5971634724040409;0.9997377158735071
63.084398;1.090903038398799;0.4166309902124324;0.3819219105079753;-0.5007450914846957;-0.45907588497113533;1.0796264919730474;0.9998947668768214;9.998388903732073;0.4166286877180172;-0.4352289862342384;-0.4352289670527058;0.3860277024366242;-0.45570999710193055;0.5971618015712344;0.9997376991453948
63.094398;1.0909000990813436;0.4166314626760546;0.3819220177312045;-0.500745090528755;-0.45907588465893323;1.079629731944382;0.9998925313722334;9.998391716760638;0.41662890074438463;-0.4352289859844607;-0.43522896694000834;0.3860267116214804;-0.45570999691808767;0.5971601183571686;0.9997377457855212
63.104398;1.0908971285489013;0.4166318875024505;0.3819221449851037;-0.5007450895820812;-0.45907588437734564;1.079632974639545;0.9998902779329896;9.998394952630928;0.4166291673806104;-0.43522898573142965;-0.4352289667821299;0.38602568697080086;-0.45570999673504975;0.5971584251634443;0.9997378506969696
63.114398;1.0908941311913147;0.41663226374629153;0.3819222948617411;-0.5007450886446806;-0.4590758841263596;1.0796362248210478;0.9998880121819623;9.998398724214399;0.4166294896531356;-0.43522898547355826;-0.43522896657706334;0.3860246302616484;-0.45570999655350203;0.5971567260039718;0.9997380079202357
63.124398;1.0908911111088269;0.4166325915524008;0.3819224685967605;-0.5007450877165369;-0.4590758839061267;1.0796394880276015;0.999885738439456;9.998403152394696;0.4166298684182077;-0.43522898520953546;-0.4352289663233285;0.38602354352391977;-0.4557099963736862;0.5971550267124891;0.9997382124389663
63.134398;1.0908880705055686;0.4166328723126673;0.38192266654026924;-0.5007450867975201;-0.4590758837166842;1.079642768800075;0.9998834615495374;9.998408354595044;0.41663030338506324;-0.4352289849385221;-0.43522896602083455;0.386022429178612;-0.4557099961954705;0.5971533341683933;0.9997384607445505
63.144398;1.0908850082661428;0.41663310804447845;0.3819228886119213;-0.500745085887329;-0.4590758835576446;1.0796460691441678;0.9998811864723623;9.99841444076551;0.4166307932506389;-0.43522898466026994;-0.4352289656710705;0.38602129005026714;-0.45570999601830403;0.5971516555784506;0.9997387497933073
63.154398;1.0908819187796792;0.4166333004791308;0.3819231344589414;-0.500745084985869;-0.4590758834281761;1.0796493895108532;0.9998789167221777;9.998421520752165;0.416631335954047;-0.4352289843752161;-0.4352289652765161;0.3860201290113921;-0.45570999584120925;0.5971499980075236;0.9997390762520139
63.164398;1.0908787918822203;0.41663345071685215;0.38192340340872083;-0.5007450840937206;-0.45907588332700566;1.0796527310166164;0.9998766545959993;9.998429708738453;0.41663192883906375;-0.4352289840843597;-0.43522896483994666;0.38601894847550766;-0.45570999566294146;0.5971483678635767;0.9997394369876522
63.174398;1.090875615056611;0.41663355968094157;0.3819236940648055;-0.5007450832120006;-0.4590758832524295;1.0796560956255683;0.9998744022162129;9.998439117901132;0.41663256882846306;-0.4352289837888528;-0.4352289643638186;0.38601775014740897;-0.45570999548208835;0.5971467699280429;0.9997398302959183
63.184398;1.0908723772030924;0.4166336286349086;0.38192400421617395;-0.5007450823417964;-0.45907588320242826;1.0796594846718268;0.9998721618003623;9.998449857897981;0.4166332530383222;-0.43522898348959116;-0.43522896384970855;0.3860165351574074;-0.4557099952971065;0.5971452066308647;0.9997402565931924
63.194398;1.0908690712140077;0.41663365898904964;0.38192433178664953;-0.5007450814836097;-0.4590758831747014;1.0796628986035282;0.9998699356553014;9.998462032520846;0.4166339795788346;-0.43522898318703573;-0.43522896329815614;0.38601530437005654;-0.45570999510634475;0.5971436791038831;0.9997407181588797
63.204398;1.0908656936972383;0.4166336516558556;0.38192467593629115;-0.50074508063694;-0.45907588316682824;1.079666337980069;0.9998677253889033;9.998475725132497;0.41663474764189096;-0.43522898288116896;-0.43522896270913164;0.38601405871486544;-0.45570999490799663;0.5971421888296717;0.9997412193318356
63.214398;1.0908622426740855;0.41663360652477116;0.38192503689232654;-0.5007450798002495;-0.4590758831769145;1.0796698038014587;0.9998655306731614;9.998490979655951;0.416635556767103;-0.43522898257139947;-0.43522896208267425;0.3860127995824067;-0.4557099947000675;0.5971407378300361;0.9997417676744074
63.224398;1.0908587146879014;0.41663352258576825;0.38192541485831716;-0.500745078971431;-0.45907588320418474;1.0796732965599662;0.9998633496550027;9.998507791139419;0.4166364059271895;-0.4352289822566301;-0.43522896141926515;0.3860115291899221;-0.4557099944805611;0.597139327908346;0.9997423739141179
63.234398;1.09085510301906;0.416633398681447;0.3819258096160082;-0.5007450781483651;-0.4590758832488179;1.0796768146924463;0.9998611806402726;9.998526105973786;0.41663729273826855;-0.4352289819357441;-0.43522896071990697;0.38601025033452846;-0.4557099942480249;0.5971379600968103;0.9997430495357392
63.244398;1.0908513976854053;0.4166332338998905;0.38192622090145795;-0.5007450773292947;-0.4590758833113979;1.0796803543591402;0.9998590229911609;9.998545834562991;0.4166382132936166;-0.43522898160802226;-0.43522895998596645;0.38600896543729585;-0.455709994002088;0.5971366347050858;0.9997438041890396
63.254398;1.0908475864371636;0.4166330274283988;0.3819266485863126;-0.5007450765131709;-0.4590758833925273;1.0796839111992222;0.9998568768233016;9.99856687429697;0.41663916275490825;-0.4352289812730379;-0.4352289592189498;0.38600767589928514;-0.4557099937432656;0.5971353518321577;0.9997446448430348
63.264398;1.0908436560821702;0.41663277864153647;0.3819270926413437;-0.5007450756997099;-0.4590758834926105;1.0796874815158268;0.9998547424584704;9.998589120619947;0.4166401359549183;-0.4352289809304687;-0.43522895842039083;0.3860063823632318;-0.4557099934721763;0.5971341114162431;0.999745576153333
63.274398;1.0908395934840742;0.41663248744764697;0.3819275530561459;-0.5007450748891016;-0.4590758836117014;1.0796910619647508;0.9998526202686931;9.998612463392181;0.41664112782724494;-0.4352289805799848;-0.43522895759196234;0.3860050852688597;-0.45570999318896044;0.597132912857775;0.9997466008283797
63.284398;1.0908353870196283;0.4166321544251237;0.38192802977895945;-0.5007450740820698;-0.4590758837492468;1.0796946496517617;0.9998505101797702;9.998636789311895;0.4166421335607624;-0.435228980221157;-0.43522895673593787;0.3860037850341364;-0.4557099928931165;0.5971317553072454;0.9997477195473592
63.294398;1.090831028387353;0.41663178086217717;0.3819285229503726;-0.5007450732801741;-0.45907588390383297;1.0796982425762118;0.9998484111513201;9.998661992380502;0.4166431483626198;-0.4352289798537204;-0.4352289558555488;0.38600248202801274;-0.45570999258379175;0.5971306380518633;0.9997489307775766
63.304398;1.09082651206483;0.4166313688544004;0.3819290331351266;-0.5007450724856041;-0.4590758840732204;1.0797018390522457;0.9998463222243559;9.998687981030617;0.41664416744231236;-0.4352289794779252;-0.4352289549543915;0.3860011767031475;-0.455709992260231;0.5971295600095071;0.9997502311921233
63.314398;1.0908218340483762;0.41663092122455175;0.3819295610942509;-0.5007450717007281;-0.4590758842546573;1.0797054363343463;0.9998442441250864;9.99871467809442;0.4166451865353094;-0.43522897909438013;-0.435228954035335;0.385999869706034;-0.455709991921709;0.5971285192169679;0.9997516165075956
63.324398;1.090816993283311;0.4166304415126013;0.3819301074083206;-0.5007450709279855;-0.4590758844451373;1.0797090292226956;0.9998421795214384;9.998742012770101;0.41664620253497425;-0.43522897870347693;-0.4352289531003507;0.38599856190738363;-0.45570999156736003;0.5971275130598809;0.9997530818398406
63.334398;1.0908119933108873;0.4166299342923225;0.38193067252133706;-0.5007450701698025;-0.45907588464143817;1.079712609903416;0.9998401328018651;9.99876990901993;0.4166472133966025;-0.4352289783051076;-0.43522895215120977;0.38599725445259403;-0.4557099911966531;0.5971265386008471;0.9997546219349689
63.344398;1.0908068411449978;0.4166294050324829;0.38193125713082704;-0.5007450694284201;-0.45907588484040096;1.0797161703614775;0.9998381103321876;9.99879828558091;0.4166482173242392;-0.4352289778992302;-0.43522895118996874;0.38599594863632636;-0.4557099908100007;0.5971255930117457;0.9997562321747303
63.354398;1.0908015447737374;0.41662885902779856;0.38193186225224585;-0.5007450687060035;-0.4590758850395094;1.0797197050907765;0.9998361199633707;9.9988270738374;0.41664921226548346;-0.43522897748654976;-0.43522895021894;0.3859946457803386;-0.4557099904088332;0.5971246744983957;0.9997579094910148
63.364398;1.0907961120416287;0.41662830048626187;0.3819324887934298;-0.5007450680046496;-0.4590758852370831;1.0797232103263181;0.9998341694437954;9.998856234130637;0.4166501958206382;-0.43522897706815855;-0.4352289492403765;0.38599334733818164;-0.4557099899951411;0.5971237828767333;0.9997596526213592
63.374398;1.0907905516073069;0.4166277327279925;0.38193313720910477;-0.5007450673260446;-0.45907588543197103;1.0797266809793808;0.9998322652504175;9.998885751484497;0.4166511652348084;-0.435228976644491;-0.4352289482561754;0.38599205484642674;-0.4557099895707493;0.5971229193617423;0.9997614621659766
63.384398;1.0907848739621366;0.41662715893018226;0.38193380722697884;-0.5007450666712807;-0.4590758856232539;1.0797301092802576;0.9998304124214968;9.998915620624464;0.4166521176829891;-0.43522897621482537;-0.43522894726785566;0.38599076963929113;-0.4557099891368667;0.5971220863035557;0.9997633398141753
63.394398;1.0907790906726345;0.4166265826630592;0.3819344972557242;-0.5007450660408923;-0.4590758858102644;1.079733486369526;0.9998286146576479;9.998945844273475;0.4166530506216723;-0.4352289757776172;-0.43522894627673747;0.38598949293174734;-0.45570998869420226;0.597121287130137;0.9997652874158144
63.404398;1.0907732126922824;0.4166260082308859;0.3819352041383651;-0.5007450654348868;-0.459075885992827;1.0797368047845883;0.9998268746317518;9.998976445310744;0.4166539618985275;-0.43522897533120075;-0.43522894528407885;0.38598822652565884;-0.45570998824333603;0.5971205261886997;0.9997673076473371
63.414398;1.0907672499069307;0.41662544092058285;0.3819359238209468;-0.5007450648529294;-0.45907588617132156;1.0797400592270294;0.9998251949414487;9.99900746666275;0.41665484985363066;-0.43522897487455386;-0.43522894429105186;0.38598697341372357;-0.45570998778514554;0.5971198082731314;0.9997694048986707
63.424398;1.090761211031394;0.41662488705425377;0.3819366521598252;-0.500745064294743;-0.45907588634637125;1.0797432456916258;0.9998235790695753;9.999038952624815;0.4166557133191121;-0.43522897440751424;-0.43522894329866557;0.3859857375851587;-0.4557099873211237;0.5971191378950917;0.9997715841620094
63.434398;1.0907551019364488;0.4166243536867525;0.3819373853785756;-0.5007450637603938;-0.45907588651840836;1.0797463606057267;0.9998220316350871;9.999070938808217;0.41665655127086915;-0.4352289739300098;-0.43522894230786957;0.3859845233496679;-0.455709986853244;0.5971185185358368;0.9997738493270273
63.444398;1.0907489250546945;0.416623847626971;0.3819381204336418;-0.5007450632501675;-0.4590758866873681;1.0797494003163601;0.9998205581073067;9.999103458384543;0.4166573624837696;-0.43522897344129435;-0.4352289413198032;0.38598333480105157;-0.4557099863832608;0.5971179518041023;0.9997762033138353
63.454398;1.0907426810184575;0.416623373961784;0.3819388551202195;-0.500745062764006;-0.45907588685265804;1.079752360837134;0.9998191641470688;9.999136545737453;0.4166581454490095;-0.4352289729401033;-0.43522894033570775;0.38598217549745323;-0.45570998591208195;0.5971174370997399;0.9997786494987863
63.464398;1.0907363691726928;0.41662293545869716;0.38193958777888987;-0.5007450623008729;-0.45907588701349333;1.0797552380773496;0.9998178551932928;9.999170239845519;0.41665889858478206;-0.43522897242509695;-0.4352289393566754;0.3859810482671434;-0.45570998543992325;0.5971169725992411;0.9997811925087042
63.474398;1.0907299874145615;0.4166225335269943;0.38194031711656845;-0.5007450618586465;-0.4590758871691828;1.079758028919286;0.9998166368909993;9.999204594872182;0.41665962074303214;-0.43522897189493603;-0.43522893838383964;0.3859799553131714;-0.45570998496675297;0.5971165564405105;0.9997838376163208
63.484398;1.0907235337011116;0.41662216924719886;0.38194104235796533;-0.5007450614345348;-0.4590758873189902;1.0797607328328078;0.9998155149035876;9.9992396843982;0.4166603115209738;-0.4352289713483769;-0.43522893741863633;0.3859788986081451;-0.4557099844922559;0.5971161871093631;0.999786589658318
63.494398;1.0907170077026727;0.4166218432340609;0.3819417633516404;-0.5007450610254871;-0.4590758874620134;1.0797633522308323;0.9998144932170352;9.999275588207738;0.41666097119228923;-0.435228970784468;-0.4352289364625641;0.38597788029120855;-0.4557099840158879;0.5971158636120214;0.9997894530555187
63.504398;1.0907104113898178;0.4166215550361223;0.38194248050919655;-0.5007450606285995;-0.4590758875972893;1.0797658915472663;0.9998135731302299;9.999312367136822;0.4166616006112297;-0.4352289702024234;-0.4352289355167862;0.3859769028175268;-0.4557099835374164;0.5971155853467639;0.9997924330463922
