time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.514398;1.0907037494446477;0.4166213030520787;0.38194319446729147;-0.5007450602417254;-0.459075887723831;1.079768356650367;0.9998127536847987;9.999350052444552;0.4166622008336462;-0.435228969601227;-0.43522893458219963;0.3859759687170035;-0.4557099830573063;0.5971153514973573;0.9997955366397223
63.524398;1.09069702955008;0.41662108482048305;0.38194390544735174;-0.5007450598639939;-0.4590758878406303;1.0797707540866452;0.9998120316047663;9.999388668269926;0.41666277239221006;-0.43522896897932806;-0.4352289336597856;0.38597508011127984;-0.45570998257662404;0.5971151607906575;0.999798771919346
63.534398;1.0906902614661858;0.4166208970566287;0.38194461307833205;-0.5007450594959061;-0.459075887946921;1.079773090296157;0.9998114011971819;9.999428256258415;0.416663315104955;-0.43522896833474917;-0.43522893275056646;0.3859742383976024;-0.4557099820965902;0.5971150115777221;0.9998021463847516
63.544398;1.0906834551791718;0.41662073542033645;0.3819453168762114;-0.5007450591389155;-0.4590758880426013;1.0797753718614533;0.9998108562063459;9.99946886646492;0.4166638285875387;-0.43522896766568664;-0.4352289318553537;0.38597344442529813;-0.4557099816182033;0.597114901530991;0.9998056659142932
63.554398;1.0906766204789273;0.41662059473175334;0.381946016305614;-0.5007450587947719;-0.4590758881284247;1.0797776047891532;0.9998103926732438;9.99951053508755;0.41666431254611985;-0.4352289669711992;-0.43522893097472487;0.3859726988630708;-0.4557099811424947;0.5971148272728187;0.9998093342042177
63.564398;1.0906697677426158;0.416620469918088;0.38194671011500836;-0.5007450584652012;-0.45907588820591166;1.079779792178481;0.9998100096862513;9.999553276643644;0.41666476639851435;-0.4352289662514923;-0.4352289301090351;0.38597200222611705;-0.45570998067111423;0.5971147844754412;0.9998131524681378
63.574398;1.0906629073099035;0.41662035665878405;0.38194739605229766;-0.5007450581518452;-0.4590758882770067;1.0797819333208176;0.9998097069768042;9.99959707568514;0.4166651888114437;-0.43522896550779294;-0.4352289292584965;0.3859713546492086;-0.4557099802061764;0.5971147683916894;0.9998171193984874
63.584398;1.0906560486682506;0.4166202511269743;0.38194807156859184;-0.5007450578560941;-0.4590758883435786;1.0797840246095705;0.9998094827259427;9.999641874255792;0.41666557782468217;-0.43522896474210154;-0.43522892842341815;0.3859707555361074;-0.455709979749205;0.5971147743228563;0.9998212310867023
63.594398;1.0906492018523484;0.41662014962493094;0.3819487346879782;-0.5007450575792097;-0.45907588840718494;1.0797860601720635;0.9998093347341308;9.999687574822808;0.41666593147332115;-0.4352289639568323;-0.43522892760410264;0.3859702033392478;-0.4557099793002879;0.5971147977829019;0.9998254817930514
63.604398;1.090642378907287;0.4166200487046878;0.3819493843303661;-0.5007450573227431;-0.45907588846895175;1.0797880323052975;0.9998092627259919;9.999734057441847;0.41666624838114746;-0.43522896315434895;-0.43522892680024544;0.3859696959623755;-0.45570997885824993;0.5971148347445207;0.9998298654071325
63.614398;1.090635592977114;0.4166199457763638;0.38195002025062036;-0.5007450570883686;-0.4590758885292619;1.0797899326003513;0.9998092680740194;9.999781197126447;0.41666652796583137;-0.435228962336696;-0.4352289260105992;0.385969231270851;-0.4557099784214051;0.5971148817630629;0.9998343764259051
63.624398;1.0906288569502736;0.41661983953992954;0.38195064253310573;-0.5007450568771538;-0.4590758885877543;1.0797917533383559;0.9998093517537082;9.99982887605254;0.41666677020498916;-0.4352289615056187;-0.43522892523351353;0.3859688070477179;-0.45570997798803975;0.5971149358572532;0.9998390102563206
63.634398;1.0906221834602254;0.41661972936822694;0.38195125081006776;-0.5007450566892481;-0.4590758886438456;1.0797934883883746;0.9998095136355967;9.999876992163312;0.416666975247976;-0.43522896066274835;-0.4352289244678055;0.38596842079553695;-0.4557099775564513;0.5971149948241058;0.9998437623701862
63.644398;1.0906155845764567;0.4166196142496486;0.38195184403439036;-0.5007450565241283;-0.4590758886972786;1.0797951330061883;0.999809752798918;9.999925462066232;0.4166671432205168;-0.4352289598097856;-0.43522892371322547;0.38596806977629194;-0.45570997712484496;0.597115057810747;0.9998486264556798
63.654398;1.0906090706044373;0.4166194924084385;0.3819524207612423;-0.5007450563808519;-0.45907588874845395;1.0797966828495318;0.9998100673157826;9.999974212753688;0.41666727411983345;-0.43522895894851005;-0.4352289229704767;0.3859677513500098;-0.45570997669122904;0.5971151253426894;0.9998535934613408
63.664398;1.0906026502321993;0.4166193616813572;0.38195297928234373;-0.5007450562581897;-0.4590758887984871;1.0797981338637521;0.9998104546746451;10.000023165643626;0.41666736777712926;-0.43522895808073064;-0.4352289222409077;0.38596746347081046;-0.4557099762533767;0.597115198618309;0.9998586528629123
63.674398;1.090596332420934;0.41661922016624325;0.38195351769023506;-0.50074505615455;-0.45907588884906525;1.0797994834258642;0.9998109131174822;10.000072225773936;0.41666742403659196;-0.435228957208315;-0.4352289215260955;0.385967204754799;-0.4557099758088264;0.5971152789728139;0.9998637944847171
63.684398;1.0905901275215317;0.41661906664703585;0.38195403420772345;-0.5007450560677139;-0.459075888902474;1.0798007307466366;0.9998114420729219;10.000121281920167;0.41666744272605155;-0.4352289563332134;-0.4352289208275952;0.38596697387168494;-0.4557099753549114;0.5971153682081144;0.9998690087846474
63.694398;1.0905840466471164;0.41661890056079265;0.3819545275217512;-0.5007450559948811;-0.459075888961696;1.0798018751236773;0.9998120419502972;10.000170206122194;0.41666742336908263;-0.435228955457366;-0.4352289201467735;0.3859667688929096;-0.4557099748890672;0.5971154686841575;0.9998742867050175
63.704398;1.090578100741817;0.41661872163933633;0.3819549965916783;-0.5007450559329342;-0.45907588902994556;1.079802913694103;0.9998127141091226;10.000218851019751;0.4166673651350042;-0.4352289545825814;-0.43522891948475606;0.38596658717709315;-0.4557099744092411;0.597115582671247;0.9998796198700565
63.714398;1.090572299992725;0.416618529789834;0.38195544012108856;-0.5007450558785802;-0.45907588910984487;1.079803841080977;0.9998134602094259;10.000267062848533;0.4166672669749557;-0.435228953710542;-0.43522891884270576;0.38596642528635516;-0.45570997391391843;0.5971157117411948;0.9998849998505938
63.724398;1.0905666535400484;0.41661832526193765;0.38195585628487394;-0.5007450558286347;-0.4590758892032457;1.0798046504695378;0.9998142813912303;10.000314707341827;0.41666712791185945;-0.4352289528429025;-0.4352289182220801;0.38596627865109256;-0.4557099734019885;0.597115856119981;0.9998904171092676
63.734398;1.0905611697871034;0.4166181083830748;0.3819562427956755;-0.5007450557803635;-0.4590758893117226;1.0798053344101115;0.9998151781667591;10.000361681374285;0.4166669474979529;-0.43522895198132583;-0.4352289176243998;0.3859661419119657;-0.45570997287280063;0.5971160140469616;0.9998958608207764
63.744398;1.090555857042727;0.4166178793133605;0.38195659720856723;-0.5007450557314767;-0.45907588943683963;1.0798058858119466;0.9998161509187465;10.0004079058279;0.41666672585039477;-0.43522895112752447;-0.43522891705094136;0.38596600979309403;-0.4557099723261563;0.5971161819293923;0.9999013189448208
63.754398;1.0905507234879253;0.41661763848193123;0.38195691738446175;-0.5007450556799625;-0.45907588957999856;1.0798062996672464;0.9998172004486271;10.000453318096296;0.416666463245988;-0.4352289502834437;-0.4352289165029609;0.38596587742059524;-0.4557099717621866;0.5971163552117434;0.9999067779226769
63.764398;1.0905457762607864;0.4166173867634657;0.3819572017469284;-0.5007450556241045;-0.45907588974228625;1.079806573151733;0.9998183271537898;10.000497863592614;0.41666616006302554;-0.43522894945150714;-0.4352289159820108;0.38596574023967917;-0.45570997118140566;0.5971165286541048;0.9999122223600271
63.774398;1.0905410211371906;0.41661712494055514;0.38195744904815104;-0.5007450555626723;-0.4590758899243633;1.079806703848273;0.9998195294478801;10.000541480970728;0.4166658169056501;-0.43522894863483685;-0.43522891548949183;0.38596559392597934;-0.4557099705848948;0.5971166957580993;0.9999176356955837
63.784398;1.090536463338734;0.41661685319098657;0.38195765798136544;-0.5007450554949521;-0.45907589012630506;1.0798066896720093;0.9998208040877105;10.000584095838029;0.41666543454851973;-0.43522894783727256;-0.4352289150258122;0.38596543422648427;-0.45570996997429986;0.5971168489378531;0.9999230017433979
63.794398;1.0905321080025847;0.4166165710416377;0.38195782706934867;-0.5007450554202084;-0.45907589034749846;1.0798065304873825;0.9998221483154753;10.000625627355516;0.4166650144380975;-0.4352289470630716;-0.4352289145900924;0.38596525683781285;-0.4557099693513769;0.5971169805411572;0.9999283060492302
63.804398;1.090527959817811;0.4166162778990863;0.38195795472059174;-0.5007450553371596;-0.45907589058656845;1.0798062283888596;0.9998235617502595;10.000665992803263;0.4166645593931343;-0.4352289463165601;-0.4352289141804364;0.3859650574887631;-0.4557099687174887;0.597117083261521;0.9999335365045451
63.814398;1.0905240221755987;0.41661597367518954;0.38195803944026113;-0.5007450552443999;-0.4590758908412978;1.079805786905679;0.999825046550512;10.000705107060881;0.41666407340370354;-0.4352289456018946;-0.4352289137945148;0.3859648323614166;-0.4557099680736696;0.5971171502975121;0.9999386825317021
63.824398;1.090520296246086;0.4166156586731283;0.38195808024214684;-0.5007450551410785;-0.45907589110847874;1.0798052106012486;0.9998266054558157;10.000742885036797;0.4166635612695234;-0.43522894492274644;-0.43522891343040515;0.385964578493323;-0.4557099674210649;0.5971171761788172;0.999943733597106
63.834398;1.0905167815819097;0.41661533319020727;0.3819580768208926;-0.5007450550267175;-0.45907589138385524;1.0798045043922941;0.9998282398517272;10.000779248584957;0.41666302860399446;-0.4352289442818436;-0.43522891308722006;0.3859642934845512;-0.45570996676120473;0.5971171574796963;0.9999486791762512
63.844398;1.0905134776513612;0.41661499779943656;0.381958029559656;-0.5007450549006022;-0.4590758916625618;1.0798036728139573;0.9998299496056475;10.000814137285042;0.4166624813232766;-0.43522894368078874;-0.43522891276498393;0.3859639748616942;-0.45570996609590253;0.5971170927154077;0.999953510134803
63.854398;1.0905103836345011;0.41661465383684815;0.38195793989831706;-0.5007450547616203;-0.4590758919398002;1.079802720710903;0.9998317329363509;10.00084751464954;0.41666192486029685;-0.4352289431203373;-0.4352289124639274;0.3859636201264053;-0.45570996542695624;0.5971169819815382;0.9999582192426436
63.864398;1.0905074971783262;0.4166143031518419;0.3819578107769066;-0.5007450546087014;-0.45907589221127626;1.0798016545905142;0.9998335859404885;10.000879360259963;0.4166613641884689;-0.43522894260070893;-0.43522891218408066;0.38596322753075063;-0.4557099647560755;0.5971168267915484;0.9999627996734859
63.874398;1.0905048146983152;0.4166139474543961;0.38195764662544207;-0.5007450544412712;-0.4590758924734899;1.0798004834744843;0.9998355035717633;10.000909662206023;0.4166608046036441;-0.4352289421216839;-0.4352289119255429;0.3859627967214653;-0.45570996408501885;0.5971166299268771;0.9999672436065847
63.884398;1.0905023334002162;0.41661358820892613;0.3819574528384124;-0.5007450542590557;-0.45907589272394006;1.0797992196110249;0.9998374803138373;10.000938422457237;0.41666025234411447;-0.43522894168268106;-0.43522891168873556;0.38596232862231505;-0.45570996341539904;0.5971163950576618;0.9999715425810833
63.894398;1.0905000520938304;0.4166132268981484;0.38195723499963663;-0.5007450540616921;-0.4590758929611753;1.0797978792124434;0.9998395086796562;10.000965661327164;0.41665971435035637;-0.43522894128310263;-0.4352289114744084;0.3859618246654927;-0.4557099627480734;0.5971161260541055;0.9999756883589358
63.904398;1.0904979689886842;0.41661286482143417;0.38195699852666437;-0.5007450538488368;-0.4590758931847113;1.0797964828266688;0.999841578332674;10.00099141189908;0.4166591973315389;-0.43522894092271464;-0.4352289112837336;0.3859612860710589;-0.4557099620827527;0.597115826287738;0.9999796737195088
63.914398;1.0904960799884782;0.41661250259072197;0.38195674892981735;-0.500745053620263;-0.4590758933947968;1.0797950540708072;0.9998436774887934;10.001015712121804;0.41665870698924506;-0.43522894060148726;-0.4352289111182468;0.38596071367970364;-0.4557099614182903;0.5971154986361661;0.999983492946966
63.924398;1.0904943800760771;0.4166121398144109;0.38195649173069396;-0.5007450533755815;-0.45907589359201456;1.079793616715095;0.9998457944223113;10.001038596277585;0.41665824805513524;-0.43522894031897547;-0.4352289109795554;0.3859601080987291;-0.4557099607533604;0.5971151462128828;0.9999871411004371
63.934398;1.090492864934554;0.4166117750227716;0.3819562316036528;-0.5007450531141704;-0.45907589377694374;1.0797921924772018;0.9998479173381235;10.001060083159478;0.4166578248954672;-0.4352289400738179;-0.43522891086912535;0.3859594697469129;-0.45570996008692655;0.5971147727583435;0.9999906129820936
63.944398;1.0904915315970565;0.41661140634286276;0.38195597183550795;-0.5007450528355207;-0.4590758939501423;1.0797907997711025;0.9998500333229869;10.001080172817753;0.41665744175276703;-0.4352289398637146;-0.43522891078803905;0.38595879896556;-0.45570995941853676;0.5971143821944906;0.9999939029197119
63.954398;1.0904903791203735;0.41661103270703054;0.3819557148280958;-0.5007450525395206;-0.4590758941122504;1.0797894525560796;0.999852128482041;10.001098859077958;0.416657102452121;-0.4352289396859874;-0.4352289107365596;0.3859580963350143;-0.4557099587487049;0.5971139779823302;0.9999970049124091
63.964398;1.0904894075534763;0.41661065430199934;0.3819554627281737;-0.5007450522263655;-0.45907589426384743;1.0797881605123676;0.9998541901298258;10.001116141547929;0.4166568100922798;-0.43522893953833763;-0.4352289107137793;0.3859583626828972;-0.4557099580789255;0.5971142092806552;0.999999913131185
63.974398;1.0904886151949857;0.41661027229372516;0.3819552173078791;-0.5007450518962578;-0.4590758944051044;1.079786930469797;0.9998562091807588;10.001132027439557;0.4166565668276184;-0.4352289394191527;-0.43522891071766734;0.3859575985914337;-0.4557099574112828;0.597113785888893;1.000002622866614
63.984398;1.0904879975561768;0.4166098885212504;0.3819549797243715;-0.5007450515493314;-0.4590758945355044;1.0797857668155302;0.9998581806960272;10.001146531934815;0.4166563738870563;-0.4352289393274395;-0.43522891074546544;0.38595680417102013;-0.4557099567480595;0.5971133564755614;1.0000051312112799
63.994398;1.090487548535846;0.4166095050430979;0.381954750841165;-0.5007450511859339;-0.4590758946537835;1.079784670370683;0.9998601024278964;10.00115968153598;0.4166562319753322;-0.43522893926284767;-0.4352289107941725;0.38595597954847355;-0.4557099560913714;0.5971129237713303;1.0000074370550602
64.004398;1.0904872615262406;0.41660912374586606;0.3819545317498843;-0.5007450508068555;-0.4590758947580175;1.0797836378582661;0.9998619724772747;10.001171519042963;0.4166561419135026;-0.4352289392257708;-0.4352289108609291;0.38595512532501564;-0.45570995544310033;0.5971124923608584;1.000009540741622
64.014398;1.0904871297005432;0.4166087465666003;0.38195432432329873;-0.5007450504130584;-0.4590758948457475;1.0797826627921945;0.9998637882916916;10.001182109320716;0.4166561052620389;-0.43522893921736155;-0.4352289109432514;0.385954242544483;-0.4557099548052989;0.5971120696378452;1.0000114444190147
64.024398;1.090487145751178;0.41660837586355626;0.3819541315010572;-0.5007450500051497;-0.45907589491440043;1.079781736386406;0.9998655476049838;10.001191534185155;0.4166561243009842;-0.43522893923913414;-0.43522891103921835;0.3859533326399966;-0.45570995418058274;0.5971116648173307;1.0000131527437641
64.034398;1.0904873018528185;0.41660801406388515;0.38195395656591563;-0.5007450495834502;-0.459075894961973;1.0797808476830009;0.9998672491664816;10.001199874808703;0.4166562012550726;-0.4352289392920441;-0.4352289111475833;0.3859523973286306;-0.45570995357230676;0.5971112875596005;1.000014672069913
64.044398;1.0904875908268972;0.41660766303707547;0.38195380223347053;-0.5007450491486513;-0.4590758949873403;1.0797799829763628;0.9998688925575884;10.001207211096059;0.41665633776115274;-0.43522893937584867;-0.43522891126776575;0.3859514381697165;-0.4557099529845494;0.5971109476202296;1.0000160091727148
64.054398;1.090488007520222;0.4166073239849777;0.3819536708706252;-0.5007450487020428;-0.4590758949898541;1.0797791259294822;0.9998704775456557;10.001213641891406;0.41665653514847484;-0.43522893948932007;-0.4352289113998233;0.38595045648820203;-0.4557099524215732;0.5971106544639079;1.0000171718554989
64.064398;1.0904885487063876;0.41660699748091484;0.38195356532368174;-0.5007450482453153;-0.459075894968618;1.0797782594484346;0.9998720028779561;10.001219292025166;0.4166567948575723;-0.4352289396308204;-0.43522891154431864;0.385949454034833;-0.45570995188693814;0.5971104163859894;1.0000181699140838
64.074398;1.0904892115038962;0.4166066834511371;0.38195348933281814;-0.5007450477806871;-0.45907589492217893;1.0797773672877997;0.9998734655264899;10.001224299692087;0.4166571183035551;-0.4352289397986513;-0.43522891170190053;0.3859484334995021;-0.45570995138318104;0.5971102401075333;1.0000190146573111
64.084398;1.090489991480077;0.41660638158560104;0.38195344729755304;-0.5007450473111049;-0.4590758948488035;1.0797764343785097;0.9998748612399426;10.001228801896199;0.4166575063767491;-0.43522893999123824;-0.43522891187280116;0.3859473983200648;-0.4557099509120723;0.5971101309757473;1.0000197179610877
64.094398;1.090490882021992;0.4166060919548338;0.3819534439221205;-0.5007450468399022;-0.4590758947468803;1.0797754473682302;0.9998761856427546;10.001232921467812;0.41665795913511117;-0.4352289402074209;-0.43522891205663705;0.3859463519348733;-0.45570995047467044;0.5971100932679579;1.0000202911549976
64.104398;1.0904918758953202;0.41660581507698247;0.3819534842630459;-0.5007450463702409;-0.45907589461519394;1.0797743951322132;0.9998774347852518;10.001236754092165;0.4166584757493436;-0.4352289404467339;-0.4352289122524827;0.38594529715034687;-0.45570995007143583;0.5971101305233562;1.0000207438656161
64.114398;1.0904929674447799;0.4166055514523333;0.3819535736817104;-0.5007450459050038;-0.4590758944529269;1.0797732679523375;0.9998786046654454;10.001240364483484;0.4166590545189845;-0.43522894070928414;-0.4352289124589512;0.38594423637944686;-0.45570994970277096;0.5971102460018228;1.0000210841284272
64.124398;1.0904941529375374;0.4166053012631326;0.3819537173111707;-0.5007450454469083;-0.4590758942595566;1.079772056105438;0.9998796903474808;10.001243797726778;0.416659693224073;-0.4352289409951512;-0.43522891267447245;0.3859431720903518;-0.4557099493693005;0.5971104428634655;1.000021319372198
64.134398;1.0904954287943158;0.41660506446183937;0.3819539194836252;-0.5007450449984843;-0.4590758940349194;1.0797707493141508;0.9998806858313489;10.001247089193956;0.4166603897982652;-0.43522894130378226;-0.4352289128978251;0.3859421065261559;-0.4557099490717007;0.5971107234874994;1.0000214562520702
64.144398;1.0904967896289293;0.4166048408190598;0.3819541834651079;-0.5007450445618968;-0.4590758937791382;1.0797693366911982;0.9998815848043774;10.001250259428344;0.4166611427178245;-0.43522894163380094;-0.43522891312837897;0.3859410413320939;-0.4557099488104817;0.5971110887318827;1.0000214993917134
64.154398;1.0904982279727256;0.41660462972933215;0.3819545114528453;-0.5007450441385783;-0.45907589349245453;1.0797678067546506;0.9998823813511635;10.001253313533876;0.4166619508485539;-0.4352289419833889;-0.43522891336589803;0.3859399779913706;-0.45570994858575514;0.5971115383040778;1.0000214515232617
64.164398;1.0904997351706969;0.4166044302719377;0.38195490430192136;-0.5007450437292245;-0.45907589317537967;1.0797661480021035;0.9998830698027509;10.001256256249139;0.4166628129603478;-0.43522894235097787;-0.4352289136102741;0.3859389185673599;-0.4557099483970323;0.5971120715760201;1.000021315642059
64.174398;1.0905013019658196;0.4166042419286885;0.381955360655174;-0.5007450433345623;-0.4590758928288791;1.0797643493899696;0.9998836441967449;10.00125910000983;0.4166637272588032;-0.4352289427354983;-0.43522891386140833;0.38593786577695854;-0.4557099482432115;0.5971126878560072;1.0000210965281073
64.184398;1.090502919090958;0.41660406497053626;0.3819558764074062;-0.5007450429559948;-0.45907589245408215;1.0797624006406934;0.9998840984284544;10.001261858010473;0.41666469116627514;-0.4352289431360895;-0.43522891411931314;0.38593682244252797;-0.455709948122796;0.5971133864213097;1.000020800224443
64.194398;1.0905045783794156;0.41660389960623734;0.38195644532117434;-0.5007450425954838;-0.45907589205169763;1.0797602932654433;0.99988442660635;10.001264541531379;0.41666570133076236;-0.43522894355172714;-0.43522891438431227;0.38593579090212066;-0.45570994803423553;0.5971141666164042;1.0000204332103273
64.204398;1.0905062741473421;0.41660374507035797;0.3819570603264225;-0.5007450422550558;-0.45907589162167955;1.0797580213257143;0.9998846228665387;10.001267168744695;0.41666675396448943;-0.43522894398098677;-0.4352289146571182;0.3859347727707849;-0.45570994797602027;0.5971150278084242;1.0000200022332613
64.214398;1.0905080034814132;0.41660359961245963;0.38195771489378233;-0.5007450419362035;-0.4590758911636037;1.0797555811753803;0.9998846812997804;10.001269770812465;0.4166678453752472;-0.4352289444221404;-0.43522891493894506;0.38593376926893946;-0.4557099479465446;0.5971159693335842;1.0000195136273289
64.224398;1.090509764016519;0.4166034608249304;0.38195840410236864;-0.5007450416394126;-0.45907589067739957;1.0797529713987197;0.9998845960271999;10.001272381217206;0.41666897202851;-0.4352289448735028;-0.4352289152316807;0.3859327817965082;-0.4557099479442345;0.5971169906873176;1.0000189717330887
64.234398;1.090511551476097;0.41660332609500705;0.3819591248387804;-0.5007450413641281;-0.4590758901635085;1.0797501933158562;0.9998843607041006;10.00127501013204;0.4166701303776787;-0.4352289453335996;-0.43522891553769383;0.3859318121386868;-0.4557099479678977;0.5971180916432355;1.0000183777442841
64.244398;1.0905133596430039;0.41660319298211623;0.38195987513050345;-0.5007450411090689;-0.45907588962246604;1.0797472507723087;0.9998839681073854;10.001277624740732;0.41667131732238905;-0.4352289458010189;-0.4352289158594089;0.3859308620828211;-0.45570994801685705;0.5971192719442869;1.000017730565237
64.254398;1.0905151818068646;0.41660305907520534;0.38196065334724344;-0.5007450408724416;-0.4590758890547056;1.079744148373149;0.9998834109820436;10.0012801585238;0.41667253082838046;-0.43522894627435954;-0.4352289161991363;0.385929932763915;-0.4557099480908369;0.5971205307703487;1.000017028770196
64.264398;1.0905170123781915;0.4166029218837877;0.38196145752410515;-0.5007450406518582;-0.45907588846104525;1.079740889540935;0.9998826834362269;10.001282541791321;0.41667376974344417;-0.43522894675246576;-0.43522891655912566;0.3859290243816252;-0.4557099481898677;0.5971218663706389;1.0000162709206022
64.274398;1.090518847856516;0.41660277945038865;0.38196228475212407;-0.5007450404442786;-0.4590758878433001;1.0797374762464427;0.9998817810817826;10.001284719825655;0.4166750331203396;-0.43522894723457245;-0.4352289169415536;0.3859281364697956;-0.4557099483142509;0.5971232761812998;1.0000154546436346
64.284398;1.0905206855776186;0.4166026312822527;0.38196313111166785;-0.500745040246387;-0.4590758872043024;1.079733909312758;0.9998807001564868;10.001286648187472;0.41667631978090425;-0.4352289477201644;-0.4352289173484065;0.38592726831571794;-0.4557099484643655;0.5971247574379954;1.0000145768113173
64.294398;1.090522521214798;0.4166024787539683;0.3819639926174428;-0.5007450400552981;-0.45907588654757564;1.0797301883513168;0.999879438148815;10.00128828079749;0.416677628074572;-0.4352289482084839;-0.43522891778152434;0.3859264194134333;-0.45570994864039727;0.5971263072641754;1.000013634324952
64.304398;1.090524348773964;0.416602324758584;0.38196486673549657;-0.50074503986894;-0.4590758858770146;1.079726313254063;0.9998779960122434;10.001289556468175;0.41667895577669517;-0.43522894869781886;-0.4352289182426536;0.38592558997907017;-0.4557099488424113;0.5971279217637641;1.000012623485784
64.314398;1.0905261637056827;0.4166021731387447;0.38196575313908415;-0.5007450396856636;-0.45907588519660925;1.0797222866978615;0.9998763784177547;10.001290394305446;0.4166803001824601;-0.43522894918538446;-0.4352289187333942;0.38592478104065975;-0.45570994907071904;0.5971295958121197;1.000011538592239
64.324398;1.0905279658031135;0.41660202836751337;0.381966653164501;-0.5007450395037909;-0.45907588451032255;1.0797181145857677;0.9998745910931425;10.001290711439488;0.41668165809278196;-0.435228949667881;-0.43522891925543356;0.3859239939965886;-0.4557099493259879;0.5971313239643227;1.0000103722883649
64.334398;1.0905297590426668;0.4166018953536737;0.38196756884054467;-0.5007450393219037;-0.4590758838219864;1.079713804431289;0.9998726382641949;10.001290444895568;0.41668302562483867;-0.4352289501418249;-0.43522891981090644;0.3859232303125984;-0.45570994960915007;0.597133100756728;1.0000091174294807
64.344398;1.0905315490552767;0.4166017790078641;0.38196850209403854;-0.5007450391392289;-0.459075883135273;1.079709363855176;0.999870522446642;10.001289557944075;0.41668439815859604;-0.4352289506035513;-0.4352289204025119;0.3859224914812246;-0.4557099499214518;0.597134920564429;1.0000077683254767
64.354398;1.090533341624842;0.4166016835855181;0.381969454264226;-0.5007450389554006;-0.4590758824538148;1.0797048002076655;0.999868246398364;10.001288033012932;0.416685770664967;-0.43522895104938664;-0.435228921033229;0.38592177894336616;-0.4557099502642676;0.5971367781447716;1.0000063206861425
64.364398;1.0905351431585264;0.41660161228041276;0.3819704261773267;-0.5007450387700236;-0.45907588178105774;1.079700121013702;0.999865815318495;10.001285858996143;0.4166871381522685;-0.435228951476169;-0.4352289217057609;0.385921093946784;-0.4557099506387153;0.5971386692696455;1.0000047709084414
64.374398;1.090536960618974;0.41660156718718094;0.3819714185146473;-0.5007450385825436;-0.4590758811199111;1.0796953344539166;0.9998632375724691;10.0012830262406;0.4166884959504545;-0.43522895188182337;-0.43522892242251904;0.38592043737816334;-0.4557099510456749;0.5971405905775757;1.000003116554443
64.384398;1.0905388001918488;0.4166015493473665;0.38197243184871904;-0.5007450383923733;-0.45907588047266706;1.0796904493079225;0.9998605238633695;10.001279526880111;0.41668984000779996;-0.4352289522654664;-0.4352289231862521;0.38591980976425944;-0.4557099514859527;0.5971425386819067;1.000001358451524
64.394398;1.0905406668871156;0.41660155900799356;0.3819734662170054;-0.5007450381990827;-0.4590758798411849;1.0796854743722526;0.9998576857210978;10.001275350030754;0.4166911670101724;-0.4352289526271398;-0.4352289240002409;0.38591921149735786;-0.45570995196035885;0.5971445092862884;0.999999501314284
64.404398;1.0905425659531636;0.4166015960887265;0.3819745207431607;-0.5007450380025723;-0.4590758792270464;1.07968041781992;0.9998547343053349;10.0012704813931;0.4166924741167734;-0.43522895296755815;-0.4352289248676859;0.3859186430290381;-0.4557099524699224;0.5971464972713495;0.9999975518955289
64.414398;1.090544504028368;0.41660166057404086;0.38197559390763064;-0.5007450378031303;-0.4590758786315498;1.0796752866631774;0.9998516797643534;10.00126490509277;0.41669375877813114;-0.4352289532879392;-0.43522892579105094;0.38591810493201306;-0.4557099530157323;0.59714849752398;0.9999955176574146
64.424398;1.090546488417015;0.4166017529128944;0.3819766843017098;-0.5007450376013478;-0.45907587805562117;1.0796700860793154;0.9998485311959975;10.001258596647224;0.41669501902458583;-0.4352289535898858;-0.4352289267720972;0.38591759761133304;-0.45570995359816;0.5971505055449855;0.9999934063743844
64.434398;1.0905485256084084;0.4166018744207307;0.38197779108017177;-0.5007450373981452;-0.45907587749971873;1.0796648194015923;0.9998452975832245;10.001251519491186;0.41669625400224314;-0.43522895387534927;-0.4352289278124944;0.38591712068068534;-0.455709954216434;0.5971525178407674;0.9999912251660024
64.444398;1.0905506207346867;0.41660202753933023;0.3819789139398072;-0.5007450371949715;-0.45907587696370883;1.0796594894991753;0.9998419883798743;10.001243631224645;0.4166974641618491;-0.43522895414660967;-0.4352289289142544;0.3859166729227413;-0.45570995486912597;0.597154532400302;0.9999889798502138
64.454398;1.090552778167775;0.4166022159559791;0.38198005302218807;-0.5007450369937979;-0.4590758764468653;1.0796540993935992;0.9998386123353886;10.0012348891654;0.41669865079344903;-0.4352289544061091;-0.43522893007945274;0.3859162529245198;-0.45570995555489574;0.5971565486744236;0.999986675027856
64.464398;1.0905550017753742;0.41660244442656064;0.3819812086239096;-0.5007450367968127;-0.4590758759481216;1.0796486508012442;0.9998351770493409;10.001225254161763;0.416699815218302;-0.435228954656115;-0.43522893130937573;0.38591585921737154;-0.4557099562728944;0.5971585663823535;0.9999843142522884
64.474398;1.0905572930773375;0.4166027179601123;0.3819823805621433;-0.500745036606102;-0.4590758754664016;1.079643143970029;0.9998316912612507;10.001214693982254;0.4167009584360511;-0.4352289548986062;-0.43522893260360923;0.3859154898792973;-0.45570995702299083;0.5971605839134014;0.9999819005349015
64.484398;1.0905596483902773;0.41660304058648334;0.3819835675859;-0.5007450364234444;-0.45907587500068986;1.079637580495001;0.9998281667082076;10.00120318323326;0.4167020817505896;-0.435228955135554;-0.43522893395966444;0.3859151425244689;-0.45570995780577017;0.5971625979630275;0.9999794371701083
64.494398;1.0905620579925697;0.41660341478732504;0.3819847671340313;-0.5007450362501799;-0.4590758745498698;1.079631965673662;0.9998246174880676;10.001190702035293;0.41670318752497654;-0.4352289553689663;-0.4352289353735048;0.38591481468521643;-0.45570995862211855;0.5971646045932253;0.9999769284745649
64.504398;1.090564507524209;0.4166038419547809;0.3819859754646034;-0.5007450360872742;-0.4590758741126997;1.0796263086270816;0.9998210590204581;10.001177240712659;0.416704278968736;-0.43522895560039204;-0.435228936840347;0.385914504062272;-0.45570995947297777;0.5971666003212985;0.999974380102761
64.514398;1.0905669798309845;0.41660432284314486;0.3819871880032637;-0.5007450359356752;-0.45907587368796005;1.0796206212081203;0.999817507495914;10.001162809807132;0.41670535926327507;-0.4352289558304449;-0.43522893835489;0.38591420884708183;-0.45570996035935124;0.5971685826798613;0.9999717984961336
64.524398;1.0905694569619222;0.41660485752957876;0.3819883999481423;-0.5007450357965494;-0.4590758732745249;1.0796149159199953;0.9998139792403217;10.00114744290537;0.4167064309855762;-0.43522895605879613;-0.43522893991124134;0.38591392838782174;-0.45570996128191565;0.5971705509230683;0.9999691899989777
64.534398;1.090571921891339;0.41660544557204215;0.3819896072167218;-0.5007450356709651;-0.45907587287143353;1.0796092037474694;0.9998104902990035;10.001131192526486;0.41670749633433335;-0.4352289562846952;-0.4352289415028348;0.38591366334413224;-0.4557099622405625;0.5971725065955582;0.9999665607133913
64.544398;1.0905743587326218;0.416606086470012;0.381990807207711;-0.5007450355595656;-0.45907587247818826;1.0796034935009238;0.9998070562408178;10.001114125610707;0.41670855781032684;-0.43522895650771215;-0.4352289431222591;0.38591341481682634;-0.4557099632342587;0.597174453133913;0.9999639165241281
64.554398;1.0905767525478938;0.4166067797764761;0.3819919988806295;-0.5007450354626843;-0.4590758720949647;1.0795977927278604;0.9998036917624383;10.001096308158594;0.41670961854364996;-0.43522895672810025;-0.4352289447615435;0.3859131834013924;-0.45570996426080035;0.5971763947909798;0.9999612623570157
64.564398;1.090579090411108;0.4166075248757555;0.38199318236453145;-0.5007450353804461;-0.45907587172229125;1.0795921087076201;0.9998004099644799;10.00107778866457;0.4167106820102879;-0.4352289569464641;-0.4352289464128955;0.38591296882284853;-0.4557099653166868;0.5971783357887819;0.9999586013107192
64.574398;1.090581362258862;0.416608320806653;0.38199435869279985;-0.5007450353128069;-0.4590758713605775;1.0795864485159772;0.9997972216970423;10.001058609344078;0.41671175167551394;-0.4352289571631882;-0.4352289480690829;0.38591276998206064;-0.4557099663975784;0.5971802803192814;0.99995593473935
64.584398;1.0905835599915055;0.4166091662572799;0.3819955296111407;-0.5007450352597874;-0.45907587101005887;1.0795808192582794;0.999794135779641;10.001038829535835;0.4167128311056987;-0.4352289573783837;-0.4352289497235119;0.3859125852470791;-0.4557099674989638;0.5971822331511465;0.9999532637880022
64.594398;1.0905856755920107;0.4166100600753256;0.38199669682596105;-0.5007450352215745;-0.4590758706711433;1.0795752293509548;0.9997911600270752;10.001018522762033;0.41671392418521114;-0.43522895759243474;-0.43522895137016676;0.3859124127383343;-0.45570996861651797;0.5971841999242714;0.9999505911800113
64.604398;1.090587700014264;0.41661100194976913;0.38199786133648383;-0.5007450351983389;-0.45907587034476305;1.0795696888075714;0.9997883022661979;10.000997756945393;0.41671503488891315;-0.43522895780669607;-0.43522895300328884;0.38591225032328547;-0.4557099697461374;0.5971861866744003;0.9999479209827182
64.614398;1.0905896245668425;0.4166119921071181;0.38199902376245787;-0.5007450351901571;-0.4590758700322694;1.0795642076622558;0.9997855706591086;10.00097659493739;0.4167161668787926;-0.4352289580239092;-0.4352289546172592;0.38591209539572846;-0.45570997088416554;0.5971881993010038;0.9999452568097493
64.624398;1.0905914431255097;0.4166130302025868;0.3820001849724506;-0.5007450351972165;-0.4590758697349333;1.0795587957550772;0.9997829731045578;10.000955115625693;0.41671732327834343;-0.4352289582479079;-0.43522895620690644;0.3859119449036696;-0.4557099720278332;0.5971902437091019;0.9999426011128908
64.634398;1.0905931518745537;0.4166141145486689;0.38200134646498135;-0.5007450352199758;-0.4590758694536857;1.0795534645845126;0.9997805162591648;10.000933425963158;0.4167185065060696;-0.4352289584827482;-0.4352289577678312;0.38591179580949275;-0.4557099731752143;0.5971923259872672;0.9999399562617841
64.644398;1.0905947478606761;0.4166152419490099;0.38200251049448475;-0.5007450352588656;-0.45907586918926624;1.079548228121763;0.9997782045745456;10.000911654990999;0.4167197180423872;-0.4352289587320799;-0.43522895929620653;0.38591164545333007;-0.4557099743249576;0.5971944518609342;0.9999373261356943
64.654398;1.0905962290068003;0.41661640815581386;0.38200367968749327;-0.5007450353137896;-0.459075868942315;1.079543101912693;0.9997760395595039;10.000889944443308;0.41672095839223927;-0.4352289589990212;-0.43522896078827233;0.38591149154669024;-0.455709975476542;0.5971966259970404;0.9999347171437803
64.664398;1.0905975953210962;0.4166176089042317;0.3820048566329623;-0.5007450353841459;-0.4590758687134585;1.079538101149502;0.9997740198962225;10.000868443987331;0.41672222752341775;-0.43522895928615;-0.43522896224042645;0.38591133207846295;-0.4557099766306245;0.5971988519660126;0.9999321377555853
64.674398;1.0905988499909725;0.41661884079948;0.38200604381803477;-0.5007450354690891;-0.4590758685036927;1.079533237486663;0.9997721424936501;10.000847307483633;0.41672352532081836;-0.43522895959552854;-0.4352289636497206;0.3859111652465937;-0.4557099777889843;0.5972011326678702;0.9999295967456187
64.684398;1.0905999991144315;0.416620101429444;0.38200724331984814;-0.5007450355672045;-0.45907586831446245;1.079528516350255;0.9997704038919202;10.000826686819275;0.4167248512890634;-0.43522895992884275;-0.43522896501397096;0.38591098942246466;-0.4557099789543031;0.5972034706524347;0.999927102531201
64.694398;1.0906010503260255;0.416621388847036;0.3820084563258634;-0.5007450356760751;-0.4590758681471891;1.0795239373716798;0.9997688010162731;10.00080672538535;0.41672620389816234;-0.43522896028753144;-0.4352289663315212;0.3859108029590436;-0.4557099801297558;0.5972058681565174;0.9999246639406316
64.704398;1.0906020121026998;0.4166227010434077;0.382009683493404;-0.5007450357925481;-0.4590758680029477;1.0795194976751015;0.9997673306348278;10.000787554926362;0.4167275806897271;-0.43522896067270284;-0.43522896760095037;0.38591060387156717;-0.45570998131821827;0.5972083268252791;0.9999222898619436
64.714398;1.0906028940848842;0.4166240356948197;0.3820109261751237;-0.500745035913333;-0.45907586788227195;1.0795151960070528;0.999765988786707;10.000769295191303;0.4167289791879083;-0.4352289610850084;-0.43522896882103435;0.3859103900481231;-0.4557099825216008;0.5972108469084995;0.9999199877170182
64.724398;1.0906037068103167;0.41662539017127476;0.38201218704291257;-0.5007450360354758;-0.4590758677847902;1.0795110355977304;0.9997647708727198;10.000752053252212;0.41673039775250564;-0.43522896152483326;-0.43522896999088684;0.3859101599806018;-0.45570998374086413;0.5972134265179205;0.9999177624717106
64.734398;1.09060446032503;0.4166267616886582;0.3820134694447655;-0.5007450361565303;-0.4590758677092688;1.0795070233642527;0.9997636715604675;10.000735922634744;0.41673183555187504;-0.43522896199262767;-0.43522897110970515;0.38590991325177404;-0.45570998497632453;0.5972160620025845;0.9999156163402186
64.744398;1.090605162993208;0.41662814720894753;0.3820147767175185;-0.5007450362743193;-0.4590758676540655;1.0795031662994123;0.9997626851193878;10.00072098529133;0.4167332917211986;-0.4352289624888706;-0.4352289721763819;0.3859096503908946;-0.4557099862276838;0.5972187488530734;0.9999135492758642
64.754398;1.0906058209462508;0.4166295433000147;0.38201611222549703;-0.500745036386642;-0.45907586761728897;1.0794994695168847;0.9997618062771271;10.000707314041989;0.4167347647963636;-0.4352289630137739;-0.4352289731895658;0.385909372183812;-0.4557099874938934;0.597221482444799;0.9999115604543329
64.764398;1.0906064383273135;0.41663094635015435;0.3820174792541268;-0.5007450364912795;-0.45907586759699504;1.0794959375081983;0.999761029797213;10.00069496879643;0.41673625287457183;-0.4352289635672642;-0.4352289741479917;0.3859090791157689;-0.4557099887731938;0.5972242590421794;0.9999096499433836
64.774398;1.0906070187391568;0.41663235284333794;0.38201888041175197;-0.5007450365863755;-0.45907586759181906;1.0794925763550853;0.9997603490622681;10.000683992816557;0.4167377538473967;-0.43522896414920553;-0.4352289750508426;0.38590877149237973;-0.4557099900635193;0.5972270764101564;0.9999078195188036
64.784398;1.0906075658835455;0.4166337596208372;0.382020317391379;-0.5007450366707192;-0.45907586760145075;1.0794893946872048;0.9997597562223339;10.0006744177521;0.4167392653099744;-0.43522896475940903;-0.43522897589785886;0.3859084494925212;-0.45570999136330576;0.5972299331416131;0.999906071909948
64.794398;1.0906080817775907;0.4166351640981475;0.38202179097726713;-0.5007450367433276;-0.4590758676266294;1.0794864026321895;0.999759243703193;10.000666262093564;0.41674078446758467;-0.43522896539749706;-0.43522897668893445;0.38590811281910603;-0.4557099926722296;0.597232827219307;0.999904408688762
64.804398;1.0906085652304636;0.41663656387446096;0.3820233006398546;-0.5007450368029767;-0.4590758676687921;1.0794836097006077;0.9997588041897043;10.000659515225905;0.4167423082157981;-0.4352289660628594;-0.43522897742373956;0.3859077606708296;-0.4557099939910712;0.597235754903297;0.9999028285425419
64.814398;1.0906090130103427;0.41663795586588787;0.38202484441890056;-0.5007450368484526;-0.4590758677295451;1.0794810228044542;0.9997584297016361;10.000654131407675;0.4167438331404095;-0.43522896675464356;-0.4352289781018755;0.38590739164804233;-0.45570999532072637;0.5972387106743197;0.9999013280486689
64.824398;1.0906094206565717;0.4166393359168444;0.38202641960738826;-0.5007450368788815;-0.45907586781028115;1.079478645168637;0.9997581124325611;10.000650044358448;0.4167453553456304;-0.43522896747174905;-0.43522897872316874;0.38590700337219286;-0.45570999666133877;0.5972416881080554;0.9998999046066636
64.834398;1.0906097808929447;0.41664069891917893;0.3820280234464323;-0.5007450368933903;-0.4590758679121911;1.0794764769155165;0.9997578463219478;10.000647186360936;0.4167468703895972;-0.4352289682128803;-0.4352289792876617;0.38590659288489454;-0.45570999801218526;0.5972446810419969;0.9998985586812378
64.844398;1.0906100837349824;0.41664203895534074;0.382029653419825;-0.5007450368905965;-0.45907586803656397;1.0794745167010205;0.9997576272539364;10.000645499561845;0.416748373675958;-0.4352289689765801;-0.43522897979567926;0.3859061576512562;-0.4557099993721237;0.5972476842939648;0.999897293884892
64.854398;1.0906103195085948;0.41664334986682805;0.38203130744477554;-0.5007450368686485;-0.4590758681850248;1.079472762453804;0.9997574522914382;10.00064493387237;0.41674986080105136;-0.43522896976120795;-0.4352289802483093;0.38590569620496046;-0.45571000074012374;0.5972506934288537;0.9998961154757608
64.864398;1.0906104808547024;0.41664462612189257;0.38203298388430995;-0.5007450368256159;-0.4590758683595809;1.079471211182248;0.9997573192523982;10.000645436912873;0.4167513270197743;-0.435228970564955;-0.43522898064769777;0.38590520839617326;-0.4557100021154037;0.5972537039283864;0.9998950279350047
64.874398;1.0906105620514506;0.4166458628241882;0.38203468137950913;-0.5007450367599126;-0.45907586856251675;1.0794698592328271;0.9997572270927041;10.00064695373543;0.4167527664962842;-0.4352289713858987;-0.43522898099666574;0.3859046953326067;-0.45571000349710533;0.5972567105502089;0.9998940327422564
64.884398;1.090610557059589;0.41664705504885907;0.3820363987573498;-0.5007450366706951;-0.4590758687959985;1.0794687029714918;0.9997571762796741;10.000649435525514;0.41675417248642077;-0.4352289722220477;-0.43522898129806825;0.38590415917567383;-0.4557100048840214;0.5972597076693011;0.9998931282421408
64.894398;1.0906104584508474;0.41664819789859703;0.382038134561981;-0.5007450365577879;-0.459075869061641;1.0794677390469767;0.9997571683248877;10.000652838346399;0.4167555382242335;-0.43522897307133823;-0.4352289815543867;0.3859036029091508;-0.45571000627463193;0.5972626905829658;0.9998923120610471
64.904398;1.0906102580131845;0.4166492872052541;0.3820398863515714;-0.5007450364210899;-0.4590758693605187;1.0794669636405347;0.99975720472412;10.000657110589433;0.41675685763276865;-0.43522897393181015;-0.43522898176753144;0.3859030297335414;-0.45571000766717973;0.5972656561531309;0.9998915836569952
64.914398;1.0906099474991544;0.4166503197775267;0.3820416508662564;-0.5007450362601721;-0.4590758696934773;1.079466371647117;0.999757285412654;10.000662181900287;0.4167581253500291;-0.43522897480197204;-0.43522898193874954;0.38590244243581845;-0.45571000905965175;0.5972686019883402;0.9998909447196231
64.924398;1.090609518612174;0.4166512932130731;0.3820434247154975;-0.5007450360743636;-0.4590758700613457;1.0794659574610808;0.9997574073036053;10.00066795882554;0.41675933621415034;-0.43522897568069224;-0.43522898206872274;0.38590184324774524;-0.45571001044956455;0.5972715255263938;0.9998903979194289
64.934398;1.0906089631964362;0.41665220582405443;0.3820452044725814;-0.5007450358630317;-0.4590758704647688;1.0794657168281472;0.9997575646856033;10.00067432908618;0.4167604849795267;-0.4352289765664086;-0.43522898215780886;0.38590123375960367;-0.45571001183359316;0.5972744237791023;0.9998899454766151
64.944398;1.0906082738298628;0.41665305658267676;0.3820469865429145;-0.5007450356258905;-0.45907587090375196;1.0794656482046103;0.9997577517791341;10.000681172332369;0.4167615666369668;-0.43522897745648764;-0.43522898220618716;0.38590061499867684;-0.45571001320769144;0.5972772933184345;0.9998895876606098
64.954398;1.090607444469053;0.41665384489905544;0.3820487676571144;-0.5007450353631755;-0.4590758713776579;1.079465752748662;0.9997579648181695;10.000688367689012;0.4167625768742038;-0.4352289783474306;-0.4352289822138596;0.38589998799460973;-0.4557100145677591;0.5972801307010238;0.9998893207210935
64.964398;1.090606471603449;0.41665457043406406;0.38205054542047506;-0.5007450350755417;-0.4590758718857551;1.0794660324913232;0.9997582019688521;10.000695800303697;0.4167635124302674;-0.43522897923563686;-0.4352289821807836;0.38589935415085125;-0.4557100159100289;0.5972829332417334;0.9998891361394687
64.974398;1.090605354956169;0.41665523324783016;0.3820523179706575;-0.5007450347640009;-0.45907587242742287;1.0794664878096696;0.9997584631182724;10.000703375284145;0.4167643712183129;-0.43522898011795424;-0.43522898210731203;0.3858987151772096;-0.45571001723106835;0.5972856989445274;0.9998890235158414
64.984398;1.0906040958087915;0.41665583432521597;0.38205408343807984;-0.5007450344300729;-0.4590758730019717;1.0794671169784602;0.999758750658326;10.000711019988918;0.4167651518530553;-0.4352289809916696;-0.4352289819945299;0.38589807295258727;-0.45571001852769466;0.5972884252341794;0.9998889744203525
64.994398;1.090602694064892;0.41665637589300963;0.38205584003863485;-0.5007450340758608;-0.45907587360869695;1.0794679182026898;0.9997590696628496;10.00071866251535;0.41676585305292774;-0.43522898185427256;-0.4352289818440938;0.3858974295671805;-0.4557100197968221;0.5972911077453121;0.9998889829956606
65.004398;1.0906011476066664;0.4166568609697142;0.38205758623724756;-0.5007450337038963;-0.4590758742471144;1.0794688908970194;0.9997594265201817;10.000726219841571;0.41676647354875623;-0.4352289827035632;-0.43522898165797635;0.3858967876497794;-0.45571002103553815;0.5972937405794579;0.9998890439683036
65.014398;1.0905994544227475;0.41665729264785045;0.3820593206494864;-0.5007450333166243;-0.4590758749169999;1.0794700348559534;0.9997598263030153;10.000733612663586;0.4167670120237118;-0.4352289835381975;-0.43522898143848276;0.38589615029027063;-0.45571002224150875;0.5972963178689238;0.9998891513045973
65.024398;1.0905976141172535;0.41665767370536905;0.3820610419660087;-0.5007450329155957;-0.45907587561828533;1.0794713485636154;0.9997602701655025;10.000740781765783;0.41676746685934646;-0.4352289843578583;-0.4352289811882699;0.385895520283572;-0.4557100234131692;0.59729883521204;0.9998892981051295
65.034398;1.0905956273416741;0.41665800654827023;0.3820627490213747;-0.5007450325010332;-0.4590758763510178;1.0794728271422855;0.9997607546213081;10.000747689190117;0.41676783630243824;-0.43522898516257436;-0.43522898091026774;0.38589489966297685;-0.45571002454956755;0.5973012905114504;0.9998894762599588
65.044398;1.0905934945342504;0.41665829356042255;0.38206444097482917;-0.5007450320722552;-0.45907587711526615;1.0794744612983385;0.999761273636267;10.000754305860713;0.41676811903597066;-0.4352289859520024;-0.43522898060748544;0.3858942898109528;-0.45571002565035884;0.5973036843535537;0.9998896763500653
65.054398;1.0905912151145467;0.4166585374574333;0.382066117332322;-0.5007450316284021;-0.45907587791092674;1.0794762380941192;0.999761821929965;10.000760596782706;0.4167683143908459;-0.4352289867254198;-0.43522898028267165;0.3858936916643448;-0.45571002671584426;0.5973060193756073;0.999889888440873
65.064398;1.0905887876955935;0.4166587407534165;0.38206777766852423;-0.500745031168819;-0.45907587873761624;1.0794781423037307;0.9997623966888811;10.000766519280036;0.41676842207248455;-0.43522898748209055;-0.43522897993826754;0.38589310580095487;-0.4557100277466413;0.5973082988815778;0.9998901024458359
65.074398;1.090586210744396;0.41665890475131395;0.3820694212738151;-0.5007450306931142;-0.459075879594514;1.0794801579489688;0.9997629972896426;10.000772034716793;0.416768442004196;-0.4352289882213805;-0.43522897957671014;0.3858925324864964;-0.4557100287432931;0.5973105259087238;0.9998903079441606
65.084398;1.0905834834341757;0.41665902953863193;0.3820710471878349;-0.500745030201099;-0.45907588048015646;1.0794822688151406;0.9997636240578153;10.00077711456024;0.41676837442039805;-0.4352289889426713;-0.43522897920058196;0.38589197198241365;-0.4557100297062979;0.5973127030969263;0.9998904941609428
