time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.094398;1.0905806069223205;0.4166591150657341;0.38207265474961977;-0.5007450296928425;-0.45907588139251027;1.0794844575939522;0.999764277172911;10.000781727937746;0.41676821993663493;-0.435228989645406;-0.4352289788124329;0.3858914250328809;-0.45571003063644366;0.5973148329731713;0.9998906503862011
65.104398;1.0905775850318191;0.41665916194497443;0.3820742437878523;-0.5007450291687797;-0.45907588232914626;1.079486706670182;0.9997649566825589;10.000785828187418;0.4167679796397206;-0.4352289903292547;-0.4352289784143674;0.3858908930438124;-0.45571003153489614;0.5973169180454349;0.9998907671814159
65.114398;1.090574424830035;0.41665917120750795;0.3820758142467677;-0.5007450286295905;-0.4590758832873177;1.079489000535687;0.9997656628796073;10.000789361969792;0.41676765500952456;-0.43522899099425094;-0.43522897800765764;0.38589037787319846;-0.4557100324028312;0.5973189603518629;0.999890837843597
65.124398;1.0905711374858549;0.4166591436101503;0.38207736622227534;-0.5007450280759874;-0.4590758842641123;1.0794913269270017;0.999766396120272;10.000792293782645;0.4167672475044372;-0.43522899164084383;-0.43522897759276935;0.38588988158208787;-0.45571003324099424;0.5973209613672742;0.999890859190417
65.134398;1.0905677379825933;0.4166590795647016;0.3820789001793507;-0.5007450275087973;-0.45907588525655674;1.07949367627178;0.9997671562631659;10.000794620469293;0.41676675877031893;-0.43522899226991596;-0.43522897716979453;0.38588940647133774;-0.4557100340495357;0.5973229227759499;0.9998908310461802
65.144398;1.0905642448552177;0.41666019034453694;0.3820815266945031;-0.5007449724560331;-0.4590758363213297;1.079496040706949;0.9997679421025624;10.000796368498824;0.41676619167875145;-0.435228992882826;-0.43522897673875444;0.38588895523868066;-0.45571003482805256;0.5973248468292165;0.9998907547572168
65.154398;1.090560680382297;0.41666005543912077;0.38208302611168526;-0.5007449718666581;-0.45907583733657187;1.0794984137474106;0.9997687513180327;10.000797584589463;0.4167655505656464;-0.43522899348141214;-0.4352289762996039;0.38588853072576085;-0.4557100355758322;0.5973267356682286;0.9998906323773321
65.164398;1.09055706865121;0.4166598871640852;0.3820845077966136;-0.5007449712706237;-0.4590758383598242;1.0795007905844711;0.9997695808151028;10.00079832388292;0.4167648404929533;-0.4352289940681455;-0.4352289758524131;0.3858881355615265;-0.45571003629237533;0.5973285904897602;0.9998904666848558
65.174398;1.09055343209455;0.4166596876410136;0.38208596924581906;-0.5007449706715166;-0.4590758393895166;1.0795031684063037;0.9997704267644291;10.000798638763964;0.41676406703202207;-0.4352289946465527;-0.4352289753977705;0.3858877725470523;-0.45571003697780443;0.5973304114855731;0.999890260578564
65.184398;1.0905497892945077;0.4166594593331434;0.382087405734463;-0.5007449700723493;-0.4590758404245006;1.0795055456158031;0.9997712846539549;10.000798572950753;0.4167632365044478;-0.435228995221382;-0.4352289749367543;0.3858874454056382;-0.45571003763273815;0.5973321985727319;0.9998900160804713
65.194398;1.0905461543330635;0.4166592052330138;0.38208881086591734;-0.5007449694755386;-0.45907584146396346;1.079507919505776;0.999772150074853;10.000798158448966;0.41676235593554567;-0.4352289957980688;-0.4352289744703001;0.38588715871222884;-0.4557100382580833;0.5973339516777221;0.9998897341237578
65.204398;1.0905425372401758;0.41665892884913264;0.3820901776250316;-0.5007449688835492;-0.4590758425074966;1.0795102855469123;0.9997730199640493;10.000797416027908;0.41676143313947916;-0.43522899638181467;-0.43522897399874855;0.38588691683232296;-0.45571003885535877;0.5973356702560799;0.9998894153200873
65.214398;1.0905389452072014;0.41665863346707366;0.38209149931579167;-0.5007449682992617;-0.4590758435553436;1.0795126399022434;0.9997738932343023;10.00079636225429;0.4167604768974139;-0.4352289969768647;-0.4352289735221838;0.3858867230613689;-0.455710039427046;0.597337352981326;0.9998890611019943
65.224398;1.090535382822211;0.4166583216963574;0.3820927697729851;-0.5007449677259017;-0.4590758446085902;1.0795149812948681;0.9997747697559437;10.000795021612708;0.4167594966704392;-0.4352289975862309;-0.4352289730410358;0.38588658004821125;-0.45571003997619247;0.5973389974132617;0.9998886742520838
65.234398;1.0905318508455193;0.4166579958601253;0.38209398302747605;-0.500744967166693;-0.45907584566908194;1.0795173101108189;0.9997756482081994;10.000793433310125;0.4167585023437125;-0.43522899821196;-0.43522897255623083;0.38588649095604693;-0.4557100405055881;0.5973405994900359;0.9998882581185233
65.244398;1.0905283457905406;0.4166576583975871;0.3820951333044676;-0.5007449666244096;-0.45907584673902824;1.0795196268825182;0.9997765252294358;10.000791641319458;0.4167575041029245;-0.43522899885575944;-0.4352289720691278;0.3858864597542957;-0.4557100410172844;0.5973421537523426;0.9998878152061933
65.254398;1.0905248620116046;0.41665731169205905;0.38209621556849266;-0.5007449661011452;-0.45907584782046085;1.0795219315186333;0.9997773965637111;10.000789676696762;0.4167565115211646;-0.4352289995194918;-0.4352289715816976;0.3858864901189426;-0.45571004151260136;0.597343654151567;0.9998873465163837
65.264398;1.09052139499866;0.4166569574357998;0.3820972260303424;-0.5007449655982542;-0.45907584891489406;1.0795242232308944;0.9997782575469136;10.00078754704;0.41675553247565134;-0.4352290002053538;-0.43522897109661857;0.3858865843239303;-0.455710041992534;0.5973450943922394;0.9998868516405447
65.274398;1.0905179430194902;0.4166565960867487;0.38209816231795973;-0.500744965116194;-0.4590758500235617;1.0795265009842294;0.999779101860729;10.000785234951712;0.41675457329760746;-0.4352290009158677;-0.43522897061684884;0.3858867433262059;-0.45571004245837454;0.597346468172393;0.9998863293122247
65.284398;1.0905145066754058;0.4166562273462444;0.3820990234173602;-0.5007449646545197;-0.4590758511480949;1.0795287641013265;0.9997799209416253;10.000782707518164;0.41675363932311305;-0.43522900165374573;-0.43522897014503903;0.385886967309755;-0.4557100429121934;0.5973477699960363;0.9998857777448954
65.294398;1.0905110883692672;0.41665585133904043;0.38209980944058164;-0.5007449642124293;-0.4590758522908648;1.0795310128965045;0.9997807054637463;10.000779936439315;0.41675273465798274;-0.4352290024215526;-0.4352289696833905;0.3858872558939027;-0.4557100433568541;0.5973489953252245;0.9998851931987981
65.304398;1.0905076925448365;0.4166554689072082;0.38210052095211544;-0.500744963789292;-0.4590758534545062;1.079533249252746;0.9997814474886126;10.0007769166359;0.4167518619873161;-0.43522900322109837;-0.4352289692340565;0.38588760853345694;-0.4557100437955478;0.597350139515276;0.999884568126655
65.314398;1.090504326539056;0.4166550808933331;0.38210115818820706;-0.5007449633845021;-0.4590758546409945;1.0795354771608165;0.9997821410758243;10.000773673106021;0.4167510230650158;-0.43522900405300535;-0.43522896879961653;0.38588802527517213;-0.45571004423134986;0.5973511974048871;0.9998838918338685
65.324398;1.090501001127072;0.4166546874335274;0.38210172111272295;-0.5007449629975;-0.4590758558511705;1.0795377033275135;0.9997827811380138;10.000770254174979;0.4167502191973002;-0.4352290049170993;-0.4352289683830639;0.38588850717624507;-0.4557100446672091;0.597352164305177;0.9998831532638457
65.334398;1.090497729840212;0.4166542874507804;0.3821022100357518;-0.5007449626286026;-0.4590758570852572;1.0795399371183023;0.9997833622857871;10.000766716659628;0.4167494513017688;-0.4352290058131574;-0.43522896798727534;0.3858890560617579;-0.4557100451060422;0.5973530367710572;0.999882343100415
65.344398;1.0904945284551715;0.4166538784954051;0.38210262603599093;-0.5007449622794312;-0.45907585834345854;1.0795421891573955;0.9997838784821228;10.000763120203487;0.41674871995085;-0.435229006740898;-0.4352289676144641;0.38588967408720115;-0.4557100455505099;0.5973538119599143;0.9998814539686334
65.354398;1.0904914142843165;0.41665345735168374;0.38210297110530106;-0.5007449619520279;-0.45907585962575403;1.0795444697237864;0.9997843233854521;10.00075953763308;0.41674802590137044;-0.43522900769922895;-0.4352289672659657;0.3858903635362715;-0.45571004600272397;0.5973544863436562;0.9998804804550425
65.364398;1.090488403510878;0.4166530209922639;0.38210324791261985;-0.5007449616476075;-0.4590758609316663;1.0795467885083638;0.9997846912766136;10.000756065715317;0.4167473706349475;-0.43522900868569336;-0.4352289669423157;0.3858911266148454;-0.45571004646431756;0.597355055503462;0.9998794201519121
65.374398;1.0904855092707317;0.4166525670614969;0.38210345931783796;-0.5007449613662045;-0.45907586226038255;1.0795491554297076;0.9997849777836596;10.00075282597119;0.41674675600533856;-0.43522900969669215;-0.43522896664339467;0.38589196498015876;-0.4557100469365788;0.5973555152184272;0.9998782744196274
65.384398;1.090482742444752;0.416652093733611;0.38210360791446435;-0.5007449611072046;-0.4590758636107045;1.079551581253303;0.9997851798387504;10.000749953946238;0.41674618328255425;-0.43522901072831555;-0.43522896636860087;0.385892879101674;-0.45571004742017523;0.5973558624067845;0.9998770472106334
65.394398;1.0904801129756916;0.416651599317164;0.3821036954562999;-0.500744960869896;-0.45907586498093694;1.079554077231983;0.9997852954974804;10.000747578963862;0.4167456526871474;-0.43522901177691337;-0.4352289661172643;0.38589386791722224;-0.45571004791476394;0.597356095267833;0.9998757421849181
65.404398;1.0904776303005237;0.4166510820152746;0.3821037223013874;-0.5007449606537875;-0.45907586636887326;1.079556653812089;0.999785323838466;10.000745809294317;0.4167451638166531;-0.4352290128389835;-0.43522896588910676;0.3858949292737526;-0.4557100484189966;0.5973562127630856;0.9998743607873567
65.414398;1.0904753029242296;0.41665053985203304;0.3821036874958317;-0.500744960458791;-0.459075867771657;1.0795593197230686;0.9997852645386912;10.000744730834644;0.41674471625307635;-0.4352290139109674;-0.4352289656841885;0.38589606065711457;-0.4557100489306899;0.5973562137804048;0.9998729031756103
65.424398;1.0904731374572314;0.4166499705738791;0.3821035894524283;-0.5007449602851312;-0.45907586918561283;1.0795620823845478;0.9997851173480201;10.000744409736207;0.41674430948502034;-0.43522901498924843;-0.4352289655023572;0.38589725918711393;-0.455710049446742;0.5973560971491291;0.9998713707723835
65.434398;1.0904711375748766;0.416649371772668;0.38210342633363087;-0.500744960133171;-0.45907587060643745;1.0795649484568348;0.9997848819254299;10.000744895628511;0.41674394216737054;-0.435229016070327;-0.43522896534293015;0.38589852114289835;-0.4557100499630776;0.5973558627912291;0.9998697679095863
65.444398;1.0904693034600408;0.416648741301762;0.38210319588029873;-0.5007449600032138;-0.45907587202961353;1.079567923489342;0.9997845587173484;10.000746224374177;0.4167436115962903;-0.4352290171511743;-0.43522896520507026;0.38589984227192087;-0.45571005047506286;0.5973555127034619;0.9998681008352716
65.454398;1.0904676326886786;0.41664807772629947;0.3821028953858083;-0.5007449598950896;-0.45907587345052714;1.0795710113853538;0.9997841504730186;10.000748412296986;0.4167433139510792;-0.43522901822936744;-0.43522896508830416;0.3859012185356431;-0.45571005097830936;0.5973550509513366;0.9998663754565806
65.464398;1.0904661226679393;0.4166473805422902;0.3821025222825331;-0.5007449598079465;-0.459075874864451;1.0795742140278761;0.9997836625293792;10.000751451415308;0.4167430449790905;-0.4352290193028503;-0.43522896499251285;0.38590264612176706;-0.45571005146946214;0.5973544826709086;0.9998645961319608
65.474398;1.0904647728731618;0.41664664972561877;0.3821020748506947;-0.5007449597405057;-0.45907587626675433;1.079577530835949;0.9997831018373761;10.00075531568073;0.4167428006939794;-0.4352290203697707;-0.435228964917674;0.3859041213373533;-0.4557100519464411;0.5973538127055834;0.9998627644695386
65.484398;1.090463585542967;0.4166458850720408;0.3821015522045474;-0.500744959691248;-0.45907587765314967;1.0795809590079732;0.999782476412805;10.000759958288397;0.4167425775506266;-0.4352290214286252;-0.4352289648638554;0.38590564083079837;-0.45571005240785056;0.5973530448576112;0.9998608779181536
65.494398;1.090462565182385;0.4166450863360558;0.38210095364379376;-0.5007449596584693;-0.45907587901997765;1.0795844949619233;0.9997817952062837;10.00076529614108;0.4167423719860527;-0.435229022478369;-0.4352289648312035;0.3859072012067933;-0.45571005285212723;0.5973521817133923;0.9998589307857417
65.504398;1.0904617166446071;0.41664425380883685;0.3821002781258868;-0.5007449596405427;-0.45907588036438407;1.0795881364429;0.9997810671806525;10.000771212327324;0.4167421800905897;-0.43522902351807247;-0.4352289648197488;0.3859087983047545;-0.45571005327740916;0.5973512245067886;0.9998569169131579
65.514398;1.090461043260454;0.4166433885037736;0.3820995241388152;-0.5007449596361017;-0.4590758816839296;1.0795918836082428;0.9997803006958037;10.000777578570672;0.4167419977474831;-0.43522902454623164;-0.4352289648293714;0.3859104273405931;-0.45571005368209955;0.5973501730310196;0.9998548310080186
65.524398;1.0904605477876905;0.416642491996612;0.3820986898798169;-0.500744959643966;-0.45907588297610574;1.079595737832774;0.999779504987557;10.000784265274426;0.4167418208992619;-0.4352290255605245;-0.43522896485985313;0.3859120837091024;-0.45571005406518084;0.5973490259012988;0.9998526693564442
65.534398;1.0904602338682334;0.4166415660993092;0.3820977736818835;-0.500744959663209;-0.4590758842385847;1.0795997005403537;0.9997786920709059;10.000791134610305;0.4167416455441024;-0.4352290265584833;-0.43522896491095997;0.38591376351223816;-0.455710054426125;0.597347781206377;0.9998504314254948
65.544398;1.09046010537301;0.41664061267511165;0.3820967746333851;-0.5007449596932986;-0.45907588546985034;1.0796037734667812;0.9997778764351741;10.000798044140105;0.4167414675190509;-0.4352290275383559;-0.4352289649830591;0.38591546376436525;-0.4557100547650606;0.5973464370450259;0.9998481209223976
65.554398;1.0904601652468804;0.416639633990022;0.3820956931874753;-0.5007449597337924;-0.4590758866692989;1.0796079581702003;0.9997770728017981;10.00080486566814;0.4167412828127481;-0.4352290284993092;-0.43522896507788034;0.38591718246376877;-0.4557100550830842;0.5973449918846029;0.9998457452474165
65.564398;1.0904604143299605;0.41663863305318255;0.382094531371206;-0.5007449597839344;-0.4590758878368054;1.0796122553676764;0.9997762942159175;10.000811491799274;0.41674108830671674;-0.43522902944109637;-0.4352289651982118;0.38591891819879093;-0.4557100553818909;0.5973434452961502;0.9998433138707368
65.574398;1.0904608501244775;0.41663761326539095;0.38209329244169293;-0.5007449598428879;-0.4590758889725516;1.0796166658020319;0.9997755517848534;10.000817828468765;0.41674088173581675;-0.4352290303636566;-0.435228965346736;0.38592066940290104;-0.4557100556627588;0.5973417990209782;0.9998408363025847
65.584398;1.090461466918658;0.4166365778135367;0.382091980215316;-0.5007449599103393;-0.4590758900771562;1.0796211903384354;0.9997748554977115;10.000823796980098;0.41674066118556;-0.43522903126699414;-0.4352289655252557;0.3859224339511463;-0.4557100559259727;0.597340057675971;0.9998383215208596
65.594398;1.0904622568583355;0.4166355297117785;0.382090598313239;-0.5007449599865844;-0.4590758911512912;1.079625828170164;0.9997742152129762;10.000829342033896;0.41674042532255373;-0.4352290321514873;-0.4352289657345265;0.38592420917643294;-0.45571005617112276;0.5973382284060228;0.9998357794544593
65.604398;1.0904632100721374;0.4166344723252748;0.3820891498078296;-0.5007449600720622;-0.45907589219500644;1.0796305757074507;0.999773641224687;10.000834429287394;0.4167401736286356;-0.43522903301806737;-0.4352289659742045;0.3859259919076942;-0.4557100563976137;0.5973363194953188;0.9998332215329088
65.614398;1.0904643145450394;0.4166334091971641;0.3820876376881668;-0.5007449601671755;-0.4590758932076376;1.0796354271045785;0.999773144091997;10.00083903146512;0.41673990585180043;-0.4352290338678416;-0.43522896624305707;0.3859277784895912;-0.4557100566049098;0.5973343389565106;0.999830659107581
65.624398;1.0904655576950857;0.4166323433148605;0.3820860653739365;-0.5007449602726072;-0.4590758941880923;1.0796403749116883;0.9997727338745835;10.000843113128532;0.41673962182150787;-0.4352290347018454;-0.4352289665396042;0.385929564764674;-0.45571005679253196;0.5973322937314307;0.9998281024415548
65.634398;1.0904669281561603;0.41663127706102415;0.38208443638220607;-0.5007449603893992;-0.45907589513511937;1.0796454103902489;0.9997724192575418;10.00084662123459;0.4167393220336238;-0.43522903552103;-0.4352289668625369;0.38593134613664354;-0.4557100569600294;0.5973301894086962;0.9998255617365537
65.644398;1.0904684158556623;0.41663021252895893;0.3820827537122785;-0.5007449605184394;-0.4590758960475915;1.0796505239876442;0.99977220749746;10.000849484123833;0.416739007497203;-0.43522903632588805;-0.4352289672108154;0.38593311802676294;-0.4557100571071263;0.5973280309405661;0.9998230487243761
65.654398;1.090470011700538;0.41662915136759887;0.3820810196589988;-0.5007449606598586;-0.4590758969246115;1.0796557060321386;0.9997721057289185;10.000851622412247;0.4167386785987455;-0.43522903711607946;-0.43522896758409096;0.3859348763888494;-0.4557100572338282;0.5973258238893916;0.9998205769937264
65.664398;1.090471707422569;0.4166280947388815;0.38207923596984056;-0.5007449608130523;-0.4590758977655165;1.0796609480050656;0.9997721216974904;10.000852961686311;0.41673833467835236;-0.4352290378905859;-0.43522896798304717;0.3859366179287574;-0.4557100573403525;0.5973235746464297;0.9998181610836374
65.674398;1.090473494968544;0.4166270437932636;0.38207740429699144;-0.5007449609774997;-0.45907589856996167;1.079666243254578;0.9997722618649558;10.000853431459287;0.41673797455205536;-0.4352290386481881;-0.43522896840900616;0.38593834013114164;-0.45571005742717163;0.597321290278701;0.9998158158492615
65.684398;1.0904753662238742;0.41662600006360784;0.3820755266207187;-0.5007449611536888;-0.459075899337952;1.079671585294866;0.9997725287710224;10.000852954202305;0.41673759668988525;-0.435229039387989;-0.435228968863193;0.3859400411929097;-0.45571005749514737;0.5973189789071146;0.9998135564159476
65.694398;1.090477312708911;0.41662496545613453;0.3820736050626866;-0.5007449613433564;-0.45907590006984533;1.079676966278453;0.9997729202484634;10.000851443851886;0.41673719907613943;-0.4352290401098311;-0.4352289693461912;0.3859417200632326;-0.4557100575454725;0.5973166495651955;0.9998113978792664
65.704398;1.0904793242049644;0.416623941993741;0.38207164141229666;-0.500744961549006;-0.4590759007664332;1.0796823781926617;0.9997734302858086;10.000848819697175;0.41673677932114317;-0.4352290408145234;-0.4352289698577185;0.38594337649384824;-0.4557100575793092;0.5973143117634876;0.9998093548476894
65.714398;1.090481388206662;0.41662293157651964;0.3820696371034354;-0.5007449617731465;-0.45907590142888294;1.0796878140735668;0.9997740509206459;10.000845017996202;0.41673633460490256;-0.43522904150363406;-0.43522897039684094;0.38594501073159304;-0.4557100575975205;0.5973119755547208;0.999807441079021
65.724398;1.0904834922739794;0.41662193610636644;0.3820675935822638;-0.5007449620179218;-0.45907590205823534;1.0796932677456716;0.999774774664048;10.000839990145659;0.4167358613067452;-0.43522904217882935;-0.435228970962507;0.3859466230029715;-0.45571005760091954;0.5973096510714045;0.999805669016995
65.734398;1.0904856271268013;0.41662095781754654;0.38206551256673293;-0.5007449622854746;-0.45907590265489295;1.0796987334331576;0.9997755954642142;10.00083369184952;0.4167353549370492;-0.43522904284133357;-0.4352289715539146;0.3859482130961992;-0.4557100575904443;0.5973073473667376;0.999804049748977
65.744398;1.090487786913333;0.4166199992104825;0.3820633960585289;-0.5007449625784484;-0.45907590321879327;1.0797042050961387;0.9997765073729135;10.000826071672545;0.4167348106142521;-0.4352290434918061;-0.43522897217058304;0.38594978017502773;-0.4557100575667172;0.5973050719834951;0.9998025937026943
65.754398;1.090489967067945;0.4166190626009752;0.38206124629088156;-0.5007449628998978;-0.45907590374974855;1.0797096754002133;0.9997775027461102;10.000817068126757;0.41673422384230935;-0.43522904413064667;-0.4352289728121756;0.3859513231288775;-0.4557100575295936;0.5973028313227996;0.9998013111402714
65.764398;1.090492163120304;0.41661814976758177;0.38205906571700293;-0.5007449632528429;-0.4590759042470475;1.079715135548451;0.9997785712942151;10.00080661133841;0.4167335911730955;-0.4352290447586016;-0.4352289734779872;0.3859528413047963;-0.45571005747803534;0.5973006306868769;0.9998002114375671
65.774398;1.0904943716331374;0.41661726189109527;0.38205685682048124;-0.5007449636400367;-0.45907590470887966;1.0797205763345994;0.9997797002041955;10.000794621770043;0.41673290989179396;-0.43522904537705853;-0.4352289741663892;0.38595433478986774;-0.4557100574101642;0.5972984739721409;0.9997993018933367
65.784398;1.090496591320637;0.41661639972345177;0.38205462158437303;-0.5007449640638871;-0.45907590513262114;1.0797259895484346;0.9997808754694198;10.000781016088357;0.41673217701386345;-0.4352290459878244;-0.4352289748745943;0.3859558039778047;-0.45571005732368053;0.5972963637450236;0.9997985876236206
65.794398;1.090498823046517;0.41661556377298337;0.38205236109470253;-0.5007449645262474;-0.4590759055156951;1.0797313687380603;0.9997820834359799;10.00076572124565;0.4167313894919797;-0.4352290465929809;-0.4352289755987812;0.3859572492274993;-0.4557100572165003;0.5972943014495263;0.9997980722175855
65.804398;1.0905010693318269;0.4166147542639871;0.3820500756115255;-0.5007449650281736;-0.45907590585608954;1.079736708200631;0.9997833111404805;10.00074867720353;0.4167305453803751;-0.43522904719487093;-0.43522897633441565;0.38595867102196524;-0.45571005708713297;0.5972922873786175;0.9997977582474392
65.814398;1.0905033339871741;0.4166139709470521;0.38204776468099405;-0.5007449655700542;-0.4590759061522542;1.0797420007057004;0.9997845457942659;10.000729827103978;0.41672964389891565;-0.4352290477958132;-0.4352289770764901;0.38596006987973536;-0.45571005693473304;0.5972903207992336;0.999797647899242
65.824398;1.0905056217999296;0.41661321324418654;0.3820454273561532;-0.5007449661519897;-0.45907590640277324;1.0797472368294352;0.9997857744456359;10.00070911723686;0.4167286847292538;-0.43522904839781645;-0.43522897781972963;0.3859614458633694;-0.45571005675884696;0.5972884003945458;0.9997977440381755
65.834398;1.0905079374323385;0.4166124808516797;0.38204306271634714;-0.500744966773703;-0.4590759066064383;1.0797524067954423;0.9997869833911772;10.000686508083124;0.41672766796983185;-0.4352290490025403;-0.435228978559177;0.38596279858764176;-0.4557100565588973;0.5972865250666228;0.9997980506885519
65.844398;1.090510283343304;0.4166117741864985;0.3820406700609455;-0.500744967434036;-0.4590759067627856;1.0797575026330992;0.9997881575887315;10.000661974206277;0.4167265943951149;-0.435229049611234;-0.435228979290936;0.38596412765200144;-0.45571005633395334;0.5972846947929109;0.9997985717164308
65.854398;1.0905126586696032;0.4166110943790958;0.38203824886267407;-0.5007449681305838;-0.4590759068722184;1.0797625184868094;0.9997892812374995;10.000635497215525;0.4167254651049546;-0.4352290502246077;-0.4352289800123387;0.38596543250878784;-0.4557100560830823;0.5972829110695117;0.9997993098864425
65.864398;1.09051506003317;0.4166104431212778;0.38203579891006245;-0.5007449688594691;-0.45907590693527717;1.0797674492275389;0.9997903390139498;10.000607073177484;0.41672428088374747;-0.43522905084274954;-0.4352289807215971;0.3859667121133776;-0.4557100558058321;0.5972811770215185;0.999800268498146
65.874398;1.0905174825617479;0.41660982239833205;0.38203332023266373;-0.5007449696153361;-0.45907590695204875;1.0797722894277404;0.9997913171588028;10.000576727319704;0.41672304221886725;-0.43522905146504387;-0.4352289814175234;0.3859679652393811;-0.4557100555025254;0.5972794968319965;0.9998014526894028
65.884398;1.0905199198218973;0.4166092338302168;0.38203081278173046;-0.5007449703920778;-0.4590759069223977;1.0797770333566028;0.9997922040913954;10.000544518147635;0.416721749911781;-0.4352290520901994;-0.4352289820994245;0.3859691907157153;-0.4557100551741697;0.5972778745466679;0.9998028680083344
65.894398;1.0905223633709908;0.41660867788894546;0.3820282763538119;-0.5007449711839798;-0.4590759068462368;1.0797816760789647;0.9997929904303586;10.000510529569544;0.41672040556283607;-0.43522905271676443;-0.4352289827668891;0.38597038683230045;-0.4557100548219006;0.5972763135394984;0.9998045185405329
65.904398;1.090524803520745;0.41660815380984867;0.38202571077422615;-0.5007449719862023;-0.45907590672340154;1.079786216061764;0.9997936689184841;10.000474857787383;0.4167190116906507;-0.4352290533438306;-0.435228983419541;0.3859715509129187;-0.4557100544464994;0.5972748168543566;0.9998064065493082
65.914398;1.0905272318915262;0.41660766028277424;0.38202311606778516;-0.5007449727945834;-0.45907590655364905;1.0797906565198945;0.9997942340212999;10.000437597152509;0.4167175714239979;-0.4352290539709361;-0.4352289840571902;0.3859726797125702;-0.45571005404843323;0.5972733873325519;0.9998085327688819
65.924398;1.0905296432605551;0.41660719611918523;0.3820204925691474;-0.5007449736055142;-0.4590759063368193;1.079795002979616;0.9997946807989477;10.000398824248002;0.4167160882590251;-0.43522905459747024;-0.4352289846802083;0.385973769921613;-0.4557100536280952;0.5972720269928233;0.9998108965103913
65.934398;1.0905320339584388;0.4166067605632424;0.38201784096473695;-0.5007449744159993;-0.45907590607286924;1.0797992603578428;0.9997950043042454;10.000358590535951;0.41671456630866127;-0.4352290552228109;-0.4352289852895566;0.3859748185456517;-0.45571005318590146;0.5972707363198612;0.9998134959282962
65.944398;1.0905343986776632;0.4166063533760467;0.38201516220280524;-0.5007449752234348;-0.45907590576187796;1.0798034328346968;0.9997952002713439;10.000316936632887;0.41671301010199435;-0.4352290558469607;-0.4352289858864989;0.38597582327731317;-0.45571005272228027;0.5972695147122213;0.9998163283768395
65.954398;1.0905367287762526;0.4166059746578023;0.3820124574847058;-0.5007449760250036;-0.45907590540405574;1.0798075243999987;0.9997952656826778;10.000273913453523;0.4167114238489808;-0.4352290564705969;-0.4352289864724599;0.3859767826337576;-0.45571005223779965;0.5972683618331796;0.9998193908194605
65.964398;1.090539012392785;0.4166056245123057;0.3820097285061585;-0.5007449768172082;-0.4590759049997768;1.0798115383786797;0.9997951989039134;10.000229593504224;0.41670981138986407;-0.435229057094441;-0.4352289870489512;0.38597769617249456;-0.4557100517336239;0.5972672782478741;0.9998226807234156
65.974398;1.0905412358937008;0.4166053026914662;0.3820069777295993;-0.5007449775958698;-0.45907590454960456;1.0798154772225956;0.9997950005220092;10.00018407621959;0.41670817661733517;-0.43522905771869946;-0.43522898761712664;0.3859785649358728;-0.455710051211756;0.5972662649286551;0.9998261967611451
65.984398;1.0905433864611267;0.41660500821066765;0.3820042084783468;-0.5007449783566288;-0.4590759040542855;1.0798193428331113;0.9997946745353928;10.000137488149536;0.41670652338616004;-0.43522905834302;-0.43522898817722017;0.3859793915727015;-0.4557100506745776;0.5972653223292286;0.9998299389465508
65.994398;1.0905454550863927;0.41660473913442947;0.3820014248006342;-0.5007449790958153;-0.45907590351487737;1.0798231366070226;0.9997942284546273;10.000089971088231;0.41670485498692017;-0.43522905896662506;-0.4352289887285196;0.38598017995913514;-0.4557100501243538;0.5972644499132126;0.9998339086344289
66.004398;1.0905474380127815;0.4166044928381041;0.38199863144334756;-0.5007449798111333;-0.4590759029327695;1.0798268591635922;0.9997936716764223;10.0000416582223;0.4167031738795798;-0.4352290595883381;-0.4352289892697293;0.38598093454360405;-0.4557100495631754;0.5972636464938267;0.9998381080254638
66.014398;1.0905493358712082;0.41660426659555133;0.38199583438555995;-0.5007449805016407;-0.45907590230951056;1.0798305101398493;0.9997930134392955;9.999992654280875;0.4167014820682947;-0.4352290602068862;-0.43522898979918806;0.3859816596616779;-0.45571004899300904;0.5972629106362277;0.9998425388952498
66.024398;1.0905511523853892;0.4166040581458467;0.3819930412530048;-0.5007449811669915;-0.4590759016469503;1.0798340877414372;0.9997922619721252;9.999943036222255;0.41669978164641347;-0.4352290608215105;-0.43522899031498247;0.3859823592639479;-0.4557100484159011;0.597262240953531;0.9998472007577979
66.034398;1.0905528933780344;0.41660386597907995;0.381990260702079;-0.5007449818066589;-0.4590759009475344;1.0798375881233946;0.999791424642089;9.999892864236713;0.4166980746537752;-0.43522906143202233;-0.43522899081520233;0.38598303715868587;-0.45571004783427094;0.5972616363660237;0.9998520891327812
66.044398;1.090554565410696;0.41660368900796835;0.3819875012488561;-0.5007449824198771;-0.459075900214156;1.0798410059591166;0.9997905085301404;9.999842182821768;0.4166963625036603;-0.4352290620380335;-0.43522899129832604;0.38598369711481995;-0.45571004725077646;0.5972610955095898;0.999857195200992
66.054398;1.0905561749698223;0.4166035261810459;0.3819847707428096;-0.5007449830060032;-0.45907589944977456;1.0798443359582435;0.9997895212059443;9.999791016738735;0.41669464598450656;-0.435229062638287;-0.4352289917634113;0.38598434241209256;-0.45571004666779197;0.5972606159910769;0.9998625075635684
66.064398;1.0905577287571586;0.41660337674693737;0.3819820770118939;-0.5007449835647213;-0.4590758986571813;1.0798475736203148;0.9997884710872813;9.999739379232947;0.416692925503575;-0.43522906323074534;-0.43522899220998434;0.3859849752998824;-0.4557100460870322;0.5972601949104503;0.9998680144684654
66.074398;1.0905592329252913;0.41660324041442565;0.3819794286627713;-0.5007449840961061;-0.4590758978388399;1.0798507154074866;0.9997873673350609;9.999687287607786;0.41669120093064166;-0.43522906381298876;-0.43522899263805587;0.3859855969900477;-0.4557100455096379;0.5972598297004691;0.9998737035075643
66.084398;1.0905606904778191;0.41660311704491365;0.38197683468565646;-0.5007449846006342;-0.4590758969969063;1.0798537596316635;0.9997862196793262;9.999634763664304;0.4166894719211577;-0.4352290643825505;-0.43522899304821727;0.3859862081074401;-0.4557100449365813;0.5972595177293625;0.9998795593410059
66.094398;1.0905621006667086;0.4166030066276519;0.3819743031269904;-0.5007449850791053;-0.45907589613347444;1.0798567078123091;0.9997850382066424;9.99958182182259;0.41668773884603233;-0.43522906493727676;-0.4352289934414494;0.3859868090861957;-0.4557100443689448;0.5972592553911141;0.9998855636343864
66.104398;1.0905634621257876;0.4166029095137163;0.3819718402540113;-0.5007449855326431;-0.4590758952505506;1.079859565272299;0.9997838333994499;9.999528471400858;0.41668600284485785;-0.43522906547544327;-0.4352289938187804;0.38598740042959284;-0.4557100438078572;0.5972590383454204;0.9998916981902356
66.114398;1.0905647758072907;0.41660282642451896;0.3819694509046874;-0.5007449859628247;-0.45907589434967644;1.07986234016139;0.9997826162809135;9.999474732002422;0.41668426499384903;-0.43522906599547423;-0.43522899418095784;0.38598798291468456;-0.45571004325449715;0.5972588625087545;0.9998979474938581
66.124398;1.0905660452085464;0.4166027584371931;0.3819671391976362;-0.5007449863715273;-0.4590758934318424;1.0798650408268713;0.9997813979265165;9.999420640081452;0.4166825260157475;-0.43522906649560805;-0.43522899452822805;0.38598855755591854;-0.45571004271032356;0.5972587242749261;0.9999042980817926
66.134398;1.090567274655616;0.4166027068942137;0.3819649087635569;-0.5007449867606184;-0.4590758924977957;1.0798676732633736;0.9997801889646184;9.999366241870796;0.4166807867685597;-0.4352290669736168;-0.43522899486036265;0.3859891252595704;-0.45571004217702454;0.5972586201616196;0.9999107363840875
66.144398;1.0905684669696336;0.4166026729243653;0.38196276253557626;-0.5007449871320186;-0.45907589154819506;1.0798702405697342;0.9997790004359516;9.999311580444846;0.4166790487273277;-0.4352290674265433;-0.4352289951770527;0.3859896866492031;-0.4557100416562546;0.597258546977284;0.999917247933041
66.154398;1.0905696227523285;0.41660265738275215;0.38196070228030277;-0.5007449874876897;-0.4590758905835551;1.079872743870426;0.9997778454361637;9.999256687595508;0.41667731430207944;-0.43522906785089394;-0.43522899547856686;0.38599024255724557;-0.45571004114968816;0.5972585024760155;0.9999238182358086
66.164398;1.0905707419794128;0.41660266140916613;0.38195872832677596;-0.5007449878292638;-0.4590758896042638;1.0798751835829559;0.9997767394155183;9.999201583859238;0.41667558728432685;-0.43522906824364516;-0.4352289957661032;0.3859907945559878;-0.4557100406591815;0.5972584856359947;0.9999304334570273
66.174398;1.0905718260095518;0.4166026865153031;0.381956839812271;-0.5007449881580668;-0.459075888610521;1.0798775607098154;0.9997756983650907;9.999146285084533;0.4166738728987645;-0.435229068603258;-0.43522899604174103;0.3859913447721312;-0.45571004018679595;0.5972584962552769;0.9999370806697387
66.184398;1.0905728789735214;0.41660273417474775;0.38195503508243644;-0.5007449884755291;-0.45907588760230095;1.0798798771673233;0.9997747364085101;9.999090818604525;0.4166721770520548;-0.4352290689296606;-0.4352289963084683;0.38599189564829645;-0.45571003973486474;0.5972585343412777;0.999943748634847
66.194398;1.0905739077057217;0.4166028054077242;0.38195331200813337;-0.5007449887831832;-0.45907588657958925;1.079882134501469;0.9997738651986375;9.99903523597;0.41667050566647346;-0.43522906922361737;-0.43522899657012915;0.3859924501120816;-0.45571003930594867;0.5972585993480723;0.9999504284015412
66.204398;1.0905749191713836;0.41660290067845135;0.381951668039376;-0.5007449890822805;-0.45907588554247375;1.0798843329938432;0.9997730958690756;9.998979608793462;0.41666886464434094;-0.43522906948625506;-0.4352289968310544;0.38599301133850356;-0.4557100389024401;0.5972586894470158;0.9999571129228817
66.214398;1.090575917892068;0.4166030205112144;0.3819500998523202;-0.5007449893736093;-0.4590758844908853;1.0798864723639998;0.9997724410783081;9.998924019393138;0.4166672596573103;-0.43522906971865133;-0.4352289970956951;0.3859935819334906;-0.45571003852602043;0.5972588018515185;0.9999637966459267
66.224398;1.0905769070317723;0.4166031661538226;0.38194860312995976;-0.5007449896574878;-0.45907588342458067;1.0798885521764643;0.9997719148419837;9.99886855356216;0.4166656956041095;-0.4352290699214727;-0.43522899736841175;0.3859941634034132;-0.45571003817753386;0.5972589341250737;0.9999704760134402
66.234398;1.0905778917466504;0.41660333942698863;0.38194717278141826;-0.5007449899337313;-0.4590758823436425;1.0798905715416967;0.9997715307816846;9.998813295036772;0.4166641765796012;-0.43522907009492745;-0.43522899765341777;0.3859947562698382;-0.4557100378573422;0.5972590848435112;0.9999771494136227
66.244398;1.0905788800173457;0.41660354193085714;0.38194580318597016;-0.5007449902018052;-0.45907588124892607;1.0798925286213783;0.9997713003035185;9.998758330324451;0.416662706098662;-0.4352290702389664;-0.4352289979549117;0.38599536029090903;-0.45571003756555817;0.5972592529739571;0.9999838151430447
66.254398;1.0905798799576887;0.41660377412685307;0.38194448838891887;-0.5007449904610656;-0.45907588014174305;1.0798944195044091;0.9997712321880117;9.998703758156898;0.41666128705309147;-0.4352290703535801;-0.4352289982771239;0.38599597456392165;-0.45571003730208226;0.5972594375706163;0.9999904697711761
66.264398;1.090580897410867;0.41660403499673515;0.3819432224525665;-0.5007449907106996;-0.4590758790228753;1.0798962375823797;0.9997713331052229;9.998649686052639;0.41665992174020783;-0.4352290704391497;-0.4352289986242151;0.3859965979054587;-0.4557100370667418;0.5972596384570391;0.999997108538031
66.274398;1.0905819359200626;0.41660432266804376;0.3819420000965855;-0.5007449909496661;-0.4590758778920665;1.0798979745763801;0.9997716063483234;9.998596220866345;0.41665861195801196;-0.4352290704967759;-0.4352289990001101;0.3859972293143533;-0.4557100368593834;0.5972598563047488;1.0000037259732444
66.284398;1.0905829975219876;0.41660463548297727;0.38194081755369985;-0.5007449911769285;-0.4590758767484537;1.07989962268442;0.9997720503298864;9.998543470682927;0.4166573589163885;-0.43522907052851406;-0.4352289994082516;0.38599786815294423;-0.4557100366796636;0.5972600919137409;1.0000103169455858
66.294398;1.0905840839725711;0.41660497245632166;0.3819396728638057;-0.500744991391486;-0.45907587559107865;1.0799011764755972;0.9997726605780126;9.998491553599846;0.4166561630039263;-0.43522907053739285;-0.43522899985171126;0.3859985140178237;-0.45571003652665515;0.5972603458759325;1.0000168786247885
66.304398;1.0905851982319978;0.4166053325198089;0.38193856522690045;-0.5007449915921933;-0.45907587441918046;1.0799026330712653;0.99977343285561;9.998440594769056;0.4166550235728093;-0.4352290705271155;-0.4352290003335895;0.3859991661812961;-0.45571003639857816;0.5972606187582361;1.0000234110384276
66.314398;1.0905863439260395;0.4166057136194038;0.3819374942471269;-0.5007449917777695;-0.4590758732324464;1.0799039910279942;0.9997743639411707;9.998390709969641;0.41665393902858827;-0.43522907050158555;-0.4352290008569282;0.38599982308040215;-0.4557100362928361;0.5972609117664713;1.0000299158375299
66.324398;1.0905875233499664;0.4166061128369068;0.3819364596966336;-0.5007449919469654;-0.45907587203095296;1.0799052504934592;0.9997754508030663;9.998341997275318;0.4166529072441645;-0.4352290704645503;-0.43522900142429566;0.38600048246114593;-0.4557100362063676;0.59726122746123;1.0000363950653939
66.334398;1.0905887371907983;0.4166065267820129;0.3819354615610408;-0.5007449920986866;-0.4590758708150231;1.0799064147296726;0.9997766891378793;9.998294545519249;0.41665192595959316;-0.4352290704194108;-0.4352290020377104;0.38600114183167183;-0.45571003613626065;0.5972615693662968;1.0000428505797254
66.344398;1.0905899855871333;0.41660695162706596;0.3819345001126169;-0.5007449922317246;-0.4590758695853553;1.079907488963119;0.9997780722862857;9.998248443757026;0.4166509929798615;-0.4352290703692358;-0.4352290026988144;0.38600179862829376;-0.45571003608030924;0.5972619407911108;1.0000492840009938
66.354398;1.0905912680511893;0.4166073833837142;0.3819335759465054;-0.5007449923441623;-0.45907586834291375;1.0799084763809015;0.9997795914179346;9.998203778235455;0.41665010607486536;-0.43522907031720054;-0.4352290034088644;0.38600245002269495;-0.4557100360371797;0.5972623443879309;1.0000556967502738
66.364398;1.0905925824764529;0.4166078186196437;0.3819326898700105;-0.5007449924332077;-0.45907586708856973;1.0799093763722898;0.99978123642544;9.998160627378752;0.4166492627130474;-0.4352290702669341;-0.4352290041684561;0.38600309263764515;-0.45571003600627497;0.5972627826465652;1.0000620892492855
66.374398;1.0905939250173045;0.4166082551659556;0.38193184282032067;-0.500744992495678;-0.4590758658232509;1.0799101859558797;0.999782996857724;9.998119071564568;0.41664846015692925;-0.4352290702218068;-0.4352290049774224;0.3860037224881463;-0.45571003598750714;0.5972632583062815;1.0000684598983023
66.384398;1.0905952910602204;0.4166086923308946;0.38193103597608763;-0.5007449925285664;-0.459075864548344;1.0799109013527415;0.9997848625839417;9.99807919739497;0.41664769586442923;-0.4352290701835755;-0.4352290058351014;0.3860043355366291;-0.4557100359809008;0.5972637739961203;1.0000748056779376
66.394398;1.09059667614954;0.41660913057624616;0.3819302705525289;-0.5007449925293436;-0.4590758632656264;1.0799115189831414;0.999786824106903;9.99804107437927;0.41664696757291286;-0.43522907015188905;-0.4352290067405585;0.3860049286773819;-0.45571003598607285;0.5972643313963943;1.0000811234955818
66.404398;1.0905980758936185;0.4166095710388249;0.38192954702490733;-0.5007449924961458;-0.45907586197680994;1.0799120357301473;0.9997888717321427;9.998004735133433;0.41664627295454804;-0.43522907012521367;-0.435229007692698;0.38600550005018613;-0.45571003600207904;0.5972649310606393;1.0000874103581823
66.414398;1.0905994849193426;0.41661001487811;0.38192886460274916;-0.5007449924279638;-0.4590758606831163;1.0799124480808324;0.9997909941454531;9.997970185130972;0.41664560923999255;-0.43522907010209594;-0.4352290086903912;0.3860060484281035;-0.4557100360276287;0.5972655731584298;1.000093663000557
66.424398;1.0906008965192318;0.4166104623040703;0.38192822146091127;-0.5007449923247177;-0.4590758593851356;1.0799127521538314;0.9997931790708192;9.997937417540708;0.4166449733437127;-0.43522907008153316;-0.4352290097324248;0.3860065727264134;-0.45571003606101185;0.5972662580547804;1.0000998779713823
66.434398;1.0906023042104025;0.4166109119778976;0.38192761505203193;-0.5007449921870438;-0.45907585808306256;1.0799129449778002;0.9997954156744203;9.997906412874322;0.41664436238132585;-0.43522907006280365;-0.43522901081718296;0.38600707211469043;-0.45571003609976407;0.5972669862724527;1.000106051869323
66.444398;1.0906037036744929;0.4166113613098526;0.3819270421135991;-0.5007449920157795;-0.4590758567772182;1.0799130243973887;0.9997976961471846;9.997877136262373;0.4166437738492553;-0.43522907004547917;-0.43522901194238245;0.38600754609843674;-0.4557100361406315;0.5972677579969724;1.000112180709425
66.454398;1.0906050931222628;0.4166118071585017;0.3819264990491087;-0.5007449918116865;-0.4590758554685462;1.079912988596978;0.999800015830509;9.997849543653711;0.4166432057388861;-0.4352290700293843;-0.4352290131052553;0.3860079939736333;-0.4557100361798071;0.5972685723896061;1.0001182587686281
66.464398;1.090606472137361;0.4166122463983761;0.38192598284093265;-0.5007449915756016;-0.4590758541587857;1.079912837633325;0.9998023719455534;9.997823585975212;0.4166426573290973;-0.4352290700142697;-0.4352290143029645;0.38600841427381816;-0.4557100362132986;0.5972694271329596;1.000124279089698
66.474398;1.0906078401818977;0.4166126762946166;0.3819254915142432;-0.5007449913084583;-0.4590758528503291;1.079912574902413;0.9998047613579586;9.997799207190408;0.41664213006661277;-0.4352290699995899;-0.435229015532797;0.38600880506697716;-0.455710036237441;0.5972703182784402;1.0001302347558405
66.484398;1.0906091957008461;0.4166130948345359;0.3819250237825983;-0.5007449910110517;-0.4590758515459714;1.0799122066371918;0.9998071790250926;9.997776347972348;0.4166416272983368;-0.43522906998470856;-0.4352290167920874;0.38600916469254976;-0.4557100362492912;0.5972712406101659;1.000136118667009
66.494398;1.0906105359082494;0.41661350089452015;0.3819245787616456;-0.5007449906839042;-0.459075850248761;1.0799117409249153;0.9998096181045798;9.997754949064484;0.41664115282825787;-0.43522906996915545;-0.4352290180779817;0.3860094922414167;-0.4557100362465863;0.5972721886934667;1.0001419233599973
66.504398;1.0906118576041732;0.4166138940957098;0.38192415635380716;-0.5007449903272853;-0.45907584896179393;1.0799111873549492;0.9998120716765263;9.99773494864442;0.41664070969797523;-0.4352290699525084;-0.435229019387161;0.38600978747207965;-0.4557100362273212;0.597273158029615;1.000147641908707
66.514398;1.0906131587768828;0.4166142746939394;0.381923757552963;-0.5007449899410791;-0.45907584768787996;1.0799105567392546;0.9998145353391584;9.99771628735042;0.41664030017310244;-0.43522906993431515;-0.43522902071589636;0.38601005030810465;-0.45571003618958733;0.5972741454174427;1.0001532684261845
66.524398;1.090614438374743;0.4166146435552089;0.3819233838611959;-0.5007449895245784;-0.45907584642970467;1.0799098604617063;0.9998170083587137;9.997698914455476;0.41663992635845365;-0.435229069914438;-0.43522902206070685;0.38601028062863285;-0.45571003613191985;0.5972751482799964;1.000158797889261
66.534398;1.0906156938157787;0.4166150016511339;0.3819230365640857;-0.5007449890766915;-0.4590758451903795;1.0799091095547644;0.9998194923169212;9.997682779513354;0.41663959065689865;-0.4352290698932953;-0.43522902341904596;0.38601047839034697;-0.45571003605346827;0.5972761640786806;1.0001642254883205
66.544398;1.0906169200051585;0.41661534912968134;0.3819227167649033;-0.5007449885965216;-0.45907584397335344;1.079908313815393;0.9998219895866702;9.997667822927223;0.41663929610508793;-0.43522906987168475;-0.4352290247892139;0.3860106435836438;-0.4557100359538234;0.5972771907469065;1.0001695453775612
66.554398;1.0906181107429684;0.41661568489679823;0.38192242561348716;-0.5007449880838079;-0.45907584278167757;1.0799074813848433;0.9998245031983608;9.997653975663345;0.41663904651532857;-0.4352290698503872;-0.4352290261698479;0.38601077611832557;-0.45571003583288533;0.5972782272276487;1.0001747502338012
66.564398;1.090619259260754;0.4166160069128798;0.3819221641062276;-0.5007449875388255;-0.4590758416175495;1.079906618472495;0.999827036980013;9.9976411546755;0.41663884592168765;-0.43522906982972165;-0.43522902755973075;0.3860108759417128;-0.45571003569065294;0.5972792731520057;1.000179832345986
66.574398;1.0906203577655813;0.4166163125875323;0.38192193278273834;-0.5007449869616576;-0.45907584048278327;1.079905728643641;0.9998295952783508;9.997629257090187;0.4166386974496021;-0.4352290698095429;-0.4352290289578389;0.386010943192055;-0.45571003552688394;0.597280328240992;1.0001847843304792
66.584398;1.0906213982138182;0.41661659919231464;0.381921731710564;-0.5007449863514086;-0.4590758393797827;1.0799048122143922;0.999832182630013;9.997618170003589;0.41663860270480935;-0.4352290697896216;-0.43522903036319416;0.3860109780103569;-0.45571003534095345;0.5972813918853687;1.0001895988131408
66.594398;1.0906223730092819;0.4166168645153459;0.38192156089945306;-0.500744985706117;-0.4590758383117827;1.079903866556568;0.9998348027748994;9.997607787567107;0.41663856236249514;-0.43522906976970704;-0.43522903177438205;0.3860109806094751;-0.45571003513220587;0.5972824627082659;1.0001942682942233
66.604398;1.090623273728118;0.41661710749701425;0.3819214210189421;-0.500744985023337;-0.45907583728227264;1.0799028868244585;0.9998374568259543;9.997598018837722;0.4166385769953124;-0.4352290697493717;-0.4352290331892032;0.3860109519360291;-0.4557100349005741;0.5972835386610363;1.0001987852522785
66.614398;1.0906240893028756;0.416617328343955;0.38192131356310743;-0.5007449843006866;-0.4590758362946664;1.07990186665596;0.9998401430262082;9.997588784586945;0.41663864704898956;-0.4352290697280646;-0.43522903460501555;0.3860108937110509;-0.4557100346469252;0.5972846177258696;1.0002031422148905
66.624398;1.090624806129156;0.4166175282725688;0.3819212400745307;-0.5007449835362068;-0.45907583535233;1.0799007998118788;0.9998428587974997;9.997580009093465;0.4166387725020229;-0.4352290697051475;-0.43522903601925417;0.38601080773855284;-0.4557100343728748;0.597285698145934;1.000207331772463
66.634398;1.0906254106536513;0.4166177093055652;0.3819212015770233;-0.5007449827288134;-0.4590758344583552;1.0798996820876827;0.9998456025656034;9.99757161712893;0.4166389531690674;-0.4352290696796336;-0.4352290374296059;0.386010695806043;-0.4557100340803572;0.5972867781094184;1.0002113462118403
66.644398;1.0906258923172167;0.4166178739032784;0.38192119904003646;-0.5007449818787463;-0.4590758336152099;1.0798985119564288;0.9998483746169484;9.997563537573571;0.41663918942551814;-0.43522906964995567;-0.4352290388340472;0.38601056018951174;-0.45571003377151503;0.5972878553844712;1.0002151772138577
66.654398;1.0906262449212931;0.4166180244581103;0.3819212342306117;-0.5007449809875537;-0.45907583282488934;1.0798972908165814;0.9998511769395574;9.997555708404182;0.4166394824192345;-0.4352290696143046;-0.43522904023051073;0.3860104037321853;-0.45571003344889577;0.5972889271552853;1.0002188163873469
66.664398;1.0906264671319312;0.4166181632002785;0.3819213099169014;-0.5007449800574757;-0.45907583208928593;1.079896022643922;0.9998540115385044;9.997548082372484;0.41663983347063455;-0.4352290695712374;-0.43522904161619164;0.38601022923968337;-0.45571003311557234;0.5972899907532848;1.0002222565216545
66.674398;1.0906265624628653;0.41661829235394515;0.3819214293603588;-0.5007449790908277;-0.4590758314100587;1.0798947122587117;0.9998568792328839;9.997540630392473;0.41664024336847444;-0.435229069519923;-0.43522904298747445;0.3860100388453536;-0.45571003277504774;0.5972910451487706;1.0002254922783345
