time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.684398;1.0906265374967787;0.41661841385142295;0.38192159585470525;-0.5007449780897041;-0.45907583078835157;1.0798933643448811;0.9998597806909829;9.997533339703407;0.4166407121271522;-0.4352290694601928;-0.4352290443405416;0.3860098338810066;-0.45571003243087926;0.5972920917719061;1.0002285198953174
66.694398;1.0906263995368828;0.4166185286718692;0.3819218125552045;-0.5007449770559093;-0.45907583022480564;1.0798919843112702;0.9998627180168858;9.997526206183856;0.41664123895960287;-0.4352290693926549;-0.43522904567169446;0.3860096150396568;-0.45571003208634725;0.5972931337457565;1.0002313375943936
66.704398;1.0906261560380615;0.4166186365082918;0.38192208251936327;-0.5007449759911502;-0.4590758297195149;1.079890579339186;0.9998656945291274;9.997519230968335;0.4166418222995487;-0.4352290693184707;-0.43522904697713694;0.3860093823059341;-0.4557100317445764;0.5972941744638284;1.0002339463622623
66.714398;1.09062581466284;0.41661873596857435;0.38192240886318685;-0.5007449748971142;-0.4590758292719516;1.0798891586725357;0.9998687125172067;9.997512434220987;0.4166424597607504;-0.4352290692386304;-0.4352290482526559;0.3860091347878925;-0.4557100314086488;0.5972952170237577;1.0002363490960708
66.724398;1.0906253825299386;0.4166188247565252;0.38192279472196505;-0.5007449737754059;-0.459075828881298;1.0798877334643984;0.9998717714262831;9.997505862425344;0.4166431475686125;-0.4352290691535659;-0.43522904949352076;0.38600887109668885;-0.45571003108120434;0.5972962648018181;1.0002385491127135
66.734398;1.0906248655080724;0.41661889950370146;0.38192324285599155;-0.5007449726277023;-0.4590758285471017;1.0798863163397947;0.999874869015743;9.997499567121766;0.41664387990840346;-0.4352290690635271;-0.43522905069472484;0.3860085902113245;-0.4557100307638929;0.5972973222435001;1.0002405498526166
66.744398;1.0906242674621476;0.4166189556778416;0.3819237550462122;-0.5007449714557585;-0.4590758282696018;1.0798849205813772;0.9998780033474838;9.997493585113483;0.41664464918577787;-0.43522906896882346;-0.4352290518515587;0.38600829211905563;-0.45571003045701586;0.5972983945397726;1.0002423556353035
66.754398;1.0906235895299552;0.4166189880549513;0.38192433166946643;-0.5007449702609524;-0.4590758280493997;1.0798835590998435;0.9998811721143092;9.99748793895751;0.41664544684240806;-0.43522906886949797;-0.43522905296014874;0.38600797780041923;-0.45571003015934297;0.5972994862374851;1.0002439718399263
66.764398;1.090622830946519;0.41661899157279014;0.3819249716196717;-0.5007449690438998;-0.45907582788702406;1.0798822439194269;0.999884370819527;9.997482640592747;0.41664626382164605;-0.43522906876530953;-0.4352290540174363;0.38600764874671906;-0.4557100298685857;0.5973006004170667;1.0002454034161625
66.774398;1.0906219908555268;0.41661896175168356;0.38192567226576907;-0.5007449678047253;-0.45907582778293127;1.079880986235905;0.9998875926272814;9.997477696715494;0.4166470907384929;-0.43522906865633965;-0.4352290550206682;0.38600730652628695;-0.4557100295825534;0.5973017392370068;1.000246653127787
66.784398;1.0906210693785938;0.4166188945772152;0.3819264294405095;-0.5007449665436895;-0.45907582773766126;1.0798797956542552;0.9998908298488015;9.997473117308932;0.4166479185165034;-0.4352290685433719;-0.4352290559670928;0.38600695250435085;-0.45571002929969895;0.597302904951917;1.0002477211973602
66.794398;1.090620067861382;0.4166187864645587;0.38192723815472523;-0.5007449652613283;-0.45907582775174993;1.0798786789593693;0.9998940756334339;9.997468917917823;0.4166487397141231;-0.4352290684276612;-0.4352290568541362;0.38600658752862677;-0.45571002901869057;0.5973041003219858;1.000248606741485
66.804398;1.0906189883393984;0.4166186343505165;0.38192809394946425;-0.5007449639582755;-0.4590758278254777;1.0798776407750195;0.9998973249098498;9.99746511723276;0.41664954928359194;-0.4352290683104777;-0.4352290576797771;0.38600621162731247;-0.45571002873808847;0.5973053281955641;1.0002493103177583
66.814398;1.0906178327567992;0.4166184358951233;0.3819289934942296;-0.5007449626354501;-0.45907582795863333;1.0798766858146298;0.999900574733511;9.997461734503728;0.41665034389945704;-0.4352290681927883;-0.4352290584429597;0.38600582372767195;-0.4557100284565777;0.5973065908448043;1.0002498358600223
66.824398;1.0906166031296114;0.41661819001793843;0.3819299338745927;-0.5007449612944237;-0.45907582815045106;1.0798758196815346;0.9999038240033377;9.997458788157003;0.4166511209352607;-0.43522906807517586;-0.43522905914379534;0.3860054216914502;-0.4557100281730612;0.5973078896813449;1.0002501911185149
66.834398;1.090615301994657;0.4166178975991879;0.38193091159940246;-0.5007449599374659;-0.45907582839976896;1.0798750470736749;0.9999070721111648;9.997456293298212;0.41665187785343616;-0.43522906795778554;-0.43522905978317344;0.38600500324428294;-0.45571002788625325;0.5973092252856261;1.0002503865252574
66.844398;1.090613931986628;0.416617561380897;0.38193192251902003;-0.5007449585672767;-0.4590758287050807;1.079874370369562;0.9999103173278385;9.997454256416463;0.41665261166472223;-0.4352290678403969;-0.43522906036210923;0.3860045673272048;-0.45571002759458806;0.5973105977549829;1.0002504318639802
66.854398;1.090612494965641;0.4166171844727943;0.3819329625696144;-0.5007449571867685;-0.4590758290643881;1.079873791337919;0.9999135565361957;9.997452677448415;0.4166533186875496;-0.4352290677228516;-0.4352290608814782;0.38600411466175855;-0.455710027296847;0.5973120075697461;1.0002503325168568
66.864398;1.0906109920286833;0.4166167688529478;0.3819340282392277;-0.5007449557987778;-0.45907582947517617;1.079873313652096;0.9999167863524202;9.997451557914848;0.41665399476700427;-0.43522906760527424;-0.4352290613421875;0.3860036471545593;-0.4557100269927577;0.5973134563841649;1.0002500892064579
66.874398;1.0906094255033705;0.41661631523483494;0.3819351166063582;-0.5007449544056138;-0.45907582993459634;1.0798729425431757;0.9999200036420236;9.997450892933895;0.4166546353748517;-0.43522906748784806;-0.4352290617453551;0.3860031667307433;-0.4557100266831638;0.5973149468456656;1.0002497009375755
66.884398;1.0906078012396296;0.41661582378933065;0.3819362253673883;-0.5007449530091367;-0.4590758304396554;1.0798726825037241;0.9999232041183591;9.997450651793683;0.4166552358134663;-0.4352290673707772;-0.43522906209241763;0.38600267434625507;-0.4557100263698133;0.5973164814354677;1.000249167796217
66.894398;1.090606128016879;0.4166152946397116;0.3819373524455708;-0.5007449516112167;-0.4590758309872404;1.0798725363571555;0.9999263812243897;9.997450785737845;0.4166557921225923;-0.4352290672544544;-0.43522906238523734;0.38600216970293233;-0.45571002605478117;0.5973180614103727;1.0002484921419
66.904398;1.0906044146891278;0.4166147278391625;0.3819384953205162;-0.500744950213795;-0.4590758315740369;1.079872505797042;0.9999295279086323;9.997451266430254;0.41665630174681206;-0.43522906713952464;-0.4352290626258809;0.38600165176345114;-0.45571002573992575;0.5973196866262224;1.0002476779506073
66.914398;1.0906026681047274;0.41661412351842775;0.38193965093063187;-0.5007449488188066;-0.45907583219663795;1.0798725918088634;0.9999326385838945;9.997452113662973;0.4166567630712954;-0.43522906702684006;-0.4352290628160591;0.38600111930253683;-0.4557100254267516;0.5973213557141044;1.0002467292628099
66.924398;1.090600893018127;0.41661348251654345;0.38194081605344093;-0.5007449474282947;-0.4590758328519803;1.0798727945810924;0.999935707979101;9.9974533940958;0.4166571747804226;-0.43522906691709495;-0.4352290629567328;0.3860005707931473;-0.4557100251165621;0.5973230661193956;1.000245649514948
66.934398;1.0905990937036882;0.4166128067933217;0.3819419876116725;-0.5007449460445406;-0.45907583353782405;1.079873112347932;0.9999387297837784;9.997455202765961;0.4166575357485699;-0.4352290668104403;-0.43522906304818826;0.38600000438694954;-0.45571002481064976;0.5973248143969635;1.0002444418488503
66.944398;1.0905972761907532;0.41661209925859477;0.38194316283660124;-0.5007449446699014;-0.45907583425285947;1.0798735401242565;0.9999416977791723;9.997457637166315;0.4166578453043708;-0.43522906670667805;-0.4352290630905257;0.3859994187763526;-0.45571002451046533;0.5973265966042097;1.0002431096756772
66.954398;1.0905954487197573;0.41661136344142013;0.38194433926499605;-0.5007449433064716;-0.4590758349963975;1.079874070955395;0.9999446068367559;9.997460775872096;0.41665810365899175;-0.4352290666055467;-0.43522906308431314;0.3859988141370872;-0.4557100242179004;0.5973284082194885;1.0002416575606425
66.964398;1.090593619295536;0.41661060313079434;0.3819455146399971;-0.5007449419562988;-0.45907583576799976;1.0798746991392842;0.9999474519792196;9.997464672487666;0.41665831181044793;-0.4352290665064287;-0.43522906303087366;0.3859981921969999;-0.4557100239354974;0.5973302439471498;1.0002400920465826
66.974398;1.09059179362613;0.4166098219411952;0.3819466870065651;-0.5007449406218342;-0.45907583656748263;1.0798754220898932;0.9999502271871729;9.997469363063525;0.4166584708805657;-0.43522906640780756;-0.43522906293188146;0.3859975556615788;-0.4557100236661721;0.5973320981493827;1.0002384222809415
66.984398;1.0905899758865332;0.4166090233808968;0.3819478549265612;-0.500744939305841;-0.45907583739515184;1.0798762393288364;0.9999529250955039;9.997474876817995;0.4166585816461333;-0.43522906630710223;-0.4352290627887197;0.3859969077266337;-0.455710023412604;0.5973339657551688;1.000236660512716
66.994398;1.0905881694164465;0.416608211342802;0.38194901738582776;-0.5007449380111648;-0.45907583825163384;1.079877149659334;0.9999555374560974;9.997481239107703;0.41665864445019896;-0.4352290662010274;-0.4352290626022907;0.3859962518988572;-0.45571002317698817;0.5973358424220317;1.0002348209690055
67.004398;1.0905863757271204;0.41660739015795506;0.38195017337484716;-0.5007449367405976;-0.4590758391373348;1.079878148703211;0.9999580560079483;9.99748846352283;0.41665865946905933;-0.4352290660862659;-0.43522906237323417;0.385995591827258;-0.4557100229614371;0.5973377237960978;1.0002329175160256
67.014398;1.0905845949009632;0.4166065641824708;0.3819513218537059;-0.500744935496486;-0.45907584005224017;1.079879228247648;0.9999604726328015;9.997496545002337;0.4166586272330297;-0.43522906595995847;-0.43522906210189594;0.38599493100653626;-0.4557100227682988;0.5973396051747022;1.0002309628068167
67.024398;1.090582828251323;0.4166057371377982;0.3819524622984588;-0.5007449342803671;-0.4590758409962811;1.0798803766439196;0.999962778679287;9.99750546468045;0.4166585488060906;-0.4352290658197199;-0.4352290617881265;0.3859942725694031;-0.4557100225996417;0.5973414818629987;1.0002289685488426
67.034398;1.0905810798576479;0.41660491144018386;0.3819535949915681;-0.5007449330928326;-0.4590758419696002;1.079881579378515;0.9999649651236369;9.997515197420652;0.4166584252235134;-0.4352290656635164;-0.43522906143177187;0.3859936193100813;-0.45571002245654907;0.5973433494449976;1.000226945118022
67.044398;1.090579355752582;0.41660408829520307;0.38195472077927883;-0.5007449319334953;-0.45907584297215714;1.0798828205093396;0.9999670240172239;9.997525713761648;0.4166582566314108;-0.43522906548966206;-0.43522906103347153;0.3859929735694911;-0.45571002233913477;0.5973452037852323;1.0002249016354543
67.054398;1.0905776623977854;0.4166032684839115;0.3819558406941209;-0.5007449308011991;-0.4590758440031969;1.0798840846040814;0.9999689495589326;9.99753698028482;0.41665804219167946;-0.43522906529673966;-0.4352290605946857;0.38599233691998;-0.4557100222469179;0.5973470414046934;1.000222847389009
67.064398;1.0905760052255444;0.4166024526652824;0.3819569555155508;-0.5007449296943824;-0.45907584506123966;1.0798853574380076;0.9999707378362405;9.99754895743975;0.4166577810483438;-0.43522906508352494;-0.4352290601173919;0.3859917102904584;-0.4557100221790939;0.597348859841443;1.000220793208301
67.074398;1.0905743878130336;0.4166016409966986;0.38195806549561045;-0.5007449286113922;-0.45907584614418045;1.079886625751248;0.9999723863785513;9.99756159933706;0.41665747309019435;-0.4352290648490672;-0.4352290596041309;0.38599109437430523;-0.4557100221348925;0.59735065702755;1.0002187524928379
67.084398;1.0905728124218548;0.4166008330466614;0.38195917058544543;-0.5007449275507644;-0.45907584724912953;1.079887877177689;0.9999738940059174;9.997574864717846;0.4166571186715198;-0.43522906459272687;-0.43522905905801806;0.38599048981245376;-0.45571002211399053;0.5973524304420028;1.000216742193475
67.094398;1.0905712812147967;0.4166000280962039;0.3819602708043836;-0.5007449265113493;-0.45907584837248755;1.0798890999181128;0.9999752601193405;9.997588726280394;0.41665671802103027;-0.4352290643140991;-0.4352290584824456;0.3859898971989184;-0.45571002211660655;0.5973541768300337;1.00021478244459
67.104398;1.0905697966144223;0.4165992251872366;0.38196136642140094;-0.5007449254922349;-0.459075849510566;1.0798902816557876;0.9999764845449213;9.99760316809017;0.4166562710274414;-0.4352290640129698;-0.43522905788063004;0.3859893166902778;-0.45571002214309264;0.5973558922835517;1.0002128943703785
67.114398;1.0905683602123206;0.41659842290909804;0.3819624580718218;-0.50074492449254;-0.4590758506602489;1.07989140832488;0.9999775690236807;9.997618181718916;0.4166557773996706;-0.4352290636892393;-0.4352290572553139;0.3859887474519109;-0.4557100221933078;0.5973575727967312;1.0002110976166023
67.124398;1.0905669718503501;0.416597619201644;0.3819635466628768;-0.5007449235110727;-0.4590758518189511;1.079892464267099;0.9999785175896749;9.997633763205098;0.41665523704788365;-0.4352290633428196;-0.4352290566087955;0.38598818769276266;-0.4557100222664132;0.5973592150329218;1.0002094087855422
67.134398;1.0905656310987515;0.41659681146069166;0.38196463307072553;-0.5007449225460884;-0.4590758529841074;1.0798934340784188;0.9999793342105197;9.997649908348926;0.41665465027459475;-0.4352290629736396;-0.43522905594287864;0.3859876353190956;-0.45571002236130265;0.5973608162696387;1.0002078404888541
67.144398;1.0905643394146634;0.4165959969529377;0.3819657179257064;-0.5007449215953418;-0.45907585415305946;1.0798943045660985;0.9999800209418661;9.997666610702138;0.41665401737915286;-0.43522906258157973;-0.43522905525851807;0.3859870886511989;-0.4557100224771912;0.5973623732381307;1.0002064008939637
67.154398;1.0905630995238613;0.4165951730660813;0.38196680131874533;-0.5007449206562138;-0.45907585532333783;1.0798950654150667;0.9999805786348135;9.997683863511204;0.4166533381344522;-0.43522906216636864;-0.43522905455580985;0.3859865467525091;-0.45571002261368565;0.5973638810469233;1.0002050939478881
67.164398;1.0905619137269134;0.4165943374888691;0.38196788243018204;-0.5007449197259477;-0.45907585649273674;1.0798957082065663;0.9999810079260465;9.997701663409307;0.4166526118145146;-0.4352290617278068;-0.4352290538346115;0.38598600946252914;-0.4557100227702497;0.5973653334161453;1.000203919582617
67.174398;1.0905607843110465;0.4165934888177756;0.3819689595494898;-0.5007449188020305;-0.4590758576590617;1.0798962245718555;0.9999813092407499;9.99772000948138;0.41665183761805585;-0.43522906126615574;-0.4352290530949756;0.38598547729573024;-0.45571002294574087;0.5973667242159129;1.000202874439232
67.184398;1.0905597148510209;0.4165926270919206;0.3819700303808859;-0.500744917882385;-0.45907585882003443;1.0798966052455548;0.9999814835838504;9.997738894774525;0.4166510152932681;-0.43522906078208967;-0.4352290523367387;0.38598495124684123;-0.4557100231385265;0.5973680490788199;1.00020195418552
67.194398;1.0905587107411308;0.41659175335261056;0.38197109239490074;-0.5007449169654343;-0.45907585997356576;1.079896841491188;0.9999815344558578;9.997758302155956;0.4166501459828737;-0.4352290602762308;-0.4352290515590149;0.3859844328274307;-0.45571002334703153;0.597369305852181;1.0002011556389883
67.204398;1.090557779191023;0.416590868636205;0.3819721433806641;-0.5007449160503978;-0.459075861117902;1.0798969272140244;0.9999814689280286;9.997778218769398;0.41664923262987913;-0.4352290597489916;-0.43522905076071977;0.3859839242681975;-0.45571002357022844;0.5973704940372592;1.0002004771610222
67.214398;1.0905569285361825;0.4165899734281516;0.3819731818347923;-0.5007449151376164;-0.4590758622514254;1.0798968587796118;0.9999812968019066;9.997798659564271;0.4166482795116766;-0.4352290592008755;-0.4352290499413962;0.38598342828430526;-0.45571002380763337;0.5973716138405782;1.0001999179732122
67.224398;1.0905561671108632;0.4165890675287989;0.3819742069150233;-0.5007449142284436;-0.45907586337241774;1.0798966339071363;0.999981028650675;9.997819670840903;0.41664729143642554;-0.43522905863275835;-0.4352290491012456;0.3859829474217392;-0.4557100240588192;0.5973726653833676;1.000199476110077
67.234398;1.0905555033584517;0.41658814999252103;0.38197521843441323;-0.5007449133249072;-0.45907586447896137;1.0798962519652306;0.9999806740953051;9.997841307795293;0.4166462731360028;-0.4352290580458949;-0.4352290482408306;0.385982483623276;-0.455710024322904;0.5973736486333495;1.0001991456282253
67.244398;1.0905549471944744;0.41658721935459264;0.3819762168479803;-0.5007449124296387;-0.45907586556876806;1.0798957143808339;0.9999802409289388;9.997863611278737;0.4166452290724426;-0.4352290574416477;-0.43522904736079776;0.3859820382333527;-0.45571002459815213;0.5973745637286633;1.0001989160166147
67.254398;1.090554509912026;0.41658627410476734;0.38197720283092024;-0.5007449115458793;-0.45907586663909117;1.0798950246179124;0.9999797352784313;9.997886600881372;0.4166441633573042;-0.4352290568212953;-0.43522904646143384;0.38598161221119887;-0.45571002488182205;0.5973754109068242;1.0001987742901797
67.264398;1.0905542024007708;0.41658531314743585;0.3819781767606223;-0.500744910677286;-0.45907586768717523;1.0798941889352849;0.9999791624639289;9.997910279740042;0.41664307934033873;-0.43522905618616053;-0.43522904554256336;0.38598120624505566;-0.45571002517070563;0.597376190022131;1.0001987071693985
67.274398;1.0905540345836888;0.4165843360006346;0.38197913862976945;-0.5007449098277341;-0.45907586871065165;1.0798932164336403;0.9999785279667316;9.997934643586875;0.41664197929309027;-0.43522905553781444;-0.43522904460391393;0.3859808207026453;-0.45571002546197603;0.597376900690727;1.0001987019234562
67.284398;1.090554016006893;0.4165833426177349;0.3819800881798381;-0.5007449090008496;-0.4590758697072956;1.0798921160272568;0.9999778380144557;9.99795968798163;0.4166408647059029;-0.43522905487830865;-0.43522904364520343;0.38598045570557793;-0.45571002575341785;0.5973775432650172;1.0001987469991716
67.294398;1.0905541554564386;0.41658233321280236;0.3819810247761578;-0.5007449081994825;-0.45907587067487915;1.0798908927617552;0.9999770995543725;9.997985405618909;0.41663973684569483;-0.4352290542103195;-0.4352290426659549;0.3859801111135381;-0.45571002604309085;0.5973781191444024;1.0001988328773335
67.304398;1.0905544602916146;0.4165813083162403;0.3819819473432296;-0.5007449074261402;-0.4590758716114574;1.0798895477661314;0.9999763206077333;9.998011780277295;0.4166385970856883;-0.43522905353681707;-0.4352290416656271;0.38597978601847566;-0.45571002632927854;0.5973786299352656;1.0001989513326741
67.314398;1.0905549366685352;0.41658026896713846;0.3819828545936896;-0.5007449066837865;-0.45907587251543536;1.0798880810684235;0.9999755112236762;9.998038789497834;0.4166374470123709;-0.4352290528605782;-0.4352290406437683;0.3859794782582214;-0.4557100266108733;0.5973790763865042;1.0001990933666607
67.324398;1.0905555899989456;0.4165792168038645;0.38198374521065;-0.5007449059756396;-0.4590758733853225;1.0798864934333514;0.9999746831950577;9.998066411973982;0.4166362884250339;-0.4352290521841205;-0.4352290395998036;0.3859791846013964;-0.4557100268875041;0.597379457718545;1.0001992484319582
67.334398;1.0905564247849022;0.41657815386739266;0.3819846179955275;-0.500744905304425;-0.4590758742196265;1.0798847858641512;0.9999738475618578;9.998094637536374;0.4166351233072119;-0.4352290515098077;-0.4352290385329872;0.3859789018131742;-0.45571002715927483;0.5973797713943428;1.0001994052955019
67.344398;1.090557443802731;0.4165770827019197;0.38198547205883115;-0.500744904672063;-0.45907587501686425;1.079882958801447;0.9999730120845955;9.998123481649166;0.41663395367924716;-0.4352290508396644;-0.4352290374427391;0.38597862809044814;-0.4557100274265898;0.5973800130115926;1.0001995531132954
67.354398;1.090558647851228;0.41657600686827856;0.38198630681200996;-0.5007449040796156;-0.45907587577568143;1.0798810127827876;0.9999721811249584;9.998152996759467;0.41663278105650975;-0.4352290501750857;-0.4352290363288566;0.3859783634847475;-0.4557100276900264;0.5973801763470534;1.0001996819452765
67.364398;1.0905600359398218;0.41657493076258023;0.3819871217095333;-0.5007449035270806;-0.4590758764951299;1.0798789496249845;0.9999713568239088;9.998183262699968;0.4166316059393345;-0.4352290495166807;-0.43522903519166545;0.38597810905947005;-0.4557100279500168;0.5973802539235636;1.0001997828917055
67.374398;1.090561604303582;0.4165738586823904;0.38198791616353606;-0.5007449030133659;-0.45907587717456394;1.0798767736075654;0.9999705396214623;9.998214351804506;0.4166304280817617;-0.43522904886414193;-0.43522903403241797;0.3859778660365688;-0.4557100282066263;0.597380238182234;1.0001998485394528
67.384398;1.0905633461738484;0.4165727944655576;0.3819886899178978;-0.5007449025367092;-0.45907587781315173;1.0798744924133976;0.9999697285207353;9.998246303886035;0.4166292472070178;-0.43522904821648095;-0.4352290328533621;0.38597763553844106;-0.45571002845977177;0.5973801231190262;1.000199873103645
67.394398;1.09056525448613;0.4165717416556329;0.38198944344376745;-0.5007449020950335;-0.4590758784098632;1.0798721165895233;0.9999689222140234;9.998279133692716;0.41662806327470836;-0.435229047572915;-0.4352290316570165;0.3859774185483458;-0.45571002870951854;0.5973799056645357;1.0001998512376902
67.404398;1.090567324106462;0.4165707030340459;0.3819901778486955;-0.5007449016860943;-0.4590758789640087;1.0798696581156948;0.9999681205113148;9.9983128482897;0.4166268762671093;-0.4352290469334933;-0.43522903044535755;0.3859772158435783;-0.4557100289559456;0.5973795858587104;1.0001997770384439
67.414398;1.0905695514501614;0.4165696801758334;0.38199089444367157;-0.5007449013079105;-0.45907587947539014;1.0798671296139024;0.9999673244004482;9.998347453956208;0.41662568612260675;-0.43522904629883113;-0.43522902921970635;0.38597702809177625;-0.4557100291989139;0.5973791659707623;1.0001996443180117
67.424398;1.0905719340846582;0.4165686740211719;0.38199159429760143;-0.5007449009593865;-0.45907587994382126;1.0798645444158597;0.9999665344988347;9.998382947372223;0.4166244928697624;-0.435229045669679;-0.4352290279811089;0.38597685615485305;-0.4557100294381019;0.5973786496210386;1.0001994469411144
67.434398;1.0905744705060778;0.4165676854473334;0.3819922778837878;-0.5007449006405575;-0.4590758803689601;1.0798619164447874;0.9999657490942192;9.998419299931095;0.4166232967119641;-0.43522904504683757;-0.43522902673067554;0.38597670141494134;-0.4557100296729817;0.5973780415277095;1.000199179394941
67.444398;1.0905771594454823;0.4165667153973718;0.38199294498807623;-0.5007449003522724;-0.45907588075079775;1.0798592592261604;0.999964963060727;9.99845645844241;0.4166220980352496;-0.4352290444311996;-0.43522902546976844;0.38597656601913305;-0.45571002990246023;0.5973773475918488;1.00019883765814
67.454398;1.0905799999277925;0.4165657652735905;0.3819935950370206;-0.5007449000954298;-0.45907588108996183;1.0798565849992199;0.9999641681923809;9.998494362940628;0.4166208970310541;-0.4352290438238469;-0.43522902419999204;0.38597645273986725;-0.4557100301246167;0.5973765747264321;1.000198418950538
67.464398;1.0905829913307827;0.41656483708768166;0.3819942275896228;-0.5007448998703338;-0.4590758813874939;1.0798539041573756;0.9999633543023839;9.998532953483174;0.4166196931916547;-0.43522904322615974;-0.43522902292302834;0.38597636427069826;-0.45571003033713153;0.5973757304292128;1.0001979209300875
67.474398;1.0905861331666848;0.4165639329302045;0.3819948424774293;-0.5007448996769072;-0.4590758816445966;1.0798512243585743;0.9999625101066147;9.998572158969642;0.4166184856009134;-0.4352290426397596;-0.4352290216405233;0.38597630250204806;-0.45571003053800746;0.5973748224036842;1.0001973416867358
67.484398;1.090589425199384;0.4165630546252167;0.38199543967490246;-0.5007448995154363;-0.45907588186256293;1.0798485502600754;0.999961623506552;9.998611892581744;0.41661727380436775;-0.4352290420662942;-0.43522902035399796;0.3859762683818059;-0.4557100307258164;0.597373857991706;1.0001966796317874
67.494398;1.0905928666112428;0.4165622038263703;0.38199601940662314;-0.5007448993866678;-0.45907588204281746;1.0798458846043877;0.9999606820187441;9.998652061540866;0.41661605827210735;-0.43522904150717945;-0.4352290190648642;0.3859762622592054;-0.45571003089971507;0.5973728434040663;1.0001959323010259
67.504398;1.0905964543168247;0.4165613820393084;0.3819965823933578;-0.5007448992909933;-0.459075882186976;1.0798432292328835;0.9999596738571378;9.998692573267958;0.41661484013546624;-0.4352290409633598;-0.43522901777464035;0.3859762843211154;-0.45571003105969726;0.5973717830921516;1.000195095683682
67.514398;1.0906001818198705;0.4165605906878053;0.3819971298192285;-0.5007448992276844;-0.4590758822966837;1.0798405850266874;0.9999585888871387;9.998733323448437;0.4166136204989176;-0.43522904043524385;-0.43522901648494267;0.3859763348458348;-0.45571003120683373;0.5973706793307973;1.0001941657151499
67.524398;1.0906040392026055;0.41655983148963344;0.38199766292553855;-0.5007448991950071;-0.45907588237337965;1.0798379519041599;0.9999574193177577;9.99877417523057;0.4166123999349762;-0.43522903992293016;-0.4352290151972886;0.385976413957086;-0.45571003134304955;0.5973695323982003;1.0001931398462036
67.534398;1.0906080147043946;0.4165591068769513;0.381998182576702;-0.5007448991907705;-0.4590758824184212;1.079835329541636;0.9999561606239573;9.998814958060152;0.4166111785366186;-0.43522903942650615;-0.4352290139129541;0.3859765212151772;-0.45571003147040573;0.5973683413746363;1.0001920161577282
67.544398;1.0906120969070405;0.4165584200999817;0.38199868914748086;-0.5007448992122836;-0.45907588243332803;1.0798327180734943;0.9999548125586307;9.998855495816802;0.416609956269805;-0.4352290389461184;-0.43522901263260194;0.3859766560787594;-0.45571003159036805;0.597367105067668;1.0001907914348007
67.554398;1.090616275292823;0.4165577747481513;0.38199918273660294;-0.5007448992559417;-0.4590758824197889;1.0798301189433974;0.9999533794418685;9.998895640834089;0.41660873320323183;-0.43522903848181144;-0.43522901135602665;0.38597681887111684;-0.4557100317037385;0.5973658231200877;1.0001894605405222
67.564398;1.090620538843741;0.4165571737448899;0.3819996636191448;-0.5007448993173459;-0.4590758823796126;1.0798275361952576;0.9999518688846062;9.998935284330093;0.4166075096938184;-0.4352290380333344;-0.43522901008255493;0.38597701079518704;-0.45571003181125913;0.5973644966242913;1.0001880170407702
67.574398;1.0906248755310404;0.41655661845124053;0.382000132409187;-0.5007448993919712;-0.45907588231454527;1.0798249768382975;0.9999502897783605;9.998974345097414;0.41660628674076816;-0.4352290376001316;-0.4352290088114675;0.3859772331206552;-0.4557100319139058;0.5973631273498736;1.0001864542709789
67.584398;1.0906292744946502;0.41655610857929143;0.38200058950830723;-0.5007448994757376;-0.4590758822256481;1.0798224491864148;0.9999486508016808;9.99901276555827;0.4166050661160231;-0.43522903718151346;-0.43522900754218774;0.3859774866490909;-0.4557100320123952;0.5973617168016956;1.00018476687573
67.594398;1.0906337278699887;0.41655564305881376;0.382001034425168;-0.5007448995650771;-0.4590758821126885;1.0798199607669827;0.9999469593323252;9.999050516472298;0.41660385008396084;-0.4352290367768821;-0.4352290062746064;0.3859777717285934;-0.4557100321066923;0.5973602661628946;1.0001829522203152
67.604398;1.090638229771599;0.41655522117532107;0.3820014654619449;-0.5007448996565704;-0.45907588197433347;1.079817518040842;0.99994522048943;9.99908759126574;0.4166026410358742;-0.43522903638597343;-0.4352290050093487;0.38597808849065146;-0.4557100321960453;0.597358776203683;1.0001810106558835
67.614398;1.090642774366788;0.4165548429866797;0.38200187976847705;-0.500744899746535;-0.4590758818089007;1.0798151271175724;0.999943436422855;9.999124000574012;0.4166014411935106;-0.43522903600887203;-0.4352290037478901;0.3859784370075573;-0.4557100322793014;0.5973572472040373;1.0001789448871607
67.624398;1.0906473544408721;0.4165545088178742;0.38200227405036097;-0.5007448998311189;-0.45907588161462876;1.0798127935389366;0.9999416069690057;9.9991597818479;0.4166002524100993;-0.43522903564568566;-0.43522900249252505;0.38597881738539264;-0.45571003235520974;0.5973556795949327;1.000176758829646
67.634398;1.0906519606357175;0.41655421857786074;0.3820026456512631;-0.5007448999069316;-0.4590758813893855;1.0798105216761398;0.9999397321625431;9.9991950091255;0.41659907609047137;-0.435229035296391;-0.4352290012459604;0.385979229813914;-0.4557100324224981;0.5973540744885902;1.00017445630295
67.644398;1.0906565826191792;0.41655397167806285;0.38200299308682556;-0.5007448999712651;-0.4590758811308271;1.079808315444172;0.9999378143802529;9.999229786341544;0.41659791346978947;-0.4352290349610696;-0.4352290000108985;0.3859796742547382;-0.4557100324797868;0.5973524335549532;1.0001720405045624
67.654398;1.0906612110902874;0.4165537672002527;0.38200331620723943;-0.5007449000215145;-0.45907588083695666;1.0798061797797507;0.9999358586579735;9.999264233024581;0.416596766335922;-0.43522903464006424;-0.4352289987899611;0.3859801499214444;-0.4557100325255408;0.5973507585417991;1.000169514457873
67.664398;1.0906658382283354;0.4165536034417249;0.3820036164434263;-0.5007449000546375;-0.4590758805060524;1.0798041204505466;0.9999338721899816;9.999298474152257;0.41659563758253454;-0.4352290343338308;-0.43522899758554684;0.3859806552133596;-0.45571003255819037;0.5973490505844693;1.000166881201878
67.674398;1.0906704575270962;0.4165534773957019;0.38200389649519856;-0.5007449000672964;-0.4590758801362604;1.0798021422208361;0.9999318637737578;9.999332631779371;0.4165945311048376;-0.4352290340427007;-0.43522899639962936;0.3859811881231475;-0.45571003257639087;0.5973473097372206;1.000164142635171
67.684398;1.0906750638244307;0.416553385261696;0.38200415910241226;-0.5007449000564357;-0.45907587972568376;1.0798002482370794;0.9999298434087749;9.999366823344333;0.4165934510964181;-0.43522903376684985;-0.43522899523397846;0.38598174654682604;-0.4557100325791307;0.5973455351887222;1.000161297838844
67.694398;1.0906796522257645;0.41655332360580016;0.38200440578778877;-0.5007449000197108;-0.459075879272593;1.0797984410069965;0.9999278223521259;9.99940116682534;0.4165924012265266;-0.4352290335066279;-0.4352289940906303;0.3859823280826552;-0.45571003256562964;0.5973437261466967;1.0001583431214058
67.704398;1.0906842169816948;0.41655329005253944;0.3820046365468472;-0.5007448999554464;-0.45907587877544687;1.0797967228121186;0.9999258131673231;9.999435771883654;0.41659138453194233;-0.43522903326285;-0.43522899297206846;0.3859829297393604;-0.4557100325354187;0.597341882972449;1.0001552744504913
67.714398;1.0906887520722706;0.41655328309429396;0.38200485004077595;-0.5007448998621772;-0.4590758782329763;1.0797950960590772;0.9999238289082177;9.999470718303115;0.416590404121012;-0.43522903303659655;-0.43522899188097663;0.38598354838771975;-0.45571003248835806;0.5973400076618393;1.00015208987901
67.724398;1.0906932518625456;0.41655330159487614;0.38200504343249003;-0.5007448997381931;-0.4590758776441302;1.0797935641913174;0.9999218819938422;9.999506050060376;0.416589463782343;-0.43522903282882625;-0.4352289908198368;0.3859841815861863;-0.4557100324239884;0.5973381031906106;1.0001487899556345
67.734398;1.0906977113081402;0.41655334495439245;0.38200521249890906;-0.5007448995816948;-0.45907587700792213;1.0797921312672145;0.9999199841824015;9.99954178627308;0.416588567798071;-0.4352290326401607;-0.4352289897908919;0.385984827763287;-0.4557100323408088;0.5973361726191894;1.0001453771947622
67.744398;1.0907021276173086;0.41655341363432036;0.3820053528452809;-0.5007448993914084;-0.4590758763236854;1.0797908008699364;0.9999181469870614;9.999577931989869;0.41658772031960584;-0.4352290324707673;-0.4352289887965705;0.3859854858567175;-0.455710032236293;0.5973342188113233;1.0001418557270811
67.754398;1.0907065016039323;0.4165535087207671;0.38200546122721013;-0.5007448991666762;-0.45907587559143387;1.079789576288371;0.9999163803057564;9.999614489042216;0.4165869251038528;-0.4352290323203935;-0.4352289878397376;0.3859861551441013;-0.45571003210743005;0.5973322447926216;1.0001382303659052
67.764398;1.0907108360118645;0.4165536308849712;0.3820055357730653;-0.5007448989070099;-0.4590758748117379;1.079788461213124;0.9999146897987352;9.999651467759634;0.41658618537448183;-0.43522903218838804;-0.4352289869233568;0.3859868355010785;-0.455710031951273;0.5973302543627202;1.00013450555492
67.774398;1.0907151326830242;0.4165537803078876;0.38200557563344517;-0.500744898611763;-0.45907587398552124;1.0797874605301319;0.9999130766744182;9.999688891985084;0.41658550325130106;-0.4352290320733527;-0.4352289860499717;0.3859875277012335;-0.4557100317652214;0.597328252306238;1.0001306851622365
67.784398;1.0907193911602127;0.4165539575959499;0.382005580668158;-0.5007448982799646;-0.45907587311421283;1.0797865809305458;0.9999115403052906;9.99972679536806;0.4165848793397181;-0.4352290319729531;-0.4352289852215495;0.3859882329918216;-0.4557100315470416;0.5973262442395783;1.0001267720498939
67.794398;1.090723608961615;0.41655416432675074;0.3820055509653066;-0.5007448979106478;-0.45907587219966245;1.0797858298159324;0.9999100800444382;9.999765216635273;0.4165843129529297;-0.435229031884354;-0.4352289844398011;0.3859889520443469;-0.4557100312949322;0.5973242359400469;1.0001227673701136
67.804398;1.0907277828971518;0.4165544024596264;0.38200548649225585;-0.5007448975037966;-0.4590758712436898;1.0797852131700234;0.9999086954850626;9.999804200529962;0.4165838024024931;-0.43522903180460354;-0.43522898370645097;0.38598968450023824;-0.4557100310077413;0.5973222316358412;1.0001186714926784
67.814398;1.0907319097402035;0.41655467345712693;0.3820053873338175;-0.5007448970607401;-0.4590758702481607;1.0797847344627614;0.999907386769911;9.99984379717001;0.41658334509649403;-0.435229031730699;-0.4352289830229234;0.3859904294701202;-0.4557100306850867;0.5973202328734079;1.0001144866720972
67.824398;1.0907359845674924;0.4165549783459472;0.38200525422978254;-0.5007448965834235;-0.4590758692154375;1.0797843954031108;0.9999061548731697;9.999884051187461;0.41658293785264944;-0.43522903165982135;-0.43522898238991004;0.38599118637652463;-0.45571003032711704;0.5973182396736757;1.0001102187802227
67.834398;1.0907399988618083;0.41655531814017754;0.38200508880804046;-0.5007448960735424;-0.4590758681482022;1.0797841982274876;0.9999050018531166;9.999924989611706;0.4165825773936699;-0.4352290315896511;-0.43522898180750175;0.3859919558901245;-0.455710029934034;0.5973162525871212;1.0001058765947204
67.844398;1.0907439418301095;0.4165556934986053;0.3820048932588012;-0.5007448955323861;-0.4590758670490008;1.0797841472555259;0.9999039314042086;9.999966620762846;0.4165822603930233;-0.4352290315184822;-0.4352289812756343;0.3859927404912504;-0.4557100295058157;0.5973142737230054;1.0001014702030755
67.854398;1.0907478030140372;0.41655610436214663;0.3820046699641078;-0.5007448949611318;-0.4590758659203621;1.0797842476687516;0.9999029487016747;10.000008935918835;0.41658198304424005;-0.4352290314452752;-0.435228980794176;0.385993543782271;-0.45571002904246716;0.5973123063229197;1.000097009807172
67.864398;1.0907515725411578;0.41655655020633614;0.38200442165849774;-0.5007448943609105;-0.45907586476528406;1.0797845033236908;0.9999020590437591;10.000051899973391;0.41658174090607025;-0.43522903136979135;-0.43522898036260854;0.38599436887147454;-0.45571002854458265;0.5973103534591282;1.0000925051692848
67.874398;1.0907552402460114;0.41655702999342986;0.3820041516023428;-0.5007448937324731;-0.45907586358748015;1.079784916280244;0.9999012668238714;10.000095442990487;0.416581529165695;-0.43522903129274926;-0.4352289799798;0.3859952172536463;-0.4557100280135899;0.597308417127983;1.0000879664440183
67.884398;1.0907587956593237;0.4165575415289889;0.38200386321420204;-0.5007448930760842;-0.45907586239107934;1.0797854873155661;0.999900575850525;10.00013947053889;0.41658134279782105;-0.43522903121570905;-0.43522897964411755;0.3859960887160058;-0.455710027451614;0.5973064979233937;1.000083405473932
67.894398;1.0907622282177072;0.4165580811575863;0.38200355965084304;-0.500744892392169;-0.45907586117995297;1.0797862163875371;0.9998999897013392;10.000183882674216;0.41658117672835937;-0.43522903114052613;-0.43522897935379257;0.3859969815984597;-0.45571002686139783;0.5973045947234946;1.0000788352881922
67.904398;1.0907655273424424;0.416558644509129;0.38200324358093335;-0.5007448916821692;-0.4590758599572825;1.0797871037390245;0.9998995112933009;10.000228586347891;0.41658102637742156;-0.43522903106858774;-0.4352289791071577;0.3859978930872526;-0.45571002624598606;0.5973027048858386;1.0000742679787065
67.914398;1.0907686830277854;0.4165592277105361;0.38200291678148823;-0.5007448909486448;-0.45907585872558665;1.079788150442714;0.9998991424264347;10.000273501385777;0.4165808882798732;-0.4352290310002134;-0.4352289789025309;0.3859988197955275;-0.45571002560799895;0.597300825057203;1.0000697127977662
67.924398;1.0907716869600166;0.4165598278827556;0.38200257978908747;-0.5007448901947233;-0.45907585748673707;1.0797893576581092;0.9998988833688196;10.000318565112982;0.41658076045192916;-0.43522903093468124;-0.43522897873832517;0.3859997581424888;-0.4557100249492927;0.5972989514652531;1.0000651757692491
67.934398;1.090774533367418;0.41656044291219535;0.38200223237682507;-0.50074488942355;-0.4590758562420304;1.0797907267963662;0.9998987324757933;10.0003637350069;0.4165806423388559;-0.43522903087091575;-0.43522897861328325;0.3860007040800066;-0.4557100242711534;0.5972970791889581;1.0000606608055858
67.944398;1.090777218950007;0.41656107118584595;0.38200187458318546;-0.5007448886379886;-0.4590758549928086;1.079792260320032;0.9998986863882945;10.000408978445616;0.416580534311484;-0.43522903080794634;-0.43522897852596415;0.3860016530063708;-0.45571002357446755;0.5972952015806441;1.000056170794012
67.954398;1.0907797418924583;0.41656171129041847;0.3820015068059115;-0.5007448878406122;-0.459075853741153;1.0797939612003984;0.9998987408851271;10.00045425455551;0.4165804372820127;-0.4352290307447388;-0.43522897847406977;0.3860026002852331;-0.45571002285999784;0.5972933108104184;1.0000517076989337
67.964398;1.09078210063616;0.4165623616826621;0.38200112874402775;-0.500744887033724;-0.45907585248981364;1.079795831397554;0.9998988919628364;10.00049951172536;0.4165803525432159;-0.43522903068024676;-0.43522897845446545;0.38600354159812883;-0.4557100221286773;0.5972913987690232;1.0000472727341645
67.974398;1.0907842937900922;0.4165630206591607;0.38200073882226354;-0.5007448862190759;-0.45907585124162054;1.0797978704462803;0.9998991363287554;10.000544699056414;0.41658028124652874;-0.43522903061412266;-0.4352289784633688;0.3860044726973586;-0.45571002138144684;0.5972894577216652;1.0000428676322644
67.984398;1.0907863213046813;0.4165636865801107;0.38200033489462876;-0.5007448853976972;-0.4590758499990741;1.0798000753417645;0.9998994708173349;10.00058976927473;0.4165802238523175;-0.4352290305475873;-0.4352289784965839;0.3860053889031068;-0.4557100206191327;0.5972874811329097;1.0000384960855475
67.994398;1.090788184731551;0.41656435809179104;0.3819999152421606;-0.500744884570097;-0.45907584876415564;1.0798024414072938;0.9998998915627265;10.000634675254567;0.41658018039823314;-0.4352290304837603;-0.43522897855006104;0.3860062850080145;-0.45571001984286186;0.597285464556276;1.0000341634980217
68.004398;1.0907898856470732;0.4165650340716864;0.38199947882890445;-0.5007448837363965;-0.45907584753830616;1.0798049623031554;0.9999003942903694;10.000679373099313;0.4165801511345616;-0.4352290304270674;-0.4352289786201048;0.3860071561140631;-0.4557100190545014;0.5972834060209218;1.0000298752939971
68.014398;1.090791424398263;0.4165657133068961;0.38199902524052454;-0.5007448828963947;-0.45907584632288234;1.079807629436429;0.9999009753211935;10.000723824841783;0.41658013627644397;-0.43522903038224303;-0.4352289787029479;0.3860079988158078;-0.45571001825677787;0.5972813060351054;1.0000256362575157
68.024398;1.0907928008891572;0.4165663941711602;0.38199855501475855;-0.5007448820497262;-0.4590758451197117;1.0798104319980562;0.9999016308463625;10.000767998717162;0.41658013510572667;-0.435229030353484;-0.4352289787945279;0.38600881140805354;-0.4557100174530676;0.597279167509387;1.000021451328295
68.034398;1.0907940161130765;0.41656707426174494;0.38199806972736994;-0.5007448811959948;-0.4590758439310934;1.0798133572394366;0.9999023538851675;10.000811866955264;0.41658014579840397;-0.4352290303440001;-0.4352289788909216;0.38600959311170985;-0.45571001664681604;0.5972769951619771;1.0000173258182223
68.044398;1.0907950723371547;0.41656775031485654;0.38199757169079107;-0.5007448803349128;-0.45907584275957714;1.0798163903252276;0.9999031323638915;10.000855395571634;0.4165801662157067;-0.4352290303563881;-0.4352289789889055;0.38601034340055246;-0.4557100158410774;0.5972747942695931;1.0000132648555207
68.054398;1.090795971689678;0.41656841874023376;0.381997063881637;-0.5007448794664586;-0.4590758416078211;1.0798195147579128;0.9999039504753465;10.000898538911951;0.4165801949113089;-0.43522903039343186;-0.4352289790860531;0.3860110618958753;-0.4557100150386906;0.5972725697474127;1.000009273826575
68.064398;1.090796715094302;0.4165690760702207;0.38199654957621176;-0.5007448785909085;-0.4590758404783108;1.079822714291224;0.9999047911781642;10.000941239569016;0.41658023165245456;-0.43522903045830086;-0.4352289791802166;0.38601174854817943;-0.4557100142427322;0.5972703264206541;1.0000053589315834
68.074398;1.090797302943864;0.4165697191218644;0.3819960317215763;-0.5007448777086256;-0.4590758393729758;1.0798259750662424;0.9999056378553015;10.000983418674902;0.41658027715607554;-0.435229030554187;-0.4352289792689156;0.38601240356412875;-0.4557100134565891;0.597268070044864;1.000001525789108
68.084398;1.0907977357821752;0.416570345410243;0.38199551286274475;-0.5007448768197783;-0.4590758382930006;1.0798292863188916;0.9999064750340995;10.00102496800816;0.41658033254594656;-0.43522903068390795;-0.4352289793493671;0.3860130270625329;-0.45571001268356864;0.5972658075640312;0.9999977779654701
68.094398;1.090798014095062;0.41657095347717454;0.38199499515925195;-0.500744875924334;-0.45907583723895085;1.0798326399316487;0.9999072885387061;10.00106575506496;0.4165803990944267;-0.43522903084964626;-0.4352289794190392;0.3860136191151933;-0.4557100119265596;0.597263546060997;0.9999941173843208
68.104398;1.0907981384187835;0.41657154294787313;0.3819944802584555;-0.5007448750222733;-0.45907583621108866;1.0798360299723804;0.9999080657888897;10.001105629623382;0.4165804782061304;-0.4352290310528221;-0.43522897947613665;0.386014180212821;-0.45571001118806237;0.5972612917925011;0.9999905453557942
68.114398;1.0907981096337473;0.416572114603613;0.3819939696341243;-0.5007448741137887;-0.4590758352096256;1.0798394523730819;0.9999087965902702;10.001144433114089;0.4165805714712697;-0.43522903129389817;-0.4352289795197905;0.3860147113608085;-0.45571001047041193;0.5972590503027954;0.9999870633680109
68.124398;1.0907979299200725;0.4165726701681485;0.3819934648510618;-0.5007448731996043;-0.4590758342347806;1.0798429042191893;0.9999094736045187;10.001182019512528;0.4165806806578097;-0.43522903157219445;-0.4352289795499279;0.38601521359924174;-0.45571000977581483;0.5972568270021857;0.999983674173545
68.134398;1.0907976043583234;0.41657321179056517;0.3819929671279122;-0.5007448722812687;-0.45907583328671103;1.0798463817744275;0.9999100915501237;10.001218275068418;0.4165808074873502;-0.4352290318863188;-0.43522897956682705;0.3860156877394926;-0.45571000910614384;0.5972546273146718;0.9999803831444056
68.144398;1.090797140521239;0.41657374156777754;0.3819924768792986;-0.5007448713608004;-0.45907583236539384;1.0798498778661627;0.999910645803476;10.001253123133354;0.41658095346997653;-0.4352290322351501;-0.43522897957070117;0.3860161347123236;-0.455710008462802;0.5972524563314752;0.999977198859959
68.154398;1.0907965466870797;0.4165742611565546;0.3819919938145357;-0.5007448704400055;-0.4590758314706207;1.0798533814932048;0.999911132231383;10.001286514939704;0.41658112028763133;-0.4352290326183279;-0.43522897956172796;0.3860165559772606;-0.4557100078467108;0.597250318660172;0.9999741327808791
68.164398;1.090795831809043;0.41657477168947676;0.38199151733683;-0.500744869520575;-0.45907583060223234;1.0798568804439512;0.9999115480761186;10.001318413200082;0.41658131027495365;-0.43522903303577093;-0.4352289795401158;0.38601695355516213;-0.45571000725831695;0.5972482187782376;0.9999711985804992
68.174398;1.0907950066454393;0.41657527413427337;0.38199104689679475;-0.5007448686048902;-0.4590758297603862;1.0798603638443198;0.9999118915018831;10.001348780843026;0.41658152642511204;-0.43522903348708214;-0.435228979505938;0.3860173295383866;-0.4557100066977863;0.5972461615082401;0.9999684108616008
68.184398;1.0907940838755612;0.41657576972209376;0.38199058243711503;-0.5007448676964865;-0.459075828945389;1.0798638220739853;0.9999121596298857;10.001377584181071;0.4165817722075668;-0.4352290339714836;-0.43522897945931305;0.38601768518831586;-0.45571000616541124;0.597244152183593;0.9999657836053143
68.194398;1.0907930776692072;0.41657626014311167;0.38199012484256545;-0.500744866799681;-0.45907582815699566;1.0798672460766467;0.9999123476065095;10.001404801868947;0.41658205115200025;-0.43522903448791855;-0.4352289794008211;0.38601802039558053;-0.45571000566184144;0.5972421963905663;0.9999633287256133
68.204398;1.0907920043859234;0.4165767475865441;0.38198967580388293;-0.5007448659186556;-0.4590758273940694;1.0798706280900194;0.9999124495727763;10.001430422461501;0.4165823661636619;-0.43522903503497906;-0.4352289793315895;0.38601833404098057;-0.45571000518784427;0.5972402995791697;0.9999610544789636
68.214398;1.0907908830507538;0.4165772346453253;0.3819892370939806;-0.500744865056825;-0.4590758266550612;1.079873961499988;0.9999124602868653;10.001454433474574;0.41658271928846585;-0.43522903561085097;-0.43522897925314474;0.38601862495029826;-0.4557100047439148;0.59723846667403;0.9999589649670508
68.224398;1.0907897335809142;0.41657772419844485;0.38198880962038795;-0.5007448642169519;-0.45907582593829416;1.079877239698666;0.9999123763755433;10.00147681576546;0.4165831120387601;-0.4352290362131842;-0.4352289791671587;0.3860188928457593;-0.4557100043301458;0.5972367015581849;0.9999570611725873
68.234398;1.0907885745619827;0.4165782194977079;0.38198839267105555;-0.5007448634014298;-0.45907582524181767;1.079880456188267;0.9999121967151394;10.00149754741436;0.4165835454744512;-0.4352290368386367;-0.4352289790751847;0.3860191387510782;-0.45571000394613986;0.5972350069624648;0.9999553421062739
68.244398;1.090787421963068;0.41657872432068266;0.3819879839649637;-0.5007448626123231;-0.4590758245636159;1.0798836046007114;0.9999119217577416;10.001516616148201;0.4165840199086757;-0.435229037482586;-0.4352289789786782;0.3860193648359897;-0.4557100035907682;0.597233385075;0.9999538056367124
68.254398;1.090786288167909;0.4165792429968212;0.3819875803187157;-0.5007448618513292;-0.459075823901961;1.0798866781655216;0.9999115518562041;10.001534029013463;0.4165845351120463;-0.4352290381394924;-0.43522897887923717;0.38601957384273844;-0.4557100032621371;0.5972318379840317;0.999952448788519
68.264398;1.090785182427114;0.4165797802761784;0.3819871780491304;-0.5007448611197928;-0.45907582325542506;1.0798896707559211;0.9999110856577021;10.001549810603262;0.416585091085921;-0.43522903880359354;-0.4352289787785784;0.38601976822756146;-0.45571000295806463;0.5972303675916265;0.9999512674172201
