time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.274398;1.090784112774152;0.41658034095830104;0.3819867729554424;-0.5007448604188978;-0.45907582262282415;1.0798925783765594;0.9999105198651382;10.00156399594868;0.4165856883198464;-0.4352290394695927;-0.4352289786782643;0.3860199498738731;-0.45571000267679934;0.5972289757291886;0.9999502565963021
68.284398;1.0907830870902613;0.41658092955023096;0.3819863603730639;-0.5007448597499556;-0.45907582200315267;1.0798953988573126;0.9999098501546134;10.001576627222539;0.41658632736061657;-0.4352290401330029;-0.4352289785795902;0.38602012039097705;-0.455710002417357;0.5972276645117489;0.999949412256813
68.294398;1.0907821131681827;0.4165815502973628;0.38198593549898946;-0.5007448591145964;-0.45907582139538616;1.0798981307769775;0.999909072996115;10.001587760154894;0.4165870086125127;-0.4352290407898618;-0.4352289784836066;0.3860202808466494;-0.45571000217928037;0.5972264358577553;0.9999487324641263
68.304398;1.0907811986127842;0.41658220716225836;0.38198549405423454;-0.5007448585150274;-0.4590758207984303;1.0799007728054337;0.9999081879457365;10.001597475544411;0.4165877325475342;-0.4352290414363875;-0.4352289783912003;0.38602043111451995;-0.4557100019624525;0.5972252902210385;0.9999482168077415
68.314398;1.0907803498747513;0.41658290352129645;0.38198503321379623;-0.5007448579542154;-0.45907582021142207;1.0799033232397595;0.9999071987723556;10.001605885490418;0.4165884998843502;-0.4352290420693053;-0.4352289783032274;0.386020569950694;-0.4557100017672348;0.5972242262343023;0.9999478646307062
68.324398;1.0907795713767208;0.41658364214127835;0.3819845522120791;-0.5007448574355573;-0.4590758196340938;1.0799057797587934;0.9999061128919522;10.001613124766903;0.4165893115853088;-0.43522904268632295;-0.43522897822040185;0.3860206958006082;-0.4557100015942021;0.5972232416679774;0.999947674129778
68.334398;1.0907788661871698;0.4165844256018405;0.38198405221008747;-0.5007448569622496;-0.45907581906678313;1.0799081397833432;0.9999049401000071;10.001619334905472;0.4165901686373548;-0.4352290432860141;-0.4352289781429509;0.3860208074902615;-0.4557100014434595;0.5972223342489525;0.999947642726874
68.344398;1.090778236933585;0.41658525659280027;0.381983535804781;-0.5007448565368567;-0.4590758185103547;1.079910401260492;0.9999036913875942;10.001624658323388;0.41659107188179156;-0.4352290438673418;-0.4352289780703709;0.3860209043183484;-0.4557100013144997;0.5972215017017397;0.9999477677288158
68.354398;1.0907776859296539;0.4165861375365092;0.381983006639105;-0.5007448561611278;-0.45907581796646496;1.0799125627829886;0.9999023784875795;10.001629226219508;0.4165920222709722;-0.4352290444292756;-0.43522897800145355;0.3860209856117593;-0.45571000120662714;0.5972207419783178;0.9999480470833487
68.364398;1.0907772142001442;0.4165870698486666;0.3819824689338312;-0.500744855835865;-0.4590758174375422;1.0799146232750363;0.9999010145021093;10.001633131406;0.4165930212004639;-0.43522904497057624;-0.4352289779348062;0.38602105027199407;-0.45571000111923926;0.5972200540704022;0.9999484795402758
68.374398;1.090776819869125;0.4165880536024477;0.3819819267179459;-0.5007448555609086;-0.4590758169260319;1.0799165825093384;0.9998996148959813;10.001636419885005;0.4165940703966793;-0.43522904548956737;-0.4352289778697063;0.386021096925737;-0.4557100010517886;0.5972194383252306;0.9999490631937027
68.384398;1.090776498376508;0.41658908772574627;0.3819813831740631;-0.5007448553354876;-0.4590758164336998;1.07991844143339;0.9998981977218131;10.001639109974006;0.4165951715954949;-0.43522904598396467;-0.4352289778065872;0.3860211245370394;-0.4557100010035223;0.597218895871646;0.9999497941500537
68.394398;1.0907762444555589;0.41659017061875875;0.381980840605765;-0.5007448551586694;-0.4590758159615764;1.0799202013151457;0.9998967824889833;10.001641210372917;0.4165963264736647;-0.43522904645125854;-0.4352289777469564;0.3860211329945179;-0.4557100009732885;0.5972184278247755;0.9999506675987113
68.404398;1.0907760533926694;0.4165913007798043;0.38198030100278213;-0.5007448550294352;-0.45907581551014;1.0799218634844545;0.9998953883590943;10.001642720992407;0.4165975368387097;-0.4352290468895061;-0.4352289776929678;0.3860211233211967;-0.4557100009598841;0.5972180346213767;0.9999516800013177
68.414398;1.09077592102734;0.41659247662606796;0.38197976676874196;-0.5007448549466502;-0.4590758150792388;1.0799234306241943;0.999894032971864;10.001643626518531;0.41659880462613014;-0.4352290472976885;-0.4352289776468934;0.38602109723651545;-0.4557100009626881;0.5972177156602858;0.9999528297992667
68.424398;1.0907758434703205;0.41659369579764816;0.38197924101704916;-0.5007448549093391;-0.459075814667952;1.0799249076773483;0.9998927320585186;10.001643903691251;0.41660013157751125;-0.43522904767551185;-0.4352289776108471;0.3860210565120559;-0.4557100009819018;0.5972174692486125;0.9999541159828034
68.434398;1.090775817210391;0.4165949550719006;0.3819787273270777;-0.5007448549170092;-0.45907581427501776;1.079926300487448;0.9998914997956554;10.001643537056822;0.41660151904583886;-0.43522904802319384;-0.435228977586717;0.3860210025742356;-0.4557100010184345;0.5972172928851555;0.9999555359506807
68.444398;1.0907758391712181;0.41659625097897335;0.3819782295384144;-0.5007448549697507;-0.45907581389972074;1.079927613375968;0.9998903496114118;10.001642517291796;0.41660296793323404;-0.43522904834123166;-0.435228977575949;0.3860209359796448;-0.4557100010737731;0.5972171836440687;0.9999570849209857
68.454398;1.0907759061609896;0.4165975800917141;0.38197775154488667;-0.5007448550681314;-0.4590758135423248;1.0799288484681762;0.999889293937106;10.001640826679425;0.41660447868955836;-0.4352290486300088;-0.4352289775794158;0.38602085593297564;-0.4557100011498336;0.5972171378099126;0.9999587571418004
68.464398;1.090776014275789;0.4165989387619105;0.38197729663336594;-0.5007448552130737;-0.4590758132035912;1.0799300071091804;0.9998883430608513;10.00163842854727;0.41660605162248965;-0.43522904888967534;-0.43522897759783075;0.38602076050083906;-0.4557100012488526;0.5972171502724417;0.9999605466137049
68.474398;1.09077615907742;0.4166003230405451;0.38197686694664285;-0.5007448554058404;-0.45907581288402466;1.0799310915225806;0.9998875048457069;10.001635261582123;0.4166076871905232;-0.4352290491205306;-0.43522897763210694;0.3860206472084542;-0.45571000137335294;0.5972172148885919;0.9999624461636841
68.484398;1.0907763362447593;0.41660172867743694;0.3819764635168463;-0.5007448556477835;-0.4590758125836713;1.079932105472906;0.9998867853238703;10.001631247380821;0.4166093862044354;-0.43522904932351353;-0.43522897768316576;0.3860205134796976;-0.45571000152598456;0.5972173251436119;0.9999644465748923
68.494398;1.0907765416332509;0.41660315089724814;0.38197608645762915;-0.5007448559398543;-0.4590758123024164;1.0799330534098264;0.9998861887572;10.001626310940088;0.4166111503353936;-0.43522904950037017;-0.43522897775183766;0.3860203568503736;-0.45571000170932957;0.5972174741462374;0.9999665374986612
68.504398;1.090776770974088;0.4166045843124949;0.3819757353279489;-0.5007448562824537;-0.4590758120403712;1.0799339389557556;0.9998857166736489;10.001620395291699;0.4166129821972196;-0.43522904965342846;-0.4352289778390036;0.3860201749173441;-0.45571000192588645;0.5972176548806439;0.9999687088785058
68.514398;1.0907770199795925;0.41660602330421703;0.38197540962115273;-0.5007448566756632;-0.4590758117982138;1.0799347647081639;0.9998853670465054;10.001613466470275;0.4166148845164103;-0.43522904978517013;-0.43522897794563203;0.3860209652763514;-0.4557100021778217;0.5972185077184712;0.9999709503022921
68.524398;1.0907772836526943;0.41660746265811743;0.3819751090158643;-0.5007448571195698;-0.4590758115772604;1.0799355333857672;0.9998851347770762;10.0016055072684;0.41661685937849124;-0.43522904989789135;-0.43522897807290445;0.3860207257783343;-0.4557100024663433;0.5972187358853417;0.9999732494089774
68.534398;1.09077755488804;0.4166088976852903;0.3819748335004768;-0.5007448576145298;-0.45907581137916553;1.0799362491341833;0.9998850128260119;10.001596499033544;0.4166189078798719;-0.435229049993628;-0.4352289782224206;0.3860204548549556;-0.45571000279142215;0.5972189831967291;0.9999755924154359
68.544398;1.090777824849054;0.41661032410591164;0.3819745833039258;-0.5007448581611003;-0.45907581120558266;1.0799369180246274;0.9998849932392482;10.00158641422965;0.41662103003208284;-0.43522905007418156;-0.43522897839603164;0.3860201513290154;-0.45571000315221405;0.5972192479012663;0.9999779658549212
68.554398;1.0907780840238153;0.4166117387892087;0.38197435849095496;-0.5007448587599695;-0.4590758110580211;1.0799375466961534;0.9998850688509727;10.00157522772186;0.41662322515021416;-0.4352290501410505;-0.4352289785952202;0.3860198136845856;-0.4557100035478333;0.5972195281338273;0.9999803573434062
68.564398;1.0907783213107434;0.41661314073397865;0.38197415858189043;-0.5007448594122123;-0.45907581093772887;1.0799381402163093;0.9998852348349918;10.00156292864626;0.4166254920724719;-0.4352290501955031;-0.43522897882067907;0.3860194397112778;-0.45571000397794803;0.5972198219051236;0.9999827560754632
68.574398;1.0907785233749174;0.41661453083226524;0.38197398254461196;-0.500744860119318;-0.45907581084530924;1.0799387014216142;0.9998854883711699;10.00154952113091;0.4166278289424429;-0.4352290502387642;-0.43522897907263675;0.38601902705662977;-0.4557100044427766;0.5972201280182914;0.9999851538526736
68.584398;1.0907786769001973;0.4166159107683167;0.38197382902777427;-0.5007448608828429;-0.4590758107804269;1.0799392308759377;0.9998858275281812;10.001535017044729;0.4166302334207709;-0.435229050271946;-0.43522897935143695;0.386018573924376;-0.4557100049428336;0.5972204466619401;0.9999875454893511
68.594398;1.0907787714306378;0.41661728267705245;0.38197369633256273;-0.5007448617041409;-0.4590758107420555;1.0799397262279253;0.9998862508213942;10.001519438738082;0.41663270325886725;-0.43522905029597486;-0.4352289796577117;0.38601807918097275;-0.45571000547878676;0.5972207790497098;0.999989928105931
68.604398;1.090778799581551;0.4166186496889366;0.3819735823238394;-0.5007448625842768;-0.4590758107287407;1.079940182290154;0.9998867576556316;10.001502832264203;0.4166352365958892;-0.43522905031168424;-0.4352289799922792;0.3860175420509184;-0.455710006051294;0.5972211264254478;0.9999923003282665
68.614398;1.0907787551909105;0.41662001605535587;0.3819734848294021;-0.5007448635240321;-0.4590758107386838;1.0799405914130962;0.9998873486425037;10.001485268078664;0.4166378318468684;-0.43522905031971176;-0.43522898035601837;0.38601696195734597;-0.4557100066610012;0.5972214893019271;0.9999946612521912
68.624398;1.0907786326831257;0.41662138655401787;0.3819734022181583;-0.500744864523939;-0.45907581077005494;1.0799409433612859;0.9998880246888198;10.001466828182323;0.4166404870956565;-0.4352290503203909;-0.4352289807495901;0.3860163388469414;-0.4557100073088428;0.5972218674688562;0.9999970088934647
68.634398;1.0907784278915982;0.4166227656743314;0.38197333375513304;-0.500744865584192;-0.4590758108211958;1.0799412266097432;0.9998887872213927;10.001447591656115;0.41664319938132965;-0.435229050314246;-0.43522898117314796;0.38601567350895627;-0.4557100079963449;0.5972222602655858;0.9999993397103298
68.644398;1.0907781374430685;0.4166241568440365;0.3819732796101809;-0.5007448667044262;-0.4590758108904423;1.0799414310485849;0.9998896405978123;10.001427624898678;0.4166459647686987;-0.4352290503029129;-0.43522898162648127;0.3860149673157512;-0.45571000872561923;0.5972226666700825;1.0000016498729978
68.654398;1.09077775739062;0.4166255620131936;0.3819732404886995;-0.5007448678835328;-0.4590758109761018;1.079941549176584;0.9998905925978874;10.001406978212575;0.4166487792560682;-0.43522905028952164;-0.43522898210936334;0.3860142218420834;-0.45571000949912044;0.597223085459811;1.00000393692231
68.664398;1.0907772832995035;0.41662698192243924;0.38197321724312444;-0.5007448691196756;-0.459075811076654;1.0799415751956147;0.9998916517219029;10.001385676819961;0.4166516395139499;-0.43522905027800496;-0.4352289826215719;0.386013438571349;-0.4557100103194381;0.5972235156469192;1.0000062002291286
68.674398;1.0907767108717241;0.4166284167396572;0.38197321088393915;-0.5007448704104788;-0.45907581119062774;1.0799415046062555;0.9998928247863551;10.001363714377044;0.4166545426337679;-0.435229050271969;-0.4352289831627075;0.38601261831080436;-0.4557100111890234;0.5972239567886047;1.0000084400073874
68.684398;1.0907760368415333;0.41662986617612385;0.3819732231266668;-0.5007448717531742;-0.4590758113161694;1.0799413352963678;0.9998941161490909;10.00134106873298;0.4166574854437034;-0.43522905027412423;-0.4352289837320703;0.3860117608904517;-0.45571001210980727;0.5972244086782295;1.0000106562984268
68.694398;1.0907752601162748;0.4166313292838002;0.3819732568957097;-0.5007448731445927;-0.4590758114507135;1.0799410683075277;0.9998955275710807;10.00131772016936;0.4166604644063758;-0.43522905028661485;-0.4352289843287129;0.38601086593760975;-0.455710013082992;0.5972248708198477;1.0000128481032229
68.704398;1.090774381574948;0.4166328048323063;0.3819733160585257;-0.5007448745810732;-0.45907581159124344;1.0799407068940885;0.9998970586009125;10.00129365450572;0.4166634757297342;-0.43522905031170483;-0.4352289849516204;0.38600993385397053;-0.45571001410895107;0.5972253427480062;1.0000150124810687
68.714398;1.0907734035383383;0.416634291874603;0.381973404897904;-0.5007448760583774;-0.45907581173518297;1.0799402542637038;0.9998987077616444;10.00126886090022;0.41666651505538804;-0.43522905035187814;-0.43522898559969914;0.3860089658632843;-0.45571001518707427;0.5972258252065612;1.0000171452971958
68.724398;1.0907723296235443;0.4166357897840462;0.3819735279292419;-0.5007448775717479;-0.45907581188089563;1.0799397117886147;0.9999004740612379;10.001243328045675;0.416669577197416;-0.4352290504090826;-0.4352289862715166;0.38600796379168995;-0.45571001631564445;0.5972263205091116;1.0000192429909651
68.734398;1.090771162619366;0.41663729788660797;0.3819736898869169;-0.5007448791162232;-0.45907581202755854;1.079939078923401;0.9999023577507261;10.001217047407728;0.4166726564924383;-0.4352290504841289;-0.4352289869650551;0.38600693011493514;-0.4557100174919276;0.5972268312999497;1.0000213034754808
68.744398;1.0907699018197692;0.41663881513339607;0.3819738957674517;-0.5007448806871538;-0.459075812175223;1.0799383538560936;0.9999043602644292;10.001190026062217;0.41667574754780434;-0.43522905057712846;-0.435228987677785;0.38600586795801506;-0.4557100187124474;0.5972273595373848;1.000023326879389
68.754398;1.0907685433047818;0.41664034019858887;0.3819741506845944;-0.5007448822804457;-0.45907581232482814;1.0799375338250068;0.999906483919918;10.001162290447049;0.4166788457916793;-0.4352290506882943;-0.43522898840712326;0.3860047813059845;-0.4557100199730954;0.5972279067925785;1.000025316188305
68.764398;1.0907670819705042;0.4166418717823481;0.381974459244551;-0.5007448838920976;-0.45907581247772355;1.0799366158158403;0.9999087313842075;10.001133878561784;0.4166819476694993;-0.435229050818167;-0.43522898915086894;0.3860036750543601;-0.4557100212692728;0.5972284746572879;1.000027276176597
68.774398;1.0907655133507221;0.41664340859533994;0.38197482480935285;-0.5007448855175418;-0.45907581263536246;1.0799355980204175;0.9999111048344373;10.001104834464122;0.41668505048140875;-0.43522905096758274;-0.43522898990732606;0.3860025542094488;-0.4557100225963614;0.5972290646315632;1.0000292102613615
68.784398;1.0907638349771025;0.41664494919704087;0.38197524930313986;-0.5007448871515919;-0.45907581279962206;1.0799344806262674;0.9999136050307689;10.001075203809219;0.41668815182056074;-0.43522905113748345;-0.43522899067512666;0.386001422976229;-0.4557100239500297;0.5972296777007823;1.0000311179424033
68.794398;1.0907620460400167;0.41664649204509707;0.38197573348674074;-0.5007448887888506;-0.4590758129730787;1.0799332651955733;0.9999162314890336;10.001045022258278;0.41669124911282585;-0.4352290513283772;-0.43522899145275834;0.3860002847385893;-0.4557100253262885;0.597230314064446;1.0000329958222522
68.804398;1.0907601455077467;0.4166480356645338;0.38197627723130767;-0.5007448904239206;-0.4590758131586345;1.0799319541661896;0.9999189836939206;10.001014303879472;0.41669433938974504;-0.4352290515403909;-0.43522899223811423;0.38599914285216513;-0.4557100267216355;0.5972309736734843;1.000034839977074
68.814398;1.0907581319335435;0.41664957863871505;0.3819768798264636;-0.5007448920514663;-0.4590758133590521;1.07993055158015;0.9999218610814516;10.000983040485991;0.41669741888914197;-0.43522905177409055;-0.4352289930285487;0.38599800127153294;-0.45571002813317946;0.5972316564886598;1.0000366456507914
68.824398;1.0907560060615953;0.41665111941560845;0.38197754030092385;-0.5007448936665388;-0.45907581357692967;1.0799290637642214;0.9999248621001153;10.000951213261677;0.41670048287892375;-0.4352290520306403;-0.43522899382140573;0.38599686434168834;-0.45571002955861717;0.5972323617886126;1.0000384054326488
68.834398;1.0907537726252128;0.4166526562817298;0.3819782573665509;-0.500744895264697;-0.45907581381474183;1.0799274989280572;0.9999279841805613;10.000918809504382;0.41670352619012346;-0.4352290523111635;-0.43522899461419456;0.3859957363771616;-0.45571003099609425;0.5972330883418788;1.0000401085927202
68.844398;1.0907514389538908;0.41665418731288717;0.3819790290641314;-0.500744896841581;-0.4590758140747544;1.0799258662079205;0.9999312238070803;10.000885828825826;0.4167065438248478;-0.43522905261650485;-0.4352289954041094;0.3859946216831563;-0.4557100324440594;0.5972338354965286;1.0000417410858582
68.854398;1.0907490125824029;0.4166557100546051;0.3819798527877121;-0.500744898392768;-0.4590758143588639;1.0799241748838726;0.9999345763546081;10.00085227645628;0.416709531034509;-0.4352290529474886;-0.4352289961877986;0.3859935245896845;-0.4557100339012077;0.5972346034247373;1.0000432864650814
68.864398;1.0907465005268442;0.41665722143154843;0.3819807258557533;-0.5007448999141719;-0.45907581466823516;1.079922434425146;0.9999380367989084;10.000818159440325;0.41671248309695597;-0.4352290533049564;-0.43522899696183365;0.38599244912665803;-0.4557100353664955;0.5972353924551684;1.0000447289262626
68.874398;1.0907439108789083;0.41665871806456034;0.3819816458749137;-0.5007449014021759;-0.4590758150029566;1.0799206549447853;0.9999416009233772;10.00078348947674;0.4167153949730083;-0.4352290536895313;-0.43522899772330154;0.385991398461957;-0.4557100368391373;0.5972362022254838;1.0000460557069522
68.884398;1.0907412553339801;0.4166601965019848;0.38198261059271416;-0.5007449028534354;-0.45907581536213227;1.0799188470550007;0.9999452661480177;10.000748281833769;0.41671826094256564;-0.43522905410145685;-0.4352289984700706;0.3859903742948394;-0.4557100383184632;0.5972370314315787;1.000047255689531
68.894398;1.0907385498385012;0.416661653077167;0.38198361787878626;-0.5007449042648053;-0.45907581574432665;1.079917021128387;0.9999490314754699;10.000712549751176;0.4167210746936588;-0.43522905454052735;-0.43522899920072894;0.3859893768004628;-0.45571003980373137;0.5972378786025151;1.0000483167119145
68.904398;1.0907358123456072;0.41666308377205313;0.38198466603063164;-0.500744905633264;-0.45907581614810916;1.079915186132657;0.9999528962893541;10.000676305814217;0.4167238301130133;-0.4352290550061818;-0.4352289999142654;0.3859884054021882;-0.4557100412941092;0.5972387429106296;1.0000492255176
68.914398;1.0907330602955925;0.41666448460588534;0.38198575388825;-0.5007449069559092;-0.4590758165725153;1.0799133488111745;0.9999568590402169;10.000639576644737;0.41672652214723666;-0.43522905549779284;-0.43522900060973907;0.3859874597025919;-0.45571004278869626;0.5972396243008488;1.0000499697105671
68.924398;1.0907303105369606;0.4166658523154782;0.3819868808128364;-0.5007449082302143;-0.45907581701700423;1.0799115144694516;0.9999609168632032;10.00060242204351;0.41672914673851746;-0.4352290560144531;-0.43522900128647274;0.38598654008362326;-0.45571004428639483;0.5972405235307172;1.0000505394905872
68.934398;1.0907275802315828;0.41666718470881503;0.38198804695817823;-0.5007449094541052;-0.459075817480866;1.0799096886510668;0.9999650655756371;10.00056494115608;0.4167317000786946;-0.43522905655432875;-0.4352290019443885;0.38598564790310347;-0.45571004578575264;0.5972414422409048;1.000050928875671
68.944398;1.090724886024853;0.41666848065825146;0.38198925340716994;-0.5007449106256864;-0.4590758179627829;1.0799078774420972;0.9999692995322799;10.000527259587473;0.41673417856920714;-0.4352290571148759;-0.43522900258368513;0.3859847850954952;-0.45571004728490516;0.5972423827895823;1.0000511354729034
68.954398;1.0907222424987573;0.4166697398499815;0.38199050181903677;-0.5007449117429565;-0.4590758184608503;1.0799060858996932;0.9999736122406018;10.000489509512768;0.4167365794228942;-0.43522905769397346;-0.43522900320426333;0.3859839534347946;-0.45571004878156934;0.5972433482348172;1.0000511590040302
68.964398;1.0907196621448814;0.41667096238924417;0.3819917939223864;-0.5007449128037975;-0.4590758189727242;1.0799043171503548;0.999977998124703;10.000451820371866;0.4167389007811782;-0.4352290582905472;-0.4352290038051616;0.38598315412570217;-0.4557100502732433;0.5972443423874043;1.0000510008456127
68.974398;1.090717156335695;0.4166721486853897;0.38199313081296415;-0.500744913806254;-0.4590758194959417;1.0799025737092378;0.9999824534218998;10.0004143201416;0.4167411415292794;-0.43522905890394326;-0.4352290043839431;0.38598238774804844;-0.4557100517576512;0.5972453697146254;1.0000506635553494
68.984398;1.0907147352380284;0.4166732993875348;0.3819945123650287;-0.5007449147487918;-0.45907582002870134;1.079900858816216;0.9999869741470213;10.000377132186154;0.41674330113056757;-0.43522905953297397;-0.4352290049368245;0.3859816542535022;-0.45571005323294234;0.5972464352696029;1.0000501492948253
68.994398;1.0907124069407919;0.4166744151241351;0.3819959374335266;-0.5007449156303295;-0.4590758205706776;1.0798991762669996;0.9999915526533432;10.000340369225873;0.4167453792297613;-0.43522906017581603;-0.4352290054596028;0.38598095330075216;-0.45571005469741155;0.5972475441957386;1.0000494594003817
69.004398;1.0907101777179473;0.41667549659534237;0.3819974042053162;-0.5007449164500987;-0.45907582112299394;1.0798975301114904;0.9999961764253861;10.000304132826649;0.4167473754444462;-0.43522906083035917;-0.4352290059483003;0.38598028502213816;-0.4557100561492789;0.5972487010628299;1.0000485955232716
69.014398;1.0907080532335367;0.4166765447196031;0.3819989099945241;-0.5007449172075468;-0.4590758216874081;1.0798959246333357;1.0000008301994505;10.000268516114625;0.41674928967995584;-0.4352290614943848;-0.4352290063994548;0.38597965037959975;-0.45571005758668637;0.5972499099216065;1.0000475609023884
69.024398;1.0907060397415338;0.41667756039730147;0.38200045118365256;-0.5007449179023291;-0.45907582226547533;1.0798943634640341;1.0000054988011964;10.000233601578609;0.4167511224189105;-0.43522906216591145;-0.43522900681053006;0.3859790507085995;-0.45571005900735473;0.5972511744775062;1.0000463609751675
69.034398;1.0907041439576235;0.4166785445858008;0.38200202369270614;-0.5007449185343649;-0.45907582285810644;1.0798928484494126;1.000010167839893;10.000199449923018;0.41675287444812315;-0.4352290628434724;-0.4352290071801257;0.3859784872824137;-0.45571006040815715;0.59725249750501;1.0000450028879155
69.044398;1.0907023710589463;0.41667949865666437;0.38200362349990535;-0.5007449191041693;-0.4590758234656965;1.0798913798903378;1.0000148224528616;10.00016609505577;0.41675454637294584;-0.4352290635259788;-0.4352290075079088;0.3859779615130406;-0.4557100617855115;0.5972538800331796;1.0000434943595218
69.054398;1.090700723779714;0.41668042393603216;0.3820052469606732;-0.5007449196132292;-0.45907582408864267;1.0798899571919691;1.0000194459095753;10.000133551165137;0.41675613861015864;-0.43522906421263025;-0.4352290077945822;0.3859774753695192;-0.45571006313638407;0.5972553213454692;1.000041842792936
69.064398;1.0906992036783618;0.41668132034174143;0.38200689098380697;-0.5007449200639401;-0.4590758247275896;1.0798885782716523;1.0000240194462269;10.00010181572294;0.41675765161375955;-0.43522906490285906;-0.4352290080415813;0.3859770314457014;-0.455710064458889;0.597256819446035;1.0000400551131057
69.074398;1.0906978121703066;0.41668218568724136;0.38200855334140854;-0.5007449204592573;-0.4590758253830935;1.0798872393880081;1.0000285237169966;10.000070865762797;0.4167590856831502;-0.43522906559606767;-0.43522900825026223;0.38597663260515147;-0.4557100657520861;0.5972583712467056;1.00003813816424
69.084398;1.0906965504059154;0.4166830165720516;0.38201023286928043;-0.5007449208024455;-0.4590758260550887;1.0798859370357083;1.0000329402218546;10.000040661714447;0.4167604403247288;-0.4352290662914175;-0.4352290084214083;0.3859762815085698;-0.4557100670155322;0.5972599731495298;1.0000360991585477
69.094398;1.09069541895023;0.41668380960607904;0.3820119289372872;-0.5007449210971309;-0.45907582674275227;1.0798846695638267;1.0000372509649913;10.000011163154067;0.41676171363947434;-0.43522906698765734;-0.4352290085556151;0.38597598033673414;-0.45571006824900506;0.5972616220037315;1.0000339461355658
69.104398;1.090694418114859;0.4166845621266379;0.38201364066018234;-0.5007449213473968;-0.4590758274448039;1.0798834365917194;1.0000414377637032;9.999982340426941;0.41676290242978375;-0.43522906768293124;-0.43522900865393344;0.3859757307675851;-0.4557100694522331;0.5972633152369471;1.0000316880884812
69.114398;1.0906935488490357;0.41668527291306817;0.3820153667473473;-0.5007449215576247;-0.4590758281596639;1.0798822374374162;1.0000454834864456;9.999954178633377;0.4167640030176026;-0.43522906837478353;-0.4352290087180483;0.38597553418971736;-0.45571007062459046;0.5972650503295519;1.000029334372085
69.124398;1.0906928133205924;0.41668594257135855;0.3820171058962571;-0.500744921732316;-0.45907582888528925;1.0798810696239638;1.0000493740146328;9.999926684709044;0.41676501183968806;-0.43522906906033526;-0.43522900874999787;0.38597539188849445;-0.4557100717647707;0.5972668249147399;1.0000268944986397
69.134398;1.090692214116839;0.4166865730580399;0.38201885681556835;-0.5007449218759329;-0.45907582961904153;1.0798799280999825;1.0000530987798508;9.999899881724259;0.4167659253376469;-0.43522906973666453;-0.4352290087518934;0.3859753047593888;-0.45571007287056514;0.5972686372607767;1.0000243788043615
69.144398;1.0906917528305737;0.4166871668810173;0.3820206177124651;-0.5007449219926373;-0.4590758303577905;1.079878805633013;1.000056650434528;9.999873779740465;0.41676673956590493;-0.43522907040153574;-0.4352290087258475;0.3859752726544972;-0.45571007393908247;0.5972704859272818;1.0000217986289153
69.154398;1.0906914293540055;0.41668772644624996;0.3820223862793787;-0.5007449220861397;-0.45907583109814015;1.0798776940372459;1.00006002441479;9.999848355875024;0.4167674500571243;-0.43522907105386144;-0.43522900867388453;0.3859752939790329;-0.45571007496726257;0.5972723690994188;1.000019165503639
69.164398;1.09069124108271;0.4166882534402667;0.38202416014494595;-0.500744922159652;-0.4590758318368583;1.0798765860643025;1.0000632178163706;9.999823566645114;0.4167680522004625;-0.43522907169343744;-0.43522900859784003;0.385975366049641;-0.455710075952094;0.5972742840030071;1.0000164906799014
69.174398;1.090691182456047;0.4166887484237721;0.382025936920219;-0.5007449222157396;-0.45907583257167084;1.079875476654038;1.0000662275781516;9.999799370114365;0.4167685418020589;-0.4352290723207029;-0.43522900849930796;0.38597548596859343;-0.4557100768904474;0.5972762262620652;1.0000137857521847
69.184398;1.090691246415398;0.4166892111605394;0.3820277142635609;-0.5007449222562715;-0.459075833301774;1.0798743623009985;1.0000690489973698;9.999775734046443;0.41676891549157624;-0.4352290729369731;-0.4352290083794715;0.38597565121072674;-0.4557100777791544;0.5972781903429175;1.0000110626841088
69.194398;1.0906914266855552;0.41668964143409604;0.38202949019803584;-0.5007449222828543;-0.45907583402752755;1.0798732400453168;1.0000716758496686;9.999752628258902;0.41676917139121344;-0.4352290735444887;-0.4352290082390602;0.38597585965341374;-0.45571007861542134;0.5972801706889593;1.0000083324998812
69.204398;1.090691719204173;0.41669003940323274;0.38203126289520856;-0.5007449222974584;-0.4590758347500434;1.0798721069206454;1.0000741025205646;9.999730010592376;0.4167693097800773;-0.43522907414584083;-0.4352290080785966;0.3859761094135198;-0.45571007939669717;0.597282161937798;1.0000056043872194
69.214398;1.0906921219932495;0.41669040548418773;0.38203303013512147;-0.5007449223024806;-0.45907583547108294;1.079870958822457;1.0000763259196164;9.99970782142257;0.41676933303117875;-0.43522907474322925;-0.43522900789844804;0.3859763988712194;-0.45571008012001873;0.5972841583822268;1.000002885873681
69.224398;1.0906926331778468;0.4166907405838463;0.3820347893540669;-0.5007449223003657;-0.45907583619271536;1.079869789679659;1.000078345080461;9.999685985691297;0.41676924519847924;-0.4352290753380343;-0.4352290076987873;0.385976726716776;-0.4557100807819633;0.5972861536104117;1.0000001835613248
69.234398;1.0906932493456993;0.4166910464655913;0.3820365380235729;-0.5007449222933719;-0.45907583691667103;1.0798685922607714;1.0000801605870873;9.99966441065805;0.41676905154874866;-0.4352290759306681;-0.43522900747984744;0.3859770916589527;-0.45571008137929714;0.5972881407156896;0.99999750377183
69.244398;1.0906939665905593;0.41669132518875884;0.38203827363381876;-0.500744922283414;-0.45907583764399235;1.0798673590822339;1.0000817753828481;9.999642984865817;0.41676875775309546;-0.4352290765206356;-0.4352290072418872;0.3859774921659432;-0.4557100819094388;0.5972901124810718;0.9999948524448118
69.254398;1.090694782364634;0.4166915778437767;0.38203999356920604;-0.5007449222720672;-0.459075838375113;1.0798660824511053;1.0000831951407274;9.999621588168415;0.416768368923286;-0.4352290771067617;-0.4352290069846375;0.38597792663087094;-0.45571008237072985;0.5972920608765412;0.9999922344861224
69.264398;1.0906956953741564;0.4166918039976515;0.3820416952285195;-0.5007449222609367;-0.4590758391101083;1.0798647549466074;1.000084428009728;9.9996001038606;0.4167678892105756;-0.4352290776873299;-0.43522900670700054;0.3859783935578573;-0.45571008276254293;0.5972939763786712;0.9999896533096599
69.274398;1.0906967041982483;0.4166920021554314;0.38204337587640275;-0.5007449222518094;-0.45907583984905065;1.079863370234702;1.0000854842820779;9.999578419681908;0.4167673222658283;-0.43522907825994744;-0.43522900640729134;0.3859788913058173;-0.4557100830848375;0.5972958479222672;0.9999871113504814
69.284398;1.0906978070719753;0.41669217038476614;0.3820450321158492;-0.5007449222463746;-0.45907584059239664;1.0798619232908655;1.0000863754300102;9.99955642476854;0.4167666720782851;-0.43522907882149564;-0.43522900608361126;0.38597941772299194;-0.4557100833376966;0.5972976635847174;0.9999846116706704
69.294398;1.0906990032161268;0.41669230673044816;0.3820466597817803;-0.5007449222460316;-0.4590758413409017;1.079860410344324;1.0000871134419882;9.999534016948058;0.4167659436690513;-0.4352290793684632;-0.4352290057341282;0.38597997023787933;-0.4557100835212877;0.5972994116621886;0.9999821594586822
69.304398;1.0907002933686707;0.41669240929850876;0.3820482544785773;-0.5007449222517952;-0.4590758420949872;1.079858828695182;1.0000877104516668;9.999511113560157;0.41676514317523;-0.4352290798972957;-0.43522900535721326;0.3859805460852586;-0.4557100836359144;0.59730108148856;0.999979761981141
69.314398;1.0907016785843293;0.41669247592741276;0.3820498118495498;-0.5007449222641175;-0.45907584285442843;1.0798571763026295;1.000088176868283;9.999487656116553;0.41676427735091687;-0.4352290804044479;-0.4352290049513363;0.3859811424827226;-0.45571008368215604;0.5973026633770652;0.9999774272038415
69.324398;1.0907031593651006;0.4166925039817237;0.38205132748729653;-0.500744922282907;-0.45907584361863923;1.0798554517068208;1.0000885192598585;9.999463611701653;0.41676335335465897;-0.43522908088619017;-0.4352290045148717;0.38598175713462257;-0.45571008366120436;0.5973041480078857;0.9999751626195538
69.334398;1.0907047357701993;0.4166924907248959;0.38205279761679;-0.5007449223076657;-0.4590758443869814;1.0798536539106787;1.0000887411374;9.999438966314745;0.41676237900737445;-0.4352290813383699;-0.43522900404610115;0.38598238842488647;-0.4557100835750529;0.5973055263616399;0.9999729752250405
69.344398;1.0907064069430914;0.41669243391249733;0.38205422021366686;-0.5007449223372827;-0.45907584515876404;1.0798517810363757;1.000088845880888;9.999413710389707;0.41676136274380865;-0.4352290817565123;-0.43522900354337113;0.38598303479353446;-0.45571008342620406;0.5973067907326127;0.9999708724213549
69.354398;1.090708170358221;0.41669233197928096;0.3820555949235621;-0.5007449223697207;-0.4590758459328555;1.0798498283828266;1.000088837860853;9.999387824176317;0.41676031298305033;-0.4352290821362983;-0.43522900300521844;0.38598369415227063;-0.4557100832171828;0.5973079360043374;0.9999688624038275
69.364398;1.090710022199635;0.4166921839321442;0.3820569218445547;-0.5007449224020898;-0.4590758467074017;1.079847787165455;1.0000887211340204;9.999361265881085;0.41675923742295007;-0.435229082473858;-0.4352290024303798;0.3859843637592969;-0.4557100829504471;0.597308960179947;0.9999669528515347
69.374398;1.0907119582334597;0.4166919897705152;0.3820582006872001;-0.5007449224310281;-0.4590758474803243;1.0798456447314064;1.0000884982221128;9.999333972903178;0.41675814277571616;-0.4352290827655367;-0.4352290018177038;0.3859850402717186;-0.45571008262865853;0.5973098640340295;0.9999651491884143
69.384398;1.0907139745178835;0.4166917513418713;0.3820594306863356;-0.5007449224531304;-0.4590758482499774;1.0798433865781638;1.0000881695479935;9.999305873957251;0.41675703492672195;-0.4352290830076653;-0.43522900116603475;0.3859857200697546;-0.45571008225474463;0.5973106505694449;0.9999634541847571
69.394398;1.0907160685004904;0.4166914725154953;0.3820606106621707;-0.5007449224652567;-0.45907584901509296;1.0798409985730553;1.000087733672898;9.99927689609474;0.4167559193038177;-0.43522908319668685;-0.4352290004740585;0.3859863998126366;-0.4557100818317729;0.5973113248216287;0.9999618685845227
69.404398;1.090718239616006;0.41669115843783083;0.38206173928775217;-0.5007449224647008;-0.4590758497744096;1.0798384679768056;1.0000871889893566;9.99924696989327;0.41675480128568615;-0.43522908332906873;-0.43522899974036283;0.38598707667320115;-0.455710081363052;0.5973118929785755;0.999960391697075
69.414398;1.0907204883432113;0.416690814548306;0.3820628155870537;-0.5007449224494073;-0.4590758505265662;1.0798357836325978;1.0000865354811124;9.999216043117183;0.4167536862462894;-0.4352290834009497;-0.43522899896385103;0.38598774806818675;-0.45571008085220066;0.597312360357777;0.9999590214434853
69.424398;1.0907228155649094;0.41669044595988947;0.3820638391145315;-0.5007449224181751;-0.4590758512701794;1.079832935742589;1.0000857751563206;9.999184096240745;0.41675257910023866;-0.43522908340843414;-0.4352289981439728;0.3859884114490337;-0.45571008030298865;0.597312730129594;0.9999577539734712
69.434398;1.0907252236593987;0.41669005741535914;0.3820648097420862;-0.5007449223705494;-0.45907585200420714;1.079829915794934;1.000084911376844;9.999151141335988;0.41675148380245747;-0.4352290833484703;-0.435228997280653;0.38598906465526517;-0.45571007971902994;0.597313003794487;0.9999565834357449
69.444398;1.0907277170415683;0.4166896534944711;0.38206572747432094;-0.5007449223065307;-0.45907585272862483;1.079826716902797;1.0000839472760863;9.99911720401039;0.41675040299688504;-0.43522908321926296;-0.43522899637448276;0.3859897064627712;-0.45571007910329164;0.597313182259049;0.9999555021550757
69.454398;1.0907303001486366;0.41668923870971686;0.38206659254707537;-0.500744922226534;-0.45907585344459234;1.079823333561849;1.0000828844721588;9.99908231158864;0.41674933773582956;-0.4352290830200026;-0.43522899542692095;0.3859903364382325;-0.45571007845788636;0.5973132664962719;0.9999545012514847
69.464398;1.090732974806528;0.4166888173592198;0.3820674058237993;-0.500744922131469;-0.4590758541538235;1.0798197604013742;1.0000817239717514;9.999046495228537;0.4167482877750709;-0.4352290827502846;-0.43522899443996843;0.38599095406187456;-0.45571007778424766;0.5973132580275358;0.9999535716553465
69.474398;1.090735739422903;0.41668839345717357;0.3820681693127622;-0.5007449220225257;-0.45907585485805946;1.0798159917507764;1.0000804680604787;9.999009798021055;0.4167472526056983;-0.4352290824095912;-0.4352289934157986;0.3859915582070101;-0.4557100770831679;0.5973131595655969;0.9999527045716342
69.484398;1.090738589195483;0.41668797121619366;0.3820688864897513;-0.5007449219007224;-0.4590758555589974;1.0798120232018238;1.0000791205915716;9.99897228251992;0.4167462321677822;-0.43522908199727905;-0.4352289923568865;0.38599214748075156;-0.45571007635486754;0.5973129750725962;0.9999518908171426
69.494398;1.0907415160085234;0.41668755541019853;0.3820695621935742;-0.5007449217665171;-0.4590758562580795;1.0798078533712525;1.0000776857769862;9.998934029349027;0.41674522653673524;-0.435229081513089;-0.435228991266256;0.38599272062118983;-0.4557100755994506;0.5973127089181667;0.9999511205735783
69.504398;1.0907445086091592;0.41668715102567483;0.3820702020181297;-0.5007449216196712;-0.459075856956063;1.0798034847071754;1.000076167253745;9.998895129653526;0.41674423538814226;-0.43522908095774726;-0.4352289901472981;0.3859932764729315;-0.455710074817409;0.5973123651252749;0.9999503847045633
69.514398;1.0907475536683278;0.4166867630344071;0.38207081138867927;-0.5007449214593223;-0.4590758576529175;1.0797989241383696;1.000074568598861;9.998855675415019;0.416743258293321;-0.43522908033320623;-0.43522898900360396;0.38599381406317507;-0.45571007400972097;0.5973119472533021;0.9999496760228584
69.524398;1.0907506376869687;0.4166863964156543;0.38207139469226653;-0.5007449212841752;-0.4590758583481898;1.0797941830517688;1.0000728942086035;9.998815743991845;0.416742295402984;-0.43522907964247926;-0.4352289878393652;0.3859943327318165;-0.4557100731775427;0.5973114589306464;0.9999489890341956
69.534398;1.0907537489747365;0.4166860556345408;0.3820719547185147;-0.5007449210929439;-0.4590758590414446;1.0797892754368101;1.0000711492814234;9.998775389917368;0.41674134755161735;-0.4352290788892292;-0.43522898665949367;0.38599483172121435;-0.4557100723218144;0.5973109049797902;0.9999483189046046
69.544398;1.0907568783136135;0.41668574371424444;0.3820724926924678;-0.5007449208847878;-0.4590758597326385;1.0797842157269657;1.0000693396916056;9.998734654818632;0.4167404161073493;-0.43522907807712213;-0.43522898546895517;0.38599530973286056;-0.4557100714430065;0.5973102920931483;0.9999476604219765
69.554398;1.090760018288474;0.41668546167603115;0.38207300883655304;-0.5007449206592937;-0.4590758604224507;1.079779019135929;1.0000674714416304;9.998693578519376;0.41673950297627044;-0.43522907720936554;-0.4352289842723967;0.38599576508878275;-0.45571007054122403;0.5973096279574763;0.9999470071327841
69.564398;1.0907631623011633;0.4166852087852452;0.38207350288223346;-0.5007449204165305;-0.4590758611122382;1.079773703975862;1.0000655498565534;9.99865219622183;0.4167386102772171;-0.43522907628886937;-0.4352289830743658;0.38599619618986364;-0.45571006961686106;0.5973089197662603;0.999946351940589
69.574398;1.090766303605777;0.4166849833118025;0.38207397428672624;-0.5007449201574612;-0.4590758618035168;1.0797682927287624;1.0000635798808164;9.998610528821438;0.4167377399158114;-0.435229075318648;-0.43522898187933995;0.3859966020246626;-0.45571006867126607;0.5973081735999183;0.9999456894609141
69.584398;1.090769434996448;0.4166847831575717;0.38207442237538947;-0.5007449198837962;-0.459075862497427;1.079762810424689;1.0000615658429977;9.998568583048753;0.41673689388008184;-0.43522907430192714;-0.4352289806916136;0.38599698244328;-0.4557100677067945;0.597307394409713;0.9999450167273498
69.594398;1.0907725497635672;0.4166846060007859;0.38207484655322277;-0.5007449195972502;-0.459075863194482;1.0797572823266237;1.0000595104142864;9.998526365271935;0.41673607470947366;-0.4352290732419883;-0.4352289795153544;0.3859973378582491;-0.4557100667264547;0.5973065861163902;0.9999443309010398
69.604398;1.090775642172714;0.41668444919697384;0.3820752464772518;-0.5007449192990813;-0.4590758638945713;1.0797517338580258;1.000057415022336;9.998483890253338;0.4167352850201163;-0.43522907214194606;-0.43522897835453606;0.3859976687958876;-0.4557100657332516;0.5973057518890675;0.9999436281577285
69.614398;1.0907787061872565;0.4166843099820139;0.3820756221204989;-0.5007449189900942;-0.45907586459707195;1.0797461914072273;1.0000552809526624;9.99844117336264;0.4167345265329705;-0.43522907100453656;-0.43522897721270354;0.3859979758828943;-0.4557100647295325;0.5973048942705393;0.9999429055176856
69.624398;1.0907817341349357;0.41668418573216875;0.3820759737977494;-0.5007449186707874;-0.45907586530106254;1.0797406805525127;1.0000531101546528;9.998398218228315;0.4167337997891593;-0.4352290698320692;-0.43522897609293804;0.3859982599316233;-0.455710063716989;0.5973040150353065;0.9999421629123777
69.634398;1.0907847168311513;0.4166840737533443;0.38207630228460887;-0.5007449183414459;-0.45907586600565986;1.0797352235978859;1.0000509062565168;9.998355015541751;0.416733104548071;-0.4352290686264135;-0.4352289749980331;0.38599852163317655;-0.45571006269709136;0.5973031150929324;0.9999414040519413
69.644398;1.0907876450572573;0.4166839712823017;0.38207660913825015;-0.5007449180022817;-0.45907586671015566;1.079729839396517;1.000048674954475;9.998311560118259;0.41673244018294076;-0.435229067388831;-0.435228973930703;0.38599876139488637;-0.4557100616715369;0.5973021943802556;0.9999406360326782
69.654398;1.090790510488636;0.41668387609901963;0.3820768969206408;-0.5007449176537764;-0.4590758674139513;1.0797245443300258;1.0000464231607866;9.998267874018202;0.41673180588366054;-0.4352290661198779;-0.4352289728938443;0.3859989796620827;-0.4557100606424797;0.5973012515519004;0.9999398679158682
69.664398;1.0907933049760634;0.41668378660096833;0.3820771690488764;-0.5007449172971916;-0.4590758681166953;1.0797193531435585;1.000044158004652;9.99822401440845;0.41673120057820273;-0.43522906481956225;-0.4352289718908636;0.3859991772133131;-0.4557100596122235;0.5973002836230983;0.999939109455278
69.674398;1.0907960208413296;0.41668370107829156;0.38207742925622323;-0.5007449169349554;-0.45907586881835555;1.0797142794040362;1.0000418867090441;9.998180064501353;0.4167306226238138;-0.4352290634876978;-0.43522897092577434;0.38599935527573426;-0.45571005858291175;0.5972992861731728;0.9999383706576979
69.684398;1.090798652936659;0.4166836174856416;0.3820776807190097;-0.5007449165705672;-0.45907586951891494;1.0797093356137226;1.0000396170536585;9.99813612402504;0.41673006976941274;-0.43522906212432544;-0.4352289700029089;0.38599951560341306;-0.45571005755680033;0.5972982548523559;0.9999376620401266
69.694398;1.0908011994752094;0.41668353404812236;0.3820779255390486;-0.5007449162081077;-0.45907587021802554;1.0797045327912902;1.000037357863751;9.998092305769456;0.4167295394599171;-0.4352290607301557;-0.43522896912676534;0.3859996604247277;-0.4557100565364823;0.5972971873854642;0.9999369951166599
69.704398;1.0908036612180905;0.41668344981461314;0.3820781651602693;-0.5007449158514867;-0.4590758709148502;1.079699879059021;1.0000351190308125;9.998048725585132;0.4167290290997192;-0.43522905930680683;-0.43522896830214225;0.3859997920469295;-0.4557100555246549;0.5972960840643579;0.999936382033925
69.714398;1.0908060408389397;0.41668336483997825;0.3820784011455806;-0.5007449155037874;-0.4590758716081174;1.0796953784144436;1.0000329110316517;9.998005488320844;0.4167285362484308;-0.4352290578564437;-0.43522896753401535;0.38599991210689183;-0.45571005452388463;0.597294946781785;0.9999358342838601
69.724398;1.0908083425960267;0.4166832803871814;0.38207863533282554;-0.5007449151672679;-0.45907587229629315;1.0796910310669352;1.0000307451469006;9.997962687537477;0.41672805874939495;-0.4352290563810982;-0.4352289668270064;0.38600002101687475;-0.4557100535364;0.5972937783849015;0.9999353617908894
69.734398;1.0908105711887774;0.41668319910859514;0.38207886922458334;-0.5007449148437643;-0.4590758729777878;1.0796868346216775;1.0000286345072624;9.99792041388554;0.4167275947337863;-0.43522905488219427;-0.4352289661850475;0.38600011834315695;-0.45571005256391317;0.5972925824819464;0.9999349728533264
69.744398;1.0908127299594839;0.41668312477186137;0.38207910341535767;-0.5007449145349984;-0.4590758736512887;1.0796827850007529;1.0000265942410094;9.997878760341287;0.4167271429235976;-0.4352290533603045;-0.43522896561143143;0.38600020374141386;-0.4557100516077619;0.5972913629457993;0.9999346741572067
69.754398;1.0908148208337483;0.41668306158233154;0.38207933775788744;-0.5007449142428082;-0.45907587431601277;1.0796788770364882;1.0000246399517279;9.99783782429628;0.4167267029714932;-0.435229051815337;-0.43522896510882064;0.38600027724408537;-0.4557100506690992;0.5972901237975462;0.9999344702818782
69.764398;1.0908168467433021;0.416683013456874;0.3820795721848478;-0.5007449139693384;-0.4590758749715407;1.079675105138577;1.0000227859434034;9.99779770459158;0.41672627498197856;-0.43522905024714764;-0.4352289646792928;0.38600033909049974;-0.4557100497487464;0.5972888698273516;0.9999343633230512
69.774398;1.0908188135837438;0.41668298351046684;0.3820798072814892;-0.5007449137170467;-0.4590758756173574;1.079671464239293;1.0000210445088955;9.9977584936706;0.4167258588536847;-0.43522904865588097;-0.43522896432464403;0.38600038985332275;-0.4557100488469051;0.5972876067366889;0.9999343533410503
69.784398;1.0908207300751542;0.4166829739520498;0.3820800440720448;-0.5007449134884991;-0.4590758762526512;1.0796679503436153;1.000019425603084;9.997720267520261;0.4167254542007934;-0.43522904704193355;-0.43522896404658185;0.3860004304098687;-0.4557100479631266;0.5972863403656407;0.9999344394468277
69.794398;1.0908226072039995;0.41668298603921183;0.38208028365890373;-0.5007449132861771;-0.45907587687676793;1.0796645599950634;1.000017936880645;9.997683079111995;0.416725060433517;-0.4352290454060341;-0.4352289638466576;0.3860004617038342;-0.4557100470967445;0.5972850763133094;0.9999346211543432
69.804398;1.0908244581107618;0.41668301974159133;0.3820805269499775;-0.5007449131123871;-0.45907587748981604;1.0796612892654205;1.000016584984631;9.997646965542856;0.41672467699219856;-0.4352290437494726;-0.4352289637261314;0.3860004849094437;-0.4557100462474871;0.5972838204699817;0.9999349000003113
69.814398;1.090826297785615;0.41668307379743863;0.38208077425965875;-0.5007449129691143;-0.459075878092739;1.079658133132931;1.000015376676849;9.997611960807662;0.41672430368820973;-0.4352290420743348;-0.4352289636856682;0.3860005016409516;-0.45571004541601956;0.5972825790762165;0.9999352813688464
69.824398;1.0908281425062996;0.41668314660745565;0.3820810253511068;-0.5007449128578076;-0.45907587868704697;1.0796550853886588;1.0000143184212946;9.997578098505493;0.4167239405729931;-0.43522904038343846;-0.4352289637249415;0.3860005134947889;-0.4557100446042541;0.5972813577796493;0.9999357747246876
69.834398;1.090830009018101;0.4166832371194432;0.3820812800948615;-0.5007449127793442;-0.45907587927455257;1.0796521391451885;1.0000134154340266;9.997545412572295;0.4167235874845349;-0.4352290386797358;-0.4352289638425882;0.3860005213455731;-0.455710043815041;0.5972801605957607;0.9999363908759512
69.844398;1.0908319134053601;0.4166833449447405;0.3820815389104735;-0.5007449127343139;-0.45907587985700454;1.079649288196328;1.000012671250598;9.997513943837479;0.416723243803395;-0.4352290369657186;-0.4352289640364572;0.38600052530354795;-0.45571004305136364;0.5972789893650503;0.999937138750955
69.854398;1.0908338699099835;0.41668347005908174;0.3820818024553968;-0.5007449127235208;-0.4590758804355025;1.0796465285435686;1.0000120873753506;9.997483740116289;0.4167229085201461;-0.43522903524320616;-0.4352289643038292;0.38600052507064386;-0.4557100423158239;0.5972778441347347;0.9999380243609401
