time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.864398;1.0908358905363351;0.41668361279446514;0.3820820709947133;-0.5007449127483341;-0.4590758810101101;1.0796438589277988;1.0000116626457458;9.997454842837898;0.4167225806875119;-0.43522903351325565;-0.43522896464176164;0.3860005200271513;-0.4557100416107514;0.5972767241140396;0.9999390514636683
69.874398;1.0908379856738106;0.4166837740726408;0.3820823443059354;-0.5007449128104973;-0.45907588158016355;1.0796412804645845;1.000011393662759;9.997427270845439;0.41672226015554537;-0.43522903177639616;-0.4352289650475251;0.386000509516572;-0.455710040938402;0.5972756281366938;0.9999402226121773
69.884398;1.090840163737074;0.4166839552520407;0.3820826220928862;-0.5007449129117951;-0.4590758821447594;1.0796387955596094;1.000011276458494;9.997401016647704;0.41672194804543616;-0.435229030033201;-0.43522896551878554;0.3860004934717958;-0.4557100403007439;0.5972745544540454;0.9999415399838273
69.894398;1.0908424302588968;0.4166841573934018;0.38208290426067;-0.5007449130541363;-0.45907588270283617;1.0796364060819081;1.0000113073883976;9.997376059329643;0.4167216467813387;-0.43522902828452237;-0.43522896605342115;0.3860004723931887;-0.4557100396992367;0.5972735001247521;0.9999430051075833
69.904398;1.0908447889261053;0.4166843805844271;0.38208319091866455;-0.5007449132395813;-0.4590758832531861;1.0796341126588482;1.000011482826426;9.99735238643851;0.41672135994148624;-0.43522902653142215;-0.43522896664894023;0.3860004466962425;-0.45571003913498137;0.5972724606338599;0.9999446178296112
69.914398;1.0908472424659432;0.41668462408721696;0.38208348208885606;-0.5007449134699263;-0.4590758837947306;1.0796319162594417;1.0000117983998553;9.997330013094514;0.41672109187640194;-0.43522902477532666;-0.43522896730193494;0.38600041633566756;-0.4557100386088791;0.5972714305891839;0.9999463767673786
69.924398;1.090849791372703;0.416684887052542;0.3820837774049635;-0.500744913746262;-0.4590758843268094;1.079629819283686;1.0000122480411813;9.997308984614;0.4167208470302055;-0.4352290230181714;-0.4352289680082636;0.3860003806897952;-0.45571003812159294;0.5972704048735159;0.9999482807892804
69.934398;1.0908524329778226;0.4166851690457404;0.3820840760470665;-0.5007449140688083;-0.4590758848492199;1.0796278244036275;1.000012823987919;9.997289355806679;0.4167206294829512;-0.43522902126209406;-0.4352289687636319;0.38600033851159093;-0.45571003767337226;0.597269379170534;0.9999503289006707
69.944398;1.0908551624604481;0.4166854700632682;0.3820843766125873;-0.5007449144370446;-0.45907588536206057;1.0796259342874266;1.000013518359547;9.997271164406007;0.41672044313410844;-0.4352290195090293;-0.435228969563868;0.3860002881773085;-0.4557100372637574;0.5972683500019278;0.9999525192391784
69.954398;1.0908579746114542;0.4166857901218163;0.3820846772536611;-0.5007449148499237;-0.4590758858655156;1.079624153560836;1.000014324352874;9.997254427287684;0.4167202922008259;-0.43522901776069156;-0.4352289704048993;0.3860002281117039;-0.45571003689153805;0.5972673147074027;0.999954849275954
69.964398;1.0908608646560385;0.41668612915151054;0.3820849759235597;-0.5007449153060677;-0.45907588635971347;1.0796224894350666;1.000015235287433;9.997239152350694;0.41672018153705265;-0.4352290160186882;-0.4352289712826501;0.3860001571627783;-0.45571003655508063;0.5972662714836354;0.9999573167372973
69.974398;1.0908638278328997;0.4166864872734986;0.3820852699967589;-0.5007449158041849;-0.4590758868446171;1.0796209496429081;1.0000162427414767;9.99722533873784;0.41672011651503343;-0.435229014284282;-0.4352289721929419;0.3860000748686636;-0.45571003625236917;0.5972652194446402;0.9999599200026422
69.984398;1.0908668592878619;0.4166868645203071;0.38208555608733735;-0.5007449163435626;-0.45907588731976784;1.0796195406508813;1.0000173361180422;9.997212978372803;0.4167201025180464;-0.4352290125580475;-0.4352289731315687;0.38599998155253;-0.45571003598070364;0.5972641584936488;0.9999626571689527
69.994398;1.0908699548779666;0.41668726032094283;0.3820858306360699;-0.50074491692432;-0.45907588778425934;1.079618268008509;1.0000185038724818;9.997202075625257;0.4167201445455602;-0.43522901084014515;-0.43522897409461014;0.38599987827138843;-0.4557100357367089;0.597263088958587;0.99996552395677
70.004398;1.0908731115921984;0.4166876734536462;0.3820860904099338;-0.5007449175470707;-0.4590758882371415;1.0796171378162163;1.0000197346634248;9.997192657225359;0.41672024727299806;-0.43522900913096185;-0.43522897507875496;0.3859997666917838;-0.45571003551671235;0.5972620110265415;0.9999685128404694
70.014398;1.0908763267360977;0.41668810213623153;0.3820863326086092;-0.5007449182120071;-0.45907588867769716;1.0796161580802754;1.0000210179398836;9.997184760362552;0.4167204152676927;-0.4352290074310901;-0.43522897608156236;0.38599964888481386;-0.4557100353170082;0.5972609241595159;0.9999716140277847
70.024398;1.0908795962900224;0.4166885443175004;0.3820865548626039;-0.5007449189183907;-0.4590758891051641;1.0796153393860928;1.0000223446159506;9.997178427968013;0.4167206529959541;-0.43522900574082907;-0.43522897710141667;0.38599952706263774;-0.45571003513381186;0.5972598272487913;0.9999748158968877
70.034398;1.0908829138218556;0.4166889983490257;0.3820867551724278;-0.5007449196648038;-0.4590758895181784;1.0796146940198397;1.0000237073087346;9.997173722945465;0.41672096446594975;-0.4352290040601091;-0.4352289781368939;0.38599940358691215;-0.455710034963232;0.597258719726904;0.9999781046891336
70.044398;1.0908862710934093;0.4166894635127672;0.38208693176729913;-0.5007449204495018;-0.4590758899146259;1.0796142343531865;1.0000250994109225;9.997170741748743;0.41672135262315896;-0.4352290023886518;-0.435228979186196;0.3859992811819354;-0.4557100348013678;0.5972576028234579;0.99998146513555
70.054398;1.0908896593984156;0.4166899400214763;0.38208708322269125;-0.5007449212705343;-0.4590758902920107;1.0796139725576492;1.0000265128467403;9.997169606827102;0.4167218191234149;-0.43522900072574777;-0.4352289802473991;0.3859991628624676;-0.4557100346442253;0.5972564802630138;0.9999848817810786
70.064398;1.0908930696334183;0.4166904285838844;0.38208720899332255;-0.5007449221256611;-0.45907589064775944;1.0796139201376491;1.0000279354300463;9.99717043976202;0.41672236486523706;-0.4352289990699175;-0.435228981319069;0.3859990518175071;-0.45571003448755504;0.5972553576865627;0.9999883401587357
70.074398;1.0908964910688819;0.41669092962327914;0.382087309850299;-0.5007449230121819;-0.4590758909792837;1.079614085240961;1.0000293508435363;9.99717333805215;0.41672299083348563;-0.43522899741897786;-0.43522898240060104;0.38599895140311696;-0.45571003432702717;0.5972542408116646;0.9999918278055179
70.084398;1.090899910892455;0.4166914424308345;0.3820873878478645;-0.5007449239269188;-0.45907589128414983;1.0796144701916608;1.0000307424109516;9.997178372526283;0.4167236984467149;-0.4352289957702919;-0.4352289834921193;0.3859988649096008;-0.4557100341587371;0.5972531340537427;0.9999953342679764
70.094398;1.0909033156291434;0.4166919650529851;0.38208744570498876;-0.5007449248664856;-0.45907589156033834;1.0796150716269979;1.000032096875272;9.997185599381474;0.41672448901902215;-0.4352289941209817;-0.4352289845939013;0.38599879530138104;-0.4557100339794977;0.5972520405147665;0.9999988502025721
70.104398;1.0909066924504773;0.41669249505808553;0.3820874858902181;-0.5007449258276387;-0.4590758918064683;1.0796158824308983;1.0000334047569093;9.997195064964428;0.4167253630434506;-0.4352289924682856;-0.43522898570578;0.38599874521368976;-0.4557100337866946;0.5972509624241197;1.0000023672647949
70.114398;1.0909100284638056;0.4166930302380394;0.38208751019997234;-0.5007449268072424;-0.4590758920220657;1.0796168942997468;1.0000346587338231;9.99720679506287;0.4167263202821184;-0.4352289908099853;-0.43522898682713407;0.3859987168420803;-0.45571003357820544;0.5972499013761412;1.000005877516495
70.124398;1.0909133092877483;0.4166935688719002;0.38208752008485475;-0.5007449278019589;-0.45907589220755307;1.0796180999831573;1.0000358531211577;9.997220786384824;0.4167273603753077;-0.4352289891446328;-0.43522898795710047;0.38599871152209964;-0.45571003335241617;0.5972488583785995;1.0000093714030849
70.134398;1.0909165183360396;0.4166941099239667;0.38208751713975964;-0.5007449288082694;-0.45907589236373425;1.0796194938749217;1.0000369845220998;9.997237010495109;0.4167284830595779;-0.43522898747150585;-0.43522898909449326;0.3859987296884049;-0.45571003310791774;0.5972478338376586;1.0000128374473307
70.144398;1.0909196374407935;0.4166946530971447;0.3820875030320109;-0.5007449298228788;-0.45907589249113606;1.0796210708419263;1.0000380519158136;9.99725542571451;0.4167296879279824;-0.4352289857904182;-0.4352289902378685;0.3859987713525108;-0.4557100328434084;0.5972468275506275;1.0000162642661454
70.154398;1.0909226489754449;0.4166951984212341;0.3820874788713323;-0.5007449308431143;-0.4590758925896625;1.0796228247226711;1.0000390560285226;9.997275994064404;0.4167309740807085;-0.4352289841015729;-0.4352289913858524;0.3859988364044419;-0.455710032558223;0.5972458387600798;1.0000196419814236
70.164398;1.0909255371051558;0.41669574555539624;0.38208744488276475;-0.5007449318670383;-0.45907589265874027;1.0796247480281407;1.0000399984101593;9.997298696958712;0.41673233992577785;-0.43522898240551544;-0.43522899253722525;0.3859989248240723;-0.4557100322526703;0.5972448664118004;1.0000229620484131
70.174398;1.0909282872337225;0.41669629362831595;0.38208740089441257;-0.500744932893195;-0.45907589269771854;1.0796268325074831;1.0000408802406895;9.997323538745134;0.41673378342229206;-0.43522898070316995;-0.43522899369094187;0.38599903699296234;-0.4557100319278806;0.5972439094832385;1.0000262164273794
70.184398;1.0909308859273004;0.41669684194447176;0.3820873471048163;-0.5007449339203552;-0.45907589270596927;1.0796290688245165;1.0000417015808498;9.997350533854773;0.416735302377033;-0.4352289789960045;-0.43522899484641947;0.3859991737562852;-0.4557100315857416;0.5972429675399585;1.0000293973688215
70.194398;1.0909333218006414;0.41669739043846254;0.38208728434637407;-0.5007449349474984;-0.4590758926825337;1.0796314457288254;1.0000424616200265;9.99737968968612;0.4167368942398859;-0.4352289772862271;-0.43522899600381526;0.38599933641499334;-0.4557100312288769;0.5972420418167367;1.000032498594942
70.204398;1.090935585908112;0.4166979390232514;0.38208721374911875;-0.5007449359738987;-0.45907589262574805;1.079633950237276;1.0000431590309475;9.99741099535501;0.4167385558676029;-0.4352289755769154;-0.4352289971638899;0.38599952688339756;-0.4557100308604732;0.5972411357810598;1.0000355166347306
70.214398;1.090937671344993;0.41669848670426013;0.3820871362635688;-0.5007449369993423;-0.45907589253325554;1.0796365686326814;1.0000437917269462;9.997444417009962;0.41674028358296716;-0.435228973871859;-0.43522899832753575;0.3859997475031501;-0.45571003048397496;0.5972402544001142;1.0000384509875917
70.224398;1.0909395729221876;0.4166990315463223;0.38208705231341134;-0.5007449380241451;-0.45907589240253793;1.0796392871405127;1.0000443569672075;9.997479905685251;0.41674207336506647;-0.4352289721748483;-0.4352289994955477;0.38600000049604116;-0.4557100301024411;0.5972394027800721;1.0000413038959586
70.234398;1.0909412868758195;0.41669957118415346;0.38208696158066735;-0.5007449390486546;-0.4590758922317273;1.0796420923220507;1.0000448519302179;9.997517407005468;0.41674392143563693;-0.4352289704889825;-0.43522900066881165;0.3860002877936592;-0.4557100297179108;0.5972385846726588;1.0000440797728882
70.244398;1.0909428101045242;0.41670010299751065;0.382086862883719;-0.5007449400730092;-0.4590758920202164;1.0796449723103907;1.0000452735154943;9.997556855039171;0.41674582491281614;-0.43522896881666373;-0.435229001848467;0.3860006108667664;-0.4557100293313216;0.5972378017818649;1.0000467830345086
70.254398;1.0909441395295094;0.41670062401667324;0.38208675419978594;-0.5007449410974156;-0.45907589176872643;1.0796479174525406;1.0000456177679444;9.997598165319454;0.41674778172332827;-0.43522896715997667;-0.43522900303596757;0.3860009699241396;-0.45571002894287177;0.5972370545705884;1.0000494157028545
70.264398;1.0909452718611479;0.41670113095362565;0.38208663286339567;-0.5007449421222296;-0.4590758914785446;1.079650918235374;1.0000458803656758;9.997641245188767;0.4167497901362222;-0.43522896552094814;-0.4352290042330161;0.38600136356857057;-0.4557100285526471;0.5972363428420215;1.0000519771966883
70.274398;1.09094620391473;0.4167016199851582;0.3820864956763647;-0.5007449431479437;-0.45907589115041314;1.0796539627603299;1.0000460577931567;9.997686013908798;0.41675184848908686;-0.43522896390155663;-0.4352290054410708;0.38600178966520143;-0.45571002816114226;0.5972356650559383;1.0000544652482515
70.284398;1.0909469340762445;0.4167020864521382;0.38208633903718;-0.5007449441754643;-0.4590758907842387;1.079657036572282;1.0000461474045605;9.997732414998291;0.41675395496566614;-0.4352289623036964;-0.43522900666098374;0.3860022463843815;-0.4557100277692551;0.5972350182449901;1.0000568763433557
70.294398;1.0909474635597718;0.4167025254451548;0.38208615951824004;-0.500744945206381;-0.4590758903794264;1.0796601242265518;1.0000461463533281;9.997780411935048;0.41675610757028136;-0.4352289607293743;-0.43522900789337415;0.38600273237458826;-0.45571002737804234;0.5972343995181002;1.0000592068775576
70.304398;1.0909477956917557;0.41670293285326176;0.38208595457957295;-0.5007449462429339;-0.4590758899350973;1.079663212106124;1.0000460514897505;9.997829979822859;0.4167583043959516;-0.4352289591807457;-0.4352290091390042;0.3860032461331388;-0.4557100269885141;0.5972338077152937;1.0000614546645712
70.314398;1.0909479343091149;0.4167033056267751;0.38208572278733277;-0.5007449472875735;-0.4590758894505118;1.0796662909412427;1.0000458606423832;9.997881101679393;0.4167605438434896;-0.435228957659692;-0.4352290103987007;0.38600378542805847;-0.45571002660142745;0.597233243790166;1.0000636182394096
70.324398;1.0909478829224246;0.41670364146910854;0.3820854634982408;-0.5007449483423143;-0.45907588892561135;1.0796693545077842;1.000045573671063;9.997933760022992;0.4167628246130888;-0.43522895616753904;-0.43522901167333955;0.38600434742846973;-0.45571002621734413;0.5972327095777956;1.0000656943097463
70.334398;1.0909476452336386;0.41670393878294354;0.3820851763818744;-0.5007449494084871;-0.4590758883611463;1.0796723962297818;1.0000451925515885;9.997987924485919;0.4167651454898325;-0.43522895470517337;-0.435229012963881;0.3860049293661615;-0.4557100258371676;0.5972322060169066;1.000067676280546
70.344398;1.090947226971916;0.4167041968483531;0.38208486091138755;-0.5007449504869799;-0.45907588775843483;1.079675408475583;1.0000447208022722;9.998043549208779;0.41676750507895205;-0.43522895327306477;-0.43522901427115157;0.3860055290700748;-0.4557100254627642;0.5972317325925837;1.0000695551853007
70.354398;1.0909466371961274;0.416704415840853;0.3820845160739328;-0.5007449515784549;-0.459075887118807;1.0796783844535507;1.0000441630618806;9.998100584145396;0.41676990179604634;-0.43522895187104527;-0.43522901559560423;0.3860061448158578;-0.4557100250970572;0.597231287828496;1.0000713218767392
70.364398;1.090945887873194;0.41670459633957946;0.3820841407033117;-0.5007449526835415;-0.4590758864431842;1.079681319133661;1.000043525287951;9.998158984893516;0.4167723341356807;-0.4352289504982054;-0.4352290169372336;0.3860067747365937;-0.45571002474343586;0.597230869433849;1.0000729691903345
70.374398;1.0909449933067639;0.416704738667436;0.38208373408907775;-0.5007449538030013;-0.4590758857324399;1.0796842078249898;1.0000428146373448;9.998218709516925;0.41677480080698825;-0.4352289491532044;-0.43522901829561056;0.3860074165576444;-0.455710024405041;0.5972304739741867;1.000074492966733
70.384398;1.0909439697522156;0.41670484314200845;0.38208329639873506;-0.5007449549372919;-0.459075884988067;1.079687045151541;1.0000420380875312;9.998279713320594;0.41677730061744767;-0.4352289478348738;-0.43522901967006017;0.38600806775542;-0.45571002408466593;0.5972300965496818;1.0000758914783165
70.394398;1.0909428338946945;0.41670491090345796;0.38208282870848254;-0.5007449560858535;-0.4590758842123651;1.0796898259613297;1.0000412008872162;9.998341950088989;0.4167798323402137;-0.4352289465426125;-0.43522902105997413;0.3860087257407469;-0.4557100237852762;0.5972297309478566;1.000077164313399
70.404398;1.09094160085392;0.4167049440390296;0.3820823326588958;-0.5007449572470154;-0.4590758834082612;1.0796925460328164;1.0000403064920644;9.998405367632598;0.4167823945371797;-0.4352289452762392;-0.43522902246504036;0.38600938818460295;-0.4557100235101395;0.5972293706327102;1.000078311029014
70.414398;1.0909402838406919;0.41670494527677177;0.3820818101755353;-0.5007449584184396;-0.4590758825792271;1.0796952014218961;1.000039357103147;9.998469895391416;0.41678498521714386;-0.4352289440354555;-0.43522902388495244;0.38601005390125215;-0.4557100232620998;0.5972290096031228;1.0000793295907655
70.424398;1.0909388959825612;0.41670491770433266;0.38208126320092056;-0.5007449595976367;-0.4590758817292388;1.0796977875355407;1.00003835411108;9.998535440264442;0.4167876012677359;-0.43522894281931745;-0.4352290253186903;0.386010723594468;-0.45571002304303115;0.5972286419854869;1.0000802151309598
70.434398;1.0909374520139508;0.4167048641839608;0.38208069321685484;-0.500744960782361;-0.4590758808625119;1.0797002987279327;1.0000373001040592;9.998601886491572;0.4167902377034656;-0.43522894162601955;-0.43522902676404923;0.3860113992676494;-0.4557100228541718;0.5972282617477305;1.0000809594439721
70.444398;1.0909359675826895;0.4167047867475538;0.3820801008625087;-0.5007449619706721;-0.4590758799831357;1.0797027283688894;1.000036201399757;9.998669090211896;0.4167928873533196;-0.4352289404529659;-0.4352290282175619;0.38601208267643133;-0.45571002269661637;0.5972278637638436;1.0000815516978059
70.454398;1.0909344572283406;0.4167046864123402;0.38207948606077863;-0.5007449631608928;-0.45907587909473757;1.0797050697040833;1.0000350676528345;9.998736881839758;0.4167955415698323;-0.43522893929698686;-0.43522902967461946;0.38601277427947217;-0.45571002257145343;0.597227444205366;1.0000819799983605
70.464398;1.090932933173912;0.4167045635918439;0.38207884873508624;-0.500744964351893;-0.459075878200161;1.079707317132478;1.0000339082476823;9.998805081913913;0.4167981913915479;-0.4352289381547701;-0.43522903112985706;0.3860134735873728;-0.45571002247986625;0.5972269992733594;1.000082232992834
70.474398;1.0909314056651185;0.41670441891326027;0.3820781893742823;-0.500744965543355;-0.45907587730137844;1.079709466579946;1.0000327285471653;9.998873519535978;0.4168008283258498;-0.43522893702317916;-0.43522903257767837;0.3860141803584902;-0.4557100224232816;0.597226524474623;1.0000823009671422
70.484398;1.090929884282825;0.416704253376701;0.38207750893872866;-0.5007449667354604;-0.45907587639987096;1.079711515362605;1.0000315289997177;9.998942045817964;0.4168034448325244;-0.435228935899046;-0.4352290340126909;0.3860148950541285;-0.4557100224033529;0.5972260153062114;1.000082176604734
70.494398;1.090928378018586;0.41670406738304516;0.3820768088113808;-0.5007449679283704;-0.45907587549731793;1.0797134623601794;1.000030306945682;9.999010543012277;0.4168060346073642;-0.43522893477913255;-0.43522903542999386;0.38601561818084545;-0.455710022421708;0.59722546785483;1.000081855952919
70.504398;1.0909268937030134;0.4167038599366806;0.3820760912292755;-0.5007449691220611;-0.4590758745959135;1.0797153079550539;1.0000290587838454;9.999078927446941;0.4168085924515172;-0.43522893366079307;-0.43522903682517977;0.386016349683047;-0.4557100224796626;0.5972248785840172;1.0000813385114111
70.514398;1.0909254354132265;0.41670362918337167;0.38207535938603115;-0.500744970316173;-0.4590758736979486;1.0797170531784526;1.000027781225898;9.999147134184874;0.41681111408055327;-0.43522893254249273;-0.43522903819413983;0.38601708902505455;-0.4557100225782187;0.5972242439973305;1.000080625123202
70.524398;1.0909240049924886;0.41670337359691906;0.38207461637103635;-0.5007449715097073;-0.45907587280537715;1.0797186980625126;1.0000264715623222;9.999215089960012;0.4168135958793205;-0.4352289314236238;-0.4352290395327445;0.38601783549863283;-0.4557100227183068;0.5972235607253262;1.0000797156278227
70.534398;1.0909226020566472;0.41670309259622185;0.3820738637194669;-0.5007449727013034;-0.4590758719199808;1.0797202402448849;1.0000251274603322;9.99928270673103;0.41681603409821083;-0.4352289303041656;-0.43522904083636577;0.38601858826804564;-0.4557100229010765;0.5972228254530557;1.0000786090815892
70.544398;1.0909212244630824;0.4167027863073068;0.3820731010641103;-0.5007449738899125;-0.45907587104382036;1.0797216752429915;1.0000237470614592;9.999349892074035;0.4168184242052505;-0.43522892918473377;-0.4352290420997854;0.3860193461448812;-0.4557100231281244;0.5972220341951033;1.0000773053654444
70.554398;1.0909198698775682;0.41670245489989705;0.38207232680852615;-0.5007449750749438;-0.4590758701795955;1.0797229987907597;1.000022329057394;9.99941654468854;0.4168207614936418;-0.4352289280669028;-0.43522904331768236;0.3860201073631746;-0.4557100234014111;0.5972211818541322;1.000075805716278
70.564398;1.0909185367267333;0.4167020980598708;0.3820715387332968;-0.5007449762560254;-0.4590758693307935;1.079724209370607;1.0000208718429737;9.999482545221369;0.41682304245235646;-0.43522892695336235;-0.4352290444849822;0.3860208698103165;-0.45571002372272656;0.5972202627500992;1.000074112267485
70.574398;1.090917224483253;0.4167017147567337;0.38207073426117755;-0.5007449774326646;-0.4590758685014375;1.0797253083353247;1.0000193726325053;9.999547761308632;0.41682526549501725;-0.43522892584774997;-0.43522904559701286;0.3860216314720187;-0.4557100240930607;0.5972192712738826;1.0000722273612541
70.584398;1.0909159346869086;0.41670130321244186;0.3820699107326514;-0.5007449786036705;-0.4590758676955881;1.0797262987457072;1.000017828120554;9.999612056398176;0.4168274306632797;-0.4352289247543233;-0.43522904664967393;0.38602239035919794;-0.4557100245124644;0.5972182020351438;1.0000701533627456
70.594398;1.0909146712414028;0.41670086114024685;0.3820690656465891;-0.500744979766964;-0.4590758669170204;1.0797271852536723;1.0000162360821085;9.999675302291005;0.4168295389512302;-0.43522892367774924;-0.43522904763924636;0.38602314428039725;-0.4557100249804815;0.5972170502479512;1.000067893285163
70.604398;1.0909134384785595;0.4167003860744697;0.38206819678563375;-0.5007449809202414;-0.4590758661693747;1.0797279745395563;1.0000145965256282;9.99973739925328;0.41683159164321304;-0.4352289226230273;-0.4352290485619836;0.3860238909991901;-0.45571002549657463;0.597215812863291;1.0000654508730966
70.614398;1.0909122390655395;0.41669987560932914;0.382067302416567;-0.5007449820618539;-0.4590758654567299;1.0797286756410198;1.000012912363204;9.999798281507458;0.41683358999373626;-0.4352289215951097;-0.4352290494138455;0.3860246284948432;-0.4557100260601603;0.5972144894289012;1.0000628301072927
70.624398;1.090911072984209;0.4166993275563226;0.3820663813032145;-0.5007449831909295;-0.4590758647838671;1.0797292998319634;1.0000111899455644;9.999857901141494;0.4168355354268228;-0.4352289205982601;-0.4352290501905319;0.38602535540646743;-0.4557100266702673;0.5972130816353398;1.0000600352695945
70.634398;1.0909099375388438;0.416698739899867;0.38206543257096526;-0.5007449843066981;-0.4590758641557282;1.0797298591192406;1.0000094390379042;9.999916222360966;0.4168374297425667;-0.4352289196357089;-0.4352290508879772;0.38602607162043256;-0.45571002732515803;0.5972115918963053;1.0000570706366585
70.644398;1.090908829513158;0.41669811094686376;0.3820644560105822;-0.50074498540797;-0.4590758635767565;1.0797303638186289;1.000007671934985;9.99997323662863;0.41683927510297186;-0.43522891870960245;-0.4352290515027744;0.3860267780525505;-0.4557100280222269;0.5972100222328943;1.0000539404123567
70.654398;1.0909077477274252;0.4166974398966472;0.38206345243891743;-0.5007449864930335;-0.4590758630507457;1.0797308209565477;1.0000059023323407;10.000028964591488;0.4168410738943302;-0.4352289178210568;-0.4352290520320471;0.386027475588574;-0.45571002875822847;0.5972083743961923;1.0000506507371851
70.664398;1.090906692761385;0.41669672709239947;0.3820624233877361;-0.5007449875596035;-0.45907586258077987;1.0797312345894134;1.0000041441916245;10.00008343314055;0.41684282829795627;-0.43522891697041954;-0.43522905247312216;0.38602816429463105;-0.455710029529838;0.5972066506436023;1.000047210998719
70.674398;1.0909056651028521;0.41669597363380406;0.3820613704874227;-0.5007449886049581;-0.4590758621691374;1.079731607168953;1.000002410448896;10.000136664091055;0.4168445398155213;-0.4352289161576897;-0.43522905282342256;0.3860288433542744;-0.45571003033407775;0.5972048539382481;1.0000436325103843
70.684398;1.0909046649165575;0.4166951807284671;0.3820602952673469;-0.5007449896262715;-0.4590758618175718;1.0797319398066685;1.0000007126613117;10.00018868718889;0.4168462093647431;-0.43522891538298547;-0.43522905308071974;0.38602951148420284;-0.4557100311683429;0.5972029872192537;1.0000399278758025
70.694398;1.0909036929002118;0.4166943493275326;0.38205919942194366;-0.500744990620926;-0.4590758615274975;1.0797322312004265;0.999999062118964;10.000239542675208;0.41684783776912976;-0.4352289146468192;-0.4352290532433404;0.3860301672787429;-0.45571003203046395;0.5972010525905648;1.0000361119025993
70.704398;1.0909027493461616;0.4166934805786884;0.38205808509620814;-0.5007449915868346;-0.459075861299621;1.079732477127302;0.9999974706240666;10.000289259573325;0.4168494259111314;-0.4352289139498843;-0.43522905330985157;0.3860308091795903;-0.45571003291867374;0.5971990514775081;1.0000322015228615
70.714398;1.0909018314585617;0.4166925766716954;0.3820569549392479;-0.500744992522721;-0.45907586113359145;1.0797326713821966;0.99999594954555;10.00033783705964;0.41685097439154145;-0.4352289132926857;-0.43522905327876465;0.38603143536597617;-0.45571003383130027;0.5971969852487631;1.0000282144530273
70.724398;1.0909009321226024;0.41669164116894275;0.3820558119841862;-0.50074499342822;-0.45907586102793563;1.0797328078231563;0.9999945077550407;10.000385250296407;0.41685248294922256;-0.4352289126756137;-0.435229053148957;0.3860320435559838;-0.4557100347665931;0.5971948554192108;1.000024167825945
70.734398;1.0909000416724168;0.41669067883027083;0.38205465951852113;-0.5007449943038111;-0.45907586098035064;1.0797328834075313;0.9999931502553714;10.000431470929877;0.4168539500897488;-0.43522891209931386;-0.43522905292043235;0.38603263080061706;-0.455710035722454;0.5971926639456699;1.0000200771203476
70.744398;1.0908991510217934;0.41668969519789045;0.3820535011768677;-0.5007449951505577;-0.4590758609886044;1.0797329009484928;0.999991878684466;10.000476484651523;0.41685537339237877;-0.4352289115648289;-0.4352290525946467;0.3860331938052206;-0.45571003669587623;0.5971904138246026;1.0000159558879076
70.754398;1.090898254409278;0.4166886957035162;0.3820523409788381;-0.5007449959696296;-0.4590758610513904;1.0797328691169057;0.9999906922841096;10.000520299684332;0.41685675024662755;-0.43522891107351536;-0.43522905217421454;0.38603372963433563;-0.4557100376830601;0.5971881089451433;1.0000118166362402
70.764398;1.0908973503973347;0.4166876847350771;0.3820511827895622;-0.5007449967618084;-0.45907586116823934;1.0797327996374004;0.9999895879240398;10.000562939698455;0.41685807853942536;-0.43522891062694563;-0.4352290516625269;0.386034236161633;-0.45571003868038507;0.5971857532283275;1.0000076717778814
70.774398;1.090896440856941;0.41668666577909497;0.38205002954639844;-0.5007449975270225;-0.45907586133888895;1.079732704446;0.9999885607390302;10.000604425852224;0.4168593571911637;-0.43522891022674626;-0.43522905106355864;0.3860347121630532;-0.45571003968488955;0.5971833502964936;1.0000035339616122
70.784398;1.0908955293618796;0.41668564224815063;0.38204888283963284;-0.5007449982640818;-0.45907586156295727;1.079732594323063;0.9999876065476215;10.000644769849341;0.41686058636537743;-0.4352289098745545;-0.43522905038160886;0.3860351574206268;-0.4557100406939696;0.5971809036959312;0.9999994163770942
70.794398;1.0908946187982478;0.4166846175666054;0.38204774304565264;-0.5007449989711596;-0.45907586183997573;1.0797324787454265;0.9999867236127089;10.000683984664827;0.41686176731801544;-0.43522890957221766;-0.435229049621028;0.3860355729684711;-0.45571004170518453;0.5971784174934336;0.9999953331999157
70.804398;1.090893709025462;0.41668359472990824;0.3820466100323019;-0.5007449996466858;-0.4590758621693064;1.079732366678135;0.9999859116012463;10.000722097464571;0.4168629019870851;-0.43522890932192126;-0.43522904878602364;0.38603596112836724;-0.4557100427162894;0.5971758974349893;0.9999912990019897
70.814398;1.0908927975663951;0.4166825763168031;0.38204548386326265;-0.5007450002895687;-0.45907586254968463;1.0797322668338367;0.9999851694714901;10.000759144617602;0.4168639922322582;-0.43522890912586093;-0.4352290478804632;0.3860363252714715;-0.45571004372526575;0.5971733512666435;0.9999873270707653
70.824398;1.0908918824261877;0.4166815647595604;0.38204436514695667;-0.5007450008988212;-0.4590758629788848;1.0797321862887495;0.9999844944637424;10.000795150334651;0.4168650390915015;-0.4352289089855298;-0.4352290469077495;0.38603666951502336;-0.45571004473042875;0.5971707874554371;0.9999834284653223
70.834398;1.0908909637875244;0.4166805624477625;0.38204325538459527;-0.5007450014735035;-0.45907586345383594;1.0797321292324977;0.9999838822460506;10.000830118002408;0.41686604254505083;-0.43522890890116683;-0.43522904587076017;0.386036997965384;-0.4557100457305376;0.5971682139077626;0.9999796119374588
70.844398;1.0908900439769231;0.416679571555014;0.3820421571052641;-0.5007450020130931;-0.4590758639708238;1.0797320971675417;0.9999833274690635;10.000864045766932;0.4168670016812849;-0.4352289088716149;-0.4352290447718574;0.3860373137966908;-0.45571004672476956;0.5971656375270961;0.9999758840831983
70.854398;1.0908891273073331;0.4166785938377982;0.38204107319141306;-0.500745002517656;-0.45907586452572785;1.0797320896479292;0.9999828240215557;10.000896941478048;0.4168679149318917;-0.4352289088945649;-0.43522904361310083;0.38603761934677217;-0.4557100477127235;0.5971630642409023;0.9999722497921602
70.864398;1.0908882202280439;0.41667763089085796;0.382040005644517;-0.5007450029875036;-0.4590758651143304;1.0797321052260236;0.9999823654553949;10.000928814747887;0.4168687800936515;-0.4352289089672243;-0.4352290423967107;0.3860379168957362;-0.4557100486944093;0.5971604992065097;0.9999687126917686
70.874398;1.090887330719069;0.41667789520615456;0.38204006481320457;-0.5007449489496199;-0.45907581579230955;1.0797321426353457;0.9999819463654247;10.000959662450164;0.41686959432135023;-0.4352289090869149;-0.43522904112560734;0.3860382089564213;-0.4557100496699342;0.5971579465568501;0.9999652755386477
70.884398;1.0908864673930898;0.41667696715922536;0.3820390297642982;-0.5007449493512557;-0.45907581643740986;1.0797322017324416;0.9999815635583982;10.00098947247515;0.41687035448506354;-0.43522890925109475;-0.4352290398034619;0.38603849808708085;-0.4557100506391184;0.5971554086933093;0.9999619404560154
70.894398;1.0908856387996029;0.4166760592805033;0.38203800910665064;-0.5007449497199491;-0.45907581710767964;1.0797322839937467;0.9999812157420376;10.00101823239961;0.41687105781017714;-0.43522890945732473;-0.435229038434109;0.3860387866330878;-0.455710051601269;0.5971528863791471;0.9999587096000928
70.904398;1.0908848520473124;0.41667517314161606;0.3820370015674542;-0.5007449500565093;-0.4590758178026443;1.0797323919018391;0.9999809020797353;10.001045928069047;0.4168717024925674;-0.4352289097036829;-0.43522903702112314;0.38603907656836983;-0.45571005255503944;0.5971503801792196;0.9999555864177705
70.914398;1.0908841119544053;0.41667430988333265;0.38203600585754127;-0.5007449503617121;-0.4590758185219964;1.079732527312967;0.9999806207206984;10.00107255110892;0.41687228788192676;-0.4352289099890748;-0.4352290355679695;0.3860393694908966;-0.4557100534985565;0.5971478916402315;0.9999525754047552
70.924398;1.0908834223458594;0.4166734699012516;0.38203502024563707;-0.5007449506363607;-0.45907581926476926;1.0797326908141887;0.9999803685637201;10.001098124183429;0.41687281427818806;-0.4352289103129243;-0.43522903407830105;0.3860396665485504;-0.455710054429642;0.5971454228994603;0.9999496802263417
70.934398;1.0908827872736753;0.41667265253471153;0.3820340422506009;-0.5007449508808589;-0.4590758200288663;1.07973288304674;0.9999801419724661;10.001122714267721;0.41687328283828345;-0.43522891067447894;-0.43522903255592166;0.3860399684204567;-0.45571005534570835;0.5971429757946917;0.9999469024785675
70.944398;1.0908822098151842;0.4166718561312689;0.3820330687798238;-0.5007449510949724;-0.4590758208110498;1.0797331061450057;0.9999799371793843;10.001146411325943;0.41687369536477575;-0.43522891107240613;-0.435229031004377;0.38604027555013426;-0.4557100562436613;0.5971405511556893;0.9999442413543917
70.954398;1.090881689759904;0.4166710786453016;0.3820320964343283;-0.5007449512780691;-0.45907582160741806;1.0797333629620407;0.9999797502504777;10.00116929574779;0.4168740537010155;-0.4352289115051112;-0.4352290294267117;0.38604058807324726;-0.45571005712025053;0.5971381480549963;0.9999416938201067
70.964398;1.0908812226217073;0.4166703183852665;0.3820311214825819;-0.5007449514294628;-0.45907582241397754;1.0797336550333203;0.9999795765983313;10.001191425898487;0.4168743591587161;-0.4352289119711966;-0.43522902782588124;0.38604090550123304;-0.45571005797253683;0.5971357638669985;0.9999392562226475
70.974398;1.09088080023304;0.41666957440086905;0.3820301400033616;-0.5007449515487872;-0.4590758232269143;1.0797339820523595;0.9999794107166411;10.001212843511816;0.41687461219198807;-0.4352289124694414;-0.435229026205483;0.38604122722603024;-0.4557100587979303;0.5971333953031707;0.9999369265411201
70.984398;1.0908804113451491;0.41666884670828397;0.3820291486074069;-0.500744951636335;-0.459075824042628;1.0797343425715469;0.9999792475413697;10.001233582095297;0.41687481217102546;-0.43522891299862065;-0.43522902457005713;0.3860415535892081;-0.4557100595937326;0.5971310395001636;0.9999347046659673
70.994398;1.090880042411977;0.4166681364557421;0.38202814476338653;-0.5007449516931345;-0.4590758248577936;1.0797347342982198;0.9999790838909405;10.001253670671693;0.41687495730030466;-0.43522891355732335;-0.43522902292477045;0.38604188623348734;-0.45571006035659223;0.5971286950790725;0.999932591056088
71.004398;1.0908796800739349;0.41666744566984115;0.3820271262342492;-0.5007449517207464;-0.45907582566948113;1.0797351547575187;0.999978917644038;10.001273129724296;0.41687504497868616;-0.43522891414380366;-0.43522902127506863;0.38604222780290887;-0.45571006108240475;0.5971263631942367;0.9999305864836734
71.014398;1.0908793142358741;0.41666677689133486;0.3820260906896457;-0.5007449517209979;-0.45907582647524436;1.0797356031277061;0.9999787459526593;10.001291965762782;0.41687507224038;-0.4352289147562262;-0.43522901962666083;0.3860425815239755;-0.45571006176666784;0.5971240479026017;0.9999286927352935
71.024398;1.0908789392397116;0.4166661329986682;0.3820250360463908;-0.5007449516957668;-0.4590758272733327;1.0797360809071388;0.9999785643730477;10.001310171981974;0.41687503561801453;-0.43522891539311753;-0.43522901798544805;0.3860429504543112;-0.45571006240473827;0.5971217553795168;0.999926912772293
71.034398;1.090878552879068;0.4166655171801517;0.3820239609477842;-0.5007449516467763;-0.4590758280628134;1.0797365895990978;0.9999783671766123;10.001327733553028;0.41687493133252135;-0.43522891605343217;-0.4352290163571112;0.38604333674023994;-0.45571006299198524;0.5971194926233834;0.9999252508291557
71.044398;1.0908781547897455;0.4166649329302941;0.3820228650095053;-0.5007449515751722;-0.4590758288429943;1.0797371283944763;0.9999781485955224;10.001344631583143;0.41687475663206786;-0.43522891673627634;-0.43522901474666215;0.38604374155496857;-0.4557100635242679;0.5971172670404636;0.9999237127101195
71.054398;1.0908777455555976;0.4166643835074489;0.38202174888322876;-0.500744951480981;-0.4590758296125895;1.0797376943310193;0.9999779038486613;10.001360847758285;0.41687451076547194;-0.4352289174407005;-0.4352290131582347;0.38604416522562085;-0.4557100639983883;0.5971150867607101;0.9999223051663141
71.064398;1.0908773265619478;0.41666387111860803;0.3820206141576579;-0.5007449513632194;-0.45907583036971106;1.0797382827782152;0.9999776292137813;10.00137637777673;0.41687419449454927;-0.43522891816555737;-0.4352290115949024;0.3860446070308558;-0.45571006441195083;0.5971129601081591;0.9999210343780501
71.074398;1.090876900034481;0.4166633969572445;0.3820194631901208;-0.5007449512207809;-0.45907583111243566;1.079738887420871;0.9999773218383197;10.001391239627395;0.4168738091404301;-0.4352289189093455;-0.4352290100584242;0.38604506528241994;-0.45571006476298476;0.5971108940518038;0.9999199052625077
71.084398;1.0908764692904;0.41666296213517034;0.38201829910301527;-0.500744951053074;-0.4590758318388906;1.0797395017941598;0.9999769794852562;10.001405455702113;0.41687335592887115;-0.43522891967036775;-0.43522900854933333;0.3860455378661891;-0.45571006504977113;0.5971088930180356;0.9999189219973356
71.094398;1.0908760386958058;0.4166625683620774;0.3820171255938409;-0.500744950860089;-0.45907583254694573;1.0797401212285602;0.999976600054362;10.001419021903255;0.4168728357736905;-0.43522892044714;-0.4352290070676048;0.3860460224425155;-0.45571006527076213;0.597106959079555;0.9999180883822981
71.104398;1.0908756130985433;0.41666221774351053;0.38201594634164665;-0.5007449506426378;-0.45907583323428247;1.0797407429312167;0.9999761810912808;10.001431894031933;0.416872249707447;-0.43522892123844453;-0.4352290056135047;0.3860465161686074;-0.4557100654247333;0.597105093122406;0.999917407541151
71.114398;1.0908751976144997;0.4166619124087901;0.3820147648476552;-0.5007449504027565;-0.45907583389876383;1.0797413652910104;0.9999757186134992;10.001443999296942;0.4168715995544321;-0.4352289220429792;-0.43522900418808086;0.38604701576608774;-0.4557100655110798;0.597103295779162;0.9999168809538507
71.124398;1.090874798022307;0.4166616547555273;0.382013584681957;-0.5007449501434377;-0.45907583453862083;1.0797419869459455;0.9999752057579647;10.001455260135115;0.4168708881933701;-0.4352289228592055;-0.43522900279294985;0.3860475180434664;-0.4557100655296747;0.5971015675740892;0.9999165070158766
71.134398;1.09087442089818;0.4166614479416867;0.38201240926905156;-0.5007449498677475;-0.45907583515252937;1.0797426055475885;0.9999746334703395;10.001465616357438;0.4168701194004342;-0.4352289236856499;-0.43522900142962273;0.386048020031488;-0.45571006548049825;0.5970999084905183;0.9999162808525116
71.144398;1.0908740721666086;0.41666129575639044;0.3820112414615168;-0.5007449495781553;-0.4590758357397674;1.0797432176467732;0.999973992704362;10.00147502549876;0.416869297425847;-0.43522892452130113;-0.43522900009922755;0.38604851855301187;-0.4557100653635396;0.5970983175896483;0.9999161955654486
71.154398;1.0908737548369936;0.4166612017902877;0.38201008355253385;-0.5007449492764567;-0.4590758363003212;1.079743819325556;0.9999732756048504;10.001483437940886;0.41686842655285916;-0.43522892536558944;-0.4352289988029425;0.38604901003031644;-0.45571006517884016;0.5970967934219957;0.9999162423468515
71.164398;1.09087346849128;0.416661168602709;0.382008937526156;-0.500744948963929;-0.4590758368347105;1.0797444061765396;0.9999724753941998;10.001490778520596;0.41686751126090804;-0.43522892621798653;-0.4352289975424698;0.38604949097893815;-0.455710064926588;0.5970953350355159;0.9999164099784295
71.174398;1.090873210940071;0.4166611973714181;0.38200780508118987;-0.5007449486413774;-0.4590758373436305;1.0797449732635307;0.9999715865734125;10.001496947408729;0.4168665567811737;-0.4352289270778253;-0.43522899631986905;0.38604995853889745;-0.4557100646072146;0.5970939426868977;0.9999166867540417
71.184398;1.090872979926244;0.4166612879820117;0.3820066877294604;-0.5007449483092868;-0.4590758378277874;1.079745515863539;0.9999706056261946;10.001501833484308;0.41686556911945716;-0.4352289279445015;-0.4352289951369866;0.3860504105121081;-0.45571006422138766;0.5970926178301706;0.999917063524691
71.194398;1.0908727728933925;0.41666143935746575;0.38200558729386574;-0.5007449479679583;-0.45907583828791293;1.0797460302058057;0.9999695306406131;10.00150534370984;0.41686455447919785;-0.43522892881770764;-0.4352289939953172;0.38605084525696465;-0.4557100637701662;0.5970913627413751;0.9999175338151428
71.204398;1.090872585714479;0.41666164993861493;0.3820045063115331;-0.5007449476173659;-0.45907583872484664;1.0797465136427662;0.9999683606246482;10.00150742749849;0.4168635186507868;-0.4352289296975608;-0.4352289928963805;0.38605126169965626;-0.45571006325528085;0.5970901804027096;0.9999180903867525
71.214398;1.090872412875441;0.4166619183560629;0.382003447896295;-0.5007449472572267;-0.4590758391397151;1.0797469647095772;0.9999670967187198;10.001508073664898;0.41686246682800926;-0.4352289305845885;-0.4352289918420237;0.38605165943901193;-0.455710062679165;0.597089074759761;0.9999187218829017
71.224398;1.0908722487271143;0.4166622440374185;0.3820024153509947;-0.5007449468873405;-0.45907583953404674;1.079747383038673;0.9999657438463135;10.001507299931996;0.41686140381335174;-0.43522893147947533;-0.43522899083423977;0.3860520391472687;-0.455710062044712;0.5970880507008924;0.9999194130702668
71.234398;1.090872087670734;0.4166626270626435;0.3820014120830112;-0.500744946507631;-0.4590758399097717;1.0797477691814727;0.9999643106259635;10.001505148568587;0.4168603341109802;-0.43522893238264826;-0.4352289898745598;0.3860524031384274;-0.4557100613549779;0.5970871134559241;0.9999201478510374
71.244398;1.0908719240961706;0.41666306733213865;0.38200044161229935;-0.500744946118065;-0.45907584026929443;1.079748125018408;0.9999628084761025;10.00150167978747;0.4168592616892601;-0.4352289332940736;-0.4352289889639555;0.3860527551985277;-0.45571006061313746;0.5970862680195385;0.9999209118313165
71.254398;1.0908717535069576;0.41666356403421156;0.3819995070776524;-0.500744945718503;-0.45907584061566803;1.079748453527504;0.9999612507806921;10.001496965568975;0.41685818919335105;-0.43522893421358566;-0.43522898810364086;0.38605309957716594;-0.4557100598226723;0.5970855184902699;0.9999216929462692
71.264398;1.0908715730900067;0.41666411560390043;0.38199861063455115;-0.5007449453082392;-0.4590758409525345;1.0797487566781496;0.9999596517360463;10.00149108468668;0.4168571169729619;-0.43522893514137306;-0.43522898729559445;0.38605344024175037;-0.4557100589874592;0.5970848671872118;0.9999224807047434
71.274398;1.0908713810918302;0.41666471950194767;0.38199775347457465;-0.5007449448858372;-0.4590758412836297;1.0797490339604665;0.9999580245455284;10.001484122511446;0.41685604321506214;-0.4352289360780662;-0.43522898654223763;0.3860537807045982;-0.455710058111756;0.5970843145694421;0.9999232654945914
71.284398;1.090871176882081;0.4166653718702947;0.38199693627188847;-0.5007449444495516;-0.4590758416121952;1.079749283670158;0.9999563791875853;10.001476179754185;0.4168549650446501;-0.4352289370243558;-0.435228985846002;0.38605412402390515;-0.4557100572001412;0.5970838599982071;0.999924038915896
71.294398;1.0908709609852658;0.4166660677384123;0.38199615949299315;-0.5007449439978287;-0.4590758419407047;1.079749505202248;0.9999547216698956;10.001467375254157;0.41685387944647384;-0.43522893798049955;-0.4352289852091773;0.3860544728932722;-0.4557100562574925;0.5970835022313673;0.9999247946150196
71.304398;1.0908707336929333;0.41666680189974514;0.38199542343062054;-0.5007449435297784;-0.45907584227108705;1.0797496997891756;0.9999530557277763;10.001457838853648;0.4168527836799486;-0.4352289389461979;-0.4352289846337605;0.386054829722595;-0.4557100552891428;0.5970832392377732;0.9999255284814001
71.314398;1.0908704942645766;0.4166675696823198;0.3819947280207388;-0.5007449430454708;-0.4590758426050645;1.0797498690596776;0.9999513847313557;10.001447704613758;0.4168516751831093;-0.43522893992076667;-0.4352289841210767;0.38605519662676097;-0.4557100543007363;0.5970830680850062;0.9999262377979778
71.324398;1.0908702419518876;0.4166683667180677;0.38199407278818753;-0.5007449425456483;-0.4590758429441196;1.0797500132117224;0.9999497122357258;10.001437111239678;0.41685055135428783;-0.43522894090319486;-0.4352289836715051;0.38605557553663306;-0.4557100532974786;0.5970829859346776;0.9999269196676137
71.334398;1.0908699769689523;0.41666918817374177;0.38199345721598643;-0.5007449420310012;-0.45907584328925943;1.079750131502988;0.9999480419970628;10.001426203677372;0.41684940966800355;-0.435228941892118;-0.43522898328467247;0.3860559684005726;-0.45571005228363953;0.5970829913662796;0.9999275698486206
71.344398;1.090869700476273;0.41667002843250167;0.38199288083039457;-0.5007449415016035;-0.4590758436409732;1.0797502248483366;0.9999463780607267;10.001415123060958;0.4168482480971118;-0.43522894288600567;-0.43522898295985357;0.3860563771559249;-0.45571005126289604;0.5970830843253337;0.9999281832325769
71.354398;1.0908694142878477;0.41667088127068247;0.3819923428286552;-0.5007449409571045;-0.4590758439994802;1.0797502971788155;0.999944724651846;10.001404003301422;0.4168470657535555;-0.4352289438835728;-0.4352289826960828;0.38605680381186336;-0.4557100502389275;0.5970832651426027;0.9999287553448887
71.364398;1.0908691201314173;0.4166717405511724;0.3819918422621352;-0.5007449403974941;-0.4590758443652238;1.0797503548948855;0.999943085699168;10.001392979995902;0.4168458631898776;-0.43522894488388114;-0.4352289824919106;0.3860572507794828;-0.45571004921562946;0.5970835338333927;0.9999292830184787
71.374398;1.0908688183199975;0.4166726011398869;0.3819913785088101;-0.500744939823392;-0.45907584473931845;1.07975040630662;0.9999414638661874;10.001382179790626;0.41684464159282414;-0.43522894588594957;-0.4352289823452194;0.38605772068866284;-0.45571004819694927;0.597083889684083;0.9999297632066
71.384398;1.0908685068081456;0.4166734592222512;0.381990951118659;-0.5007449392355587;-0.4590758451234478;1.0797504608117026;0.9999398596288736;10.001371701742077;0.41684340154905775;-0.43522894688852004;-0.4352289822535473;0.3860582155883959;-0.45571004718673275;0.5970843311805349;0.999930191297941
71.394398;1.0908681811264715;0.41667431229363955;0.3819905595752599;-0.5007449386344176;-0.4590758455193577;1.079750527084225;0.9999382716633763;10.001361621965493;0.4168421429229155;-0.4352289478901546;-0.43522898221470147;0.3860587361966417;-0.45571004618867333;0.5970848563039306;0.9999305615596248
71.404398;1.0908678346628276;0.4166751593027267;0.3819902033648565;-0.5007449380201392;-0.45907584592866135;1.0797506110740853;0.9999366978866469;10.00135200590486;0.41684086568321777;-0.43522894888925273;-0.43522898222696765;0.3860592818345557;-0.4557100452061578;0.5970854627698687;0.9999308690247796
71.414398;1.0908674593569359;0.4166760004107795;0.3819898817871493;-0.5007449373929679;-0.4590758463529228;1.0797507158475947;0.999935135384544;10.00134291037797;0.416839570490963;-0.43522894988417693;-0.43522898228860296;0.386059851090529;-0.45571004424212097;0.5970861480959653;0.9999311102145945
71.424398;1.0908670476136628;0.4166768363255557;0.3819895937866046;-0.5007449367533356;-0.4590758467936587;1.079750843859544;0.9999335803497958;10.001334385641423;0.41683825890861875;-0.43522895087370245;-0.4352289823969389;0.3860604422894302;-0.4557100432988687;0.5970869093406227;0.9999312830981724
71.434398;1.0908665944097302;0.4166776676944348;0.38198933834551246;-0.5007449361017998;-0.45907584725244593;1.079750998746972;0.9999320296080353;10.001326482670008;0.4168369333645612;-0.43522895185733496;-0.4352289825479775;0.386061053613684;-0.45571004237785934;0.5970877427205185;0.9999313875573573
71.444398;1.090866097471264;0.41667849455247985;0.38198911496272253;-0.5007449354389594;-0.45907584773112675;1.0797511849236017;0.9999304822436663;10.001319252953756;0.4168355968082795;-0.4352289528352855;-0.4352289827370633;0.3860616835065458;-0.45571004147975935;0.5970886442265209;0.9999314255092847
