time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.454398;1.09086555571042;0.41667931601848307;0.38198892378847826;-0.5007449347653067;-0.45907584823181957;1.079751405617522;0.9999289403046142;10.001312739015498;0.4168342524176554;-0.43522895380830434;-0.4352289829599801;0.38606233084675234;-0.455710040604584;0.5970896108358242;0.9999313995470374
71.464398;1.0908649673176727;0.41668013028866197;0.38198876539848026;-0.5007449340810513;-0.4590758487566842;1.0797516603337902;0.9999274092218234;10.001306970579318;0.41683290357909114;-0.4352289547773618;-0.43522898321333486;0.3860629945013983;-0.45571003975172936;0.597090640559281;0.9999313105490036
71.474398;1.090864328834632;0.41668093448482296;0.3819886401527159;-0.500744933386081;-0.45907584930768824;1.0797519439823158;0.9999258973700498;10.001301962329851;0.41683155376363407;-0.43522895574328474;-0.43522898349413136;0.38606367282423926;-0.4557100389202143;0.5970917316085332;0.999931156661152
71.484398;1.0908636366277373;0.41668172446357155;0.38198854770741036;-0.5007449326801799;-0.45907584988651595;1.0797522483577127;0.9999244145273325;10.001297703168836;0.41683020628237416;-0.4352289567066019;-0.4352289837994384;0.38606436356230067;-0.4557100381090099;0.597092881725281;0.9999309352437739
71.494398;1.0908628892361991;0.4166824950090834;0.38198848729259127;-0.5007449319634788;-0.4590758504944854;1.0797525634732847;0.9999229707762155;10.001294152930742;0.416828864310229;-0.4352289576676284;-0.43522898412655275;0.38606506445046657;-0.4557100373171817;0.5970940875884608;0.9999306447457208
71.504398;1.0908620871826573;0.4166832405544045;0.38198845810931775;-0.5007449312367421;-0.4590758511324125;1.0797528775358292;0.9999215762605497;10.00129125400777;0.41682753092221;-0.4352289586268012;-0.43522898447320435;0.38606577402768144;-0.4557100365440912;0.5970953449423174;0.9999302834856962
71.514398;1.0908612306162362;0.4166839561151756;0.381988459306396;-0.5007449305013383;-0.45907585180059773;1.079753177189741;0.9999202405124804;10.001288945949195;0.4168262086899237;-0.4352289595849746;-0.4352289848374673;0.386066491541134;-0.45571003578939373;0.5970966502535527;0.9999298481584866
71.524398;1.0908603183061518;0.41668463766310854;0.3819884901232701;-0.5007449297593932;-0.45907585249918925;1.0797534489990133;0.9999189713913409;10.00128718038454;0.4168248990104516;-0.4352289605433138;-0.43522898521762887;0.38606721613296197;-0.45571003505267144;0.5970980024146202;0.9999293345526478
71.534398;1.0908593494991552;0.4166852818151581;0.381988550300573;-0.5007449290141108;-0.45907585322863614;1.0797536814190376;0.9999177751561057;10.001285932809122;0.41682360175361277;-0.4352289615029987;-0.43522898561244794;0.38606794641122855;-0.4557100343334626;0.597099402564325;0.9999287381315946
71.544398;1.0908583264274707;0.41668588571363907;0.3819886400653165;-0.5007449282695716;-0.4590758539898438;1.079753866453942;0.9999166573865027;10.001285206127648;0.4168223154519831;-0.4352289624648483;-0.4352289860214749;0.38606868037582076;-0.4557100336315872;0.597100852574626;0.999928053235612
71.554398;1.090857254195908;0.41668644742307775;0.38198875960096074;-0.5007449275297994;-0.4590758547843288;1.0797539999137125;0.999915623122543;10.001285022472182;0.4168210378962745;-0.4352289634288676;-0.4352289864448256;0.386069415377684;-0.45571003294714335;0.5971023533402312;0.9999272727831392
71.564398;1.0908561380474142;0.4166869661406585;0.38198890854828943;-0.500744926797952;-0.45907585561417474;1.0797540793233154;0.9999146763712354;10.001285402959995;0.4168197669376491;-0.4352289643941;-0.43522898688284906;0.38607014819237867;-0.4557100322805758;0.597103903383505;0.9999263897129191
71.574398;1.090854981736635;0.4166874420765041;0.38198908609754817;-0.5007449260764202;-0.4590758564813471;1.0797541010657157;0.9999138194290588;10.001286360824484;0.41681850098131445;-0.43522896535901406;-0.4352289873362941;0.3860708751933426;-0.4557100316329319;0.597105498812687;0.9999253986749314
71.584398;1.0908537887169338;0.4166878764393413;0.38198929163058565;-0.5007449253672281;-0.45907585738720746;1.0797540591447379;0.9999130522119164;10.001287921643888;0.41681723895346373;-0.4352289663220193;-0.4352289878064266;0.386071592696126;-0.4557100310055098;0.5971071347242307;0.999924295837695
71.594398;1.0908525631932355;0.41668827130272657;0.38198952495526184;-0.500744924672133;-0.45907585833276077;1.079753945551018;0.9999123729488555;10.00129013809894;0.4168159801288797;-0.4352289672816027;-0.4352289882945375;0.38607229730966824;-0.45571003039914504;0.5971088065796476;0.9999230778464819
71.604398;1.090851309176412;0.41668862903367576;0.3819897857338132;-0.5007449239926755;-0.4590758593189306;1.079753751417339;0.9999117801998103;10.001293077374632;0.41681472422633115;-0.4352289682363199;-0.43522898880139477;0.3860729859182094;-0.45571002981406256;0.597110510492421;0.9999217419333819
71.614398;1.0908500294518901;0.4166889514822462;0.38199007297834087;-0.5007449233301434;-0.45907586034664644;1.0797534684498746;0.9999112743137214;10.001296793821055;0.4168134716761824;-0.43522896918489024;-0.435228989327306;0.3860736551860761;-0.45571002925007226;0.5971122428599279;0.9999202871564089
71.624398;1.0908487255518005;0.41668923954933973;0.3819903854351894;-0.5007449226854457;-0.45907586141682255;1.0797530895800986;0.9999108572929117;10.001301303076161;0.41681222361087483;-0.4352289701260223;-0.43522898987240644;0.38607430102041873;-0.4557100287066487;0.5971140003433643;0.999918715691654
71.634398;1.0908473980147344;0.41668949373268693;0.38199072242401266;-0.500744922059335;-0.45907586252999866;1.0797526085626405;0.9999105317917627;10.00130657657267;0.4168109817003934;-0.435228971057934;-0.4352289904364109;0.38607491867981353;-0.45571002818306094;0.5971157801959383;0.9999170325725034
71.644398;1.090846047351015;0.41668971508250247;0.3819910837608243;-0.5007449214527966;-0.45907586368588116;1.0797520197614154;0.999910300496535;10.00131255962031;0.416809748194016;-0.43522897197818683;-0.4352289910180705;0.386075503388522;-0.4557100276784598;0.5971175802976533;0.9999152439211405
71.654398;1.0908446756896437;0.41668990546688084;0.3819914687812747;-0.5007449208670437;-0.4590758648833121;1.0797513182652265;0.9999101659940925;10.001319185908205;0.4168085259838104;-0.4352289728840306;-0.4352289916152066;0.3860760507482325;-0.45571002719182163;0.5971193985857204;0.9999133551258076
71.664398;1.0908432875414655;0.41669006724912966;0.38199187615178265;-0.5007449203031653;-0.45907586612067025;1.0797504995391993;0.9999101307687567;10.001326375677461;0.4168073184963374;-0.4352289737725997;-0.4352289922254038;0.3860765567742025;-0.45571002672215205;0.597121232236882;0.9999113694768366
71.674398;1.0908418895353849;0.41669020309923854;0.381992304746474;-0.5007449197617664;-0.45907586739627093;1.0797495595387354;0.9999101968268277;10.001334031743943;0.4168061293536959;-0.43522897464094146;-0.4352289928465231;0.38607701792836524;-0.4557100262687981;0.5971230776576683;0.9999092883461236
71.684398;1.090840489607564;0.4166903159498227;0.3819927540830353;-0.5007449192428656;-0.45907586870858874;1.0797484954031027;0.9999103648364039;10.001342041844236;0.4168049617410188;-0.43522897548648154;-0.4352289934766229;0.3860774314497703;-0.4557100258310966;0.5971249310614437;0.9999071128897745
71.694398;1.0908390955305598;0.41669040877853747;0.3819932237300608;-0.5007449187461739;-0.45907587005636447;1.0797473058102283;0.9999106342515699;10.001350287244321;0.4168038179139657;-0.4352289763074233;-0.43522899411374166;0.3860777956160056;-0.45571002540773964;0.597126788268935;0.9999048444572164
71.704398;1.0908377137830776;0.4166904843655086;0.38199371246855846;-0.5007449182714057;-0.45907587143832657;1.079745991786315;0.9999110044188458;10.001358655990066;0.41680269930816966;-0.4352289771023556;-0.43522899475591054;0.386078109359548;-0.45571002499679014;0.5971286443572711;0.9999024833113769
71.714398;1.0908363495451476;0.4166905453621144;0.38199421796066724;-0.5007449178183554;-0.4590758728525947;1.0797445576901863;0.9999114742647722;10.001367050172801;0.41680160691736295;-0.43522897786975606;-0.43522899540140914;0.38607837164974596;-0.4557100245959777;0.5971304942058654;0.9999000288518194
71.724398;1.090835007218642;0.41669059454586543;0.3819947371921077;-0.5007449173869643;-0.4590758742963611;1.079743010588563;0.9999120404801927;10.001375382687423;0.4168005413265412;-0.43522897860797843;-0.4352289960489714;0.38607858137873174;-0.4557100242025861;0.5971323332107703;0.9998974815263115
71.734398;1.0908336908346903;0.4166906349948229;0.3819952673010961;-0.5007449169774647;-0.4590758757658905;1.0797413589295872;0.9999126968426799;10.001383571188054;0.4167995023927747;-0.4352289793152684;-0.43522899669755444;0.38607873738430915;-0.45571002381326914;0.5971341577784348;0.9998948428783794
71.744398;1.0908324035750225;0.41669067031593504;0.38199580596769106;-0.5007449165902275;-0.45907587725644106;1.0797396131300465;0.9999134359449158;10.001391529818273;0.4167984892410362;-0.43522897998983107;-0.435228997345921;0.3860788382792689;-0.45571002342455635;0.5971359655301169;0.9998921132979447
71.754398;1.090831145890972;0.41669070489864163;0.38199635118303876;-0.5007449162251804;-0.45907587876230765;1.0797377869843334;0.9999142517231548;10.001399163804972;0.41679750084810946;-0.43522898063042764;-0.43522899799264714;0.386078882473069;-0.4557100230337954;0.597137754611114;0.9998892903915841
71.764398;1.0908299138969046;0.416690743687486;0.38199690095073885;-0.5007449158815782;-0.45907588027739643;1.0797358963495076;0.9999151404490908;10.001406372850246;0.4167965364413906;-0.43522898123701304;-0.43522899863655284;0.38607886822549475;-0.4557100226393843;0.5971395227301796;0.9998863694368801
71.774398;1.0908286997450274;0.4166907915707389;0.3819974531555768;-0.5007449155586294;-0.45907588179578945;1.079733956294036;0.9999160997599679;10.001413050714088;0.41679559532443905;-0.4352289818106599;-0.4352289992769847;0.38607879366917597;-0.45571002224042206;0.5971412671930604;0.9998833451170377
71.784398;1.0908274927878066;0.4166908531464847;0.3819980055301545;-0.5007449152560907;-0.45907588331173843;1.0797319805384629;0.9999171272308408;10.001419079438705;0.41679467685686916;-0.4352289823531932;-0.43522899991364344;0.3860786570632401;-0.45571002183669657;0.597142985433497;0.9998802129087468
71.794398;1.0908262799413326;0.41669093275635;0.3819985558820122;-0.5007449149741555;-0.4590758848195878;1.079729982261871;0.9999182200199292;10.001424333885732;0.4167937809571119;-0.43522898286694817;-0.4352290005461799;0.386078456710081;-0.45571002142849587;0.5971446752356407;0.9998769695944143
71.804398;1.090825045445844;0.41669103438135535;0.3819991024867873;-0.5007449147130835;-0.4590758863139891;1.0797279739664074;0.9999193751522513;10.001428694723252;0.41679290852344736;-0.43522898335424953;-0.435229001173926;0.38607819047211245;-0.4557100210155885;0.5971463353904222;0.9998736131569662
71.814398;1.0908237716712557;0.41669116177572946;0.38199964408221165;-0.5007449144729604;-0.45907588779007574;1.0797259667348365;0.9999205894578462;10.001432057773535;0.4167920612525334;-0.43522898381699754;-0.4352290017961439;0.3860778560005404;-0.4557100205963693;0.5971479666479614;0.9998701421177539
71.824398;1.0908224416358099;0.4166913187657537;0.382000179291573;-0.5007449142535888;-0.4590758892432803;1.0797239689754592;0.9999218598862635;10.001434337875606;0.41679124101935183;-0.43522898425691636;-0.4352290024125878;0.3860774515506331;-0.45571002016817624;0.5971495715674477;0.9998665548735651
71.834398;1.0908210408424202;0.4166915092175385;0.38200070620958715;-0.5007449140543929;-0.4590758906689204;1.0797219853737174;0.9999231843549692;10.001435468180896;0.41679044922468744;-0.43522898467589277;-0.4352290030235525;0.38607697611044883;-0.45571001972821734;0.5971511534714319;0.999862849188967
71.844398;1.0908195574054345;0.41669173673736176;0.3820012226085755;-0.5007449138742689;-0.45907589206199945;1.0797200178905337;0.9999245621635696;10.001435400713612;0.416789686529927;-0.4352289850758747;-0.43522900362940864;0.3860764290738247;-0.45571001927413257;0.5971527156270723;0.999859022030112
71.854398;1.0908179822773325;0.4166920043802953;0.38200172612582545;-0.5007449137115583;-0.4590758934173552;1.0797180686197352;0.999925994168503;10.001434116197721;0.41678895327016385;-0.43522898545858146;-0.4352290042303801;0.3860758102420262;-0.45571001880394574;0.5971542610384951;0.9998550702878871
71.864398;1.0908163095115093;0.41669231471535223;0.38200221438398246;-0.5007449135642684;-0.4590758947299211;1.0797161420796397;0.9999274831563107;10.001431631286904;0.4167882501628756;-0.4352289858254813;-0.4352290048267381;0.3860751196891525;-0.45571001831562613;0.5971557926922224;0.9998509914048416
71.874398;1.0908145355945753;0.4166926704029207;0.38200268565998385;-0.50074491343052;-0.4590758959948352;1.0797142451483384;0.9999290335523788;10.001427983344529;0.4167875784869312;-0.43522898617812905;-0.4352290054191894;0.38607435723760863;-0.4557100178066859;0.5971573136057693;0.9998467838793631
71.884398;1.0908126584356435;0.4166930747998688;0.3820031393786413;-0.5007449133090279;-0.45907589720745545;1.079712385482889;0.9999306498014486;10.001423213277864;0.416786939471601;-0.43522898651843983;-0.4352290060090954;0.38607352198909545;-0.4557100172741551;0.5971588263686772;0.9998424492167
71.894398;1.09081067730643;0.41669353191039027;0.3820035757107251;-0.5007449131991608;-0.45907589836359286;1.0797105703293535;0.999932335055511;10.001417378693011;0.41678633354389266;-0.43522898684875644;-0.4352290065981325;0.38607261236146;-0.4557100167149423;0.5971603326617182;0.9998379937284453
71.904398;1.0908085943438672;0.4166940456857216;0.3820039951337436;-0.5007449131006558;-0.45907589945976535;1.079708806454679;0.9999340915881747;10.001410566064491;0.4167857603568855;-0.4352289871718124;-0.43522900718765717;0.3860716268007859;-0.4557100161264634;0.5971618329829492;0.999833427490714
71.914398;1.0908064153903305;0.4166946194151567;0.38200439858548435;-0.5007449130136319;-0.4590759004932744;1.0797071002292988;0.9999359214769294;10.001402870053811;0.4167852196210923;-0.4352289874905987;-0.43522900777827545;0.3860705644588182;-0.4557100155072387;0.5971633263770497;0.9998287618295397
71.924398;1.0908041483801039;0.4166952555206233;0.3820047877716042;-0.5007449129388142;-0.4590759014625088;1.0797054571507596;0.9999378268357152;10.00139436774695;0.41678471164854786;-0.435228987808305;-0.43522900836979866;0.38606942537365774;-0.45571001485698914;0.597164810235138;0.9998240081316284
71.934398;1.090801801679492;0.4166959555795849;0.3820051650287426;-0.5007449128774691;-0.4590759023672312;1.0797038817197129;0.9999398097434932;10.001385110510654;0.4167842371115189;-0.4352289881284182;-0.43522900896158234;0.38606821054319124;-0.4557100141761415;0.5971662804103227;0.9998191783882406
71.944398;1.0907993838781955;0.4166967204449642;0.3820055327029756;-0.500744912831125;-0.45907590320805025;1.0797023783939728;0.9999418709087301;10.001375129902025;0.4167837967770057;-0.4352289884548298;-0.43522900955297833;0.3860669219490949;-0.4557100134652518;0.5971677318683362;0.9998142863736713
71.954398;1.0907969032382785;0.41669755017198096;0.38200589264332535;-0.5007449128013679;-0.4590759039854045;1.0797009531410249;0.9999440082742382;10.001364441704006;0.41678339169654505;-0.43522898879176936;-0.4352290101435138;0.38606556237853845;-0.45571001272480416;0.5971691595533508;0.9998093481805819
71.964398;1.0907943662807187;0.416698443873333;0.3820062462732456;-0.5007449127896741;-0.45907590469905873;1.0796996142543709;0.9999462175342614;10.001353041391104;0.4167830233643454;-0.435228989143374;-0.43522901073281745;0.38606413511072446;-0.4557100119553044;0.5971705586546838;0.9998043814504262
71.974398;1.0907917771306375;0.4166993997177657;0.38200659517137686;-0.5007449127971996;-0.45907590534837267;1.0796983718284876;0.9999484939242737;10.001340908350041;0.4167826934937356;-0.4352289895129102;-0.4352290113204525;0.38606264373457677;-0.4557100111574357;0.5971719245192968;0.9997994043351146
71.984398;1.0907891387631339;0.4167004149383132;0.38200694158999726;-0.5007449128246673;-0.45907590593278036;1.0796972367191973;0.9999508332846673;10.001328018287095;0.4167824039165448;-0.43522898990219017;-0.43522901190562435;0.38606109217200807;-0.45571001033223146;0.5971732529001528;0.9997944348689067
71.994398;1.090786455361057;0.41670148625103626;0.38200728832455455;-0.500744912872474;-0.45907590645199386;1.0796962194414599;0.9999532305876099;10.001314350440577;0.4167821568702862;-0.4352289903116464;-0.43522901248701135;0.3860594844171458;-0.45571000948125295;0.5971745402541638;0.9997894898104583
72.004398;1.0907837336837805;0.41670261065530895;0.3820076381970148;-0.5007449129408557;-0.4590759069058714;1.079695329155349;0.999955677005454;10.00129989241376;0.41678195501121057;-0.4352289907407893;-0.4352290130629782;0.38605782396652816;-0.4557100086066402;0.5971757836760635;0.9997845835213733
72.014398;1.0907809825345836;0.4167037855859221;0.38200799392396745;-0.5007449130299743;-0.45907590729419623;1.0796945729555147;0.999958159310814;10.001284640199218;0.4167818008642048;-0.43522899118878156;-0.435229013631918;0.3860561138129944;-0.45571000771084297;0.5971769804650269;0.999779728085995
72.024398;1.0907782114780868;0.416705008147833;0.3820083584852958;-0.5007449131399042;-0.4590759076166897;1.0796939553031162;0.999960662879275;10.001268590922411;0.41678169630624895;-0.4352289916549968;-0.435229014192502;0.3860543574944214;-0.45571000679610946;0.5971781277269588;0.9997749339529965
72.034398;1.0907754299122348;0.4167062742484037;0.38200873526127116;-0.5007449132704489;-0.45907590787323144;1.0796934787442174;0.99996317547145;10.001251742288872;0.4167816425669917;-0.43522899213887295;-0.4352290147437194;0.38605256030919816;-0.45571000586409793;0.5971792226141326;0.9997702104176264
72.044398;1.0907726464145622;0.41670757844036976;0.38200912760104505;-0.500744913421077;-0.45907590806398585;1.0796931460364023;0.999965688380571;10.001234105151147;0.41678164057326644;-0.4352289926390695;-0.4352290152845789;0.3860507292070194;-0.45571000491592195;0.5971802631124984;0.9997655659409281
72.054398;1.0907698682408788;0.41670891448767683;0.38200953812089766;-0.5007449135914195;-0.4590759081892926;1.079692960665471;0.9999681944927954;10.001215715534244;0.41678169103871654;-0.4352289931531185;-0.4352290158136179;0.38604887140311056;-0.4557100039525526;0.5971812483639266;0.9997610080441667
72.064398;1.0907671008402906;0.41671027601020666;0.38200996793111863;-0.5007449137818075;-0.4590759082494682;1.0796929256019816;0.9999706860872135;10.001196629146811;0.4167817942252776;-0.43522899367788076;-0.4352290163286189;0.3860469933716839;-0.4557100029754123;0.5971821778194232;0.999756543162095
72.074398;1.0907643471413127;0.4167116568061034;0.38201041632009863;-0.5007449139930488;-0.4590759082448549;1.0796930433160354;0.999973154708781;10.001176899876548;0.41678194988551187;-0.4352289942097362;-0.4352290168266704;0.38604510091884653;-0.45571000198716477;0.5971830501662068;0.9997521772420644
72.084398;1.090761607515878;0.4167130508912471;0.38201088152481744;-0.5007449142257941;-0.459075908176095;1.0796933167164726;0.9999755922071497;10.001156562511518;0.4167821572206662;-0.43522899474432963;-0.4352290173044986;0.3860431997138017;-0.455710000992255;0.5971838633806402;0.9997479165781153
72.094398;1.0907588807996091;0.4167144524921403;0.38201136220224335;-0.5007449144803904;-0.45907590804412485;1.0796937487411353;0.9999779912169648;10.001135628743327;0.4167824144804485;-0.43522899527670655;-0.4352290177590529;0.3860412959227251;-0.45570999999658085;0.5971846157859821;0.999743767769468
72.104398;1.0907561645634352;0.41671585603033645;0.38201185845599256;-0.5007449147572701;-0.45907590784987334;1.0796943413214963;0.9999803451019034;10.001114093256165;0.4167827187609779;-0.43522899580167485;-0.4352290181880826;0.3860393965123253;-0.45570999900652315;0.5971853069930826;0.9997397371241917
72.114398;1.0907534544788258;0.41671725612824584;0.3820123718484674;-0.5007449150569958;-0.4590759075942286;1.0796950950424145;0.9999826477304741;10.001091948798377;0.4167830664841113;-0.4352289963139263;-0.435229018590301;0.38603750884588534;-0.4557099980279317;0.5971859381304967;0.9997358308375367
72.124398;1.0907507451640595;0.41671864792642405;0.38201290486931405;-0.5007449153795531;-0.459075907278324;1.0796960082078477;0.9999848933213249;10.001069203277975;0.4167834539909846;-0.435228996808473;-0.4352290189651606;0.3860356401385795;-0.4557099970654509;0.5971865119402424;0.999732055636392
72.134398;1.0907480322092522;0.4167200273059531;0.3820134603526649;-0.5007449157239527;-0.45907590690370875;1.0796970754162079;0.9999870770291941;10.001045890135812;0.4167838778960742;-0.4352289972814806;-0.4352290193124775;0.386033797141966;-0.4557099961224798;0.5971870329321531;0.9997284184599942
72.144398;1.0907453129433966;0.4167213906196045;0.38201404085091417;-0.5007449160887529;-0.4590759064724358;1.0796982882932256;0.9999891951395055;10.001022068214962;0.4167843354956347;-0.43522899773059504;-0.43522901963202043;0.38603198589191173;-0.4557099952016153;0.597187506743655;0.9997249257540914
72.154398;1.09074258604104;0.41672273451252656;0.38201464827699255;-0.5007449164725388;-0.45907590598727016;1.0796996378002257;0.9999912440587314;10.00099781807835;0.4167848247961429;-0.43522899815443766;-0.43522901992333707;0.3860302114124565;-0.4557099943050114;0.597187939039977;0.9997215831227976
72.164398;1.0907398513683657;0.41672405591340916;0.3820152840056151;-0.5007449168740155;-0.4590759054518595;1.0797011151534952;0.9999932205006045;10.000973243942095;0.4167853438411396;-0.4352289985519218;-0.43522902018594806;0.3860284774382824;-0.4557099934345343;0.5971883353480946;0.9997183944604737
72.174398;1.0907371103597028;0.4167253517942537;0.38201594885892654;-0.5007449172921566;-0.45907590487054767;1.0797027115428353;0.9999951233785775;10.000948466937727;0.4167858901519231;-0.4352289989219997;-0.43522902041955;0.3860267867406252;-0.455709992592133;0.5971887014824857;0.9997153611398665
72.184398;1.0907343662292575;0.4167266190448323;0.38201664294920573;-0.5007449177260681;-0.45907590424790634;1.0797044177954545;0.9999969551573689;10.000923596310612;0.41678646088057636;-0.4352289992636995;-0.4352290206242255;0.38602514205265903;-0.45570999178040456;0.597189043330303;0.9997124828557697
72.194398;1.0907316233651914;0.4167278547399518;0.3820173656644873;-0.5007449181744599;-0.4590759035885158;1.0797062238540907;0.9999987216962907;10.000898705216366;0.4167870533969728;-0.4352289995761729;-0.4352290208008704;0.3860235463492285;-0.4557099910026803;0.5971893663671117;0.999709759463553
72.204398;1.0907288864554283;0.41672905640697766;0.38201811564492055;-0.500744918635409;-0.45907590289729316;1.0797081188371633;1.0000004304296175;10.000873839184496;0.4167876656310269;-0.4352289998589376;-0.435229020951418;0.38602200210150867;-0.45570999026254355;0.597189675423941;0.9997071921138115
72.214398;1.0907261600715008;0.4167302221581506;0.38201889100317415;-0.5007449191065605;-0.45907590217979216;1.0797100918729228;1.000002088245611;10.0008490371812;0.4167882958477909;-0.43522900011215004;-0.43522902107854405;0.3860205107533984;-0.45570998956349357;0.5971899745028354;0.9997047832143592
72.224398;1.090723448705761;0.41673135080645685;0.3820196896846975;-0.5007449195854788;-0.4590759014417608;1.079712132538098;1.0000037009848337;10.00082433338745;0.4167889422542876;-0.43522900033646433;-0.43522902118523504;0.3860190731393883;-0.45570998890922926;0.5971902667195291;0.9997025358188278
72.234398;1.0907207565952979;0.4167324419231203;0.3820205094308184;-0.500744920070339;-0.45907590068828447;1.079714231143284;1.000005273832702;10.000799744403821;0.4167896029028721;-0.43522900053282815;-0.43522902127470825;0.3860176900368886;-0.4557099883042602;0.5971905540323131;0.9997004533713375
72.244398;1.090718086808648;0.41673349594276027;0.382021347492498;-0.5007449205607406;-0.4590758999232981;1.079716379691068;1.0000068125361228;10.000775261318088;0.4167902758728499;-0.4352290007026219;-0.43522902135050784;0.38601636197528233;-0.45570998775402394;0.5971908370230136;0.999698539387051
72.254398;1.0907154409573325;0.4167345141906387;0.38202220033542905;-0.5007449210578406;-0.459075899149679;1.0797185726092908;1.0000083253809926;10.000750852276598;0.4167909594044822;-0.43522900084774024;-0.43522902141620623;0.38601508865402023;-0.455709987264021;0.5971911157520121;0.9996967964369363
72.264398;1.0907128207321437;0.4167354983550015;0.3820230633874811;-0.5007449215639556;-0.45907589836954704;1.079720806137672;1.000009822762457;10.00072648007391;0.4167916516679199;-0.43522900097033507;-0.43522902147481046;0.38601386879908967;-0.45570998683874214;0.5971913907834452;0.9996952259813711
72.274398;1.0907102296788707;0.4167364497863754;0.3820239311241228;-0.5007449220823027;-0.45907589758439454;1.0797230768797579;1.0000113144416893;10.000702127025294;0.41679235035432344;-0.43522900107260415;-0.43522902152845905;0.3860127003742243;-0.4557099864813542;0.5971916631093822;0.9996938293616074
72.284398;1.0907076735063086;0.416737369397109;0.38202479773318987;-0.5007449226167233;-0.45907589679523336;1.0797253809282583;1.0000128081433808;10.000677797544961;0.4167930526386977;-0.4352290011568618;-0.435229021578562;0.3860115807541775;-0.455709986194039;0.5971919337954459;0.999692608038768
72.294398;1.090705159686015;0.41673825785839835;0.38202565811173855;-0.5007449231711003;-0.4590758960030266;1.0797277141460389;1.000014309821962;10.000653496284688;0.41679375554419257;-0.43522900122557706;-0.43522902162602883;0.3860105070071076;-0.45570998597847007;0.5971922042161615;0.9996915633365822
72.304398;1.090702697160373;0.4167391158316341;0.3820265086235361;-0.5007449237487104;-0.45907589520909786;1.079730073053032;1.0000158240194705;10.000629209502998;0.41679445651993996;-0.4352290012812074;-0.43522902167119054;0.3860094763089022;-0.45570998583608513;0.5971924763820089;0.9996906970560525
72.314398;1.090700294991622;0.4167399443053015;0.38202734718539205;-0.5007449243517785;-0.45907589441513164;1.0797324553831138;1.0000173535403716;10.000604899365307;0.4167951540957153;-0.4352290013258208;-0.4352290217134679;0.38600848620039035;-0.4557099857678455;0.5971927526348076;0.999690011743659
72.324398;1.0906979600691096;0.4167407445591483;0.3820281728052241;-0.5007449249812078;-0.4590758936227792;1.0797348594173297;1.0000188986975942;10.000580508333746;0.4167958483095549;-0.43522900136052234;-0.4352290217513045;0.38600753440749824;-0.4557099857736976;0.5971930346459235;0.9996895091714335
72.334398;1.090695696242782;0.416741517837963;0.3820289850493919;-0.5007449256362123;-0.45907589283320993;1.0797372828055838;1.0000204583600851;10.000555976936456;0.4167965407540674;-0.43522900138551623;-0.4352290217825332;0.3860066182749234;-0.45570998585241773;0.5971933225257818;0.9996891886725117
72.344398;1.0906935054634719;0.41674226515415835;0.38202978367404933;-0.5007449263140514;-0.45907589204692245;1.0797397226166026;1.0000220327533718;10.000531266270222;0.41679723436895616;-0.4352290014009633;-0.43522902180454964;0.38600573448241954;-0.4557099860019045;0.5971936150843649;0.9996890471354062
72.354398;1.0906913891117795;0.41674298689166606;0.3820305684731528;-0.5007449270105818;-0.4590758912637483;1.079742175975795;1.000023624168614;10.00050635483246;0.4167979332351754;-0.4352290014071491;-0.4352290218140944;0.3860048796765958;-0.45570998621955505;0.5971939111712169;0.9996890798374733
72.364398;1.0906893477922233;0.41674368214988167;0.3820313392028083;-0.5007449277213507;-0.45907589048290537;1.0797446396606016;1.0000252350022234;10.000481205744874;0.4167986422369227;-0.43522900140379694;-0.43522902180711953;0.38600405166644447;-0.455709986502723;0.5971942108048034;0.9996892815290283
72.374398;1.090687380575865;0.4167443483726242;0.3820320952565292;-0.5007449284421852;-0.4590758897031131;1.0797471087554116;1.0000268664813583;10.000455747975534;0.4167993664748529;-0.43522900139001847;-0.4352290217789493;0.3860032499564385;-0.45570998684893815;0.5971945149591148;0.999689648350255
72.384398;1.0906854861728241;0.41674498148308814;0.382032835303274;-0.5007449291692375;-0.45907588892279855;1.0797495753766413;1.0000285191909377;10.000429891524066;0.41680011087716234;-0.4352290013650716;-0.43522902172468125;0.3860024751480635;-0.4557099872555932;0.5971948242545994;0.9996901789410588
72.394398;1.09068366439968;0.4167455763187671;0.382033557416532;-0.5007449298989415;-0.4590758881404858;1.0797520289154128;1.0000301935956641;10.00040355554428;0.4168008800451345;-0.4352290013287096;-0.43522902163970767;0.3860017281253008;-0.4557099877196695;0.5971951379167004;0.9996908728349857
72.404398;1.09068191509641;0.4167461271278471;0.3820342594996465;-0.5007449306278162;-0.45907588735518784;1.0797544581493577;1.0000318899282685;10.000376691810121;0.41680167801683055;-0.4352290012808227;-0.4352290215200001;0.38600100964470124;-0.45570998823781134;0.5971954537095899;0.9996917285598567
72.414398;1.090680236555482;0.416746628200476;0.38203493961566515;-0.5007449313521505;-0.45907588656647985;1.0797568531349953;1.0000336087075714;10.00034928800167;0.41680250827521304;-0.43522900122111047;-0.43522902136189134;0.38600032009028;-0.455709988806292;0.5971957683803475;0.9996927437800659
72.424398;1.090678625967481;0.41674707454065407;0.3820355963414082;-0.5007449320679275;-0.4590758857744337;1.0797592053581668;1.000035351639152;10.000321350184599;0.4168033741295093;-0.4352290011489686;-0.4352290211616657;0.3859996591044876;-0.4557099894208532;0.5971960781666426;0.9996939156791826
72.434398;1.0906770808127386;0.4167474620454673;0.3820362290002809;-0.5007449327711089;-0.4590758849795773;1.079761507410325;1.0000371214348942;10.00029288969934;0.41680427862463665;-0.43522900106330337;-0.4352290209155236;0.38599902513057516;-0.4557099900770047;0.5971963792656259;0.9996952401881454
72.444398;1.0906755992811048;0.4167477876379391;0.382036837712024;-0.5007449334579019;-0.4590758841825432;1.0797637535635687;1.0000389207855722;10.000263924695018;0.41680522392526576;-0.4352290009624772;-0.4352290206199709;0.3859984154188585;-0.45570999077058083;0.5971966682390798;0.999696710966911
72.454398;1.0906741794956867;0.4167480499790012;0.3820374236421528;-0.5007449341245228;-0.4590758833834939;1.0797659410696128;1.0000407517980665;10.000234479290878;0.4168062112247518;-0.43522900084461336;-0.43522902027225874;0.3859978266517321;-0.4557099914978528;0.597196942075224;0.9996983188835447
72.464398;1.0906728187247092;0.41674824970364555;0.3820379890663378;-0.5007449347667647;-0.4590758825818736;1.079768070663936;1.0000426163471503;10.000204569709052;0.41680724122244467;-0.4352290007080061;-0.4352290198705567;0.38599725534278295;-0.4557099922555361;0.597197197796097;0.9997000525463721
72.474398;1.0906715131667133;0.41674838861428554;0.38203853687463324;-0.5007449353802489;-0.4590758817766454;1.0797701447935946;1.0000445165596985;10.000174191178484;0.41680831442941185;-0.435229000551312;-0.4352290194138263;0.38599669773896894;-0.45570999304103266;0.5971974323849875;0.9997018998880716
72.484398;1.0906702588305324;0.41674846900997364;0.3820390701788277;-0.500744935961231;-0.45907588096697727;1.0797721661164434;1.0000464547925483;10.00014332401483;0.41680943099164064;-0.4352290003735887;-0.43522901890177645;0.38599614988654257;-0.45570999385234984;0.5971976430425532;0.9997038493729002
72.494398;1.0906690537337158;0.41674849374231865;0.382039592218182;-0.5007449365068757;-0.45907588015295075;1.0797741388884956;1.0000484335711801;10.00011195232067;0.4168105902450213;-0.43522900017454;-0.4352290183350013;0.38599560801880295;-0.4557099946877402;0.5971978269570187;0.999705890101019
72.504398;1.0906678990008534;0.4167484663981848;0.38204010606067335;-0.5007449370148126;-0.4590758793355061;1.0797760704446766;1.000050455412267;10.000080069046287;0.41681179047607586;-0.4352289999547984;-0.43522901771496825;0.3859950689472341;-0.4557099955456458;0.5971979812052125;0.9997080113462509
72.514398;1.0906667974328643;0.41674839121980595;0.38204061426070934;-0.5007449374828623;-0.4590758785156635;1.0797779706488695;1.0000525218882184;10.000047663230287;0.41681302889077565;-0.43522899971573215;-0.4352290170436384;0.3859945303527632;-0.4557099964249117;0.5971981034027609;0.9997102022041746
72.524398;1.0906657513801188;0.4167482729579309;0.3820411188356569;-0.5007449379091955;-0.4590758776938695;1.0797798507746865;1.0000546331233797;10.00001471348583;0.41681430161853517;-0.435228999458858;-0.43522901632294564;0.38599399077621777;-0.4557099973247807;0.5971981924216507;0.999712452090656
72.534398;1.090664760939765;0.41674811676210183;0.3820416211970521;-0.5007449382924121;-0.4590758768698971;1.0797817228336732;1.000056788615074;9.999981198990968;0.4168156038006311;-0.43522899918540514;-0.43522901555465554;0.38599344911858835;-0.45570999824448616;0.5971982486714592;0.9997147517474153
72.544398;1.090663822864678;0.4167479280213553;0.3820421218070977;-0.5007449386314766;-0.4590758760429939;1.0797835990522342;1.000058987807879;9.999947113128263;0.4168169299679365;-0.43522899889634387;-0.43522901474063935;0.38599290426986943;-0.4557099991828105;0.5971982739341274;0.9997170935119631
72.554398;1.0906629308566622;0.4167477121431515;0.38204262000959177;-0.500744938925638;-0.45907587521189064;1.0797854908450437;1.0000612298216198;9.999912461033095;0.4168182750322086;-0.4352289985925564;-0.4352290138830174;0.38599235540793675;-0.4557100001380738;0.5971982710510519;0.9997194710767203
72.564398;1.0906620769539999;0.4167474740240189;0.38204311419067866;-0.5007449391743128;-0.45907587437463193;1.0797874076596619;1.0000635132178584;9.999877244000725;0.41681963526562693;-0.4352289982747178;-0.4352290129841632;0.385991802211265;-0.455710001108585;0.5971982434448946;0.9997218798499241
72.574398;1.0906612538624303;0.41674721730231834;0.3820436019923842;-0.5007449393770919;-0.4590758735284318;1.079789356752006;1.0000658357965535;9.999841453089823;0.4168210084616892;-0.4352289979429983;-0.435229012046877;0.3859912445909754;-0.4557100020932982;0.5971981941511308;0.9997243175145979
72.584398;1.0906604572835716;0.4167469442861221;0.3820440807132839;-0.5007449395337488;-0.45907587266996214;1.0797913438058915;1.0000681941492335;9.99980507447662;0.41682239340441024;-0.43522899759687206;-0.4352290110745898;0.3859906825970948;-0.4557100030922163;0.5971981251662924;0.9997267838764627
72.594398;1.0906596862635978;0.4167466567307418;0.38204454802252086;-0.5007449396440264;-0.45907587179627096;1.079793373195414;1.0000705834297015;9.999768085396738;0.41682378874255555;-0.4352289972353256;-0.4352290100713058;0.38599011627720636;-0.45571000410616963;0.5971980382732469;0.9997292804703486
72.604398;1.090658941849406;0.4167463564265701;0.3820450023648546;-0.5007449397074544;-0.45907587090560925;1.0797954468664424;1.000072997597906;9.999730444662713;0.41682519182628147;-0.4352289968574682;-0.43522900904129286;0.3859895452060258;-0.4557100051362389;0.5971979364640446;0.9997318100074155
72.614398;1.090658226079771;0.4167460449907775;0.38204544280817365;-0.5007449397237101;-0.45907586999735117;1.0797975632778383;1.000075429413961;9.999692103654068;0.41682659848957415;-0.435228996462733;-0.4352290079888283;0.38598896853315146;-0.4557100061833006;0.5971978238786805;0.999734374599995
72.624398;1.090657541485365;0.4167457234163996;0.3820458690156483;-0.5007449396934305;-0.45907586907138165;1.0797997181556713;1.000077870672948;9.999653033020286;0.4168280037218126;-0.4352289960505294;-0.43522900691823246;0.3859883856104619;-0.45571000724777233;0.5971977047326138;0.9997369741128868
72.634398;1.090656890551969;0.41674539215155165;0.3820462812996546;-0.5007449396186244;-0.45907586812782336;1.07980190518029;1.0000803139410008;9.999613236847221;0.4168294024296134;-0.43522899562025513;-0.43522900583404067;0.3859877963761616;-0.4557100083294687;0.5971975831624298;0.999739606742277
72.644398;1.0906562756269964;0.4167450517336538;0.3820466801951891;-0.5007449395020599;-0.4590758671669708;1.0798041154239617;1.0000827546686328;9.999572745290093;0.4168307897630594;-0.43522899517161673;-0.43522900474089204;0.3859872012444732;-0.45571000942761614;0.5971974630553866;0.9997422701761293
72.654398;1.0906556987854876;0.41674470325043456;0.38204706594233756;-0.5007449393460598;-0.45907586618919854;1.0798063375721754;1.0000851920388192;9.999531597937686;0.41683216127803224;-0.4352289947045745;-0.43522900364312306;0.38598660048179523;-0.455710010541053;0.5971973466326334;0.9997449616482146
72.664398;1.0906551616987357;0.4167443483011879;0.3820474381443215;-0.5007449391518366;-0.459075865195143;1.0798085595298763;1.000087627908664;9.999489828235367;0.416833513383074;-0.43522899421919253;-0.4352290025445913;0.38598599340635326;-0.4557100116685611;0.5971972337203654;0.9997476777477272
72.674398;1.0906546662563277;0.41674398911060057;0.382047795354581;-0.500744938919891;-0.4590758641857604;1.0798107700160071;1.000090064337424;9.999447452294206;0.41683484362753714;-0.4352289937158345;-0.43522900144873733;0.38598537819801615;-0.4557100128090999;0.5971971231149316;0.9997504144664132
72.684398;1.0906542149799079;0.4167436289390234;0.38204813495731843;-0.5007449386507629;-0.4590758631617256;1.0798129592757646;1.0000925018566713;9.999404469524164;0.41683615031864896;-0.43522899319536007;-0.43522900035858975;0.3859847522714873;-0.4557100139616199;0.5971970143921213;0.9997531676317871
72.694398;1.0906538112301651;0.4167432719800708;0.3820484535404515;-0.5007449383451519;-0.45907586212268525;1.0798151189399248;1.0000949389279936;9.999360876401983;0.41683743187106975;-0.4352289926591314;-0.435228999276879;0.3859841128015675;-0.455710015124601;0.5971969082500165;0.999755934272459
72.704398;1.0906534590759547;0.41674292255451184;0.3820487472570411;-0.5007449380033736;-0.4590758610672759;1.079817241964541;1.0000973714298185;9.999316680079078;0.4168386866118884;-0.4352289921091159;-0.4352289982060873;0.38598345752948016;-0.45571001629584945;0.5971968054314375;0.9997587138809061
72.714398;1.0906531614888566;0.41674258432335015;0.38204901192199425;-0.5007449376250659;-0.45907585999386136;1.079819323078051;1.0000997926452844;9.999271907236672;0.41683991315402946;-0.43522899154805317;-0.43522899714836755;0.3859827852097797;-0.45571001747263806;0.5971967057291273;0.9997615075001901
72.724398;1.0906529193824837;0.4167422600696223;0.38204924301309956;-0.5007449372095593;-0.45907585890107827;1.0798213583436909;1.0001021939009929;9.999226612574764;0.41684111060302614;-0.43522899097933126;-0.4352289961057131;0.3859820948761261;-0.4557100186520161;0.5971966079837776;0.9997643156759639
72.734398;1.09065273372052;0.4167419521036307;0.3820494357039575;-0.5007449367562921;-0.4590758577881002;1.079823343394886;1.0001045648159699;9.999180885148267;0.4168422782521044;-0.43522899040644897;-0.4352289950800121;0.3859813850088693;-0.4557100198312182;0.5971965103523988;0.9997671383140257
72.744398;1.0906526067612572;0.41674166310772287;0.3820495850072955;-0.5007449362648339;-0.4590758566549906;1.0798252723261803;1.0001068928385157;9.9991348533328;0.4168434152725931;-0.4352289898325262;-0.43522899407251475;0.38598065381029945;-0.45571002100804353;0.5971964101554852;0.9997699760840851
72.754398;1.0906525400868328;0.4167413967187438;0.382049686295997;-0.5007449357347881;-0.45907585550283386;1.0798271387830443;1.0001091629047558;9.999088686520606;0.41684452051610726;-0.4352289892602722;-0.43522899308332064;0.3859798997786407;-0.45571002218110285;0.5971963041015456;0.9997728309450571
72.764398;1.0906525330822117;0.4167411572360904;0.38204973599072506;-0.5007449351658493;-0.4590758543335922;1.0798289380492863;1.0001113587263109;9.999042583772269;0.4168455923845166;-0.43522898869195653;-0.43522899211146804;0.3859791217026292;-0.4557100233496445;0.5971961894857756;0.9997757054344888
72.774398;1.0906525840509604;0.41674094875287837;0.3820497318566173;-0.5007449345580118;-0.4590758531500248;1.079830667457754;1.0001134650863317;9.998996754119096;0.4168466289713385;-0.43522898812914773;-0.4352289911554093;0.38597831873428234;-0.4557100245128128;0.5971960648643438;0.9997786016254879
72.784398;1.0906526925666284;0.4167407743416121;0.38204967308823856;-0.5007449339116424;-0.4590758519556116;1.0798323248639607;1.0001154685077644;9.998951401127647;0.4168476282531346;-0.4352289875727524;-0.43522899021357325;0.3859774910300466;-0.45571002566894425;0.5971959293231873;0.9997815200742776
72.794398;1.0906528616725435;0.41674063590977434;0.3820495601715207;-0.5007449332273396;-0.45907585075432233;1.0798339076509809;1.000117356365331;9.998906709481647;0.4168485880539794;-0.4352289870234624;-0.4352289892848463;0.3859766401429601;-0.4557100268154975;0.5971957819922692;0.9997844589071431
72.804398;1.0906530979975382;0.4167405348267317;0.38204939420807676;-0.5007449325059421;-0.4590758495501698;1.07983541347166;1.000119116771628;9.998862836130566;0.4168495059683485;-0.43522898648222785;-0.4352289883687197;0.3859757687782325;-0.4557100279495808;0.5971956226096156;0.9997874136303614
72.814398;1.0906534090851963;0.41674047260831343;0.38204917629383867;-0.5007449317485136;-0.45907584834678716;1.0798368411086945;1.000120739615856;9.998819917534442;0.41685037962011334;-0.4352289859504451;-0.43522898746506694;0.3859748805746769;-0.4557100290685992;0.5971954519055854;0.9997903780240752
72.824398;1.0906538007794289;0.41674045110527036;0.38204890738126057;-0.5007449309560305;-0.45907584714742145;1.0798381896265379;1.0001222170547417;9.998778088489399;0.41685120717000856;-0.43522898542979743;-0.43522898657395076;0.3859739798558516;-0.4557100301704727;0.5971952714790836;0.9997933456760277
72.834398;1.090654276382148;0.4167404723534525;0.3820485882922339;-0.5007449301294383;-0.45907584595517537;1.0798394568070824;1.0001235426959252;9.998737494491134;0.4168519874524432;-0.4352289849221597;-0.43522898569564683;0.3859730709238595;-0.45571003125338283;0.5971950839268474;0.9997963112207078
72.844398;1.0906548359088566;0.41674053840530934;0.3820482199633543;-0.5007449292702175;-0.45907584477310664;1.0798406393312252;1.0001247106705193;9.998698286403249;0.4168527196112339;-0.435228984429799;-0.4352289848305787;0.38597215738567703;-0.455710032315481;0.597194893033711;0.9997992709801449
72.854398;1.0906554753732343;0.41674065099629637;0.38204780403801164;-0.5007449283804974;-0.4590758436043055;1.0798417346160198;1.0001257156931969;9.998660610872282;0.41685340258498293;-0.435228983955391;-0.43522898397914095;0.38597124198867605;-0.455710033354938;0.5971947037837549;0.9998022236452968
72.864398;1.0906561882986443;0.41674081090712606;0.3820473431242436;-0.500744927462282;-0.45907584245220645;1.0798427419150178;1.0001265543826756;9.998624613761578;0.41685403453255176;-0.4352289835016004;-0.43522898314167907;0.38597032698135525;-0.45571003437033747;0.5971945224661706;0.999805170108826
72.874398;1.0906569687190373;0.4167410175493774;0.38204684033753117;-0.5007449265164698;-0.45907584132089185;1.07984366171706;1.0001272265819332;9.998590442585112;0.4168546123831743;-0.4352289830705683;-0.43522898231840723;0.3859694147136282;-0.45571003536076243;0.5971943566386452;0.999808111339922
72.884398;1.0906578127360635;0.4167412692348174;0.3820462989221452;-0.5007449255427535;-0.4590758402149578;1.0798444948388222;1.0001277343748727;9.998558230208157;0.41685513177727457;-0.4352289826636483;-0.43522898150908723;0.3859685078765624;-0.4557100363253564;0.5971942149764865;0.9998110466236788
72.894398;1.0906587176362483;0.4167415638685706;0.38204572266015696;-0.5007449245405532;-0.45907583913912753;1.079845242786447;1.0001280802452632;9.998528073589641;0.4168555873470646;-0.4352289822815587;-0.4352289807129406;0.3859676092877165;-0.4557100372631314;0.5971941070339494;0.9998139737032183
72.904398;1.0906596800640844;0.41674189956387253;0.38204511618653325;-0.5007449235098783;-0.45907583809796243;1.07984590836177;1.0001282669780986;9.998500030038251;0.4168559734731427;-0.43522898192470716;-0.4352289799291708;0.38596672152349604;-0.4557100381732704;0.5971940422075538;0.9998168892322246
72.914398;1.090660695831964;0.41674227474443776;0.3820444841495819;-0.5007449224513761;-0.4590758370953018;1.0798464942242234;1.000128297979231;9.998474135778498;0.4168562854837137;-0.43522898159316387;-0.43522897915761966;0.38596584656934035;-0.45571003905550933;0.5971940282230863;0.9998197882857
72.924398;1.0906617614498453;0.41674268785277896;0.3820438301500735;-0.500744921365989;-0.4590758361334326;1.0798470007570686;1.000128177379936;9.998450428276982;0.416856520471719;-0.4352289812864605;-0.4352289783989807;0.3859649856341934;-0.4557100399103398;0.5971940708407107;0.999822663039029
72.934398;1.0906628749228442;0.41674313725817025;0.3820431567387518;-0.5007449202547126;-0.45907583521292106;1.0798474258558293;1.0001279112169195;9.998428940242597;0.4168566771567403;-0.43522898100374713;-0.43522897765479907;0.3859641392605822;-0.4557100407389082;0.5971941750444263;0.9998255029455773
72.944398;1.0906640354178063;0.4167436212027198;0.382042466237752;-0.5007449191186143;-0.45907583433330196;1.0798477660713106;1.0001275090732822;9.998409671780601;0.4168567552312147;-0.43522898074401556;-0.4352289769275853;0.38596330767299664;-0.455710041542653;0.5971943459492962;0.999828297702312
72.954398;1.0906652438780444;0.41674413769026547;0.3820417615011412;-0.5007449179591553;-0.4590758334937915;1.0798480175807428;1.0001269839893876;9.9983925851919;0.4168567550881047;-0.4352289805059308;-0.43522897622068196;0.3859624908382719;-0.45571004232291656;0.5971945885217633;0.9998310400365517
72.964398;1.0906665047004174;0.41674468493157996;0.3820410458162362;-0.5007449167782234;-0.4590758326934764;1.0798481765139487;1.0001263501152202;9.998377626913198;0.4168566782081015;-0.4352289802876118;-0.4352289755375559;0.38596168827037663;-0.455710043080775;0.5971949066487707;0.999833725953306
72.974398;1.0906678252303739;0.41674526191676986;0.3820403218256957;-0.5007449155774152;-0.4590758319310847;1.0798482396032392;1.0001256205548839;9.998364746892571;0.4168565274578357;-0.43522898008689614;-0.435228974881101;0.38596089943436857;-0.4557100438168897;0.5971953022199491;0.9998363534831647
72.984398;1.0906692125143242;0.41674586830959304;0.38203959044767344;-0.5007449143575906;-0.45907583120474543;1.079848205547925;1.0001248069221746;9.998353905515565;0.41685630670923074;-0.43522897990195925;-0.4352289742535806;0.3859601246036632;-0.45571004453107256;0.5971957750833593;0.9998389219247057
72.994398;1.09067067118863;0.4167465041169567;0.38203885095889156;-0.5007449131195106;-0.45907583051217565;1.0798480754641486;1.0001239195956728;9.998345071043675;0.41685601985388754;-0.43522897973175245;-0.43522897365675023;0.3859593649846083;-0.45571004522202435;0.5971963238540575;0.9998414310358106
73.004398;1.0906722042534447;0.4167471695781888;0.3820381020244005;-0.5007449118645672;-0.45907582985115114;1.079847852440467;1.0001229678368955;9.99833821144665;0.4168556697346308;-0.43522897957596896;-0.43522897309167646;0.3859586218273608;-0.4557100458876358;0.5971969463456116;0.9998438785017567
73.014398;1.090673814488106;0.41674786490162996;0.3820373424353918;-0.5007449105946564;-0.4590758292195496;1.079847541223366;1.0001219598431206;9.998333290837591;0.41685525798841816;-0.43522897943460376;-0.43522897255866067;0.3859578957125199;-0.4557100465254227;0.5971976394495326;0.9998462583858001
73.024398;1.0906755045033687;0.41674858985133645;0.38203657141874736;-0.500744909311445;-0.45907582861498253;1.079847147201444;1.0001209032886378;9.998330275252778;0.41685478548816574;-0.4352289793073597;-0.4352289720576236;0.38595718672162854;-0.45571004713280955;0.5971983989660593;0.999848563163525
73.034398;1.0906772764855572;0.4167493435341068;0.3820357890673316;-0.5007449080159073;-0.4590758280347153;1.0798466746207656;1.0001198063470154;9.998329141261587;0.4168542522749073;-0.43522897919314657;-0.4352289715887754;0.38595649486691797;-0.455710047707209;0.597199219188505;0.999850786090462
