time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.044398;1.0906791327033305;0.4167501243540402;0.38203499657655365;-0.5007449067086952;-0.45907582747593456;1.0798461255906318;1.0001186784137628;9.998329886250723;0.4168536577499291;-0.4352289790899946;-0.4352289711530467;0.3859558204167675;-0.4557100482457534;0.5972000928270613;0.9998529212584717
73.054398;1.0906810753143255;0.4167509301892894;0.3820341959463197;-0.5007449053908859;-0.45907582693602467;1.079845500399499;1.0001175303642225;9.998332534764204;0.41685300151312255;-0.43522897899542046;-0.4352289707519052;0.3859551641790428;-0.45571004874499926;0.5972010119400999;0.999854963561773
73.064398;1.0906831050961996;0.4167517585602593;0.3820333893148658;-0.500744904064322;-0.45907582641261296;1.0798447981053698;1.0001163737162087;9.998337122004555;0.4168522836161146;-0.43522897890670476;-0.4352289703870154;0.38595452743495645;-0.455710049201056;0.5972019688995402;0.9998569101703672
73.074398;1.090685220794036;0.4167526062534491;0.382032578237043;-0.5007449027312106;-0.4590758259033927;1.079844016515232;1.0001152181363442;9.99834366211572;0.41685150448377717;-0.43522897882096123;-0.4352289700601952;0.3859539113997634;-0.45571004961014;0.5972029567123396;0.9998587612292089
73.084398;1.090687419875236;0.41675346883223047;0.3820317636271651;-0.5007449013931667;-0.4590758254061673;1.0798431523341634;1.0001140700918723;9.998352139935907;0.41685066514250213;-0.4352289787354482;-0.4352289697733075;0.3859533168943936;-0.4557100499692336;0.5972039690963463;0.999860518350246
73.094398;1.0906896999659415;0.41675434072521045;0.38203094635933194;-0.5007449000506614;-0.45907582491918736;1.0798422028265608;1.0001129344000788;9.998362533941403;0.4168497669280509;-0.435228978648094;-0.4352289695279943;0.3859527448081552;-0.45571005027631956;0.5972050006321759;0.9998621828096969
73.104398;1.0906920599533152;0.41675521570275936;0.38203012754454246;-0.5007448987035047;-0.45907582444117734;1.0798411678627917;1.0001118156249438;9.998374830757307;0.41684881082734265;-0.4352289785578713;-0.43522896932547783;0.38595219674368747;-0.4557100505300626;0.5972060472123084;0.9998637548872225
73.114398;1.0906945002837194;0.4167560873630143;0.38202930850442873;-0.5007448973515667;-0.45907582397103047;1.079840049925479;1.000110717853755;9.998389006579629;0.4168477973294821;-0.4352289784647715;-0.43522896916649223;0.38595167507708084;-0.4557100507294333;0.5972071065096815;0.9998652339933725
73.124398;1.0906970231876927;0.4167569495803918;0.38202849083449547;-0.5007448959951193;-0.45907582350762755;1.079838852366006;1.0001096447880704;9.998405003211488;0.4168467265281889;-0.43522897836928676;-0.435228969051232;0.3859511824772949;-0.4557100508734982;0.5972081777800335;0.9998666191527443
73.134398;1.090699633309206;0.4167577967440091;0.38202767613377525;-0.5007448946350783;-0.4590758230495787;1.0798375784843082;1.000108600475474;9.998422732709448;0.416845598372419;-0.43522897827184787;-0.435228968979229;0.3859507211433353;-0.455710050961353;0.597209261333314;0.9998679099989559
73.144398;1.090702337168743;0.4167586236184734;0.38202686550503084;-0.5007448932730925;-0.4590758225948227;1.0798362326242097;1.0001075892828284;9.99844209672727;0.41684441329836935;-0.435228978172815;-0.43522896894949126;0.38595029219209825;-0.45571005099206247;0.5972103589075004;0.9998691079841027
73.154398;1.0907051410284665;0.4167594250301386;0.38202605940991424;-0.5007448919112941;-0.45907582214078324;1.0798348214451132;1.0001066152239406;9.998462995724621;0.4168431728214118;-0.4352289780728093;-0.43522896896112;0.3859498957364882;-0.455710050964372;0.5972114743230886;0.9998702163520637
73.164398;1.0907080492833385;0.41676019563490985;0.3820252575796564;-0.5007448905519809;-0.4590758216851159;1.0798333532006668;1.0001056821339154;9.998485332839739;0.41684187965428954;-0.4352289779728224;-0.43522896901374525;0.38594953147845756;-0.4557100508767593;0.5972126124497599;0.9998712387070907
73.174398;1.0907110645659008;0.4167609302136134;0.38202445874569424;-0.5007448891973296;-0.45907582122628093;1.0798318357172798;1.000104794977823;9.998509010593265;0.41684053744811983;-0.4352289778739123;-0.43522896910719416;0.38594919898232743;-0.4557100507280704;0.5972137772442994;0.9998721779740819
73.184398;1.090714188833298;0.4167616244512428;0.38202366081517974;-0.5007448878491771;-0.45907582076351355;1.0798302749406354;1.000103960747616;9.998533919675635;0.4168391503425585;-0.43522897777671354;-0.43522896924105475;0.38594889725226517;-0.45571005051770286;0.5972149710721513;0.999873036266231
73.194398;1.0907174238300885;0.41676227502686947;0.3820228617332684;-0.5007448865091236;-0.45907582029651683;1.079828674880777;1.0001031878169377;9.998559943411271;0.41683772236499644;-0.43522897768116864;-0.43522896941483896;0.3859486243751974;-0.4557100502450857;0.5972161954070931;0.9998738151359887
73.204398;1.0907207697440655;0.4167628785634952;0.3820220603655371;-0.5007448851788324;-0.4590758198253684;1.0798270390713678;1.0001024844944464;9.998586973860283;0.4168362570183798;-0.4352289775866056;-0.43522896962832425;0.38594837794983317;-0.4557100499094843;0.5972174514098523;0.9998745166845954
73.214398;1.0907242235256147;0.4167634305956296;0.38202125648810725;-0.5007448838601868;-0.45907581935037167;1.0798253722293953;1.0001018577181024;9.998614908209928;0.4168347574733261;-0.4352289774918849;-0.435228969881735;0.3859481557487643;-0.4557100495104473;0.5972187399780925;0.999875144399393
73.224398;1.0907277795028816;0.41676392568078674;0.38202045011978497;-0.5007448825553942;-0.45907581887169685;1.079823680005963;1.000101312213256;9.99864363312697;0.4168332268779939;-0.43522897739543853;-0.4352289701757807;0.38594795599842247;-0.4557100490481956;0.5972200623095901;0.9998757021435194
73.234398;1.0907314317742682;0.41676435834583725;0.382019641272801;-0.5007448812671178;-0.45907581838948347;1.0798219671297824;1.0001008509057687;9.99867302879424;0.41683166816003586;-0.4352289772955456;-0.43522897051115894;0.38594777749243503;-0.4557100485237461;0.5972214202770035;0.9998761932451735
73.244398;1.090735175845786;0.41676472380169927;0.38201883015695526;-0.5007448799984905;-0.4590758179043271;1.0798202362930598;1.000100476799443;9.998702994111438;0.41683008383065345;-0.4352289771909558;-0.4352289708878142;0.38594761967559427;-0.45571004793896336;0.5972228158667596;0.999876620698916
73.254398;1.0907390087895805;0.41676501824566875;0.38201801730587026;-0.5007448787530007;-0.45907581741729664;1.0798184883129236;1.0001001945742036;9.998733470651816;0.4168284762977616;-0.43522897708116043;-0.4352289713049627;0.3859474825193058;-0.4557100472960951;0.5972242514027614;0.9998769868145146
73.264398;1.0907429281926646;0.41676523916031155;0.3820172034555351;-0.500744877534444;-0.4590758169295312;1.079816722640768;1.0001000096635395;9.998764446536528;0.41682684805376663;-0.435228976966093;-0.4352289717616747;0.38594736612510344;-0.4557100465967441;0.5972257302798539;0.9998772928472058
73.274398;1.0907469305215551;0.4167653855618922;0.38201638932617976;-0.5007448763469328;-0.4590758164420911;1.0798149382457778;1.0000999250679996;9.998795941459484;0.4168252012518888;-0.43522897684592954;-0.4352289722568741;0.38594727040604476;-0.4557100458413896;0.5972272561173575;0.9998775398503902
73.284398;1.0907510109633598;0.41676545797421516;0.3820155755761338;-0.5007448751946587;-0.45907581595613906;1.0798131347158604;1.0000999387467;9.998827991034018;0.4168235374384402;-0.43522897672120586;-0.4352289727888892;0.38594719515552306;-0.4557100450298044;0.5972288309169629;0.9998777300153009
73.294398;1.0907551649832263;0.41676545837514545;0.3820147628951758;-0.5007448740814635;-0.4590758154729505;1.079811312751644;1.0001000434866516;9.998860640881714;0.4168218578187965;-0.4352289765927474;-0.43522897335558997;0.3859471402234001;-0.45571004416151223;0.5972304545563021;0.9998778680928039
73.304398;1.0907593891503113;0.41676539032464455;0.3820139522477662;-0.5007448730106007;-0.45907581499371236;1.079809474134424;1.0001002289713303;9.99889394639818;0.4168201633573297;-0.4352289764612642;-0.4352289739549692;0.3859471055772134;-0.45571004323599235;0.5972321260471937;0.9998779622476068
73.314398;1.090763681520388;0.41676525859961394;0.38201314526987523;-0.5007448719847876;-0.4590758145196932;1.0798076215392733;1.0001004840463765;9.998927967910133;0.41681845474050305;-0.43522897632702184;-0.4352289745852444;0.3859470913197612;-0.45571004225299;0.5972338442042303;0.999878022578657
73.324398;1.0907680430929592;0.4167650682978094;0.38201234443839654;-0.5007448710063807;-0.45907581405262243;1.0798057573952837;1.0001007974467129;9.998962760357982;0.41681673244674494;-0.4352289761898425;-0.43522897524451987;0.3859470977712492;-0.45571004121253744;0.5972356069184228;0.9998780585065621
73.334398;1.090772478212345;0.41676482441562646;0.38201155274682314;-0.5007448700773689;-0.4590758135946815;1.0798038825780807;1.0001011579688264;9.998998370245909;0.4168149966286424;-0.43522897604924815;-0.43522897593071375;0.38594712565027456;-0.45571004011437743;0.5972374108695184;0.9998780778457268
73.344398;1.0907769932057017;0.41676453198364893;0.38201077309083725;-0.5007448691990463;-0.45907581314809975;1.0798019973376725;1.0001015550632664;9.999034830756367;0.41681324696253647;-0.43522897590448445;-0.4352289766417267;0.38594717617454605;-0.4557100389576454;0.5972392518718171;0.9998780870286774
73.354398;1.0907815955745994;0.4167641964096473;0.38201000786832795;-0.5007448683718703;-0.45907581271475484;1.0798001028831454;1.0001019795355384;9.999072143264177;0.41681148277875996;-0.43522897575461694;-0.43522897737553434;0.385947251042282;-0.4557100377412188;0.597241125367605;0.9998780908162757
73.364398;1.0907862930561205;0.4167638236862135;0.38200925913283945;-0.5007448675957812;-0.4590758122961895;1.0797982003516367;1.0001024241948768;9.999110268149197;0.41680970351353563;-0.43522897559878365;-0.43522897813032685;0.38594735233366434;-0.4557100364639698;0.5972430277785997;0.9998780916071796
73.374398;1.0907910913880623;0.41676341982305676;0.3820085289972228;-0.5007448668704647;-0.459075811893976;1.079796288680551;1.000102883488057;9.999149133923865;0.41680790896305675;-0.43522897543609274;-0.43522897890480633;0.3859474824144549;-0.4557100351244891;0.5972449581301201;0.999878089729169
73.384398;1.0907959924382011;0.4167629898835972;0.3820078196692598;-0.5007448661953376;-0.4590758115100136;1.0797943642426446;1.0001033517528513;9.99918865413768;0.4168060990775617;-0.4352289752651053;-0.4352289796984061;0.3859476440121518;-0.455710033720899;0.5972469182632529;0.9998780846517986
73.394398;1.090800994017653;0.41676253767391874;0.3820071329829208;-0.5007448655693456;-0.4590758111465339;1.079792421242855;1.0001038219621106;9.999228748819368;0.4168042740948092;-0.43522897508369085;-0.4352289805110716;0.3859478399135302;-0.45571003225147566;0.5972489114988496;0.9998780748163134
73.404398;1.0908060916371973;0.41676206619208767;0.382006470102964;-0.5007448649907851;-0.4590758108057477;1.0797904517614176;1.0001042863481795;9.999269354592691;0.4168024349952366;-0.43522897488960155;-0.43522898134265264;0.38594807201455467;-0.4557100307155846;0.5972509410268177;0.9998780568949739
73.414398;1.0908112803604313;0.4167615782305195;0.38200583211277866;-0.5007448644575776;-0.45907581048945706;1.0797884472539818;1.0001047379030468;9.999310414312205;0.4168005836352192;-0.43522897468112703;-0.43522898219260525;0.38594834104753073;-0.4557100291140168;0.5972530088403477;0.999878026671287
73.424398;1.0908165542800008;0.4167610769222165;0.38200522090721906;-0.500744863967625;-0.45907581019910537;1.0797864016497514;1.0001051710272981;9.99935186408287;0.41679872280033264;-0.43522897445721487;-0.435228983060258;0.38594864738019263;-0.45571002744875544;0.5972551151502772;0.9998779799112228
73.434398;1.0908219054533652;0.41676056619851526;0.38200463945562274;-0.5007448635186995;-0.45907580993596;1.079784312882463;1.0001055809787525;9.999393631331738;0.41679685611228806;-0.43522897421717666;-0.4352289839451144;0.38594899138170974;-0.45571002572251224;0.5972572584256886;0.9998779129768564
73.444398;1.0908273242360145;0.4167600508929738;0.3820040916193376;-0.5007448631083652;-0.4590758097009754;1.0797821819847853;1.000105963384417;9.99943563504808;0.41679498753775174;-0.4352289739604085;-0.4352289848468862;0.38594937302035004;-0.45571002393841015;0.5972594363150457;0.9998778238258539
73.454398;1.0908327988970665;0.4167595362499818;0.3820035818785089;-0.500744862734267;-0.4590758094946751;1.0797800120600491;1.0001063144159434;9.999477782740561;0.4167931211041049;-0.4352289736862839;-0.4352289857652185;0.3859497916838355;-0.4557100221001151;0.5972616464007312;0.99987771142868
73.464398;1.0908383138520097;0.4167590264640468;0.3820031149741865;-0.5007448623942802;-0.45907580931731007;1.079777807595808;1.00010663074459;9.999519974315655;0.4167912608757582;-0.4352289733940603;-0.4352289866993018;0.3859502463354295;-0.45571002021195733;0.5972638857564052;0.9998775744674158
73.474398;1.0908438487940213;0.41675852307075284;0.3820026954960227;-0.5007448620861427;-0.4590758091688948;1.0797755734136985;1.0001069095125361;9.99956210779089;0.41678941061673497;-0.43522897308293057;-0.4352289876478717;0.38595073577772443;-0.4557100182785817;0.5972661502072617;0.9998774111907812
73.484398;1.0908493799830414;0.41675802514778204;0.3820023274338947;-0.5007448618068843;-0.4590758090489728;1.079773314076533;1.00010714945554;9.999604077548637;0.4167875732199336;-0.4352289727523777;-0.43522898860963266;0.38595125920407386;-0.4557100163044206;0.5972684344036892;0.9998772195397256
73.494398;1.0908548828978075;0.41675753088475714;0.3820020140328889;-0.5007448615527527;-0.4590758089565494;1.07977103437346;1.0001073522027981;9.9996457809618;0.41678575021673564;-0.4352289724023269;-0.43522898958366946;0.38595181656810923;-0.4557100142933832;0.597270732534661;0.9998769975076074
73.504398;1.0908603341673635;0.41675703837791506;0.3820017581783602;-0.5007448613198167;-0.45907580889018273;1.0797687402498026;1.0001075216810746;9.999687135215046;0.41678394186651024;-0.43522897203296074;-0.4352289905695022;0.3859524082319224;-0.4557100122489313;0.5972730389637745;0.9998767443260431
73.514398;1.0908657118218688;0.4167565456351313;0.3820015627591514;-0.5007448611045531;-0.4590758088478732;1.079766439128102;1.0001076622920846;9.999728079692293;0.41678214790853996;-0.43522897164474456;-0.43522899156678374;0.3859530343262645;-0.4557100101746443;0.5972753483042488;0.9998764614278853
73.524398;1.0908709954926121;0.4167560507263072;0.38200143064960124;-0.5007448609038088;-0.45907580882703153;1.0797641392116073;1.000107778181506;9.999768563912994;0.4167803679984255;-0.4352289712388094;-0.43522899257506664;0.3859536942402302;-0.455710008074801;0.5972776551325911;0.9998761520704991
73.534398;1.0908761673934;0.4167555519844327;0.38200136436517484;-0.5007448607145055;-0.45907580882475735;1.079761848497671;1.0001078734739224;9.999808539468148;0.41677860165254793;-0.43522897081727396;-0.43522899359394424;0.3859543865425568;-0.4557100059542896;0.5972799538086228;0.9998758209645298
73.544398;1.0908812131198915;0.41675504817616865;0.3820013654585088;-0.5007448605336875;-0.4590758088383269;1.0797595744804513;1.0001079517965945;9.999847956143132;0.4167768483405549;-0.4352289703830942;-0.43522899462321646;0.3859551095989993;-0.45571000381802645;0.5972822384047857;0.9998754747230892
73.554398;1.0908861223493242;0.41675453846801136;0.38200143441111606;-0.5007448603589799;-0.4590758088658395;1.079757324545797;1.0001080150169104;9.999886755785965;0.41677510765997744;-0.4352289699394948;-0.4352289956626615;0.3859558621321362;-0.4557100016704663;0.5972845027676837;0.9998751213949761
73.564398;1.0908908894328997;0.41675402192807615;0.3820015714082904;-0.5007448601891695;-0.45907580890642957;1.0797551062498707;1.000108062579048;9.99992486980118;0.41677337948238335;-0.43522896948961315;-0.4352289967116631;0.38595664300494825;-0.455709999515543;0.5972867410510969;0.9998747695277351
73.574398;1.0908955130583353;0.41675349709596526;0.38200177693594733;-0.5007448600242667;-0.4590758089598902;1.079752927086897;1.0001080923032593;9.999962225717425;0.41677166403425503;-0.4352289690366724;-0.43522899776897156;0.3859574506944962;-0.45570999735701323;0.5972889484486268;0.9998744282535549
73.584398;1.0908999959762722;0.41675296200033624;0.38200205150527117;-0.5007448598648133;-0.4590758090263958;1.079750793444811;1.0001081021294265;9.99999875073516;0.4167699617747775;-0.43522896858414817;-0.4352289988324919;0.3859582829996685;-0.4557099951988455;0.597291121382477;0.9998741073555028
73.594398;1.090904345341604;0.4167524144753624;0.382002395282556;-0.5007448597112302;-0.45907580910636603;1.0797487090854927;1.0001080910989137;10.000034363000532;0.4167682732934623;-0.4352289681355805;-0.4352289998994309;0.38595913703082185;-0.4557099930453506;0.597293257256115;0.99987381643632
73.604398;1.0909085721379497;0.4167518525625592;0.38200280827770244;-0.5007448595638271;-0.45907580920023994;1.0797466753993885;1.0001080582183066;10.00006896124215;0.41676659944444555;-0.4352289676944488;-0.4352290009670758;0.38596000944041964;-0.45570999090084136;0.5972953542368179;0.9998735641015718
73.614398;1.0909126897837729;0.41675127453335375;0.3820032904841197;-0.5007448594230043;-0.4590758093084156;1.0797446936353985;1.0001080007003713;10.000102425560708;0.4167649416379253;-0.43522896726413923;-0.4352290020334587;0.38596089680558;-0.45570998876903085;0.5972974107673411;0.9998733576381089
73.624398;1.0909167124887753;0.4167506787349864;0.3820038415040952;-0.5007448592892071;-0.4590758094312033;1.0797427660788554;1.0001079139044566;10.00013463175974;0.4167633017423789;-0.4352289668475703;-0.43522900309724843;0.3859617957505115;-0.45570998665290896;0.5972994251488857;0.9998732023468687
73.634398;1.0909206531152473;0.41675006372893253;0.3820044603052214;-0.5007448591630521;-0.4590758095685043;1.0797408954948107;1.0001077923060502;10.000165469193812;0.4167616815525191;-0.4352289664468442;-0.4352290041572881;0.3859627027136413;-0.4557099845551101;0.5973013961408815;0.9998731006215441
73.644398;1.090924521969904;0.41674942844252977;0.38200514538589436;-0.5007448590457201;-0.4590758097195505;1.079739083934685;1.000107630194344;10.000194843956569;0.4167600828340669;-0.43522896606340966;-0.43522900521232416;0.38596361413425184;-0.45570998247788735;0.5973033235365499;0.9998730518979659
73.654398;1.0909283272550743;0.4167487722728854;0.3820058948993091;-0.5007448589390555;-0.45907580988292096;1.0797373311126985;1.0001074220897817;10.000222666544385;0.41675850783616536;-0.4352289656983554;-0.43522900626078764;0.38596452690381994;-0.45570998042239613;0.5973052072588729;0.9998730535865121
73.664398;1.0909320757150052;0.41674809493484655;0.38200670687711785;-0.5007448588453892;-0.45907581005676423;1.0797356336246382;1.0001071624810594;10.000248843209805;0.4167569589325387;-0.4352289653526757;-0.43522900730070446;0.38596543810716816;-0.45570997838816707;0.5973070461994137;0.9998731018284052
73.674398;1.0909357724414348;0.4167473958945382;0.38200757972275534;-0.5007448587672682;-0.45907581023923777;1.0797339858504542;1.0001068448269135;10.000273278645505;0.4167554376807453;-0.43522896502764824;-0.43522900833001804;0.38596634459563617;-0.4557099763736381;0.5973088385947508;0.9998731914024964
73.684398;1.0909394201767149;0.41674667410058097;0.382008512332032;-0.5007448587070447;-0.45907581042881723;1.079732381312187;1.0001064610718624;10.00029588460103;0.41675394492209367;-0.43522896472501765;-0.435229009346849;0.3859672431917849;-0.45570997437741906;0.5973105832709431;0.9998733159000877
73.694398;1.0909430190282994;0.4167459280657578;0.38200950352705515;-0.5007448586667372;-0.459075810624337;1.079730813698614;1.0001060028859552;10.000316584263919;0.41675248170084145;-0.4352289644468209;-0.43522901034935296;0.3859681309882968;-0.4557099723991403;0.5973122802934218;0.9998734686310395
73.704398;1.0909465668151144;0.41674515571107146;0.38201055164886544;-0.500744858648215;-0.45907581082522814;1.0797292776056358;1.0001054635581772;10.00033530156414;0.41675104939550306;-0.43522896419518114;-0.43522901133567865;0.38596900536502915;-0.4557099704393669;0.597313931130336;0.99987364387062
73.714398;1.0909500598157833;0.41674435438703394;0.3820116549516134;-0.5007448586530174;-0.4590758110317184;1.07972776913;1.0001048386041285;10.000351945945262;0.41674964914354873;-0.4352289639723165;-0.43522901230422933;0.38596986404637235;-0.45570996849912176;0.5973155385840382;0.9998738381296234
73.724398;1.0909534933694827;0.41674352162542444;0.38201281185946756;-0.5007448586817409;-0.4590758112445029;1.079726286648551;1.0001041252143037;10.000366416246877;0.41674828165593514;-0.43522896378052045;-0.4352290132537674;0.3859707051471862;-0.45570996657951024;0.5973171059074878;0.9998740496920804
73.734398;1.0909568615760454;0.41674265573548797;0.3820140204014908;-0.5007448587336403;-0.45907581146444076;1.079724830642734;1.0001033210077794;10.000378623628222;0.416746947358284;-0.4352289636217188;-0.43522901418319204;0.3859715270451993;-0.4557099646817035;0.5973186354323413;0.9998742765791582
73.744398;1.0909601569033505;0.4167417555461468;0.38201527779194916;-0.5007448588068695;-0.4590758116926711;1.0797234017479107;1.0001024230783746;10.000388509006491;0.41674564654242713;-0.43522896349683354;-0.43522901509150336;0.38597232840996754;-0.4557099628073506;0.5973201279900139;0.9998745150360996
73.754398;1.090963370960164;0.4167408202149449;0.38201658060675214;-0.5007448588992635;-0.4590758119306462;1.079721999772111;1.0001014286008936;10.000396041991664;0.41674437965899286;-0.43522896340562617;-0.43522901597798025;0.38597310823343056;-0.45570996095869076;0.5973215833679107;0.9998747586318707
73.764398;1.0909664957695173;0.4167398496288952;0.3820179248976467;-0.500744859009012;-0.4590758121799026;1.0797206252997429;1.0001003354121034;10.000401209739426;0.41674314723670414;-0.4352289633473222;-0.43522901684200727;0.3859738653593196;-0.4557099591381166;0.5973230008804087;0.9998749982897963
73.774398;1.0909695237479935;0.41673884474423173;0.38201930627178765;-0.5007448591348356;-0.4590758124418022;1.079719281478995;1.0000991415679616;10.000404007782572;0.4167419492413387;-0.43522896332141064;-0.4352290176826638;0.38597459817404406;-0.455709957347964;0.5973243795285894;0.9998752233851677
73.784398;1.0909724466772108;0.41673780763768914;0.38202072022928896;-0.5007448592760196;-0.4590758127173407;1.079717973473306;1.000097844806209;10.000404443810783;0.4167407849917556;-0.4352289633278732;-0.43522901849863654;0.3859753052054137;-0.4557099555906569;0.5973257181028069;0.9998754222662003
73.794398;1.0909752559593564;0.4167367415053894;0.38202216227448166;-0.5007448594324737;-0.4590758130071459;1.079716705742584;1.0000964419548335;10.000402554486003;0.41673965396930696;-0.4352289633670663;-0.4352290192883421;0.38597598561750546;-0.4557099538689131;0.5973270153381761;0.999875582340646
73.804398;1.0909779436898621;0.4167356503864693;0.38202362769803533;-0.5007448596046974;-0.4590758133117405;1.0797154801204691;1.0000949293825798;10.000398416386455;0.41673855639760365;-0.4352289634395576;-0.43522902004987685;0.38597663867891313;-0.4557099521858695;0.5973282697823583;0.9998756911367512
73.814398;1.0909805028349473;0.4167345386517257;0.3820251116814664;-0.5007448597938923;-0.4590758136317025;1.079714295821051;1.0000933051706462;10.000392138985923;0.4167374928719588;-0.4352289635456793;-0.4352290207810808;0.3859772632242497;-0.4557099505447282;0.5973294795542682;0.9998757374708099
73.824398;1.0909829272554343;0.4167334107168382;0.3820266096896541;-0.5007448600020564;-0.4590758139675858;1.079713149291575;1.000091570284418;10.000383849924692;0.4167364637968389;-0.435228963684959;-0.4352290214799138;0.3859778579127049;-0.4557099489483345;0.5973306421989311;0.9998757108535845
73.834398;1.090985211777349;0.41673227071727603;0.3820281174796366;-0.5007448602314216;-0.4590758143199274;1.0797120336891517;1.0000897269320825;10.00037368635354;0.4167354694031479;-0.43522896385606513;-0.4352290221446795;0.3859784215468473;-0.4557099473994638;0.5973317546806644;0.9998756001018725
73.844398;1.0909873520459004;0.4167311218912627;0.3820296307639019;-0.5007448604835717;-0.4590758146892521;1.0797109394738749;1.000087776535071;10.000361796236948;0.4167345095710777;-0.43522896405731193;-0.4352290227739768;0.3859789528640329;-0.4557099459010944;0.5973328140568361;0.9998753944917373
73.854398;1.0909893452660258;0.41672996616803726;0.3820311450813234;-0.5007448607592717;-0.4590758150760016;1.079709856255628;1.0000857193019914;10.000348339116723;0.4167335832073829;-0.4352289642868223;-0.43522902336664604;0.38597945025741226;-0.4557099444558123;0.5973338186315478;0.9998750868176345
73.864398;1.0909911913922177;0.41672880425503184;0.3820326559774294;-0.50074486105902;-0.4590758154807669;1.0797087745802545;1.0000835539447623;10.00033347839455;0.41673268831515525;-0.4352289645418582;-0.43522902392158724;0.3859799119778216;-0.45570994306525514;0.597334768025614;0.9998746737645656
73.874398;1.0909928928961583;0.4167276358752647;0.3820341591376569;-0.5007448613835402;-0.45907581590466834;1.0797076857782462;1.0000812768439529;10.00031738080315;0.4167318226981566;-0.435228964818253;-0.43522902443765266;0.38598033640031376;-0.4557099417305673;0.5973356620444907;0.9998741532210972
73.884398;1.0909944534279983;0.4167264598246634;0.38203565045603255;-0.5007448617337644;-0.45907581634923333;1.0797065801956505;1.0000788819439546;10.000300227743612;0.4167309843468421;-0.43522896511092823;-0.4352290249141168;0.38598072197774697;-0.45570994045313995;0.5973365001940266;0.999873522314339
73.894398;1.0909958769392045;0.41672527424450306;0.38203712637300086;-0.5007448621103565;-0.4590758168158224;1.0797054463292992;1.0000763620980575;10.000282213669985;0.41673017191905937;-0.43522896541522754;-0.4352290253511057;0.38598106759264345;-0.45570993923467323;0.5973372820372324;0.9998727772437178
73.904398;1.0909971675669616;0.4167240773187792;0.382038584087524;-0.5007448625133659;-0.459075817305187;1.0797042711605676;1.0000737112483746;10.000263527767471;0.41672938576114016;-0.43522896572788006;-0.435229025749161;0.3859813732838631;-0.4557099380767559;0.5973380072715714;0.9998719133877799
73.914398;1.0909983297048027;0.4167228677655522;0.3820400212745026;-0.500744862942423;-0.459075817817504;1.079703041383749;1.0000709260335274;10.000244342112657;0.41672862826764556;-0.4352289660467099;-0.43522902610873326;0.38598264009070604;-0.45570993698046;0.5973393221138066;0.9998709259114478
73.924398;1.090999367228692;0.4167216447193161;0.38204143586727557;-0.5007448633969247;-0.45907581835282124;1.0797017457950415;1.0000680065225593;10.00022481118767;0.41672790289495576;-0.4352289663698154;-0.4352290264304147;0.385982868961099;-0.45570993594612136;0.597339934338166;0.9998698113415733
73.934398;1.091000281770174;0.4167204072894919;0.38204282594995853;-0.5007448638756716;-0.45907581891160965;1.0797003760896082;1.0000649564557829;10.000205078540645;0.4167272128753273;-0.43522896669547345;-0.4352290267152387;0.3859830599027786;-0.45570993497333345;0.5973404915556901;0.9998685683986369
73.944398;1.0910010714149205;0.41671915436232204;0.38204418940007007;-0.5007448643767081;-0.4590758194952205;1.0796989252182365;1.000061782903902;10.000185292762948;0.41672656044715706;-0.435228967022624;-0.4352290269645446;0.38598321188507584;-0.4557099340610522;0.5973409958364306;0.9998671971493938
73.954398;1.0910017308107407;0.41671788490998984;0.38204552381743;-0.5007448648981243;-0.45907582010595244;1.0796973867276836;1.0000584956399532;10.000165621516846;0.41672594662701734;-0.4352289673510999;-0.43522902717966394;0.3859833233938181;-0.4557099332077328;0.5973414496089925;0.999865697679468
73.964398;1.0910022526923415;0.4167165983990712;0.3820468270652104;-0.5007448654388549;-0.45907582074644154;1.0796957555473794;1.0000551064881034;10.000146250740391;0.41672537165564916;-0.43522896768141683;-0.43522902736173885;0.3859833931476635;-0.45570993241155144;0.5973418547316789;0.9998640695286685
73.974398;1.091002629677526;0.41671529472022567;0.3820480976563417;-0.5007448659984256;-0.4590758214189626;1.0796940278215348;1.0000516291403545;10.000127367577461;0.41672483583889985;-0.4352289680145788;-0.43522902751168596;0.38598342019558673;-0.45570993167075036;0.5973422117754612;0.999862312069801
73.984398;1.0910028554961588;0.4167139737430808;0.38204933443369976;-0.500744866576261;-0.4590758221253905;1.0796921999103346;1.0000480795550482;10.000109130248154;0.4167243399354499;-0.4352289683521577;-0.4352290276300564;0.3859834035573903;-0.4557099309836958;0.5973425206606258;0.9998604255758821
73.994398;1.0910029267582289;0.41671263508539025;0.38205053615925283;-0.5007448671713485;-0.45907582286749926;1.0796902683778864;1.0000444756380413;10.000091647362284;0.4167238849986139;-0.435228968696276;-0.43522902771704036;0.3859833421223184;-0.45570993034844315;0.5973427820411125;0.9998584125652109
74.004398;1.091002844570782;0.4167112781259387;0.3820517018464801;-0.5007448677821539;-0.4590758236471466;1.0796882309208862;1.000040836450147;10.00007498676887;0.416723472320048;-0.4352289690492798;-0.43522902777296;0.3859832349034998;-0.455709929762671;0.5973429974676123;0.9998562783527685
74.014398;1.0910026134109114;0.4167099018861138;0.3820528314033259;-0.5007448684066425;-0.4590758244662538;1.0796860865970246;1.0000371817211022;10.00005919409183;0.41672310352488556;-0.43522896941329364;-0.4352290277987795;0.38598308155463806;-0.4557099292241637;0.5973431684959091;0.9998540300037327
74.024398;1.0910022385676328;0.41670850495556855;0.3820539256924954;-0.5007448690427186;-0.4590758253262761;1.0796838350874014;1.000033530539349;10.000044297734586;0.416722780226023;-0.4352289697899619;-0.435229027796104;0.38598288271475917;-0.4557099287309095;0.5973432964037466;0.9998516748941438
74.034398;1.091001725222233;0.41670708582612365;0.38205498607922034;-0.5007448696890261;-0.4590758262273452;1.079681476388939;1.0000299003861812;10.000030303147993;0.4167225034091162;-0.43522897018049894;-0.4352290277667843;0.3859826396061744;-0.4557099282807315;0.5973433823633723;0.9998492208608218
74.044398;1.091001079005398;0.41670564345926675;0.38205601368630016;-0.5007448703453209;-0.4590758271681058;1.0796790110014598;1.0000263080203637;10.000017185145627;0.4167222735180956;-0.43522897058574106;-0.4352290277124781;0.3859823536384384;-0.45570992787106596;0.5973434270989858;0.9998466774382277
74.054398;1.0910003061109852;0.416704177480901;0.3820570087097894;-0.5007448710119919;-0.4590758281464157;1.0796764396169989;1.0000227691367323;10.000004888640603;0.4167220910406042;-0.43522897100602465;-0.4352290276344491;0.38598202679556504;-0.45570992749924977;0.5973434304939192;0.9998440564563298
74.064398;1.0909994121725894;0.41670268770961166;0.38205797068748026;-0.5007448716891884;-0.4590758291598266;1.079673763257819;1.000019295846338;9.999993341582334;0.41672195662832706;-0.43522897144122147;-0.4352290275336929;0.38598166193264055;-0.45570992716317754;0.5973433919939324;0.9998413716829128
74.074398;1.090998401663143;0.416701173960462;0.3820588992886499;-0.5007448723761928;-0.45907583020556103;1.079670983833635;1.0000158961595467;9.999982465699302;0.416721870793221;-0.4352289718909112;-0.4352290274111131;0.3859812623631586;-0.4557099268614974;0.5973433114126969;0.9998386375430798
74.084398;1.090997279123041;0.4166996367883619;0.38205979410573093;-0.5007448730712772;-0.45907583128064483;1.0796681027679966;1.00001257650335;9.999972174390354;0.4167218335689378;-0.43522897235429886;-0.43522902726741586;0.3859808313232109;-0.4557099265929106;0.5973431892253903;0.9998358674111651
74.094398;1.0909960505644467;0.41669807789887753;0.38206065367898906;-0.5007448737717626;-0.45907583238226973;1.0796651191569477;1.0000093439444457;9.999962366947534;0.4167218443430456;-0.4352289728300231;-0.4352290271030502;0.385980371881432;-0.45570992635539187;0.5973430263433924;0.9998330726089288
74.104398;1.0909947239253277;0.4166964993771358;0.3820614750432573;-0.5007448744740298;-0.459075833507986;1.0796620304101257;1.0000062064845026;9.99995293119496;0.41672190186561436;-0.4352289733162548;-0.4352290269186764;0.3859798873997208;-0.4557099261462872;0.5973428238223708;0.9998302621208212
74.114398;1.0909933082792715;0.4166949027229114;0.3820622538769534;-0.5007448751737733;-0.459075834655488;1.0796588338061914;1.000003171671373;9.999943750268587;0.4167220042727137;-0.43522897381088793;-0.43522902671584207;0.38597938195866516;-0.4557099259630795;0.5973425825356995;0.9998274420756272
74.124398;1.0909918111256882;0.4166932886778567;0.3820629851865968;-0.5007448758665812;-0.45907583582244527;1.0796555273425879;1.0000002441311737;9.999934704389858;0.4167221493004452;-0.4352289743114155;-0.43522902649696626;0.3859788600341292;-0.45570992580382336;0.5973423032139862;0.9998246150009178
74.134398;1.0909902356470718;0.41669165793545;0.3820636644828967;-0.5007448765484083;-0.45907583700675286;1.07965211059155;0.9999974240653936;9.999925671347858;0.4167223346754041;-0.4352289748145907;-0.4352290262646543;0.3859783256706829;-0.4557099256666778;0.5973419867804408;0.9998217803035866
74.144398;1.0909885805776836;0.41669001208569484;0.38206428833476946;-0.5007448772158043;-0.4590758382067619;1.0796485856143678;0.9999947079854673;9.99991653029654;0.41672255825913296;-0.43522897531622745;-0.4352290260213295;0.38597778208200156;-0.45570992554914713;0.5973416335810617;0.9998189366044742
74.154398;1.0909868422701023;0.4166883539707486;0.3820648540887277;-0.5007448778659978;-0.45907583942118296;1.0796449571372642;0.9999920897842424;9.999907168055667;0.41672281778139647;-0.43522897581122855;-0.4352290257690785;0.3859772320563568;-0.45570992544804023;0.5973412417431927;0.999816084171976
74.164398;1.0909850172278877;0.41668668737865766;0.38206535983910045;-0.5007448784967731;-0.4590758406485585;1.079641231098653;0.9999895606878336;9.999897488926008;0.4167231105505689;-0.4352289762939934;-0.43522902550928666;0.38597667833278637;-0.455709925360146;0.5973408065611037;0.9998132253005081
74.174398;1.0909831036135476;0.4166850164925338;0.38206580482009295;-0.500744879106237;-0.45907584188669875;1.0796374127511335;0.9999871098484033;9.999887425768556;0.41672343355029995;-0.4352289767591551;-0.4352290252427891;0.3859761235063655;-0.45570992528285764;0.5973403211452097;0.9998103630849717
74.184398;1.09098110142934;0.41668334536520485;0.3820661893873159;-0.5007448796927305;-0.4590758431329222;1.0796335069178902;0.999984726116586;9.999876938538941;0.4167237838104675;-0.43522897720202075;-0.43522902497050675;0.38597557010241224;-0.45570992521434245;0.5973397775496292;0.9998075010943129
74.194398;1.0909790118702924;0.41668167767623776;0.3820665142372573;-0.5007448802547407;-0.4590758443848551;1.0796295195499581;0.9999823987201731;9.99986599555476;0.41672415888367864;-0.4352289776184645;-0.435229024693503;0.38597502064082984;-0.4557099251534538;0.5973391681275529;0.9998046444541343
74.204398;1.0909768352214477;0.4166800169417928;0.3820667797672463;-0.5007448807907336;-0.45907584564080367;1.079625458169113;0.9999801167488378;9.99985455938436;0.41672455732236485;-0.4352289780047678;-0.43522902441261446;0.38597447730968193;-0.45570992509964736;0.5973384863737919;0.9998018003094569
74.214398;1.0909745687616688;0.41667836699015104;0.3820669863248644;-0.5007448812994002;-0.45907584689921777;1.0796213312365546;0.9999778692359993;9.999842590515605;0.41672497871730707;-0.4352289783577481;-0.43522902412836767;0.38597394206623586;-0.45570992505267904;0.5973377266272476;0.9997989764835111
74.224398;1.0909722079816837;0.4166767323670344;0.38206713478830695;-0.5007448817801686;-0.4590758481578151;1.079617148112733;0.9999756459740086;9.999830057803862;0.41672542300286636;-0.43522897867501464;-0.43522902384108364;0.3859734173844594;-0.45570992501218943;0.597336883439084;0.9997961794052947
74.234398;1.0909697496647148;0.41667511831298554;0.3820672268305166;-0.5007448822333579;-0.45907584941350366;1.0796129204570741;0.9999734379613192;9.999816939402287;0.416725889759525;-0.4352289789550038;-0.43522902355080617;0.3859729065414014;-0.45570992497778257;0.5973359513846694;0.9997934135895572
74.244398;1.0909671932164928;0.41667353018216335;0.38206726477894754;-0.5007448826599681;-0.45907585066312945;1.0796086630965842;0.9999712368582713;9.999803205922602;0.4167263782505731;-0.4352289791968191;-0.4352290232569796;0.3859724129841066;-0.455709924949505;0.5973349251704908;0.9997906833645801
74.254398;1.0909645405082273;0.41667197291125607;0.3820672509801143;-0.5007448830613574;-0.45907585190397787;1.079604393513634;0.9999690345390523;9.999788806244265;0.41672688758798065;-0.435228979400004;-0.43522902295830107;0.38597193953926295;-0.4557099249280877;0.5973338000280732;0.9997879944254635
74.264398;1.0909617952532862;0.41667045118165297;0.3820671869559384;-0.5007448834387985;-0.4590758531337904;1.079600131329737;0.9999668237789224;9.99977367829282;0.41672741679787373;-0.43522897956422546;-0.43522902265313546;0.38597148815252513;-0.4557099249147447;0.5973325724168841;0.9997853528895941
74.274398;1.0909589622381624;0.41666896983621754;0.3820670731512134;-0.5007448837930613;-0.45907585435079995;1.0795958973930966;0.9999645992962822;9.999757768561125;0.416727965312337;-0.4352289796892761;-0.4352290223398873;0.3859710601925417;-0.45570992491088;0.597331240163943;0.9997827633138586
74.284398;1.0909560475215994;0.4166675338008959;0.3820669093783309;-0.5007448841245407;-0.45907585555357555;1.0795917127610113;0.9999623581073095;9.999741044945655;0.4167285332591055;-0.4352289797752895;-0.4352290220167119;0.3859706568449738;-0.45570992491790047;0.5973298017425923;0.9997802287272008
74.294398;1.090953058833048;0.41666614774094307;0.3820666953250937;-0.5007448844337036;-0.45907585674049195;1.0795875984110737;0.9999600989855192;9.999723507107808;0.4167291209458143;-0.43522897982249764;-0.43522902168128497;0.38597027912421555;-0.45570992493710993;0.5973282559272953;0.9997777517036922
74.304398;1.0909500045473663;0.4166648161652027;0.3820664307337585;-0.5007448847209955;-0.45907585790950517;1.0795835750481542;0.9999578217397136;9.999705186312893;0.4167297280938359;-0.4352289798310452;-0.43522902133119634;0.38596992782792006;-0.45570992496966584;0.5973266021978939;0.9997753334083855
74.314398;1.090946891907391;0.41666354394047506;0.3820661153576212;-0.5007448849863144;-0.45907585905847537;1.07957966313562;0.9999555271126644;9.999686132011453;0.41673035321566615;-0.4352289798012671;-0.4352290209643261;0.38596960383418005;-0.4557099250164463;0.597324841114823;0.9997729720212024
74.324398;1.09094372639057;0.4166623362194168;0.38206574890265044;-0.5007448852289506;-0.4590758601854994;1.0795758829614936;0.9999532171025728;9.999666398014792;0.4167309932336426;-0.43522897973369645;-0.43522902057888563;0.38596930852179595;-0.45570992507807406;0.5973229742324957;0.999770663696382
74.334398;1.090940512564342;0.4166611973408304;0.3820653308438506;-0.5007448854481037;-0.4590758612890062;1.0795722543515676;0.9999508949637375;9.999646036585741;0.41673164369315935;-0.435228979628712;-0.4352290201736532;0.38596904414997457;-0.4557099251553842;0.5973210032231266;0.9997684045575261
74.344398;1.0909372544442324;0.4166601298844649;0.3820648602508147;-0.5007448856432167;-0.45907586236757253;1.0795687960542804;0.9999485648802144;9.99962510611044;0.4167322996225968;-0.4352289794865842;-0.43522901974839173;0.38596881400297167;-0.4557099252497291;0.5973189287015184;0.9997661908021171
74.354398;1.0909339547452461;0.41665913474158606;0.38206433589856653;-0.5007448858140074;-0.4590758634195204;1.0795655239988051;0.999946231409542;9.999603685189754;0.4167329565210323;-0.43522897930785814;-0.4352290193037815;0.38596862221093026;-0.4557099253627155;0.5973167504263212;0.9997640180159397
74.364398;1.0909306144880009;0.4166582116021298;0.38206375649449653;-0.5007448859604697;-0.4590758644427029;1.0795624493779945;0.9999438981366635;9.999581869614424;0.416733611145062;-0.43522897909319885;-0.4352290188408578;0.3859684733331735;-0.45570992549596917;0.5973144691313089;0.9997618817876959
74.374398;1.090927232984403;0.416657359454319;0.3820631212826415;-0.5007448860827923;-0.45907586543456663;1.0795595790993424;0.999941566973381;9.999559749968219;0.41673426193342594;-0.43522897884266415;-0.4352290183606055;0.38596837155595787;-0.45570992565122326;0.597312088033989;0.999759779618068
74.384398;1.090923807775767;0.4166565772365094;0.3820624310043861;-0.5007448861814081;-0.45907586639223136;1.0795569182287583;0.9999392398524288;9.999537396323236;0.41673490876304287;-0.43522897855539955;-0.43522901786393425;0.3859683197415676;-0.45570992583043374;0.5973096132262702;0.9997577129086322
74.394398;1.0909203351804675;0.416655864259491;0.3820616881272802;-0.500744886257015;-0.45907586731262706;1.0795544712436076;0.9999369203033521;9.999514859464941;0.41673555203889345;-0.4352289782302693;-0.4352290173517784;0.3859683190073522;-0.4557099260358639;0.5973070537856021;0.999755686887524
74.404398;1.0909168113467749;0.4166552198543372;0.3820608960615591;-0.5007448863101788;-0.45907586819275037;1.0795522407561144;0.9999346125667092;9.99949217482899;0.41673619159139935;-0.4352289778668192;-0.4352290168251096;0.3859683692604218;-0.4557099262700946;0.5973044216470799;0.9997537078778721
74.414398;1.0909132330947315;0.41665464269515634;0.38206005823200656;-0.5007448863408133;-0.4590758690299145;1.079550225920716;0.9999323206281978;9.999469364483154;0.41673682595312966;-0.43522897746586137;-0.4352290162849559;0.3859684702015378;-0.4557099265358193;0.5973017311090258;0.9997517804315
74.424398;1.0909095981626116;0.4166541307143821;0.382059177876522;-0.5007448863479106;-0.4590758698218119;1.079548422875772;0.9999300488865388;9.999446443382192;0.4167374521202708;-0.43522897702946617;-0.43522901573253076;0.38596862169676743;-0.45570992683544376;0.5972989978063695;0.9997499064320187
74.434398;1.0909059046844995;0.41665368138964837;0.3820582586441276;-0.5007448863295952;-0.4590758705663004;1.0795468271491122;0.9999278025202004;9.999423431133398;0.4167380658468279;-0.4352289765603228;-0.4352290151691186;0.3859688233387759;-0.455709927170786;0.5972962368501007;0.9997480859862662
74.444398;1.0909021509950325;0.416653291609729;0.3820573049835157;-0.5007448862836469;-0.4590758712612458;1.079545436317507;0.9999255869273019;9.999400356746968;0.41673866266660414;-0.43522897606113425;-0.435229014595715;0.38596907400056596;-0.4557099275431326;0.5972934611938852;0.9997463192669759
74.454398;1.0908983363287175;0.41665295746439696;0.3820563217275904;-0.5007448862082904;-0.45907587190452115;1.0795442508811017;0.9999234076470723;9.999377245641565;0.4167392389466133;-0.43522897553474316;-0.4352290140130435;0.38596937196935244;-0.4557099279534679;0.5972906812053398;0.9997446078714106
74.464398;1.0908944612381233;0.41665267458978195;0.38205531349529936;-0.5007448861025804;-0.4590758724939937;1.0795432735652255;0.999921270611527;9.999354105269974;0.4167397921550122;-0.435228974984408;-0.4352290134219662;0.38596971549622827;-0.4557099284026703;0.5972879050653699;0.9997429547237815
74.474398;1.090890527859652;0.41665243866844465;0.38205428442099126;-0.5007448859661495;-0.45907587302764746;1.07954250897482;0.999919182138639;9.999330930831569;0.41674032075327205;-0.4352289744135927;-0.43522901282352805;0.3859701029073123;-0.45570992889164597;0.5972851394338171;0.9997413640720855
74.484398;1.0908865400488204;0.4166522457312741;0.38205323798023716;-0.5007448857988819;-0.45907587350374657;1.0795419629569092;0.9999171492058763;9.999307718151975;0.41674082437985477;-0.4352289738256059;-0.4352290122185573;0.38597053206981585;-0.45570992942119304;0.5972823902068528;0.9997398424259
74.494398;1.0908825023024729;0.4166520926406632;0.382052176923033;-0.5007448856007863;-0.45907587392066995;1.07954164073067;0.9999151801444683;9.999284464275782;0.41674130404409815;-0.4352289732235073;-0.4352290116075728;0.3859710002632939;-0.4557099299915433;0.5972796632784945;0.9997383980692022
74.504398;1.090878418813673;0.4166519777191091;0.3820511036482061;-0.5007448853718267;-0.45907587427675467;1.0795415451349608;0.9999132850369711;9.999261164197659;0.4167417615145305;-0.43522897261015536;-0.43522901099103517;0.3859715048023437;-0.45570993060196385;0.5972769648787344;0.9997370383261448
74.514398;1.090874293922227;0.4166519007625239;0.3820500206861702;-0.5007448851117505;-0.45907587457065335;1.0795416752611238;0.9999114749664534;9.999237807890541;0.41674219827977693;-0.43522897198820937;-0.43522901036948675;0.38597204349527886;-0.4557099312506957;0.5972743012549598;0.9997357674342827
74.524398;1.090870132073756;0.41665186214268685;0.3820489309029093;-0.5007448848201935;-0.4590758748018218;1.079542025630663;0.9999097601613025;9.999214369460155;0.4167426154114679;-0.4352289713603816;-0.43522900974369855;0.3859726145297222;-0.4557099319350784;0.5972716782400381;0.9997345867405049
74.534398;1.0908659364566664;0.4166518618305432;0.3820478373849823;-0.5007448844968921;-0.459075874970604;1.079542587208954;0.9999081482894631;9.999190799874453;0.4167430141138284;-0.43522897072989564;-0.43522900911490014;0.3859732163485331;-0.4557099326517839;0.5972691013453088;0.9997334961002591
74.544398;1.0908617081825287;0.41665189922326934;0.38204674284833173;-0.5007448841416123;-0.4590758750782203;1.0795433492293187;0.9999066441668214;9.999167040233315;0.41674339563024854;-0.4352289701004893;-0.4352290084847286;0.38597384782216904;-0.4557099333971434;0.5972665760497183;0.9997324953671197
74.554398;1.090857447581492;0.4166519734549841;0.38204564911548755;-0.5007448837540788;-0.4590758751268188;1.0795443001582927;0.9999052504635888;9.99914304110125;0.41674376050646944;-0.435228969476117;-0.435229007854867;0.3859745084119222;-0.45570993416748995;0.5972641076534243;0.9997315859722349
74.564398;1.0908531570917073;0.41665208372608664;0.38204455733680137;-0.5007448833341942;-0.4590758751191622;1.0795454283467718;0.9999039678073897;9.999118764147147;0.4167441085497773;-0.4352289688608573;-0.4352290072267158;0.38597519813099357;-0.4557099349594784;0.5972617007792068;0.999730772431995
74.574398;1.09084884330478;0.4166522297012246;0.3820434684973818;-0.5007448828820463;-0.4590758750581239;1.0795467230940485;0.99990279401063;9.999094173977277;0.4167444397757383;-0.43522896825874546;-0.4352290066013103;0.38597591744434173;-0.4557099357702558;0.5972593588386563;0.9997300623784517
74.584398;1.0908445170859487;0.416652411506508;0.3820423835517699;-0.5007448823975892;-0.4590758749465227;1.0795481756656358;0.99990172325792;9.99906923729174;0.41674475504506836;-0.4352289676734846;-0.4352290059794079;0.38597666740029013;-0.4557099365974266;0.597257083691702;0.999729464629634
74.594398;1.0908401928491356;0.4166526292296306;0.3820413032190602;-0.5007448818806314;-0.4590758747870997;1.0795497793458548;0.999900746100382;9.999043932639237;0.41674505588945254;-0.4352289671084038;-0.4352290053615904;0.3859774499831539;-0.4557099374390506;0.5972548752480322;0.9997289874704167
74.604398;1.090835887037441;0.4166528827852522;0.3820402278064818;-0.5007448813311838;-0.4590758745821542;1.079551529015629;0.9998998509030788;9.999018270209351;0.4167453440438616;-0.43522896656660975;-0.43522900474844944;0.38597826804482027;-0.4557099382937719;0.5972527310963616;0.999728638203676
74.614398;1.0908316162974951;0.41665317230553967;0.3820391571227259;-0.5007448807497464;-0.45907587433315117;1.079553420482171;0.9998990258004129;9.998992306000138;0.41674562090803413;-0.4352289660511046;-0.43522900414065513;0.38597912449059857;-0.45570993916060415;0.5972506473015881;0.9997284228380591
74.624398;1.090827396794885;0.4166534983792451;0.3820380903306965;-0.5007448801375394;-0.4590758740410511;1.0795554485897827;0.999898259460727;9.998966127163147;0.41674588694921655;-0.43522896556484386;-0.4352290035385623;0.3859800216145264;-0.45570994003835347;0.597248620248448;0.9997283459517792
