time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.634398;1.0908232439233017;0.41665386202340465;0.3820370258022248;-0.5007448794965922;-0.45907587370718855;1.0795576063390178;0.9998975408882935;9.998939821295556;0.416746141183566;-0.4352289651108341;-0.43522900294181965;0.3859809611649965;-0.4557099409255941;0.5972466477523121;0.9997284109663409
74.644398;1.0908191722288398;0.4166542646110095;0.382035961025242;-0.5007448788295481;-0.45907587333378846;1.0795598866062475;0.9998968595239281;9.998913462248032;0.4167463813504441;-0.43522896469214223;-0.43522900234973677;0.38598194441907646;-0.45570994182132224;0.5972447289659828;0.9997286202765489
74.654398;1.0908151963922665;0.4166547077222599;0.3820348925373825;-0.5007448781393853;-0.45907587292367846;1.0795622834017706;0.9998962062053622;9.998887112943677;0.4167466049335583;-0.43522896431168917;-0.435229001762194;0.38598297194949605;-0.45570994272529636;0.5972428641239165;0.9997289753083681
74.664398;1.0908113312951573;0.4166551931859735;0.3820338161321064;-0.5007448774291604;-0.45907587247977105;1.0795647913580961;0.9998955748005787;9.998860833247512;0.4167468098795517;-0.4352289639720947;-0.4352290011799795;0.38598404357631355;-0.4557099436376585;0.5972410543999082;0.9997294763932966
74.674398;1.090807590621667;0.4166557235013057;0.3820327275725876;-0.5007448767018026;-0.4590758720049836;1.079567404907635;0.9998949631836016;9.998834686382866;0.4167469945688595;-0.4352289636756254;-0.4352290006040675;0.38598515864240135;-0.4557099445583628;0.5972393014801928;0.9997301222882772
74.684398;1.0908039862147363;0.4166563021943958;0.38203162358424136;-0.5007448759599388;-0.4590758715021967;1.0795701182864046;0.9998943723943002;9.998808734597683;0.41674715785371597;-0.43522896342392553;-0.4352290000349038;0.38598631631544517;-0.4557099454869232;0.5972376067922922;0.9997309097723623
74.694398;1.0908005280151487;0.4166569336378141;0.3820305024836749;-0.5007448752056471;-0.45907587097392516;1.0795729265191045;0.9998938043681237;9.998783040007256;0.41674729925645093;-0.43522896321795784;-0.4352289994726798;0.3859875156828098;-0.4557099464224705;0.5972359708199484;0.9997318336146178
74.704398;1.0907972240639503;0.4166576222976256;0.38202936374892554;-0.5007448744404412;-0.4590758704222965;1.0795758260483175;0.9998932597815005;9.998757686099195;0.41674741909954166;-0.4352289630586659;-0.4352289989180095;0.38598875576937847;-0.45570994736382947;0.5972343931088381;0.9997328870388478
74.714398;1.0907940808900962;0.4166583718845809;0.3820282071067017;-0.5007448736655454;-0.4590758698494825;1.0795788143762721;0.9998927375374119;9.998732797479631;0.4167475186662188;-0.43522896294732977;-0.43522899837205004;0.3859900357704076;-0.45570994830965833;0.5972328728359017;0.9997340625088755
74.724398;1.0907911036916593;0.41665918516601763;0.38202703251963827;-0.5007448728818591;-0.45907586925811006;1.0795818893412972;0.999892235413175;9.998708533505758;0.4167475999878883;-0.4352289628849833;-0.43522899783607805;0.3859913552653578;-0.4557099492586887;0.5972314092764699;0.9997353524406596
74.734398;1.0907882968310592;0.4166600644463055;0.38202584083924235;-0.5007448720896966;-0.45907586865137334;1.0795850486244272;0.9998917505055808;9.998685057615006;0.41674766528495993;-0.4352289628721953;-0.43522899731124337;0.38599271384667205;-0.45570995020972144;0.5972300018574274;0.9997367497679164
74.744398;1.0907856649801806;0.41666101167235453;0.38202463402644765;-0.500744871289014;-0.45907586803267325;1.0795882901984337;0.9998912796963071;9.998662512343756;0.41674771673996497;-0.435228962909566;-0.435228996798682;0.38599411025177666;-0.45570995116140156;0.597228650026938;0.9997382485239528
74.754398;1.090783213682403;0.41666202799135044;0.38202341495031106;-0.5007448704800308;-0.45907586740491085;1.0795916132332881;0.9998908206885408;9.998641020351345;0.41674775652061885;-0.435228962997952;-0.4352289962996237;0.38599554180511925;-0.4557099521122338;0.597227353230791;0.9997398441271189
74.764398;1.0907809489195996;0.4166631139015978;0.38202218742039074;-0.5007448696635969;-0.45907586677002477;1.0795950177594023;0.9998903727798836;9.998620691035052;0.4167477867288483;-0.43522896313823256;-0.4352289958156642;0.38599700462280945;-0.45570995306083883;0.5972261106345496;0.9997415328259502
74.774398;1.0907788762644497;0.4166642700702291;0.38202095627915356;-0.5007448688411553;-0.4590758661292182;1.0795985032402344;0.9998899366832208;9.998601615983514;0.41674780961723273;-0.4352289633309003;-0.4352289953491968;0.3859984940476894;-0.45570995400645226;0.5972249204114134;0.999743310696508
74.784398;1.0907769995756853;0.4166654976398199;0.382019726807995;-0.500744868014471;-0.4590758654835295;1.0796020682144372;0.9998895140871938;9.998583861450241;0.4167478280211273;-0.4352289635757816;-0.4352289949033543;0.38600000475428997;-0.45570995494949684;0.5972237793312671;0.9997451725711302
74.794398;1.0907753192587393;0.4166667976215004;0.38201850406729565;-0.5007448671852373;-0.4590758648339948;1.0796057112547384;0.999889107057079;9.998567469461445;0.41674784521824454;-0.43522896387212506;-0.4352289944813679;0.3860015307667201;-0.45570995589122937;0.5972226828582833;0.9997471113539548
74.804398;1.090773831917078;0.41666817036914766;0.3820172930849459;-0.5007448663548905;-0.4590758641814855;1.0796094310821174;0.9998887166781345;9.998552470354749;0.4167478642106975;-0.4352289642187685;-0.4352289940858266;0.38600306586508915;-0.4557099568325727;0.5972216253158661;0.9997491186898395
74.814398;1.0907725319495274;0.41666961593984664;0.3820160990597135;-0.5007448655247425;-0.45907586352694135;1.0796132255012871;0.9998883422309428;9.998538893398639;0.416747887331843;-0.4352289646141444;-0.4352289937183395;0.3860046042523072;-0.4557099577736728;0.5972206003781372;0.9997511862120065
74.824398;1.0907714121089676;0.41667113451618304;0.382014926836408;-0.5007448646961207;-0.4590758628719148;1.0796170909842324;0.9998879821443691;9.998526763176487;0.41674791650872733;-0.4352289650561645;-0.4352289933799801;0.38600614069037364;-0.4557099587143612;0.5972196020669989;0.9997533060849705
74.834398;1.0907704629372645;0.4166727259753642;0.3820137802823515;-0.5007448638704944;-0.4590758622187674;1.0796210232507293;0.9998876345964882;9.998516090447925;0.41674795368070805;-0.4352289655420535;-0.43522899307199375;0.38600766980023044;-0.4557099596545104;0.5972186257903441;0.9997554716148369
74.844398;1.090769674816895;0.41667438930298617;0.3820126622988148;-0.5007448630495129;-0.4590758615703774;1.0796250177289684;0.9998872963678043;9.998506873694623;0.4167480010914866;-0.4352289660682363;-0.43522899279579963;0.38600918531152273;-0.4557099605941188;0.5972176690213037;0.9997576784093963
74.854398;1.0907690415425033;0.41667612290109063;0.3820115754702181;-0.5007448622348348;-0.4590758609298006;1.0796290698194575;0.9998869622490466;9.998499112139879;0.41674806141453136;-0.4352289666302449;-0.43522899255241454;0.3860106799406226;-0.4557099615333112;0.5972167309149552;0.9997599248023166
74.864398;1.090768561418159;0.4166779251204567;0.3820105225002393;-0.5007448614280302;-0.459075860300249;1.0796331752007122;0.9998866262777584;9.998492813306004;0.41674813753379125;-0.4352289672228315;-0.43522899234204326;0.3860121458685642;-0.4557099624721246;0.5972158109645228;0.9997622112484162
74.874398;1.0907682362111981;0.41667979387297616;0.3820095058599082;-0.5007448606307089;-0.45907585968517584;1.0796373290022203;0.9998862836743193;9.99848798274223;0.4167482322450545;-0.43522896784051085;-0.43522899216417577;0.38601357554784343;-0.4557099634103313;0.5972149082174811;0.9997645400679762
74.884398;1.0907680696857704;0.4166817261238147;0.38200852737022506;-0.5007448598446349;-0.45907585908822907;1.0796415242340884;0.9998859319196034;9.998484608554941;0.4167483480907064;-0.43522896847814246;-0.4352289920180895;0.38601496236121496;-0.4557099643475427;0.5972140213548226;0.9997669160778205
74.894398;1.0907680658962244;0.4166837182346418;0.3820075883153425;-0.5007448590714758;-0.45907585851310306;1.0796457519230942;0.9998855698278064;9.99848265883629;0.41674848718937973;-0.43522896913127884;-0.43522899190320996;0.3860163006593967;-0.4557099652833244;0.5972131489888741;0.9997693470886903
74.904398;1.0907682275030464;0.4166857664921764;0.38200668956963485;-0.5007448583124194;-0.4590758579632096;1.0796500021914606;0.9998851953865696;9.998482087756154;0.41674865142054457;-0.4352289697964832;-0.43522899181902713;0.386017585432177;-0.45570996621717735;0.5972122903265247;0.9997718432842003
74.914398;1.0907685548064803;0.41668786696788024;0.38200583154268425;-0.5007448575684619;-0.45907585744143975;1.0796542638722941;0.9998848045209933;9.998482844141035;0.41674884299383697;-0.43522897047143283;-0.43522899176486624;0.38601881232557356;-0.4557099671484409;0.5972114456725095;0.999774415954525
74.924398;1.0907690455789676;0.41669001497742403;0.3820050143266926;-0.5007448568410146;-0.4590758569505297;1.0796585240974594;0.9998843915127765;9.998484885026123;0.41674906436773423;-0.4352289711545623;-0.4352289917396699;0.38601997787001885;-0.4557099680763729;0.5972106158981286;0.9997770768227272
74.934398;1.0907696950823627;0.4166922051932686;0.38200423794373867;-0.5007448561316956;-0.4590758564933684;1.0796627701058523;0.9998839493344754;9.9984881809845;0.41674931726045844;-0.4352289718446124;-0.4352289917418404;0.38602107945391545;-0.45570996900059324;0.5972098014367562;0.9997798378645786
74.944398;1.0907704964521907;0.41669443246274473;0.3820035025910874;-0.5007448554414909;-0.45907585607234225;1.0796669915463186;0.9998834692214446;9.998492702648795;0.4167496019454363;-0.4352289725404371;-0.43522899176953206;0.3860221151970107;-0.45570996992145546;0.5972090018691435;0.9997827107689075
74.954398;1.0907714421672188;0.41669669223374217;0.38200280874439035;-0.5007448547702287;-0.4590758556884446;1.079671180786393;0.9998829408499943;9.998498405225995;0.41674991750852597;-0.4352289732410576;-0.43522899182108604;0.3860230838079794;-0.45570997083998943;0.5972082162890349;0.9997857066230106
74.964398;1.0907725249020095;0.41669898032402086;0.38200215668412396;-0.5007448541169045;-0.4590758553412567;1.0796753318767152;0.9998823532503275;9.998505224987346;0.4167502626231856;-0.4352289739458734;-0.43522899189491926;0.3860239846013572;-0.4557099717575857;0.5972074437468166;0.9997888367713145
74.974398;1.0907737351067914;0.4167012927032801;0.38200154597246955;-0.5007448534807709;-0.45907585502973874;1.0796794399132936;0.9998816961776992;9.998513082872046;0.4167506359172074;-0.4352289746547927;-0.43522899198931025;0.3860248177513169;-0.4557099726755536;0.597206683400397;0.9997921134244514
74.984398;1.0907750581954976;0.4167036255697524;0.3820009756649304;-0.5007448528623085;-0.45907585475294665;1.0796835009155215;0.9998809620109386;9.99852189294945;0.41675103551857356;-0.43522897536797395;-0.4352289921024105;0.3860255842158659;-0.45570997359458304;0.5972059346978231;0.9997955482529743
74.994398;1.0907764757955978;0.416705975527952;0.3820004448008797;-0.5007448522630324;-0.4590758545101297;1.0796875116220241;0.9998801470554264;9.998531577580803;0.4167514587372559;-0.43522897608527583;-0.4352289922319752;0.38602628548313506;-0.4557099745143244;0.5972051970744446;0.999799150658794
75.004398;1.0907779689300414;0.4167083398047057;0.3819999526327698;-0.5007448516843666;-0.45907585430068765;1.0796914697214732;0.9998792513081751;9.998542082795677;0.4167519024887772;-0.4352289768060978;-0.43522899237509904;0.3860269238052413;-0.4557099754332741;0.5972044688917549;0.9998029277362402
75.014398;1.0907795197827188;0.4167107163416154;0.381999498656088;-0.5007448511267777;-0.45907585412426083;1.079695374635049;0.9998782772728725;9.998553378502576;0.4167523636850384;-0.4352289775298492;-0.4352289925286134;0.3860275023430554;-0.45570997634907623;0.5972037472251485;0.9998068851511839
75.024398;1.0907811125033566;0.41671310347366713;0.38199908239567515;-0.500744850589853;-0.4590758539805384;1.0796992277075026;0.9998772285847071;9.998565438376557;0.4167528391557539;-0.43522897825640133;-0.435228992689635;0.386028024509095;-0.45570997725926926;0.597203029104385;0.9998110274040748
75.034398;1.0907827334517906;0.41671549951478815;0.3819987031132337;-0.5007448500731221;-0.459075853868793;1.079703031648733;0.9998761086983532;9.99857822788266;0.4167533254206935;-0.43522897898626184;-0.4352289928555353;0.38602849333608974;-0.4557099781619248;0.5972023127091803;0.9998153568588259
75.044398;1.0907843703061917;0.416717902534157;0.3819983597695216;-0.5007448495768623;-0.45907585378762233;1.0797067900377575;0.9998749195305074;9.998591720613701;0.4167538183204399;-0.43522897972059615;-0.43522899302375295;0.3860289117377242;-0.4557099790557853;0.5972015975309665;0.9998198732469358
75.054398;1.0907860111240046;0.4167203100506367;0.38199805108604223;-0.5007448491021184;-0.4590758537349511;1.0797105073947737;0.999873660030969;9.998605907959744;0.41675431274818714;-0.4352289804609429;-0.4352289931922301;0.3860292830286916;-0.4557099799402991;0.5972008838806767;0.9998245751709386
75.064398;1.0907876445143767;0.41672271894770696;0.3819977755674524;-0.5007448486499919;-0.4590758537079274;1.0797141894891262;0.9998723262203266;9.998620780954893;0.4167548033539935;-0.43522898120881226;-0.4352289933601561;0.3860296109217027;-0.45570998081558256;0.5972001725707123;0.9998294615341391
75.074398;1.0907892595807165;0.4167251259407049;0.38199753171530176;-0.5007448482208641;-0.459075853702822;1.079717842535035;0.9998709134776976;9.998636321571961;0.41675528602939493;-0.43522898196565424;-0.43522899352810523;0.38602989930780074;-0.45570998168197513;0.5971994646200809;0.9998345307554184
75.084398;1.090790845058777;0.4167275277946309;0.38199731821518024;-0.500744847814205;-0.4590758537153559;1.0797214709804703;0.9998694185755782;9.99865251743784;0.41675575889233296;-0.43522898273311944;-0.4352289936974256;0.3860301523596637;-0.4557099825395478;0.5971987606046749;0.9998397785860652
75.094398;1.0907923895696037;0.4167299208644009;0.3819971336154789;-0.5007448474289539;-0.4590758537414673;1.0797250754403582;0.9998678402383323;9.998669366634427;0.41675622221188513;-0.4352289835132315;-0.43522899386955366;0.38603037459532036;-0.4557099833880134;0.5971980605442538;0.999845196887567
75.104398;1.0907938828877854;0.4167323008134189;0.3819969759003331;-0.500744847063899;-0.45907585377795573;1.079728652297779;0.9998661794793293;9.998686866373038;0.41675667768146835;-0.4352289843084354;-0.43522899404590687;0.3860305703750022;-0.45570998422699244;0.5971973644435833;0.999850774648277
75.114398;1.090795315671067;0.4167346628233027;0.3819968424750765;-0.5007448467179632;-0.4590758538222157;1.0797321954026644;0.9998644390427672;9.998705006294093;0.4167571275442805;-0.43522898512152974;-0.4352289942281312;0.3860307434251889;-0.45570998505634874;0.597196672475732;0.9998564996184219
75.124398;1.0907966778299076;0.4167370015689733;0.38199673016182023;-0.5007448463903489;-0.45907585387137917;1.0797356984477828;0.999862622089804;9.998723764885808;0.4167575737814814;-0.43522898595528153;-0.43522899441805213;0.38603089684393593;-0.45570998587619377;0.5971959852489075;0.9998623587492618
75.134398;1.0907979580295144;0.4167393109602905;0.3819966352304266;-0.5007448460802345;-0.4590758539221037;1.0797391555896516;0.999860732495681;9.998743104936764;0.4167580176064599;-0.43522898681192707;-0.43522899461736314;0.3860310331830449;-0.4557099866866543;0.597195304602105;0.9998683378203768
75.144398;1.0907991446317118;0.41674158447781123;0.38199655414163847;-0.50074484578636;-0.4590758539711273;1.079742559853175;0.9998587759509309;9.998762971120913;0.4167584594271903;-0.4352289876930412;-0.4352289948274414;0.38603115488338463;-0.45570998748795877;0.5971946337158693;0.9998744208046814
75.154398;1.0908002271438855;0.4167438161832794;0.3819964844769832;-0.5007448455070499;-0.4590758540156109;1.0797459018156508;0.9998567597351732;9.998783287996824;0.41675889883037404;-0.43522898859955866;-0.435228995049355;0.38603126525712267;-0.45570998828091897;0.5971939764219444;0.9998805893463704
75.164398;1.090801198327924;0.4167460016491755;0.38199642489955005;-0.5007448452405089;-0.4590758540529195;1.0797491707598423;0.9998546917248754;9.99880396609537;0.41675933427419415;-0.43522898953172123;-0.4352289952840132;0.38603136888777945;-0.4557099890671852;0.5971933367936205;0.9998868235708966
75.174398;1.090802055749939;0.4167481383858948;0.3819963741596698;-0.5007448449850955;-0.45907585408042756;1.0797523572728844;0.9998525799614416;9.998824914832824;0.4167597632373438;-0.4352289904891198;-0.4352289955324007;0.38603147093311896;-0.4557099898488808;0.5971927189939342;0.9998931044991858
75.184398;1.0908028009670088;0.4167502256083795;0.38199633018587303;-0.500744844739516;-0.45907585409580504;1.0797554545998043;0.9998504326840547;9.99884604710256;0.4167601831417221;-0.43522899147089145;-0.43522899579569385;0.3860315763017836;-0.455709990628133;0.5971921272804022;0.9998994160258026
75.194398;1.09080343814792;0.4167522630182883;0.3819962902004652;-0.5007448445027259;-0.45907585409742785;1.0797584571193266;0.9998482575240782;9.998867281157604;0.4167605918710583;-0.43522899247611985;-0.4352289960750722;0.38603168934660365;-0.4557099914070647;0.5971915661946499;0.9999057446188134
75.204398;1.090803973007676;0.41675424938128125;0.3819962515750279;-0.5007448442734781;-0.4590758540842424;1.0797613580581873;0.9998460601569819;9.998888552552513;0.4167609874242713;-0.4352289935041651;-0.43522899637141305;0.3860318137316998;-0.45570999218800046;0.5971910399574294;0.9999120777062139
75.214398;1.090804410450879;0.41675618235164147;0.3819962124638203;-0.5007448440501651;-0.45907585405526014;1.0797641496584192;0.9998438440544496;9.99890982529839;0.41676136778465644;-0.43522899455449504;-0.4352289966852112;0.38603195197482937;-0.45570999297346826;0.5971905510859378;0.9999184026163969
75.224398;1.0908047534092404;0.41675805910346814;0.38199617190402774;-0.5007448438311362;-0.459075854009359;1.0797668238573659;0.9998416112966934;9.998931089357454;0.4167617314435038;-0.4352289956264499;-0.4352289970166871;0.3860321047595068;-0.45570999376584714;0.5971900999368155;0.9999247063871647
75.234398;1.0908050047362758;0.4167598763577701;0.38199612959616847;-0.5007448436146716;-0.45907585394533434;1.0797693714563599;0.9998393636958495;9.998952350312042;0.4167620777115605;-0.43522899671928755;-0.43522899736588305;0.3860322708068144;-0.45570999456664246;0.5971896857521736;0.999930976586993
75.244398;1.0908051680204751;0.4167616300242624;0.3819960856497812;-0.5007448433986526;-0.4590758538618399;1.0797717822897523;0.9998371035358012;9.998973622585291;0.4167624063927195;-0.4352289978319266;-0.43522899773268797;0.386032447722407;-0.4557099953760031;0.5971893076223949;0.9999372034754485
75.254398;1.0908052456572295;0.41676331542230766;0.38199604035850987;-0.5007448431807123;-0.4590758537570672;1.0797740468284136;0.9998348327428398;9.998994929225693;0.4167627174397278;-0.43522899896227074;-0.43522899811675186;0.3860326329788476;-0.45570999619307967;0.5971889642783744;0.9999433815206472
75.264398;1.0908052378585567;0.4167649277908111;0.3819959938197579;-0.5007448429587994;-0.45907585362821834;1.0797761573497944;0.9998325514955819;9.999016300132174;0.4167630110546482;-0.435229000106844;-0.4352289985172985;0.3860328241346224;-0.45570999701657705;0.5971886539938435;0.9999495080978489
75.274398;1.0908051433545425;0.41676646230752423;0.38199594543829996;-0.5007448427315623;-0.45907585347135055;1.0797781084927531;0.9998302589723951;9.999037768024314;0.4167632881004914;-0.43522900126100567;-0.4352289989327755;0.38603301870516527;-0.45570999784482213;0.5971883750772294;0.9999555810637658
75.284398;1.0908049593111184;0.41676791405583197;0.38199589360600394;-0.5007448424983165;-0.4590758532820352;1.079779896844015;0.9998279553807828;9.999059370696559;0.41676355034539625;-0.43522900241921075;-0.4352289993606181;0.3860332142360497;-0.45570999867576534;0.5971881254947595;0.999961597977489
75.294398;1.0908046810735745;0.4167692786664963;0.38199583564929057;-0.5007448422588885;-0.45907585305625564;1.0797815197195182;0.9998256423694378;9.999081154207342;0.4167638002356396;-0.4352290035750898;-0.4352289997975537;0.38603340831005384;-0.45570999950724134;0.5971879020062538;0.9999675566823687
75.304398;1.0908043038435966;0.41677055323673706;0.3819957680278157;-0.5007448420137344;-0.4590758527908073;1.0797829748846086;0.9998233218732462;9.999103170428384;0.4167640405341472;-0.43522900472179143;-0.4352290002399734;0.386033598520958;-0.4557100003371992;0.5971877003704408;0.9999734551467259
75.314398;1.0908038251677217;0.41677173674650925;0.3819956868515496;-0.5007448417641346;-0.45907585248326743;1.0797842609566406;0.9998209951344943;9.999125475875292;0.41676427393421756;-0.4352290058525871;-0.4352290006839773;0.3860337827246823;-0.4557100011637586;0.5971875165288096;0.9999792902611901
75.324398;1.0908032455101213;0.41677282942092325;0.3819955883586506;-0.5007448415120688;-0.4590758521318088;1.079785377179561;0.9998186625528038;9.99914813196518;0.4167645024058875;-0.4352290069612087;-0.43522900112557283;0.3860339592669684;-0.45571000198517614;0.59718734798555;0.9999850579310932
75.334398;1.0908025672776689;0.41677383125169787;0.38199546902441434;-0.5007448412598663;-0.4590758517349774;1.0797863227848048;0.9998163238785838;9.999171196131254;0.4167647267132362;-0.4352290080420504;-0.4352290015609635;0.38603412668485604;-0.4557100027998533;0.5971871946620538;0.9999907555472614
75.344398;1.0908017946740252;0.41677474102145834;0.3819953256383411;-0.5007448410099049;-0.459075851291539;1.0797870961521692;0.9998139784942348;9.999194706115118;0.4167649465444083;-0.4352290090905146;-0.4352290019863943;0.38603428310972543;-0.45571000360634484;0.5971870587344417;0.9999963842791376
75.354398;1.090800933779114;0.4167755565103305;0.38199515536495593;-0.5007448407643602;-0.45907585080043706;1.0797876948995342;0.9998116263562846;9.999218669348771;0.4167651610081611;-0.4352290101031259;-0.4352290023978088;0.38603442618108547;-0.4557100044031495;0.5971869437747456;1.000001948435285
75.364398;1.0907999912764368;0.4167762752260362;0.38199495555479096;-0.500744840525032;-0.45907585026097164;1.0797881178531008;0.9998092696405567;9.99924305901306;0.4167653692892926;-0.4352290110772215;-0.43522900279094945;0.3860345535862958;-0.455710005188608;0.5971868536166254;1.0000074524499167
75.374398;1.0907989734158794;0.4167768949787642;0.3819947237921004;-0.5007448402935623;-0.45907584967322573;1.0797883668557648;0.9998069138687034;9.999267817044796;0.4167655712732699;-0.4352290120105698;-0.4352290031617561;0.38603466356600885;-0.45571000596123395;0.5971867910114713;1.0000128985434487
75.384398;1.0907978865703956;0.4167774140974102;0.3819944584021723;-0.5007448400718254;-0.4590758490384117;1.079788447006395;0.9998045677694274;9.999292865135976;0.41676576764303547;-0.4352290129010794;-0.43522900350639376;0.38603475498354495;-0.45571000671999784;0.5971867565169796;1.0000182870669467
75.394398;1.0907967380660244;0.41677783158790466;0.38199415880849985;-0.5007448398619522;-0.45907584835879905;1.0797883662067282;0.9998022423361671;9.999318116216894;0.41676595924987797;-0.4352290137464968;-0.4352290038210969;0.38603482708788944;-0.45571000746428886;0.5971867483210456;1.0000236187684497
75.404398;1.0907955365654358;0.41677814735790464;0.3819938256420691;-0.5007448396661948;-0.45907584763728243;1.079788134706136;0.9997999491536685;9.999343480234502;0.41676614651226584;-0.4352290145441948;-0.43522900410259685;0.3860348794729342;-0.45571000819362456;0.5971867628918652;1.0000288962641035
75.414398;1.0907942923197984;0.41677836204867236;0.381993460791585;-0.5007448394868412;-0.45907584687703445;1.0797877652497476;0.9997976980436355;9.999368867615651;0.4167663294789145;-0.435229015291301;-0.43522900434879624;0.3860349124710662;-0.4557100089074084;0.5971867957427581;1.0000341224483007
75.424398;1.0907930168843785;0.4167784765222238;0.38199306687693946;-0.5007448393258603;-0.4590758460813196;1.0797872727143427;0.9997954955739449;9.999394194435204;0.41676650791147557;-0.4352290159851855;-0.4352290045587836;0.3860349274548481;-0.4557100096052819;0.5971868422884614;1.0000392977888508
75.434398;1.0907917228106145;0.4167784915857841;0.3819926461533647;-0.5007448391843247;-0.45907584525332024;1.0797866711770772;0.9997933458231302;9.999419384784616;0.4167666809666995;-0.43522901662396246;-0.4352290047322134;0.386034926495333;-0.4557100102877267;0.5971868990365734;1.0000444199129839
75.444398;1.0907904240133899;0.41677840798411103;0.38199219988718813;-0.500744839062196;-0.45907584439628196;1.079785970902663;0.9997912520514292;9.999444374049325;0.416766847147724;-0.43522901720653145;-0.43522900486860855;0.3860349115468216;-0.45571001095609354;0.5971869643145302;1.0000494844258636
75.454398;1.0907891350071568;0.41677822633034445;0.38199172855205676;-0.5007448389586786;-0.4590758435139363;1.0797851782717893;0.9997892175641934;9.999469122438237;0.4167670047989397;-0.43522901773216255;-0.43522900496714234;0.38603488386948254;-0.45571001161232333;0.597187037856596;1.0000544850423303
75.464398;1.090787869057515;0.416777947048012;0.38199123214845093;-0.5007448388727196;-0.45907584261048;1.0797842972752962;0.9997872468164128;9.999493618706607;0.41676715236554973;-0.43522901820016385;-0.4352290050270114;0.3860348441627221;-0.45571001225891383;0.5971871200167855;1.000059413659631
75.474398;1.0907866381422366;0.41677757071577376;0.38199071028747306;-0.5007448388034629;-0.4590758416900544;1.0797833312869678;0.9997853471244077;9.999517856695093;0.4167672878827197;-0.4352290186099136;-0.43522900504782513;0.38603479308007144;-0.45571001289902147;0.5971872112066046;1.0000642605187784
75.484398;1.0907854535969574;0.41677709850333367;0.3819901624208071;-0.5007448387507382;-0.4590758407564421;1.0797822843758933;0.999783528982758;9.999541809792243;0.41676740862206385;-0.4352290189610848;-0.4352290050296368;0.3860347314258135;-0.4557100135365124;0.5971873112549416;1.0000690148760356
75.494398;1.0907843252513916;0.416776531957466;0.38198958860248355;-0.5007448387152765;-0.4590758398131995;1.0797811610450572;0.9997818047626571;9.999565426179462;0.41676751179271454;-0.4352290192538771;-0.43522900497296557;0.3860346601482586;-0.4557100141758641;0.597187418745308;1.0000736672166195
75.504398;1.0907832608968342;0.41677587278950035;0.381988990109181;-0.5007448386986064;-0.4590758388637817;1.0797799654068343;0.9997801871898057;9.999588639948144;0.41676759531840274;-0.43522901948909903;-0.4352290048790208;0.3860345807191486;-0.45571001482170176;0.5971875307155332;1.000078211253583
75.514398;1.0907822672740302;0.4167751234601992;0.38198836907636574;-0.5007448387029958;-0.4590758379114214;1.07977870129002;0.9997786876187612;9.999611385149846;0.41676765749937683;-0.4352290196680087;-0.4352290047498191;0.3860344953298798;-0.45571001547820866;0.5971876429458446;1.000082643251399
75.524398;1.0907813510282205;0.41677428769482733;0.3819877280171861;-0.500744838731258;-0.45907583695904347;1.079777372855436;0.9997773143706149;9.99963360415206;0.4167676962888541;-0.4352290197920807;-0.435229004587946;0.3860344062263142;-0.4557100161489007;0.5971877508312015;1.0000869602161426
75.534398;1.0907805182720824;0.41677337009219056;0.38198707018775097;-0.5007448387861392;-0.4590758360094453;1.0797759846517916;0.9997760720897735;9.999655249510418;0.41676770932974266;-0.43522901986294865;-0.43522900439590684;0.3860343149834524;-0.4557100168367359;0.5971878503285636;1.0000911595687836
75.544398;1.0907797739917284;0.4167723751548868;0.38198640007783813;-0.5007448388697281;-0.4590758350654929;1.0797745409298907;0.9997749620000822;9.99967627964914;0.41676769459507984;-0.43522901988232005;-0.4352290041753896;0.38603422267270043;-0.45571001754423984;0.5971879384497887;1.0000952391905045
75.554398;1.0907791226290817;0.4167713065556256;0.3819857230749522;-0.5007448389835846;-0.4590758341300048;1.0797730448462366;0.9997739835202638;9.999696651910092;0.4167676508543829;-0.43522901985164786;-0.4352290039272183;0.386034130399426;-0.4557100182733942;0.5971880133704839;1.000099196482631
75.564398;1.0907785683285858;0.41677016696231806;0.38198504466760097;-0.5007448391294164;-0.4590758332054798;1.0797714980706246;0.9997731368071648;9.999716326950379;0.41676757743276027;-0.435229019771914;-0.43522900365201417;0.38603403912112083;-0.45571001902530384;0.5971880742455038;1.0001030277092158
75.574398;1.0907781143216315;0.41676895804663905;0.3819843699910215;-0.5007448393090824;-0.45907583229386106;1.079769900529955;0.9997724235328572;9.99973528979577;0.41676747361717903;-0.43522901964376426;-0.4352290033507606;0.38603394916842243;-0.4557100197999873;0.5971881204374104;1.0001067280098854
75.584398;1.0907777622246864;0.41676768053513435;0.38198370329808834;-0.5007448395237623;-0.4590758313963574;1.0797682505222175;0.9997718463974532;9.999753563953776;0.41676733847851793;-0.435229019467866;-0.4352290030249144;0.38603386048594135;-0.45571002059642307;0.5971881502959118;1.000110291549693
75.594398;1.0907775110968538;0.41676633439342975;0.38198304726652677;-0.5007448397736303;-0.4590758305136461;1.0797665461583945;0.9997714098282101;9.999771200662435;0.41676717116916623;-0.4352290192451674;-0.43522900267629666;0.3860337732078696;-0.4557100214128359;0.597188160126965;1.0001137118754657
75.604398;1.0907773569562358;0.4167649191030099;0.38198240340014117;-0.5007448400584439;-0.45907582964666155;1.0797647873248386;0.9997711205026235;9.999788259923204;0.4167669712512137;-0.43522901897673294;-0.4352290023070298;0.38603368783018;-0.45571002224715745;0.5971881438231676;1.0001169820673355
75.614398;1.0907772935756785;0.4167634341349111;0.38198177308577197;-0.5007448403783994;-0.4590758287972332;1.0797629764400996;0.9997709862198485;9.999804793921006;0.41676673867255504;-0.43522901866341246;-0.43522900191929115;0.38603360513262885;-0.45571002309729164;0.5971880937420795;1.0001200943285147
75.624398;1.090777314176424;0.4167618796958367;0.381981157730776;-0.5007448407349808;-0.45907582796783747;1.0797611174311748;0.9997710152894359;9.99982083324241;0.416766473385299;-0.4352290183059544;-0.43522900151465527;0.38603352621002335;-0.4557100239609734;0.5971880025795692;1.0001230397371974
75.634398;1.0907774125211276;0.4167602573196166;0.3819805584774933;-0.50074484113137;-0.45907582716108086;1.07975921354357;0.9997712178199738;9.999836390205976;0.4167661751621006;-0.4352290179054835;-0.43522900109370743;0.3860334524861505;-0.4557100248355917;0.597187864677876;1.0001258093817502
75.644398;1.0907775826502362;0.4167585694929124;0.3819799764615664;-0.500744841571786;-0.4590758263798903;1.0797572663705879;0.9997716061487288;9.999851474925787;0.41676584399064426;-0.4352290174637619;-0.43522900065654296;0.38603338541869386;-0.4557100257181961;0.597187676397564;1.0001283960664245
75.654398;1.0907778191182087;0.4167568185999403;0.3819794134029691;-0.5007448420601938;-0.45907582562797394;1.0797552771259218;0.9997721924234978;9.999866103913073;0.4167654804273739;-0.435229016983136;-0.4352290002036813;0.38603332614634256;-0.45571002660536875;0.5971874362155185;1.000130794553054
75.664398;1.0907781184608991;0.4167550067131352;0.38197887209377945;-0.5007448425993315;-0.4590758249098254;1.0797532476974545;0.9997729860828984;9.999880295178682;0.41676508523313693;-0.43522901646633105;-0.43522899973661294;0.3860332756808939;-0.4557100274930938;0.5971871443679067;1.0001330012779097
75.674398;1.090778479674815;0.4167531364582761;0.38197835646680617;-0.5007448431903689;-0.45907582423044774;1.0797511800740376;0.9997739929512968;9.999894055660105;0.41676465871187174;-0.4352290159162265;-0.435228999257701;0.3860332354898398;-0.45571002837702096;0.597186801897181;1.000135014957261
75.684398;1.090778902584494;0.41675121166599477;0.3819778711603718;-0.5007448438332962;-0.4590758235949763;1.0797490753534424;0.9997752145052277;9.999907379716406;0.416764200394466;-0.4352290153356992;-0.43522899876953386;0.38603320754405546;-0.4557100292530645;0.5971864096317688;1.000136836515977
75.694398;1.0907793860192798;0.41674923718281714;0.38197742065925766;-0.5007448445276867;-0.45907582300803;1.0797469332681764;0.9997766475443922;9.999920258322764;0.4167637090810052;-0.4352290147271635;-0.43522899827422457;0.3860331937004405;-0.4557100301180301;0.5971859676890812;1.0001384673162015
75.704398;1.0907799279732149;0.4167472182395613;0.3819770084549908;-0.5007448452729867;-0.45907582247297973;1.079744752416573;0.9997782847212949;9.999932678334305;0.4167631830441156;-0.43522901409197007;-0.4352289977732276;0.3860331952970079;-0.45571003096955925;0.5971854757602708;1.000139907736887
75.714398;1.0907805270808724;0.41674515978804144;0.38197663680076716;-0.5007448460682113;-0.45907582199185804;1.0797425315910236;0.9997801150803174;9.999944624427739;0.4167626203825095;-0.4352290134306973;-0.4352289972676172;0.386033213344842;-0.4557100318052833;0.5971849338494589;1.0001411579568285
75.724398;1.0907811833705237;0.4167430660713169;0.38197630684726785;-0.5007448469116811;-0.459075821566106;1.0797402711005089;0.9997821249413641;9.999956093512106;0.41676201957862713;-0.4352290127442038;-0.43522899675843096;0.3860332488776736;-0.4557100326223075;0.597184342783029;1.0001422196155931
75.734398;1.0907818983761897;0.4167409407057461;0.3819760188468946;-0.5007448478010645;-0.4590758211974755;1.0797379722741354;0.9997842990504258;9.999967092430598;0.41676137980176203;-0.4352290120341193;-0.4352289962467339;0.38603330303128963;-0.45571003341745137;0.5971837041780019;1.0001430963277365
75.744398;1.090782675166637;0.41673878710427337;0.381975772568742;-0.5007448487336227;-0.4590758208885125;1.0797356361759762;0.9997866209414537;9.999977617053169;0.41676070058318004;-0.43522901130241604;-0.43522899573348545;0.3860333768505511;-0.45571003418739253;0.5971830203454636;1.0001437930535848
75.754398;1.0907835169937643;0.4167366088759243;0.3819755677719878;-0.5007448497064951;-0.45907582064230873;1.079733263000136;0.99978907311747;9.999987648638719;0.4167599813693902;-0.43522901055056934;-0.43522899521961644;0.38603347105280905;-0.45571003492827217;0.5971822948271719;1.0001443154357998
75.764398;1.0907844249089214;0.4167344101953188;0.3819754043712346;-0.5007448507167434;-0.4590758204616952;1.0797308516593291;0.9997916380796903;9.999997170877178;0.4167592215004698;-0.4352290097789346;-0.43522899470617255;0.38603358607646565;-0.4557100356354739;0.5971815330565162;1.0001446697902017
75.774398;1.0907853966889236;0.4167321963100216;0.3819752823514043;-0.5007448517611682;-0.45907582034893823;1.0797283994136408;0.999794299314444;10.000006175033313;0.4167584206527955;-0.43522900898710515;-0.43522899419422656;0.38603372246586326;-0.45571003630433105;0.597180741721245;1.0001448631694088
75.784398;1.0907864276579002;0.4167299740766644;0.3819752016192466;-0.5007448528363987;-0.45907582030629374;1.0797259024830255;0.9997970412789495;10.000014646611834;0.41675757939124186;-0.43522900817482707;-0.4352289936847142;0.38603388108727493;-0.4557100369311911;0.597179927216823;1.0001449027080256
75.794398;1.090787512469483;0.41672775194787953;0.3819751617125165;-0.5007448539392405;-0.45907582033618183;1.079723357848769;0.9997998492010947;10.0000225605183;0.41675669920275576;-0.435229007342217;-0.4352289931782563;0.3860340628383853;-0.4557100375136854;0.5971790951427475;1.0001447948033206
75.804398;1.090788646406172;0.41672553906922466;0.3819751615556048;-0.5007448550666691;-0.4590758204403643;1.0797207645369147;0.9998027092468782;10.000029891186351;0.4167557819648802;-0.43522900648959684;-0.4352289926749052;0.38603426828563425;-0.45571003805016275;0.5971782507677749;1.0001445448419441
75.814398;1.0907898246959629;0.41672334400273664;0.3819751995791357;-0.5007448562154723;-0.45907582061918367;1.0797181230767616;0.9998056084506105;10.000036608333165;0.41675482963441696;-0.4352290056177993;-0.43522899217418204;0.3860344978749173;-0.45571003853909087;0.597177398870273;1.000144157122452
75.824398;1.0907910405107162;0.41672117389284613;0.38197527401509657;-0.5007448573821349;-0.45907582087186716;1.0797154345684072;0.9998085349999707;10.000042652390857;0.4167538442827247;-0.43522900472834447;-0.43522899167563533;0.38603475241371443;-0.4557100389788824;0.5971765433536279;1.000143634251875
75.834398;1.0907922846336489;0.41671903448872677;0.3819753830426787;-0.5007448585629103;-0.4590758211973094;1.079712701308779;0.9998114795830808;10.000047929989428;0.4167528279354375;-0.435229003822941;-0.43522899117926855;0.38603503315439086;-0.45571003936805743;0.597175688168453;1.0001429767590562
75.844398;1.090793547881927;0.4167169307501108;0.38197552482477043;-0.5007448597538685;-0.4590758215942177;1.0797099278616595;0.9998144360321527;10.00005234155727;0.4167517825098077;-0.43522900290289346;-0.4352289906854416;0.3860353415458318;-0.4557100397054634;0.5971748388913714;1.000142184537
75.854398;1.090794823209588;0.4167148673383953;0.38197569760763633;-0.5007448609513911;-0.4590758220606636;1.0797071203647433;0.9998174001729946;10.000055806553107;0.4167507102965082;-0.4352290019690196;-0.4352289901946359;0.3860356787984239;-0.4557100399905363;0.5971740028286864;1.0001412585856164
75.864398;1.090796104472734;0.41671284859289776;0.3819758998779398;-0.5007448621529238;-0.4590758225939113;1.0797042845358769;0.9998203689530474;10.00005826385236;0.416749614340538;-0.435229001022031;-0.43522898970724;0.38603604557339377;-0.4557100402236427;0.5971731877747777;1.000140200504671
75.874398;1.0907973840887761;0.41671087813391783;0.3819761304246956;-0.5007448633570339;-0.459075823190793;1.0797014245875496;0.9998233407794429;10.000059653374636;0.41674849798491054;-0.43522900006290965;-0.43522898922326875;0.3860364421902733;-0.4557100404061288;0.597172401380223;1.0001390112881443
75.884398;1.090798654039627;0.4167089585986936;0.3819763879805322;-0.5007448645628467;-0.45907582384804346;1.0796985445826741;0.999826314988542;10.0000599046707;0.41674736393208506;-0.43522899909309226;-0.4352289887421928;0.38603686878834176;-0.45571004053995295;0.5971716511563311;1.000137691914721
75.894398;1.0907999089996523;0.4167070918045859;0.3819766705943568;-0.5007448657695067;-0.45907582456216783;1.0796956507286353;0.999829290045106;10.000058945296008;0.4167462137851191;-0.43522899811462196;-0.4352289882631497;0.38603732514179384;-0.45571004062731724;0.5971709441337516;1.0001362446759885
75.904398;1.090801146635294;0.4167052789371615;0.3819769754322977;-0.5007448669759751;-0.4590758253292872;1.0796927517672439;0.9998322623171129;10.000056710891025;0.41674504861423173;-0.43522899713027474;-0.43522898778529223;0.3860378108342367;-0.4557100406704014;0.5971702866303771;1.000134673520082
75.914398;1.0908023647222462;0.4167035202880011;0.3819772989376478;-0.5007448681812574;-0.4590758261454017;1.079689857624039;0.9998352264628325;10.00005314628963;0.41674386982661443;-0.4352289961435128;-0.4352289873077567;0.38603832568822954;-0.4557100406711413;0.597169684300132;1.0001329838293873
75.924398;1.0908035591137453;0.4167018149327593;0.38197763693233727;-0.5007448693846146;-0.4590758270067802;1.0796869788595476;0.9998381773274736;10.000048212202014;0.41674267935264175;-0.4352289951580023;-0.4352289868295563;0.3860388696697771;-0.45571004063122134;0.5971691418901838;1.0001311816421303
75.934398;1.0908047240345655;0.41670016110144753;0.38197798476829986;-0.5007448705853819;-0.4590758279100971;1.0796841282985674;0.999841111425448;10.000041905659836;0.41674147954603946;-0.43522899417682054;-0.4352289863496959;0.3860394423744317;-0.4557100405523768;0.5971686628246694;1.0001292727012434
75.944398;1.0908058527982212;0.4166985568872206;0.38197833772360573;-0.5007448717827407;-0.45907582885238474;1.079681322470053;0.9998440260515854;10.000034271522363;0.4167402731586587;-0.435228993202061;-0.43522898586711295;0.3860400426120021;-0.4557100404368752;0.5971682487610377;1.000127262554221
75.954398;1.0908069391085218;0.4166970003858219;0.3819786915716796;-0.5007448729758083;-0.4590758298310554;1.0796785799927737;0.9998469169336346;10.000025389022722;0.4167390629416053;-0.4352289922351581;-0.4352289853805651;0.3860406685339411;-0.45571004028777184;0.5971678998034953;1.0001251571007503
75.964398;1.0908079799677544;0.4166954893914146;0.38197904278880296;-0.5007448741638991;-0.45907583084401277;1.0796759189469372;0.9998497765748244;10.00001535627451;0.41673785128456803;-0.43522899127738973;-0.4352289848887505;0.386041318370992;-0.45571004010862876;0.5971676159143433;1.000122963405063
75.974398;1.0908089775754042;0.41669402138539885;0.3819793882922483;-0.5007448753465952;-0.45907583188958223;1.0796733564406977;0.999852594596568;10.000004288204634;0.41673664061088417;-0.4352289903300118;-0.43522898439040647;0.3860419907296856;-0.4557100399030941;0.597167397558713;1.0001206908251816
75.984398;1.0908099378755538;0.4166925939216528;0.3819797253249536;-0.5007448765236501;-0.4590758329663635;1.0796709089364254;0.9998553597724771;9.999992314774433;0.41673543393690854;-0.435228989394279;-0.43522898388442816;0.3860426840075136;-0.4557100396748691;0.5971672447118138;1.000118351161913
75.994398;1.0908108677609614;0.4166912047881534;0.3819800515881369;-0.5007448776949326;-0.45907583407325864;1.0796685910552815;0.9998580626160738;9.999979572114295;0.4167342346292326;-0.43522898847167585;-0.435228983370099;0.3860433959993533;-0.4557100394276723;0.5971671566263846;1.0001159577917365
76.004398;1.0908117736305398;0.4166898518020598;0.38198036541355096;-0.5007448788604901;-0.4590758352093981;1.079666414341643;0.9998606974238494;9.999966191270106;0.4167330456175596;-0.4352289875641286;-0.4352289828471563;0.38604412405968286;-0.45571003916476993;0.5971671328600779;1.000113524523006
76.014398;1.090812661201255;0.4166885327818186;0.3819806658146425;-0.5007448800206495;-0.45907583637378674;1.079664387638642;0.9998632622331333;9.999952294877929;0.41673186882132646;-0.4352289866740624;-0.4352289823157232;0.3860448652842023;-0.45571003888850276;0.5971671734847369;1.0001110644052382
76.024398;1.0908135349416537;0.41668724569801546;0.38198095202397503;-0.500744881175719;-0.4590758375650533;1.0796625178115962;0.9998657574081763;9.999938001154645;0.4167307048808781;-0.43522898580425706;-0.43522898177628877;0.38604561648477315;-0.4557100386002295;0.5971672784181786;1.0001085893099202
76.034398;1.0908143962341055;0.4166859887614637;0.38198122279299423;-0.5007448823255849;-0.4590758387814189;1.0796608095380815;0.9998681853545817;9.99992341486797;0.4167295532374089;-0.43522898495740275;-0.43522898122967996;0.38604637402654096;-0.4557100383006982;0.597167447253812;1.0001061102792945
76.044398;1.090815241249079;0.4166847604166523;0.38198147628072976;-0.5007448834697457;-0.45907584002064383;1.0796592645930774;0.9998705504587173;9.999908604191459;0.4167284126809517;-0.43522898413575295;-0.435228980677078;0.38604713408896146;-0.4557100379905388;0.597167679013047;1.0001036374760635
76.054398;1.0908160610709623;0.4166835588750703;0.381981710462406;-0.5007448846072311;-0.4590758412800201;1.079657881545203;0.9998728576588368;9.999893590858987;0.41672728208219717;-0.43522898334120913;-0.4352289801201188;0.3860478937661687;-0.4557100376704489;0.597167970929166;1.0001011801433946
76.064398;1.0908168448670938;0.41668238135686364;0.38198192333455117;-0.5007448857364575;-0.45907584255648315;1.0796566564207803;0.9998751110112969;9.999878361572602;0.4167261609843308;-0.4352289825756617;-0.4352289795608952;0.38604865198095917;-0.4557100373409562;0.597168317669777;1.000098746821413
76.074398;1.0908175829262279;0.4166812239319792;0.38198211265801096;-0.5007448868556118;-0.45907584384669287;1.0796555837883206;0.9998773131997667;9.999862878789319;0.41672504993442117;-0.43522898184120873;-0.4352289790018744;0.3860494092521226;-0.4557100370020943;0.5971687122787176;1.0000963447154063
76.084398;1.0908182668516841;0.41668008186394473;0.3819822756469292;-0.5007448879629538;-0.4590758451471115;1.0796546572392678;0.9998794659642419;9.999847085795572;0.41672395071694446;-0.43522898113991043;-0.43522897844584124;0.3860501670212512;-0.4557100366533198;0.5971691477321938;1.000093978978206
76.094398;1.0908188882233083;0.4166789496470766;0.3819824093238277;-0.5007448890565496;-0.4590758464541611;1.0796538690098934;0.9998815709771989;9.999830920842484;0.4167228662861966;-0.43522898047324216;-0.435228977895654;0.3860509271101094;-0.4557100362935885;0.5971696177624503;1.0000916531152306
76.104398;1.0908194373620574;0.416677820828029;0.3819825116328499;-0.5007448901341773;-0.4590758477644854;1.0796532090124136;0.999883629642493;9.999814337460709;0.4167217999081975;-0.43522897984190867;-0.4352289773537346;0.3860516910391953;-0.4557100359213563;0.5971701170983064;1.0000893696999482
76.114398;1.0908199025098415;0.4166766882376085;0.38198258231509924;-0.5007448911936419;-0.4590758490751156;1.0796526642725215;0.9998856418697412;9.999797319404113;0.4167207541975975;-0.4352289792462979;-0.4352289768216655;0.3860524595548335;-0.4557100355346805;0.5971706414444812;1.0000871302377514
76.124398;1.090820270540487;0.41667554470818724;0.3819826226931153;-0.5007448922326776;-0.4590758503833257;1.0796522204208696;0.9998876054272038;9.99977989069509;0.4167197306836724;-0.4352289786870291;-0.4352289763001657;0.3860532327880151;-0.45571003513170605;0.5971711870291654;1.0000849342153684
76.134398;1.0908205297664195;0.41667438363279813;0.3819826347568523;-0.5007448932484474;-0.4590758516865599;1.079651864259614;0.9998895164857096;9.999762122585944;0.41671872956294453;-0.4352289781648419;-0.4352289757892524;0.3860540105413044;-0.45571003471109295;0.5971717502186271;1.0000827784704913
76.144398;1.0908206730538823;0.4166731989966235;0.3819826204909747;-0.5007448942374716;-0.45907585298244763;1.0796515839837815;0.9998913708875512;9.999744128960137;0.4167177500198825;-0.4352289776800473;-0.4352289752886159;0.386054792395519;-0.45571003427187556;0.5971723278037759;1.000080657464648
76.154398;1.0908206986970719;0.41667198546460443;0.38198258161588533;-0.5007448951962041;-0.4590758542684657;1.079651367086994;0.9998931647486959;9.99972604537659;0.4167167911464767;-0.43522897723235293;-0.43522897479848793;0.3860555779459349;-0.4557100338131586;0.5971729175844671;1.0000785643287338
76.164398;1.0908206092788204;0.41667073880259936;0.38198251950210865;-0.5007448961217104;-0.4590758555415952;1.079651199037546;0.9998948936247178;9.999708007028744;0.4167158525085249;-0.43522897682089606;-0.4352289743201969;0.386056367028081;-0.4557100333339382;0.5971735187739665;1.0000764925282737
76.174398;1.09082041036415;0.41666945616400314;0.38198243530181;-0.5007448970117999;-0.4590758567983837;1.0796510642310861;0.999896551882907;9.999690137950862;0.41671493435644896;-0.435228976444067;-0.43522897385579823;0.3860571595340408;-0.4557100328329053;0.5971741318484763;1.0000744373637136
76.184398;1.090820109277511;0.4166681359926388;0.38198232994115955;-0.5007448978648096;-0.45907585803523976;1.079650947972392;0.9998981333150733;9.999672549891518;0.4167140375039494;-0.43522897609942496;-0.43522897340770356;0.38605795504576784;-0.4557100323084953;0.5971747575593949;1.0000723965910747
76.194398;1.0908197145176453;0.41666677758445797;0.38198220376206826;-0.5007448986796537;-0.4590758592487743;1.0796508369485904;0.9998996313744237;9.999655352006187;0.41671316256501967;-0.43522897578382536;-0.43522897297875357;0.386058752888248;-0.45571003175919567;0.5971753959975249;1.000070369590842
76.204398;1.0908192357512891;0.4166653806553652;0.38198205650147593;-0.500744899455908;-0.45907586043603993;1.0796507183720792;0.9999010385894038;9.999638661879136;0.4167123094975998;-0.4352289754936765;-0.4352289725723043;0.3860595526015746;-0.4557100311839571;0.5971760468837796;1.0000683553882068
76.214398;1.0908186834278861;0.41666394549851593;0.38198188778281295;-0.5007449001936948;-0.4590758615946448;1.0796505802633949;0.9999023467569299;9.999622599952056;0.4167114780716148;-0.4352289752254026;-0.4352289721920118;0.38606035419345175;-0.45571003058286175;0.5971767106239322;1.0000663521297797
