time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.224398;1.090818068484142;0.4166624735764955;0.38198169736173826;-0.5007449008936294;-0.45907586272291884;1.0796504123123059;0.9999035473933773;9.999607271049706;0.41671066825276226;-0.4352289749757776;-0.43522897184125403;0.3860611578774673;-0.4557100299573868;0.5971773887223782;1.000064358921233
76.234398;1.090817401542517;0.41666096755417875;0.3819814848957593;-0.5007449015567068;-0.45907586381992854;1.0796502047819359;0.9999046315323479;9.999592747267219;0.416709880012075;-0.43522897474206795;-0.4352289715226456;0.38606196341854077;-0.4557100293097051;0.5971780830070365;1.0000623768817827
76.244398;1.0908166911148458;0.41665943057500127;0.3819812499175693;-0.5007449021839832;-0.4590758648850697;1.07964994689803;0.9999055907536266;9.999579055233868;0.4167091133021279;-0.4352289745223858;-0.4352289712379765;0.3860627695016189;-0.45571002864198623;0.5971787945710741;1.000060407487766
76.254398;1.090815942562062;0.416657865856521;0.3819809924030876;-0.5007449027763115;-0.4590758659175129;1.0796496277795862;0.9999064194117445;9.99956617551031;0.4167083684819645;-0.43522897431595975;-0.4352289709882763;0.3860635739373433;-0.4557100279562582;0.5971795232620871;1.0000584508673613
76.264398;1.0908151591250803;0.4166562769419056;0.38198071319331917;-0.5007449033342578;-0.4590758669158535;1.0796492378741995;0.9999071155044084;9.999554059136738;0.41670764664153187;-0.4352289741229374;-0.4352289707739144;0.38606437470838384;-0.4557100272543109;0.5971802673205795;1.0000565067793863
76.274398;1.0908143444977552;0.4166546675997666;0.3819804135349468;-0.5007449038580147;-0.45907586787821963;1.0796487681317235;0.9999076793648256;9.999542645002544;0.4167069493527865;-0.4352289739438394;-0.4352289705948598;0.3860651704614609;-0.4557100265376026;0.5971810230876464;1.0000545767637596
76.284398;1.0908135045316856;0.4166530411063687;0.38198009427989776;-0.5007449043475501;-0.45907586880265283;1.0796482094836048;0.9999081109152024;9.999531874573751;0.4167062783470737;-0.43522897377886804;-0.43522897045076253;0.38606595973844604;-0.45571002580729003;0.5971817853427649;1.000052665119344
76.294398;1.090812646390734;0.41665139982308463;0.3819797555248346;-0.5007449048031584;-0.4590758696873697;1.079647555005238;0.9999084080227282;9.999521708904606;0.4167056357728452;-0.43522897362746665;-0.4352289703408126;0.38606674019431675;-0.45571002506432456;0.5971825486512524;1.0000507779086043
76.304398;1.0908117761718117;0.41664974528734505;0.3819793968038341;-0.5007449052256432;-0.4590758705309175;1.0796468024973853;0.9999085679700311;9.999512130627505;0.4167050242601973;-0.4352289734882605;-0.43522897026380314;0.3860675087927172;-0.45571002430976737;0.5971833090542765;1.0000489205027223
76.314398;1.0908108969060724;0.4166480782906834;0.3819790176344626;-0.5007449056160831;-0.4590758713320968;1.0796459546722832;0.9999085897184496;9.999503134072913;0.41670444629296377;-0.4352289733593299;-0.4352289702184914;0.38606826233140557;-0.45571002354510065;0.5971840643420162;1.0000470964901378
76.324398;1.0908100086236896;0.41664639895582406;0.3819786177498486;-0.5007449059758708;-0.45907587208965106;1.079645017362287;0.9999084744876645;9.999494722999605;0.41670390366283916;-0.4352289732388338;-0.43522897020394274;0.38606899776928866;-0.45571002277208283;0.5971848131590458;1.0000453089390444
76.334398;1.0908091103184394;0.4166447071688378;0.38197819678264316;-0.50074490630678;-0.4590758728021331;1.079643997902824;0.9999082252049206;9.999486898086706;0.41670339744466905;-0.4352289731254039;-0.43522897021935764;0.3860697126280491;-0.4557100219924227;0.5971855547964524;1.0000435614108478
76.344398;1.0908082013641056;0.4166430032821595;0.38197775434945147;-0.5007449066108343;-0.4590758734680425;1.0796429039837356;0.9999078459178813;9.999479630909995;0.4167029285161356;-0.4352289730178918;-0.4352289702634572;0.38607040518215646;-0.45571002120772613;0.5971862891315475;1.0000418576943295
76.354398;1.0908072813112104;0.4166412885052546;0.3819772906310221;-0.5007449068903799;-0.45907587408593464;1.079641742198515;0.9999073419353081;9.999472863377536;0.41670249821803423;-0.4352289729147801;-0.43522897033417707;0.38607107406802443;-0.45571002041967623;0.5971870154555685;1.0000402015913834
76.364398;1.0908063493749693;0.41663956470780766;0.38197680677515344;-0.5007449071482867;-0.4590758746544416;1.0796405171902355;0.9999067209425635;9.999466536128372;0.4167021083594677;-0.4352289728136722;-0.43522897042882613;0.38607171797310047;-0.4557100196299233;0.5971877315995029;1.0000385969731134
76.374398;1.0908054037057133;0.4166378340124099;0.3819763051933554;-0.5007449073877633;-0.4590758751723981;1.0796392326795312;0.9999059936367481;9.999460607178442;0.4167017604858834;-0.43522897271144395;-0.43522897054434256;0.38607233574280897;-0.45571001883960954;0.5971884347866648;1.0000370474661395
76.384398;1.0908044397199492;0.4166360985456643;0.38197578905908325;-0.5007449076115933;-0.45907587563890545;1.079637892767193;0.9999051718874087;9.999455043379237;0.4167014552147193;-0.4352289726049808;-0.4352289706774946;0.3860729264300426;-0.45571001804943523;0.5971891225799006;1.0000355562844554
76.394398;1.0908034494997831;0.4166343603444669;0.3819752607250663;-0.5007449078214965;-0.45907587605309724;1.0796365007732716;0.9999042655954268;9.999449810392509;0.4167011923573835;-0.43522897249146036;-0.4352289708250416;0.386073489319074;-0.45571001726050225;0.5971897925295139;1.000034126454369
76.404398;1.090802423541266;0.41663262143366286;0.3819747209879601;-0.5007449080183676;-0.4590758764139386;1.07963505740834;0.9999032817755295;9.999444887789386;0.41670097154959385;-0.4352289723680273;-0.4352289709839042;0.38607402410237573;-0.45571001647474063;0.5971904420586854;1.000032761210813
76.414398;1.0908013521427729;0.416630884329114;0.38197416985649746;-0.5007449082029427;-0.45907587672028805;1.0796335615354034;0.9999022263603159;9.999440285793572;0.41670079265501153;-0.4352289722318463;-0.43522897115116777;0.38607453088433086;-0.4557100156943877;0.5971910693414976;1.0000314650271824
76.424398;1.090800225127399;0.4166291525355607;0.3819736072863592;-0.5007449083761075;-0.4590758769708881;1.0796320121292033;0.9999011060955426;9.999436027770416;0.41670065571909165;-0.4352289720807546;-0.43522897132394217;0.3860750100075555;-0.45571001492137525;0.5971916735899407;1.0000302445020535
76.434398;1.0907990323329098;0.4166274302293523;0.38197303336472915;-0.5007449085387492;-0.45907587716438064;1.0796304085881288;0.9998999285152219;9.999432120923446;0.4167005608675657;-0.43522897191369975;-0.4352289714994653;0.386075461983293;-0.4557100141572772;0.5971922542592676;1.00002910781732
76.444398;1.0907977658685042;0.4166257216032657;0.38197244832971783;-0.5007449086914941;-0.45907587729975674;1.0796287494979466;0.9998987002218275;9.999428558442203;0.41670050864147024;-0.43522897173054337;-0.4352289716754354;0.3860758875275211;-0.4557100134036663;0.5971928105539198;1.0000280634645264
76.454398;1.0907964216881458;0.4166240309562968;0.381971852508969;-0.5007449088347181;-0.459075877376867;1.0796270317873042;0.9998974256869596;9.99942533837067;0.41670050052685625;-0.4352289715317141;-0.43522897185028114;0.38607628784773373;-0.4557100126623581;0.5971933417454088;1.000027119115252
76.464398;1.0907949993782486;0.4166223632611953;0.3819712464868045;-0.5007449089690234;-0.4590758773965279;1.0796252513609912;0.9998961075854224;9.99942245925295;0.4167005391870612;-0.43522897131798194;-0.4352289720232205;0.3860766650547451;-0.4557100119352097;0.5971938472719631;1.0000262802207183
76.474398;1.090793502093707;0.4166207238941719;0.38197063126612957;-0.5007449090957636;-0.4590758773603825;1.0796234045676238;0.9998947474295606;9.99941989915439;0.4167006283237744;-0.43522897109013386;-0.43522897219416884;0.38607702181810727;-0.4557100112238248;0.5971943262857403;1.0000255489472065
76.484398;1.0907919373468364;0.41661911769813365;0.3819700079194474;-0.5007449092170324;-0.4590758772707029;1.079621488824908;0.9998933461133737;9.999417611653797;0.4167007721517428;-0.4352289708486282;-0.4352289723636346;0.38607736029221357;-0.45571001052960763;0.5971947775290682;1.0000249246737551
76.494398;1.090790317176439;0.41661754890421804;0.3819693775007288;-0.500744909335122;-0.4590758771299897;1.0796195018869321;0.9998919047968837;9.999415546801194;0.416700974622625;-0.43522897059336185;-0.4352289725326544;0.38607768150027716;-0.4557100098540818;0.5971952000375975;1.0000244045719322
76.504398;1.0907886567909517;0.41661602192113084;0.38196874171127887;-0.5007449094519573;-0.4590758769405069;1.0796174413858364;0.999890425577729;9.999413672153652;0.4167012388539339;-0.43522897032367464;-0.43522897270281835;0.3860779854872938;-0.45571000919902055;0.5971955939576266;1.0000239831577127
76.514398;1.0907869726642692;0.41661454187814556;0.3819681033724157;-0.5007449095688997;-0.45907587670424926;1.0796153057999032;0.9998889112079115;9.999411970004644;0.41670156712975315;-0.43522897003878375;-0.4352289728761305;0.38607827184384774;-0.4557100085661261;0.5971959603402616;1.000023652699747
76.524398;1.090785281737983;0.416613114363114;0.38196746617750127;-0.5007449096869885;-0.4590758764231634;1.0796130959855488;0.9998873646064821;9.999410423589296;0.41670196123211717;-0.43522896973819386;-0.4352289730543588;0.3860785403783147;-0.4557100079565963;0.5971963001219078;1.0000234045971153
76.534398;1.0907836013593606;0.416611744535392;0.38196683416463495;-0.5007449098073541;-0.4590758760990574;1.0796108158280275;0.9998857889415407;9.999409015315385;0.41670242263111884;-0.435228969421578;-0.43522897323843335;0.3860787913583547;-0.4557100073709852;0.5971966139233269;1.0000232301731258
76.544398;1.0907819480303211;0.416610436455642;0.38196621117389346;-0.5007449099314676;-0.4590758757333165;1.0796084720606258;0.9998841875133322;9.999407735118593;0.41670295224254006;-0.4352289690884535;-0.43522897342869094;0.38607902509447883;-0.4557100068093306;0.5971969033446388;1.0000231207380084
76.554398;1.0907803353485954;0.41660919302602384;0.3819656003628732;-0.5007449100609735;-0.45907587532674765;1.0796060743698148;0.9998825631825171;9.999406592175294;0.41670354966478534;-0.43522896873800726;-0.43522897362550655;0.3860792417304963;-0.4557100062714585;0.5971971721148184;1.000023067448031
76.564398;1.090778773155006;0.4166080160595894;0.3819650040902894;-0.5007449101970467;-0.45907587487952356;1.0796036356308072;0.9998809181731808;9.999405619209107;0.41670421264319013;-0.43522896836910857;-0.43522897382946507;0.386079441696409;-0.4557100057572932;0.5971974256505489;1.0000230621721238
76.574398;1.0907772677506244;0.41660690623224533;0.3819644240978238;-0.500744910339843;-0.459075874391244;1.0796011721178378;0.9998792546182182;9.999404859071294;0.41670493755238436;-0.4352289679804457;-0.43522897404106786;0.386079626064496;-0.4557100052670643;0.597197670151431;1.000023098777344
76.584398;1.0907758222931283;0.4166058632731813;0.381963861418422;-0.5007449104885827;-0.45907587386122395;1.0795987036376378;0.999877574727263;9.999404349374295;0.4167057206146839;-0.4352289675705974;-0.43522897426042595;0.386079796268091;-0.4557100048017173;0.597197912392642;1.0000231725242215
76.594398;1.0907744381043114;0.4166048866197601;0.3819633158092733;-0.5007449106420025;-0.4590758732887455;1.079596251675735;0.9998758797135965;9.99940411754985;0.4167065590785813;-0.43522896713817094;-0.4352289744872556;0.3860799536181558;-0.4557100043632971;0.5971981594835832;1.0000232785901362
76.604398;1.0907731168142307;0.41660397610867766;0.38196278533018074;-0.5007449107987215;-0.45907587267297556;1.0795938360698594;0.9998741687466202;9.999404181382626;0.41670745143094085;-0.43522896668206085;-0.43522897472102284;0.38608009915114794;-0.45571000395455835;0.5971984182112007;1.000023411903229
76.614398;1.0907718610317347;0.41660313219856193;0.3819622668428899;-0.5007449109574852;-0.4590758720129428;1.0795914736534729;0.9998724386885871;9.999404555867924;0.41670839665084713;-0.43522896620149953;-0.4352289749609631;0.38608023377708306;-0.45571000357832125;0.5971986946969577;1.0000235677965155
76.624398;1.0907706731684899;0.41660235583731337;0.38196175709437086;-0.5007449111172902;-0.4590758713078794;1.0795891789505911;0.999870684393873;9.999405260818769;0.41670939378932526;-0.4352289656959969;-0.4352289752060055;0.38608035834418525;-0.45571000323736616;0.5971989945007078;1.0000237422705356
76.634398;1.0907695547487875;0.41660164835051816;0.3819612534338363;-0.5007449112772648;-0.45907587055741417;1.0795869649202021;0.9998688998971433;9.999406317623741;0.41671044204096613;-0.4352289651654468;-0.4352289754546183;0.3860804735813333;-0.4557100029341888;0.5971993225055031;1.0000239320706128
76.644398;1.0907685062699903;0.4166010113591836;0.38196075388503214;-0.5007449114363655;-0.4590758697613645;1.0795848428955501;0.9998670794769643;9.999407741533323;0.4167115403147693;-0.4352289646102018;-0.4352289757047488;0.3860805802609637;-0.4557100026702661;0.5971996827437605;1.0000241352694632
76.654398;1.0907675265421002;0.41660044671917895;0.3819602567670356;-0.5007449115930712;-0.45907586891960017;1.0795828212728502;0.9998652172228971;9.999409537038602;0.41671268640589615;-0.4352289640309508;-0.43522897595413274;0.3860806794275119;-0.45571000244580984;0.5972000788885432;1.0000243519143115
76.664398;1.0907666119986965;0.4165999566987237;0.3819597602810849;-0.5007449117453256;-0.4590758680321725;1.079580904113572;0.9998633062662053;9.99941168796499;0.41671387675153865;-0.43522896342853507;-0.43522897620079015;0.3860807723062816;-0.4557100022602964;0.5972005144712187;1.0000245837543615
76.674398;1.0907657563030828;0.41659954420343914;0.38195926252076157;-0.5007449118908021;-0.4590758670993707;1.0795790912456418;0.9998613385848052;9.999414148656594;0.4167151070011006;-0.4352289628040344;-0.4352289764433749;0.386080860097436;-0.45571000211290175;0.5972009916600207;1.0000248328974777
76.684398;1.0907649510993087;0.4165992125614313;0.38195876187248917;-0.5007449120271598;-0.45907586612159135;1.0795773794918706;0.9998593045272925;9.999416851360975;0.41671637276763873;-0.435228962159099;-0.4352289766812374;0.3860809439181112;-0.455710002002383;0.5972015099384693;1.0000251009991121
76.694398;1.0907641879561452;0.4165989648481274;0.3819582572535377;-0.5007449121521481;-0.4590758650994734;1.0795757640912254;0.9998571927188319;9.99941972208333;0.416717670226806;-0.4352289614961382;-0.4352289769141882;0.3860810248916866;-0.4557100019268563;0.597202066204802;1.0000253893725193
76.704398;1.09076345889175;0.4165988034910828;0.38195774783533265;-0.500744912263805;-0.45907586403430367;1.0795742397130772;0.9998549914659957;9.99942269332364;0.41671899657066097;-0.43522896081828233;-0.4352289771422991;0.38608110413219426;-0.4557100018839249;0.5972026555370809;1.0000256981581854
76.714398;1.0907627553975308;0.4165987306346429;0.38195723279357874;-0.500744912360604;-0.45907586292800306;1.0795728008107766;0.9998526906048307;9.99942570440471;0.41672035002797964;-0.43522896012927376;-0.4352289773659638;0.38608118211037423;-0.4557100018709244;0.5972032716979958;1.000026025448931
76.724398;1.0907620684140207;0.41659874863986246;0.38195671162632056;-0.5007449124413182;-0.45907586178255344;1.0795714417079239;0.9998502823132499;9.99942868847332;0.4167217293195162;-0.43522895943330037;-0.435228977585878;0.38608125776885993;-0.45571000188499133;0.5972039077921011;1.000026368103905
76.734398;1.0907613883732417;0.41659886026856685;0.381956184339614;-0.500744912504985;-0.4590758605994966;1.0795701565967732;0.9998477605637061;9.999431571062695;0.4167231329296463;-0.4352289587347353;-0.43522897780275754;0.38608132850057486;-0.45571000192326644;0.5972045569643247;1.0000267231465918
76.744398;1.090760704542324;0.4165990688389839;0.3819556508019261;-0.5007449125512372;-0.4590758593799565;1.0795689394990258;0.9998451204467566;9.999434285252313;0.4167245586363583;-0.4352289580377629;-0.4352289780171164;0.3860813908913712;-0.4557100019833828;0.5972052120931682;1.000027088754944
76.754398;1.0907600056892202;0.4165993781242786;0.3819551100827077;-0.5007449125805099;-0.459075858125131;1.0795677848796146;0.9998423590950868;9.999436774265165;0.4167260035334449;-0.435228957346164;-0.43522897822916834;0.3860814412678027;-0.4557100020639056;0.5972058649154368;1.0000274642569182
76.764398;1.0907592812731874;0.41659979145690895;0.381954560766841;-0.5007449125937977;-0.4590758568369855;1.0795666884541812;0.999839477502306;9.999438981098281;0.41672746447270137;-0.435228956663487;-0.435228978438687;0.3860814760376995;-0.45571000216442403;0.5972065062816434;1.000027849104747
76.774398;1.0907585209935822;0.41660031079021165;0.38195400189063766;-0.5007449125923352;-0.4590758555186045;1.0795656469727912;0.9998364808928248;9.99944085335223;0.41672893856766374;-0.43522895599320527;-0.4352289786450673;0.3860814919181189;-0.45571000228534964;0.5972071274057177;1.0000282422500701
76.784398;1.0907577144051366;0.4166009366313892;0.38195343328918274;-0.5007449125775388;-0.4590758541738754;1.0795646575519104;0.999833377285373;9.999442360249967;0.4167304234622001;-0.4352289553387429;-0.43522897884765205;0.38608148571229134;-0.45571000242766924;0.5972077203296485;1.0000286422817652
76.794398;1.0907568525801987;0.4166016683263171;0.38195285499239534;-0.500744912551191;-0.45907585280718477;1.0795637173992976;0.999830176123512;9.999443497678365;0.41673191728615283;-0.435228954703444;-0.43522897904594776;0.38608145424022944;-0.4557100025927479;0.5972082771874676;1.000029048047799
76.804398;1.0907559301730605;0.416602504295801;0.3819522667482652;-0.5007449125156096;-0.4590758514235328;1.0795628236892667;0.9998268877132123;9.999444284806493;0.41673341847601253;-0.4352289540900477;-0.43522897923948684;0.38608139477108694;-0.45571000278202517;0.5972087894566667;1.000029459679572
76.814398;1.0907549458790937;0.4166034422810505;0.3819516682861928;-0.5007449124735666;-0.45907585002824525;1.079561973192854;0.9998235219436765;9.999444764515278;0.41673492558861874;-0.43522895349983887;-0.4352289794273879;0.3860813050896358;-0.4557100029964946;0.5972092480631039;1.0000298792317397
76.824398;1.09075390126897;0.4166044794409164;0.3819510598106981;-0.5007449124280368;-0.45907584862607786;1.0795611617131982;0.9998200867285605;9.999444997860612;0.4167364369399663;-0.4352289529323328;-0.43522897960798007;0.3860811831499162;-0.4557100032363242;0.5972096440843413;1.0000303102861645
76.834398;1.0907527992760355;0.4166056122741953;0.3819504423650455;-0.5007449123819916;-0.45907584722061684;1.0795603839309669;0.99981658867019;9.999445051855885;0.41673795031511773;-0.43522895238586373;-0.4352289797789052;0.3860810270541414;-0.4557100035007968;0.5972099694467573;1.0000307568918725
76.844398;1.090751643333539;0.4166068363094734;0.3819498179134234;-0.5007449123382688;-0.4590758458140668;1.0795596339934674;0.9998130348413905;9.99944499482219;0.4167394632995117;-0.4352289518587474;-0.435228979937816;0.38608083523713466;-0.4557100037884222;0.5972102176867086;1.0000312234867756
76.854398;1.0907504362968006;0.41660814581958805;0.3819491889385562;-0.5007449122993294;-0.4590758444071833;1.0795589061617212;0.9998094331820684;9.999444890515658;0.41674097425820533;-0.4352289513500493;-0.43522898008333705;0.3860806065394198;-0.45571000409729256;0.5972103847574652;1.0000317163278962
76.864398;1.0907491793090909;0.4166095338743847;0.3819485579170659;-0.5007449122668535;-0.45907584299989634;1.0795581947265356;0.9998057927488049;9.999444784043865;0.41674248337419656;-0.43522895085923974;-0.4352289802153271;0.3860803404409321;-0.45571000442539755;0.5972104688135003;1.0000322442281577
76.874398;1.0907478726489577;0.41661099262693346;0.3819479273932488;-0.5007449122414661;-0.459075841592458;1.0795574935098031;0.9998021246562551;9.999444700064915;0.4167439925870601;-0.43522895038544174;-0.4352289803342689;0.38608003725729323;-0.4557100047705258;0.5972104685516362;1.0000328167539534
76.884398;1.0907465178666762;0.4166125139321402;0.3819473003128962;-0.500744912222562;-0.45907584018596564;1.0795567958560974;0.9997984415307273;9.999444655533512;0.4167455043096691;-0.4352289499272811;-0.4352289804410744;0.38607969768049694;-0.45571000513010024;0.5972103817615751;1.0000334412115024
76.894398;1.0907451185265287;0.41661409016425766;0.38194667990160447;-0.5007449122080596;-0.45907583878213554;1.079556095531446;0.9997947551081263;9.999444673673784;0.4167470204191571;-0.43522894948325735;-0.4352289805376626;0.38607932200794043;-0.45571000550129903;0.5972102057853379;1.0000341210141745
76.904398;1.0907436793232002;0.41661571445785356;0.3819460696841145;-0.5007449121947387;-0.4590758373830965;1.079555388043585;0.9997910741976527;9.999444798864166;0.4167485418414164;-0.4352289490522269;-0.4352289806271881;0.38607890964639463;-0.455710005881401;0.5972099390320802;1.0000348559972252
76.914398;1.0907422054146487;0.4166173801046908;0.3819454741692869;-0.50074491217944;-0.4590758359911552;1.0795546714322108;0.9997874042650117;9.99944509840006;0.4167500681274988;-0.4352289486338247;-0.43522898071344424;0.38607845883843384;-0.4557100062681812;0.5972095811993523;1.0000356440804365
76.924398;1.090740702803513;0.41661908001556697;0.3819448994114467;-0.5007449121600388;-0.4590758346082718;1.0795539457813044;0.999783748403373;9.999445635552918;0.4167515977506666;-0.4352289482285377;-0.4352289808001932;0.38607796698821395;-0.45571000665999634;0.5972091321568951;1.00003648335222
76.934398;1.0907391787414404;0.4166208067580726;0.38194435259684206;-0.5007449121354429;-0.4590758332359711;1.0795532113615227;0.9997801086964831;9.999446437339602;0.41675312937624276;-0.43522894783738086;-0.4352289808909654;0.38607743177960235;-0.45571000705545306;0.5972085913534487;1.0000373731297783
76.944398;1.0907376413086574;0.4166225523861462;0.3819438410120413;-0.500744912105038;-0.45907583187581796;1.079552466613139;0.9997764871223893;9.99944749250911;0.4167546627394821;-0.4352289474615878;-0.4352289809887791;0.3860768520819532;-0.4557100074531566;0.5972079581036203;1.0000383138257989
76.954398;1.0907360986703487;0.4166243081495431;0.3819433714125776;-0.5007449120683181;-0.45907583052950096;1.0795517082926087;0.9997728864999218;9.9994487764453;0.4167561986028374;-0.4352289471025131;-0.4352289810956205;0.38607622795073177;-0.4557100078517695;0.5972072323939973;1.0000393062738564
76.964398;1.0907345588588075;0.4166260651088777;0.381942949747628;-0.5007449120250872;-0.4590758291983816;1.0795509337327378;0.9997693116757014;9.999450273075839;0.41675773840902874;-0.4352289467615553;-0.4352289812124021;0.3860755600575504;-0.45571000825002905;0.5972064159082947;1.0000403507893945
76.974398;1.0907330303315264;0.41662781530435944;0.3819425808465379;-0.5007449119758361;-0.4590758278832267;1.0795501417572246;0.9997657692097184;9.999451982741192;0.4167592838675082;-0.4352289464397983;-0.4352289813393421;0.3860748491126191;-0.4557100086466135;0.5972055122647483;1.00004144617959
76.984398;1.0907315225128662;0.416629552355164;0.38194226876091975;-0.5007449119216932;-0.459075826584504;1.0795493316979825;0.9997622652509306;9.99945391635191;0.4167608365739778;-0.4352289461375033;-0.4352289814761506;0.3860740956575782;-0.4557100090400608;0.5972045262230848;1.0000425892723954
76.994398;1.0907300452357638;0.41663127128820693;0.3819420177509749;-0.5007449118638442;-0.4590758253030098;1.0795485030985164;0.9997588043775374;9.999456080423057;0.41676239772583057;-0.4352289458542858;-0.4352289816219159;0.3860733002176323;-0.4557100094287911;0.59720346274726;1.0000437760405383
77.004398;1.090728606856289;0.4166329680582296;0.3819418325806826;-0.500744911802862;-0.4590758240402846;1.0795476558637649;0.9997553902005708;9.99945847715967;0.4167639679106074;-0.4352289455899726;-0.43522898177516717;0.3860724635551071;-0.455710009810996;0.5972023265432378;1.0000450032996038
77.014398;1.0907272123462386;0.4166346389947883;0.38194171812352323;-0.5007449117383873;-0.45907582279848846;1.0795467897838602;0.9997520259296285;9.999461122320213;0.41676554714877984;-0.4352289453452416;-0.4352289819344716;0.3860715867414602;-0.4557100101843359;0.5972011218927445;1.0000462689633016
77.024398;1.090725863479736;0.41663628042618206;0.3819416795027108;-0.5007449116690196;-0.4590758215798747;1.0795459043217288;0.9997487142780183;9.99946404664364;0.41676713515062036;-0.4352289451218808;-0.43522898209891947;0.3860706708936716;-0.4557100105456684;0.5971998522163007;1.0000475721206235
77.034398;1.090724560662424;0.41663788888815645;0.3819417226380119;-0.5007449115925438;-0.45907582038620187;1.0795449990441912;0.9997454567741509;9.999467272802232;0.41676873150802574;-0.43522894492278325;-0.43522898226783396;0.3860697167559167;-0.4557100108909152;0.5971985195832088;1.0000489135523285
77.044398;1.0907233041677875;0.4166394616453199;0.3819418542087448;-0.5007449115067076;-0.4590758192183447;1.079544073875969;0.9997422531010134;9.999470799965193;0.41677033576249806;-0.4352289447513992;-0.4352289824401682;0.3860687243839963;-0.455710011215252;0.5971971250669377;1.0000502948113068
77.054398;1.0907220945991152;0.4166409969255834;0.3819420809213301;-0.5007449114096527;-0.4590758180762792;1.0795431288735753;0.9997391013381131;9.99947461380914;0.4167719475109579;-0.4352289446107909;-0.4352289826143817;0.38606769313097933;-0.45571001151373536;0.597195669666157;1.0000517169973595
77.064398;1.0907209321946394;0.4166424938609467;0.38194240864499945;-0.5007449112995156;-0.4590758169594355;1.0795421641838001;0.9997359984207378;9.999478705877502;0.41677356671348875;-0.43522894450311056;-0.435228982788906;0.38606662199793607;-0.45571001178196735;0.5971941547901882;1.0000531810564464
77.074398;1.0907198140666614;0.41664395231387064;0.3819428419846117;-0.5007449111741793;-0.4590758158670174;1.0795411804419157;0.9997329400336931;9.999483080825136;0.416775194162045;-0.43522894442989674;-0.43522898296257334;0.3860655099597342;-0.45571001201655603;0.5971925823862652;1.0000546878324572
77.084398;1.0907187322398777;0.4166453728093518;0.38194338440599934;-0.5007449110316422;-0.4590758147979863;1.0795401796682011;0.9997299208313438;9.999487746654003;0.41677683159823453;-0.43522894439262766;-0.43522898313470254;0.38606435603757316;-0.4557100122153294;0.5971909549046753;1.0000562365468557
77.094398;1.090717675378696;0.4166467568888536;0.38194403834493623;-0.500744910870288;-0.45907581375102036;1.079539166721017;0.9997269359749267;9.999492698545152;0.4167784810818483;-0.43522894439285253;-0.4352289833050136;0.3860631594785088;-0.45571001237698344;0.5971892749182887;1.0000578233534825
77.104398;1.0907166322041082;0.41664810732879803;0.3819448051604749;-0.5007449106888201;-0.4590758127247452;1.079538149893384;0.9997239825523053;9.99949791347445;0.41678014431962185;-0.43522894443180205;-0.43522898347346917;0.3860619199903356;-0.45571001250029475;0.5971875447828094;1.0000594417495032
77.114398;1.0907155935921888;0.41664942740005256;0.38194568545113705;-0.5007449104863411;-0.45907581171810796;1.0795371396199065;0.9997210587944094;9.999503358873435;0.4167818228244788;-0.43522894450989635;-0.4352289836401798;0.38606063750045294;-0.4557100125838279;0.5971857662299236;1.0000610844922257
77.124398;1.0907145524273427;0.41665071979656587;0.38194667934513815;-0.5007449102624822;-0.45907581073046383;1.0795361464254354;0.9997181622063855;9.999509000059593;0.41678351838821637;-0.43522894462667355;-0.43522898380529135;0.3860593117098588;-0.45571001262656596;0.5971839396261878;1.0000627448807031
77.134398;1.0907135018516283;0.4166519864893727;0.3819477862203467;-0.5007449100170613;-0.45907580976113976;1.079535179384823;0.9997152891551535;9.999514800347814;0.4167852330163413;-0.43522894478138613;-0.43522898396866994;0.3860579423135551;-0.45571001262849314;0.5971820638498881;1.0000644161571877
77.144398;1.0907124331080214;0.4166532293972062;0.38194900464434617;-0.5007449097495992;-0.4590758088090179;1.079534245589125;0.9997124361170202;9.999520718063781;0.41678696845691393;-0.4352289449737882;-0.43522898412964106;0.3860565298501722;-0.45571001259052724;0.5971801369923488;1.000066090729622
77.154398;1.090711333744785;0.4166544508316577;0.38195033294729913;-0.500744909459292;-0.4590758078728402;1.0795333506264588;0.9997096008470981;9.99952670117807;0.41678872576770803;-0.435228945204233;-0.43522898428708795;0.38605507621890134;-0.45571001251453735;0.5971781569561622;1.000067760789059
77.164398;1.090710187045851;0.41665565344350375;0.38195176956487187;-0.5007449091451392;-0.45907580695183287;1.0795324992766746;0.9997067827762808;9.999532684808266;0.4167905054440788;-0.4352289454729961;-0.4352289844396938;0.38605358412716156;-0.4557100124033188;0.597176121957236;1.0000694189783046
77.174398;1.0907089738326765;0.4166568398086411;0.3819533127768607;-0.500744908805795;-0.45907580604585585;1.0795316956984262;0.9997039834326457;9.99953859899121;0.41679230804480266;-0.4352289457797606;-0.435228984585971;0.3860520559659517;-0.4557100122598808;0.5971740311815336;1.0000710582260257
77.184398;1.0907076766905537;0.41665801158032695;0.3819549600100749;-0.5007449084393545;-0.45907580515523494;1.0795309433301905;0.9997012062632699;9.999544381956902;0.4167941341716127;-0.43522894612386254;-0.4352289847242451;0.3860504935051285;-0.45571001208683937;0.5971718850044143;1.0000726720040085
77.194398;1.090706283511588;0.4166591687554165;0.38195670710463914;-0.5007449080433342;-0.4590758042806809;1.0795302451551707;0.999698454931294;9.999549988634769;0.41679598359767955;-0.4352289465046194;-0.4352289848527854;0.3860488985729897;-0.4557100118867441;0.5971696842521288;1.0000742553218505
77.204398;1.0907047874760858;0.4166603097169029;0.38195854870306917;-0.5007449076149035;-0.45907580342304344;1.079529604465004;0.9996957314586995;9.9995553952222;0.4167978546302099;-0.4352289469211043;-0.4352289849699485;0.38604727375731007;-0.45571001166274555;0.5971674290440625;1.0000758052219891
77.214398;1.090703185324537;0.41666143140889234;0.3819604794301262;-0.5007449071515563;-0.4590758025829339;1.0795290252179708;0.9996930356088992;9.999560600198967;0.4167997441498199;-0.43522894737208434;-0.4352289850743713;0.3860456227688644;-0.4557100114187697;0.5971651184732218;1.0000773202245674
77.224398;1.090701476403934;0.41666252915303653;0.38196249385756165;-0.5007449066516619;-0.4590758017605749;1.0795285109936676;0.9996903657542218;9.999565616394214;0.41680164791279195;-0.435228947856657;-0.43522898516510095;0.3860439503418825;-0.4557100111591728;0.5971627513385785;1.000078799442915
77.234398;1.0906996626066177;0.41666359712787254;0.3819645855568543;-0.5007449061143299;-0.45907580095592637;1.0795280633223656;0.9996877208375314;9.99957046242548;0.4168035608459567;-0.43522894837479714;-0.43522898524147346;0.386042261555624;-0.45571001088830243;0.5971603268540641;1.0000802421050903
77.244398;1.090697747757521;0.41666462961836304;0.3819667473294088;-0.5007449055392621;-0.45907580016889926;1.0795276817726982;0.9996851017298425;9.999575165839206;0.41680547729148354;-0.43522894892712377;-0.43522898530303;0.38604056115397817;-0.4557100106102351;0.5971578448329745;1.0000816470990714
77.254398;1.0906957351041555;0.4166656218572314;0.38196897262316926;-0.5007449049268069;-0.4590757993995431;1.0795273659488567;0.9996825106015039;9.99957977220149;0.4168073911053185;-0.43522894951416163;-0.43522898534942367;0.38603885355038875;-0.4557100103287064;0.5971553057828735;1.0000830118843747
77.264398;1.0906936252326154;0.41666657006634106;0.3819712563334868;-0.5007449042778267;-0.4590757986483154;1.0795271167801967;0.9996799489915137;9.999584346617928;0.4168092958778636;-0.43522895013576135;-0.4352289853801939;0.38603714317761556;-0.455710010047158;0.5971527110914608;1.000084331614228
77.274398;1.0906914172094073;0.41666747096394124;0.3819735943563229;-0.5007449035937481;-0.4590757979160299;1.0795269361737039;0.9996774165318869;9.999588965806163;0.41681118538651174;-0.43522895079088186;-0.43522898539480137;0.38603543452871303;-0.45571000976901443;0.5971500631392515;1.0000855998662743
77.284398;1.0906891114022212;0.4166683214423524;0.38197598301308006;-0.5007449028768042;-0.4590757972030504;1.0795268260024105;0.9996749111535356;9.999593712035137;0.4168130536042898;-0.43522895147737156;-0.43522898539292393;0.38603373209818803;-0.4557100094980968;0.5971473655110084;1.000086810577788
77.294398;1.0906867117503083;0.4166691189205918;0.38197841901290147;-0.5007449021298913;-0.45907579650872865;1.0795267872180494;0.999672429624627;9.999598680636135;0.41681489434592206;-0.4352289521920203;-0.4352289853746657;0.3860320405455503;-0.45571000923870064;0.5971446232626128;1.0000879594061467
77.304398;1.0906842266806005;0.41666986176124265;0.3819808993585794;-0.5007449013561641;-0.45907579583187336;1.0795268194410963;0.999669968150578;9.999603987557428;0.41681670146130767;-0.4352289529312334;-0.4352289853403274;0.3860303648116992;-0.45571000899535274;0.5971418426445882;1.0000890442582036
77.314398;1.0906816680489324;0.41667054931594905;0.38198342091314336;-0.5007449005586984;-0.4590757951714022;1.079526921006184;0.9996675235247862;9.999609755077053;0.41681846943044787;-0.43522895369150705;-0.4352289852898382;0.386028709776651;-0.4557100087725928;0.597139030604774;1.0000900657248455
77.324398;1.0906790489591038;0.41667118174887846;0.3819859801886145;-0.5007448997402533;-0.45907579452653036;1.0795270899660776;0.9996650938973348;9.999616093779474;0.4168201937508127;-0.435228954469208;-0.4352289852228182;0.38602707963109534;-0.45571000857486704;0.5971361949283003;1.0000910263820413
77.334398;1.0906763818856744;0.4166717595243665;0.38198857360575256;-0.5007448989033496;-0.45907579389690367;1.0795273259914164;0.9996626781771198;9.999623095646188;0.41682187114821106;-0.4352289552603903;-0.4352289851392218;0.38602547766085227;-0.45571000840650633;0.5971333444965937;1.0000919289804966
77.344398;1.0906736780499042;0.4166722827870539;0.38199119762184175;-0.5007448980506821;-0.45907579328274756;1.07952763127684;0.9996602750922647;9.999630823353684;0.4168234995291788;-0.43522895606107137;-0.4352289850393096;0.38602390667376096;-0.45571000827157604;0.5971304888183295;1.0000927756649205
77.354398;1.090670947912566;0.41667275134118154;0.3819938483131446;-0.5007448971851548;-0.4590757926846944;1.079528009336196;0.9996578836079806;9.999639311958823;0.41682507743026587;-0.4352289568676078;-0.43522898492326223;0.386022369528681;-0.4557100081733764;0.5971276371858798;1.0000935679323448
77.364398;1.0906682007500779;0.4166731651384562;0.3819965212099655;-0.5007448963093754;-0.4590757921035565;1.0795284631211035;0.9996555038188683;9.999648599901183;0.4168266034235301;-0.43522895767697717;-0.4352289847914718;0.3860208692720302;-0.45571000811408224;0.5971247982004367;1.0000943058675413
77.374398;1.090665443346089;0.41667352422393944;0.3819992119636512;-0.5007448954255123;-0.45907579154041966;1.079528993969667;0.9996531367573954;9.999658755942006;0.41682807593724097;-0.43522895848699217;-0.4352289846450456;0.3860194091641692;-0.45571000809503304;0.5971219795064373;1.0000949874573797
77.384398;1.0906626799919379;0.41667382792380864;0.3820019165025536;-0.5007448945357189;-0.45907579099680357;1.079529601654606;0.9996507839589183;9.9996698732182;0.41682949295958555;-0.43522895929628763;-0.43522898448587527;0.38601799276600696;-0.4557100081170976;0.5971191874040672;1.0000956088773096
77.394398;1.0906599129838905;0.41667407441015103;0.3820046300308066;-0.5007448936427764;-0.45907579047445823;1.0795302857077953;0.9996484470418445;9.999682041551623;0.4168308516600997;-0.43522896010405826;-0.4352289843164002;0.3860166235289274;-0.4557100081807425;0.5971164269099719;1.0000961650420546
77.404398;1.0906571427382277;0.4166742610408059;0.3820073465767813;-0.5007448927508117;-0.4590757899747952;1.0795310468571273;0.9996461262187043;9.999695323321866;0.41683214881504943;-0.43522896090988533;-0.43522898413937616;0.38601530410073753;-0.4557100082864148;0.5971137019263045;1.0000966495383654
77.414398;1.0906543694258266;0.41667438474892826;0.3820100595966281;-0.5007448918653036;-0.45907578949853084;1.0795318868339954;0.9996438188696191;9.999709747540985;0.4168333814830689;-0.4352289617138198;-0.43522898395783416;0.3860140363567391;-0.45571000843491327;0.5971110145590806;1.0000970547339327
77.424398;1.0906515949625433;0.416674442197613;0.38201276231944276;-0.5007448909921338;-0.4590757890460311;1.079532807561246;0.9996415201468091;9.999725312814892;0.4168345467759619;-0.43522896251640514;-0.4352289837749598;0.38601282205843057;-0.455710008627182;0.5971083646421422;1.0000973735184708
77.434398;1.0906488218912311;0.41667442986669023;0.38201544760540795;-0.5007448901369498;-0.4590757886180223;1.0795338107528085;0.9996392251520256;9.999741990509657;0.4168356413666159;-0.43522896331829397;-0.43522898359398;0.38601166319866853;-0.4557100088643506;0.5971057507326915;1.000097601396581
77.444398;1.0906460505550832;0.4166743440313462;0.3820181081940567;-0.5007448893051334;-0.45907578821598355;1.0795348962272255;0.9996369313565703;9.999759731934013;0.41683666178194834;-0.4352289641196343;-0.43522898341845423;0.38601056193611794;-0.4557100091480506;0.5971031718108115;1.0000977367259785
77.454398;1.090643279283531;0.41667418071427414;0.3820207375244859;-0.5007448885016073;-0.45907578784202296;1.0795360597271775;0.9996346401554109;9.999778471903788;0.41683760495236993;-0.43522896491959784;-0.43522898325253945;0.3860095204735344;-0.4557100094801326;0.5971006283495763;1.0000977796274833
77.464398;1.090640507800947;0.416673936045912;0.3820233302435985;-0.5007448877306226;-0.4590757874983871;1.0795372941231314;0.9996323561007227;9.99979813278367;0.416838468188113;-0.4352289657163437;-0.4352289831005779;0.38600854065149376;-0.45571000986216287;0.5970981221048971;1.0000977308204912
77.474398;1.090637739764604;0.41667360684210336;0.38202588198308035;-0.5007448869957928;-0.4590757871869587;1.0795385923991316;0.9996300845451038;9.999818643483325;0.41683924883663453;-0.43522896650752885;-0.4352289829662988;0.38600762313120307;-0.45571001029529246;0.5970956551043876;1.0000975905635576
77.484398;1.0906349832315425;0.4166731905669397;0.38202838909542963;-0.5007448863000277;-0.4590757869090427;1.0795399475503664;0.9996278303452191;9.999839958390748;0.41683994446219724;-0.43522896729078586;-0.4352289828525103;0.3860067668994819;-0.45571001078019424;0.5970932292681398;1.0000973577276235
77.494398;1.0906322502568624;0.4166726850800799;0.3820308486956265;-0.500744885645489;-0.4590757866654046;1.0795413517973025;0.9996255979070111;9.999862057618808;0.4168405533873728;-0.43522896806361216;-0.4352289827614137;0.38600596982096125;-0.4557100113168;0.5970908469740858;1.0000970294254319
77.504398;1.0906295553232317;0.41667208919012894;0.3820332585330719;-0.5007448850339093;-0.4590757864564414;1.0795427986113764;0.9996233911829837;9.999884932111458;0.41684107444278856;-0.4352289688232153;-0.4352289826949559;0.3860052298566739;-0.45571001190412913;0.5970885115127035;1.0000966020590574
77.514398;1.0906269128015675;0.41667140325382057;0.3820356163207303;-0.5007448844669009;-0.4590757862822435;1.0795442839463174;0.9996212130768388;9.99990856440488;0.41684150631799693;-0.43522896956679097;-0.4352289826550425;0.38600454598811984;-0.45571001254049703;0.5970862270673984;1.0000960729818735
77.524398;1.0906243354488487;0.4166706287238692;0.38203791883003196;-0.5007448839458853;-0.4590757861424662;1.0795458045280235;0.9996190644180003;9.999932917306174;0.4168418477377026;-0.43522897029196395;-0.4352289826433377;0.38600391846930315;-0.45571001322390314;0.5970839982460588;1.0000954404761948
77.534398;1.0906218348621826;0.4166697674746928;0.38204016172571215;-0.5007448834719916;-0.4590757860364711;1.0795473563204956;0.9996169437598137;9.999957936801477;0.4168420979845544;-0.43522897099712016;-0.4352289826605361;0.386003348694539;-0.4557100139522749;0.5970818289801046;1.0000947020717823
77.544398;1.0906194220757541;0.41666882183996323;0.38204234042433927;-0.5007448830459801;-0.4590757859636919;1.0795489349045069;0.9996148485570527;9.999983564830101;0.4168422570299424;-0.4352289716814704;-0.43522898270594707;0.38600283899125337;-0.45571001472352335;0.5970797216244534;1.0000938532899843
77.554398;1.0906171065627819;0.4166677947592577;0.38204445077731664;-0.5007448826679853;-0.45907578592356324;1.0795505362116307;0.9996127761956666;10.00000975850205;0.416842325546653;-0.43522897234495483;-0.43522898277788247;0.3860023922255778;-0.4557100155355734;0.597077677188097;1.000092888358469
77.564398;1.0906148952110775;0.4166666894302924;0.38204648889893905;-0.5007448823376234;-0.4590757859151322;1.079552156634764;0.9996107244560613;10.000036503173407;0.41684230492651425;-0.4352289729883185;-0.4352289828742882;0.38600201103123816;-0.4557100163864103;0.5970756959790741;1.000091802113827
77.574398;1.0906127939445718;0.41666550870326335;0.3820484509111478;-0.5007448820544591;-0.4590757859368525;1.0795537929971823;0.9996086921496341;10.00006379553875;0.41684219733484157;-0.4352289736132418;-0.4352289829931372;0.38600169726772215;-0.4557100172738907;0.5970737779376358;1.000090590772218
77.584398;1.0906108101804646;0.4166642545262101;0.3820503330208213;-0.5007448818180417;-0.4590757859866388;1.0795554418065;0.9996066794066646;10.000091605537907;0.4168420058751305;-0.43522897422218804;-0.4352289831326355;0.3860014523687832;-0.4557100181955648;0.5970719229981369;1.0000892513148556
77.594398;1.0906089518959472;0.4166629277828873;0.3820521315885212;-0.5007448816278198;-0.4590757860622566;1.0795570981427043;0.9996046873918556;10.000119852384708;0.4168417343016691;-0.4352289748181065;-0.43522898329127946;0.38600127790557176;-0.4557100191489141;0.5970701315877862;1.0000877807824142
77.604398;1.0906072244339893;0.41666152875127593;0.3820538431117348;-0.5007448814835592;-0.45907578616175376;1.0795587564362226;0.9996027184449383;10.000148408596099;0.4168413861180245;-0.43522897540425987;-0.43522898346780187;0.3860011755093436;-0.4557100201317333;0.5970684050930074;1.000086176241661
77.614398;1.0906056295326974;0.41666005790695193;0.382055464095169;-0.5007448813855018;-0.459075786283452;1.0795604126284764;0.9996007762911514;10.000177125021676;0.41684096414898825;-0.4352289759840656;-0.4352289836612575;0.38600114646504713;-0.4557100211423885;0.597066745857944;1.000084435842681
77.624398;1.0906041669469135;0.4166585166424871;0.38205699082836303;-0.5007448813335907;-0.4590757864257777;1.0795620646072681;0.9995988649942195;10.000205858199637;0.4168404713628104;-0.4352289765609354;-0.43522898387111036;0.38600119141237477;-0.4557100221795614;0.5970651561962511;1.0000825599094971
77.634398;1.0906028358173399;0.41665690748073586;0.38205841956413666;-0.5007448813266967;-0.459075786587235;1.0795637103822369;0.9995969880652907;10.000234474837018;0.4168399120915191;-0.4352289771382484;-0.43522898409697675;0.3860013102447404;-0.45571002324146426;0.597063637165071;1.0000805502254477
77.644398;1.0906016347881111;0.4166552337518095;0.3820597470476838;-0.5007448813628159;-0.4590757867662091;1.0795653469849178;0.9995951496373411;10.000262833795695;0.41683929208645865;-0.4352289777192904;-0.43522898433820306;0.3860015024680195;-0.45571002432554253;0.5970621881503628;1.0000784082145795
77.654398;1.0906005615441405;0.41665349932780016;0.38206097059570066;-0.5007448814399084;-0.45907578696054696;1.0795669721313585;0.9995933559673632;10.000290780437092;0.416838617014624;-0.4352289783070947;-0.4352289845936921;0.38600176764544974;-0.4557100254288788;0.5970608070139203;1.000076134228944
77.664398;1.0905996119403971;0.41665170871838325;0.38206208767299754;-0.5007448815566342;-0.4590757871673221;1.0795685859046045;0.9995916152361348;10.000318161874578;0.41683789083238765;-0.43522897890429807;-0.4352289848621141;0.3860021051664795;-0.45571002654863124;0.5970594906116181;1.0000737284340824
77.674398;1.0905987792960476;0.41664986712577806;0.3820630956458221;-0.5007448817125618;-0.4590757873831021;1.0795701892316598;0.9995899360848005;10.000344829566151;0.41683711541193136;-0.4352289795129453;-0.4352289851423205;0.3860025137480421;-0.45571002768222274;0.5970582359075012;1.0000711921960725
77.684398;1.0905980550764804;0.4166479802057805;0.38206399194860957;-0.5007448819077251;-0.45907578760457346;1.0795717813372083;0.9995883261445211;10.000370626765195;0.4168362910913927;-0.4352289801342326;-0.4352289854336504;0.3860029915033191;-0.4557100288274108;0.5970570411743114;1.000068528600363
77.694398;1.0905974310780953;0.4166460537755416;0.38206477431360136;-0.500744882141898;-0.45907578782889225;1.0795733603340896;0.9995867916440444;10.000395387203111;0.41683541747080044;-0.4352289807685743;-0.4352289857356858;0.3860035363033926;-0.4557100299823712;0.5970559066402406;1.0000657415491525
77.704398;1.0905969013239527;0.41664409357074494;0.382065440673547;-0.5007448824141851;-0.45907578805345767;1.0795749267437142;0.9995853379750593;10.000418950012365;0.4168344941906266;-0.4352289814161225;-0.43522898604751675;0.38600414568287383;-0.45571003114535463;0.597054834335021;1.000062834495851
77.714398;1.0905964624040918;0.41664210509699395;0.3820659888640048;-0.5007448827229353;-0.45907578827549445;1.079576485504246;0.9995839701991687;10.00044117832891;0.41683352139032503;-0.4352289820771225;-0.4352289863673705;0.3860048164269571;-0.4557100323138704;0.5970538273481965;1.0000598102099125
77.724398;1.0905961128737378;0.41664009369007277;0.38206641659146257;-0.5007448830657338;-0.4590757884919929;1.0795780444591572;0.9995826929991771;10.000461963388284;0.4168324998728329;-0.43522898275177935;-0.4352289866929347;0.38600554463906567;-0.45571003348460754;0.5970528890015623;1.000056670878564
77.734398;1.090595851569047;0.41663806457881747;0.3820667216926801;-0.5007448834394884;-0.4590757886999388;1.0795796125747403;0.9995815105280247;10.000481208200352;0.41683143087871144;-0.43522898344011257;-0.43522898702174295;0.3860063262990639;-0.4557100346541156;0.5970520219519755;1.0000534175536289
77.744398;1.0905956752514083;0.4166360228075586;0.3820669023871637;-0.500744883840641;-0.45907578889625117;1.0795811996748912;0.9995804264803967;10.00049880683632;0.4168303155125112;-0.4352289841420237;-0.4352289873512319;0.3860071574504931;-0.4557100358191122;0.5970512272265774;1.000050050177671
77.754398;1.090595578090493;0.4166339732529766;0.3820669574867404;-0.5007448842654055;-0.45907578907760327;1.0795828161628622;0.9995794433402976;10.000514640185628;0.4168291545938217;-0.43522898485744393;-0.43522898767867735;0.38600803404365325;-0.4557100369766639;0.5970505036546638;1.0000465685591542
77.764398;1.0905955533313465;0.4166319208050966;0.3820668865044968;-0.5007448847098621;-0.4590757892406936;1.0795844730194366;0.9995785614410732;10.00052858905764;0.4168279490410765;-0.4352289855863222;-0.43522898800129084;0.3860089520285087;-0.45571003812457583;0.5970498480218684;1.0000429729955598
77.774398;1.0905955953005597;0.41662987039573;0.38206668949291284;-0.5007448851700779;-0.4590757893826755;1.0795861823805992;0.9995777803305631;10.0005405386379;0.416826700233224;-0.4352289863286081;-0.43522898831661455;0.3860099072487045;-0.4557100392613983;0.5970492560276721;1.000039264047167
77.784398;1.0905957009917675;0.41662782682913474;0.38206636707238656;-0.5007448856426203;-0.45907578950122935;1.0795879571212001;0.9995771013941372;10.000550364853337;0.4168254102281293;-0.43522898708476493;-0.4352289886229659;0.3860108950845422;-0.4557100403860666;0.5970487234756632;1.0000354416786683
77.794398;1.0905958699634681;0.4166257948342168;0.382065921044205;-0.5007448861251784;-0.4590757895943638;1.0795898100191996;0.9995765286527185;10.000557931022318;0.4168240817510693;-0.4352289878564501;-0.43522898891926803;0.3860119107189646;-0.45571004149767974;0.5970482466879102;1.000031504882812
77.804398;1.0905961015378982;0.4166237793692553;0.38206535470271896;-0.5007448866167675;-0.4590757896603575;1.079591753976349;0.9995760675127497;10.000563106022351;0.416822717740504;-0.43522898864641185;-0.43522898920424374;0.3860129497512586;-0.45571004259569575;0.5970478222598752;1.0000274525352655
