time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.814398;1.0905963921193604;0.41662178574505254;0.38206467223144147;-0.500744887117546;-0.4590757896978949;1.079593801964681;0.9995757233883058;10.000565778394437;0.4168213207404659;-0.4352289894576968;-0.43522898947592464;0.3860140083619507;-0.4557100436804153;0.5970474469771332;1.0000232844040524
77.824398;1.0905967356715167;0.4166198194317018;0.38206387797337904;-0.5007448876284372;-0.4590757897059698;1.079595965236688;0.9995755019002783;10.000565855227613;0.416819892771026;-0.4352289902928965;-0.43522898973188584;0.3860150832734034;-0.4557100447531103;0.5970471183022191;1.0000190016267263
77.834398;1.090597126198392;0.4166178856450859;0.3820629761305792;-0.5007448881507329;-0.4590757896836003;1.0795982518523577;0.9995754100234104;10.000563262904944;0.41681843579405414;-0.4352289911537092;-0.43522898996973025;0.3860161716966678;-0.45571004581544716;0.5970468353255878;1.0000146067184814
77.844398;1.0905975592709618;0.4166159888132918;0.3820619709080676;-0.5007448886859263;-0.4590757896298903;1.0796006680923864;0.9995754560705208;10.0005579567559;0.4168169524665165;-0.4352289920407;-0.4352289901872197;0.38601727101554;-0.4557100468689006;0.5970465990237146;1.000010103235014
77.854398;1.0905980314227488;0.4166141322854706;0.38206086726310146;-0.5007448892357994;-0.45907578954420625;1.0796032203241024;0.9995756482056788;10.00054993162908;0.4168154466185073;-0.43522899295331857;-0.4352289903818601;0.3860183785612592;-0.45571004791461844;0.5970464110242869;1.0000054957971976
77.864398;1.0905985383048937;0.4166123187195617;0.38205967165697674;-0.5007448898024841;-0.45907578942601046;1.0796059134638492;0.9995759923190947;10.000539227915544;0.4168139228206424;-0.4352289938902853;-0.4352289905505143;0.3860194917178209;-0.4557100489530242;0.5970462721180814;1.0000007903919013
77.874398;1.0905990725608339;0.41661055085866827;0.3820583918868725;-0.5007448903881955;-0.4590757892746938;1.079608748308384;0.9995764904431504;10.000525925620734;0.4168123854136337;-0.435228994850222;-0.43522899068964865;0.38602060784398184;-0.45571004998315506;0.5970461819105787;0.999995994011962
77.884398;1.0905996232253956;0.4166088316883278;0.3820570363345128;-0.5007448909949557;-0.45907578908966856;1.0796117221465433;0.999577141020731;10.000510130085656;0.41681083794577967;-0.43522899583222185;-0.4352289907959687;0.3860217238901441;-0.4557100510027753;0.5970461395434722;0.9999911137386951
77.894398;1.0906001782447563;0.4166071637795381;0.38205561339806493;-0.5007448916248314;-0.45907578887034767;1.079614831755044;0.9995779403081573;10.000491963303773;0.4168092832538551;-0.4352289968359571;-0.4352289908667653;0.3860228361052307;-0.45571005200937437;0.5970461449404505;0.9999861562237963
77.904398;1.0906007271458174;0.4166055490337407;0.38205413100940616;-0.5007448922801494;-0.45907578861592285;1.079618074809219;0.9995788830845029;10.000471558220095;0.4168077237636208;-0.43522899786131725;-0.4352289908999144;0.3860239400140394;-0.45571005300113254;0.5970461997516661;0.9999811279660374
77.914398;1.0906012611046951;0.41660398946901084;0.38205259610577164;-0.5007448929629963;-0.4590757883253132;1.0796214488187015;0.9995799624847798;10.000449046842073;0.4168061615270312;-0.4352289989081005;-0.43522899089403005;0.38602503090869494;-0.4557100539770412;0.5970463067054167;0.9999760358746907
77.924398;1.0906017729131268;0.4166024876820667;0.3820510144844389;-0.5007448936745825;-0.45907578799737303;1.0796249505184015;0.9995811703413421;10.000424544949857;0.4168045981287806;-0.43522899997604664;-0.4352289908487442;0.38602610465887405;-0.4557100549363336;0.597046467933507;0.9999708872957757
77.934398;1.0906022578035919;0.4166010460129735;0.3820493910317354;-0.5007448944152821;-0.45907578763116824;1.0796285768594567;0.999582498770647;10.000398145348651;0.41680303478494685;-0.4352290010649455;-0.43522899076473187;0.38602715778904323;-0.45571005587822355;0.5970466845531042;0.9999656891884677
77.944398;1.0906027127530202;0.41659966563800804;0.38204772996551495;-0.5007448951851919;-0.4590757872262164;1.0796323252451803;0.9995839420414031;10.000369925944744;0.4168014723246864;-0.4352290021746377;-0.43522899064346976;0.3860281868537248;-0.4557100568021848;0.5970469574613839;0.9999604470104144
77.954398;1.0906031355871346;0.41659834643318666;0.38204603527937236;-0.5007448959847198;-0.45907578678265376;1.0796361921463282;0.9995854971897343;10.00033996330742;0.4167999110744146;-0.4352290033050177;-0.4352289904869614;0.3860291882834017;-0.45571005770804507;0.597047287595859;0.9999551641551553
77.964398;1.0906035262634224;0.41659708725291045;0.3820443115276905;-0.5007448968147882;-0.4590757863014197;1.0796401724905837;0.9995871629138738;10.000308342838668;0.4167983512338748;-0.4352290044560143;-0.4352289902976585;0.3860301587190668;-0.4557100585956978;0.5970476757155255;0.999949842740114
77.974398;1.090603887513122;0.41659588665883185;0.3820425644153103;-0.5007448976762724;-0.45907578578462094;1.0796442608472943;0.9995889374305029;10.000275165253832;0.4167967934439474;-0.4352290056275603;-0.4352289900785171;0.3860310952300088;-0.4557100594647635;0.5970481224947788;0.9999444857209091
77.984398;1.0906042223399754;0.41659474366442745;0.3820408005635061;-0.5007448985690998;-0.4590757852358577;1.0796484515281877;0.9995908163575041;10.000240544868948;0.4167952389285259;-0.4352290068197797;-0.4352289898329082;0.38603199557842083;-0.455710060314378;0.5970486288191571;0.999939098639709
77.994398;1.0906045310662487;0.416593657625915;0.3820390264922372;-0.5007448994919511;-0.459075784659964;1.0796527368596494;0.9995927923526112;10.00020460173557;0.4167936896145684;-0.43522900803300246;-0.4352289895643627;0.38603285845208574;-0.45571006114328316;0.5970491961063042;0.9999336898151798
78.004398;1.0906048108292137;0.4165926276358261;0.3820372475956049;-0.5007449004425669;-0.45907578406211225;1.0796571068797973;0.9995948566052542;10.000167459498137;0.4167921483164419;-0.4352290092671869;-0.43522898927647935;0.38603368319979875;-0.4557100619502427;0.5970498264458757;0.9999282697073884
78.014398;1.0906050571338604;0.4165916523822943;0.3820354678465163;-0.5007449014181543;-0.4590757834470543;1.0796615507420357;0.9995969995312806;10.000129246330856;0.4167906183086302;-0.43522901052155116;-0.4352289889729572;0.3860344695068582;-0.4557100627343078;0.5970505220900434;0.9999228501996563
78.024398;1.090605265895656;0.41659073059295104;0.3820336903255727;-0.5007449024158781;-0.4590757828188891;1.079666057510898;0.9995992104596445;10.000090094933073;0.41678910275316666;-0.4352290117950755;-0.4352289886574692;0.38603521740062796;-0.455710063494687;0.5970512844265826;0.9999174437485904
78.034398;1.0906054345117655;0.4165898613837427;0.38203191806926373;-0.5007449034332094;-0.4590757821810468;1.0796706168948278;0.9996014783425182;10.000050149754074;0.41678760476268684;-0.43522901308720935;-0.4352289883336455;0.38603592697158656;-0.4557100642305912;0.5970521135286728;0.9999120618715394
78.044398;1.090605561200356;0.4165890440575849;0.3820301546036777;-0.5007449044678564;-0.45907578153656575;1.079675220909313;0.9996037931335666;10.000009573607825;0.4167861274615743;-0.43522901439807676;-0.4352289880051618;0.38603659800744294;-0.4557100649413431;0.5970530088044849;0.9999067132082536
78.054398;1.0906056444055845;0.4165894885324211;0.3820295140627563;-0.5007448510442831;-0.45907573094817544;1.0796798649106691;0.9996061466259544;9.999968537406621;0.4167846737571548;-0.4352290157283682;-0.4352289876754746;0.3860372303419302;-0.455710065626622;0.5970539698586248;0.9999014031487367
78.064398;1.090605683746749;0.4165887724610302;0.3820277812811647;-0.5007448521069621;-0.45907573029975934;1.0796845466493847;0.9996085322994318;9.999927204201482;0.41678324635272995;-0.43522901707924716;-0.4352289873475242;0.38603782440701273;-0.45571006628648714;0.5970549968643983;0.9998961354682967
78.074398;1.0906056802707818;0.41658810580011923;0.3820260717940908;-0.5007448531802666;-0.4590757296535551;1.0796892636827096;0.9996109447155496;9.999885725474304;0.4167818479104948;-0.4352290184522772;-0.43522898702386725;0.3860383814708257;-0.45571006692101135;0.597056090525902;0.9998909134794255
78.084398;1.090605634708798;0.4165874877690426;0.3820243918538727;-0.5007448542619846;-0.45907572901143995;1.0796940113504572;0.999613379292305;9.999844244829605;0.4167804812580461;-0.435229019849585;-0.4352289867071088;0.3860389037799451;-0.45571006752977183;0.5970572517440206;0.999885739642504
78.094398;1.0906055464313011;0.4165869175469292;0.3820227481365709;-0.500744855350428;-0.4590757283749073;1.0796987832807645;0.9996158321424555;9.999802900921717;0.4167791494326516;-0.4352290212740076;-0.4352289864002974;0.3860393942545028;-0.455710068111547;0.5970584811506298;0.9998806158445336
78.104398;1.090605414650507;0.4165863942518872;0.3820211472020513;-0.5007448564446058;-0.4590757277455258;1.0797035727747297;0.999618300248634;9.999761822336241;0.4167778553444218;-0.43522902272851716;-0.4352289861068297;0.3860398555578673;-0.45571006866445474;0.5970597786719724;0.9998755454060063
78.114398;1.0906052398208332;0.41658591690803976;0.3820195950737853;-0.5007448575439729;-0.459075727124973;1.0797083737970494;0.999620781587445;9.999721113655685;0.4167766017271038;-0.435229024215155;-0.4352289858299539;0.3860402893948142;-0.45571006918663604;0.5970611432177575;0.9998705341536274
78.124398;1.0906050233653108;0.41658548488318303;0.38201809721964086;-0.50074485864811;-0.4590757265147315;1.0797131825006692;0.9996232734821107;9.999680854629258;0.4167753914512767;-0.435229025734421;-0.4352289855726154;0.38604069671334085;-0.4557100696772321;0.5970625726194112;0.9998655888457388
78.134398;1.090604766023011;0.41658509850439807;0.38201665846623667;-0.5007448597566744;-0.4590757259159563;1.079717998413444;0.9996257701302841;9.999641115754066;0.4167742274759728;-0.43522902728544;-0.4352289853375501;0.38604107841746993;-0.4557100701369546;0.5970640633445234;0.9998607153352445
78.144398;1.0906044665736156;0.416584758819977;0.3820152827406428;-0.5007448608696176;-0.4590757253296417;1.0797228234704321;0.9996282616705838;9.999601963248974;0.41677311234109976;-0.43522902886637593;-0.4352289851269851;0.38604143573673655;-0.4557100705677831;0.5970656101845866;0.9998559188576821
78.154398;1.0906041223478342;0.41658446675206007;0.3820139732800529;-0.5007448619872568;-0.45907572475671843;1.079727658884424;0.9996307356605966;9.999563447004144;0.416772047379837;-0.43522903047475037;-0.435228984942216;0.38604176996495776;-0.45571007097222005;0.5970672073589577;0.9998512057123674
78.164398;1.0906037311787424;0.4165842228781189;0.3820127329863502;-0.5007448631100634;-0.4590757241978796;1.079732502758202;0.9996331805275412;9.99952558981686;0.4167710321340702;-0.43522903210766234;-0.4352289847836006;0.3860420820734773;-0.45571007135273306;0.5970688500484427;0.9998465846370076
78.174398;1.0906032937538312;0.4165840278871165;0.38201156430270156;-0.5007448642384594;-0.45907572365330895;1.0797373506962105;0.9996355881652852;9.999488385713791;0.41677006458765775;-0.4352290337617629;-0.43522898465080484;0.3860423727646292;-0.4557100717115084;0.5970705339280847;0.999842066826997
78.184398;1.0906028148317375;0.416583882691737;0.38201046897087837;-0.5007448653726968;-0.4590757231227539;1.0797421973851318;0.9996379538495339;9.999451802343323;0.4167691419173139;-0.4352290354331296;-0.43522898454285724;0.3860426429231856;-0.45571007205036845;0.5970722535824211;0.9998376641556604
78.194398;1.090602301698924;0.41658378785552425;0.3820094478519577;-0.500744866512844;-0.459075722606036;1.0797470373013205;0.999640275984579;9.999415790158174;0.4167682609247418;-0.4352290371172971;-0.43522898445809555;0.3860428937454317;-0.4557100723708596;0.5970740022885422;0.9998333866604093
78.204398;1.0906017611596706;0.416583742941359;0.3820085007086309;-0.5007448676589618;-0.45907572210314235;1.079751865414754;0.9996425565795107;9.999380301545086;0.4167674176635621;-0.4352290388094728;-0.435228984394515;0.3860431262240875;-0.4557100726745241;0.5970757733373149;0.999829241539488
78.214398;1.0906011983226453;0.4165837465728033;0.38200762607296845;-0.5007448688111896;-0.459075721613591;1.0797566780824335;0.9996448006659114;9.99934530859756;0.4167666066888908;-0.43522904050488215;-0.4352289843503119;0.3860433407273492;-0.45571007296313615;0.5970775609021248;0.9998252343665567
78.224398;1.0906006172305258;0.4165837969295617;0.382006821375866;-0.500744869969549;-0.4590757211360287;1.0797614728918097;0.9996470152660667;9.99931080791323;0.4167658207587941;-0.4352290421989539;-0.4352289843239975;0.3860435369110616;-0.4557100732388514;0.5970793592950671;0.9998213705587459
78.234398;1.0906000211488256;0.4165838918723682;0.382006083499531;-0.5007448711339273;-0.4590757206685349;1.079766247438666;0.9996492084066819;9.999276814342792;0.4167650512887371;-0.43522904388727807;-0.4352289843142317;0.38604371355109734;-0.45571007350441584;0.5970811619663813;0.999817655386219
78.244398;1.0905994127940037;0.4165840291762278;0.3820054093806945;-0.5007448723044988;-0.45907572020942766;1.0797709985626285;0.9996513866491779;9.999243349507173;0.4167642895267115;-0.4352290455656522;-0.43522898431978074;0.38604386866822293;-0.4557100737632728;0.5970829618421011;0.9998140935229132
78.254398;1.0905987952296785;0.4165842072156328;0.3820047961814125;-0.5007448734818003;-0.45907571975816697;1.079775722481911;0.9996535518469218;9.999210427639577;0.41676352781418274;-0.4352290472302575;-0.4352289843394602;0.38604400023636987;-0.45571007401929037;0.5970847524944033;0.9998106890714392
78.264398;1.0905981725922942;0.4165844253410844;0.3820042411376865;-0.5007448746661967;-0.4590757193157158;1.0797804148569385;0.9996556997393138;9.99917804312082;0.4167627598940489;-0.435229048877902;-0.43522898437189694;0.38604410687269614;-0.4557100742763216;0.597086529013664;0.9998074442779359
78.274398;1.0905975502626242;0.4165846836942986;0.3820037412766664;-0.5007448758575801;-0.45907571888410964;1.079785070517628;0.9996578211691264;9.999146165647256;0.4167619803078446;-0.43522905050635036;-0.43522898441534463;0.38604418803573026;-0.455710074538163;0.5970882885680806;0.9998043571831109
78.284398;1.0905969339667185;0.4165849828053877;0.38200329328377536;-0.5007448770555735;-0.4590757184655529;1.0797896835515757;0.999659904778168;9.999114745977787;0.4167611839544465;-0.4352290521142688;-0.4352289844677603;0.38604424385137254;-0.4557100748087217;0.5970900305038711;0.9998014222844301
78.294398;1.0905963285897349;0.4165853233159013;0.3820028936485391;-0.5007448782598984;-0.45907571806165115;1.0797942476001179;0.999661939316524;9.999083728176867;0.416760366225147;-0.43522905370050763;-0.4352289845271482;0.3860442750110156;-0.4557100750917354;0.5970917557845024;0.9997986340712085
78.304398;1.0905957387416079;0.4165857060502486;0.382002538589137;-0.5007448794706878;-0.4590757176731291;1.0797987554857966;0.9996639151096962;9.99905306334072;0.4167595233083904;-0.4352290552633451;-0.43522898459194126;0.3860442828669186;-0.4557100753903726;0.5970934665095611;0.9997959884417622
78.314398;1.0905951694094924;0.41658613240273434;0.3820022237472381;-0.5007448806885333;-0.4590757172998405;1.0798031979620606;0.9996658247878278;9.99902272408062;0.4167586523669941;-0.43522905680030954;-0.4352289846611354;0.38604426948059134;-0.4557100757073327;0.5970951657640352;0.9997934811880568
78.324398;1.0905946245603924;0.41658660497614114;0.3820019443264345;-0.5007448819143689;-0.45907571694098204;1.0798075624972847;0.9996676622858497;9.998992710788546;0.41675775131816245;-0.4352290583085258;-0.4352289847344304;0.3860442377041885;-0.45571007604507074;0.5970968572988039;0.9997911069756932
78.334398;1.0905941059005708;0.41658712790121055;0.38200169574929677;-0.5007448831493427;-0.4590757165954636;1.0798118341393035;0.9996694219472165;9.99896304455541;0.4167568182711918;-0.4352290597851669;-0.43522898481254463;0.3860441911439905;-0.45571007640575467;0.5970985448434385;0.9997888594806946
78.344398;1.0905936136812946;0.4165877060093206;0.3820014742750802;-0.5007448843943614;-0.459075716262288;1.079815998899072;0.9996710996679932;9.998933762080599;0.4167558510048067;-0.43522906122756455;-0.43522898489717415;0.38604413380080477;-0.4557100767910836;0.5971002312527598;0.9997867311299974
78.354398;1.0905931478815902;0.4165883434039747;0.3820012771421265;-0.5007448856493409;-0.4590757159408299;1.0798200468455432;0.9996726929683992;9.998904914724374;0.41675484687278486;-0.43522906263306316;-0.4352289849905153;0.38604406970586796;-0.45571007720206264;0.5971019182759747;0.9997847127192133
78.364398;1.0905927082378264;0.4165890426469697;0.38200110231867346;-0.500744886912728;-0.4590757156307262;1.0798239727197378;0.999674198581088;9.998876559170863;0.4167538034407882;-0.4352290639989713;-0.4352289850950773;0.386044002432513;-0.4557100776390237;0.5971036074369357;0.9997827934471516
78.374398;1.0905922942396418;0.4165898045757578;0.3820009480868893;-0.5007448881817446;-0.45907571533141284;1.079827774750078;0.9996756109413889;9.998848745044093;0.41675271913709655;-0.4352290653223907;-0.4352289852139011;0.3860439347174302;-0.4557100781020475;0.597105300636344;0.9997809610619193
78.384398;1.0905919064220568;0.41659062832781374;0.38200081227989807;-0.5007448894532234;-0.45907571504203054;1.0798314530589397;0.9996769229631611;9.9988215087798;0.41675159338652956;-0.4352290666000166;-0.43522898535052995;0.38604386864402707;-0.45571007859142315;0.597106999213225;0.999779202268428
78.394398;1.0905915481563688;0.41659151180781684;0.3820006913001091;-0.5007448907243092;-0.4590757147619797;1.0798350085281485;0.9996781272405282;9.99879487960505;0.4167504267897538;-0.4352290678283761;-0.43522898550840206;0.3860438056657139;-0.45571007910768896;0.5971087027012923;0.9997775033798442
78.404398;1.090591225802455;0.4165924526513528;0.3820005797386409;-0.500744891992724;-0.45907571449137685;1.0798384423926513;0.9996792160493534;9.998768895714674;0.41674922115376845;-0.4352290690043188;-0.4352289856900503;0.3860437465424084;-0.45571007965129745;0.5971104085892115;0.9997758518862891
78.414398;1.0905909469338195;0.4165934490700862;0.3820004710993226;-0.500744893256925;-0.4590757142307626;1.0798417562483988;0.999680180964212;9.998743612216199;0.41674797925347;-0.4352290701252956;-0.43522898589672854;0.3860436919741778;-0.4557100802224423;0.5971121127360487;0.9997742388629415
78.424398;1.0905907188125699;0.41659449992899944;0.382000359186206;-0.5007448945159821;-0.4590757139805624;1.0798449530132865;0.9996810141366512;9.998719097349474;0.4167467049122651;-0.435229071189051;-0.43522898612863237;0.386043643268241;-0.45571008082106695;0.5971138101807151;0.9997726594030022
78.434398;1.0905905474783162;0.4165956040841535;0.38200023912919634;-0.500744895768914;-0.459075713741042;1.079848038290832;0.9996817097146579;9.998695432195339;0.4167454030613062;-0.43522907219291596;-0.4352289863853538;0.3860436021904316;-0.4557100814465854;0.5971154961296283;0.999771111105997
78.444398;1.0905904366136248;0.4165967599355641;0.38200010744509216;-0.5007448970140639;-0.45907571351268617;1.0798510190536343;0.9996822629365749;9.998672713369888;0.41674407954569603;-0.43522907313372866;-0.435228986666175;0.3860435703545354;-0.4557100820975425;0.5971171662897303;0.99976959344551
78.454398;1.0905903877746381;0.416597965828176;0.38199996163303024;-0.5007448982490962;-0.45907571329665975;1.0798538999748883;0.9996826692023365;9.998651044506223;0.41674274091274516;-0.4352290740086964;-0.4352289869701119;0.3860435488713052;-0.45571008277172964;0.5971188164441089;0.9997681076842412
78.464398;1.0905904019096473;0.416599220460133;0.38199979997752487;-0.5007448994713151;-0.45907571309496564;1.0798566814612478;0.999682925177249;9.998630519657468;0.4167413936417032;-0.4352290748163364;-0.4352289872961371;0.3860435382755323;-0.4557100834665026;0.5971204419672094;0.9997666562880649
78.474398;1.0905904797864416;0.4166005224943033;0.38199962139557886;-0.5007449006778776;-0.4590757129099002;1.0798593609119873;0.9996830292283462;9.998611211412706;0.4167400427543468;-0.43522907555685225;-0.4352289876437107;0.38604353863629937;-0.45571008417883424;0.5971220376634764;0.9997652426082282
78.484398;1.090590622185946;0.4166018700387222;0.38199942497839157;-0.5007449018661074;-0.4590757127432113;1.0798619354864056;0.9996829802043914;9.998593164807973;0.4167386909443299;-0.43522907623187934;-0.435228988012786;0.38604355014284325;-0.45571008490523085;0.5971235978131916;0.999763870570996
78.494398;1.0905908306691643;0.4166032606362599;0.3819992094487939;-0.5007449030338983;-0.4590757125957816;1.079864403878528;0.9996827770833188;9.998576400464128;0.416737339005175;-0.43522907684362105;-0.43522898840318197;0.38604357366773684;-0.4557100856421172;0.5971251164889456;0.9997625433682239
78.504398;1.090591107389078;0.4166046914058048;0.38199897305341823;-0.5007449041794954;-0.4590757124678749;1.079866766259173;0.9996824194404651;9.998560923707256;0.4167359868290565;-0.43522907739384414;-0.43522898881427863;0.38604361054074443;-0.45571008638671096;0.5971265880819471;0.9997612623199137
78.514398;1.0905914544947222;0.416606159156664;0.38199871404717944;-0.5007449053008082;-0.4590757123593195;1.079869023488105;0.9996819072777076;9.998546728216896;0.41673463386666976;-0.4352290778835796;-0.4352289892454573;0.3860436617690502;-0.45571008713738703;0.5971280073159516;0.9997600273542356
78.524398;1.090591874502776;0.4166076606009482;0.38199843131421946;-0.5007449063952502;-0.4590757122694348;1.0798711763467854;0.9996812407626893;9.998533800304054;0.41673327920127373;-0.4352290783135468;-0.43522898969675533;0.38604372725660296;-0.4557100878932766;0.5971293691682708;0.999758838188467
78.534398;1.090592370971812;0.4166091923973816;0.38199812438788067;-0.5007449074601088;-0.4590757121970915;1.0798732246393448;0.9996804207870696;9.998522125358301;0.4167319217795436;-0.43522907868449573;-0.4352289901689906;0.3860438054247353;-0.4557100886539368;0.5971306696435636;0.9997576951791738
78.544398;1.0905929476861789;0.4166107507905419;0.3819977926902398;-0.5007449084927026;-0.4590757121407818;1.0798751662151995;0.9996794500375243;9.998511687920773;0.4167305607734032;-0.43522907899718066;-0.435228990663496;0.38604389341695233;-0.45571008941923796;0.5971319063342063;0.9997565992915022
78.554398;1.0905936064846926;0.416612331172515;0.38199743482635673;-0.500744909490215;-0.4590757120983295;1.079876996986147;0.9996783333365321;9.998502470015943;0.41672919557695853;-0.43522907925236515;-0.4352289911820957;0.3860439877886239;-0.4557100901890934;0.5971330780386042;0.9997555511576007
78.564398;1.0905943460392227;0.4166139282320141;0.38199704852874383;-0.5007449104496977;-0.4590757120668082;1.0798787128681329;0.9996770768348812;9.998494450963126;0.41672782500989186;-0.4352290794509645;-0.43522899172721247;0.3860440852751044;-0.4557100909630721;0.5971341847181428;0.9997545503414457
78.574398;1.0905951621150483;0.41661553667810775;0.3819966310546621;-0.5007449113684468;-0.4590757120431399;1.07988031218446;0.9996756866739531;9.998487606030709;0.41672644652409074;-0.4352290795938711;-0.4352289923017303;0.38604418292240206;-0.4557100917401589;0.5971352278600554;0.9997535951939772
78.584398;1.0905960484721533;0.4166171515292773;0.3819961800458547;-0.5007449122443873;-0.4590757120245456;1.0798817960620848;0.9996741678722713;9.998481908120164;0.416725056549815;-0.43522907968165087;-0.4352289929086535;0.38604427792670276;-0.4557100925188491;0.5971362099576637;0.9997526834246224
78.594398;1.0905969982084889;0.416618767840461;0.38199569450453247;-0.500744913076031;-0.45907571200823366;1.0798831664936743;0.9996725247869097;9.998477339256057;0.41672365173323545;-0.4352290797148113;-0.4352289935507831;0.38604436796800323;-0.4557100932973824;0.5971371335936232;0.9997518132163321
78.604398;1.0905980047443853;0.4166203809519934;0.3819951747346179;-0.5007449138621545;-0.45907571199107483;1.0798844237903318;0.9996707628646282;9.998473905778402;0.4167222298236743;-0.4352290796941918;-0.4352289942305374;0.38604445131238657;-0.4557100940736919;0.597138001557224;0.9997509840557091
78.614398;1.0905990614759198;0.4166219870786691;0.3819946213269261;-0.5007449146016444;-0.4590757119699071;1.079885565829206;0.99966888885232;9.998471640895904;0.416720789532;-0.4352290796208616;-0.43522899494984785;0.3860445262623711;-0.4557100948451508;0.5971388177291945;0.9997501976542209
78.624398;1.0906001603638042;0.4166235832166909;0.3819940345544824;-0.500744915293515;-0.4590757119419438;1.079886589917863;0.9996669092000857;9.998470593370348;0.4167193300542521;-0.4352290794961151;-0.4352289957100424;0.3860445906749241;-0.4557100956084891;0.5971395874124369;0.9997494580221183
78.634398;1.0906012913286547;0.41662516677006034;0.3819934143020106;-0.5007449159370225;-0.4590757119047321;1.0798874947351638;0.9996648292727836;9.99847081070881;0.4167178511903758;-0.435229079321832;-0.43522899651163305;0.3860446418355691;-0.45571009635996845;0.5971403165590456;0.9997487688639624
78.644398;1.0906024439333182;0.41662673537898515;0.3819927599450985;-0.5007449165319481;-0.459075711855814;1.0798882801572733;0.9996626542312345;9.998472319898351;0.41671635389415734;-0.43522907910044767;-0.43522899735396325;0.3860446768440298;-0.45571009709574684;0.5971410108134781;0.9997481307642841
78.654398;1.0906036091734852;0.4166282866593135;0.38199207033983074;-0.5007449170788121;-0.45907571179240025;1.0798889465539587;0.9996603908966507;9.9984751206001;0.4167148404910417;-0.43522907883433165;-0.4352289982351683;0.38604469324366153;-0.45571009781214916;0.5971416755692364;0.999747541398209
78.664398;1.0906047789744493;0.41662981828872575;0.3819913440089293;-0.5007449175787606;-0.45907571171134137;1.0798894955801674;0.9996580491795449;9.998479203575206;0.41671331432170267;-0.43522907852528253;-0.43522899915270435;0.3860446889892987;-0.4557100985053428;0.5971423163652902;0.9997469974679237
78.674398;1.0906059451482908;0.4166313283185367;0.3819905793569448;-0.5007449180332538;-0.4590757116095717;1.0798899313869723;0.9996556416403435;9.99848457148248;0.41671177923057406;-0.43522907817461587;-0.435229000103896;0.38604466180594643;-0.4557100991705173;0.597142938435707;0.9997464958360075
78.684398;1.0906070991649972;0.4166328147267523;0.38198977460304245;-0.5007449184440596;-0.4590757114846956;1.079890259906396;0.999653182144189;9.998491239327493;0.4167102390728143;-0.43522907778371245;-0.43522900108607504;0.3860446087428274;-0.45571009980167265;0.597143546031872;0.9997460335864898
78.694398;1.0906082311742782;0.41663427496084676;0.38198892721094985;-0.5007449188134319;-0.45907571133522823;1.0798904866043648;0.9996506847466181;9.998499219742886;0.41670869730952625;-0.4352290773544194;-0.4352290020965957;0.38604452621461716;-0.4557101003924754;0.5971441424628711;0.9997456075952317
78.704398;1.090609329179258;0.4166357067812685;0.38198803359351347;-0.500744919143724;-0.459075711160249;1.0798906151919534;0.9996481621469714;9.998508501165764;0.4167071570505123;-0.4352290768889205;-0.4352290031330204;0.38604441033673664;-0.4557101009371096;0.5971447305882672;0.9997452137684645
78.714398;1.0906103809546182;0.41663710962281725;0.3819870897663191;-0.5007449194366737;-0.45907571095882194;1.0798906476221222;0.999645624531523;9.9985190342052;0.41670562117657695;-0.4352290763894536;-0.4352290041931594;0.3860442572570302;-0.4557101014305434;0.5971453133253045;0.9997448467643926
78.724398;1.0906113767748817;0.4166384847475081;0.3819860922150527;-0.5007449196932479;-0.459075710729802;1.079890584841621;0.9996430802741006;9.99853073964647;0.4167040922767594;-0.43522907585822196;-0.4352290052744225;0.386044063227186;-0.4557101018686023;0.5971458942770923;0.9997445007713792
78.734398;1.0906123103665044;0.4166398341843492;0.38198503823746977;-0.5007449199141343;-0.4590757104718818;1.0798904286210138;0.9996405371371628;9.998543527356004;0.4167025729083938;-0.43522907529736493;-0.43522900637300505;0.38604382450602087;-0.4557101022479645;0.5971464781356641;0.9997441703750042
78.744398;1.090613179199857;0.41664115984465094;0.3819839258547696;-0.5007449201001467;-0.45907571018362214;1.0798901825009575;0.99963800234191;9.998557308556654;0.41670106591875394;-0.4352290747087576;-0.43522900748407223;0.3860435375562884;-0.45571010256601735;0.5971470701558078;0.9997438509398922
78.754398;1.0906139846171792;0.41664246299895596;0.38198275347161104;-0.5007449202520408;-0.4590757098638823;1.0798898499622718;0.9996354819896444;9.998571999281047;0.416699574421781;-0.43522907409360784;-0.4352290086025101;0.3860431993980412;-0.4557101028204821;0.5971476752819469;0.999743538518066
78.764398;1.0906147312876695;0.41664374365224915;0.3819815197265002;-0.5007449203702135;-0.45907570951238535;1.0798894322248447;0.9996329811758399;9.998587529885608;0.41669810169261207;-0.43522907345244877;-0.435229009723113;0.3860428075938992;-0.4557101030088645;0.5971482979851988;0.999743229288911
78.774398;1.090615426009537;0.41664500033160784;0.3819802240065819;-0.5007449204548629;-0.45907570912975704;1.0798889286324522;0.9996305053297683;9.998603858295837;0.4166966508991769;-0.43522907278583317;-0.4352290108407561;0.38604236016002974;-0.45571010312817367;0.5971489425627758;0.999742919524765
78.784398;1.0906160755379224;0.4166462304360617;0.38197886707053047;-0.5007449205062385;-0.4590757087173051;1.079888338246238;0.99962806173863;9.998620966084356;0.41669522470701587;-0.43522907209469036;-0.43522901195112107;0.38604185581280837;-0.4557101031751233;0.597149613301797;0.9997426064095867
78.794398;1.0906166844629914;0.4166474305106547;0.38197745100128205;-0.5007449205244944;-0.45907570827686883;1.079887659407707;0.999625659786059;9.998638842009676;0.416693825307631;-0.43522907137983236;-0.4352290130510062;0.38604129423495687;-0.4557101031465987;0.5971503145167006;0.9997422880131428
78.804398;1.0906172552851532;0.41664859644714297;0.3819759790585584;-0.5007449205095311;-0.45907570781050316;1.079886887891413;0.9996233096149154;9.998657469076777;0.4166924547945296;-0.43522907064172567;-0.43522901413771353;0.3860406759812441;-0.45571010304000376;0.5971510505835286;0.9997419612787517
78.814398;1.0906177904973384;0.4166497237219363;0.38197445616370584;-0.5007449204611474;-0.4590757073200429;1.079886016982799;0.9996210208161296;9.998676818269448;0.4166911153577103;-0.4352290698809877;-0.4352290152084921;0.3860400020385961;-0.45571010285321223;0.5971518254897447;0.9997416196808564
78.824398;1.0906182939196565;0.4166508071860908;0.3819728891524587;-0.5007449203791525;-0.45907570680700066;1.0798850399922546;0.9996188019308748;9.998696851274286;0.4166898092693484;-0.43522906909853454;-0.43522901626081967;0.38603927340407673;-0.45571010258429345;0.597152641332066;0.9997412531597415
78.834398;1.0906187691804512;0.41665184095465546;0.3819712861301375;-0.5007449202634036;-0.459075706272738;1.0798839526071564;0.9996166598042144;9.99871752803178;0.41668853887205903;-0.43522906829515556;-0.4352290172929087;0.38603849095547643;-0.4557101022315023;0.5971534968566201;0.9997408506717345
78.844398;1.0906192170748976;0.4166528192474149;0.381969655674844;-0.5007449201139866;-0.45907570571861844;1.0798827532740805;0.9996145997366082;9.998738811493526;0.41668730640209706;-0.4352290674713626;-0.4352290183037085;0.386037655402236;-0.4557101017936114;0.5971543876549703;0.9997404030998812
78.854398;1.0906196351806146;0.4166537370588694;0.3819680062380701;-0.5007449199313727;-0.4590757051462633;1.0798814420703389;0.9996126275057869;9.998760670915477;0.4166861133258586;-0.43522906662743244;-0.43522901929266755;0.38603676735128023;-0.4557101012702981;0.5971553077481366;0.9997399042116417
78.864398;1.0906200192404898;0.41665458998955873;0.3819663456278543;-0.5007449197161438;-0.4590757045576626;1.0798800189726807;0.9996107514210336;9.998783080955556;0.41668495968082886;-0.43522906576338294;-0.43522902025945887;0.3860358276543666;-0.45571010066238554;0.597156251037942;0.9997393497944327
78.874398;1.0906203644873302;0.41665537440642064;0.38196468088585367;-0.5007449194684641;-0.45907570395486674;1.0798784825560372;0.9996089828273734;9.998806011827618;0.4166838443506243;-0.4352290648792066;-0.4352290212034744;0.3860348375247691;-0.4557100999717237;0.5971572117603756;0.9997387367442662
78.884398;1.090620666980052;0.41665608776122554;0.38196301852505365;-0.5007449191879838;-0.45907570333969466;1.0798768309084088;0.9996073351325291;9.99882941819038;0.41668276600295584;-0.4352290639751345;-0.43522902212317394;0.38603379818549655;-0.45571009920076905;0.5971581846470917;0.9997380633932859
78.894398;1.090620923886479;0.41665672820690264;0.3819613646878232;-0.5007449188742328;-0.45907570271364184;1.079875064210831;0.9996058216951061;9.998853239032861;0.4166817235782328;-0.43522906305160103;-0.43522902301579064;0.38603271056688476;-0.45571009835220044;0.5971591653795166;0.9997373307153706
78.904398;1.0906211322689836;0.4166572942909058;0.3819597252590992;-0.5007449185269713;-0.4590757020780026;1.0798731855022001;0.999604453698111;9.99887741185988;0.41668071612608376;-0.4352290621091236;-0.43522902387760093;0.3860315753999717;-0.4557100974286413;0.597160150581458;0.9997365424966512
78.914398;1.0906212888442044;0.4166577853213613;0.38195810580627354;-0.5007449181462097;-0.459075701434422;1.0798711994708874;0.9996032396072656;9.99890189025692;0.41667974268025787;-0.4352290611483474;-0.4352290247044755;0.3860303935281098;-0.455710096432526;0.5971611373970293;0.9997357038260486
78.924398;1.0906213915134995;0.41665820188121083;0.3819565110303479;-0.5007449177319707;-0.45907570078550514;1.0798691117542263;0.9996021858045167;9.998926647211443;0.41667880246295175;-0.4352290601701616;-0.43522902549241665;0.386029166242521;-0.4557100953661054;0.5971621232684684;0.9997348194048508
78.934398;1.0906214405401533;0.41665854599778035;0.3819549445278054;-0.5007449172842874;-0.45907570013478216;1.0798669282488742;0.9996012966369234;9.99895166134472;0.4166778951623113;-0.43522905917573107;-0.4352290262376966;0.3860278956210763;-0.4557100942314343;0.5971631055052251;0.9997338930703085
78.944398;1.0906214386242117;0.41665882060176196;0.3819534094740812;-0.5007449168035575;-0.4590756994860009;1.079864654709442;0.9996005742231105;9.998976898877798;0.416677020937741;-0.43522905816662094;-0.43522902693663945;0.3860265844657441;-0.4557100930302652;0.5971640810549147;0.9997329284994676
78.954398;1.0906213905756714;0.4166590283453383;0.3819519092546198;-0.500744916290607;-0.4590756988424864;1.079862298435334;0.9996000191794764;9.999002302685264;0.4166761800171028;-0.4352290571448635;-0.4352290275856962;0.38602523555988594;-0.45571009176393473;0.597165047242211;0.9997319297473802
78.964398;1.0906213022988402;0.416659170699224;0.3819504472137255;-0.5007449157465984;-0.4590756982070869;1.0798598702091442;0.9995996320791043;9.999027797153895;0.4166753726072854;-0.43522905611266305;-0.43522902818180176;0.386023850890532;-0.45571009043355387;0.5971660023502365;0.999730901384333
78.974398;1.0906211789238576;0.4166592480531881;0.3819490260376745;-0.5007449151734362;-0.45907569758252814;1.0798573841772903;0.9995994144293903;9.999053299497959;0.41667459943189256;-0.43522905507227083;-0.4352290287223355;0.3860224316391984;-0.4557100890407358;0.5971669452310976;0.9997298494186446
78.984398;1.090621023100587;0.41665926052714747;0.38194764743386694;-0.5007449145741925;-0.4590756969717446;1.0798548563636559;0.999599367877284;9.999078716911491;0.41667386157559533;-0.4352290540262378;-0.4352290292046892;0.3860209789523359;-0.4557100875882701;0.59716787491219;0.9997287830019763
78.994398;1.0906208347994306;0.4166592086947601;0.38194631214041436;-0.5007449139530116;-0.4590756963779594;1.079852302589985;0.9995994931597932;9.999103938592521;0.4166731591253362;-0.435229052977356;-0.435229029625912;0.3860194947428056;-0.4557100860800562;0.5971687905630476;0.9997277154379915
79.004398;1.0906206132720497;0.41665909374744553;0.3819450203469561;-0.5007449133146463;-0.4590756958045957;1.0798497365444966;0.9995997906074551;9.99912884244814;0.41667249026709546;-0.43522905192824296;-0.4352290299827322;0.3860179818138865;-0.45571008452067124;0.5971696911775509;0.9997266628413257
79.014398;1.0906203594797654;0.4166589172370927;0.3819437722547039;-0.5007449126637173;-0.45907569525511716;1.0798471692705969;0.9996002605093217;9.999153311423145;0.4166718520222583;-0.4352290508811319;-0.4352290302719421;0.38601644330148743;-0.4557100829151987;0.5971705752815718;0.9997256413139342
79.024398;1.09062007652382;0.41665868075423507;0.3819425679844793;-0.5007449120042068;-0.459075694732801;1.0798446092528164;0.9996009022164265;9.99917723613802;0.4166712414340674;-0.43522904983801963;-0.4352290304907424;0.3860148820815724;-0.455710081269082;0.597171441161026;0.9997246655540512
79.034398;1.0906197687045016;0.4166583859849033;0.3819414071548812;-0.5007449113395684;-0.4590756942406067;1.0798420620046714;0.9996017134584325;9.999200499200855;0.4166706560016555;-0.43522904880089613;-0.4352290306367939;0.38601330066582246;-0.45571007958785387;0.5971722870606785;0.9997237492620837
79.044398;1.0906194409524654;0.41665803541625207;0.3819402890386349;-0.5007449106727868;-0.45907569378123425;1.079839530298263;0.9996026907485823;9.999222977125163;0.41667009393586235;-0.43522904777166194;-0.43522903070822294;0.3860117014852702;-0.45571007787710127;0.597173111587357;0.9997229054948241
79.054398;1.090619098554777;0.41665763275590917;0.3819392131415914;-0.5007449100061815;-0.45907569335716897;1.0798370156297648;0.9996038296826611;9.999244566284391;0.4166695542895275;-0.43522904675181795;-0.4352290307037717;0.3860100872152371;-0.4557100761424303;0.5971739147140641;0.9997221464648484
79.064398;1.090618746865491;0.4166571820217717;0.38193817971473054;-0.5007449093415962;-0.4590756929704958;1.0798345192125816;0.999605124233167;9.9992651872245;0.41666903636507424;-0.43522904574229715;-0.43522903062295365;0.3860084606884125;-0.4557100743890651;0.5971746981662414;0.9997214835674831
79.074398;1.090618391529586;0.4166566863901923;0.38193718986678393;-0.5007449086807578;-0.45907569262256137;1.0798320406144637;0.9996065658445532;9.999284760366718;0.4166685391809505;-0.43522904474350627;-0.4352290304659738;0.3860068244292853;-0.45571007262159346;0.5971754643631931;0.9997209275576061
79.084398;1.0906180398842058;0.4166561480363139;0.3819362450745082;-0.5007449080252605;-0.4590756923139216;1.0798295757859813;0.9996081433913105;9.999303191075173;0.4166680616605161;-0.4352290437557308;-0.4352290302332729;0.38600518065257566;-0.45571007084421244;0.597176214532388;0.9997204887222736
79.094398;1.0906177026840074;0.41665556820560906;0.38193534680505825;-0.5007449073764737;-0.45907569204479176;1.0798271179586145;0.9996098446524425;9.999320378590514;0.4166676027220184;-0.43522904277978125;-0.4352290299249968;0.3860035318379125;-0.4557100690610924;0.5971769471359599;0.9997201774715653
79.104398;1.0906173941288761;0.4166549470722824;0.3819344969371406;-0.5007449067356722;-0.4590756918154301;1.0798246606277566;0.9996116580562474;9.999336229827193;0.4166671608405293;-0.4352290418170038;-0.4352290295409212;0.3860018810240907;-0.4557100672764377;0.5971776576643905;0.9997200042759543
79.114398;1.0906171303433139;0.416654284030441;0.3819336980587903;-0.5007449061043177;-0.45907569162603334;1.0798221991691896;0.9996135729172876;9.999350665257886;0.4166667337400456;-0.43522904086849057;-0.435229029080673;0.386000231548977;-0.45571006549432486;0.5971783398670549;0.9997199782905083
79.124398;1.0906169279226838;0.4166535782409148;0.38193295279528355;-0.5007449054842976;-0.459075691476527;1.0798197302115935;0.9996155784371737;9.999363623180473;0.4166663184636859;-0.4352290399345419;-0.43522902854384876;0.38599858664754;-0.4557100637189149;0.5971789876986416;0.9997201060972728
79.134398;1.0906168024236447;0.4166528288581037;0.381932263125507;-0.5007449048778994;-0.4590756913663704;1.0798172504240848;0.9996176626249468;9.999375062080334;0.41666591149105664;-0.4352290390149692;-0.43522902793012064;0.385996949287886;-0.4557100619548951;0.5971795970545443;0.9997203914276078
79.144398;1.0906167671704046;0.41665203532052464;0.38193163036067207;-0.5007449042875786;-0.45907569129442766;1.0798147558609696;0.999619812636013;9.999384958660809;0.41666550878317105;-0.43522903810956953;-0.43522902723935136;0.38599532225002675;-0.4557100602072161;0.5971801662861681;0.9997208356058852
79.154398;1.0906168339960014;0.4166511979692129;0.3819310552658127;-0.5007449037157254;-0.4590756912592138;1.0798122423298968;0.9996220159083504;9.99939330967514;0.4166651058773861;-0.4352290372180802;-0.4352290264718015;0.38599370815172596;-0.455710058480305;0.5971806954581137;0.9997214380481296
79.164398;1.090617014483452;0.4166503182155543;0.38193053827648815;-0.5007449031642744;-0.45907569125915976;1.0798097068410384;0.9996242599852436;9.999400138505125;0.4166646983405132;-0.43522903634000654;-0.4352290256284978;0.3859921093580355;-0.4557100567776849;0.5971811852794129;0.9997221965098467
79.174398;1.0906173190503672;0.4166493979147099;0.3819300797768849;-0.5007449026342737;-0.4590756912924184;1.079807148246743;0.9996265322145858;9.999405493633462;0.4166642825757953;-0.43522903547491804;-0.4352290247113716;0.3859905277160047;-0.45571005510201135;0.5971816364127508;0.9997231077042835
79.184398;1.0906177545510607;0.41664843858514816;0.38192968011601625;-0.500744902125883;-0.4590756913567616;1.0798045660217013;0.9996288211680858;9.99940943764476;0.41666385630308694;-0.4352290346228486;-0.43522902372292166;0.38598896415995637;-0.4557100534553628;0.59718204919124;0.9997241681873312
79.194398;1.0906183229380577;0.4166474412459288;0.38192933973065213;-0.5007449016387484;-0.45907569144981664;1.0798019593828159;0.9996311185374055;9.999412043753997;0.41666341810569096;-0.4352290337843625;-0.4352290226659438;0.3859874188077387;-0.45571005183994073;0.597182423197251;0.9997253744571772
79.204398;1.0906190225296784;0.41664640724179075;0.38192905937588667;-0.5007449011724096;-0.45907569156904265;1.0797993280880183;0.9996334193333749;9.99941340142063;0.41666296659679997;-0.43522903296044435;-0.43522902154377807;0.38598589156263896;-0.45571005025871336;0.5971827569056571;0.999726722767574
79.214398;1.0906198503750162;0.4166453391969449;0.3819288400011567;-0.5007449007265399;-0.459075691711676;1.0797966730549027;0.9996357200839671;9.999413615614554;0.41666250041762454;-0.4352290321524097;-0.43522902036051786;0.3859843825028169;-0.4557100487153737;0.5971830485694825;0.9997282101248559
79.224398;1.0906208025767292;0.41664424102922665;0.3819286827329951;-0.500744900300834;-0.45907569187516567;1.0797939951671793;0.9996380172343334;9.999412795546371;0.41666201872338116;-0.43522903136177493;-0.43522901912072204;0.3859828919121422;-0.45571004721364267;0.5971832979376566;0.9997298360417305
79.234398;1.090621873170312;0.41664311726763514;0.3819285889910641;-0.5007448998946991;-0.45907569205745763;1.079791293096384;0.9996403072451695;9.999411043302217;0.416661521203526;-0.4352290305900468;-0.4352290178290399;0.3859814201572945;-0.45571004575644736;0.5971835068215116;0.9997316035564546
79.244398;1.0906230540878703;0.4166419724000115;0.38192855983253854;-0.5007448995072581;-0.45907569225678957;1.0797885618909995;0.999642586997781;9.99940845373888;0.4166610081319314;-0.4352290298386242;-0.4352290164900591;0.38597996750283936;-0.45571004434545376;0.5971836783359296;0.9997335180882697
79.254398;1.0906243354053071;0.4166408108361204;0.3819285950670058;-0.5007448991375696;-0.4590756924717781;1.0797857939269428;0.9996448534964126;9.999405123965305;0.4166604804326563;-0.4352290291089389;-0.4352290151081509;0.3859785341120056;-0.4557100429810013;0.5971838161264404;0.9997355842007027
79.264398;1.0906257049857009;0.4166396371454383;0.3819286933232284;-0.5007448987845524;-0.4590756927017524;1.0797829822657738;0.9996471036987198;9.99940116209133;0.4166599391313782;-0.43522902840255595;-0.43522901368724365;0.3859771202368476;-0.4557100416623775;0.5971839234959608;0.9997378031353158
79.274398;1.0906271489497392;0.41663845597820515;0.3819288524713175;-0.5007448984468847;-0.45907569294647343;1.0797801238428442;0.9996493350554801;9.999396686784081;0.4166593849788197;-0.435229027720911;-0.43522901223080274;0.38597572602326113;-0.4557100403882959;0.5971840024091473;0.9997401727929176
79.284398;1.0906286533886327;0.4166372722971565;0.38192906958269723;-0.5007448981230366;-0.4590756932054726;1.079777220262851;0.9996515458997349;9.999391823263773;0.41665881895562384;-0.4352290270649554;-0.4352290107420212;0.38597435106321;-0.4557100391572734;0.5971840537132943;0.9997426889994371
79.294398;1.0906302063744402;0.4166360916599062;0.38192934067422823;-0.5007448978110118;-0.4590756934779377;1.079774276343697;0.9996537345468248;9.999386709248933;0.4166582429339276;-0.43522902643520095;-0.4352290092238257;0.38597299456529355;-0.4557100379678573;0.5971840786028872;0.9997453466214022
79.304398;1.090631799130465;0.4166349195696599;0.3819296606111316;-0.5007448975081035;-0.4590756937630439;1.0797712977235623;0.9996558979039718;9.999381500955103;0.41665765962593393;-0.4352290258319308;-0.4352290076787045;0.38597165594200544;-0.45571003681879646;0.5971840797145926;0.9997481396491816
79.314398;1.090633425473915;0.4166337605796997;0.3819300236217207;-0.5007448972113062;-0.45907569406003923;1.0797682892165406;0.9996580315066624;9.99937636758023;0.4166570720793054;-0.4352290252551054;-0.43522900610871423;0.38597033507665507;-0.45571003570899876;0.5971840607293031;0.9997510605116541
79.324398;1.0906350805197964;0.416632618085546;0.3819304240164916;-0.5007448969181634;-0.45907569436805484;1.0797652548568062;0.9996601309720056;9.999371481956286;0.4166564834835234;-0.43522902470411895;-0.43522900451561386;0.38596903217231915;-0.45571003463719595;0.5971840247852416;0.9997541000370914
79.334398;1.090636759983931;0.41663149463476107;0.38193085610002675;-0.5007448966270601;-0.45907569468600135;1.0797621987700432;0.9996621932320627;9.999367004643446;0.41665589699103334;-0.4352290241776765;-0.4352290029009116;0.38596774727656974;-0.45571003360172185;0.5971839734505023;0.9997572484996246
79.344398;1.0906384592723044;0.41663039238793614;0.38193131397733426;-0.5007448963364923;-0.45907569501256096;1.0797591250842073;0.9996642173349138;9.999363065038947;0.4166553152490154;-0.4352290236737313;-0.4352290012658246;0.38596647991747324;-0.4557100326007475;0.5971839074223975;0.9997604968691958
79.354398;1.0906401722820367;0.41662931357475347;0.38193179225869556;-0.5007448960444701;-0.45907569534594694;1.079756036696493;0.9996662050294094;9.999359768356097;0.41665474042546735;-0.43522902318950635;-0.4352289996114548;0.3859652293615775;-0.455710031632772;0.5971838277858651;0.9997638374960993
79.364398;1.090641891852509;0.4166282605856238;0.3819322867589667;-0.5007448957489496;-0.45907569568349604;1.0797529346910133;0.9996681598869569;9.999357225572314;0.41665417463914217;-0.43522902272182906;-0.43522899793920716;0.38596399517903685;-0.4557100306969595;0.5971837365540129;0.9997672633533083
79.374398;1.090643611697685;0.41662723549164105;0.3819327943571372;-0.5007448954482685;-0.45907569602171844;1.0797498187580115;0.9996700852608013;9.99935555904078;0.41665362004095896;-0.43522902226774146;-0.43522899625086464;0.3859627775845383;-0.4557100297930246;0.5971836367132318;0.999770766503096
79.384398;1.0906453270634855;0.4166262394480268;0.3819333126511126;-0.5007448951408212;-0.4590756963569507;1.079746687223455;0.9996719835420791;9.999354877707423;0.4166530791220401;-0.435229021824987;-0.4352289945484832;0.38596157754515714;-0.4557100289207074;0.5971835319788247;0.9997743384544648
79.394398;1.0906470333529086;0.4166252722481294;0.38193383988842633;-0.5007448948246502;-0.4590756966860162;1.0797435371744657;0.9996738571982786;9.999355265284342;0.416652555557155;-0.43522902139212344;-0.43522899283466093;0.38596039677001176;-0.45571002807937844;0.5971834261175798;0.9997779720137691
