time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.404398;1.0906487248794943;0.416624332369777;0.3819343749996881;-0.5007448944974965;-0.45907569700634104;1.0797403661776768;0.999675709581938;9.999356788979723;0.41665205446535347;-0.43522902096827637;-0.43522899111268953;0.38595923733835863;-0.45571002726826837;0.5971833226493969;0.999781661712969
79.414398;1.0906503952977955;0.41662341806224834;0.38193491761055676;-0.5007448941571797;-0.4590756973156871;1.0797371742190707;0.9996775448979847;9.999359506842367;0.41665158163799826;-0.4352290205527693;-0.4352289893864169;0.38595810099273786;-0.45571002648692216;0.5971832255131787;0.9997854029736307
79.424398;1.0906520388879237;0.4166225283750073;0.38193546787681243;-0.5007448938019222;-0.4590756976120375;1.0797339634843484;0.9996793683794413;9.999363475665294;0.4166511424702329;-0.43522902014514053;-0.4352289876601551;0.38595698873657813;-0.45571002573523806;0.5971831392949718;0.9997891914909102
79.434398;1.090653650918288;0.4166216629608869;0.38193602629864587;-0.5007448934300957;-0.4590756978936218;1.0797307367294544;0.9996811859506578;9.999368757304158;0.4166507411916596;-0.4352290197454878;-0.43522898593837955;0.3859559008124259;-0.45571002501333324;0.5971830684889416;0.9997930228018401
79.444398;1.090655227179526;0.41662082171296766;0.38193659397395724;-0.5007448930397151;-0.45907569815881105;1.0797274964395953;0.9996830025246323;9.999375405470378;0.41665038060912907;-0.4352290193545177;-0.43522898422516065;0.38595483663310287;-0.45571002432147695;0.5971830171241718;0.9997968919408742
79.454398;1.090656763773361;0.41662000525204107;0.3819371729441347;-0.5007448926285463;-0.45907569840594553;1.0797242453175788;0.9996848207038337;9.999383447122986;0.41665006234881835;-0.43522901897333943;-0.4352289825237803;0.38595379492332005;-0.45571002365986263;0.5971829889606574;0.9998007929952525
79.464398;1.0906582567790353;0.4166192153387634;0.3819377657745475;-0.5007448921945988;-0.4590756986332476;1.0797209867698874;0.9996866412546718;9.999392887815759;0.41664978719373374;-0.435229018603404;-0.43522898083661127;0.38595277435129205;-0.4557100230284215;0.5971829875669821;0.9998047188042992
79.474398;1.090659701970535;0.416618454256588;0.38193837459603536;-0.500744891736363;-0.4590756988389708;1.0797177238258926;0.9996884646658502;9.999403731689105;0.41664955519000524;-0.4352290182465234;-0.43522897916501746;0.38595177389172125;-0.4557100224269292;0.5971830163450578;0.9998086617513955
79.484398;1.0906610950000875;0.4166177241966247;0.38193900067672243;-0.500744891252946;-0.45907569902160167;1.0797144573706015;0.99969029208853;9.999415990526094;0.41664936570832745;-0.43522901790471424;-0.4352289775096051;0.38595079241641184;-0.45571002185517684;0.5971830791851545;0.9998126151111091
79.494398;1.090662431084079;0.41661702774459786;0.3819396448967879;-0.500744890744204;-0.4590756991799304;1.0797111861861366;0.9996921245292363;9.999429685621568;0.4166492175920302;-0.4352290175799679;-0.43522897587107595;0.38594982837901115;-0.455710021313071;0.5971831810017972;0.9998165732095624
79.504398;1.0906637045207344;0.4166163686636348;0.38194030844652377;-0.5007448902107349;-0.45907569931322384;1.0797079090224722;0.9996939618457044;9.999444854045633;0.4166491092400642;-0.4352290172741088;-0.4352289742508417;0.3859488802664686;-0.45571002080086437;0.5971833264215357;0.9998205296910933
79.514398;1.090664909317659;0.41661575166795445;0.381940992769738;-0.500744889653829;-0.4590756994213966;1.0797046264380719;0.9996958031137181;9.999461545787192;0.4166490387057156;-0.4352290169885891;-0.43522897265082566;0.38594794709080826;-0.4557100203193773;0.5971835179012432;0.9998244757242499
79.524398;1.0906660403553126;0.4166151812253534;0.381941698770313;-0.5007448890752597;-0.45907569950497334;1.079701341798222;0.9996976479649422;9.99947980889158;0.41664900401333765;-0.43522901672437164;-0.43522897107311903;0.3859470281343903;-0.4557100198697027;0.5971837557523366;0.9998284007628444
79.534398;1.0906670940989105;0.41661466053504687;0.381942426285758;-0.500744888476601;-0.45907569956492134;1.079698062147151;0.9996994980611705;9.999499684586985;0.41664900352247136;-0.4352290164821692;-0.4352289695200185;0.38594612224852176;-0.4557100194525781;0.5971840391291227;0.9998322946730767
79.544398;1.0906680687445938;0.41661419131309685;0.3819431743000175;-0.5007448878585141;-0.45907569960235906;1.0796947969473234;0.9997013567388042;9.999521204595137;0.4166490359748098;-0.43522901626271654;-0.435228967994193;0.38594522735535947;-0.4557100190681493;0.5971843659865714;0.9998361478948525
79.554398;1.0906689635442988;0.41661377433248153;0.38194394152441763;-0.5007448872207034;-0.45907569961833494;1.0796915541389274;0.9997032263743427;9.999544377716617;0.41664910023135193;-0.4352290160668973;-0.43522896649873194;0.38594434066679395;-0.4557100187160602;0.5971847325809198;0.9998399494980951
79.564398;1.0906697777738465;0.4166134100757087;0.38194472670549084;-0.5007448865624908;-0.4590756996138866;1.0796883375059947;0.9997051065945838;9.999569193112327;0.4166491950112383;-0.43522901589589935;-0.43522896503709696;0.3859434595937704;-0.455710018395447;0.597185133427243;0.9998436854671716
79.574398;1.0906705101826055;0.41661309862945833;0.3819455284318335;-0.5007448858835073;-0.4590756995901664;1.0796851469603446;0.9997069949884867;9.999595642364335;0.4166493185536111;-0.43522901575129136;-0.4352289636130662;0.3859425822760545;-0.4557100181051489;0.5971855613195516;0.9998473391765261
79.584398;1.0906711585734565;0.41661283917058073;0.3819463451399819;-0.5007448851840592;-0.4590756995483847;1.0796819797602164;0.9997088886800357;9.999623723469794;0.41664946800255803;-0.4352290156348641;-0.4352289622306668;0.38594170703854846;-0.4557100178442478;0.5971860080477835;0.9998508939241637
79.594398;1.0906717198007234;0.41661262958001777;0.38194717579705584;-0.5007448844651293;-0.4590756994897411;1.0796788319825765;0.9997107851177148;9.999653423958241;0.4166496391308486;-0.4352290155481346;-0.4352289608938108;0.3859408316395919;-0.4557100176122786;0.5971864665190239;0.9998543349711425
79.604398;1.0906721910050756;0.41661246622298337;0.38194802054439947;-0.5007448837283224;-0.4590756994156649;1.079675700158021;0.9997126817981067;9.999684714014164;0.41664982718962207;-0.43522901549190424;-0.43522895960567143;0.3859399532334228;-0.45571001740904493;0.5971869323549215;0.9998576495065981
79.614398;1.09067257076063;0.4166123445036976;0.3819488806379584;-0.5007448829756794;-0.4590756993282095;1.0796725824071793;0.9997145756851303;9.999717551742222;0.41665002834061177;-0.4352290154665165;-0.4352289583683451;0.38593906863253846;-0.45571001723468635;0.5971874032818526;0.9998608258443816
79.624398;1.0906728588055714;0.4166122602136271;0.38194975797741987;-0.5007448822091091;-0.4590756992301473;1.0796694790166708;0.9997164633663227;9.999751876794233;0.41665024027971287;-0.4352290154723836;-0.435228957183227;0.3859381744585681;-0.4557100170898773;0.5971878777631041;0.999863853154286
79.634398;1.090673054842231;0.4166122105147684;0.38195065462653527;-0.5007448814299067;-0.45907569912456675;1.0796663920146388;0.9997183416006404;9.999787603132097;0.41665046178057813;-0.4352290155100534;-0.43522895605166745;0.3859372676354641;-0.45571001697557195;0.59718835435817;0.9998667215143179
79.644398;1.0906731572150306;0.41661219396599264;0.38195157221153586;-0.500744880638863;-0.4590756990142886;1.0796633238593154;0.9997202071429492;9.999824634410222;0.41665069222592177;-0.43522901558005006;-0.4352289549749334;0.38593634609085603;-0.45571001689247564;0.5971888313766486;0.9998694219797954
79.654398;1.090673162918073;0.4166122102141844;0.3819525112271444;-0.5007448798366935;-0.4590756989015531;1.0796602774350634;0.999722056029707;9.999862880266193;0.41665093157239347;-0.435229015682811;-0.43522895395368544;0.3859354090226594;-0.4557100168408357;0.5971893065855145;0.9998719466746029
79.664398;1.0906730692213136;0.4166122597306356;0.3819534709299275;-0.5007448790245786;-0.45907569878793963;1.0796572577679606;0.9997238833830147;9.999902246841234;0.416651180190511;-0.4352290158184993;-0.4352289529879426;0.3859344566437585;-0.45571001682074463;0.5971897771577035;0.9998742895804514
79.674398;1.0906728750770431;0.4166123433459018;0.3819544500791656;-0.5007448782048477;-0.4590756986744115;1.0796542721467386;0.9997256841323485;9.999942620036569;0.41665143864703047;-0.4352290159866114;-0.4352289520774601;0.3859334897927846;-0.45571001683262113;0.5971902398045734;0.9998764481019816
79.684398;1.0906725809745899;0.41661246190625717;0.38195544744422943;-0.5007448773812005;-0.4590756985615839;1.0796513273243606;0.999727453709916;9.999983867086724;0.41665170772757054;-0.43522901618582155;-0.4352289512218407;0.38593251006884655;-0.45571001687743856;0.5971906909339462;0.9998784231557682
79.694398;1.0906721873473377;0.41661261632208496;0.3819564613646145;-0.5007448765580818;-0.45907569845014745;1.0796484274733273;0.9997291879156104;10.00002584762581;0.41665198849505913;-0.43522901641424333;-0.4352289504202948;0.3859315204151155;-0.45571001695663;0.5971911265926534;0.9998802170022982
79.704398;1.090671693647055;0.41661280755856916;0.38195748947739455;-0.5007448757397934;-0.4590756983410971;1.0796455755082721;0.9997308822151316;10.000068417783615;0.41665228218630634;-0.4352290166697108;-0.4352289496713939;0.3859305253009547;-0.4557100170718501;0.5971915427774847;0.9998818313084354
79.714398;1.0906710992406263;0.4166130362643121;0.3819585292308079;-0.500744874929983;-0.4590756982356081;1.079642775194734;0.9997325303314486;10.000111427668394;0.4166525895799924;-0.43522901694997174;-0.43522894897304154;0.38592953043014444;-0.45571001722462984;0.5971919365472849;0.9998832669085843
79.724398;1.0906704039779225;0.4166133021362145;0.38195957825642646;-0.5007448741315752;-0.45907569813482785;1.079640030900264;0.9997341232721355;10.00015471679998;0.4166529102739826;-0.4352290172530446;-0.4352289483228495;0.385928542299225;-0.455710017415898;0.5971923067929409;0.9998845244376604
79.734398;1.0906696078886902;0.41661360365896966;0.38196063434693195;-0.5007448733468813;-0.4590756980397304;1.079637345897713;0.9997356516077732;10.000198119106889;0.4166532429926445;-0.4352290175775734;-0.43522894771878384;0.3859275674211268;-0.4557100176456603;0.5971926534888161;0.9998856049729344
79.744398;1.090668712009498;0.4166139386654501;0.3819616954780912;-0.5007448725776659;-0.45907569795102443;1.0796347216835875;0.9997371095552214;10.000241485248177;0.41665358640624417;-0.435229017922762;-0.43522894715948174;0.3859266114594055;-0.45571001791307914;0.5971929758691507;0.9998865101338283
79.754398;1.09066772009365;0.41661430481126543;0.38196275980089284;-0.5007448718252231;-0.45907569786915636;1.0796321581508541;0.9997384961787332;10.000284701008098;0.4166539393742926;-0.43522901828797367;-0.43522894664414963;0.3859256791237931;-0.45571001821683893;0.5971932716478554;0.9998872412485509
79.764398;1.0906666389970023;0.4166146993783663;0.38196382531795736;-0.5007448710905541;-0.45907569779434376;1.0796296535196355;0.9997398142906313;10.00032768362898;0.41665430078005866;-0.43522901867246233;-0.43522894617237146;0.3859247748529215;-0.4557100185555372;0.5971935385321467;0.9998877986197844
79.774398;1.0906654776250069;0.41661511921156225;0.381964889273197;-0.5007448703746009;-0.45907569772672413;1.0796272049026086;0.9997410703564437;10.000370369981708;0.4166546693253532;-0.43522901907554035;-0.43522894574375637;0.385923903313858;-0.4557100189277134;0.5971937760707959;0.9998881822074918
79.784398;1.0906642460284517;0.41661556093699514;0.38196594795990546;-0.5007448696784224;-0.45907569766670725;1.0796248100421937;0.9997422744160115;10.000412707486777;0.41665504354400595;-0.4352290194967895;-0.43522894535770584;0.38592306913636754;-0.45571001933150634;0.597193985632541;0.9998883933812772
79.794398;1.0906629549386693;0.4166160208583668;0.38196699749125573;-0.5007448690032703;-0.45907569761526457;1.0796224689112728;0.9997434389721399;10.00045464534184;0.4166554222948697;-0.43522901993563917;-0.4352289450137647;0.38592227632252263;-0.45571001976449693;0.5971941691009366;0.9998884367072656
79.804398;1.090661615200019;0.4166164947905903;0.38196803467050044;-0.5007448683505784;-0.4590756975738636;1.0796201841639148;0.9997445779697108;10.00049613487727;0.4166558052486317;-0.4352290203906967;-0.4352289447120592;0.3859215281420998;-0.4557100202238867;0.5971943278048828;0.9998883208033439
79.814398;1.0906602373988727;0.416616978407035;0.3819690570445956;-0.5007448677217277;-0.45907569754424804;1.0796179601899778;0.9997457055404698;10.000537139908316;0.41665619260884995;-0.4352290208598394;-0.43522894445313187;0.38592082748651435;-0.455710020706602;0.5971944623888412;0.9998880571906622
79.824398;1.090658831700816;0.41661746773114056;0.38197006243548803;-0.5007448671175702;-0.45907569752833133;1.0796158015539026;0.9997468345397944;10.00057763999379;0.4166565843915182;-0.4352290213409201;-0.4352289442374111;0.3859201771656511;-0.4557100212092631;0.5971945736329807;0.9998876576380074
79.834398;1.090657407151074;0.41661795910059135;0.3819710484700005;-0.5007448665381578;-0.45907569752791016;1.0796137124178797;0.9997479762033558;10.000617620800433;0.41665698029198944;-0.43522902183194784;-0.43522894406487617;0.3859195801164033;-0.455710021728342;0.5971946635539017;0.9998871331293008
79.844398;1.090655971324121;0.4166184487788741;0.3819720124002853;-0.500744865982844;-0.4590756975442477;1.0796116966625717;0.999749140691457;10.000657060136236;0.41665738020559806;-0.43522902233046906;-0.4352289439350163;0.38591903906841885;-0.4557100222604192;0.597194735878477;0.9998864950549735
79.854398;1.0906545310918765;0.4166189327995874;0.3819729513040836;-0.5007448654503831;-0.4590756975779737;1.0796097577019805;0.9997503369179516;10.000695921338467;0.41665778458672836;-0.43522902283310805;-0.4352289438469658;0.3859185555975303;-0.45571002280211975;0.597194795503686;0.9998857550561042
79.864398;1.0906530928127753;0.41661940742224624;0.3819738624671129;-0.5007448649391723;-0.4590756976291002;1.0796078982871502;0.9997515715370773;10.000734155487276;0.4166581944729926;-0.4352290233358099;-0.4352289437995324;0.38591812983142015;-0.4557100233498298;0.5971948474274492;0.9998849233413909
79.874398;1.0906516617313884;0.41661986997061;0.3819747437472481;-0.5007448644477747;-0.4590756976969133;1.079606119935155;0.9997528487382069;10.000771703133669;0.4166586116026065;-0.4352290238340634;-0.4352289437908376;0.38591776110767445;-0.4557100238996465;0.597194896043774;0.999884008592443
79.884398;1.0906502416998594;0.41662031926281784;0.38197559370389966;-0.5007448639752012;-0.4590756977800551;1.0796044217333516;0.9997541714606165;10.000808493948364;0.41665903839906726;-0.435229024322808;-0.4352289438181056;0.3859174485263494;-0.4557100244477597;0.5971949451262281;0.9998830191705285
79.894398;1.0906488352867434;0.4166207554194829;0.3819764112400957;-0.5007448635207723;-0.45907569787685976;1.0796028000816174;0.9997555427454363;10.000844440852672;0.4166594774462213;-0.4352290247965656;-0.43522894387822064;0.38591719092140947;-0.45571002499065716;0.597194998115147;0.9998819634664904
79.904398;1.0906474456609512;0.4166211792624199;0.38197719512326445;-0.5007448630838433;-0.4590756979858174;1.079601249689972;0.9997569662936049;10.000879429400051;0.4166599309351782;-0.43522902524964413;-0.4352289439684856;0.38591698670444136;-0.45571002552469764;0.5971950581952429;0.9998808498994266
79.914398;1.0906460796433788;0.4166215913923627;0.3819779441178245;-0.500744862663622;-0.459075698106104;1.0795997638181285;0.9997584466166437;10.000913324312211;0.4166604006655529;-0.43522902567625205;-0.43522894408674206;0.3859168341471083;-0.45571002604580974;0.5971951278863278;0.999879687651245
79.924398;1.0906447478055583;0.41662199159329255;0.38197865765489886;-0.5007448622592324;-0.45907569823791117;1.0795983341072668;0.9997599887386005;10.000945996797222;0.4166608885703908;-0.435229026070896;-0.43522894423106595;0.38591673216359385;-0.4557100265496319;0.5971952084211306;0.999878487464906
79.934398;1.0906434617832228;0.41662237899318744;0.38197933649166466;-0.5007448618699056;-0.4590756983822002;1.0795969519925488;0.9997615970144265;10.000977346042813;0.41666139717626655;-0.43522902642888545;-0.4352289443995321;0.3859166808540395;-0.4557100270315041;0.5971952992695253;0.9998772619647314
79.944398;1.0906422326992444;0.4166227522758649;0.38197998306483666;-0.5007448614950999;-0.459075698540072;1.079595610701711;0.9997632738407443;10.00100730327186;0.4166619294762042;-0.4352290267464441;-0.4352289445900444;0.38591668117841377;-0.455710027486374;0.5971953978827974;0.9998760245930763
79.954398;1.0906410715754709;0.4166231096091079;0.38198060127088945;-0.5007448611346116;-0.4590756987123485;1.0795943063309132;0.9997650193629855;10.00103582617839;0.41666248865406685;-0.43522902702041444;-0.4352289448003498;0.3859167341172632;-0.45571002790897736;0.5971955000234951;0.9998747868560531
79.964398;1.0906399896056227;0.41662344888516867;0.38198119565014;-0.5007448607886452;-0.4590756988993174;1.0795930384479746;0.9997668326308933;10.001062889984821;0.41666307801993757;-0.4352290272478982;-0.43522894502823684;0.3859168401292194;-0.45571002829424906;0.5971956005174989;0.9998735569486124
79.974398;1.0906389968906944;0.41662376817213986;0.381981770606629;-0.5007448604576669;-0.4590756991003541;1.0795918105655464;0.9997687133400224;10.001088483031939;0.4166637005533161;-0.4352290274260741;-0.4352289452717028;0.38591699954838565;-0.45571002863764204;0.5971956935487374;0.9998723415102987
79.984398;1.090638101409443;0.4166240656466014;0.3819823300964259;-0.5007448601419408;-0.4590756993139626;1.0795906295288662;0.999770661948139;10.001112608013983;0.41666435818338504;-0.43522902755209525;-0.4352289455292624;0.38591721341794044;-0.4557100289350811;0.5971957726635853;0.9998711471345068
79.994398;1.0906373088993864;0.4166243394128476;0.38198287748670484;-0.5007448598409525;-0.4590756995384708;1.0795895027215472;0.9997726778232392;10.001135279811399;0.41666505156327177;-0.43522902762290516;-0.43522894580000543;0.3859174836389714;-0.4557100291828853;0.5971958311755934;0.9998699786947661
80.004398;1.0906366217435202;0.4166245878531852;0.381983415591366;-0.5007448595532806;-0.45907569977261303;1.079588434433689;0.9997747578305263;10.001156524054972;0.4166657801996379;-0.4352290276351564;-0.43522894608283264;0.38591781261238145;-0.455710029378214;0.5971958630126222;0.9998688372316895
80.014398;1.0906360388926701;0.41662480980455324;0.38198394687542875;-0.5007448592769365;-0.4590757000156762;1.0795874248135087;0.9997768969995582;10.001176383187836;0.416666542685635;-0.4352290275855564;-0.43522894637573417;0.38591820290103945;-0.4557100295197095;0.5971958637391931;0.9998677213964227
80.024398;1.090635559056978;0.4166250041228838;0.3819844731093546;-0.5007448590096009;-0.4590757002674412;1.079586471715193;0.9997790904521363;10.001194917858326;0.41666733699099817;-0.43522902747138786;-0.43522894667599027;0.38591865670030756;-0.455710029607597;0.597195830756001;0.9998666303360063
80.034398;1.0906351830151353;0.4166251692465981;0.38198499472074265;-0.5007448587486959;-0.4590757005278967;1.0795855720094965;0.9997813344980404;10.001212193609396;0.41666816052593214;-0.4352290272908158;-0.4352289469807204;0.3859191756417872;-0.45571002964317686;0.5971957622589493;0.9998655639056555
80.044398;1.0906349124085446;0.41662530326115915;0.38198551103726136;-0.5007448584915297;-0.45907570079691423;1.0795847213619498;0.9997836260016406;10.001228264022473;0.4166690100652891;-0.43522902704318805;-0.4352289472870902;0.3859197614817214;-0.45571002962819035;0.5971956563148068;0.9998645214566706
80.054398;1.0906347487058337;0.416625404381224;0.38198602133034654;-0.5007448582354594;-0.4590757010740585;1.0795839139512375;0.9997859617393039;10.001243165001524;0.4166698817642713;-0.43522902672924935;-0.4352289475924344;0.38592041642522384;-0.4557100295643934;0.5971955107621056;0.9998635018823591
80.064398;1.09063469405024;0.41662547094454117;0.3819865254796717;-0.5007448579779884;-0.45907570135833764;1.079583142322175;0.9997883394598842;10.001256918040657;0.4166707713412145;-0.43522902635083;-0.4352289478946199;0.38592114243657055;-0.45571002945345584;0.5971953233412285;0.9998625047547824
80.074398;1.0906347509627172;0.41662550098126355;0.38198702361979653;-0.5007448577167013;-0.4590757016479573;1.079582397959905;0.9997907591964215;10.00126954103941;0.4166716746623825;-0.4352290259101642;-0.4352289481923457;0.38592194081284137;-0.45571002929710214;0.5971950916891146;0.9998615314148148
80.084398;1.0906349204005745;0.41662549278975725;0.3819875153049055;-0.5007448574490845;-0.45907570194022274;1.079581672726389;0.9997932221427327;10.001281061368674;0.4166725883662507;-0.4352290254092218;-0.43522894848506277;0.3859228121353203;-0.4557100290971857;0.5971948134252155;0.9998605848855583
80.094398;1.0906352011206806;0.4166254459914411;0.3819879993201485;-0.5007448571724155;-0.45907570223161737;1.0795809594956653;0.9997957281554386;10.001291508082636;0.4166735098979418;-0.435229024849517;-0.43522894877269147;0.3859237558083379;-0.455710028855608;0.597194486548536;0.9998596686165464
80.104398;1.0906355907655645;0.4166253615539016;0.38198847444276623;-0.5007448568836999;-0.4590757025181594;1.079580252412243;0.9997982750212911;10.001300890258376;0.41667443739441595;-0.43522902423246274;-0.43522894905529047;0.3859247699280474;-0.45571002857408527;0.5971941097432812;0.9998587855736668
80.114398;1.090636086925278;0.4166252412733047;0.3819889400632539;-0.5007448565797361;-0.4590757027959613;1.0795795479254446;0.9998008596042162;10.001309190135109;0.4166753698064604;-0.4352290235594339;-0.4352289493327325;0.38592585205969865;-0.4557100282537774;0.5971936824498875;0.999857938156453
80.124398;1.090636687801173;0.4166250876403847;0.3819893958926284;-0.5007448562574228;-0.45907570306166795;1.0795788449971866;0.9998034795699552;10.001316372279083;0.4166763067325336;-0.43522902283131976;-0.4352289496046881;0.3859270001179941;-0.4557100278951343;0.597193205245744;0.9998571280120386
80.134398;1.0906373928879178;0.41662490382173506;0.3819898415958231;-0.5007448559140348;-0.459075703312781;1.0795781440009544;0.999806134501436;10.001322402836513;0.4166772481827744;-0.43522902204828146;-0.4352289498710375;0.3859282126639028;-0.4557100274980406;0.5971926805076013;0.9998563553421843
80.144398;1.0906382030974233;0.4166246931940454;0.381990276982871;-0.500744855547152;-0.45907570354787064;1.0795774458317269;0.9998088253564995;10.001327268357416;0.4166781949781285;-0.4352290212099294;-0.43522895013217877;0.38592948863442045;-0.45571002706211894;0.5971921126163784;0.9998556183853577
80.154398;1.0906391194755045;0.4166244584101117;0.3819907021832086;-0.5007448551544382;-0.4590757037663492;1.0795767514432917;0.9998115530846684;10.001330970384112;0.4166791494512047;-0.43522902031578975;-0.43522895038874626;0.38593082696532444;-0.4557100265871653;0.5971915073131998;0.9998549136790034
80.164398;1.090640141967086;0.41662420062043737;0.3819911175662521;-0.5007448547339234;-0.4590757039680701;1.0795760619960066;0.9998143174562738;10.00133350523031;0.41668011570447616;-0.43522901936571323;-0.4352289506412377;0.38593222660058013;-0.4557100260734499;0.5971908706524578;0.999854237228278
80.174398;1.0906412701258354;0.41662391981561875;0.38199152381414625;-0.5007448542846448;-0.45907570415311205;1.0795753795459146;0.9998171161941563;10.001334863996018;0.4166810988610835;-0.435229018359775;-0.4352289508900347;0.3859336868993531;-0.4557100255218844;0.5971902084159371;0.9998535860852166
80.184398;1.090642503857907;0.41662361620424143;0.3819919222497916;-0.5007448538065241;-0.45907570432154304;1.079574706393367;0.9998199448992857;10.001335045157607;0.41668210356722896;-0.43522901729813307;-0.43522895113537935;0.3859352077230503;-0.45571002493410095;0.5971895261184883;0.9998529584097975
80.194398;1.0906438417647437;0.416623291014084;0.38199231513811466;-0.5007448532994907;-0.45907570447329776;1.0795740431081264;0.9998227977847656;10.001334056674501;0.4166831330547771;-0.43522901618140786;-0.43522895137728773;0.38593678864388464;-0.455710024312171;0.5971888286996148;0.9998523521482586
80.204398;1.0906452784815552;0.4166229460334179;0.38199270556053366;-0.5007448527630836;-0.45907570460819036;1.0795733879238294;0.9998256680107203;10.00133191430782;0.4166841892062616;-0.43522901501112543;-0.4352289516157055;0.38593842817174395;-0.45571002365807906;0.5971881198075494;0.9998517652266364
80.214398;1.0906468030235672;0.416622583190538;0.3819930968234696;-0.5007448521968024;-0.45907570472557796;1.0795727375050388;0.9998285474478739;10.001328636784077;0.41668527292980423;-0.4352290137897826;-0.43522895185047006;0.3859401241611252;-0.4557100229735259;0.5971874016745894;0.9998511966356489
80.224398;1.090648398827613;0.41662220480154405;0.3819934920317604;-0.500744851600523;-0.45907570482398896;1.079572086934864;0.9998314275644651;10.0013242400375;0.4166863844416055;-0.4352290125205702;-0.4352289520812003;0.3859418748397725;-0.45571002226017804;0.5971866756114853;0.9998506458842663
80.234398;1.0906500456394634;0.4166218137070774;0.38199389385398547;-0.5007448509747391;-0.4590757049014228;1.0795714295898158;0.9998343014472176;10.00131874250229;0.4166875232861633;-0.4352290112069992;-0.435228952307816;0.3859436792254889;-0.45571002151996487;0.5971859420552738;0.9998501117618241
80.244398;1.09065172201901;0.416621412896828;0.3819943038378101;-0.5007448503205298;-0.45907570495601646;1.0795707586180945;0.9998371643912703;10.001312163773713;0.4166886881462138;-0.43522900985265706;-0.4352289525312095;0.3859455369727613;-0.455710020755202;0.5971851997226268;0.9998495918863918
80.254398;1.0906534075153167;0.41662100495050247;0.3819947218375462;-0.5007448496391081;-0.45907570498641703;1.0795700689962386;0.9998400128371947;10.001304506657686;0.4166898769882976;-0.43522900846106577;-0.43522895275327517;0.38594744839291406;-0.45571001996845906;0.5971844452699079;0.9998490826534291
80.264398;1.090655084306146;0.4166205916837742;0.38199514633607873;-0.50074484893151;-0.45907570499186545;1.0795693579621084;0.9998428443497391;10.001295750457638;0.4166910877778048;-0.43522900703578066;-0.43522895297643527;0.3859494145201217;-0.45571001916223614;0.5971836746574251;0.9998485786314714
80.274398;1.0906567374239657;0.4166201738903004;0.3819955749625497;-0.5007448481987954;-0.4590757049721178;1.079568623794206;0.9998456585180493;10.001285863389143;0.4166923190740073;-0.4352290055807019;-0.4352289532031578;0.38595143665977566;-0.45571001833880365;0.5971828849190091;0.9998480713704644
80.284398;1.090658354271659;0.416619751323079;0.3819960047188267;-0.5007448474422325;-0.4590757049273021;1.0795678645186086;0.9998484564038117;10.001274811178652;0.4166935696964734;-0.43522900410012877;-0.4352289534358232;0.38595351590782456;-0.4557100175003257;0.5971820748969979;0.9998475494120336
80.294398;1.0906599246461666;0.41661932337394664;0.3819964324080926;-0.5007448466632625;-0.45907570485786986;1.0795670771065815;0.9998512397198721;10.001262553562128;0.41669483805210594;-0.4352290025984586;-0.4352289536768457;0.3859556532137889;-0.45571001664909544;0.59718124512588;0.9998469999900381
80.304398;1.090661440066542;0.41661888985829115;0.3819968552304006;-0.5007448458634376;-0.459075704764513;1.0795662570702638;0.9998540116520732;10.001249044559493;0.41669612225314384;-0.43522900107998325;-0.4352289539286167;0.38595784942210487;-0.4557100157876412;0.5971803974574003;0.999846410571981
80.314398;1.0906628926849542;0.41661845119302066;0.38199727107275844;-0.500744845044416;-0.4590757046480454;1.0795653984415716;0.9998567774855168;10.001234242797894;0.41669742057520454;-0.43522899954893346;-0.4352289541932359;0.3859601048753476;-0.45571001491861657;0.5971795347562254;0.999845769547102
80.324398;1.0906642758325888;0.41661800826014384;0.3819976784316471;-0.5007448442081112;-0.45907570450949226;1.0795644936886792;0.9998595432589497;10.001218113766097;0.4166987314831138;-0.43522899800930775;-0.43522895447240434;0.38596241899278483;-0.45571001404466804;0.5971786607550065;0.9998450669901704
80.334398;1.0906655854511564;0.4166175623824097;0.3819980763464871;-0.5007448433568569;-0.45907570435011713;1.0795635337796226;0.9998623139643421;10.001200617124615;0.41670005353937667;-0.4352289964645585;-0.43522895476764295;0.3859647902681867;-0.4557100131683222;0.5971777798767457;0.9998442959588419
80.344398;1.0906668207728134;0.41661711555798137;0.3819984645706067;-0.5007448424933281;-0.4590757041710984;1.079562509622576;0.9998650936068022;10.001181698215953;0.41670138544382934;-0.4352289949176493;-0.43522895508048715;0.38596721648894494;-0.45571001229190095;0.5971768967193822;0.9998434532965652
80.354398;1.0906679839333373;0.41661667075846703;0.3819988435623622;-0.5007448416203586;-0.45907570397325587;1.0795614141881975;0.9998678861272811;10.001161302484245;0.4167027259721397;-0.4352289933713812;-0.43522895541243706;0.38596969484103566;-0.4557100114175248;0.5971760153047143;0.9998425386266001
80.364398;1.0906690786695978;0.416616231823873;0.38199921429907135;-0.5007448407409;-0.4590757037571698;1.0795602425247046;0.9998706950835574;10.001139403513845;0.4167040738802248;-0.4352289918286572;-0.43522895576491094;0.3859722220552813;-0.4557100105469145;0.5971751388597915;0.9998415517776269
80.374398;1.090670108884071;0.4166158030547671;0.3819995783826107;-0.5007448398580528;-0.4590757035236455;1.0795589894118895;0.9998735229255424;10.001116010685767;0.4167054281572186;-0.4352289902926122;-0.4352289561393988;0.38597479470407775;-0.4557100096809672;0.5971742706384581;0.9998404911211413
80.384398;1.0906710774924713;0.41661538903399614;0.3819999381084075;-0.50074483897493;-0.45907570327428954;1.0795576470416985;0.9998763707188477;10.001091152219082;0.41670678835206987;-0.4352289887667149;-0.4352289565377003;0.38597740958794424;-0.4557100088197737;0.5971734148278669;0.9998393548473454
80.394398;1.09067198558592;0.4166149945851788;0.3820002961347654;-0.5007448380944707;-0.45907570301170286;1.0795562050517638;0.9998792380533483;10.001064867300169;0.41670815432624453;-0.4352289872547796;-0.4352289569618276;0.3859800641092331;-0.45571000796308464;0.5971725765475631;0.9998381434678163
80.404398;1.0906728324671342;0.4166146245081111;0.3820006550434706;-0.5007448372195399;-0.4590757027390718;1.0795546532888185;0.9998821233340018;10.0010372119644;0.41670952570682246;-0.4352289857606735;-0.4352289574134361;0.38598275619728734;-0.4557100071104594;0.5971717616599099;0.999836861293176
80.414398;1.0906736168346842;0.41661428342495277;0.38200101692095845;-0.5007448363530097;-0.4590757024593834;1.079552984009517;0.9998850239235194;10.00100825771322;0.4167109017261877;-0.4352289842879369;-0.43522895789320226;0.38598548359286056;-0.45571000626124036;0.5971709767432224;0.9998355166591646
80.424398;1.090674338801757;0.41661397609081935;0.38200138298123776;-0.500744835497434;-0.4590757021747262;1.079551191393741;0.9998879353326149;10.000978087748548;0.4167122809803583;-0.4352289828396219;-0.43522895840056086;0.3859882434281658;-0.45571000541491236;0.5971702283642973;0.9998341203360289
80.434398;1.0906750014542694;0.41661370766262246;0.3820017535886388;-0.5007448346547795;-0.45907570188631325;1.0795492705381022;0.9998908505389835;10.000946794807264;0.41671366062172377;-0.4352289814181819;-0.43522895893390584;0.38599103278642855;-0.45571000457134064;0.5971695221561716;0.9998326825060333
80.444398;1.0906756103697013;0.4166134834246926;0.3820021288346108;-0.5007448338263938;-0.4590757015953206;1.0795472173704448;0.9998937608866729;10.000914471252033;0.41671503625484274;-0.435228980025329;-0.4352289594910098;0.38599384916562884;-0.45571000373052817;0.5971688630663267;0.9998312113698488
80.454398;1.0906761717890276;0.4166133083221647;0.38200250935092445;-0.5007448330129383;-0.4590757013037811;1.0795450282497705;0.9998966574515578;10.000881205754222;0.41671640313272185;-0.43522897866214366;-0.43522896006935513;0.3859966901977718;-0.45571000289244207;0.5971682561412729;0.9998297144558486
80.464398;1.0906766916927388;0.41661318666975167;0.3820028967853138;-0.5007448322144745;-0.45907570101472495;1.0795426990006405;0.9998995319193944;10.000847095002637;0.4167177572927344;-0.43522897732933646;-0.43522896066624883;0.38599955341871917;-0.4557100020571059;0.597167706282234;0.999828199425212
80.474398;1.0906771758781968;0.4166131219435005;0.3820032935885711;-0.5007448314306531;-0.45907570073145987;1.0795402248501271;0.9999023777861766;10.00081224489694;0.4167190959154724;-0.43522897602712385;-0.4352289612788453;0.3860024362094638;-0.45571000122476846;0.597167217563342;0.9998266727748006
80.484398;1.0906776289740079;0.41661311673123896;0.38200370263280065;-0.5007448306607915;-0.4590757004567261;1.0795376011527607;0.9999051907399535;10.00077675219423;0.41672041719541497;-0.4352289747548924;-0.4352289619044442;0.38600533553870164;-0.45571000039590037;0.597166793434932;0.9998251383872805
80.494398;1.0906780529836801;0.4166131727056794;0.38200412699412856;-0.5007448299040801;-0.4590757001926474;1.0795348243284113;0.9999079668904917;10.00074069873711;0.41672171995880886;-0.4352289735112418;-0.4352289625409984;0.3860082474798423;-0.45570999957089625;0.5971664371288263;0.9998235970673429
80.504398;1.090678447889231;0.4166132903348443;0.38200456934166965;-0.500744829159878;-0.4590756999411907;1.0795318934574576;0.9999107007950281;10.000704168813092;0.41672300331213014;-0.4352289722943524;-0.4352289631873302;0.3860111666361495;-0.45570999875024076;0.5971661514478203;0.9998220469811953
80.514398;1.090678812946672;0.4166134687515426;0.38200503110067485;-0.5007448284278053;-0.4590756997043534;1.0795288114574297;0.9999133848537671;10.000667254740494;0.41672426647357225;-0.4352289711023771;-0.4352289638428511;0.38601408613674043;-0.4557099979352805;0.5971659383891583;0.999820484853448
80.524398;1.090679146538481;0.4166137059413367;0.38200551255609694;-0.5007448277077158;-0.45907569948416;1.0795255854100756;0.9999160090784613;10.00063004316159;0.4167255087478823;-0.43522896993366283;-0.43522896450715176;0.3860169984433552;-0.45570999712824556;0.5971657990352666;0.9998189071385343
80.534398;1.0906794459693985;0.41661399890105366;0.3820060137645785;-0.5007448269997591;-0.4590756992824801;1.0795222269688414;0.9999185610927357;10.000592611587404;0.4167267293855798;-0.43522896878693407;-0.43522896518000137;0.38601989632112865;-0.45570999633132764;0.5971657339963453;0.9998173106738275
80.544398;1.0906797078234927;0.41661434426755417;0.3820065347963382;-0.5007448263045043;-0.4590756991007261;1.0795187507510544;0.9999210273696546;10.000555045318041;0.41672792702444156;-0.4352289676617865;-0.43522896586164905;0.38602277343981584;-0.45570999554606473;0.5971657441013647;0.9998156933936974
80.554398;1.090679928735537;0.4166147396859836;0.3820070752955266;-0.5007448256229603;-0.4590756989401079;1.0795151701936374;0.9999233947192593;10.000517457784982;0.41672909898650834;-0.43522896655903376;-0.43522896655287074;0.3860256242346201;-0.45570999477314295;0.5971658303555992;0.9998140547053967
80.564398;1.0906801073931172;0.41661518457015195;0.38200763428422246;-0.5007448249561376;-0.45907569880218974;1.0795114961450578;0.9999256506072618;10.000479992259683;0.4167302412280211;-0.43522896548022943;-0.4352289672548555;0.3860284433011731;-0.455709994012225;0.5971659931871118;0.9998123944649492
80.574398;1.0906802461561838;0.4166156794089496;0.3820082101246409;-0.5007448243043424;-0.4590756986887273;1.0795077399878759;0.9999277834638277;10.000442806603855;0.4167313491650053;-0.43522896442656595;-0.43522896796928534;0.386031225198391;-0.45570999326239514;0.5971662320385361;0.999810711425351
80.584398;1.0906803510497822;0.4166162245832908;0.38200880060147224;-0.5007448236670107;-0.45907569860104624;1.0795039164898792;0.9999297839526713;10.000406059498955;0.41673241839233155;-0.43522896339799927;-0.4352289686984074;0.386034964608667;-0.4557099925232289;0.5971671920988303;0.999809002067112
80.594398;1.0906804317694545;0.41661681984685345;0.3820094032985637;-0.5007448230430004;-0.4590756985400897;1.0795000438451046;0.9999316459646599;10.000369896897881;0.4167334448392751;-0.43522896239315806;-0.4352289694447397;0.38603765637665693;-0.45570999179539295;0.5971675796283029;0.9998072600783212
80.604398;1.090680501431747;0.416617464761177;0.38201001600886497;-0.5007448224308992;-0.45907569850699836;1.0794961422257385;0.9999333663143115;10.000334437517976;0.41673442490158313;-0.4352289614098103;-0.43522897021041995;0.3860402956085955;-0.4557099910803844;0.5971680404152839;0.999805477658693
80.614398;1.0906805746502213;0.416618159443352;0.3820106371175118;-0.5007448218294064;-0.4590756985031063;1.0794922318249844;0.9999349436245082;10.000299777686909;0.4167353555620238;-0.4352289604455715;-0.4352289709964862;0.3860428777937064;-0.4557099903800549;0.5971685744476161;0.9998036481509442
80.624398;1.0906806657646129;0.416618904920072;0.3820112657905976;-0.5007448212374981;-0.4590756985295509;1.079488331451849;0.9999363783383297;10.000266014770666;0.4167362345589413;-0.4352289594985775;-0.43522897180262177;0.38604539848165714;-0.45570998969636345;0.5971691818423226;0.99980176762835
80.634398;1.0906807891583592;0.4166197029893972;0.3820119017564579;-0.500744820654209;-0.459075698587584;1.0794844585016528;0.9999376741634584;10.000233258570441;0.41673706077214984;-0.4352289585677614;-0.43522897262773125;0.3860478528804626;-0.4557099890312938;0.5971698626629883;0.9997998349959943
80.644398;1.0906809595107008;0.41662055569416184;0.3820125451091386;-0.5007448200783676;-0.45907569867933673;1.0794806293888881;0.9999388377825871;10.000201624371659;0.4167378342008012;-0.43522895765281494;-0.43522897347061706;0.3860502362949107;-0.45570998838686533;0.5971706174076307;0.999797851334384
80.654398;1.0906811908295972;0.41662146491135504;0.38201319619067037;-0.5007448195084842;-0.4590756988079292;1.0794768598758695;0.9999398764693432;10.000171221884637;0.4167385554026727;-0.4352289567539164;-0.4352289743299214;0.3860525450750464;-0.45570998776507643;0.5971714473473582;0.9997958184406748
80.664398;1.0906814964633504;0.41662243240855296;0.3820138551056765;-0.5007448189428146;-0.4590756989767366;1.0794731658759222;0.9999407972494176;10.000142140667307;0.41673922500035565;-0.4352289558712253;-0.4352289752038484;0.386054776918749;-0.4557099871677167;0.5971723539102749;0.9997937377351561
80.674398;1.0906818898886155;0.41662345998264944;0.3820145210060774;-0.5007448183797286;-0.45907569918854335;1.079469564240736;0.9999416079294449;10.000114436888461;0.4167398432864253;-0.435228955004461;-0.435228976090228;0.38605693023627957;-0.4557099865964686;0.5971733378138919;0.9997916105246427
80.684398;1.0906823843994238;0.41662454930559856;0.3820151918324778;-0.5007448178183271;-0.4590756994450374;1.0794660726046585;0.9999423172082301;10.000088131950605;0.41674041012041135;-0.4352289541527801;-0.4352289769867231;0.38605900328603177;-0.4557099860531754;0.597174398656102;0.9997894381468458
80.694398;1.090682992469718;0.4166257013668385;0.382015865081942;-0.500744817258803;-0.4590756997466173;1.0794627086171367;0.9999429334630425;10.000063221369892;0.4167409256340921;-0.4352289533149007;-0.43522897789118914;0.38606099414589096;-0.45570998553961517;0.5971755348205012;0.9997872211175302
80.704398;1.0906837258425306;0.41662691570385124;0.3820165389662249;-0.5007448167021549;-0.4590757000927315;1.079459489124794;0.9999434644050746;10.000039684261393;0.41674139101978597;-0.43522895248940774;-0.4352289788020617;0.38606290162255563;-0.4557099850570782;0.5971767440631484;0.9997849583346995
80.714398;1.090684594904556;0.4166281898401564;0.3820172127411426;-0.5007448161495764;-0.4590757004826076;1.079456429543131;0.9999439189328586;10.00001748958102;0.4167418082813135;-0.4352289516752141;-0.43522897971815133;0.3860647259399647;-0.4557099846063238;0.5971780244450237;0.9997826476111213
80.724398;1.090685607426561;0.4166295194671184;0.38201788619700566;-0.5007448156019902;-0.4590757009156227;1.0794535429278083;0.9999443087661738;9.9999966030475;0.41674217950442954;-0.4352289508720435;-0.4352289806380376;0.3860664684985535;-0.4557099841878333;0.5971793744323939;0.9997802874288322
80.734398;1.090686768564232;0.4166308993937703;0.38201855878617275;-0.5007448150599719;-0.45907570139111237;1.0794508384992099;0.9999446471818968;9.999976991307962;0.41674250663421347;-0.43522895008069895;-0.4352289815599696;0.3860681311226038;-0.45570998380188327;0.5971807926214687;0.9997778779261436
80.744398;1.0906880813739848;0.4166323244575262;0.38201922893245094;-0.5007448145240228;-0.4590757019081337;1.0794483212096437;0.9999449466798607;9.999958619361816;0.4167427915589291;-0.4352289493028351;-0.43522898248221253;0.38606971548462893;-0.45570998344806113;0.5971822777101053;0.9997754197790826
80.754398;1.0906895469089473;0.41663379013578244;0.3820198943284392;-0.5007448139946302;-0.4590757024656889;1.0794459928304692;0.9999452178442135;9.99994144969155;0.41674303641582805;-0.4352289485402122;-0.4352289834029749;0.38607122295980767;-0.4557099831248595;0.5971838281383198;0.9997729123966006
80.764398;1.0906911644733923;0.4166352929123134;0.38202055280848196;-0.500744813471909;-0.4590757030631907;1.079443853096367;0.9999454687761579;9.999925450588776;0.4167432439149266;-0.43522894779396304;-0.4352289843200479;0.38607265470523294;-0.455709982829977;0.5971854415852282;0.9997703535478446
80.774398;1.090692932356566;0.41663682991250867;0.38202120273044543;-0.5007448129554938;-0.4590757037004336;1.079441900681527;0.9999457045971926;9.99991060467364;0.41674341698364514;-0.4352289470645523;-0.4352289852311061;0.38607401188973617;-0.4557099825608135;0.5971871150339857;0.999767740201161
80.784398;1.0906948489174992;0.41663839800961333;0.3820218427307376;-0.5007448124448645;-0.4590757043769879;1.0794401344799962;0.9999459279459466;9.999896907184258;0.4167435582773988;-0.4352289463522508;-0.4352289861344693;0.38607529596841617;-0.45570998231475773;0.5971888453631062;0.9997650697289308
80.794398;1.090696913108104;0.41663999338415325;0.38202247127390626;-0.5007448119396177;-0.4590757050916507;1.0794385548572534;0.9999461407969499;9.999884364645295;0.4167436702909561;-0.43522894565748604;-0.43522898702923407;0.38607650857980325;-0.4557099820893389;0.5971906297925105;0.9997623417679907
80.804398;1.0906991238540469;0.4166416115942075;0.3820230865206198;-0.5007448114395888;-0.4590757058424301;1.0794371644709946;0.9999463458335192;9.9998730034848;0.4167437555768487;-0.4352289449808896;-0.43522898791501685;0.38607765135110667;-0.4557099818823884;0.5971924655861606;0.9997595594361067
80.814398;1.0907014791191116;0.416643247322962;0.38202368683147914;-0.5007448109449595;-0.4590757066268667;1.0794359677557908;0.9999465460659134;9.999862875133234;0.41674381664097915;-0.43522894432307835;-0.43522898879202043;0.38607872614207617;-0.4557099816923693;0.5971943493990178;0.9997567283546639
80.824398;1.0907039760605899;0.4166448939766044;0.3820242715714695;-0.5007448104562201;-0.45907570744215126;1.0794349688174685;0.9999467438320212;9.99985404328827;0.41674385589544544;-0.43522894368421583;-0.4352289896608508;0.3860797352143435;-0.45570998151843933;0.5971962770339754;0.9997538547543379
80.834398;1.0907066116036077;0.41664654414023333;0.3820248413562327;-0.5007448099738728;-0.4590757082850037;1.0794341699743562;0.9999469400959838;9.999846561531635;0.4167438760196035;-0.43522894306372695;-0.43522899052187863;0.3860806808985137;-0.4557099813598479;0.5971982438021055;0.9997509445410294
80.844398;1.09070938154741;0.4166481906846894;0.3820253974123619;-0.500744809498113;-0.4590757091516551;1.079433571835065;0.9999471338612428;9.999840461935264;0.4167438801350007;-0.4352289424605021;-0.43522899137486976;0.38608156519387643;-0.45570998121529016;0.5972002452602522;0.9997480040388368
80.854398;1.0907122793649158;0.41664982739268114;0.3820259408874296;-0.5007448090287647;-0.45907571003793274;1.0794331729678197;0.9999473223184715;9.999835760431136;0.4167438713329108;-0.4352289418732295;-0.43522899221896805;0.3860823896281686;-0.45570998108280114;0.5972022777301561;0.9997450413856839
80.864398;1.0907152963356133;0.41665144886518357;0.3820264728969336;-0.5007448085654301;-0.4590757109394408;1.0794329691461186;0.9999475023554748;9.999832467315763;0.4167438523319944;-0.43522894130054685;-0.4352289930527715;0.3860831550923921;-0.45570998095989196;0.5972043382043134;0.9997420665840419
80.874398;1.0907184224419595;0.41665305031260935;0.38202699500688825;-0.5007448081077941;-0.4590757118519293;1.0794329534138194;0.9999476721640915;9.99983059310189;0.4167438258698996;-0.4352289407413645;-0.4352289938746383;0.38608386146517226;-0.45570998084377845;0.5972064239915219;0.9997390904017185
80.884398;1.0907216472211536;0.41665462746749815;0.3820275092966793;-0.5007448076559153;-0.4590757127718077;1.0794331158299413;0.9999478312017124;9.999830148514109;0.416743795196539;-0.4352289401953189;-0.4352289946831266;0.3860845074165792;-0.4557099807321257;0.5972085324921971;0.999736123589725
80.894398;1.0907249595489923;0.41665617642263114;0.3820280176340911;-0.5007448072102162;-0.45907571369661204;1.0794334427192906;0.9999479790974283;9.999831136135748;0.41674376373100724;-0.43522893966285386;-0.4352289954771125;0.38608509076604686;-0.45570998062387824;0.5972106610755495;0.9997331769574607
80.904398;1.090728346764357;0.416657693515608;0.3820285208856321;-0.5007448067711596;-0.4590757146249281;1.0794339176396492;0.9999481155977933;9.999833536294927;0.4167437342079238;-0.4352289391447374;-0.43522899625563644;0.3860856094923639;-0.45570998051930917;0.59721280680925;0.9997302618763593
80.914398;1.0907317957823872;0.4166591754475251;0.38202901902030256;-0.5007448063388594;-0.45907571555570725;1.0794345235269567;0.999948241569149;9.999837305385931;0.41674370854522724;-0.4352289386411722;-0.4352289970179942;0.38608606270306606;-0.45570998041954897;0.5972149659053108;0.9997273898205381
80.924398;1.0907352961203551;0.41666061949150407;0.38202951189511664;-0.500744805912839;-0.45907571648767787;1.079435243835958;0.9999483596763388;9.999842392404346;0.41674368838387627;-0.4352289381513048;-0.43522899776399404;0.3860864503524781;-0.4557099803260954;0.5972171333793198;0.9997245705312651
80.934398;1.090738841444353;0.41666202362690286;0.3820299999758372;-0.5007448054920735;-0.45907571741924075;1.0794360633039664;0.9999484748750408;9.999848755553767;0.4167436753556002;-0.4352289376736312;-0.43522899849380847;0.38608677201426334;-0.45570998024030157;0.5972193034178289;0.9997218104058476
80.944398;1.0907424287162357;0.41666338642473044;0.38203048483910795;-0.5007448050754859;-0.4590757183485971;1.0794369680907512;0.9999485943169506;9.999856365211311;0.4167436709938682;-0.4352289372063184;-0.4352289992076124;0.38608702632402636;-0.45570998016303876;0.5972214698990552;0.9997191127430668
80.954398;1.0907460569238852;0.4166647067807547;0.38203096929268116;-0.5007448046625703;-0.4590757192738765;1.0794379434383674;0.9999487258154716;9.999865202452115;0.41674367651307304;-0.43522893674703184;-0.4352289999054954;0.3860872115333084;-0.45570998009483565;0.5972236264848076;0.9997164788780352
80.964398;1.0907497260454553;0.4166659839812474;0.38203145674835803;-0.5007448042533481;-0.4590757201933781;1.0794389713982002;0.9999488770300802;9.999875270078714;0.4167436926332189;-0.4352289362932202;-0.43522900058733344;0.3860873261006314;-0.4557099800361911;0.5972257665008469;0.9997139081870853
80.974398;1.090753435588415;0.4166672179474149;0.38203195012879093;-0.5007448038478556;-0.45907572110592;1.0794400326177218;0.9999490562746289;9.99988660387072;0.41674371987482284;-0.4352289358426884;-0.43522900125237957;0.38608736862852616;-0.45570997998748436;0.5972278827430755;0.9997113980427645
80.984398;1.0907571837118384;0.41666840893690255;0.3820324511138559;-0.5007448034460171;-0.45907572201085767;1.0794411107019513;0.9999492715356915;9.999899254564815;0.41674375888838594;-0.4352289353936384;-0.43522900189896874;0.38608733756255104;-0.45570997994876594;0.5972299672003482;0.9997089448516386
