time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.994398;1.0907609683463237;0.41666955699340547;0.3820329601486139;-0.5007448030478641;-0.45907572290787685;1.0794421947184285;0.9999495270292555;9.999913251098324;0.4167438100861589;-0.4352289349445286;-0.43522900252464236;0.3860872312172165;-0.4557099799198289;0.5972320109812247;0.9997065446173471
81.004398;1.0907647883042593;0.4166706621279555;0.3820334769263689;-0.500744802653603;-0.45907572379714934;1.0794432784280108;0.9999498214865883;9.999928589662108;0.4167438732846772;-0.435228934494321;-0.4352290031265829;0.38608704825697926;-0.45570997990016654;0.5972340047482715;0.9997041930629657
81.014398;1.090768641933343;0.4166717249070203;0.38203400082975786;-0.5007448022632667;-0.4590757246795999;1.079444357931118;0.9999501505525544;9.999945257376275;0.4167439480027302;-0.4352289340428044;-0.4352290037021322;0.38608678825868004;-0.45570997988880585;0.5972359396792126;0.999701887082869
81.024398;1.0907725253885607;0.4166727463459359;0.38203453109019786;-0.5007448018762887;-0.4590757255568347;1.079445429965882;0.9999505107478677;9.999963253835784;0.416744033685505;-0.4352289335905106;-0.4352290042492337;0.38608645157750093;-0.4557099798842933;0.5972378082889005;0.9996996268034751
81.034398;1.0907764330724756;0.41667372757365023;0.38203506669959364;-0.5007448014915566;-0.45907572643093186;1.079446492397035;0.9999509016842162;9.999982586209422;0.41674412947017997;-0.4352289331382463;-0.43522900476666593;0.3860860385293904;-0.4557099798848176;0.5972396041205001;0.9996974153455582
81.044398;1.090780358814743;0.4166746702709155;0.3820356064530012;-0.5007448011075957;-0.45907572730437307;1.0794475454233718;0.999951326621837;10.00000324935463;0.41674423400394983;-0.4352289326865855;-0.4352290052539507;0.38608554906632186;-0.4557099798885124;0.5972413209999657;0.9996952558643002
81.054398;1.0907842962106058;0.41667557697087604;0.38203614933543645;-0.500744800722587;-0.45907572818012915;1.079448590886065;0.9999517922547931;10.00002521266035;0.41674434546252215;-0.43522893223579995;-0.43522900571109485;0.3860849831839501;-0.4557099798935262;0.597242953186416;0.9996931491168785
81.064398;1.0907882390812011;0.41667645026380357;0.3820366946992756;-0.5007448003347374;-0.45907572906159766;1.0794496305436883;0.9999523069811235;10.000048422912613;0.41674446163402723;-0.435228931786226;-0.43522900613832755;0.38608434097670324;-0.4557099798977797;0.5972444956650941;0.9996910938934745
81.074398;1.0907921816923312;0.41667729202041215;0.3820372420585723;-0.5007447999428475;-0.45907572995216783;1.0794506652981917;0.9999528780589583;10.000072816634255;0.4167445802062296;-0.43522893133844365;-0.43522900653584146;0.3860836223206206;-0.45570997989908907;0.5972459438346902;0.9996890886059238
81.084398;1.0907961170180327;0.416678103709813;0.38203779105842706;-0.5007447995464012;-0.45907573085455966;1.0794516956410467;0.9999535100742079;10.000098327666779;0.4167446990702633;-0.43522893089303405;-0.4352290069037983;0.3860828270769237;-0.455709979895464;0.5972472933528804;0.9996871316298837
81.094398;1.0908000351150646;0.4166788871657912;0.38203834162669575;-0.5007447991452345;-0.4590757317703263;1.079452723148149;0.9999542061474845;10.000124890251215;0.41674481617194525;-0.435228930450131;-0.4352290072426389;0.38608195552672353;-0.45570997988501444;0.5972485402915452;0.9996852213470081
81.104398;1.0908039244747973;0.4166796448077987;0.38203889398094665;-0.5007447987392268;-0.4590757327000515;1.079453751641807;0.9999549701836304;10.00015245219376;0.4167449293225364;-0.43522893000914226;-0.4352290075530918;0.38608100857259825;-0.4557099798656732;0.5972496811313163;0.9996833574161683
81.114398;1.090807774257921;0.41668037935767005;0.38203944846415366;-0.500744798328198;-0.4590757336441297;1.0794547862100414;0.9999558071716732;10.000180994344413;0.41674503673092755;-0.4352289295691242;-0.4352290078357447;0.3860799880585616;-0.4557099798350391;0.5972507127509283;0.9996815420888172
81.124398;1.0908115743723552;0.4166810936470148;0.38204000520131076;-0.5007447979120635;-0.4590757346033809;1.0794558314081792;0.999956721242173;10.000210535934128;0.41674513751934594;-0.4352289291294925;-0.4352290080908543;0.38607889687074887;-0.4557099797904709;0.5972516325299969;0.9996797795843674
81.134398;1.0908153145317305;0.4166817905790341;0.3820405637699889;-0.5007447974913292;-0.4590757355790306;1.0794568907453166;0.9999577142938253;10.000241122770166;0.4167452312031017;-0.4352289286902975;-0.43522900831865935;0.38607773830174724;-0.45570997972953714;0.5972524382918636;0.9996780735079204
81.144398;1.0908189852987666;0.41668247289621435;0.38204112319981987;-0.5007447970676032;-0.4590757365721974;1.0794579667732542;0.9999587866180569;10.00027281106144;0.41674531689561467;-0.4352289282522098;-0.43522900851966023;0.3860765153184123;-0.45570997965054955;0.5972531280822968;0.9996764248966274
81.154398;1.0908225804340939;0.41668314281663693;0.3820416823468792;-0.5007447966434907;-0.45907573758359727;1.0794590610659272;0.9999599378878391;10.000305653199892;0.41674539316892717;-0.4352289278166632;-0.435229008694474;0.38607523062745147;-0.4557099795528945;0.5972537001106981;0.9996748326594603
81.164398;1.0908260966911756;0.41668380184843756;0.38204224055421615;-0.500744796221969;-0.4590757386137038;1.0794601744970918;0.9999611672311519;10.000339689014622;0.4167454582826142;-0.43522892738588126;-0.43522900884350324;0.3860738874422241;-0.4557099794370834;0.5972541533481803;0.9996732947869368
81.174398;1.090829531867538;0.4166844509500529;0.3820427982458249;-0.5007447958058763;-0.45907573966299015;1.0794613072184922;0.999962472950702;10.000374943848588;0.4167455105636565;-0.43522892696233084;-0.4352290089667389;0.38607248991170046;-0.4557099793044641;0.597254488672994;0.9996718084053794
81.184398;1.090832885457647;0.4166850909684323;0.38204335682227;-0.5007447953976729;-0.45907574073218477;1.0794624577753773;0.9999638528792585;10.000411427847098;0.41674554902704564;-0.43522892654806355;-0.43522900906391304;0.38607104262518543;-0.4557099791569269;0.5972547090162514;0.9996703689660138
81.194398;1.0908361604892232;0.4166857230746371;0.3820439178792476;-0.5007447949994777;-0.4590757418225009;1.07946362253418;0.9999653048966025;10.000449137447895;0.41674557374446103;-0.4352289261446308;-0.4352290091349823;0.38606954971924423;-0.45570997899677246;0.5972548179582065;0.9996689698818066
81.204398;1.0908393624885637;0.41668634923744235;0.3820444824934003;-0.5007447946133731;-0.459075742935494;1.0794647964951787;0.9999668260370862;10.00048806169623;0.4167455856596281;-0.43522892575313726;-0.4352290091804028;0.3860680144198509;-0.4557099788262617;0.5972548186969351;0.9996676035071316
81.214398;1.090842497328153;0.4166869725232569;0.3820450509206211;-0.5007447942416046;-0.45907574407267876;1.0794659747627224;0.999968411408578;10.00052818016431;0.41674558642472936;-0.43522892537410124;-0.4352290092010471;0.3860664393556916;-0.4557099786468178;0.5972547140278571;0.9996662634895529
81.224398;1.0908455712853673;0.41668759644141806;0.382045622558952;-0.5007447938862434;-0.4590757452351603;1.079467153699054;0.9999700548035723;10.000569449286395;0.4167455785451154;-0.43522892500765203;-0.43522900919831903;0.3860648271820814;-0.4557099784586704;0.5972545063059966;0.9996649465820572
81.234398;1.090848591664688;0.4166882238971901;0.3820461959886934;-0.5007447935484226;-0.4590757464232625;1.0794683311289066;0.9999717494590824;10.000611797682275;0.4167455651686259;-0.435228924654032;-0.4352290091742924;0.3860631810325839;-0.4557099782614341;0.5972541974630485;0.9996636518424282
81.244398;1.0908515654301338;0.41668885704977754;0.3820467689616601;-0.5007447932278914;-0.4590757476363868;1.0794695052356182;0.9999734882911467;10.00065513708728;0.41674554926188506;-0.4352289243137314;-0.4352290091313702;0.3860615047634452;-0.4557099780551731;0.5972537891985814;0.9996623785652139
81.254398;1.0908544975942647;0.4166894975728978;0.3820473383906886;-0.5007447929233065;-0.459075748873158;1.0794706740036093;0.9999752646011616;10.000699378333715;0.4167455330723169;-0.43522892398717233;-0.43522900907192386;0.38605980287768604;-0.45570997784100337;0.597253282846703;0.9996611253882564
81.264398;1.0908573928790064;0.4166901466624706;0.38204790063319427;-0.5007447926329693;-0.45907575013166046;1.0794718365988891;0.9999770727667533;10.000744440873376;0.4167455180675464;-0.4352289236744056;-0.43522900899842426;0.3860580802760098;-0.45570997762082266;0.5972526789168024;0.9996598910027824
81.274398;1.0908602600882622;0.4166908052421939;0.38204845214171007;-0.5007447923555508;-0.45907575140992946;1.079472994343075;0.9999789080900394;10.000790246670665;0.4167455048099788;-0.435228923374892;-0.4352290089136402;0.38605634230790514;-0.455709977396762;0.5972519769684073;0.9996586751304696
81.284398;1.0908631138412377;0.4166914741270418;0.38204898990654634;-0.5007447920903019;-0.4590757527065348;1.0794741505266545;0.9999807658248558;10.000836714440402;0.4167454930325766;-0.4352289230873227;-0.43522900882042626;0.3860545949387433;-0.4557099771709452;0.5972511760884703;0.9996574781612746
81.294398;1.0908659710662771;0.41669215380096675;0.38204951142614796;-0.5007447918366201;-0.45907575402068923;1.079475311064244;0.9999826405320118;10.000883774759656;0.41674548177861287;-0.4352289228098344;-0.43522900872135173;0.3860528445607116;-0.4557099769453901;0.5972502755460116;0.9996563006335202
81.304398;1.0908688465900074;0.4166928441886135;0.3820500147538829;-0.5007447915936805;-0.4590757553519446;1.0794764852471053;0.999984526496155;10.000931385545206;0.41674546914767885;-0.43522892254048456;-0.43522900861852093;0.38605109781622937;-0.45570997672178215;0.5972492754566215;0.9996551442142655
81.314398;1.0908717517322635;0.4166935445381559;0.38205049860643325;-0.50074479136049;-0.4590757566999959;1.0794776848089827;0.9999864180238084;10.000979522305936;0.4167454522831446;-0.43522892227753335;-0.435229008513482;0.3860493619230888;-0.45570997650129813;0.5972481770782707;0.9996540121817339
81.324398;1.090874695001613;0.4166942534691071;0.3820509617541433;-0.5007447911358343;-0.45907575806445766;1.0794789222589731;0.9999883090269999;10.001028158243443;0.4167454280108593;-0.43522892201962915;-0.4352290084069393;0.38604764510569267;-0.45570997628487564;0.5972469823830133;0.9996529082039811
81.334398;1.090877683268697;0.41669496933234973;0.3820514021470435;-0.5007447909181257;-0.4590757594443999;1.0794802107135861;0.9999901935905515;10.00107725861302;0.416745393504675;-0.4352289217659374;-0.435229008298474;0.3860459566355361;-0.4557099760739935;0.5972456934888443;0.9996518354117795
81.344398;1.0908807221374817;0.4166956905211146;0.38205181711841474;-0.5007447907056601;-0.4590757608381856;1.079481564783244;0.9999920680108209;10.001126786003857;0.4167453465566658;-0.43522892151594983;-0.43522900818674093;0.3860443063250531;-0.4557099758712144;0.5972443126227589;0.9996507966198678
81.354398;1.0908838149557576;0.41669641558339854;0.38205220416339153;-0.5007447904971074;-0.459075762243777;1.0794829998172537;0.999993931620376;10.001176698498265;0.41674528557591;-0.43522892126903695;-0.43522900806993303;0.3860427034477329;-0.4557099756800295;0.5972428427814708;0.9996497947764276
81.364398;1.090886962226871;0.4166971435448891;0.38205256094082096;-0.5007447902918325;-0.45907576365901026;1.0794845300511355;0.9999957855119053;10.001226941958572;0.41674520919695546;-0.4352289210241946;-0.43522900794611685;0.38604115573486497;-0.4557099755043964;0.5972412885258254;0.9996488329467739
81.374398;1.0908901624422989;0.4166978743039999;0.3820528849418311;-0.5007447900900082;-0.45907576508174297;1.079486167554936;0.9999976314120659;10.001277452856792;0.4167451154495971;-0.4352289207801362;-0.4352290078133578;0.38603966908914056;-0.4557099753481446;0.597239656103869;0.9996479143350636
81.384398;1.0908934130258399;0.4166986083895096;0.38205317371980674;-0.500744789892877;-0.4590757665099161;1.0794879212543615;0.999999471178494;10.001328168485086;0.416745001426438;-0.43522892053553053;-0.43522900766951195;0.3860382476523263;-0.4557099752145863;0.5972379528935414;0.9996470431227694
81.394398;1.0908967112918695;0.416699345844921;0.38205342518465635;-0.5007447897030375;-0.4590757679413517;1.0794897959157101;1.0000013059018091;10.00137903006893;0.41674486402698;-0.4352289202893487;-0.43522900751196775;0.3860368941946471;-0.45570997510670397;0.597236186547756;0.9996462248143096
81.404398;1.0909000563544564;0.4167000849290486;0.38205363735877995;-0.5007447895238957;-0.45907576937357797;1.07949179237762;1.0000031354286387;10.001429983876802;0.41674470074096154;-0.43522892004126934;-0.43522900733772135;0.3860356110849104;-0.4557099750273976;0.5972343642177245;0.999645465316197
81.414398;1.0909034507832185;0.41670082174122874;0.3820538078341923;-0.5007447893584979;-0.45907577080400874;1.0794939086849618;1.0000049591418891;10.001480987600178;0.416744509645013;-0.4352289197917981;-0.4352290071434891;0.3860344008748758;-0.45570997497922117;0.5972324922808002;0.9996447709964673
81.424398;1.090906900426276;0.41670155120022834;0.38205393328834286;-0.5007447892089022;-0.4590757722299554;1.079496140963836;1.0000067770661933;10.001532010446747;0.41674428902710675;-0.4352289195419298;-0.43522900692592326;0.38603326566872803;-0.4557099749639611;0.5972305764521145;0.9996441502557162
81.434398;1.0909104120814757;0.41670226838660995;0.38205400947939216;-0.5007447890764412;-0.4590757736483618;1.0794984847880607;1.0000085905937581;10.001583022105029;0.41674403728832626;-0.4352289192926782;-0.4352290066820669;0.38603220596225807;-0.45570997498250926;0.5972286216781549;0.9996436138371683
81.444398;1.0909139895161843;0.4167029691109599;0.3820540319339806;-0.5007447889625315;-0.45907577505590064;1.0795009371747737;1.0000104024432466;10.00163398160706;0.4167437530933591;-0.43522891904496636;-0.43522900640937806;0.38603122007617513;-0.4557099750348952;0.5972266317908362;0.9996431729391311
81.454398;1.0909176307465358;0.4167036500477291;0.3820539969594396;-0.5007447888694622;-0.4590757764493126;1.0795034970374935;1.0000122157967215;10.001684833696537;0.4167434352298287;-0.43522891880000175;-0.4352290061055567;0.3860303045605069;-0.4557099751205057;0.5972246092838895;0.9996428377109249
81.464398;1.0909213292230004;0.4167043089199233;0.3820539023283767;-0.5007447888005889;-0.4590757778256562;1.079506164133533;1.0000140334463319;10.001735512266595;0.41674308253730014;-0.43522891855978674;-0.4352290057689939;0.38602945511977926;-0.45570997523858175;0.5972225554968242;0.9996426176302385
81.474398;1.0909250765482539;0.4167049444247326;0.3820537468625014;-0.500744788759854;-0.4590757791826481;1.0795089385947707;1.0000158567606112;10.001785937421028;0.4167426943419561;-0.4352289183272121;-0.4352290053991337;0.3860286673971576;-0.45570997538845304;0.597220471585106;0.9996425221051185
81.484398;1.0909288628699283;0.41670555611185234;0.3820535294075362;-0.5007447887511259;-0.4590757805188043;1.0795118213404375;1.0000176849181246;10.001835992089196;0.4167422707852683;-0.43522891810551;-0.4352290049961561;0.38602793747453745;-0.45570997556936654;0.5972183594862122;0.9996425602658472
81.494398;1.090932675758056;0.4167061446983248;0.38205324870050683;-0.5007447887777917;-0.45907578183310405;1.0795148143035624;1.0000195161513021;10.001885503768666;0.4167418128841039;-0.4352289178976251;-0.43522900456078295;0.38602726238413837;-0.4557099757803846;0.5972162217147898;0.9996427403492113
81.504398;1.0909365006972236;0.41670671233684714;0.3820529038041426;-0.5007447888425088;-0.45907578312456615;1.079517919785265;1.0000213496643895;10.001934265457185;0.41674132273248066;-0.4352289177060112;-0.435229004094305;0.3860266401986559;-0.45570997602034685;0.5972140609804841;0.9996430689779146
81.514398;1.0909403227217946;0.4167072620521134;0.3820524940499854;-0.5007447889469688;-0.45907578439194496;1.0795211396460638;1.000023186037751;10.001982068440693;0.4167408035968623;-0.4352289175329838;-0.43522900359837957;0.3860260694440804;-0.45570997628775756;0.5972118807506549;0.9996435512765178
81.524398;1.090944126658377;0.41670779665251195;0.3820520189609347;-0.5007447890919087;-0.45907578563347;1.0795244751345816;1.000025026784792;10.002028711794821;0.41674025932067943;-0.4352289173813365;-0.43522900307502405;0.3860255488059623;-0.4557099765808889;0.5972096854934671;0.9996441916373213
81.534398;1.090947896333698;0.41670831786828577;0.38205147841756815;-0.5007447892774939;-0.45907578684679673;1.0795279268736675;1.0000268734461168;10.002074008232569;0.4167396934356507;-0.4352289172545283;-0.4352290025269046;0.3860250771706491;-0.4557099768980665;0.597207479606983;0.9996449935639748
81.544398;1.090951614790118;0.41670882564877243;0.38205087264592447;-0.5007447895037392;-0.4590757880292475;1.0795314946691317;1.0000287262019991;10.002117800771202;0.4167391088117877;-0.43522891715644274;-0.43522900195719727;0.3860246531749649;-0.4557099772377318;0.5972052662836715;0.9996459595888719
81.554398;1.0909552653346823;0.4167093178419056;0.3820502020934523;-0.5007447897708253;-0.45907578917831193;1.0795351776371054;1.0000305835528833;10.002159970349735;0.4167385079090782;-0.4352289170911252;-0.4352290013689233;0.3860242746382564;-0.4557099775983072;0.5972030471845842;0.9996470928661766
81.564398;1.090958832094099;0.4167097909169743;0.3820494673011187;-0.5007447900794751;-0.4590757902923579;1.0795389747714528;1.0000324434204133;10.002200417883033;0.4167378931370111;-0.43522891706237254;-0.43522900076465576;0.3860239386515644;-0.4557099779782919;0.5972008226939199;0.9996483980945908
81.574398;1.0909623000382067;0.41671024107168453;0.3820486689229716;-0.5007447904309623;-0.45907579137083626;1.0795428848527713;1.00003430351263;10.002239035488456;0.41673726661999644;-0.43522891707318556;-0.4352290001470038;0.3860236422702699;-0.45570997837654953;0.5971985931076962;0.999649879508418
81.584398;1.0909656550953477;0.41671066491540876;0.3820478079441148;-0.5007447908264349;-0.45907579241348656;1.0795469056135645;1.0000361607177366;10.00227570093748;0.41673662956223917;-0.43522891712545875;-0.43522899951908145;0.38602338304049516;-0.4557099787924176;0.597196360215925;0.9996515388256465
81.594398;1.090968884521806;0.4167110598590637;0.3820468857954548;-0.5007447912662809;-0.4590757934194993;1.079551033512932;1.0000380122038222;10.002310292558938;0.41673598222518266;-0.435228917220158;-0.43522899888427685;0.3860231588311281;-0.4557099792256801;0.5971941274224628;0.999653376168319
81.604398;1.0909719771248203;0.41671142405459893;0.38204590431755286;-0.5007447917500009;-0.4590757943874099;1.0795552646102662;1.0000398577451137;10.002342695939403;0.41673532460569795;-0.43522891735779706;-0.43522899824576705;0.386022967482055;-0.4557099796765312;0.597191898343161;0.9996553917122196
81.614398;1.090974923128877;0.41671175611378364;0.3820448654165422;-0.5007447922761737;-0.459075795315155;1.0795595964363884;1.0000417001284758;10.002372802126063;0.4167346571123676;-0.43522891753885534;-0.4352289976063515;0.38602280688342816;-0.4557099801454517;0.5971896759090763;0.999657585913155
81.624398;1.090977713410919;0.4167120553329175;0.38204377045288995;-0.5007447928424653;-0.45907579620038513;1.0795640291647468;1.0000435437886865;10.002400505385367;0.41673398079924673;-0.4352289177641072;-0.4352289969682081;0.3860226755836262;-0.4557099806327478;0.5971874627845;0.9996599594519175
81.634398;1.0909803383126047;0.41671232200005387;0.3820426202013831;-0.500744793445887;-0.459075797041535;1.0795685644489659;1.0000453932746982;10.002425697692798;0.41673329720016744;-0.43522891803494523;-0.4352289963326089;0.38602257341811297;-0.4557099811377849;0.5971852618597451;0.9996625127265911
81.644398;1.090982787451902;0.41671255699446386;0.3820414154064466;-0.5007447940830857;-0.45907579783856806;1.0795732040704202;1.000047251705374;10.002448268679098;0.4167326079104051;-0.4352289183534634;-0.435228995700331;0.3860225013333012;-0.45570998165873905;0.5971830764356109;0.9996652443200119
81.654398;1.0909850501902338;0.4167127609874784;0.3820401570561698;-0.5007447947504422;-0.4590757985924819;1.0795779501893192;1.000049119687216;10.002468120444417;0.4167319141539451;-0.4352289187221272;-0.4352289950722633;0.3860224605077282;-0.4557099821931737;0.597180910612639;0.9996681498158694
81.664398;1.090987115810964;0.4167129340594349;0.3820388463571361;-0.500744795444129;-0.4590757993042267;1.0795828056996506;1.0000509952053673;10.002485183128327;0.4167312169140163;-0.4352289191432966;-0.43522899444951035;0.38602245148087067;-0.45570998273839775;0.5971787691559678;0.9996712213669524
81.674398;1.0909889744136356;0.4167130758814509;0.3820374846439973;-0.5007447961604267;-0.4590757999740308;1.0795877735307309;1.0000528740043901;10.00249941078546;0.41673051759610297;-0.4352289196187527;-0.4352289938334795;0.38602247392230365;-0.45570998329128476;0.5971766566240985;0.9996744478694903
81.684398;1.0909906176770996;0.41671318595863027;0.3820360732488042;-0.5007447968961585;-0.45907580060169645;1.079592855010638;1.000054749785955;10.002510759481718;0.4167298184802289;-0.4352289201494404;-0.43522899322590247;0.3860225271355578;-0.455709983848469;0.5971745769052771;0.9996778166002274
81.694398;1.090992038304888;0.41671326370947676;0.3820346136389578;-0.5007447976487895;-0.4590758011873593;1.0795980484119803;1.000056614358917;10.002519173997543;0.4167291226911207;-0.43522892073576686;-0.435228992628329;0.3860226104591316;-0.4557099844067879;0.5971725331403934;0.9996813154230705
81.704398;1.0909932294429883;0.41671330847291044;0.3820331076827154;-0.5007447984162468;-0.4590758017318236;1.079603349439847;1.0000584589882417;10.00252460010597;0.41672843395851966;-0.4352289213778111;-0.4352289920418549;0.3860227231376816;-0.45570998496327864;0.5971705276203687;0.9996849333504438
81.714398;1.09099418443483;0.4167133196267873;0.38203155766671054;-0.5007447991967068;-0.459075802236378;1.0796087523885916;1.000060277084412;10.00252700439699;0.4167277564687938;-0.43522892207487063;-0.4352289914677084;0.38602286397184227;-0.45570998551523006;0.5971685623904157;0.999688659707564
81.724398;1.0909948969142005;0.4167132968917458;0.3820299661942086;-0.5007447999882637;-0.45907580270234516;1.0796142494452698;1.0000620655546748;10.002526374535494;0.4167270947198626;-0.4352289228251244;-0.43522899090791145;0.38602303104370544;-0.4557099860605773;0.5971666404148306;0.9996924832455446
81.734398;1.090995361374949;0.416713240446863;0.3820283361748897;-0.5007448007887298;-0.45907580313086;1.0796198298211435;1.0000638232041215;10.002522705925008;0.4167264531611583;-0.43522892362582083;-0.43522899036539464;0.386023221775206;-0.45570998659797884;0.5971647662968989;0.9996963912858516
81.744398;1.090995573534339;0.4167131507373814;0.38202667056308254;-0.5007448015959228;-0.459075803523051;1.0796254815948387;1.0000655482799483;10.002516002570992;0.41672583596500073;-0.4352289244735336;-0.4352289898438515;0.38602343323151933;-0.45570998712659805;0.5971629461785437;0.9997003694688292
81.754398;1.0909955306799486;0.4167130282663434;0.38202497170606337;-0.5007448024081707;-0.45907580388010305;1.0796311949091095;1.00006723724538;10.002506282602589;0.416725247066182;-0.4352289253645446;-0.4352289893474904;0.38602366249627984;-0.4557099876460912;0.5971611869662916;0.9997044025055397
81.764398;1.0909952324084786;0.4167128735074064;0.38202324124130654;-0.5007448032246096;-0.45907580420324107;1.079636963070392;1.0000688853487756;10.002493570993863;0.41672469004184987;-0.4352289262953559;-0.4352289888806649;0.3860239071987397;-0.45570998815662705;0.5971594953189112;0.9997084749131722
81.774398;1.0909946814932312;0.4167126869982469;0.3820214810118173;-0.5007448040449811;-0.459075804493908;1.0796427808813636;1.000070488412663;10.002477902848415;0.4167241681871824;-0.4352289272625684;-0.43522898844740493;0.3860241658577493;-0.4557099886586747;0.5971578765856224;0.9997125716941678
81.784398;1.0909938847960192;0.4167124696106592;0.3820196940973123;-0.5007448048690807;-0.4590758047536608;1.07964864284841;1.0000720439850785;10.002459335845334;0.4167236851001125;-0.43522892826214055;-0.4352289880509654;0.3860244375969682;-0.4557099891527269;0.5971563342154891;0.9997166795302743
81.794398;1.090992853754618;0.41671222258872803;0.38201788498659206;-0.5007448056963828;-0.459075804983704;1.0796545433453955;1.0000735514865782;10.002437946632648;0.4167232448765641;-0.43522892928933027;-0.43522898769387347;0.3860247215850166;-0.45570998963911774;0.5971548701578818;0.9997207875192958
81.804398;1.090991602822155;0.41671194704176345;0.382016058901291;-0.5007448065259957;-0.4590758051846894;1.079660476906575;1.000075012297735;10.00241382430998;0.4167228515390466;-0.4352289303395192;-0.43522898737838783;0.386025016802976;-0.45570999011787655;0.5971534857469031;0.999724886565121
81.814398;1.0909901462675637;0.4167116437468743;0.3820142212016992;-0.5007448073569187;-0.4590758053568182;1.0796664363505053;1.0000764298151559;10.002387075832534;0.4167225081904419;-0.4352289314086772;-0.4352289871065131;0.38602532225810277;-0.45570999058854933;0.597152182769228;0.9997289685664627
81.824398;1.0909884965108343;0.4167113138060335;0.38201237741432426;-0.5007448081883674;-0.45907580549990795;1.0796724107809887;1.0000778093651836;10.002357834844211;0.41672221633460416;-0.43522893249319694;-0.4352289868796342;0.38602563725743266;-0.45570999105016124;0.5971509642976;0.9997330262951888
81.834398;1.0909866646002806;0.41671095906706995;0.38201053341406904;-0.5007448090198007;-0.4590758056135015;1.0796783865448454;1.0000791579119928;10.002326265517228;0.4167219759182123;-0.43522893358978704;-0.43522898669875876;0.3860259614738037;-0.45570999150140795;0.5971498344306296;0.9997370528760587
81.844398;1.0909846604072309;0.4167105818975169;0.3820086954433611;-0.5007448098508819;-0.4590758056969721;1.079684350134364;1.0000804836614554;10.002292555676446;0.41672178613427047;-0.4352289346955837;-0.4352289865652098;0.3860262951404255;-0.4557099919409493;0.5971487975451606;0.9997410413107702
81.854398;1.0909824918467619;0.4167101847963987;0.38200686999868066;-0.5007448106816208;-0.45907580574939993;1.0796902899467937;1.0000817955123298;10.00225690223515;0.4167216463123205;-0.4352289358081656;-0.43522898648079417;0.3860266392917449;-0.45570999236769155;0.5971478578631231;0.9997449857014014
81.864398;1.0909801652230704;0.41670976977772367;0.38200506333182976;-0.500744811512399;-0.4590758057693854;1.0796961955117197;1.0000831015234821;10.00221950422441;0.416721556462692;-0.4352289369255199;-0.4352289864476086;0.38602699539363483;-0.4557099927809597;0.5971470188718282;0.999748882341574
81.874398;1.0909776873167192;0.4167093381042531;0.38200328078591483;-0.5007448123438013;-0.4590758057551537;1.0797020556919665;1.0000844069180714;10.002180571161524;0.41672151729824014;-0.43522893804618784;-0.43522898646808317;0.3860273644297594;-0.4557099931806266;0.5971462829439603;0.999752728613171
81.884398;1.090975066413426;0.4167088909606901;0.3820015266578159;-0.5007448131765581;-0.45907580570479195;1.0797078589032387;1.0000857133251926;10.002140327207064;0.41672152958797676;-0.4352289391693919;-0.4352289865450715;0.38602774609434676;-0.45570999356704367;0.5971456516370143;0.9997565222298689
81.894398;1.0909723104396787;0.41670843001839264;0.38199980451139476;-0.5007448140115892;-0.459075805616203;1.0797135949613803;1.0000870194167295;10.002098994886707;0.41672159328043223;-0.43522894029501696;-0.4352289866817472;0.3860281384442198;-0.4557099939405011;0.5971451260810492;0.999760262814103
81.904398;1.090969424472647;0.41670795702283786;0.38199811733665007;-0.5007448148499046;-0.4590758054870094;1.0797192553264159;1.0000883220933983;10.00205678073274;0.416721707304283;-0.43522894142354185;-0.43522898688119976;0.3860285380820757;-0.4557099943008323;0.5971447071153166;0.9997639531143282
81.914398;1.090966410659918;0.4167074732228183;0.3819964676046858;-0.5007448156922091;-0.4590758053150105;1.0797248325204045;1.0000896177011251;10.002013876757362;0.41672187019225065;-0.4352289425558879;-0.4352289871456361;0.38602894069043947;-0.45570999464772627;0.5971443948177061;0.9997675977925815
81.924398;1.0909632701011864;0.41670697933375284;0.3819948575330537;-0.5007448165383224;-0.45907580509903617;1.0797303218802603;1.000090902387917;10.001970456105175;0.41672208073084765;-0.43522894369320664;-0.4352289874757834;0.3860293414049549;-0.45570999498108966;0.5971441876719654;0.9997712009915246
81.934398;1.0909600043658876;0.4167064755936719;0.38199328898100954;-0.500744817387087;-0.4590758048393748;1.0797357237511578;1.000092170869309;10.001926665812961;0.4167223380414147;-0.43522894483663166;-0.4352289878710293;0.38602973478584207;-0.4557099953008453;0.5971440825906813;0.9997747644942985
81.944398;1.0909566155065413;0.41670596203590193;0.381991762804968;-0.5007448182370965;-0.45907580453733365;1.079741041860566;1.0000934153356347;10.001882640508446;0.41672264114993046;-0.43522894598704903;-0.4352289883300093;0.3860301150786081;-0.45570999560676023;0.5971440758140277;0.9997782878904533
81.954398;1.0909531049847592;0.41670543937051824;0.38199027871358987;-0.5007448190871594;-0.459075804194506;1.0797462794021746;1.0000946266692254;10.001838515598124;0.4167229887516275;-0.4352289471449492;-0.4352289888511882;0.3860304772218351;-0.455709995898692;0.5971441635808571;0.9997817703405977
81.964398;1.0909494733219525;0.41670490933776283;0.38198883594890165;-0.5007448199358399;-0.4590758038124469;1.0797514377402249;1.0000957969219368;10.001794414399205;0.41672337970484297;-0.43522894831055386;-0.4352289894331346;0.3860308174446934;-0.4557099961764833;0.5971443420923014;0.9997852117216928
81.974398;1.090945721419934;0.4167043736742505;0.3819874341242788;-0.5007448207810696;-0.4590758033925936;1.0797565176318737;1.0000969206087307;10.001750434549754;0.4167238136192926;-0.43522894948420393;-0.4352289900745669;0.3860311325865248;-0.45570999643934945;0.5971446070067417;0.9997886122729459
81.984398;1.0909418516978588;0.4167038329704443;0.38198607354489955;-0.5007448216203689;-0.45907580293616596;1.0797615191842405;1.0000979934327419;10.001706651143497;0.4167242908873859;-0.43522895066641776;-0.43522899077448857;0.3860314193286686;-0.45570999668569484;0.5971449528243349;0.9997919715861666
81.994398;1.0909378676924582;0.41670328675899615;0.3819847548471703;-0.5007448224511731;-0.45907580244412516;1.0797664408182568;1.000099009699597;10.00166312048509;0.4167248125862379;-0.43522895185751764;-0.43522899153226485;0.38603167459866594;-0.4557099969135269;0.5971453725509184;0.9997952877012654
82.004398;1.0909337731365285;0.4167027344903452;0.38198347870592964;-0.5007448232710437;-0.45907580191709063;1.0797712794781642;1.000099961564108;10.001619879308796;0.4167253807612797;-0.43522895305749326;-0.4352289923473702;0.38603189651782166;-0.45570999712081056;0.5971458574245823;0.9997985571553536
82.014398;1.0909295715358343;0.41670217605411475;0.38198224619923343;-0.5007448240776815;-0.4590758013553066;1.0797760316522216;1.0001008404069964;10.001576949427776;0.4167259987227052;-0.4352289542660965;-0.4352289932191076;0.3860320848150727;-0.45570999730540407;0.5971463963971716;0.9998017765216566
82.024398;1.0909252662678814;0.41670161121652854;0.38198105932915477;-0.5007448248688401;-0.4590758007589028;1.0797806950144573;1.0001016385807846;10.001534349313319;0.4167266707777095;-0.4352289554829957;-0.43522899414658767;0.38603224089847193;-0.45570999746503366;0.5971469767985185;0.9998049442000956
82.034398;1.0909208604644423;0.41670103888696464;0.38197992114187695;-0.5007448256425961;-0.45907580012811683;1.0797852697666606;1.0001023506002142;10.00149209846131;0.4167274012869174;-0.4352289567080534;-0.4352289951288729;0.386032367756937;-0.4557099975976457;0.5971475867298464;0.9998080610714485
82.044398;1.090916356616129;0.41670045725569144;0.38197883545139993;-0.5007448263976866;-0.4590757994632313;1.079789758146491;1.000102972615794;10.001450205711297;0.41672819339724654;-0.4352289579413284;-0.43522899616498034;0.3860324692054082;-0.455709997701536;0.5971482167958287;0.9998111299679893
82.054398;1.0909117567901945;0.41669986453510227;0.3819778062302039;-0.500744827133365;-0.45907579876450016;1.0797941634562551;1.0001035008994659;10.001408656704857;0.416729048471899;-0.4352289591828709;-0.4352289972534494;0.38603254883055227;-0.45570999777487886;0.5971488599223612;0.9998141540966897
82.064398;1.0909070631756348;0.4166992592833245;0.38197683697111;-0.5007448278491277;-0.45907579803224063;1.0797984888524332;1.0001039322477439;10.001367416235164;0.4167299667899388;-0.4352289604328397;-0.435228998391765;0.38603260950975593;-0.45570999781527244;0.5971495103535528;0.9998171349837935
82.074398;1.090902277893214;0.4166986401113656;0.38197593057433965;-0.500744828544636;-0.4590757972670561;1.0798027355247704;1.0001042658518708;10.001326440310713;0.41673094835516233;-0.43522896169165437;-0.43522899957617694;0.386032653528631;-0.4557099978199544;0.5971501631466595;0.9998200718793097
82.084398;1.0908974026530864;0.4166980052916859;0.381975089541122;-0.500744829219614;-0.4590757964699384;1.0798069030810584;1.0001045031336384;10.001285684342061;0.4167319926335097;-0.4352289629596854;-0.4352290008018182;0.38603268280002534;-0.45570999778638077;0.597150814746607;0.9998229634841358
82.094398;1.0908924395372475;0.4166973524818665;0.3819743156993159;-0.5007448298737;-0.4590757956420735;1.0798109923375485;1.0001046450202704;10.001245104338658;0.41673309786023816;-0.43522896423686913;-0.4352290020629431;0.3860326989308557;-0.45570999771250686;0.5971514631166119;0.9998258093241127
82.104398;1.0908873920032558;0.41669667885431627;0.38197360950781606;-0.5007448305064784;-0.4590757947846206;1.0798150068865058;1.0001046895077692;10.001204657711565;0.4167342610652327;-0.4352289655228071;-0.43522900335349207;0.3860327031468188;-0.4557099975968491;0.5971521063650973;0.9998286090849342
82.114398;1.090882264795859;0.41669598170325806;0.3819729697492743;-0.5007448311177558;-0.45907579389874603;1.0798189522765307;1.0001046311248667;10.001164303965105;0.4167354786459315;-0.43522896681703477;-0.4352290046678998;0.3860326962701431;-0.45570999743852103;0.5971527421300187;0.9998313620799303
82.124398;1.0908770632093732;0.4166952588748216;0.38197239400166444;-0.5007448317078355;-0.4590757929857721;1.0798228343746281;1.0001044615707837;10.001124002732096;0.41673674665019816;-0.435228968119047;-0.4352290060017484;0.38603267890798726;-0.4557099972371631;0.5971533687375342;0.9998340678581268
82.134398;1.0908717927883043;0.4166945089213103;0.3819718793559604;-0.5007448322776872;-0.45907579204713506;1.0798266578836067;1.0001041705425273;10.00108371492761;0.4167380606330528;-0.43522896942829675;-0.43522900735193704;0.3860326516940507;-0.4557099969929607;0.5971539859632524;0.9998367269061114
82.144398;1.09086646022023;0.4166937315625308;0.3819714226682144;-0.5007448328289417;-0.45907579108427493;1.07983042519347;1.0001037460264792;10.001043411550354;0.4167394153263135;-0.4352289707442164;-0.4352290087162705;0.3860326154929054;-0.45570999670664497;0.597154594341884;0.9998393415611431
82.154398;1.090861074646968;0.41669292832899196;0.38197102027321506;-0.5007448333636747;-0.45907579009867633;1.0798341362744042;1.0001031741332747;10.001003085155277;0.416740804398879;-0.4352289720660044;-0.4352290100926833;0.38603257154273307;-0.45570999637916276;0.5971551938312101;0.9998419173456757
82.164398;1.090855648707762;0.41669210238583076;0.38197066772024824;-0.5007448338843439;-0.4590757890919628;1.0798377894230775;1.000102440157791;10.000962747821548;0.416742220805902;-0.43522897339234573;-0.4352290114784532;0.3860325212878295;-0.45570999601134354;0.5971557827783708;0.9998444632982391
82.174398;1.0908501993521798;0.41669125703929144;0.3819703601317612;-0.5007448343938361;-0.4590757880658961;1.0798413816838845;1.000101531269144;10.000922407641037;0.41674365776262096;-0.4352289747212575;-0.4352290128696616;0.386032465989418;-0.45570999560389897;0.5971563579378987;0.9998469908886117
82.184398;1.0908447467626183;0.4166903942483032;0.3819700928480513;-0.5007448348951179;-0.4590757870222424;1.0798449090647122;1.0001004383858385;10.000882055432514;0.41674510941293874;-0.43522897605001726;-0.4352290142613266;0.38603240661154653;-0.45570999515760474;0.5971569155160267;0.999849513115985
82.194398;1.09083931133437;0.41668951470228544;0.3819698616591767;-0.5007448353906965;-0.4590757859627094;1.0798483666053382;1.0000991564905304;10.000841690109903;0.4167465706392931;-0.4352289773754981;-0.43522901564817773;0.3860323441143718;-0.4557099946734021;0.5971574521985485;0.999852043787405
82.204398;1.0908339114319767;0.4166886188716259;0.3819696628837175;-0.500744835882477;-0.45907578488920014;1.0798517485838526;1.000097684736677;10.00080135223976;0.41674803689413636;-0.4352289786948992;-0.4352290170251651;0.3860322796633246;-0.45570999415231944;0.597157965185708;0.9998545959942037
82.214398;1.0908285626620353;0.4166877076435943;0.38196949379132755;-0.5007448363720125;-0.4590757838042207;1.0798550502024888;1.0000960256336429;10.000761126816215;0.4167495043106674;-0.43522898000616334;-0.4352290183874412;0.3860322143082764;-0.4557099935954595;0.5971584515375262;0.9998571804304887
82.224398;1.0908232779000584;0.4166867825310961;0.38196935299904977;-0.5007448368607025;-0.45907578271098387;1.07985826954838;1.0000941828908263;10.000721122060696;0.416750969422034;-0.43522898130778065;-0.4352290197301994;0.3860321485517889;-0.4557099930040821;0.5971589078292046;0.9998598040735802
82.234398;1.0908180679190647;0.41668584576448686;0.38196924013403216;-0.5007448373495567;-0.4590757816130896;1.0798614070750043;1.000092160315196;10.000681447847475;0.41675242895860765;-0.43522898259832526;-0.4352290210484987;0.3860320824781183;-0.4557099923795378;0.59715933041539;0.9998624694596118
82.244398;1.0908129429024822;0.4166848999199818;0.38196915510123813;-0.5007448378388998;-0.4590757805141764;1.079864463232994;1.000089962502154;10.000642203121869;0.41675387997841523;-0.4352289838764;-0.43522902233738314;0.3860320161880825;-0.45570999172312004;0.5971597160384182;0.9998651756034872
82.254398;1.090807914882301;0.41668394744764925;0.38196909785398636;-0.5007448383285815;-0.45907577941781375;1.079867437009383;1.0000875950589558;10.000603470786452;0.41675531970826074;-0.4352289851410632;-0.43522902359235593;0.3860319498253947;-0.45570999103606524;0.5971600624314924;0.9998679199199634
82.264398;1.0908029988424892;0.4166829908904299;0.3819690683421651;-0.5007448388182278;-0.45907577832779495;1.0798703259366822;1.0000850639593524;10.000565313694867;0.41675674539523305;-0.4352289863920307;-0.43522902480964704;0.3860318832592172;-0.4557099903197471;0.5971603686019967;0.9998706994141308
82.274398;1.0907982104864358;0.4166820331956413;0.3819690660851626;-0.5007448393070917;-0.4590757772485189;1.0798731266504007;1.0000823753887558;10.000527773011113;0.4167581546461761;-0.43522898762959156;-0.43522902598602026;0.3860318160228253;-0.45570998957565323;0.5971606348006361;0.9998735121149911
82.284398;1.090793563275615;0.41668107721324743;0.38196908991462536;-0.5007448397940013;-0.45907577618474993;1.07987583582415;1.0000795357318981;10.00049088018401;0.4167595457645931;-0.4352289888545505;-0.43522902711855954;0.3860317475106105;-0.45570998880474806;0.5971608617979891;0.9998763590140685
82.294398;1.0907890678621592;0.4166801251240026;0.3819691381407123;-0.500744840277477;-0.4590757751410353;1.0798784510777952;1.0000765512851972;10.0004546784054;0.4167609174226491;-0.43522899006784865;-0.4352290282047123;0.3860316770794154;-0.45570998800698187;0.597161049600573;0.9998792435108331
82.304398;1.0907847327896762;0.4166791787039912;0.38196920882531005;-0.5007448407557761;-0.4590757741215401;1.0798809711067257;1.0000734279052823;10.000419234771739;0.4167622679407209;-0.43522899127008197;-0.43522902924218076;0.3860316040474148;-0.45570998718172545;0.5971611973940261;0.9998821686985181
82.314398;1.090780564640022;0.4166782397117915;0.3819692999204489;-0.5007448412269762;-0.45907577313018433;1.0798833956531846;1.000070169569472;10.000384638476286;0.4167635950890329;-0.4352289924617626;-0.4352290302285464;0.38603152779414945;-0.455709986328482;0.5971613048442913;0.9998851365512066
82.324398;1.0907765683182526;0.4166773097575445;0.3819694089664364;-0.5007448416888659;-0.45907577217068324;1.0798857254745244;1.000066775870934;10.00035098945752;0.416764896301135;-0.43522899364379786;-0.4352290311612862;0.3860314480376016;-0.45570998544700925;0.597161372757455;0.9998881489246724
82.334398;1.09077274774549;0.41667639022292247;0.38196953268471956;-0.500744842138604;-0.45907577124648896;1.0798879610736585;1.0000632415705761;10.000318380307935;0.4167661686191406;-0.4352289948173029;-0.43522903203812824;0.3860313651181542;-0.4557099845371898;0.5971614026364408;0.999891207063578
82.344398;1.0907691055676565;0.41667548251727926;0.3819696671638075;-0.5007448425729507;-0.45907577036069874;1.0798901018687161;1.000059559695386;10.000286883193098;0.41676740874484225;-0.4352289959832536;-0.4352290328570565;0.3860312803632866;-0.45570998359933657;0.5971613958134727;0.9998943098090534
82.354398;1.0907656421666267;0.41667458833101434;0.3819698086048544;-0.5007448429892283;-0.4590757695160507;1.0798921478171295;1.0000557248853796;10.000256549648991;0.4167686136371464;-0.4352289971423665;-0.435229033616055;0.3860311967843152;-0.4557099826344967;0.597161352895478;0.9998974527424176
82.364398;1.0907623559281163;0.4166737094711368;0.38196995404468026;-0.5007448433858178;-0.45907576871527894;1.0798941005021134;1.0000517341886075;10.000227412405554;0.4167697810653737;-0.43522899829485734;-0.4352290343130078;0.3860311194384677;-0.45570998164423404;0.5971612742972597;0.9999006286422127
82.374398;1.0907592445367549;0.4166728470029943;0.3819701015625568;-0.5007448437615268;-0.45907576796153227;1.0798959618198853;1.0000475863439025;10.000199483918847;0.4167709095092065;-0.4352289994401952;-0.43522903494593607;0.3860310544691882;-0.45570998063037294;0.5971611610333982;0.9999038287143939
82.384398;1.0907563059082357;0.41667200044411745;0.38197025013744246;-0.5007448441146694;-0.4590757672584069;1.0798977334453606;1.0000432816270612;10.000172764001483;0.4167719977089916;-0.4352290005771902;-0.4352290355135797;0.3860310075783915;-0.4557099795947198;0.5971610144904445;0.9999070436293976
82.394398;1.09075353885331;0.4166711680025965;0.38197039948795186;-0.5007448444428572;-0.4590757666098497;1.0798994184320192;1.0000388228416537;10.000147256453836;0.4167730445062492;-0.43522900170435896;-0.43522903601577806;0.38603098343863995;-0.4557099785387101;0.5971608358444008;0.9999102631484202
82.404398;1.090750943380075;0.4166703472775261;0.38197054967775657;-0.5007448447434365;-0.4590757660198464;1.0799010220572667;1.000034216059606;10.000122974740735;0.41677404903802967;-0.4352290028204282;-0.43522903645329525;0.3860309859420249;-0.4557099774636316;0.5971606259940613;0.9999134750292613
82.414398;1.0907485201072133;0.4166695354356273;0.3819707005946581;-0.5007448450138892;-0.45907576549174767;1.079902550028611;1.000029469878917;10.000099926631298;0.41677501073358264;-0.4352290039247158;-0.43522903682753245;0.38603101860981887;-0.4557099763710633;0.5971603852651644;0.9999166653368292
82.424398;1.090746269042792;0.41666872912272856;0.38197085182221646;-0.5007448452519522;-0.45907576502793906;1.0799040062029717;1.0000245939030599;10.000078092095285;0.41677592874094443;-0.43522900501706996;-0.4352290371406079;0.38603108499704786;-0.4557099752627084;0.5971601125023441;0.9999198198481724
82.434398;1.0907441884447255;0.41666792475617875;0.38197100275857027;-0.5007448454555568;-0.4590757646301167;1.0799053927764006;1.0000195981681645;10.000057413412497;0.4167768015037234;-0.43522900609746984;-0.4352290373957111;0.38603118862551217;-0.45570997414004205;0.5971598048014028;0.999922924814688
82.444398;1.0907422740670185;0.41666711910298326;0.3819711526144577;-0.5007448456226823;-0.4590757642995518;1.0799067117779306;1.0000144941787033;10.000037797910888;0.41677762731122425;-0.4352290071655887;-0.4352290375970797;0.3860313322735218;-0.4557099730043283;0.5971594585946389;0.9999259676153852
82.454398;1.0907405183148957;0.416666309545845;0.3819713003732782;-0.5007448457513501;-0.45907576403707445;1.0799079643084475;1.000009295822701;10.000019131089115;0.4167784051929248;-0.43522900822061084;-0.43522903774929467;0.3860315174018743;-0.45570997185693163;0.5971590708354362;0.9999289379393697
82.464398;1.0907389099011517;0.41666549393161184;0.38197144469926547;-0.5007448458397998;-0.45907576384297744;1.079909148552744;1.0000040191841562;10.00000130725156;0.41677913517511267;-0.43522900926144614;-0.4352290378566342;0.3860317442237804;-0.4557099706996622;0.597158639135288;0.9999318286738671
82.474398;1.090737435070137;0.4166646704236822;0.3819715837546268;-0.5007448458868055;-0.45907576371706516;1.0799102608176865;0.9999986823626268;9.999984260463167;0.4167798178912378;-0.43522901028707595;-0.43522903792300305;0.38603201209703164;-0.45570996953506343;0.5971581613799228;0.9999346354921065
82.484398;1.090736079180696;0.41666383750371094;0.3819717153205394;-0.500744845892188;-0.45907576365893976;1.0799112991283595;0.9999933053618401;9.999967960897433;0.4167804540705269;-0.4352290112967101;-0.43522903795183504;0.38603231990478604;-0.455709968366749;0.5971576352752179;0.9999373550943942
82.494398;1.090734827747005;0.41666299407008417;0.38197183727969464;-0.5007448458570343;-0.4590757636682788;1.0799122654513906;0.9999879099387001;9.999952384595383;0.4167810442458701;-0.43522901228974814;-0.43522903794556306;0.38603266619662585;-0.4557099671994999;0.5971570580876754;0.9999399838166659
82.504398;1.0907336676403945;0.4166621396020642;0.38197194793848105;-0.5007448457831357;-0.4590757637449199;1.0799131649876657;0.9999825196539837;9.999937496938587;0.41678158848478786;-0.43522901326571156;-0.4352290379052979;0.3860330490677499;-0.45570996603882347;0.5971564274725739;0.9999425171547222
82.514398;1.0907325879148926;0.4166612740413466;0.38197204608940494;-0.5007448456723095;-0.45907576388883997;1.0799140039261612;0.9999771585275447;9.999923258509169;0.4167820860930252;-0.43522901422434557;-0.4352290378313335;0.3860334663737446;-0.45570996489044774;0.5971557425569407;0.9999449492173255
82.524398;1.0907315798318344;0.4166603972902001;0.38197213116552725;-0.5007448455263918;-0.45907576410003376;1.079914787945184;0.9999718479735465;9.999909631077294;0.4167825355607279;-0.4352290151658553;-0.43522903772392624;0.38603391626241895;-0.4557099637602958;0.5971550037979664;0.9999472729593868
82.534398;1.0907306365973155;0.41665950898836224;0.3819722033003977;-0.5007448453475186;-0.45907576437835984;1.0799155225687505;0.9999666051636266;9.999896577502517;0.4167829346486386;-0.43522901609098663;-0.435229037583418;0.38603439698706865;-0.4557099626545327;0.5971542126003986;0.9999494816861001
82.544398;1.0907297524791923;0.4166586090754093;0.3819722628026434;-0.5007448451380833;-0.4590757647234449;1.0799162144197736;0.9999614441247673;9.999884067697636;0.4167832808670365;-0.43522901700075717;-0.43522903740991264;0.3860349061890265;-0.45570996157914045;0.5971533714659246;0.9999515696691228
82.554398;1.0907289217419924;0.4166576986612456;0.3819723095204563;-0.5007448449005053;-0.4590757651345514;1.0799168713405354;0.9999563776107654;9.999872082100929;0.41678357257069326;-0.4352290178960148;-0.43522903720332345;0.38603544096395065;-0.45570996053937796;0.5971524835530544;0.9999535309660785
82.564398;1.0907281391692645;0.416656779992813;0.38197234288867365;-0.5007448446370059;-0.45907576561047736;1.0799175008487514;0.9999514185365376;9.999860602976483;0.41678380954549527;-0.43522901877744935;-0.43522903696371634;0.38603599854043896;-0.4557099595395062;0.5971515513275825;0.9999553581796318
82.574398;1.0907274021014797;0.41665585546292605;0.38197236237706655;-0.5007448443493928;-0.45907576614966333;1.0799181084211564;0.9999465802830922;9.999849612264516;0.41678399225296076;-0.43522901964602717;-0.43522903669151475;0.3860365763941869;-0.4557099585829063;0.5971505756484812;0.9999570426088044
