time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.584398;1.0907267115090156;0.4166549272934781;0.38197236783944766;-0.5007448440388232;-0.45907576675034195;1.079918697565787;0.9999418757941813;9.999839097643129;0.41678412078297256;-0.43522902050310414;-0.4352290363876873;0.3860371717402597;-0.4557099576724442;0.5971495562781494;0.9999585760147561
82.594398;1.0907260709853528;0.41665399813601534;0.38197235990124007;-0.500744843705561;-0.45907576741038575;1.0799192721094353;0.9999373172396775;9.999829045881372;0.4167841947165358;-0.43522902135025804;-0.43522903605411484;0.38603778099364255;-0.45570995681063287;0.59714849290338;0.9999599526654833
82.604398;1.0907254850291916;0.4166530711037596;0.3819723402802697;-0.5007448433488702;-0.459075768126809;1.0799198378742354;0.999932916537715;9.999819426138005;0.41678421376609703;-0.4352290221892647;-0.43522903569383997;0.3860383996337076;-0.4557099559996679;0.5971473854759157;0.999961169840349
82.614398;1.0907249575557558;0.41665214898734954;0.38197231166021023;-0.5007448429671145;-0.45907576889565493;1.0799204017495154;0.9999286852596085;9.99981018590884;0.4167841784193601;-0.43522902302220107;-0.43522903531072754;0.3860390229150238;-0.4557099552416337;0.5971462341480939;0.9999622270538642
82.624398;1.090724490704776;0.4166512336124401;0.3819722771835768;-0.5007448425582693;-0.4590757697127134;1.0799209698878809;0.9999246342901984;9.999801262689894;0.4167840897899215;-0.4352290238513973;-0.4352290349088723;0.38603964695305915;-0.4557099545388182;0.5971450394658492;0.9999631252934845
82.634398;1.0907240839701389;0.41665032575110034;0.3819722396896147;-0.5007448421209783;-0.4590757705741221;1.079921546519718;0.9999207740733032;9.99979259039;0.4167839489568442;-0.43522902467893687;-0.4352290344923939;0.38604026905176514;-0.45570995389404517;0.5971438026647918;0.9999638668671189
82.644398;1.09072373368398;0.416649425436353;0.38197220109608976;-0.5007448416553463;-0.4590757714761551;1.0799221337484992;0.9999171147831774;9.999784096655754;0.4167837570060412;-0.4352290255060761;-0.435229034065436;0.38604088737727826;-0.45570995331077835;0.5971425255581976;0.999964455684343
82.654398;1.0907234338625247;0.41664853246575406;0.38197216270780154;-0.5007448411625328;-0.45907577241489267;1.0799227325386704;0.9999136655320042;9.999775703400164;0.41678351555140014;-0.435229026333261;-0.435229033631919;0.38604150087205874;-0.4557099527928446;0.5971412100820125;0.9999648973304563
82.664398;1.0907231789670686;0.41664764678485694;0.3819721260900707;-0.5007448406437033;-0.45907577338645017;1.079923344297658;0.9999104323828123;9.99976733355549;0.41678322669348294;-0.435229027160647;-0.43522903319519984;0.38604210931808985;-0.45570995234403644;0.5971398579705931;0.9999651988097175
82.674398;1.090722966228273;0.41664676874961043;0.3819720932504642;-0.5007448400998418;-0.45907577438759256;1.0799239724071048;0.9999074162902971;9.999758918614328;0.41678289258891077;-0.4352290279882607;-0.4352290327579942;0.3860427130657547;-0.4557099519679641;0.597138470889689;0.9999653683347731
82.684398;1.0907227953228313;0.41664589946236913;0.38197206577406867;-0.5007448395326;-0.4590757754158921;1.0799246229270056;0.9999046128523783;9.999750396863332;0.4167825152842175;-0.4352290288155056;-0.43522903232247667;0.38604331259913244;-0.45570995166808365;0.5971370510008066;0.9999654155461426
82.694398;1.0907226664135343;0.41664504085953546;0.3819720438491745;-0.5007448389448873;-0.4590757764690295;1.079925303730444;0.9999020145697771;9.999741703654289;0.41678209690797174;-0.43522902964082355;-0.4352290318902011;0.3860439079500085;-0.4557099514475697;0.5971356011669984;0.9999653521606363
82.704398;1.0907225781825605;0.41664419532974173;0.38197202634353566;-0.5007448383405941;-0.45907577754427187;1.0799260230300733;0.999899613919249;9.999732760142003;0.41678163987422007;-0.43522903046205874;-0.4352290314618921;0.3860444982839036;-0.45570995130903996;0.5971341241763314;0.999965191817679
82.714398;1.090722527045623;0.4166433652290725;0.3819720116606473;-0.500744837724011;-0.45907577863880383;1.079926788350615;0.9998974047318139;9.99972346519749;0.41678114671157496;-0.43522903127705903;-0.43522903103752913;0.3860450824060148;-0.4557099512542823;0.5971326217413356;0.9999649481460572
82.724398;1.0907225082832914;0.416642552504076;0.3819719982923432;-0.5007448370993565;-0.4590757797499236;1.0799276053885702;0.9998953817670846;9.999713704071755;0.4167806197428377;-0.43522903208389857;-0.4352290306166743;0.3860456593293857;-0.4557099512838907;0.5971310941879329;0.9999646323569636
82.734398;1.090722517615694;0.4166417583620119;0.3819719848397283;-0.500744836470492;-0.4590757808746403;1.0799284769636115;0.9998935398998826;9.999703374662746;0.41678006112839094;-0.43522903288076414;-0.4352290301987178;0.3860462280488924;-0.455709951397006;0.5971295410795873;0.9999642519159916
82.744398;1.0907225514495797;0.41664098317518555;0.3819719697710225;-0.5007448358410764;-0.45907578200949783;1.079929403299421;0.9998918733276868;9.999692407030755;0.4167794728833039;-0.43522903366591814;-0.4352290297831243;0.3860467875057974;-0.45570995159130445;0.5971279625246346;0.9999638099442475
82.754398;1.0907226059185156;0.41664022664832684;0.38197195122703753;-0.5007448352149213;-0.4590757831507955;1.0799303834964684;0.9998903747714674;9.999680758755739;0.4167788564423161;-0.43522903443763566;-0.43522902936970004;0.3860473369867426;-0.45570995186288893;0.5971263596388653;0.9999633053849006
82.764398;1.0907226762198667;0.4166394878013265;0.3819719269437102;-0.5007448345957727;-0.4590757842947653;1.0799314166195948;0.9998890349741958;9.99966840253759;0.4167782125001694;-0.4352290351939776;-0.4352290289586774;0.3860478760964154;-0.4557099522063477;0.5971247332142707;0.9999627351725768
82.774398;1.0907227576557057;0.4166387646716561;0.38197189394623515;-0.5007448339866366;-0.45907578543782307;1.0799325017344632;0.9998878429921332;9.999655324588332;0.41677754141383383;-0.4352290359327143;-0.43522902855067586;0.38604840441884397;-0.4557099526156828;0.5971230824322789;0.9999620970287176
82.784398;1.090722847040491;0.4166380544651596;0.3819718482177153;-0.5007448333895484;-0.45907578657697307;1.0799336376961979;0.9998867869011002;9.999641527428873;0.4167768433537967;-0.4352290366513898;-0.4352290281465712;0.3860489214839025;-0.45570995308539997;0.597121405411946;0.9999613904922613
82.794398;1.0907229426829972;0.41663735474205243;0.3819717850308127;-0.5007448328059765;-0.4590757877099272;1.0799348225361238;0.9998858543805808;9.999627028541804;0.4167761179729464;-0.4352290373474419;-0.43522902774724476;0.3860494268377382;-0.45570995361061906;0.597119700978926;0.9999606168249292
82.804398;1.0907230441458682;0.4166366645769597;0.38197169962027816;-0.5007448322375677;-0.45907578883495964;1.0799360523590575;0.9998850343456369;9.999611857907823;0.41677536420788275;-0.4352290380184569;-0.4352290273533337;0.38604991994484206;-0.4557099541867505;0.5971179699625473;0.9999597785265442
82.814398;1.0907231519354195;0.4166359841453286;0.38197158740550935;-0.5007448316870928;-0.4590757899510032;1.0799373211887062;0.9998843194017089;9.999596055230874;0.4167745805911253;-0.43522903866223783;-0.4352290269651246;0.3860504003346296;-0.4557099548096859;0.5971162149918333;0.9999588781556442
82.824398;1.0907232659913546;0.41663531335238213;0.38197144426960916;-0.5007448311587779;-0.45907579105772484;1.07993862161828;0.9998837065583781;9.999579660100057;0.4167737658894958;-0.43522903927670453;-0.4352290265826719;0.3860508679424082;-0.4557099554760968;0.5971144392172334;0.9999579169895169
82.834398;1.0907233851426723;0.4166346513576438;0.3819712674128288;-0.5007448306572002;-0.4590757921551008;1.0799399451142155;0.9998831955304929;9.999562703670914;0.4167729199066332;-0.43522903986003847;-0.435229026205975;0.3860513232804499;-0.45570995618310967;0.5971126451405835;0.9999568945441525
82.844398;1.0907235083533844;0.4166339972193617;0.38197105587066166;-0.5007448301858368;-0.4590757932430889;1.0799412824880172;0.9998827864394294;9.999545213622161;0.4167720442557355;-0.4352290404109347;-0.4352290258348152;0.3860517676142998;-0.455709956927716;0.5971108343950519;0.9999558098726928
82.854398;1.0907236349967073;0.41663335042879746;0.3819708101208954;-0.5007448297469496;-0.45907579432173456;1.0799426246578145;0.9998824790582489;9.999527220661852;0.41677114252921094;-0.4352290409287108;-0.43522902546832876;0.38605220303960397;-0.45570995770656825;0.5971090084258539;0.9999546639123326
82.864398;1.0907237647967225;0.41663271109436045;0.38197053141716864;-0.5007448293424309;-0.459075795391147;1.0799439629307945;0.9998822735653947;9.999508758393251;0.416770219833593;-0.4352290414132861;-0.4352290251049399;0.3860526322580654;-0.45570995851608875;0.5971071693574732;0.9999534605819904
82.874398;1.0907238987201282;0.4166320802520724;0.38197022121002117;-0.5007448289742229;-0.4590757964511826;1.0799452891036738;0.9998821704010362;9.999489862617063;0.4167692819382771;-0.43522904186501804;-0.4352290247427149;0.38605305836601156;-0.4557099593526484;0.5971053204845532;0.9999522057025503
82.884398;1.0907240380986827;0.41663145992712763;0.38196988059048104;-0.500744828643949;-0.45907579750120775;1.0799465958943153;0.9998821691405776;9.999470573163864;0.41676833395771634;-0.43522904228450904;-0.4352290243795214;0.386053484700585;-0.45570996021282534;0.5971034660122246;0.9999509050015161
82.894398;1.0907241822268858;0.41663085283201706;0.38196951023503634;-0.5007448283523621;-0.4590757985403656;1.0799478771899746;0.9998822681022966;9.999450934442885;0.4167673795180593;-0.4352290426725023;-0.4352290240129585;0.3860539145098282;-0.4557099610935377;0.5971016103696963;0.9999495629853371
82.904398;1.090724328350968;0.4166302621131584;0.3819691109240687;-0.5007448280992142;-0.45907579956818506;1.0799491273544644;0.999882464302616;9.999430986542377;0.4167664213930033;-0.43522904302990495;-0.43522902364045124;0.38605435082887263;-0.4557099619916451;0.5970997583461136;0.999948182936435
82.914398;1.09072447365031;0.41662969108305525;0.3819686838614178;-0.5007448278834004;-0.45907580058495356;1.0799503402460373;0.9998827539370343;9.999410750343205;0.4167654623927852;-0.4352290433579606;-0.4352290232593474;0.3860547967128405;-0.4557099629030585;0.5970979154819371;0.9999467672019219
82.924398;1.090724615658109;0.4166291430983774;0.38196823040329264;-0.5007448277031753;-0.45907580159163175;1.07995150960079;0.9998831334923838;9.99939022510157;0.41676450522696074;-0.4352290436583363;-0.4352290228668913;0.3860552550065671;-0.45570996382229645;0.597096086830011;0.9999453177670357
82.934398;1.090724751539403;0.41662862168123704;0.38196775167975444;-0.5007448275565388;-0.45907580258937497;1.0799526311852612;0.9998835999270557;9.999369403997086;0.41676355217366096;-0.4352290439328814;-0.4352290224602695;0.3860557277469147;-0.45570996474306913;0.5970942750862904;0.9999438366590871
82.944398;1.0907248785548882;0.4166281303534471;0.3819672487764914;-0.5007448274415944;-0.45907580357898903;1.0799537050807562;0.9998841505244442;9.999348285142709;0.41676260541570886;-0.4352290441833409;-0.4352290220368271;0.38605621618129965;-0.4557099656592077;0.5970924803996126;0.9999423257481961
82.954398;1.090724994774271;0.4166276723751635;0.38196672307627316;-0.5007448273567006;-0.45907580456073477;1.07995473578793;0.9998847832202706;9.999326860939906;0.416761667487277;-0.4352290444114311;-0.43522902159449145;0.3860567211384102;-0.4557099665650294;0.5970907016250511;0.9999407866833492
82.964398;1.0907250988594106;0.41662725080974583;0.38196617611584116;-0.5007448273005299;-0.45907580553437144;1.0799557302898357;0.9998854965862269;9.999305107876554;0.4167607410774589;-0.4352290446192364;-0.4352290211320641;0.3860572429500551;-0.4557099674551407;0.5970889372896366;0.9999392205697363
82.974398;1.090725189696578;0.4166268684604875;0.3819656093382027;-0.5007448272720723;-0.4590758064988879;1.079956696613874;0.9998862891267896;9.999282998612797;0.4167598282629908;-0.4352290448095274;-0.435229020648948;0.386057780995572;-0.4557099683243165;0.5970871859186473;0.999937627455805
82.984398;1.0907252661814646;0.41662652788627064;0.38196502405940364;-0.5007448272705491;-0.45907580745201404;1.0799576434406264;0.9998871578151737;9.999260517186835;0.41675892983068485;-0.4352290449857787;-0.43522902014471665;0.3860583335558993;-0.4557099691675283;0.5970854466211939;0.9999360069336297
82.994398;1.0907253273957302;0.4166262320553468;0.3819644214470201;-0.50074482729518;-0.45907580839031736;1.0799585795485704;0.9998880971955009;9.999237661389;0.4167580451332228;-0.43522904515181055;-0.43522901961901334;0.3860588985638007;-0.45570996997989976;0.5970837195382869;0.9999343589794929
83.004398;1.0907253735514322;0.41662598467465495;0.38196380257328916;-0.500744827344622;-0.4590758093099959;1.0799595132352577;0.9998891004700552;9.99921444303247;0.41675717250252364;-0.43522904531105244;-0.43522901907172784;0.3860594748330123;-0.45570997075681297;0.5970820052447945;0.9999326837361471
83.014398;1.0907254064365535;0.4166257894116962;0.38196316878541137;-0.5007448274166086;-0.45907581020771354;1.0799604516659287;0.9998901613511506;9.999190888039744;0.4167563100010607;-0.43522904546582103;-0.4352290185031682;0.38606006259663844;-0.45570997149414594;0.5970803041397063;0.9999309812827541
83.024398;1.0907254285833918;0.4166256488946666;0.3819625221331978;-0.5007448275085229;-0.45907581108105894;1.0799613996151702;0.9998912748055316;9.999167031863504;0.41675545607767644;-0.4352290456171566;-0.4352290179138516;0.3860606630041462;-0.45570997218828574;0.5970786170528977;0.9999292524747443
83.034398;1.090725442814475;0.4166255644009818;0.3819618653388525;-0.5007448276181266;-0.4590758119285805;1.0799623587025038;0.9998924366514615;9.999142918436368;0.416754609587748;-0.4352290457653525;-0.43522901730427577;0.3860612774081746;-0.45570997283603776;0.5970769463243428;0.9999275003799468
83.044398;1.0907254524189296;0.41662553611049974;0.38196120135139894;-0.5007448277433542;-0.45907581274962295;1.0799633281116854;0.9998936431886739;9.999118609353264;0.41675376912033785;-0.43522904591071004;-0.43522901667523073;0.3860619069704631;-0.45570997343492214;0.5970752958717481;0.9999257313360544
83.054398;1.090725460727957;0.4166255631565706;0.3819605329064491;-0.50074482788172;-0.4590758135443068;1.0799643057997068;0.9998948911959148;9.999094192176587;0.41675293232370414;-0.43522904605384677;-0.43522901602802005;0.38606255212034507;-0.4557099739837598;0.5970736699103261;0.999923954307007
83.064398;1.0907254713674313;0.4166256433099602;0.3819598621700936;-0.5007448280302718;-0.45907581431366645;1.0799652895768888;0.9998961777759631;9.999069774515448;0.41675209592074014;-0.4352290461953587;-0.43522901536400993;0.3860632119829095;-0.4557099744826169;0.5970720715258839;0.9999221785413205
83.074398;1.0907254892754845;0.4166257730016871;0.3819591904614393;-0.5007448281856914;-0.4590758150596906;1.079966278870241;0.9998975000240707;9.99904547329352;0.41675125648708566;-0.4352290463352645;-0.43522901468412883;0.38606388464706676;-0.4557099749320943;0.597070502463761;0.9999204119741262
83.084398;1.090725520603693;0.4166259478133814;0.38195851837043227;-0.50074482834407;-0.4590758157850646;1.079967276024608;0.9998988552334245;9.99902141291617;0.4167504110666032;-0.43522904647288385;-0.4352290139886797;0.38606456763952884;-0.45570997533299895;0.5970689640666967;0.9999186613692932
83.094398;1.0907255726621623;0.41662616297906807;0.3819578463116232;-0.5007448285010161;-0.45907581649268936;1.079968285320108;0.99990024221015;9.99899772146306;0.4167495568386866;-0.4352290466072684;-0.4352290132772635;0.3860652575932591;-0.45570997568641575;0.5970674583737224;0.9999169331235563
83.104398;1.0907256540747532;0.4166264136557373;0.3819571750738294;-0.5007448286523698;-0.45907581718513374;1.079969311764145;0.99990166264777;9.998974514977922;0.41674869057816044;-0.43522904673753593;-0.4352290125489859;0.38606595000014116;-0.45570997599359475;0.5970659888319081;0.9999152341026502
83.114398;1.0907257736025626;0.41662669520148093;0.38195650596419817;-0.5007448287946634;-0.4590758178640327;1.0799703615030949;0.9999031211526614;9.998951886779777;0.41674780842571296;-0.4352290468628024;-0.43522901180291257;0.3860666396695451;-0.45570997625575055;0.5970645604595967;0.9999135719588403
83.124398;1.0907259392606825;0.41662700377251266;0.3819558407351087;-0.5007448289249831;-0.45907581852967005;1.0799714421943785;0.9999046245038294;9.99892991270569;0.4167469056438265;-0.43522904698226283;-0.4352290110384626;0.38606732121234955;-0.4557099764738738;0.597063179640719;0.9999119547311184
83.134398;1.0907261590920516;0.4166273365531439;0.3819551816175928;-0.5007448290408035;-0.4590758191810789;1.0799725626142804;0.9999061813693214;9.998908662877708;0.41674597688480275;-0.43522904709553223;-0.4352290102558917;0.3860679894066118;-0.45570997664835156;0.5970618540458009;0.9999103900020685
83.144398;1.0907264423846337;0.4166276911947593;0.38195453115612543;-0.5007448291401077;-0.4590758198165251;1.0799737317814502;0.9999078020435642;9.9988882173438;0.4167450172413181;-0.4352290472027125;-0.43522900945672327;0.38606863949547504;-0.45570997677865016;0.597060592222367;0.9999088845987093
83.154398;1.09072679936243;0.41662806540600256;0.38195389209294567;-0.5007448292215878;-0.4590758204341783;1.0799749570459014;0.9999094969370071;9.998868678024483;0.416744023095323;-0.4352290473041698;-0.4352290086432923;0.3860692670678151;-0.4557099768636125;0.5970594020728438;0.9999074458993128
83.164398;1.0907272389769473;0.4166284570995825;0.38195326788104217;-0.5007448292846225;-0.45907582103271727;1.0799762427549684;0.9999112748077511;9.998850159449113;0.41674299220839334;-0.4352290474005123;-0.4352290078174937;0.38606986770286134;-0.455709976902343;0.597058289209633;0.9999060823696322
83.174398;1.0907277677804321;0.41662886457618875;0.38195266309545084;-0.5007448293288215;-0.4590758216114467;1.0799775916067982;0.999913142612423;9.998832765870482;0.416741923218467;-0.435229047492849;-0.43522900697997596;0.3860704369294362;-0.45570997689500753;0.5970572569058374;0.9999048013936834
83.184398;1.090728391602119;0.416629286593123;0.38195208298020805;-0.5007448293535884;-0.4590758221698121;1.079979006495325;0.9999151059644301;9.998816576246787;0.41674081516150596;-0.4352290475826535;-0.43522900613042653;0.3860709706259237;-0.45570997684282577;0.5970563075799795;0.9999036082790205
83.194398;1.0907291168964326;0.41662972221816275;0.3819515324613208;-0.5007448293582831;-0.45907582270673897;1.0799804902214005;0.9999171686882394;9.998801642333309;0.416739667760603;-0.4352290476710811;-0.4352290052684474;0.3860714655672203;-0.45570997674736397;0.5970554441252977;0.999902508789912
83.204398;1.0907299492235343;0.4166301705063651;0.3819510153667425;-0.5007448293426815;-0.45907582322044727;1.0799820441042487;0.999919332184998;9.99878799467717;0.4167384819195962;-0.4352290477588745;-0.43522900439410694;0.386071919721959;-0.45570997660994006;0.5970546700462741;0.9999015111898341
83.214398;1.090730891115697;0.41663063063548583;0.3819505344874761;-0.5007448293071081;-0.45907582370896166;1.0799836667647036;0.9999215953790579;9.998775645878785;0.4167372595431158;-0.43522904784702476;-0.43522900350784416;0.38607233220753184;-0.4557099764315364;0.597053988815132;0.9999006250101653
83.224398;1.0907319418375132;0.4166311024136973;0.3819500921464801;-0.5007448292523209;-0.45907582417070725;1.079985353364959;0.9999239546824452;9.998764583038694;0.41673600294410057;-0.43522904793702816;-0.4352290026102502;0.3860727034225875;-0.4557099762130995;0.5970534030267463;0.9998998585522444
83.234398;1.0907330984648473;0.41663158643708575;0.38194969051143673;-0.5007448291795142;-0.4590758246046561;1.0799870958765307;0.9999264038615101;9.998754759480425;0.41673471427428754;-0.43522904803060464;-0.43522900170211126;0.3860730354084675;-0.45570997595577556;0.5970529138241164;0.9998992173495596
83.244398;1.0907343564546592;0.4166320840215826;0.3819493319580561;-0.500744829090153;-0.4590758250101981;1.0799888840693976;0.9999289344897818;9.998746099722391;0.4167333953327067;-0.4352290481295476;-0.4352290007847183;0.38607333153679485;-0.4557099756607558;0.5970525211369841;0.9998987040926051
83.254398;1.0907357089254854;0.41663259723711416;0.38194901971659095;-0.5007448289854071;-0.4590758253869007;1.0799907066579266;0.9999315371356075;9.998738514047668;0.41673204800237107;-0.4352290482357302;-0.43522899986021235;0.38607359573622285;-0.4557099753292055;0.5970522245807194;0.9998983194027798
83.264398;1.090737146481599;0.4166331286551885;0.3819487580203135;-0.5007448288657238;-0.4590758257340886;1.079992552777995;0.9999342035136182;9.998731909192635;0.4167306747752731;-0.43522904835093323;-0.43522899893116934;0.3860738323147344;-0.4557099749626796;0.5970520239434167;0.9998980621498906
83.274398;1.090738659312836;0.41663368059294426;0.38194855152889434;-0.5007448287308442;-0.45907582605069586;1.079994412908033;0.999936929044314;9.998726193819712;0.41672927861643594;-0.4352290484765466;-0.43522899799956516;0.38607404605879647;-0.4557099745634755;0.5970519185581311;0.999897929813081
83.284398;1.0907402397878845;0.4166342544137173;0.3819484046668851;-0.5007448285800327;-0.4590758263359094;1.0799962781034513;0.9999397132651134;9.998721290512645;0.4167278622650217;-0.4352290486133286;-0.43522899706642554;0.38607424189472556;-0.4557099741343336;0.5970519065330745;0.999897920192725
83.294398;1.0907418826461701;0.4166348502908174;0.38194832128855083;-0.5007448284122602;-0.45907582658984913;1.0799981385694788;0.9999425571382409;9.998717142370083;0.4167264279524634;-0.43522904876144214;-0.4352289961324238;0.38607442445982987;-0.45570997367797766;0.5970519845457877;0.9998980323623157
83.304398;1.090743582422601;0.4166354672979586;0.381948304551676;-0.5007448282262731;-0.4590758268132818;1.0799999835794516;0.9999454600181309;9.998713692717129;0.41672497808204;-0.43522904892102127;-0.43522899519848984;0.3860745980580375;-0.4557099731971356;0.5970521475410835;0.9998982652727446
83.314398;1.0907453303773469;0.41663610372983906;0.3819483565605941;-0.5007448280207302;-0.4590758270067687;1.0800018027454983;0.9999484189349012;9.998710857531599;0.41672351592446966;-0.4352290490926751;-0.4352289942659803;0.38607476660336904;-0.4557099726947255;0.597052388853948;0.999898616611851
83.324398;1.0907471139575786;0.4166367575726131;0.38194847780161545;-0.5007448277944009;-0.4590758271702633;1.080003586609408;0.9999514295078815;9.998708515526369;0.4167220451968406;-0.4352290492771227;-0.4352289933365424;0.38607493315175384;-0.4557099721738525;0.5970527015202283;0.9998990829743999
83.334398;1.09074891931331;0.4166374269220322;0.3819486671258692;-0.5007448275462862;-0.4590758273032625;1.0800053260493443;0.9999544859790074;9.998706514274621;0.41672056908541744;-0.4352290494743914;-0.4352289924117478;0.3860750996800755;-0.4557099716377589;0.5970530793437008;0.9998996593761517
83.344398;1.090750733888542;0.41663811029072145;0.38194892241716594;-0.5007448272757932;-0.45907582740493863;1.0800070123151722;0.9999575799769779;9.998704684556557;0.41671909010146413;-0.435229049683522;-0.43522899149285693;0.3860752675673481;-0.455709971089757;0.5970535167067348;0.9999003379844094
83.354398;1.0907525475310722;0.41663880677128967;0.3819492412334066;-0.5007448269830065;-0.4590758274741485;1.0800086384583585;0.999960700436632;9.998702849598804;0.4167176107929259;-0.4352290499026777;-0.435228990581322;0.38607543816852335;-0.45570997053301077;0.5970540083690019;0.9999011078047682
83.364398;1.090754352835788;0.41663951583071673;0.3819496210114529;-0.5007448266687107;-0.45907582750949094;1.0800102003522059;0.9999638358541763;9.998700824959084;0.41671613428273496;-0.43522905012894575;-0.4352289896795983;0.3860756131560579;-0.4557099699702684;0.597054549898978;0.9999019557512836
83.374398;1.090756144136267;0.4166402366698013;0.381950058675961;-0.5007448263341258;-0.45907582750936143;1.0800116958099908;0.9999669769356572;9.998698421104132;0.41671466403765706;-0.4352290503580833;-0.4352289887913288;0.3860757945691092;-0.4557099694037159;0.5970551380242155;0.9999028680319941
83.384398;1.0907579155652352;0.41664096748259827;0.38195054990188027;-0.5007448259807263;-0.4590758274720114;1.08001312313194;0.9999701174249558;9.99869544667828;0.41671320307383986;-0.435229050585033;-0.4352289879209382;0.38607598442471464;-0.45570996883512244;0.5970557706066881;0.9999038306427492
83.394398;1.0907596600759162;0.41664170525817645;0.3819510889847863;-0.5007448256102325;-0.45907582739568925;1.0800144808299768;0.9999732531363804;9.998691701582683;0.41671175314604525;-0.43522905080496055;-0.4352289870730794;0.3860761844493292;-0.4557099682663706;0.5970564461847879;0.9999048290824796
83.404398;1.090761369557802;0.416642446465513;0.38195166960077515;-0.5007448252247094;-0.4590758272789656;1.0800157680147198;0.9999763807412841;9.998686970639273;0.4167103144672186;-0.43522905101394055;-0.4352289862522366;0.38607639618498574;-0.4557099676998475;0.5970571633756546;0.999905848475445
83.414398;1.0907630356828903;0.41664318770493836;0.3819522856533635;-0.500744824826907;-0.45907582712131306;1.0800169837148155;0.999979497618301;9.998681032741496;0.41670888655020255;-0.435229051209115;-0.4352289854628578;0.3860766207513502;-0.4557099671383939;0.597057920656022;0.9999068739387291
83.424398;1.0907646508391486;0.4166439253996455;0.38195293161951455;-0.5007448244205145;-0.45907582692350246;1.0800181249491647;0.9999826027973209;9.998673677404934;0.4167074694902915;-0.4352290513885587;-0.4352289847097428;0.38607685832881716;-0.4557099665852395;0.5970587163567348;0.9999078908226622
83.434398;1.0907662079295308;0.41664465539849893;0.381953602554843;-0.5007448240096006;-0.45907582668739616;1.0800191860710284;0.9999856975116898;9.998664715410499;0.4167060641439464;-0.435229051551204;-0.4352289839977934;0.38607710813591795;-0.45570996604389025;0.5970595487602225;0.999908885698434
83.444398;1.0907677001111948;0.41664537341404584;0.3819542939454131;-0.5007448235978263;-0.45907582641556904;1.0800201607631021;0.9999887840677315;9.998653979562533;0.41670467156739915;-0.43522905169701637;-0.4352289833312241;0.38607736875862697;-0.45570996551771686;0.5970604163452247;0.99990984756583
83.454398;1.0907691216166693;0.41664607555999356;0.3819550012771255;-0.5007448231886563;-0.45907582611139547;1.0800210436051454;0.9999918631584498;9.998641316319825;0.41670329299495895;-0.4352290518268664;-0.43522898271323357;0.3860776384954751;-0.4557099650095157;0.5970613180117764;0.9999107677429971
83.464398;1.0907704678325554;0.41664675822716374;0.3819557196823875;-0.5007448227859905;-0.45907582577922584;1.0800218291221881;0.9999949313056413;9.998626579507034;0.4167019303096426;-0.43522905194196904;-0.4352289821461716;0.3860779157670219;-0.45570996452143736;0.5970622533438043;0.999911638738177
83.474398;1.0907717337662173;0.41664741779154685;0.381956444156404;-0.5007448223942262;-0.45907582542392616;1.0800225112719446;0.999997980910318;9.99860963668245;0.416700586227616;-0.43522905204354095;-0.43522898163155244;0.3860781993164199;-0.45570996405529995;0.5970632229976364;0.9999124536208724
83.484398;1.0907729131429784;0.41664805080531264;0.38195717015893443;-0.5007448220179723;-0.45907582505001154;1.0800230851843737;1.0000010019793346;9.998590381063952;0.41669926391308876;-0.4352290521328842;-0.4352289811700971;0.386078488168412;-0.4557099636126852;0.5970642288544568;0.9999132067422781
83.494398;1.0907739996541437;0.4166486545226781;0.38195789430905336;-0.5007448216615941;-0.45907582466113034;1.0800235490236025;1.0000039822676137;9.998568734706666;0.41669796669828485;-0.4352290522115653;-0.4352289807621425;0.3860787817235753;-0.45570996319467555;0.5970652734720339;0.9999138951114303
83.504398;1.0907749881685478;0.4166492272659882;0.38195861456810387;-0.5007448213285912;-0.4590758242602266;1.0800239043673576;1.0000069068036468;9.998544643146722;0.41669669839930196;-0.4352290522814343;-0.4352289804079614;0.386079079977169;-0.4557099628019958;0.5970663591285917;0.999914518551625
83.514398;1.090775874048079;0.41664976836846973;0.38195932949350336;-0.5007448210213419;-0.45907582385011403;1.0800241551647423;1.000009759459939;9.998518076400028;0.4166954635736665;-0.4352290523446016;-0.43522898010775013;0.38607938349238974;-0.45570996243559914;0.5970674870954745;0.9999150781528151
83.524398;1.0907766529485716;0.416650277913834;0.38196003766446673;-0.5007448207415347;-0.45907582343365283;1.0800243059347125;1.0000125252146599;9.998489031748239;0.41669426730938536;-0.43522905240339105;-0.435228979861553;0.3860796928728411;-0.4557099620968019;0.597068657283533;0.9999155748187805
83.534398;1.0907773225924406;0.41665075659180323;0.3819607381081553;-0.5007448204906747;-0.4590758230132224;1.0800243603764719;1.0000151907271695;9.998457523884213;0.41669311502134854;-0.43522905246009547;-0.43522897966931606;0.3860800080935985;-0.45570996178692785;0.5970698683048846;0.9999160089083252
83.544398;1.090777883948917;0.41665120563589514;0.3819614306977184;-0.5007448202700447;-0.45907582259041063;1.0800243208561704;1.000017743998461;9.99842358060172;0.41669201212159895;-0.4352290525167495;-0.43522897953105166;0.38608032843078405;-0.4557099615069303;0.5970711178913831;0.9999163804125047
83.554398;1.0907783396013788;0.41665162690698915;0.3819621155761858;-0.5007448200805114;-0.4590758221662232;1.0800241884232546;1.0000201750532447;9.99838725503549;0.4166909631998318;-0.43522905257524935;-0.43522897944675154;0.3860806531135063;-0.455709961256949;0.5970724033615656;0.999916689356275
83.564398;1.0907786910584405;0.41665202315005734;0.38196279221884183;-0.5007448199225373;-0.459075821741131;1.0800239635826114;1.0000224776371136;9.998348631983966;0.41668997145327896;-0.4352290526375984;-0.43522897941615335;0.38608098196032864;-0.4557099610361184;0.5970737221473995;0.9999169363033849
83.574398;1.090778938947247;0.41665239796042064;0.38196345928213127;-0.5007448197961806;-0.4590758213151013;1.0800236471043305;1.000024650650307;9.998307823745874;0.416689038931781;-0.4352290527059099;-0.4352289794389245;0.3860813152967143;-0.45570996084298127;0.5970750722912403;0.9999171224518294
83.584398;1.0907790860698376;0.41665275536386986;0.3819641153580111;-0.5007448197012544;-0.45907582088808746;1.0800232394495481;1.0000266980678;9.99826496184723;0.4166881671152825;-0.4352290527822779;-0.43522897951504685;0.3860816532757705;-0.4557099606759757;0.5970764524702632;0.9999172499442732
83.594398;1.0907791387977301;0.4166530995181233;0.3819647595428834;-0.5007448196378412;-0.4590758204605796;1.0800227402348748;1.0000286267760747;9.998220182118512;0.41668735728348016;-0.4352290528686532;-0.43522897964480306;0.38608199527149417;-0.45570996053358165;0.5970778617697952;0.9999173235863467
83.604398;1.090779104817549;0.41665343438490526;0.38196539134353596;-0.5007448196065925;-0.45907582003356534;1.0800221490723987;1.0000304439541297;9.998173617503857;0.41668661071368046;-0.435229052966742;-0.4352289798283562;0.38608233984456425;-0.45570996041421946;0.5970792996490847;0.9999173512810213
83.614398;1.0907789907890062;0.4166537630677167;0.3819660107728455;-0.5007448196083722;-0.45907581960800037;1.0800214659673943;1.000032155908687;9.998125410623638;0.4166859287563741;-0.4352290530778412;-0.43522898006560257;0.3860826850598095;-0.45570996031596234;0.5970807655680024;0.9999173408747587
83.624398;1.090778802469023;0.4166540875835876;0.3819666188901756;-0.500744819643768;-0.45907581918448104;1.08002069095362;1.0000337677943867;9.998075734265162;0.41668531245776524;-0.43522905320228555;-0.43522898035662133;0.38608302866978655;-0.4557099602365164;0.5970822579671156;0.9999172972846593
83.634398;1.0907785447350746;0.4166544092442033;0.3819672182526088;-0.500744819712897;-0.4590758187634178;1.0800198243333163;1.0000352834674076;9.998024798490626;0.41668476213435474;-0.43522905333915995;-0.43522898070197286;0.38608336827182044;-0.45570996017387105;0.5970837735442699;0.999917222842125
83.644398;1.0907782203326992;0.4166547288558697;0.3819678129956786;-0.5007448198153328;-0.4590758183451749;1.0800188666216821;1.000036705614839;9.99797283249198;0.4166842776592671;-0.435229053487026;-0.43522898110231695;0.38608370143630116;-0.4557099601268609;0.5970853075069091;0.999917118975191
83.654398;1.0907778296749056;0.416655047092247;0.3819684081977532;-0.5007448199500029;-0.4590758179297657;1.0800178176694615;1.0000380359659469;9.997920058144594;0.4166838589938985;-0.4352290536448008;-0.4352289815577615;0.3860840254400439;-0.45570996009499987;0.5970868543450066;0.999916987257133
83.664398;1.0907773724432912;0.4166553652047177;0.38196900877953843;-0.5007448201152048;-0.45907581751675197;1.0800166762070258;1.0000392760976013;9.99786667647209;0.4166835063070771;-0.4352290538119221;-0.4352289820676372;0.3860843367959095;-0.45570996007813297;0.5970884082171327;0.9999168297321336
83.674398;1.0907768492915844;0.41665568495975164;0.38196961902231025;-0.5007448203089057;-0.4590758171058485;1.0800154401619864;1.0000404292571008;9.997812863358345;0.41668322008766756;-0.4352290539879967;-0.4352289826308874;0.3860846310216929;-0.4557099600762491;0.5970899628084358;0.9999166494204166
83.684398;1.0907762622743964;0.4166560079368987;0.38197024287719655;-0.5007448205290331;-0.45907581669749103;1.0800141078245376;1.0000415015313073;9.997758768054556;0.41668300152240717;-0.4352290541724922;-0.4352289832463171;0.38608490295910686;-0.45570996008926323;0.5970915114632952;0.9999164511082238
83.694398;1.0907756149638415;0.4166563352629719;0.38197088409982555;-0.5007448207735757;-0.45907581629276906;1.0800126784842623;1.0000425009429872;9.997704517358875;0.4166828525426064;-0.43522905436475184;-0.4352289839122986;0.38608514764881413;-0.4557099601168693;0.5970930478311023;0.9999162411163165
83.704398;1.0907749127390218;0.4166566676573431;0.3819715459651654;-0.5007448210408478;-0.459075815893009;1.0800111504549181;1.0000434358421133;9.997650227452194;0.41668277545225313;-0.4352290545639247;-0.43522898462648674;0.3860853610918818;-0.4557099601585357;0.5970945666105454;0.9999160262331847
83.714398;1.0907741620582276;0.4166570053206808;0.3819722311732462;-0.5007448213296141;-0.45907581549926413;1.080009519237371;1.000044314258082;9.997596017841621;0.41668277268177123;-0.4352290547686013;-0.43522898538579524;0.3860855403333151;-0.4557099602135465;0.5970960640767222;0.9999158135572005
83.724398;1.090773369573082;0.4166573479245314;0.3819729417940101;-0.5007448216386416;-0.4590758151120036;1.08000777909551;1.000045143930937;9.997542015103425;0.4166828465464183;-0.4352290549764481;-0.435228986186607;0.3860856829736229;-0.4557099602811124;0.5970975381030866;0.9999156105719448
83.734398;1.0907725421773475;0.4166576949189252;0.3819736787324225;-0.5007448219663753;-0.45907581473148473;1.080005925606294;1.0000459328197449;9.997488348737555;0.41668299880130477;-0.4352290551844288;-0.43522898702506474;0.38608578637612895;-0.45570996036055883;0.5970989876713306;0.9999154240502542
83.744398;1.0907716868779418;0.41665804592853667;0.38197444116078644;-0.5007448223113916;-0.45907581435857786;1.0800039564055404;1.0000466898682745;9.997435147179738;0.4166832302572201;-0.43522905538990153;-0.43522898789717923;0.38608584701164717;-0.45570996045159234;0.5971004122157954;0.9999152589462826
83.754398;1.0907708101739548;0.41665840085903616;0.38197522682331253;-0.5007448226729361;-0.4590758139952381;1.0800018704996;1.0000474242119604;9.997382527984525;0.4166835406879558;-0.4352290555915368;-0.43522898879886657;0.38608586062506145;-0.45570996055448504;0.5971018114487665;0.9999151184007958
83.764398;1.0907699179415107;0.41665875959681503;0.3819760330333081;-0.5007448230508708;-0.4590758136440735;1.0799996666910066;1.0000481429297667;9.997330592025627;0.4166839293208047;-0.43522905578901916;-0.43522898972598556;0.3860858231608266;-0.455709960670008;0.5971031859429471;0.9999150041524263
83.774398;1.090769015288898;0.4166591215780553;0.38197685714904117;-0.5007448234456746;-0.45907581330734537;1.0799973420532911;1.0000488501189724;9.997279431210302;0.41668439562214504;-0.4352290559821744;-0.43522899067420256;0.38608573155755066;-0.4557099607992972;0.5971045371717701;0.9999149165958436
83.784398;1.0907681053953162;0.4166594853625464;0.38197769648711555;-0.5007448238585315;-0.45907581298629985;1.0799948921066065;1.0000495478702203;9.997229129320887;0.4166849393042663;-0.43522905617042607;-0.4352289916388367;0.3860855838060926;-0.4557099609436018;0.5971058659587671;0.9999148550289954
83.794398;1.0907671895153765;0.4166598483707792;0.38197854858040636;-0.5007448242908143;-0.4590758126811532;1.0799923118720227;1.0000502371762439;9.997179755511578;0.4166855594948195;-0.43522905635262044;-0.4352289926150709;0.3860853783870827;-0.45570996110379436;0.597107170855059;0.9999148188749826
83.804398;1.090766269522765;0.4166602072836252;0.38197941140281727;-0.5007448247433676;-0.4590758123914831;1.0799895959210524;1.0000509178734907;9.997131370923865;0.4166862541746079;-0.4352290565272225;-0.43522899359833095;0.3860851137995379;-0.455709961279821;0.5971084481347404;0.999914809057804
83.814398;1.0907653496248642;0.41666055903069177;0.3819802829989424;-0.500744825216304;-0.4590758121166682;1.0799867379866792;1.0000515886149741;9.997084037997592;0.416687020236441;-0.4352290566927363;-0.43522899458442355;0.3860847886077721;-0.455709961470465;0.5971096927842489;0.9999148283613892
83.824398;1.0907644351039012;0.4166609012477738;0.38198116128065357;-0.5007448257092;-0.4590758118560988;1.0799837318791565;1.0000522480506218;9.997037820547513;0.4166878537794597;-0.4352290568477744;-0.43522899556969297;0.3860844016948706;-0.4557099616737709;0.5971108994128907;0.999914881299947
83.834398;1.0907635301560823;0.41666123161493646;0.3819820443359437;-0.500744826221274;-0.45907581160923144;1.0799805743564046;1.0000528968544404;9.996992789068392;0.41668875058212784;-0.4352290569906972;-0.43522899655126374;0.38608395240651167;-0.45570996188766927;0.5971120630045382;0.9999149744534329
83.844398;1.0907626371665367;0.41666154723483484;0.3819829303755083;-0.5007448267516071;-0.4590758113755907;1.0799772675846442;1.000053538341896;9.996949024513555;0.41668970673632755;-0.43522905711918314;-0.43522899752702676;0.3860834405367704;-0.45570996211028447;0.5971131795397293;0.9999151167615302
83.854398;1.0907617576274795;0.41666184504440923;0.3819838171225116;-0.5007448272994658;-0.45907581115484064;1.0799738185484784;1.0000541766802544;9.996906602042825;0.41669071895967996;-0.43522905723012306;-0.4352289984955028;0.3860828663797426;-0.4557099623401399;0.5971142463961545;0.9999153186729483
83.864398;1.0907608930739687;0.41666212242376455;0.38198470160772785;-0.5007448278643797;-0.45907581094699673;1.0799702368005037;1.0000548148054509;9.996865570485186;0.41669178407382523;-0.4352290573201087;-0.43522899945567295;0.38608223097330346;-0.4557099625761488;0.5971152624883458;0.9999155904546052
83.874398;1.0907600453264528;0.41666237703560866;0.38198558070809546;-0.5007448284460193;-0.4590758107522852;1.0799665327072208;1.0000554539704314;9.996825950427759;0.4166928982759946;-0.43522905738619017;-0.43522900040658075;0.38608153630589465;-0.4557099628171134;0.5971162283714824;0.9999159411511059
83.884398;1.0907592171182667;0.41666260660001214;0.381986451546532;-0.5007448290441171;-0.4590758105704714;1.0799627163600056;1.0000560949344715;9.996787752492628;0.41669405733665926;-0.43522905742621726;-0.4352290013468949;0.386080785262382;-0.4557099630610948;0.5971171463168778;0.9999163787722182
83.894398;1.0907584128690127;0.41666280950735163;0.3819873112517871;-0.5007448296582241;-0.4590758104005436;1.0799587974815779;1.0000567391334783;9.99675100414168;0.41669525723081974;-0.43522905743865964;-0.43522900227477723;0.38607998123555604;-0.4557099633052113;0.597118019750642;0.999916910364674
83.904398;1.090757638302872;0.4166629856897383;0.3819881566774878;-0.5007448302874874;-0.4590758102411155;1.0799547863452597;1.0000573880470138;9.996715766648258;0.41669649418327503;-0.43522905742222384;-0.4352290031881615;0.38607912794428245;-0.45570996354582194;0.5971188522927161;0.9999175411452595
83.914398;1.0907568991253032;0.41666313698077617;0.381988984460459;-0.5007448309308515;-0.4590758100907157;1.0799506943236588;1.0000580417228053;9.996682120378996;0.41669776435119915;-0.4352290573754005;-0.4352290040851268;0.38607822970866346;-0.45570996377877765;0.5971196472751097;0.9999182741068814
83.924398;1.090756200362975;0.4166632668162977;0.3819897913144904;-0.5007448315872722;-0.4590758099474591;1.079946533167547;1.0000586980277397;9.99665011824956;0.4166990635506762;-0.435229057296303;-0.43522900496391076;0.3860772914141209;-0.45570996399978164;0.5971204077111092;0.9999191108394228
83.934398;1.0907555466680305;0.41666337936597225;0.38199057458528896;-0.5007448322555098;-0.45907580980876783;1.0799423140318876;1.0000593523199748;9.99661974862649;0.4167003872489538;-0.43522905718295435;-0.43522900582284657;0.38607631825841376;-0.45570996420485615;0.597121136167506;0.9999200525225274
83.944398;1.0907549419523608;0.41666347878664484;0.38199133280841696;-0.5007448329338551;-0.45907580967166145;1.0799380480524923;1.0000599975995301;9.99659094169971;0.41670173098650737;-0.4352290570334209;-0.435229006660651;0.38607531588801075;-0.4557099643906195;0.5971218345024463;0.9999210999464825
83.954398;1.0907543884885182;0.41666356923484366;0.3819920658387763;-0.5007448336200915;-0.4590758095331383;1.0799337474771205;1.0000606257405205;9.996563602619556;0.4167030906202831;-0.4352290568456519;-0.435229007476528;0.3860742904368844;-0.45570996455427437;0.5971225039437279;0.9999222525205137
83.964398;1.0907538867854716;0.4166636550446732;0.38199277456881464;-0.5007448343115461;-0.459075809390392;1.0799294249359705;1.000061229056896;9.996537636887572;0.41670446190325144;-0.4352290566173098;-0.435229008269792;0.38607324800487647;-0.45570996469361247;0.5971231453397967;0.9999235079353866
83.974398;1.0907534360801212;0.41666374024122316;0.3819934605621688;-0.5007448350050862;-0.459075809241078;1.0799250918360084;1.0000618012927167;9.996512957138794;0.41670584033837754;-0.4352290563458632;-0.43522900903977;0.38607219411205984;-0.4557099648072897;0.597123759293635;0.9999248630018648
83.984398;1.0907530347548238;0.4166638277575496;0.3819941258343479;-0.5007448356970802;-0.45907580908359025;1.0799207577211063;1.000062338107509;9.996489485440744;0.4167072218624552;-0.43522905602912504;-0.43522900978627793;0.38607113374287194;-0.455709964895087;0.5971243464923746;0.9999263143964274
83.994398;1.0907526800412986;0.41666391919709195;0.3819947728263677;-0.5007448363836136;-0.4590758089171007;1.079916430233818;1.0000628362624677;9.996467161271283;0.41670860324709424;-0.4352290556657859;-0.4352290105098175;0.3860700717325851;-0.45570996495773897;0.5971249075532161;0.9999278595675369
84.004398;1.0907523673869333;0.41666401517630813;0.38199540422808237;-0.5007448370610998;-0.45907580874107246;1.0799121154662048;1.00006329154026;9.99644594278208;0.41670998187571245;-0.4352290552554377;-0.43522901121099883;0.38606901295458373;-0.4557099649963817;0.5971254420971995;0.999929497629914
84.014398;1.0907520905175947;0.41666411576979573;0.3819960222006848;-0.5007448377268303;-0.45907580855469154;1.0799078193141463;1.0000636983591151;9.996425798532387;0.41671135570541273;-0.4352290547982305;-0.43522901189005686;0.38606796201600085;-0.4557099650121356;0.5971259486406433;0.9999312286341436
84.024398;1.0907518419334075;0.41666422092654104;0.3819966276776975;-0.500744838378933;-0.45907580835711936;1.0799035490574485;1.0000640519431312;9.996406707966768;0.41671272328343795;-0.4352290542944764;-0.43522901254709667;0.3860669225763066;-0.4557099650062697;0.5971264255637911;0.9999330517913586
84.034398;1.0907516132157584;0.4166643307959163;0.3819972207306999;-0.5007448390158706;-0.45907580814815313;1.079899313627016;1.00006435022205;9.996388666581883;0.4167140833352462;-0.4352290537444183;-0.43522901318248297;0.3860658970330058;-0.4557099649803613;0.5971268720640712;0.9999349641144046
84.044398;1.0907513953888228;0.41666444574847616;0.3819978014987802;-0.500744839636075;-0.45907580792825514;1.0798951226454863;1.0000645937860633;9.996371688236357;0.4167154342613432;-0.43522905314828336;-0.43522901379683376;0.38606488668745087;-0.4557099649357845;0.5971272889757875;0.9999369597682976
84.054398;1.0907511795284932;0.4166645661958117;0.38199837069019876;-0.5007448402379562;-0.45907580769803524;1.0798909853117324;1.0000647845743975;9.996355818936177;0.4167167742090822;-0.43522905250653343;-0.43522901439052386;0.38606389150201675;-0.4557099648732317;0.5971276788880929;0.9999390304877407
84.064398;1.0907509574575525;0.4166646924083501;0.3819989295652088;-0.5007448408197751;-0.4590758074578797;1.0798869100333726;1.0000649248992317;9.99634114706722;0.41671810188534153;-0.4352290518201104;-0.43522901496295047;0.3860629096656338;-0.45570996479276416;0.5971280448455313;0.9999411666036253
84.074398;1.0907507221009523;0.41666482447206954;0.3819994799129647;-0.5007448413791706;-0.4590758072078652;1.0798829048146805;1.0000650179045298;9.996327784220792;0.41671941727744244;-0.43522905109070575;-0.4352290155124115;0.38606193816580303;-0.45570996469387937;0.59712838865881;0.9999433576933757
84.084398;1.0907504669724148;0.4166649625405169;0.38200002409972195;-0.5007448419130659;-0.45907580694771294;1.079878977405564;1.0000650679389878;9.996315832030586;0.4167207215190896;-0.4352290503208758;-0.43522901603701514;0.386060974061299;-0.4557099645754042;0.5971287103794629;0.999945593525945
84.094398;1.0907501853818304;0.41666510704259574;0.38200056471311783;-0.5007448424182462;-0.4590758066768111;1.079875135333745;1.000065078947143;9.996305361721687;0.41672201614672655;-0.4352290495135627;-0.43522901653584684;0.3860600152761295;-0.4557099644352458;0.5971290090530004;0.999947865614903
84.104398;1.0907498707087924;0.4166652585705957;0.3820011038375329;-0.5007448428920226;-0.45907580639440815;1.0798713867898446;1.000065052669822;9.996296416537676;0.4167233021960255;-0.43522904867151135;-0.43522901700935984;0.3860590607666719;-0.4557099642703458;0.5971292835640517;0.9999501679541974
84.114398;1.0907495174590747;0.4166654176124661;0.3820016424997907;-0.5007448433324153;-0.4590758060999572;1.079867741771988;1.000064988946399;9.996289023261669;0.41672457958375747;-0.43522904779734756;-0.43522901745869125;0.386058110330674;-0.45570996407745845;0.5971295330005824;0.9999524969622082
84.124398;1.0907491214057217;0.41666558426642547;0.3820021805737349;-0.5007448437379389;-0.4590758057934208;1.0798642121087438;1.0000648872171363;9.996283191282863;0.41672584734377766;-0.4352290468939424;-0.43522901788482155;0.38605716423150277;-0.4557099638540997;0.5971297568520472;0.9999548513724351
84.134398;1.090748678925017;0.41666575841456566;0.3820027169945199;-0.5007448441076015;-0.4590758054751343;1.0798608103042266;1.000064747379655;9.99627891245045;0.41672710465858986;-0.4352290459644281;-0.4352290182884706;0.3860562229512964;-0.455709963598772;0.5971299550297544;0.9999572313725662
84.144398;1.0907481874773037;0.4166659403304281;0.3820032501009562;-0.5007448444411029;-0.45907580514523;1.0798575482916515;1.0000645693965384;9.996276177109992;0.41672835154987375;-0.4352290450120302;-0.4352290186703196;0.3860552872079286;-0.455709963310894;0.5971301273941487;0.9999596372784016
84.154398;1.090747646716258;0.41666613105207206;0.38200377805238583;-0.5007448447387151;-0.45907580480330457;1.0798544364084175;1.0000643529120783;9.99627498427981;0.41672958854231074;-0.4352290440400534;-0.4352290190311512;0.386054358106428;-0.4557099629908481;0.597130272911059;0.9999620685557228
84.164398;1.090747057902569;0.4166663324652112;0.3820042989304355;-0.5007448450011607;-0.4590758044487665;1.0798514822780123;1.0000640979093423;9.996275333455136;0.41673081632106995;-0.43522904305195775;-0.4352290193719872;0.38605343708586953;-0.4557099626398256;0.597130389172451;0.9999645236364806
