time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.174398;1.0907464230302224;0.4166665468608898;0.3820048104564475;-0.5007448452296102;-0.45907580408131227;1.0798486905240894;1.000063804667262;9.996277213782948;0.4167320358297759;-0.4352290420513966;-0.4352290196941474;0.3860525254184649;-0.45570996225939286;0.5971304727564591;0.9999670010148711
84.184398;1.0907457459352217;0.41666677603587876;0.3820053100705385;-0.5007448454252746;-0.45907580370102613;1.079846063736663;1.0000634721036088;9.996280601847094;0.41673324800253975;-0.43522904104207283;-0.4352290199992107;0.3860516237212951;-0.455709961851199;0.5971305200406414;0.999969499740897
84.194398;1.0907450332248974;0.4166670211791771;0.3820057954974032;-0.5007448455889953;-0.4590758033083075;1.0798436032657186;1.0000630969791044;9.996285464479271;0.41673445347665106;-0.4352290400273288;-0.4352290202888312;0.3860507321880616;-0.4557099614170795;0.5971305277068166;0.9999720180636086
84.204398;1.0907442931623275;0.4166672835859577;0.38200626525897086;-0.5007448457214598;-0.4590758029038206;1.0798413089967593;1.000062675352625;9.99629176194122;0.41673565284187813;-0.43522903900980947;-0.4352290205644576;0.38604985135676634;-0.4557099609592573;0.5971304928000913;0.9999745524365771
84.214398;1.0907435339490337;0.41666756480707834;0.3820067191725407;-0.5007448458237956;-0.45907580248853075;1.079839178843316;1.0000622045277823;9.996299453508952;0.416736846718145;-0.43522903799150725;-0.43522902082702236;0.3860489825936484;-0.4557099604802396;0.5971304127672913;0.9999770980642039
84.224398;1.0907427623238375;0.41666786600574446;0.382007158616172;-0.5007448458979696;-0.45907580206369214;1.0798372089646067;1.0000616835690757;9.99630850387264;0.4167380356473214;-0.4352290369739473;-0.43522902107658534;0.3860481280922716;-0.45570995998256336;0.5971302853757003;0.9999796499485775
84.234398;1.0907419825033313;0.4166681876359332;0.38200758602765034;-0.5007448459464923;-0.45907580163028383;1.0798353944454342;1.000061111993464;9.996318881599882;0.4167392204030822;-0.43522903595826984;-0.4352290213124697;0.386047290718887;-0.45570995946874276;0.5971301085809783;0.9999822030721502
84.244398;1.0907411961899862;0.41666853000361725;0.38200800422767706;-0.5007448459716575;-0.4590758011880719;1.079833730034695;1.000060487882266;9.996330550017163;0.4167404022822926;-0.43522903494523896;-0.4352290215339775;0.38604647373290063;-0.4557099589413462;0.59712988082994;0.9999847512872424
84.254398;1.0907404034369128;0.4166688938579414;0.38200841620932885;-0.5007448459751812;-0.45907580073544757;1.0798322113980396;1.0000598077041793;9.99634346683751;0.41674158294644986;-0.4352290339350951;-0.4352290217407711;0.3860456803282086;-0.4557099584029726;0.5971296013104432;0.9999872866741555
84.264398;1.090739603315453;0.41666928024634675;0.38200882488713256;-0.5007448459582952;-0.4590758002700458;1.0798308362140039;1.000059068859718;9.996357597586773;0.41674276400802035;-0.4352290329274749;-0.43522902193269025;0.38604491314579814;-0.4557099578561078;0.5971292695929863;0.9999898009548693
84.274398;1.0907387951452154;0.41666969010999866;0.3820092324934614;-0.5007448459217381;-0.459075799788931;1.079829604012925;1.0000582724584348;9.996372926099662;0.4167439465527945;-0.4352290319217836;-0.4352290221095698;0.3860441739934949;-0.4557099573029467;0.5971288852235757;0.9999922873658542
84.284398;1.090737979845246;0.4166701240729064;0.38200964017124417;-0.5007448458657309;-0.45907579928838943;1.0798285156430911;1.0000574232397639;9.996389453433617;0.41674513071536873;-0.43522903091763915;-0.4352290222710295;0.38604346402907913;-0.4557099567453491;0.5971284479040222;0.9999947405061628
84.294398;1.0907371587170933;0.41667058217770203;0.382010048113381;-0.500744845790311;-0.45907579876418747;1.0798275732616278;1.0000565278189906;9.996407192309942;0.41674631545897434;-0.43522902991502926;-0.43522902241603434;0.3860427841264142;-0.45570995618515553;0.5971279580775424;0.9999971545480799
84.304398;1.0907363314488783;0.41667106351514643;0.3820104558714915;-0.5007448456958864;-0.45907579821226735;1.0798267787940454;1.0000555941428073;9.996426162926877;0.41674749897537344;-0.43522902891450793;-0.4352290225427029;0.3860421347257819;-0.45570995562476896;0.5971274172417685;0.9999995219818828
84.314398;1.0907354972756294;0.41667156634357677;0.38201086259972306;-0.500744845583551;-0.4590757976294344;1.0798261305390622;1.000054632183316;9.996446394710675;0.41674867968149865;-0.4352290279173451;-0.4352290226486485;0.38604151516852053;-0.45570995506748624;0.5971268276658177;1.0000018335123533
84.324398;1.0907346577070245;0.41667208876440864;0.382011267457834;-0.5007448454550006;-0.45907579701355067;1.079825622655521;1.0000536541758933;9.996467937065319;0.416749857059742;-0.435229026925376;-0.43522902273147573;0.38604092343284613;-0.45570995451727586;0.597126191935689;1.000004078413173
84.334398;1.0907338169113736;0.41667262891998313;0.3820116700229677;-0.5007448453123794;-0.45907579636312684;1.0798252487232138;1.000052673605721;9.99649086196451;0.4167510317874983;-0.4352290259407783;-0.4352290227891639;0.3860403568668725;-0.455709953978448;0.5971255131101063;1.000006245595175
84.344398;1.0907329794193865;0.4166731845949517;0.3820120706520466;-0.5007448451583746;-0.45907579567701434;1.0798250043884299;1.0000517041264865;9.996515240977471;0.41675220484080394;-0.43522902496596944;-0.43522902282027776;0.38603981309546215;-0.4557099534556655;0.5971247954127303;1.0000083252579475
84.354398;1.0907321478800072;0.4166737531702371;0.3820124709228942;-0.5007448449962597;-0.45907579495444106;1.0798248866051212;1.0000507597126354;9.99654111997364;0.4167533759778188;-0.4352290240036499;-0.4352290228238424;0.38603929004392357;-0.4557099529539694;0.5971240444355255;1.0000103094516564
84.364398;1.0907313226706827;0.41667433214470445;0.38201287347889046;-0.5007448448296824;-0.4590757941948799;1.0798248918631703;1.0000498553042858;9.996568518717973;0.4167545430535577;-0.4352290230568574;-0.43522902279916986;0.38603878528872526;-0.45570995247841417;0.597123266645038;1.0000121914995996
84.374398;1.0907305025367844;0.41667491975892773;0.38201328137303436;-0.5007448446625108;-0.4590757933977489;1.0798250158579474;1.0000490065157384;9.996597442498098;0.4167557028771571;-0.43522902212872266;-0.4352290227459942;0.38603829561910835;-0.4557099520334991;0.5971224689965204;1.0000139656062745
84.384398;1.090729685359681;0.41667551515966805;0.38201369810739216;-0.5007448444987288;-0.4590757925621896;1.0798252537805153;1.000048227701602;9.996627881954385;0.416756852687279;-0.4352290212219239;-0.4352290226644185;0.3860378173496847;-0.4557099516228274;0.5971216590983115;1.0000156262727729
84.394398;1.0907288691830408;0.4166761180620787;0.38201412800525225;-0.5007448443423753;-0.4590757916870187;1.0798255996310253;1.0000475295471054;9.996659803459595;0.4167579907679009;-0.43522902033824684;-0.43522902255446544;0.3860373471403273;-0.4557099512492556;0.5971208453209824;1.0000171672916538
84.404398;1.0907280530368868;0.4166767284136153;0.3820145757267943;-0.5007448441975044;-0.4590757907711259;1.079826045379327;1.0000469184535083;9.996693154505154;0.41675911574877045;-0.4352290194784844;-0.4352290224160573;0.3860368825821268;-0.4557099509152999;0.5971200360475385;1.0000185821883616
84.414398;1.0907272366789955;0.4166773461931563;0.3820150451906266;-0.5007448440677439;-0.4590757898142177;1.079826581292676;1.0000463978236263;9.99672788403029;0.41676022587681094;-0.4352290186425265;-0.4352290222493771;0.3860364222922794;-0.4557099506233649;0.5971192385273096;1.0000198663248314
84.424398;1.0907264202625218;0.4166779712042702;0.3820155388721632;-0.5007448439558041;-0.45907578881706623;1.0798271975701288;1.0000459696866018;9.996763950488573;0.41676131919780474;-0.43522901782966406;-0.43522902205472164;0.3860359658435666;-0.4557099503757511;0.597118458446891;1.000021017776088
84.434398;1.0907256053101468;0.4166786030767227;0.3820160579589495;-0.5007448438635986;-0.45907578778081115;1.0798278858389636;1.0000456356342604;9.996801316780052;0.41676239386985003;-0.435229017039032;-0.43522902183215356;0.3860355135402411;-0.4557099501744571;0.5971177004885532;1.0000220362697714
84.444398;1.090724795723202;0.4166792418598087;0.3820166032575829;-0.5007448437925933;-0.45907578670619603;1.0798286387295586;1.0000453977039236;9.996839944884035;0.4167634480154765;-0.4352290162697242;-0.4352290215816912;0.3860350659226047;-0.4557099500207943;0.5971169691376362;1.0000229223770791
84.454398;1.0907239980035928;0.41667988873295264;0.38201717603719704;-0.500744843743899;-0.45907578559371587;1.07982944818124;1.0000452598924578;9.996879787888581;0.41676447928852867;-0.4352290155209117;-0.4352290213038609;0.3860346234271648;-0.45570994991514785;0.5971162686799434;1.0000236774526456
84.464398;1.0907232213611617;0.41668054595644854;0.382017777922736;-0.5007448437182118;-0.45907578444419106;1.0798303044882815;1.0000452286284383;9.996920783103944;0.41676548450801515;-0.43522901479245485;-0.4352290210001809;0.3860341865083686;-0.4557099498572163;0.5971156021536589;1.0000243031503524
84.474398;1.0907224773019972;0.41668121620896414;0.38201841002322656;-0.5007448437158647;-0.45907578325866266;1.0798311970204006;1.0000453114969166;9.996962852300625;0.41676645993183675;-0.4352290140850919;-0.4352290206731492;0.3860337561022524;-0.45570994984655;0.5971149702662162;1.0000248002466234
84.484398;1.0907217786288566;0.4166819018998179;0.3820190722660303;-0.5007448437369438;-0.45907578203778276;1.0798321164498956;1.0000455155703187;9.997005903873822;0.41676740199806267;-0.43522901339971926;-0.4352290203256326;0.3860333340804078;-0.45570994988286095;0.5971143715939702;1.0000251681403118
84.494398;1.09072113840619;0.41668260496367854;0.38201976365266094;-0.5007448437810835;-0.4590757807814212;1.079833057276995;1.000045845906006;9.997049833873609;0.41676830760742284;-0.4352290127368199;-0.43522901996031765;0.3860329230723936;-0.45570994996606906;0.5971138044366727;1.0000254060446425
84.504398;1.090720569344887;0.41668332712960304;0.3820204831142506;-0.5007448438471996;-0.459075779488757;1.0798340184169344;1.000046305280476;9.997094530975708;0.41676917383519657;-0.4352290120966848;-0.43522901957972604;0.38603252577301395;-0.45570995009637916;0.5971132686887617;1.0000255141252878
84.514398;1.0907200842723708;0.4166840699009517;0.38202122999735094;-0.5007448439335875;-0.45907577815883427;1.0798350012129643;1.0000468957112314;9.997139889159364;0.41676999792225966;-0.43522901147972287;-0.4352290191865976;0.38603214449910045;-0.4557099502740763;0.5971127656570546;1.000025492905639
84.524398;1.0907196969390087;0.4166848341995903;0.3820220040657792;-0.5007448440380754;-0.45907577679099104;1.079836006551879;1.0000476194544066;9.997185818073877;0.4167707778778799;-0.4352290108860933;-0.43522901878417225;0.3860317812065475;-0.45570995049903446;0.5971122969124727;1.0000253419191423
84.534398;1.090719421603892;0.4166856201482315;0.38202280543359723;-0.5007448441581099;-0.4590757753846823;1.0798370328835394;1.0000484787226496;9.997232234920837;0.41677151286222003;-0.4352290103152369;-0.4352290183760329;0.3860314375825927;-0.4557099507705537;0.5971118643181658;1.0000250586204906
84.544398;1.0907192714956144;0.4166864270210211;0.38202363427885466;-0.5007448442908997;-0.4590757739392395;1.0798380767951143;1.0000494755461007;9.997279047255306;0.4167722028229963;-0.4352290097661518;-0.43522901796564045;0.386031114889649;-0.4557099510873515;0.5971114702998006;1.00002463807418
84.554398;1.090719257443831;0.41668725332165213;0.3820244905681113;-0.5007448444335827;-0.4590757724540287;1.079839135403453;1.0000506114171108;9.997326152430624;0.41677284817672;-0.4352290092378823;-0.4352290175560818;0.3860308139873812;-0.45570995144759263;0.5971111172749828;1.0000240737416402
84.564398;1.0907193873696666;0.41668809705188287;0.3820253743993267;-0.5007448445834964;-0.45907577092857604;1.0798402071440603;1.0000518863744285;9.997373448808037;0.4167734502085448;-0.435229008729467;-0.4352290171500533;0.38603053571494006;-0.4557099518495979;0.5971108075393906;1.0000233587038596
84.574398;1.0907196661761827;0.41668895628013375;0.3820262863848455;-0.5007448447383458;-0.459075769362441;1.0798412904313577;1.0000532978127057;9.997420835707109;0.41677401160373434;-0.43522900823955984;-0.4352290167495826;0.38603028103004194;-0.455709952292619;0.5971105441514805;1.0000224869399774
84.584398;1.090720095492679;0.4166898296764924;0.3820272271807867;-0.5007448448960339;-0.4590757677550785;1.0798423829635928;1.0000548391310424;9.99746820491771;0.41677453624803407;-0.435229007766178;-0.43522901635578093;0.3860300506511963;-0.45570995277638976;0.5971103315324082;1.000021454329775
84.594398;1.090720673284824;0.4166907163363212;0.38202819669945487;-0.5007448450546034;-0.45907576610579404;1.0798434829302914;1.0000564991725729;9.997515437201836;0.4167750281274321;-0.43522900730673686;-0.435229015969327;0.3860298443881222;-0.45570995329995984;0.5971101750310646;1.0000202588107208
84.604398;1.0907213940013885;0.4166916149063875;0.3820291938512105;-0.500744845212356;-0.45907576441401504;1.0798445901823082;1.0000582627545296;9.99756239700159;0.4167754900686735;-0.43522900685846516;-0.43522901559146715;0.38602966072211253;-0.4557099538614199;0.5971100798740057;1.0000189001392548
84.614398;1.0907222502080887;0.4166925229091815;0.38203021658045416;-0.5007448453676594;-0.45907576267983724;1.079845704883055;1.0000601123426593;9.997608922068666;0.4167759236243653;-0.43522900641918194;-0.43522901522477614;0.38602949702929157;-0.4557099544587971;0.597110050377229;1.0000173801871406
84.624398;1.0907232345423743;0.41669343703065387;0.38203126185727304;-0.5007448455186837;-0.4590757609043362;1.079846825238939;1.0000620308821222;9.997654828570973;0.41677633019758176;-0.4352290059879182;-0.43522901487310306;0.38602935013136014;-0.4557099550909508;0.5971100900037889;1.000015703666943
84.634398;1.0907243407098175;0.4166943539054932;0.3820323258957625;-0.500744845663643;-0.45907575908929205;1.0798479477530512;1.0000640040747293;9.997699934412376;0.416776712005975;-0.4352290055649307;-0.43522901454085633;0.38602921678127977;-0.45570995575758755;0.597110201561454;1.0000138780606003
84.644398;1.0907255641837998;0.41669527018072167;0.3820334046199416;-0.5007448458013288;-0.459075757236423;1.0798490689164;1.0000660209300625;9.997744077036213;0.41677707215719;-0.43522900515128926;-0.4352290142322641;0.38602909391628376;-0.45570995645859513;0.5971103867636579;1.0000119122454785
84.654398;1.0907269017205816;0.41669618173607265;0.3820344939657545;-0.5007448459313042;-0.4590757553468228;1.0798501851399729;1.0000680731919094;9.997787116965357;0.4167774143314352;-0.4352290047483478;-0.43522901395084057;0.38602897871792885;-0.4557099571932931;0.5971106458327248;1.0000098153435995
84.664398;1.090728349977758;0.4166970834370776;0.3820355899467538;-0.5007448460535744;-0.4590757534211902;1.079851291003894;1.0000701543992945;9.997828928374748;0.4167777425697468;-0.4352290043575546;-0.4352290136991654;0.38602886846601536;-0.45570995795996067;0.5971109780665894;1.0000075968111013
84.674398;1.0907299056328275;0.41669797015165905;0.38203668861423207;-0.5007448461681798;-0.4590757514604366;1.0798523783422413;1.0000722592176527;9.99786938494707;0.4167780610055006;-0.4352290039807903;-0.43522901347920284;0.3860287603323695;-0.45570995875569803;0.5971113831041226;1.0000052659665535
84.684398;1.0907315657274308;0.41669883767550436;0.3820377861078187;-0.500744846275218;-0.45907574946591523;1.0798534372663438;1.0000743833794357;9.997908358817497;0.41677837319475874;-0.4352290036206135;-0.4352290132928188;0.3860286513649392;-0.4557099595767089;0.5971118616526121;1.000002830699973
84.694398;1.0907333262233208;0.4166996822650089;0.38203887880428195;-0.5007448463751489;-0.4590757474392442;1.079854457615718;1.000076524419754;9.9979457291973;0.41677868159996606;-0.43522900328013037;-0.43522901314199997;0.38602853851989793;-0.45570996041887596;0.5971124152408105;1.0000002977727172
84.704398;1.0907351806054442;0.41670049977144025;0.38203996304901033;-0.5007448464687362;-0.4590757453820739;1.0798554292604108;1.0000786829922552;9.99798139169057;0.41677898791584694;-0.4352290029627315;-0.4352290130286264;0.3860284189074703;-0.45570996127825963;0.5971130458815443;0.99999767433121
84.714398;1.0907371202824907;0.4167012856227373;0.3820410349189579;-0.5007448465565656;-0.4590757432959567;1.0798563423285978;1.0000808632625382;9.998015268594887;0.4167792937131562;-0.43522900267171233;-0.43522901295407;0.38602829027887003;-0.45570996215133347;0.5971137561768363;0.9999949688554317
84.724398;1.0907391355174014;0.4167020351916618;0.3820420906795853;-0.5007448466386798;-0.4590757411822092;1.079857189517563;1.0000830713858113;9.998047308392806;0.4167796009013996;-0.4352290024101003;-0.4352290129192455;0.3860281510299076;-0.4557099630349121;0.5971145493970841;0.9999921910812268
84.734398;1.0907412156159049;0.41670274378814265;0.38204312713657507;-0.5007448467144451;-0.45907573904152016;1.0798579683347969;1.0000853135339045;9.998077476096112;0.416779912028048;-0.43522900218091054;-0.4352290129251177;0.38602799958370065;-0.4557099639259074;0.5971154289933904;0.9999893503581371
84.744398;1.0907433490239042;0.4167034063131218;0.38204414176609847;-0.5007448467824602;-0.45907573687374004;1.079858679503308;1.0000875950360264;9.998105752557395;0.41678023007535353;-0.4352290019873632;-0.4352290129729801;0.3860278338240586;-0.4557099648212556;0.5971163975236701;0.9999864535884312
84.754398;1.0907455243295756;0.4167040172194151;0.38204513312920635;-0.500744846840619;-0.4590757346784799;1.079859323952453;1.0000899192954569;9.998132136290748;0.416780557949059;-0.4352290018326738;-0.43522901306432665;0.3860276511416255;-0.45570996571797723;0.597117455180896;0.9999835051212979
84.764398;1.0907477324792128;0.4167045711954822;0.38204610101142483;-0.5007448468863227;-0.4590757324559749;1.079859902167072;1.0000922852529164;9.99815663511082;0.4167808982424115;-0.43522900171974277;-0.43522901320036295;0.38602744903596914;-0.4557099666130623;0.5971185990629654;0.9999805085025082
84.774398;1.0907499685959336;0.416705064099428;0.38204704606012974;-0.5007448469167849;-0.45907573020733566;1.0798604144260744;1.0000946863755145;9.998179259731446;0.41678125297202473;-0.4352290016513945;-0.43522901338121384;0.38602722568034264;-0.45570996750325365;0.5971198245840561;0.9999774678677603
84.784398;1.0907522313705857;0.41670549353138137;0.3820479691597095;-0.500744846929564;-0.4590757279342082;1.079860860160222;1.0000971133242522;9.998200027499502;0.41678162325695867;-0.4352290016309773;-0.4352290136057419;0.38602698022700666;-0.45570996838491484;0.5971211277944495;0.999974388157652
84.794398;1.0907545213035363;0.4167058590524247;0.3820488707012208;-0.500744846923101;-0.45907572563850546;1.0798612375064514;1.000099556591149;9.998218959110904;0.41678200957203626;-0.4352290016623976;-0.4352290138722309;0.3860267131287276;-0.4557099692541225;0.5971225061563646;0.9999712757596937
84.804398;1.0907568400034575;0.41670616199649074;0.38204975023385757;-0.5007448468967348;-0.45907572332250024;1.0798615436037116;1.0001020061907533;9.998236065772728;0.41678241224608314;-0.43522900174944396;-0.4352290141786993;0.3860264262256052;-0.45570997010715036;0.5971239576659981;0.9999681398953948
84.814398;1.09075919052053;0.4167064046608846;0.3820506065108428;-0.5007448468503378;-0.45907572098884664;1.0798617745255787;1.000104450765586;9.998251351196156;0.41678283152269574;-0.4352290018952015;-0.43522901452261964;0.3860261222370222;-0.4557099709410437;0.5971254799445288;0.9999649926802917
84.824398;1.0907615775582278;0.4167065894554684;0.3820514377520079;-0.5007448467841425;-0.45907571864044794;1.0798619247541832;1.0001068779701492;9.99826482680603;0.41678326732562615;-0.4352290021019993;-0.435229014900958;0.3860258043703789;-0.45570997175376854;0.5971270702176406;0.9999618473350544
84.834398;1.0907640072652296;0.4167067185931385;0.38205224246807507;-0.5007448466988693;-0.4590757162806554;1.079861987899867;1.0001092750700529;9.998276513175558;0.41678371910794376;-0.4352290023715524;-0.43522901531052127;0.3860254763822194;-0.4557099725440665;0.5971287257618464;0.999958716350321
84.844398;1.0907664870203175;0.41670679394778515;0.38205302022905313;-0.5007448465959116;-0.45907571391360585;1.0798619588811995;1.0001116289971996;9.998286427213671;0.4167841859833025;-0.4352290027048766;-0.43522901574797823;0.38602514229542817;-0.4557099733111514;0.5971304437560516;0.9999556109726113
84.854398;1.0907690244449442;0.4167068168316632;0.3820537712551131;-0.5007448464772924;-0.45907571154408117;1.0798618349277092;1.0001139264732228;9.998294572877516;0.4167846669647124;-0.43522900310201756;-0.43522901620952104;0.38602480585394944;-0.45570997405423486;0.597132220403607;0.999952542169756
84.864398;1.0907716258489502;0.41670678813922546;0.3820544955322503;-0.5007448463452392;-0.45907570917711826;1.0798616144817046;1.000116154690251;9.998300941609946;0.4167851607006758;-0.43522900356206595;-0.435229016690815;0.38602447034851983;-0.4557099747724491;0.5971340507499209;0.9999495222680191
84.874398;1.0907742953476207;0.41670670872436216;0.3820551925751256;-0.5007448462018629;-0.4590757068178897;1.0798612965257697;1.0001183019003932;9.998305520247287;0.41678566484412366;-0.4352290040835199;-0.4352290171874272;0.3860241384745931;-0.4557099754653543;0.5971359297013108;0.9999465656020914
84.884398;1.0907770341931193;0.41670657941866024;0.3820558615471252;-0.5007448460492471;-0.45907570447168233;1.0798608810072283;1.000120357125087;9.998308294143268;0.41678617618537706;-0.43522900466444014;-0.43522901769527556;0.3860238118473443;-0.45570997613327274;0.5971378529374355;0.9999436880049521
84.894398;1.0907798403763138;0.41670640130644504;0.3820565011569326;-0.5007448458892481;-0.45907570214395094;1.0798603689301534;1.0001223095442546;9.998309241684144;0.4167866913578276;-0.43522900530219566;-0.4352290182110523;0.3860234908621658;-0.4557099767772247;0.5971398171405459;0.9999409061990792
84.904398;1.0907827092322988;0.4167061765854849;0.38205710938119003;-0.5007448457229277;-0.4590756998404587;1.079859762177627;1.0001241491797825;9.99830834124345;0.4167872068051001;-0.43522900599326614;-0.43522901873272773;0.38602317549149784;-0.4557099773987329;0.5971418196663079;0.9999382365647485
84.914398;1.0907856350722231;0.41670590865715434;0.38205768371558796;-0.5007448455505695;-0.4590756975669053;1.0798590636120737;1.0001258687207846;9.998305593774603;0.4167877183092312;-0.43522900673347154;-0.4352290192595722;0.38602286609940395;-0.45570997799915286;0.5971438572486023;0.9999356937158053
84.924398;1.0907886127885806;0.41670560122919864;0.38205822217112806;-0.5007448453722684;-0.4590756953280362;1.0798582775038619;1.0001274638633195;9.998301039974281;0.4167882210712866;-0.4352290075184276;-0.4352290197913835;0.38602256338336055;-0.45570997857880263;0.5971459242534575;0.9999332905678797
84.934398;1.0907916373608115;0.4167052579728232;0.38205872397045965;-0.5007448451881372;-0.4590756931271311;1.079857409680379;1.0001289319973639;9.998294765717237;0.4167887101977766;-0.43522900834394906;-0.43522902032773775;0.3860222680880209;-0.4557099791369492;0.5971480118460766;0.9999310386526004
84.944398;1.0907947018428155;0.4167048829048398;0.382059189305874;-0.5007448449980229;-0.459075690966199;1.0798564671321964;1.0001302719526073;9.998286899070246;0.41678918117980607;-0.435229009206303;-0.4352290208679246;0.38602198112569225;-0.45570997967260285;0.5971501087106015;0.9999289474252011
84.954398;1.0907977968186189;0.4167044801853474;0.3820596187382185;-0.5007448448013289;-0.4590756888463863;1.0798554577666508;1.0001314842560467;9.998277602308875;0.4167896302785068;-0.43522901010216225;-0.4352290214110671;0.38602170371352734;-0.4557099801851986;0.5971522031490419;0.9999270237204935
84.964398;1.0908009117405058;0.41670405354299206;0.3820600125809448;-0.500744844597099;-0.4590756867682929;1.0798543898178388;1.000132569560867;9.998267060132275;0.41679005465424485;-0.43522901102828776;-0.4352290219559882;0.38602143715870146;-0.45570998067475127;0.5971542852217393;0.9999252717869355
84.974398;1.0908040359993962;0.4167036066784709;0.3820603703132773;-0.5007448443842356;-0.45907568473236876;1.0798532708566255;1.000133526407848;9.998255463668029;0.416790452338878;-0.4352290119814434;-0.4352290225010539;0.3860211825009638;-0.4557099811417416;0.5971563475394106;0.9999236940194297
84.984398;1.0908071596129616;0.4167031441275767;0.38206069062887094;-0.50074484416186;-0.45907568273919125;1.0798521077029029;1.0001343502305224;9.99824300312333;0.41679082238143145;-0.43522901295861993;-0.43522902304426503;0.3860209403833529;-0.4557099815869178;0.5971583849775504;0.9999222922767866
84.994398;1.0908102746008963;0.41670267107136827;0.3820609720460906;-0.5007448439295431;-0.4590756807892632;1.079850907229967;1.0001350332984376;9.998229873432624;0.4167911650284949;-0.4352290139571516;-0.4352290235835684;0.386020711185363;-0.4557099820110673;0.5971603941953213;0.9999210684580238
85.004398;1.0908133755546812;0.41670219235650374;0.3820612132896104;-0.5007448436872338;-0.45907567888267287;1.0798496771281825;1.0001355652268518;9.998216275770522;0.4167914816621652;-0.4352290149747873;-0.4352290241170621;0.3860204949663977;-0.45570998241504096;0.5971623734710185;0.9999200240983362
85.014398;1.0908164582226492;0.4167017121226953;0.3820614135142732;-0.5007448434352041;-0.4590756770192048;1.079848425147917;1.0001359346573941;9.998202408362571;0.4167917743795291;-0.4352290160096642;-0.43522902464302216;0.3860202911247695;-0.4557099827999618;0.5971643228914324;0.9999191595121784
85.024398;1.090819518020975;0.4167012341933744;0.38206157257749374;-0.5007448431739436;-0.4590756751988163;1.0798471567047534;1.0001361321252138;9.998188456856271;0.4167920453841174;-0.43522901706001965;-0.4352290251599155;0.3860200983171796;-0.45570998316719036;0.5971662442611511;0.9999184724013703
85.034398;1.0908225504081983;0.416700762259365;0.3820616911268185;-0.5007448429036386;-0.45907567342200617;1.0798458737731889;1.0001361518687917;9.99817459192192;0.41679229682183006;-0.43522901812389564;-0.43522902566636423;0.38601991489945114;-0.455709983518191;0.5971681400745784;0.9999179573139908
85.044398;1.0908255521570336;0.41670029987500823;0.38206177062966384;-0.5007448426237584;-0.4590756716898445;1.079844576397724;1.0001359906196716;9.998160974415956;0.4167925311517204;-0.43522901919891616;-0.4352290261611481;0.3860197394606924;-0.4557099838545854;0.5971700122063327;0.999917607405504
85.054398;1.0908285217586795;0.4166998508631985;0.38206181364584824;-0.5007448423335009;-0.4590756700035912;1.0798432647624892;1.0001356453333134;9.998147762234252;0.41679275132522103;-0.43522902028229704;-0.43522902664329105;0.38601957065934633;-0.4557099841783558;0.5971718617247517;0.9999174169305503
85.064398;1.0908314592296882;0.4166994196110658;0.38206182405140204;-0.5007448420324963;-0.4590756683640945;1.0798419393328313;1.0001351127482214;9.998135112639705;0.41679296053601145;-0.4352290213712502;-0.43522902711197603;0.38601940665285317;-0.4557099844921813;0.5971736895439974;0.9999173820568628
85.074398;1.090834365963956;0.4166990107273123;0.3820618064754164;-0.5007448417208942;-0.4590756667714842;1.0798405985732238;1.000134390567878;9.998123176542373;0.4167931620612314;-0.43522902246325373;-0.4352290275664057;0.3860192452928628;-0.45570998479967173;0.5971754967160886;0.9999174998706809
85.084398;1.0908372438233784;0.41669862845430067;0.3820617650367505;-0.5007448413990783;-0.45907566522542986;1.0798392373992978;1.0001334783276357;9.99811208326184;0.41679335951725593;-0.43522902355582915;-0.43522902800580876;0.3860190847405741;-0.45570998510495314;0.597177284503511;0.9999177679259602
85.094398;1.090840093935805;0.4166982762201207;0.38206170262998085;-0.5007448410673699;-0.4590756637257636;1.079837849025113;1.0001323773881297;9.998101929234046;0.41679355706197574;-0.43522902464629415;-0.4352290284293814;0.3860189237161454;-0.4557099854117993;0.5971790545796385;0.9999181855012685
85.104398;1.090842917117269;0.41669795649385855;0.38206162129130433;-0.5007448407259143;-0.4590756622730634;1.0798364277565256;1.0001310908479324;9.998092784583408;0.4167937589766273;-0.43522902573213257;-0.43522902883633;0.38601876176235456;-0.45570998572335114;0.5971808091090203;0.9999187546867612
85.114398;1.0908457148672495;0.4166976708594857;0.38206152282221495;-0.5007448403749835;-0.4590756608689341;1.0798349698393352;1.0001296235345942;9.99808470967366;0.4167939690706804;-0.4352290268115944;-0.4352290292260928;0.3860185992710755;-0.4557099860424714;0.5971825504828829;0.9999194798660351
85.124398;1.0908484890868568;0.41669742014443756;0.38206140910418396;-0.5007448400151808;-0.4590756595158451;1.0798334728615118;1.0001279817521587;9.998077763764202;0.41679419051044414;-0.4352290278833699;-0.4352290295983225;0.3860184366494173;-0.45570998637172283;0.5971842805255622;0.9999203659500314
85.134398;1.0908512413421922;0.41669720489144774;0.3820612818612744;-0.5007448396469498;-0.45907565821659974;1.0798319354657435;1.000126172959411;9.99807199557837;0.41679442591888893;-0.43522902894572635;-0.4352290299526654;0.38601827351818085;-0.455709986712796;0.5971860002018973;0.9999214172018843
85.144398;1.090853972561513;0.41669702604942493;0.3820611421498822;-0.5007448392700501;-0.4590756569739913;1.0798303584437603;1.000124205723298;9.998067429894382;0.4167946777127671;-0.43522902999647683;-0.4352290302886146;0.38601810889612564;-0.4557099870662512;0.5971877107381978;0.9999226384141933
85.154398;1.090856683539358;0.4166968851352762;0.3820609906711834;-0.5007448388837772;-0.4590756557910207;1.0798287461891383;1.000122089678951;9.998064071600714;0.4167949485011242;-0.4352290310337034;-0.4352290306054751;0.3860179417538957;-0.45570998743212066;0.5971894143504126;0.9999240367012562
85.164398;1.0908593757679883;0.4166967838273895;0.3820608285916244;-0.5007448384873172;-0.4590756546710715;1.0798271070346812;1.0001198354703082;9.998061923142721;0.4167952409894747;-0.43522903205615304;-0.4352290309025444;0.38601777119584246;-0.45570998781065347;0.5971911134487394;0.9999256211660597
85.174398;1.0908620503397863;0.4166967235316775;0.3820606575300573;-0.5007448380796861;-0.45907565361744046;1.079825452515281;1.0001174556193755;9.998061000327153;0.4167955578242834;-0.4352290330630533;-0.43522903117949896;0.3860175963942475;-0.4557099882023799;0.5971928099466428;0.99992740059889
85.184398;1.090864705441072;0.41669670514559953;0.38206047883960526;-0.5007448376598457;-0.459075652632689;1.0798237955277887;1.0001149657447221;9.998061341136157;0.41679590178626835;-0.43522903405400104;-0.4352290314367071;0.3860174164068446;-0.45570998860780143;0.5971945052197738;0.9999293803998694
85.194398;1.090867337011305;0.41669672899211385;0.38206029323518476;-0.5007448372271863;-0.45907565171858195;1.0798221478055503;1.000112384267474;9.998063002853211;0.41679627553669746;-0.4352290350290354;-0.43522903167513727;0.3860172299203726;-0.4557099890271552;0.5971961999097323;0.9999315605186764
85.204398;1.0908699428289332;0.4166967950672698;0.3820601012129;-0.5007448367817915;-0.45907565087647195;1.0798205192748473;1.0001097314021345;9.998066042680605;0.41679668100749323;-0.4352290359881932;-0.4352290318958729;0.38601703523033576;-0.45570998946019503;0.5971978939836319;0.9999339362579517
85.214398;1.0908725239369679;0.41669690365168055;0.38205990359039704;-0.500744836324176;-0.45907565010744017;1.0798189204592026;1.0001070291968086;9.998070495893526;0.41679711946655734;-0.43522903693083437;-0.43522903209981817;0.38601683050318647;-0.45570998990599604;0.5971995872589123;0.9999365005669744
85.224398;1.0908750815800248;0.41669705554530384;0.38205970135563916;-0.5007448358546985;-0.4590756494120613;1.079817364395127;1.0001043015571789;9.998076377873003;0.4167975920159527;-0.4352290378557941;-0.4352290322879506;0.38601661400834014;-0.45570999036325666;0.5972012793328103;0.999939245527788
85.234398;1.0908776146742614;0.4166972514875656;0.3820594952135442;-0.5007448353733388;-0.45907564879033014;1.0798158654344419;1.0001015723339937;9.9980837064679;0.41679809946932966;-0.4352290387622047;-0.43522903246179523;0.38601638410060735;-0.4557099908310756;0.5972029689229719;0.999942162873214
85.244398;1.090880119946269;0.41669749139637596;0.38205928550982116;-0.5007448348799945;-0.459075648241945;1.0798144372417198;1.0000988620219038;9.9980925102777;0.41679864180979026;-0.43522903964987497;-0.4352290326236674;0.3860161390134617;-0.45570999130930206;0.597204653677563;0.9999452439372891
85.254398;1.0908825922987169;0.41669777393645113;0.38205907228784264;-0.5007448343746638;-0.45907564776654;1.0798130919113367;1.0000961859011124;9.998102816529007;0.4167992182524835;-0.4352290405187811;-0.43522903277636643;0.3860158767950561;-0.45570999179818855;0.5972063303854453;0.9999484791020666
85.264398;1.0908850247837216;0.41669809672023206;0.3820588551296853;-0.5007448338573445;-0.4590756473637793;1.079811839455721;1.0000935548496734;9.998114645199626;0.4167998277637801;-0.4352290413683858;-0.43522903292258186;0.38601559553270953;-0.4557099922980908;0.5972079951524057;0.9999518574812011
85.274398;1.0908874093392158;0.41669845717415077;0.3820586329048709;-0.500744833327808;-0.4590756470333939;1.0798106871977122;1.0000909768807518;9.998128008866518;0.41680046926472786;-0.43522904219781283;-0.43522903306451516;0.3860152935687823;-0.455709992809542;0.5972096435945422;0.9999553681687886
85.284398;1.090889737943213;0.4166988531812925;0.3820584036137483;-0.5007448327854267;-0.45907564677504503;1.079809639350621;1.000088458073358;9.998142902930962;0.41680114139331953;-0.4352290430067511;-0.43522903320376494;0.38601496947564384;-0.4557099933332611;0.5972112711511988;0.9999590021453602
85.294398;1.0908920032207126;0.41669928300530196;0.38205816479473065;-0.5007448322292692;-0.4590756465880786;1.0798086970014316;1.000086003402543;9.998159300128115;0.4168018422411258;-0.4352290437960514;-0.4352290333414783;0.3860146219671372;-0.4557099938699085;0.5972128739237073;0.9999627527494239
85.304398;1.0908941986203682;0.41669974528640175;0.38205791456122434;-0.5007448316581522;-0.4590756464714169;1.0798078585866768;1.0000836177615753;9.998177157087659;0.4168025694361124;-0.4352290445675074;-0.43522903347861935;0.38601425018499297;-0.45570999441992505;0.5972144495588382;0.9999666150953338
85.314398;1.0908963184876885;0.4167002392044057;0.382057652110106;-0.5007448310705102;-0.45907564642377435;1.0798071207972848;1.0000813065735261;9.998196417217951;0.41680332015852145;-0.43522904532311935;-0.435229033615926;0.3860138544289487;-0.455709994983448;0.5972159971220034;0.9999705857802325
85.324398;1.0908983577497928;0.41670076417549606;0.38205737728577605;-0.5007448304644592;-0.4590756464438833;1.079806479318303;1.0000790751928335;9.99821700940411;0.4168040907680771;-0.4352290460643818;-0.43522903375369415;0.3860134363795076;-0.4557099955600566;0.5972175167893802;0.999974662961535
85.334398;1.090900311170765;0.4167013196894668;0.3820570901745978;-0.5007448298381054;-0.45907564653036487;1.0798059286722774;1.0000769278777977;9.998238853013838;0.41680487658812926;-0.4352290467919564;-0.4352290338917239;0.38601299840733666;-0.4557099961486577;0.5972190103242164;0.9999788456250885
85.344398;1.0909021725528105;0.4167019054935342;0.3820567908787027;-0.5007448291897207;-0.45907564668160594;1.0798054617083868;1.000074868216783;9.998261865606151;0.41680567193674944;-0.43522904750588287;-0.43522903402921026;0.38601254298023796;-0.4557099967478663;0.5972204811813661;0.9999831321023789
85.354398;1.0909039346047646;0.41670252111576395;0.3820564791428053;-0.5007448285177615;-0.4590756468959422;1.0798050695143602;1.0000729005256785;9.998285967052762;0.4168064698844518;-0.43522904820616326;-0.43522903416454534;0.386012072323753;-0.4557099973566679;0.5972219333027635;0.9999875201376814
85.364398;1.090905589957777;0.4167031649735107;0.3820561542159946;-0.5007448278210154;-0.45907564717189886;1.0798047416319319;1.0000710300166427;9.998311082704994;0.41680726199118606;-0.4352290488931033;-0.43522903429543264;0.38601158799534885;-0.45570999797488093;0.5972233692681153;0.9999920084657827
85.374398;1.0909071325899447;0.41670383435652847;0.38205581506343356;-0.5007448270989279;-0.4590756475081443;1.079804466640443;1.0000692618101854;9.998337149844096;0.4168080388607528;-0.4352290495671028;-0.4352290344193259;0.38601109101757974;-0.4557099986030904;0.5972247892363444;0.9999965974978928
85.384398;1.0909085588032092;0.4167045264526144;0.382055460784162;-0.5007448263519966;-0.4590756479032154;1.0798042328045783;1.0000676002817612;9.998364124028843;0.4168087913848252;-0.4352290502284159;-0.4352290345339098;0.38601058251874243;-0.4557099992422738;0.5972261918867998;1.0000012885811205
85.394398;1.0909098672472446;0.4167052391063674;0.3820550912192399;-0.5007448255819609;-0.45907564835544257;1.0798040282486783;1.0000660493450009;9.998391974089316;0.4168095114009871;-0.43522905087732666;-0.43522903463745105;0.3860100639756855;-0.4557099998936906;0.5972275765179454;1.0000060826915191
85.404398;1.0909110576843788;0.41670597047267494;0.3820547072440829;-0.5007448247914852;-0.4590756488631432;1.0798038415445719;1.0000646132149669;9.998420666907412;0.4168101912286995;-0.43522905151442864;-0.435229034728875;0.3860095370632812;-0.45571000055883143;0.5972289440107373;1.0000109794322332
85.414398;1.0909121296826203;0.4167067185344532;0.38205431031438497;-0.5007448239835196;-0.45907564942475265;1.0798036632488024;1.0000632963860143;9.998450159377686;0.4168108233448875;-0.4352290521406602;-0.43522903480762165;0.38600900359135026;-0.455710001238902;0.597230295821781;1.0000159768580836
85.424398;1.0909130830920137;0.41670748114469874;0.38205390195754846;-0.5007448231608034;-0.4590756500385766;1.0798034864943742;1.0000621029374797;9.998480397934227;0.4168114010310052;-0.43522905275713253;-0.4352290348735617;0.3860084654766089;-0.4557100019342859;0.5972316329314035;1.0000210716445324
85.434398;1.0909139193573503;0.4167082559533653;0.3820534838698864;-0.5007448223259128;-0.45907565070232503;1.0798033058151295;1.0000610364869167;9.998511313299616;0.4168119188003294;-0.4352290533649287;-0.43522903492688847;0.3860079247530696;-0.4557100026446367;0.5972329565615283;1.0000262587512212
85.444398;1.0909146408499644;0.4167090404394718;0.3820530580461964;-0.5007448214816231;-0.45907565141307566;1.0798031163688044;1.000060100426008;9.998542819854935;0.4168123719149778;-0.4352290539651115;-0.43522903496775966;0.3860073837377016;-0.45571000336923845;0.5972342690006579;1.000031530860946
85.454398;1.0909152486978186;0.41670983251905824;0.38205262641408616;-0.5007448206307579;-0.4590756521676137;1.079802914730662;1.0000592972277245;9.99857482850119;0.416812755889279;-0.4352290545588076;-0.43522903499613713;0.38600684515730266;-0.45571000410697976;0.5972355728436181;1.000036878981709
85.464398;1.090915742334625;0.41671063070436304;0.38205219047223565;-0.5007448197754614;-0.45907565296256486;1.079802700089261;1.0000586277447063;9.998607256295339;0.4168130665704623;-0.43522905514695365;-0.4352290350120896;0.3860063120007082;-0.4557100048560372;0.5972368700556315;1.0000422941525349
85.474398;1.0909161213982614;0.4167114334552681;0.38205175157579696;-0.5007448189168596;-0.45907565379432647;1.0798024739547492;1.000058092337332;9.998640022946901;0.4168133007484187;-0.43522905572997045;-0.4352290350160263;0.38600578675103836;-0.45571000561380776;0.5972381618804516;1.0000477680712947
85.484398;1.090916386603598;0.41671223891580567;0.382051311576841;-0.5007448180555432;-0.4590756546591505;1.0798022386273856;1.000057692191308;9.998673041873328;0.41681345684643084;-0.4352290563077424;-0.4352290350087059;0.3860052701809689;-0.4557100063772771;0.5972394485797454;1.0000532921647318
85.494398;1.09091653774049;0.4167130451558476;0.38205087310181046;-0.5007448171923535;-0.4590756555535644;1.079801997146904;1.0000574279807735;9.998706212793271;0.4168135350363636;-0.4352290568797539;-0.4352290349912983;0.38600476080058377;-0.4557100071434889;0.5972407288060246;1.000058857189228
85.504398;1.0909165726196193;0.41671385008461437;0.3820504394399412;-0.5007448163288976;-0.45907565647472814;1.0798017544607672;1.0000572973005404;9.998739426180578;0.4168135367421226;-0.43522905744535306;-0.4352290349653021;0.3860042553959945;-0.45571000790978267;0.5972420000062862;1.0000644536621481
85.514398;1.0909164892276517;0.4167146513287301;0.3820500142420875;-0.5007448154675004;-0.4590756574202442;1.0798015172822872;1.000057293852345;9.99877258032856;0.4168134642349119;-0.43522905800401285;-0.43522903493213017;0.3860037499931429;-0.4557100086739384;0.5972432596694043;1.0000700714494815
85.524398;1.0909162874629499;0.4167154465275705;0.3820496011032457;-0.5007448146106511;-0.45907565838793957;1.079801292082923;1.0000574087289453;9.998805590349438;0.4168133206754153;-0.43522905855533794;-0.4352290348927089;0.3860032408043793;-0.455710009434442;0.5972445054699369;1.0000756984037071
85.534398;1.0909159694263986;0.41671623355930165;0.38204920329131964;-0.5007448137605096;-0.45907565937594136;1.079801082535126;1.0000576322325427;9.998838384234777;0.41681310991253057;-0.43522905909905685;-0.43522903484751474;0.38600272510787975;-0.45571001019054147;0.5972457344092363;1.0000813193458558
85.544398;1.0909155406721187;0.416717010679289;0.382048823759021;-0.5007448129189213;-0.45907566038254616;1.07980088956319;1.000057954765889;9.998870902082304;0.41681283599335145;-0.4352290596349951;-0.43522903479690445;0.38600220161930543;-0.45571001094175795;0.5972469424903631;1.0000869168433466
85.554398;1.0909150109863401;0.41671777683865047;0.38204846542614607;-0.5007448120875947;-0.459075661406139;1.0798007147273745;1.0000583671737215;9.998903097615727;0.41681250326205727;-0.4352290601627172;-0.4352290347411696;0.3860016700493174;-0.45571001168737024;0.5972481250619196;1.0000924744691257
85.564398;1.0909143927165557;0.4167185317199702;0.3820481316187265;-0.5007448112681369;-0.4590756624455315;1.0798005626580014;1.0000588615964099;9.99893493273156;0.4168121165429502;-0.43522906068128925;-0.4352290346802852;0.3860011302951941;-0.45571001242652254;0.5972492774596135;1.0000979802793224
85.574398;1.0909136983818346;0.4167192754918956;0.38204782637607404;-0.5007448104620603;-0.4590756635001776;1.0798004396701175;1.0000594317745723;9.998966364125858;0.4168116808376004;-0.4352290611896949;-0.4352290346137456;0.38600058193176606;-0.45571001315853266;0.5972503956926064;1.0001034272020686
85.584398;1.0909129389437107;0.4167200086432292;0.3820475545132045;-0.5007448096708406;-0.4590756645698626;1.0798003506277825;1.0000600718632986;9.998997328740105;0.4168112014694204;-0.43522906168731573;-0.43522903454073647;0.3860000243292891;-0.455710013882749;0.5972514765982337;1.0001088105167584
85.594398;1.090912122576555;0.416720731633347;0.38204732144258635;-0.5007448088961023;-0.45907566565409;1.0798002971416454;1.0000607758188558;9.999027743855176;0.41681068452778053;-0.43522906217382457;-0.4352290344604826;0.3859994571044325;-0.4557100145981129;0.5972525175396884;1.0001141250429686
85.604398;1.0909112550699045;0.41672144457759397;0.38204713263478274;-0.5007448081396702;-0.45907566675171385;1.0798002773362412;1.0000615383489129;9.999057520332737;0.4168101362919839;-0.43522906264875216;-0.43522903437232;0.38599888045507913;-0.4557100153028021;0.5972535163887072;1.000119363722376
85.614398;1.0909103425911817;0.41672214746902353;0.382046992972411;-0.5007448074031602;-0.4590756678611642;1.0798002867065584;1.000062355303133;9.9990865723681;0.41680956178536477;-0.43522906311123766;-0.4352290342756515;0.38599829507486916;-0.4557100159941294;0.5972544715531094;1.0001245180344276
85.624398;1.090909394067971;0.41672284068571414;0.382046906624694;-0.5007448066877758;-0.45907566898102914;1.0798003208650613;1.0000632229184263;9.999114820382276;0.41680896399119444;-0.43522906356025143;-0.43522903417023134;0.38599770165839975;-0.4557100166688783;0.5972553814139386;1.000129579870695
85.634398;1.0909084205761175;0.41672352561214077;0.3820468773163609;-0.5007448059948121;-0.4590756701104675;1.0798003789301116;1.000064137679502;9.999142191951723;0.4168083444655911;-0.43522906399511097;-0.4352290340564246;0.3859971007300296;-0.4557100173239187;0.5972562441964029;1.0001345434966236
85.644398;1.0909074328273274;0.4167242047911327;0.3820469082151982;-0.5007448053261463;-0.459075671248925;1.0798004649711785;1.0000650965335027;9.99916862824636;0.41680770442428444;-0.4352290644157693;-0.43522903393499307;0.38599649289501703;-0.45571001795668836;0.5972570591025694;1.0001394056828232
85.654398;1.0909064393811967;0.4167248808599904;0.3820470014164924;-0.5007448046839968;-0.45907567239541974;1.07980058689255;1.0000660953237548;9.99919409347724;0.4168070452461318;-0.435229064822667;-0.435229033806596;0.3859958788065753;-0.45571001856554144;0.5972578272634858;1.0001441641459676
85.664398;1.090905446699081;0.4167255554088231;0.3820471576945367;-0.5007448040702002;-0.459075673548442;1.0798007536637464;1.0000671265644618;9.999218573338114;0.4168063685342866;-0.4352290652163956;-0.43522903367149146;0.38599525901680054;-0.4557100191499734;0.5972585512781486;1.0001488166552277
85.674398;1.0909044599640532;0.41672622905492984;0.38204737656001975;-0.5007448034859147;-0.45907567470628247;1.079800972991059;1.0000681796699888;9.999242065125406;0.41680567624412185;-0.43522906559776825;-0.4352290335295796;0.38599463415535457;-0.45571001971049097;0.5972592341659494;1.0001533610163857
85.684398;1.090903483445063;0.41672690217785174;0.38204765637104565;-0.5007448029320832;-0.4590756758668913;1.0798012507611865;1.000069242923657;9.999264572512997;0.41680497080655715;-0.4352290659683816;-0.43522903338049007;0.38599400514983606;-0.4557100202480777;0.597259878874213;1.0001577942210822
85.694398;1.0909025206818737;0.41672757549980577;0.38204799478854723;-0.5007448024096942;-0.459075677027651;1.0798015911381351;1.0000703045661636;9.9992861060187;0.41680425507258506;-0.4352290663309561;-0.43522903322343764;0.38599337311670456;-0.45571002076354494;0.5972604880413673;1.0001621111671617
85.704398;1.0909015751485434;0.4167282505196929;0.3820483892805998;-0.5007448019191962;-0.45907567818558764;1.0798019967891053;1.0000713525304274;9.999306679444988;0.41680353208345916;-0.43522906668899763;-0.4352290330570561;0.3859927391927871;-0.4557100212573679;0.5972610632939782;1.0001663043648221
85.714398;1.0909006503726568;0.41672892981793414;0.38204883714020216;-0.5007448014599077;-0.459075679337774;1.0798024696117823;1.0000723737722306;9.999326296603408;0.41680280490387694;-0.43522906704600084;-0.43522903287976966;0.385992105005772;-0.4557100217299295;0.5972616048207523;1.0001703639742543
85.724398;1.0908997485870113;0.4167296169165834;0.38204933564405974;-0.5007448010300989;-0.45907568048175124;1.0798030106696526;1.0000733544910818;9.999344942151446;0.4168020766331959;-0.43522906740484674;-0.43522903269068147;0.38599147343317247;-0.4557100221812317;0.5972621119919637;1.000174277561409
85.734398;1.090898869450513;0.4167303158920982;0.3820498826930102;-0.5007448006274926;-0.45907568161577766;1.0798036185916935;1.0000742810660965;9.999362589255313;0.41680134993745505;-0.43522906776787357;-0.43522903249015954;0.38599084817862916;-0.45571002261026106;0.5972625842018765;1.0001780307437214
85.744398;1.09089801015812;0.41673103099452585;0.38205047698929145;-0.5007448002498487;-0.4590756827387164;1.0798042884313763;1.0000751404400383;9.999379215042353;0.4168006262427689;-0.43522906813733847;-0.43522903227959736;0.385990232492671;-0.4557100230151442;0.5972630212429022;1.0001816085800295
85.754398;1.0908971663435092;0.4167317660350512;0.38205111749841736;-0.500744799895364;-0.45907568384985487;1.079805012732393;1.0000759205134968;9.99939481175294;0.41679990577570714;-0.43522906851558624;-0.4352290320607331;0.3859896289639395;-0.45571002339394395;0.5972634232781245;1.0001849964089937
