time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.764398;1.0908963330734764;0.4167325238738521;0.3820518029648218;-0.5007447995626286;-0.4590756849489234;1.0798057833466177;1.000076610910562;9.99940938730214;0.4167991884516021;-0.4352290689047441;-0.43522903183507716;0.3859890401571951;-0.4557100237451142;0.597263790857339;1.0001881806680406
85.774398;1.0908955061540477;0.41673330645101375;0.3820525314891066;-0.5007447992502473;-0.45907568603599963;1.0798065913951522;1.0000772025192273;9.999422957113415;0.41679847474811943;-0.4352290693065037;-0.4352290316036223;0.38598846873352743;-0.4557100240673996;0.5972641255197505;1.000191150139114
85.784398;1.0908946832594406;0.4167341150394744;0.38205330028248247;-0.5007447989567338;-0.4590756871110864;1.079807426156757;1.0000776858450557;9.999435539761373;0.4167977659606772;-0.43522906972226905;-0.4352290313668066;0.38598791738549776;-0.45571002435978575;0.5972644307043755;1.0001938963003605
85.794398;1.09089386419373;0.41673495026935314;0.3820541062322634;-0.5007447986809037;-0.45907568817367167;1.0798082751638196;1.0000780504490714;9.99944715097621;0.41679706379360476;-0.43522907015337353;-0.4352290311245354;0.38598738905890345;-0.4557100246219848;0.5972647119096092;1.000196412771888
85.804398;1.0908930509824502;0.41673581183604147;0.3820549466830288;-0.5007447984221046;-0.45907568922257186;1.0798091245504162;1.0000782857892025;9.999457781369284;0.4167963698639235;-0.435229070601255;-0.43522903087608494;0.38598688690112976;-0.4557100248547334;0.5972649753230291;1.000198695430691
85.814398;1.090892247213699;0.41673669839431704;0.3820558194405431;-0.5007447981799926;-0.45907569025628336;1.0798099590045653;1.000078381815974;9.999467377016591;0.4167956853295426;-0.43522907106750347;-0.43522903062008755;0.3859864137634691;-0.4557100250589471;0.5972652261790677;1.0002007429855697
85.824398;1.0908914561960323;0.4167376079775536;0.3820567222223561;-0.50074479795448;-0.4590756912736463;1.0798107628575457;1.0000783292086535;9.999475849675356;0.41679501064214936;-0.43522907155360036;-0.4352290303548404;0.3859859717764829;-0.4557100252345918;0.5972654687517677;1.0002025567750465
85.834398;1.090890680469914;0.4167385383854487;0.38205765243739054;-0.5007447977457863;-0.45907569227397416;1.0798115215131558;1.0000781196758732;9.999483110488892;0.4167943456126033;-0.435229072060542;-0.4352290300787707;0.3859855622373809;-0.4557100253807547;0.5972657073637435;1.0002041402855923
85.844398;1.090889922623686;0.41673948724542353;0.382058607634617;-0.5007447975539783;-0.4590756932564584;1.0798122217261685;1.0000777457609495;9.99948909600018;0.41679368948351847;-0.43522907258865395;-0.4352290297907389;0.38598518564055645;-0.4557100254965494;0.597265946858449;1.0002054992545204
85.854398;1.0908891838818882;0.41674045193615256;0.38205958599228346;-0.5007447973784994;-0.4590756942196447;1.0798128517597312;1.0000772007744934;9.999493762297876;0.4167930410830014;-0.43522907313750714;-0.4352290294900199;0.3859848418154514;-0.4557100255817542;0.5972661923070304;1.0002066420706188
85.864398;1.0908884620057238;0.4167414295432417;0.3820605860256081;-0.5007447972186764;-0.45907569516134555;1.0798134017373189;1.0000764795868355;9.999497067293115;0.4167923996671096;-0.4352290737059633;-0.43522902917602396;0.3859845300090996;-0.4557100256371208;0.597266448200454;1.000207579651954
85.874398;1.0908877526144387;0.41674241702791964;0.38206160586752624;-0.5007447970746859;-0.4590756960788599;1.0798138627288032;1.0000755788630857;9.99949897961671;0.41679176571291954;-0.4352290742925726;-0.43522902884806497;0.3859842486402305;-0.4557100256643595;0.597266717385865;1.0002083239530415
85.884398;1.0908870510681157;0.41674341113120467;0.38206264323054573;-0.5007447969476331;-0.4590756969695203;1.0798142249512892;1.000074496554732;9.999499505652617;0.4167911406706637;-0.43522907489595886;-0.43522902850524514;0.385983995327604;-0.45571002566552293;0.5972670004448416;1.0002088857159255
85.894398;1.0908863523722339;0.41674440781079514;0.38206369572601934;-0.5007447968387074;-0.4590756978313014;1.0798144773452236;1.0000732318370291;9.999498698773616;0.4167905266147786;-0.4352290755147234;-0.43522902814631426;0.3859837675955792;-0.4557100256421823;0.5972672961277234;1.0002092737313684
85.904398;1.0908856520593817;0.4167454020665022;0.38206476041107384;-0.5007447967483907;-0.459075698662914;1.0798146084549063;1.0000717848761924;9.999496643053055;0.4167899264668556;-0.4352290761472805;-0.43522902776973665;0.38598356330191463;-0.4557100255951407;0.5972676023598905;1.00020949641812
85.914398;1.0908849469448103;0.4167463885113055;0.3820658330900994;-0.500744796676162;-0.4590756994634436;1.079814606884282;1.00007015683228;9.999493430283195;0.4167893438579642;-0.43522907679192935;-0.43522902737401964;0.38598338045495734;-0.45571002552458645;0.5972679169501003;1.0002095631340526
85.924398;1.0908842335158602;0.41674736216110997;0.3820669085688085;-0.5007447966205899;-0.4590757002321553;1.0798144623492607;1.0000683508164376;9.999489149024917;0.416788782665235;-0.4352290774468658;-0.435229026957895;0.38598321698209487;-0.4557100254302032;0.5972682382453877;1.0002094832852404
85.934398;1.0908835066491565;0.4167483189233701;0.38206798170713213;-0.5007447965798664;-0.45907570096866446;1.0798141677556947;1.0000663716691673;9.999483884916964;0.41678824696973255;-0.43522907811025924;-0.4352290265202579;0.3859830704796552;-0.4557100253112213;0.5972685659870858;1.000209265129968
85.944398;1.0908827597324513;0.41674925575859717;0.3820690482213307;-0.5007447965525621;-0.45907570167319667;1.0798137199993603;1.000064224316961;9.999477724293962;0.4167877409488142;-0.43522907878057443;-0.43522902606010394;0.3859829380392211;-0.4557100251664346;0.5972689015092517;1.0002089155040965
85.954398;1.0908819846288402;0.41675017055340763;0.38207010458247;-0.5007447965379213;-0.4590757023466512;1.0798131193521017;1.0000619130032498;9.999470759799575;0.4167872683942341;-0.43522907945664907;-0.4352290255766317;0.38598281622542996;-0.4557100249942137;0.5972692471555613;1.0002084397950286
85.964398;1.0908811721577645;0.41675106149429464;0.3820711473864978;-0.5007447965355946;-0.4590757029904717;1.079812368234309;1.0000594417537068;9.999463091365628;0.4167868326324626;-0.43522908013740497;-0.435229025069282;0.3859827009851172;-0.45571002479274914;0.5972696057128712;1.000207842165774
85.974398;1.0908803145002202;0.4167519265340345;0.38207217286794765;-0.500744796545294;-0.4590757036064145;1.0798114693881327;1.0000568159352794;9.999454818348392;0.41678643684195815;-0.43522908082167633;-0.4352290245374629;0.38598258791647583;-0.4557100245605198;0.5972699799683691;1.0002071263127947
85.984398;1.0908794075969455;0.41675276380441323;0.3820731767289676;-0.500744796566829;-0.4590757041963392;1.0798104247251719;1.0000540442540784;9.999446030492226;0.416786084036006;-0.4352290815082676;-0.43522902398042373;0.3859824731841201;-0.45571002429682944;0.597270372075477;1.0002062972800383
85.994398;1.09087845090376;0.41675357242229877;0.3820741543227273;-0.5007447966005591;-0.45907570476221926;1.0798092356080464;1.0000511380959878;9.999436805351863;0.4167857769204836;-0.43522908219607725;-0.4352290233973587;0.38598235433551314;-0.4557100240023325;0.5972707827836742;1.0002053629822634
86.004398;1.0908774461262165;0.41675435283225815;0.3820751010128298;-0.5007447966474482;-0.4590757053063238;1.079807904206636;1.0000481082164678;9.99942721199905;0.41678551790970253;-0.43522908288417494;-0.43522902278712466;0.3859822302781219;-0.4557100236792698;0.5972712111745898;1.0002043332689654
86.014398;1.090876397191493;0.41675510671270416;0.3820760121533928;-0.5007447967083771;-0.4590757058314375;1.0798064353325951;1.0000449633641642;9.99941731134985;0.41678530891341353;-0.4352290835716066;-0.43522902214768316;0.3859821002316347;-0.45571002333116173;0.5972716552450656;1.0002032184839769
86.024398;1.0908753098644086;0.41675583636348634;0.38207688267518275;-0.5007447967835491;-0.4590757063410998;1.0798048369179505;1.00004171118354;9.999407146953917;0.416785150902553;-0.43522908425703727;-0.43522902147599996;0.38598196228256254;-0.4557100229620975;0.5972721127970279;1.0002020296033025
86.034398;1.0908741901074823;0.41675654365401005;0.3820777070124628;-0.5007447968725421;-0.45907570683964655;1.0798031182191563;1.0000383579311771;9.99939673889075;0.4167850436865556;-0.43522908493890067;-0.43522902076863423;0.38598181293468514;-0.45571002257597415;0.597272582239602;1.0002007777320714
86.044398;1.0908730430711555;0.41675722946172394;0.3820784796393895;-0.5007447969747386;-0.4590757073317651;1.0798012880079904;1.0000349079302924;9.999386093199774;0.41678498590467833;-0.4352290856161066;-0.43522902002223224;0.38598164797005435;-0.45571002217606904;0.5972730631019821;1.0001994721640115
86.054398;1.0908718733264702;0.4167578939053758;0.382079195644039;-0.500744797089552;-0.45907570782179163;1.079799353875369;1.000031364970898;9.9993752181196;0.4167849748831791;-0.4352290862883835;-0.43522901923341206;0.3859814633406923;-0.4557100217649371;0.5972735559057586;1.0001981199967152
86.064398;1.0908706852712398;0.4167585368287611;0.38207985112239884;-0.5007447972162432;-0.45907570831348166;1.0797973211788063;1.0000277334809782;9.999364135100004;0.41678500660561724;-0.435229086956079;-0.43522901839877853;0.38598125559418633;-0.455710021344452;0.5972740613762194;1.000196727626449
86.074398;1.0908694829020877;0.4167591582060686;0.382080443452613;-0.5007447973537185;-0.4590757088104;1.079795192542247;1.000024017386033;9.99935288188042;0.416785076085187;-0.43522908761993934;-0.43522901751537924;0.3859810224362693;-0.4557100209159569;0.5972745795754743;1.0001953006288586
86.084398;1.090868270068854;0.4167597581147041;0.38208097084381615;-0.5007447975004796;-0.4590757093162573;1.079792969122515;1.0000202186404294;9.99934150407185;0.4167851775861071;-0.43522908828089424;-0.4352290165809226;0.3859807631986704;-0.45571002048052506;0.5972751097565103;1.000193841767688
86.094398;1.0908670522158403;0.4167603362653074;0.38208143129633304;-0.5007447976548235;-0.45907570983477014;1.079790651831859;1.0000163377388704;9.999330042279473;0.4167853046482474;-0.4352290889400198;-0.4352290155936536;0.38598047870774654;-0.455710020039297;0.5972756507892965;1.000192350482993
86.104398;1.0908658368613515;0.41676089175707187;0.3820818222147698;-0.5007447978153899;-0.4590757103692763;1.0797882418643125;1.000012375310006;9.999318530837687;0.41678545066173356;-0.43522908959889123;-0.43522901455243723;0.3859801707405336;-0.45571001959371826;0.5972762014100534;1.0001908239035684
86.114398;1.0908646317870785;0.4167614232216502;0.3820821408763314;-0.5007447979815518;-0.4590757109224965;1.0797857414652525;1.000008333179045;9.999307003120483;0.41678560992222574;-0.43522909025967715;-0.43522901345704385;0.3859798412464553;-0.4557100191455358;0.5972767603430886;1.0001892574428526
86.124398;1.090863444695798;0.4167619288851422;0.38208238500923464;-0.5007447981533968;-0.45907571149655424;1.079783154557127;1.0000042158252296;9.999295488780334;0.4167857781325845;-0.4352290909245871;-0.43522901230809885;0.3859794915875785;-0.4557100186965954;0.5972773267805283;1.0001876457369612
86.134398;1.0908622845255707;0.4167624066151529;0.38208255316087625;-0.5007447983315882;-0.4590757120931048;1.0797804864322504;1.0000000326384482;9.999284008158241;0.41678595184655887;-0.4352290915952654;-0.43522901110668155;0.38597912236054205;-0.45571001824862006;0.5972779011414431;1.000185984496854
86.144398;1.090861160420394;0.4167628541435683;0.3820826448584929;-0.5007447985170472;-0.4590757127135692;1.0797777431451987;0.9999957983997434;9.99927257847375;0.41678612763179845;-0.4352290922726498;-0.43522900985423024;0.385978733921944;-0.45571001780327847;0.5972784854410345;1.0001842719476324
86.154398;1.090860078806119;0.41676326909606143;0.3820826604903098;-0.5007447987104657;-0.45907571335941527;1.0797749323277703;0.999991530470053;9.999261228184753;0.4167863017299701;-0.43522909295719514;-0.4352290085530028;0.38597832700890977;-0.4557100173624245;0.5972790830184644;1.0001825087927232
86.164398;1.0908590419707884;0.4167636488976805;0.3820826010446825;-0.50074479891199;-0.4590757140322487;1.0797720651198766;0.9999872454672185;9.999249998664302;0.41678647006154856;-0.4352290936490202;-0.4352290072064106;0.38597790313966285;-0.4557100169280672;0.5972796979359668;1.0001806966187754
86.174398;1.0908580481525707;0.4167639910021508;0.38208246810462837;-0.5007447991211698;-0.4590757147335024;1.079769156045773;0.999982959182308;9.999238930846504;0.4167866283791259;-0.435229094347766;-0.4352290058186478;0.38597746488133255;-0.45571001650192605;0.5972803340097663;1.0001788363388127
86.184398;1.090857092213701;0.41676429324667646;0.38208226406043094;-0.5007447993369396;-0.45907571546397735;1.0797662200198659;0.9999786884760393;9.999228059797868;0.41678677282481336;-0.43522909505256147;-0.4352290043939986;0.385977015585257;-0.4557100160850298;0.5972809937761252;1.0001769289181064
86.194398;1.09085616714277;0.41676455412902635;0.38208199229140605;-0.5007447995577019;-0.45907571622383414;1.0797632700145208;0.9999744514810767;9.999217423787849;0.41678690067527746;-0.4352290957622802;-0.4352290029365007;0.3859765584119396;-0.4557100156777774;0.5972816781975857;1.000174977172213
86.204398;1.0908552658484352;0.41676477299900566;0.38208165716642917;-0.5007447997818657;-0.4590757170129628;1.079760317310894;0.9999702660825237;9.999207070273957;0.41678701034452476;-0.43522909647583496;-0.4352290014499762;0.3859760952835802;-0.45571001528006927;0.5972823870581782;1.0001729852365016
86.214398;1.0908543823758285;0.4167649496166594;0.38208126344798765;-0.5007448000084879;-0.4590757178311695;1.0797573715863873;0.9999661483346991;9.999197052837518;0.41678710062543006;-0.4352290971923547;-0.4352289999382016;0.385975626742801;-0.4557100148911575;0.5972831195725938;1.0001709561763856
86.224398;1.0908535121240381;0.4167650831582539;0.382080815258688;-0.5007448002373488;-0.4590757186783483;1.0797544394071867;0.9999621116981031;9.999187429899107;0.41678717036306395;-0.4352290979113126;-0.43522899840518614;0.3859751531822639;-0.4557100145095233;0.5972838747736517;1.00016889097978
86.234398;1.0908526518409565;0.4167651717747382;0.3820803154616554;-0.5007448004685319;-0.45907571955483045;1.0797515243050977;0.9999581673625385;9.999178272223325;0.4167872188099608;-0.43522909863262;-0.4352289968554215;0.3859746760891879;-0.45571001413293444;0.5972846512332897;1.000166789496294
86.244398;1.0908517998671425;0.41676521315046294;0.38207976579535086;-0.5007448007020386;-0.45907572046156564;1.0797486295279388;0.9999543252859008;9.99916966977317;0.41678724578751264;-0.4352290993565331;-0.43522899529405984;0.38597419790973964;-0.4557100137585243;0.5972854463993024;1.0001646515979994
86.254398;1.0908509548392797;0.4167652053927918;0.3820791674580523;-0.5007448009378028;-0.45907572140025876;1.0797457594204496;0.99995059592155;9.99916172228166;0.416787251658275;-0.43522910008338295;-0.4352289937269829;0.3859737214494646;-0.4557100133828296;0.5972862564449367;1.0001624779047407
86.264398;1.0908501129100987;0.416765147458627;0.3820785218008303;-0.5007448011759132;-0.4590757223733884;1.0797429175219073;0.9999469920118919;9.999154522922867;0.4167872374040351;-0.43522910081331756;-0.4352289921603307;0.38597324959767776;-0.4557100130020039;0.5972870773570088;1.0001602697981224
86.274398;1.090849266606389;0.41676503910326196;0.38207783088053576;-0.5007448014166072;-0.45907572338374;1.079740105101632;0.9999435285233047;9.99914816031729;0.41678720427005667;-0.43522910154607913;-0.43522899059949466;0.3859727846779907;-0.45571001261244376;0.5972879064971826;1.0001580281147795
86.284398;1.0908484064615245;0.41676488071510465;0.3820770975746871;-0.5007448016600557;-0.45907572443397365;1.07973732263135;0.9999402203836922;9.99914273912198;0.41678715298180996;-0.43522910228102163;-0.4352289890485206;0.38597232751926436;-0.455710012211536;0.5972887427553418;1.0001557518791198
86.294398;1.0908475229107115;0.4167646731181759;0.38207632526960983;-0.5007448019061983;-0.459075725526427;1.0797345718656772;0.9999370807112992;9.999138393981273;0.4167870832076571;-0.43522910301752876;-0.4352289875104356;0.385971877370331;-0.45571001179795795;0.5972895851955204;1.0001534388551527
86.304398;1.090846606100957;0.4167644172972516;0.38207551737698364;-0.5007448021547604;-0.4590757266626327;1.0797318560151588;0.9999341216710618;9.999135282239;0.41678699355228765;-0.43522910375531554;-0.43522898598791365;0.3859714329311023;-0.45571001137131983;0.5972904317424367;1.000151087317925
86.314398;1.0908456455572197;0.41676411411057945;0.38207467709550336;-0.5007448024053776;-0.4590757278428606;1.0797291782478498;0.9999313563006499;9.999133564123929;0.4167868820890573;-0.4352291044939981;-0.4352289844836207;0.3859709934778093;-0.45571001093157715;0.5972912789860355;1.0001486972830975
86.324398;1.0908446318979799;0.4167637643143573;0.38207380778692973;-0.5007448026576283;-0.4590757290661482;1.0797265407012913;0.9999287987027754;9.999133376798504;0.41678674721359993;-0.435229105232482;-0.4352289830001728;0.3859705590544976;-0.4557100104788256;0.5972921232557854;1.0001462698786256
86.334398;1.0908435579706854;0.4167633689501494;0.38207291328107507;-0.5007448029110284;-0.45907573033055793;1.0797239448744247;0.9999264626758942;9.999134807507916;0.41678658822478687;-0.4352291059692014;-0.43522898153997164;0.3859701297606192;-0.4557100100134377;0.5972929615130513;1.0001438056926932
86.344398;1.0908424172805942;0.4167629291739467;0.3820719974036071;-0.5007448031651976;-0.45907573163339616;1.0797213923461888;0.9999243607657335;9.999137885512136;0.41678640517952975;-0.4352291067028293;-0.43522898010509453;0.38596970502450756;-0.45571000953621094;0.5972937908758286;1.0001413045756933
86.354398;1.0908412016957154;0.41676244494059955;0.38207106337498753;-0.5007448034201302;-0.45907573297133186;1.079718886020129;0.9999225044179327;9.999142598559887;0.4167861984315083;-0.43522910743245996;-0.43522897869740035;0.3859692834838387;-0.4557100090483;0.5972946082295704;1.0001387669333037
86.364398;1.0908399013450054;0.41676191402140916;0.38207011385681344;-0.5007448036763509;-0.45907573434041066;1.079716431414531;0.9999209034533899;9.99914891940784;0.4167859684797644;-0.43522910815720767;-0.43522897731888976;0.3859688633626527;-0.4557100085508099;0.5972954106707044;1.0001361946391238
86.374398;1.0908385075575242;0.41676133274646243;0.3820691513886722;-0.5007448039345709;-0.45907573573609317;1.0797140366465925;0.9999195646818883;9.999156831674377;0.4167857159348733;-0.4352291088757686;-0.4352289759718862;0.38596844290012944;-0.4557100080445753;0.5972961953159923;1.0001335912658205
86.384398;1.0908370157532201;0.4167606973685775;0.38206817835063056;-0.5007448041949057;-0.4590757371534038;1.0797117120703719;0.9999184920952485;9.999166337673504;0.41678544119255756;-0.435229109586272;-0.4352289746588925;0.38596802038231853;-0.45571000753033436;0.5972969585009686;1.0001309616679914
86.394398;1.090835425010693;0.4167600047312296;0.3820671963948203;-0.5007448044566588;-0.45907573858722056;1.0797094693955893;0.9999176886462723;9.999177437074884;0.41678514408337874;-0.4352291102864258;-0.43522897338253536;0.3859675940937259;-0.4557100070087126;0.5972976955814545;1.0001283109940518
86.404398;1.0908337355704214;0.41675925252498514;0.38206620612394215;-0.500744804718926;-0.45907574003276014;1.0797073189393538;0.9999171571367167;9.99919009938783;0.4167848241733801;-0.43522911097370987;-0.43522897214555056;0.38596716279049537;-0.4557100064802058;0.5972984013076339;1.00012564477398
86.414398;1.090831947421738;0.4167584396332946;0.3820652072533388;-0.5007448049812397;-0.45907574148596836;1.079705267213457;0.9999169002726529;9.99920425315204;0.41678448149800956;-0.43522911164519196;-0.4352289709504802;0.3859667261720454;-0.4557100059456139;0.5972990706405975;1.0001229699614966
86.424398;1.0908300605814996;0.4167575664769513;0.382064199192575;-0.5007448052437798;-0.4590757429435035;1.0797033170806576;0.9999169216935473;9.999219789601733;0.4167841168705639;-0.4352291122971778;-0.4352289697994812;0.3859662847131137;-0.45571000540618106;0.5972996998835186;1.0001202948566479
86.434398;1.0908280750576143;0.4167566351975713;0.38206318163064407;-0.5007448055071363;-0.459075744402614;1.079701468560296;0.999917226863273;9.999236575274974;0.4167837317269624;-0.4352291129254412;-0.4352289686945513;0.38596583917836136;-0.45571000486295393;0.5973002872332603;1.0001176284877882
86.444398;1.0908259903634572;0.41675564972524487;0.3820621543034253;-0.5007448057720066;-0.4590757458609982;1.079699718859316;0.999917821829791;9.999254468297067;0.41678332777503935;-0.4352291135258645;-0.4352289676374961;0.38596539018352627;-0.45571000431617237;0.5973008324717328;1.000114980934869
86.454398;1.0908238070762482;0.41675461560710425;0.38206111627752637;-0.5007448060392593;-0.45907574731642625;1.0796980635109186;0.9999187113850628;9.999273327343795;0.4167829067211504;-0.43522911409452514;-0.4352289666293737;0.38596493816027244;-0.4557100037653412;0.5973013362124934;1.000112363914152
86.464398;1.0908215294554162;0.4167535395497499;0.382060065727809;-0.5007448063101461;-0.4590757487665237;1.0796964988004565;0.9999198987518383;9.999293008913583;0.416782470183341;-0.43522911462701147;-0.43522896567026487;0.38596448397860733;-0.4557100032098264;0.5973017988938307;1.000109789796215
86.474398;1.0908191654871482;0.41675242891762404;0.3820590003301283;-0.50074480658615;-0.459075750209131;1.0796950229834625;0.999921385914265;9.999313360212376;0.41678201946206156;-0.43522911511815643;-0.43522896475970907;0.385964029306443;-0.45571000264954536;0.5973022198291321;1.0001072686223582
86.484398;1.090816725213106;0.4167512909972687;0.3820579179302444;-0.5007448068685189;-0.4590757516428584;1.0796936357943123;0.9999231733383964;9.999334220219902;0.41678155546357465;-0.43522911556279753;-0.43522896389707527;0.38596357595907915;-0.45571000208545354;0.5973025966924186;1.0001048063466205
86.494398;1.0908142203097213;0.41675013201949374;0.38205681711437256;-0.5007448071577754;-0.45907575306728843;1.0796923376500132;0.9999252595731878;9.999355435310918;0.4167810788588301;-0.43522911595638175;-0.4352289630815597;0.3859631252281063;-0.4557100015195593;0.5973029255963412;1.0001024069588866
86.504398;1.0908116640029544;0.41674895676570595;0.38205569746522405;-0.5007448074532697;-0.45907575448275156;1.0796911293134615;0.9999276412331475;9.999376873557036;0.4167805900297439;-0.43522911629462996;-0.43522896231223246;0.38596267797209827;-0.455710000954315;0.5973032016375748;1.0001000757215608
86.514398;1.0908090693785444;0.41674776912218947;0.38205455951616335;-0.5007448077532025;-0.45907575588986704;1.0796900111629169;0.9999303126094076;9.999398417952223;0.41678008913717546;-0.43522911657302565;-0.43522896158826246;0.3859622347604208;-0.4557100003919389;0.5973034193225705;1.0000978198301171
86.524398;1.090806447159811;0.4167465728915765;0.3820534043884956;-0.5007448080551649;-0.4590757572890501;1.0796889814303832;0.9999332642735062;9.99941994626729;0.4167795764701078;-0.43522911678695486;-0.4352289609089342;0.38596179576172757;-0.4557099998343101;0.5973035725236975;1.000095646541715
86.534398;1.0908038054125018;0.41674537215096297;0.3820522333980214;-0.5007448083564088;-0.4590757586801837;1.079688035645864;0.9999364820494794;9.99944131880188;0.41677905273028165;-0.4352291169323266;-0.4352289602733688;0.38596136102768475;-0.45570999928326095;0.5973036542598968;1.0000935604759753
86.544398;1.090801150862929;0.41674417129555924;0.38205104790960565;-0.5007448086539059;-0.4590757600626261;1.0796871682634144;0.9999399485329719;9.99946238191686;0.41677851895370577;-0.4352291170059263;-0.43522895968037517;0.3859609311402026;-0.4557099987406667;0.5973036567718301;1.000091562529833
86.554398;1.090798488777473;0.4167429751016343;0.38204984915886026;-0.5007448089447154;-0.4590757614354155;1.0796863739040232;0.9999436470447611;9.999482980465102;0.41677797589122695;-0.43522911700535155;-0.43522895912853765;0.38596050756333855;-0.4557099982082395;0.5973035721027091;1.0000896522157015
86.564398;1.0907958214108602;0.41674178858234634;0.3820486379495499;-0.5007448092264649;-0.45907576279729456;1.0796856476424994;0.9999475649289544;9.999502972026036;0.41677742359430614;-0.4352291169291118;-0.43522895861624017;0.3859600924046476;-0.4557099976874432;0.5973033928681781;1.00008783062759
86.574398;1.0907931477493333;0.4167406168468916;0.38204741450798113;-0.5007448094974905;-0.4590757641465833;1.0796849859890902;0.999951693614109;9.999522237529394;0.41677686188884666;-0.43522911677703646;-0.4352289581416819;0.38595968782907186;-0.45570999717948213;0.5973031129723422;1.0000861001576717
86.584398;1.0907904647805795;0.4167394653709564;0.38204617847791095;-0.5007448097565168;-0.45907576548119866;1.0796843872474624;0.999956026276517;9.999540687699172;0.41677629102247254;-0.43522911655041413;-0.4352289577029949;0.3859592957557169;-0.4557099966852339;0.5973027283286472;1.000084461916356
86.594398;1.0907877689350458;0.41673834000498133;0.3820449289538801;-0.5007448100023207;-0.45907576679870693;1.0796838500090007;0.9999605553905156;9.999558274815332;0.41677571147908293;-0.43522911625144206;-0.4352289572984056;0.38595891807891497;-0.4557099962053621;0.5973022374661086;1.0000829142895966
86.604398;1.090785056746561;0.41673724651960736;0.3820436646727986;-0.5007448102338578;-0.4590757680961618;1.0796833730715354;0.9999652718369589;9.999575002524827;0.416775123086762;-0.43522911588234925;-0.4352289569263248;0.3859585570988366;-0.45570999574047666;0.5973016416578253;1.0000814536404137
86.614398;1.0907823248736839;0.4167361903587217;0.3820423843970373;-0.5007448104505299;-0.4590757693701521;1.0796829578923344;0.9999701654075176;9.999590916757905;0.4167745247930917;-0.43522911544490717;-0.43522895658526145;0.38595821595402846;-0.455709995291171;0.5973009438732662;1.0000800751415537
86.624398;1.0907795707595573;0.41673517639670127;0.3820410872774823;-0.5007448106521322;-0.4590757706175224;1.0796826097820305;0.9999752249579682;9.999606087654364;0.4167739157354249;-0.43522911494061745;-0.43522895627358904;0.3859578987738053;-0.4557099948581484;0.5973001467680912;1.0000787724306335
86.634398;1.0907767935949446;0.416734208350254;0.3820397728589754;-0.500744810838642;-0.45907577183615805;1.0796823362526529;0.9999804385058976;9.999620599436524;0.4167732962097109;-0.4352291143712517;-0.43522895598934663;0.3859576100924004;-0.45570999444226734;0.5972992516784938;1.0000775376695779
86.644398;1.0907739941334067;0.4167332881527555;0.382038440796883;-0.500744811010158;-0.45907577302493197;1.0796821447635676;0.9999857945655886;9.999634543572114;0.41677266764047677;-0.4352291137391322;-0.4352289557303015;0.385957353781808;-0.45570999404417706;0.5972982594642475;1.0000763627039795
86.654398;1.090771173907846;0.4167324159045885;0.38203709072713415;-0.5007448111668993;-0.459075774183061;1.0796820417573743;0.9999912832883308;9.999648003337498;0.41677203239078203;-0.43522911304687245;-0.43522895549421325;0.38595713249089914;-0.4557099936639448;0.5972971716414471;1.000075239409487
86.664398;1.0907683351626176;0.41673159076654437;0.382035722069545;-0.5007448113091403;-0.45907577530991994;1.079682032520697;0.9999968955009847;9.999661033967046;0.4167713937762914;-0.4352291122970047;-0.4352289552790013;0.38595694809268344;-0.4557099933011339;0.59729599062092;1.0000741587000779
86.674398;1.090765481532833;0.4167308119683286;0.38203433347341076;-0.5007448114372961;-0.4590757764054913;1.0796821206154286;1.0000026206941166;9.999673655932188;0.41677075565514143;-0.4352291114920015;-0.4352289550828068;0.3859568024681846;-0.4557099929552185;0.5972947192212384;1.000073109644614
86.684398;1.0907626187375243;0.41673007896639974;0.38203292276473033;-0.5007448115521571;-0.4590757774705024;1.079682307146922;1.0000084464775525;9.999685868942434;0.4167701214705428;-0.435229110634578;-0.4352289549039852;0.3859566976689309;-0.4557099926261675;0.5972933601555855;1.000072079736699
86.694398;1.0907597543084042;0.4167293912322092;0.38203148777244456;-0.5007448116548653;-0.45907577850595394;1.0796825909457368;1.0000143594825275;9.999697670890546;0.41676949359786997;-0.4352291097278851;-0.43522895474092843;0.3859566355502312;-0.4557099923147513;0.5972919159857244;1.0000710561392883
86.704398;1.0907568962404954;0.41672874851754527;0.38203002680818937;-0.5007448117466964;-0.4590757795125839;1.0796829691581307;1.0000203461187827;9.999709062873317;0.41676887378053495;-0.435229108775505;-0.435228954591889;0.3859566174972503;-0.4557099920221898;0.5972903890517776;1.0000700264750466
86.714398;1.0907540518397671;0.4167281513313076;0.38202853840155815;-0.5007448118290296;-0.4590757804905508;1.0796834375134448;1.000026393359806;9.999720049534773;0.4167682641775409;-0.4352291077812898;-0.43522895445498966;0.3859566442542154;-0.4557099917496129;0.5972887812211756;1.000068979038068
86.724398;1.0907512278592297;0.4167276008310259;0.38202702129445393;-0.5007448119035667;-0.45907578143947864;1.0796839909044487;1.00003248934509;9.999730645147059;0.41676766758962214;-0.4352291067490433;-0.43522895432831143;0.38595671572005463;-0.4557099914977469;0.5972870941545553;1.0000679035977444
86.734398;1.0907484311047708;0.4167270979553431;0.3820254748183819;-0.50074481197269;-0.4590757823587483;1.0796846241493867;1.0000386234209182;9.999740862846776;0.4167670863536405;-0.4352291056822364;-0.4352289542098712;0.38595683099722433;-0.4557099912667868;0.597285329684412;1.0000667918581418
86.744398;1.090745667608878;0.41672664256271585;0.38202389912093;-0.5007448120395889;-0.45907578324770176;1.0796853327155087;1.000044786937006;9.99975068596892;0.41676652114905893;-0.4352291045841832;-0.4352289540972477;0.38595698879065254;-0.455709991056467;0.5972834894787102;1.0000656368767713
86.754398;1.090742985890571;0.41672670914162774;0.3820227156631762;-0.5007444511322684;-0.4590754342516238;1.0796861139053544;1.0000509735183651;9.999760061096532;0.41676597088146144;-0.43522910345870086;-0.43522895398709455;0.3859571877954753;-0.45570999086622305;0.5972815746898837;1.0000644327904697
86.764398;1.0907402966348492;0.4167263441895297;0.3820210851589435;-0.5007444512051307;-0.45907543507879495;1.079686967115615;1.0000571770886617;9.999768921755217;0.416765433317183;-0.4352291023103432;-0.4352289538752656;0.3859574268759395;-0.45570999069528295;0.5972795864940573;1.0000631747939157
86.774398;1.0907376430126139;0.41672602148135035;0.3820194295572027;-0.5007444512854733;-0.4590754358754083;1.079687891551673;1.0000633905344887;9.999777213779538;0.4167649057809014;-0.43522910114368313;-0.4352289537576136;0.38595770514407385;-0.45570999054257677;0.597277527131212;1.0000618584993952
86.784398;1.0907350222036925;0.4167257391033621;0.3820177496751072;-0.500744451376008;-0.4590754366420506;1.0796888835901923;1.0000696061916587;9.999784902953179;0.4167643858513566;-0.43522909996251813;-0.43522895363056097;0.3859580219888983;-0.4557099904065593;0.5972754005265201;1.0000604795443409
86.794398;1.0907324317334908;0.41672549444241547;0.3820160456143975;-0.5007444514793654;-0.4590754373793252;1.0796899371300714;1.0000758154366947;9.999791970793485;0.4167638716634269;-0.4352290987699573;-0.4352289534909232;0.3859583768884241;-0.45570999028524656;0.5972732118748362;1.0000590344635458
86.804398;1.0907298697545371;0.4167252834171133;0.3820143169581842;-0.5007444515977438;-0.4590754380879923;1.079691045886323;1.0000820073972179;9.999798417349146;0.416763361335609;-0.435229097569202;-0.43522895333555084;0.38595876915304456;-0.45570999017639086;0.5972709664283615;1.0000575219353474
86.814398;1.0907273347430273;0.41672510112913885;0.38201256295408514;-0.5007444517328921;-0.45907543876892604;1.0796922049044209;1.0000881688945904;9.999804271219363;0.4167628523840882;-0.4352290963639966;-0.43522895316128773;0.3859591982037076;-0.45570999007733304;0.5972686688961503;1.0000559430073412
86.824398;1.0907248259997164;0.4167249430453438;0.38201078261391697;-0.5007444518866242;-0.4590754394228273;1.079693410474339;1.0000942855863948;9.99980958646615;0.4167623420214273;-0.4352290951581545;-0.4352289529651231;0.38595966410402865;-0.45570998998488677;0.5972663242844791;1.000054300371548
86.834398;1.0907223446229122;0.4167248052747451;0.3820089748826534;-0.5007444520609537;-0.45907544005004114;1.0796946580936306;1.0001003430874384;9.999814427015318;0.4167618277220407;-0.43522909395492;-0.435228952744426;0.38596016754237006;-0.45570998989594713;0.5972639385864371;1.000052597659255
86.844398;1.0907198939811107;0.41672468454148476;0.38200713918465745;-0.500744452257703;-0.4590754406506014;1.0796959404007571;1.0001063281226297;9.999818861347093;0.41676130713218856;-0.4352290927569615;-0.43522895249723764;0.3859607095601019;-0.45570998980802074;0.597261517833873;1.0000508390193166
86.854398;1.0907174790142278;0.4167245786233886;0.38200527602742573;-0.5007444524782538;-0.45907544122446264;1.0796972477617546;1.0001122304238557;9.999822964559671;0.41676077770479747;-0.4352290915666101;-0.4352289522225494;0.3859612915187693;-0.4557099897190482;0.5972590666027305;1.0000490285904313
86.864398;1.090715104815287;0.4167244865052766;0.3820033869944553;-0.5007444527233804;-0.45907544177182164;1.0796985703512052;1.0001180444426467;9.999826809642803;0.4167602370941615;-0.4352290903857083;-0.4352289519202244;0.38596191492689985;-0.45570998962741954;0.5972565877274106;1.0000471705935639
86.874398;1.0907127766691134;0.41672440781720416;0.3820014740685285;-0.500744452993101;-0.45907544229339947;1.0796998989442992;1.0001237690048388;9.999830453962398;0.41675968400050445;-0.43522908921523823;-0.4352289515904432;0.3859625809157598;-0.45570998953250996;0.5972540835233597;1.0000452706094105
86.884398;1.0907105012767184;0.41672434222200816;0.381999538849426;-0.5007444532868873;-0.459075442790648;1.0797012240342387;1.0001294054224634;9.999833934939407;0.4167591183337735;-0.4352290880554706;-0.4352289512333036;0.3859632899890762;-0.45570998943505314;0.5972515571617092;1.0000433367014259
86.894398;1.0907082866833016;0.4167242892013663;0.3819975823265344;-0.5007444536040021;-0.45907544326583416;1.0797025346975568;1.0001349567658053;9.999837278779262;0.4167585407056997;-0.4352290869067127;-0.435228950848923;0.3859640423886364;-0.45570998933694873;0.5972490130446605;1.0000413791988796
86.904398;1.0907061415548542;0.41672424817485937;0.3819956053716807;-0.5007444539435204;-0.45907544372191733;1.0797038181559413;1.0001404283139326;9.999840513027394;0.41675795177886094;-0.4352290857699568;-0.43522895043781035;0.3859648387636982;-0.45570998924071504;0.5972464567220218;1.0000394094491336
86.914398;1.090704075030639;0.41672421855373604;0.38199360921779296;-0.5007444543041006;-0.4590754441621807;1.079705060349512;1.0001458268537893;9.99984366962729;0.4167573516216317;-0.4352290846470338;-0.4352289500011895;0.3859656807909425;-0.4557099891490546;0.5972438949113436;1.0000374385547164
86.924398;1.090702095883252;0.4167241995128531;0.3819915953216647;-0.5007444546836933;-0.4590754445895275;1.0797062471609826;1.0001511591229093;9.999846779465688;0.41675673965345533;-0.4352290835403409;-0.43522894954090063;0.3859665710167278;-0.455709989064629;0.5972413348670899;1.0000354762548103
86.934398;1.090700210967378;0.41672418999225314;0.38198956497780917;-0.5007444550793161;-0.45907544500583924;1.0797073649166757;1.0001564309496804;9.999849871311799;0.41675611532627715;-0.43522908245247316;-0.43522894905895426;0.3859675118679031;-0.4557099889898066;0.59723878306895;1.0000335299477447
86.944398;1.0906984250045588;0.4167241890475927;0.3819875190986475;-0.5007444554872621;-0.45907544541203843;1.0797083991924978;1.0001616472940327;9.999852980347992;0.41675547841620914;-0.43522908138595406;-0.435228948557416;0.3859685050021807;-0.4557099889264666;0.5972362448925915;1.000031604794603
86.954398;1.0906967415604223;0.4167241958824064;0.38198545830258024;-0.5007444559038291;-0.4590754458086392;1.0797093339321784;1.0001668133132786;9.999856151987188;0.41675482851988344;-0.43522908034296315;-0.4352289480388625;0.38596955119137233;-0.45570998887612346;0.5972337256358845;1.0000297045910806
86.964398;1.0906951627993084;0.4167242094836979;0.38198338339115756;-0.5007444563261035;-0.45907544619620605;1.0797101533995925;1.0001719355311403;9.999859432824366;0.4167541647915781;-0.4352290793251826;-0.43522894750674146;0.3859706501706245;-0.45570998884020186;0.5972312312719836;1.0000278320589226
86.974398;1.090693688259465;0.41672422820618993;0.381981295843161;-0.5007444567524488;-0.459075446575451;1.0797108446599304;1.0001770208082406;9.999862857343167;0.41675348645244203;-0.435229078333792;-0.43522894696493053;0.38597180057289876;-0.4557099888200217;0.5972287680771547;1.0000259884623137
86.984398;1.090692314968847;0.4167242493887968;0.3819791978274523;-0.5007444571825059;-0.45907544694705327;1.0797113974536872;1.0001820739441445;9.999866434328688;0.4167527931805736;-0.43522907736926697;-0.43522894641682036;0.3859730000440415;-0.4557099888165994;0.5972263417788829;1.0000241734166753
86.994398;1.090691038781687;0.4167242695628085;0.38197709208229375;-0.5007444576166923;-0.4590754473115002;1.0797118028436605;1.000187097429077;9.999870142828849;0.4167520850310548;-0.4352290764309465;-0.4352289458648728;0.3859742453440718;-0.45570998883059427;0.5972239567849252;1.0000223857535095
87.004398;1.090689855190973;0.41672428559181046;0.3819749820966023;-0.5007444580558176;-0.45907544766890657;1.0797120524876047;1.0001920930948114;9.999873949743192;0.4167513626804622;-0.43522907551687673;-0.4352289453107759;0.38597553251097055;-0.4557099888622136;0.5972216155326109;1.000020624895689
87.014398;1.0906887590821965;0.4167242957682058;0.3819728720309394;-0.5007444585010155;-0.45907544801879036;1.0797121384847785;1.0001970627851684;9.99987783408642;0.4167506277401556;-0.4352290746242414;-0.4352289447555199;0.3859768572918323;-0.4557099889110932;0.5972193186557669;1.000018890877679
87.024398;1.0906877444432093;0.416724300163764;0.3819707662571952;-0.5007444589535562;-0.4590754483600584;1.079712054467222;1.0002020084980707;9.999881796063267;0.41674988248076217;-0.4352290737499444;-0.43522894419930913;0.38597821550075595;-0.4557099889764847;0.5972170663880912;1.0000171833713494
87.034398;1.0906868050803604;0.41672430041203984;0.38196866928202783;-0.5007444594147301;-0.45907544869135514;1.0797117977526847;1.000206933846615;9.999885854062898;0.4167491296236893;-0.43522907289072915;-0.4352289436419041;0.38597960302288115;-0.4557099890577337;0.5972148596417554;1.0000155013635346
87.044398;1.0906859354309564;0.416724298817219;0.3819665858500189;-0.5007444598860508;-0.45907544901163694;1.0797113699814878;1.0002118451728677;9.999890043249613;0.4167483724456079;-0.4352290720428635;-0.43522894308347243;0.38598101580162;-0.45570998915463806;0.5972126992984363;1.0000138428246
87.054398;1.0906851304370508;0.41672429746910683;0.38196452036411566;-0.5007444603694033;-0.459075449320496;1.07971077555051;1.0002167500015853;9.99989441294744;0.4167476144599753;-0.43522907120203397;-0.43522894252507405;0.3859824498185839;-0.45570998926713663;0.5972105849378136;1.0000122039229855
87.064398;1.0906843858131505;0.4167242985354846;0.38196247613728584;-0.5007444608669758;-0.45907544961802316;1.0797100202177419;1.0002216546068532;9.999899015632915;0.4167468589244529;-0.43522907036383357;-0.43522894196828793;0.3859839010359667;-0.4557099893946751;0.5972085150063696;1.0000105790442972
87.074398;1.090683699013221;0.4167243047242072;0.381960455428486;-0.5007444613808324;-0.4590754499046798;1.0797091108383605;1.0002265637155932;9.99990389875894;0.41674610901218884;-0.43522906952443946;-0.435228941414746;0.38598536553105317;-0.4557099895360018;0.5972064878315752;1.0000089615807453
87.084398;1.0906830689710585;0.41672431860728154;0.38195845952159546;-0.5007444619122203;-0.45907545018155804;1.079708055280636;1.0002314815983606;9.99990910765762;0.41674536830715114;-0.4352290686807187;-0.43522894086638236;0.3859868396527381;-0.4557099896891339;0.5972045019327133;1.0000073441537207
87.094398;1.090682494836639;0.4167243418799876;0.38195648821376343;-0.5007444624614262;-0.45907545045069703;1.0797068627874797;1.0002364118538598;9.999914689351138;0.4167446410044133;-0.43522906782963044;-0.4352289403260328;0.38598832002016126;-0.45570998985119365;0.5972025559161545;1.0000057185465405
87.104398;1.0906819756391823;0.41672437536310414;0.38195453988370365;-0.5007444630282908;-0.4590754507150211;1.0797055443534778;1.0002413563740244;9.99992069158784;0.4167439319863699;-0.43522906696798364;-0.43522893979746063;0.38598980349314305;-0.45570999001842605;0.5972006485918134;1.000004076334366
87.114398;1.0906815109902614;0.4167244190089714;0.38195261260721614;-0.5007444636124282;-0.45907545097807656;1.079704110956231;1.0002463158249584;9.999927163447383;0.4167432465318257;-0.435229066093013;-0.43522893928455997;0.3859912871391625;-0.4557099901863432;0.5971987790720332;1.00000240944624
87.124398;1.0906811015469582;0.41672447186622436;0.3819507050407672;-0.5007444642128223;-0.4590754512437883;1.079702571089806;1.0002512911530952;9.999934157998544;0.4167425896582977;-0.435229065202766;-0.4352289387903689;0.38599276807305444;-0.4557099903500528;0.5971969467384214;1.000000710097432
87.134398;1.09068074868734;0.41672453261003417;0.3819488164764365;-0.5007444648275319;-0.45907545151615;1.0797009309631926;1.0002562836172983;9.999941731484087;0.4167419660383159;-0.4352290642958806;-0.4352289383164901;0.38599424363811463;-0.45570999050519223;0.597195151472787;0.9999989707229099
87.144398;1.0906804543597024;0.4167246003481761;0.38194694683121494;-0.5007444654539771;-0.45907545179883885;1.0796991963671208;1.0002612932232524;9.999949941589065;0.4167413801434424;-0.4352290633713431;-0.4352289378631674;0.3859957122204779;-0.4557099906487909;0.5971933939901536;0.9999971837270248
87.154398;1.09068022097326;0.41672467467385066;0.38194509688543643;-0.5007444660893615;-0.45907545209492695;1.0796973741239533;1.000266317899783;9.999958845287786;0.4167408359206525;-0.43522906242844467;-0.4352289374301663;0.38599717352694596;-0.455709990779247;0.5971916756514576;0.9999953404985648
87.164398;1.0906800500299882;0.4167247548295395;0.3819432682565206;-0.500744466730802;-0.4590754524069784;1.079695472927647;1.0002713539729353;9.999968493646763;0.41674033679872946;-0.43522906146689694;-0.4352289370179422;0.38599862800576934;-0.4557099908959038;0.5971899981263987;0.9999934309448016
87.174398;1.0906799404685126;0.4167248389983638;0.3819414630436137;-0.5007444673752709;-0.45907545273731587;1.0796935029966759;1.0002763961058683;9.999978930201257;0.41673988620282837;-0.43522906048707827;-0.4352289366281601;0.3860000765230201;-0.4557099909986735;0.5971883633679507;0.9999914448804239
87.184398;1.0906798875563395;0.41672492413648404;0.3819396835882215;-0.5007444680194969;-0.4590754530878887;1.079691474734745;1.0002814361645298;9.999990193186836;0.4167394875315028;-0.43522905949020957;-0.43522893626345577;0.38600152017813627;-0.4557099910878456;0.5971867733344772;0.9999893733761327
87.194398;1.09067988233987;0.4167250063220615;0.38193793250114266;-0.5007444686600286;-0.4590754534600958;1.079689397988721;1.000286463044076;10.000002314755365;0.4167391434791573;-0.4352290584782833;-0.4352289359268086;0.38600295995281636;-0.45570999116423777;0.5971852293252283;0.9999872083179429
87.204398;1.0906799135068328;0.4167250818272315;0.3819362129142685;-0.5007444692935041;-0.45907545385506293;1.0796872823360257;1.000291464302307;10.00001531694612;0.4167388559331176;-0.4352290574536625;-0.4352289356208271;0.3860043967761764;-0.4557099912294087;0.5971837318160719;0.9999849420046361
87.214398;1.0906799713752384;0.4167251482168784;0.38193452867300975;-0.500744469916742;-0.45907545427376695;1.0796851373002172;1.0002964276613444;10.000029204063106;0.41673862683067414;-0.4352290564184524;-0.4352289353473444;0.386005831636952;-0.45570999128565265;0.5971822813092321;0.9999825682130001
87.224398;1.0906800506292007;0.4167252047675492;0.38193288377537155;-0.5007444705267099;-0.45907545471684347;1.0796829719988;1.00030134163;10.000043955312849;0.4167384587493095;-0.43522905537411566;-0.43522893510728655;0.3860072650177952;-0.45570999133570794;0.5971808795904893;0.9999800832125261
87.234398;1.0906801504323085;0.4167252526026853;0.38193128118430186;-0.5007444711207837;-0.4590754551847598;1.0796807948788185;1.0003061958380925;10.000059530191546;0.41673835440264534;-0.4352290543215808;-0.43522893490071357;0.38600869644624997;-0.45570999138212415;0.5971795300293565;0.9999774853457959
87.244398;1.0906802726998424;0.41672529459965424;0.3819297223717489;-0.5007444716971755;-0.4590754556781378;1.079678614199923;1.0003109806086516;10.000075887839374;0.4167383156201304;-0.435229053261533;-0.43522893472736857;0.38601012509853916;-0.455709991426569;0.5971782361451545;0.9999747743684543
87.254398;1.0906804195135693;0.41672533487193497;0.3819282079473694;-0.5007444722550262;-0.4590754561976271;1.0796764392406581;1.000315686136483;10.00009300416685;0.4167383429650477;-0.4352290521945718;-0.4352289345873023;0.38601155057363057;-0.4557099914696991;0.5971769999702927;0.9999719517992656
87.264398;1.09068059160949;0.4167253782024993;0.381926738294694;-0.5007444727940089;-0.45907545674338296;1.0796742809384006;1.0003203024767797;10.000110874582445;0.41673843627221546;-0.43522905112116816;-0.4352289344805091;0.3860129727061962;-0.45570999151178065;0.5971758220226878;0.9999690212725733
87.274398;1.0906807892882298;0.416725429469672;0.3819253138368467;-0.50074447331384;-0.4590754573147007;1.079672151546948;1.0003248199121992;10.000129504494893;0.41673859521295015;-0.4352290500414773;-0.4352289344059397;0.38601439079155225;-0.455709991553366;0.5971747016260008;0.9999659883241377
87.284398;1.0906810143125627;0.416725492908117;0.3819239351155163;-0.5007444738140482;-0.4590754579103022;1.0796700648329118;1.000329228872404;10.000148902997617;0.4167388195304527;-0.4352290489552879;-0.4352289343612474;0.3860158032517659;-0.45570999159543285;0.597173636447481;0.9999628605392501
87.294398;1.0906812711946787;0.41672557142548095;0.3819226028254862;-0.5007444742940148;-0.45907545852890236;1.0796680354951314;1.0003335194840826;10.000169093408942;0.416739109344607;-0.4352290478623276;-0.43522893434341636;0.3860172079070889;-0.4557099916392762;0.5971726229584542;0.9999596482511528
87.304398;1.0906815680862747;0.4167256662737676;0.38192131804501867;-0.5007444747532275;-0.45907545916945164;1.0796660754250476;1.0003376806787891;10.000190121708387;0.4167394654407385;-0.43522904676256324;-0.43522893434949855;0.3860186021895264;-0.4557099916864101;0.59717165805003;0.9999563646253208
87.314398;1.0906819167065616;0.4167257774688925;0.38192008231623203;-0.5007444751914778;-0.4590754598311407;1.0796641900622514;1.000341699253953;10.000212041928927;0.41673988920981075;-0.4352290456562052;-0.4352289343771559;0.3860199835348956;-0.4557099917382824;0.5971707401030115;0.999953024647968
87.324398;1.0906823301973791;0.41672590463776155;0.3819188974144435;-0.5007444756087527;-0.4590754605132865;1.0796623787137243;1.000345560232124;10.000234900583736;0.41674038209928316;-0.4352290445437302;-0.43522893442494803;0.38602135023326695;-0.4557099917958328;0.5971698692969096;0.9999496443141515
87.334398;1.0906828203715886;0.4167260472220312;0.3819177653060463;-0.5007444760050853;-0.4590754612151815;1.0796606371848592;1.000349248678213;10.000258739936116;0.4167409449750991;-0.43522904342582797;-0.435228934492303;0.3860227016233487;-0.45570999185935634;0.5971690476197324;0.9999462397731049
87.344398;1.0906833966855223;0.41672620418860273;0.381916688289137;-0.5007444763806539;-0.4590754619360009;1.0796589599617532;1.0003527515674009;10.000283604611191;0.41674157809200524;-0.43522904230306897;-0.43522893457927714;0.3860240375239703;-0.4557099919288541;0.5971682786122505;0.9999428255789518
