time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.354398;1.0906840667578155;0.41672637425596254;0.3819156689301885;-0.5007444767356505;-0.4590754626746157;1.0796573414551323;1.0003560589012743;10.000309537849919;0.4167422812173635;-0.4352290411760039;-0.43522893468620166;0.38602535802025373;-0.4557099920043987;0.597167566964215;0.9999394145941773
87.364398;1.0906848366583048;0.41672655642791073;0.3819147097246453;-0.5007444770696943;-0.45907546342938077;1.0796557765123278;1.0003591643541623;10.00033656954512;0.41674305316759414;-0.43522904004587337;-0.43522893481336694;0.38602666340855235;-0.45570999208628843;0.5971669180733513;0.9999360203708328
87.374398;1.0906857106167656;0.4167267499862148;0.38191381279490827;-0.5007444773819255;-0.4590754641980204;1.0796542603420527;1.0003620648987401;10.000364703306419;0.41674389113528065;-0.43522903891488585;-0.4352289349610485;0.3860279537295538;-0.4557099921752649;0.597166337647018;0.999932658241365
87.384398;1.0906866909844368;0.41672695392126213;0.38191297980087024;-0.5007444776719271;-0.4590754649774147;1.079652788301868;1.0003647583742268;10.000393916144906;0.41674479021322663;-0.4352290377858922;-0.43522893512971256;0.38602922840914566;-0.45570999227268366;0.5971658314437992;0.9999293441924252
87.394398;1.090687777920665;0.41672716648643776;0.3819122115610539;-0.5007444779397989;-0.4590754657634192;1.079651356551701;1.0003672407730344;10.00042417398383;0.4167457435802205;-0.4352290366622008;-0.4352289353199479;0.3860304865081022;-0.4557099923802555;0.597165405389276;0.9999260936628441
87.404398;1.0906889686514856;0.41672738542307275;0.3819115075285683;-0.5007444781852451;-0.45907546655106846;1.079649963904939;1.0003695060661852;10.000455442536621;0.4167467437484212;-0.4352290355474645;-0.4352289355322338;0.38603172717652484;-0.45570999249954547;0.597165066124135;0.9999229202430382
87.414398;1.0906902580207576;0.4167276084176336;0.3819108661578163;-0.5007444784072409;-0.4590754673350847;1.0796486129884786;1.0003715481269628;10.000487682691366;0.4167477837420567;-0.43522903444522715;-0.43522893576677285;0.3860329495690207;-0.45570999263183615;0.5971648210863841;0.9999198350853845
87.424398;1.0906916398515405;0.41672783299693744;0.38191028587222986;-0.5007444786045001;-0.4590754681103253;1.079647309187361;1.0003733626706557;10.000520842818984;0.41674885725686067;-0.43522903335826213;-0.4352289360232479;0.38603415227181576;-0.45570999277835034;0.5971646774552194;0.9999168484515885
87.434398;1.09069310620436;0.41672805600795465;0.3819097655447281;-0.5007444787756086;-0.45907546887197803;1.0796460583772802;1.0003749479233608;10.000554856762879;0.4167499582967866;-0.43522903228827314;-0.4352289363005863;0.38603533292559056;-0.45570999294033293;0.5971646405849883;0.9999139710786349
87.444398;1.0906946453752355;0.41672827342951746;0.38190930439117976;-0.5007444789186081;-0.45907546961571805;1.079644865237064;1.000376303882754;10.00058964848878;0.41675108051349347;-0.4352290312362417;-0.43522893659707884;0.3860364881816363;-0.45570999311891636;0.5971647127019353;0.999911213001876
87.454398;1.0906962423713322;0.4167284808836085;0.38190890167398484;-0.5007444790309517;-0.4590754703379679;1.0796437331873996;1.0003774312449751;10.00062514074268;0.41675221685718516;-0.43522903020297027;-0.43522893691100606;0.38603761371627476;-0.4557099933149662;0.597164892648393;0.9999085811451717
87.464398;1.0906978811207673;0.416728674491151;0.3819085566611269;-0.5007444791100218;-0.45907547103596147;1.07964266500905;1.0003783303164449;10.000661259398104;0.4167533604913352;-0.435229029189394;-0.4352289372411744;0.3860387043776999;-0.4557099935289736;0.5971651771160783;0.9999060785699055
87.474398;1.0906995454765787;0.41672885147090055;0.381908268915084;-0.5007444791534228;-0.4590754717074367;1.079641662553544;1.00037899955169;10.00069793123291;0.41675450579823875;-0.4352290281966047;-0.43522893758668374;0.38603975462492;-0.455709993760828;0.5971655623042696;0.9999037062457058
87.484398;1.0907012201374902;0.41672901012144137;0.38190803831035974;-0.50074447915882;-0.45907547235018054;1.0796407257466736;1.000379434591677;10.000735082080924;0.41675564829917316;-0.4352290272255244;-0.43522893794635986;0.3860407590616636;-0.45570999400952794;0.5971660445398704;0.9999014643420427
87.494398;1.0907028924282007;0.4167291493109432;0.38190786461750786;-0.5007444791238643;-0.45907547296174184;1.079639852209638;1.0003796286196003;10.000772632309298;0.41675678468614974;-0.4352290262763331;-0.43522893831841636;0.38604171281955746;-0.4557099942732584;0.5971666197839793;0.9998993510814583
87.504398;1.0907045527547252;0.4167292680688979;0.38190774718970405;-0.5007444790464546;-0.45907547353953637;1.079639038350587;1.000379573722255;10.000810486060574;0.4167579133183324;-0.43522902534826197;-0.43522893870034157;0.386042611873291;-0.45570999454977357;0.5971672831587787;0.9998973620115332
87.514398;1.09070619423668;0.4167293655329943;0.38190768492390104;-0.500744478925243;-0.4590754740812432;1.0796382810859262;1.0003792623856531;10.000848527863356;0.4167590340737383;-0.4352290244401017;-0.4352289390890126;0.3860434533848266;-0.4557099948366415;0.5971680289481156;0.9998954914166773
87.524398;1.0907078131059498;0.4167294409249146;0.38190767637362955;-0.5007444787601405;-0.45907547458519377;1.079637578984469;1.0003786884132708;10.000886623713518;0.41676014774032905;-0.4352290235509221;-0.4352289394808169;0.3860442358368542;-0.4557099951314205;0.5971688506409651;0.9998937335903698
87.534398;1.0907094079855588;0.4167294935724272;0.3819077200341897;-0.5007444785524408;-0.45907547505054774;1.0796369329247733;1.00037784729068;10.000924616599976;0.41676125556453114;-0.43522902268025754;-0.43522893987177386;0.38604495898264324;-0.4557099954319301;0.5971697411794777;0.9998920828722017
87.544398;1.090710978078287;0.416729523448245;0.3819078148291816;-0.5007444783042814;-0.4590754754769643;1.079636346139188;1.0003767359163223;10.000962334887625;0.4167623588046104;-0.4352290218278629;-0.4352289402580007;0.3860456238122638;-0.4557099957365401;0.5971706935831073;0.9998905340543396
87.554398;1.0907125231204553;0.41672953200382773;0.38190796060212673;-0.5007444780177137;-0.4590754758638804;1.0796358231799181;1.0003753513510591;10.000999612561484;0.4167634582996046;-0.4352290209936741;-0.4352289406360922;0.3860462320776788;-0.45570999604445606;0.5971717016003771;0.9998890839946777
87.564398;1.090714044716811;0.41672952239230954;0.38190815807995665;-0.5007444776940903;-0.45907547621012196;1.0796353688532832;1.0003736893127853;10.001036294001905;0.4167645544345298;-0.4352290201779378;-0.43522894100299947;0.3860467853067261;-0.45570999635584947;0.5971727599963851;0.9998877327266155
87.574398;1.0907155463438256;0.4167294987940221;0.3819084082930595;-0.5007444773342241;-0.4590754765140274;1.0796349884597114;1.0003717441040008;10.001072227833806;0.41676564766796664;-0.4352290193811941;-0.43522894135579027;0.38604728416758294;-0.4557099966715659;0.5971738640529982;0.9998864828766886
87.584398;1.0907170323044892;0.4167294655245204;0.38190871214262473;-0.5007444769389509;-0.45907547677366917;1.0796346880577898;1.0003695099402783;10.001107268714751;0.4167667390513387;-0.4352290186042692;-0.4352289416915232;0.3860477287590179;-0.4557099969926376;0.5971750089102809;0.9998853385431987
87.594398;1.0907185075817902;0.41672942653006234;0.3819090705039802;-0.5007444765094977;-0.4590754769871889;1.0796344731911443;1.000366981577797;10.00114128701568;0.41676783003751305;-0.4352290178484597;-0.43522894200724227;0.38604811978713666;-0.45570999731996786;0.5971761896733067;0.9998843040685156
87.604398;1.0907199777639813;0.41672938517008323;0.38190948450091966;-0.5007444760477812;-0.45907547715317104;1.0796343480131125;1.0003641538953318;10.001174178094875;0.41676892180323355;-0.43522901711567125;-0.4352289423001364;0.3860484597037773;-0.45570999765425013;0.5971774016041642;0.9998833826460639
87.614398;1.0907214484765144;0.41672934424500213;0.3819099555254835;-0.5007444755567979;-0.45907547727052433;1.0796343157950137;1.000361021725149;10.001205857462415;0.41677001486100007;-0.43522901640815653;-0.43522894256783295;0.3860487525431225;-0.4557099979959966;0.5971786398972998;0.9998825756096413
87.624398;1.0907229253494144;0.4167293063367828;0.38191048528916;-0.5007444750406314;-0.45907547733806053;1.0796343785437257;1.0003575800693536;10.001236243124458;0.41677110901363307;-0.4352290157280322;-0.435228942808976;0.38604900278510085;-0.45570999834526077;0.5971798994445625;0.999881882607127
87.634398;1.090724413776817;0.4167292739228576;0.3819110757644919;-0.5007444745038919;-0.45907547735466;1.0796345358822748;1.0003538250075383;10.001265253483094;0.41677220322196346;-0.43522901507692024;-0.43522894302378434;0.3860492145812972;-0.45570999870126777;0.5971811748979778;0.9998813020982149
87.644398;1.0907259183445697;0.4167304596024783;0.381912838485197;-0.5007444194764702;-0.4590754273784387;1.0796347848217773;1.000349755819572;10.0012928251015;0.41677329561411625;-0.4352290144554578;-0.43522894321373523;0.38604939165629115;-0.45570999906277837;0.5971824616920693;0.99988083155896
87.654398;1.0907274433334533;0.4167304427636374;0.38191355397952537;-0.5007444189106923;-0.45907542729237855;1.0796351199804202;1.0003453762991006;10.001318917257372;0.4167743838124142;-0.43522901386284;-0.43522894338038937;0.3860495374173409;-0.4557099994288336;0.5971837573296411;0.9998804676258003
87.664398;1.0907289938457494;0.41673043464209514;0.38191433183531426;-0.5007444183347066;-0.4590754271555236;1.079635534204455;1.0003406934663688;10.001343497492787;0.416775465174526;-0.4352290132972921;-0.4352289435245041;0.38604965518553297;-0.4557099997988683;0.5971850607461553;0.9998802067077408
87.674398;1.0907305758064725;0.4167304361918203;0.38191517117893986;-0.500744417750675;-0.4590754269680752;1.0796360199112076;1.0003357162047826;10.001366536080749;0.41677653679440624;-0.4352290127571752;-0.43522894364618625;0.38604974865326486;-0.45571000017228774;0.5971863701072605;0.9998800448367653
87.684398;1.0907321944444508;0.4167304487077666;0.38191607096915925;-0.5007444171603551;-0.459075426729689;1.0796365700700812;1.0003304554211256;10.001388011842623;0.41677759560457467;-0.4352290122415608;-0.4352289437455377;0.3860498221533656;-0.4557100005482492;0.5971876815452852;0.9998799763053957
87.694398;1.0907338534449584;0.4167304734694822;0.3819170301913955;-0.5007444165650559;-0.45907542643956073;1.0796371779234024;1.0003249233517097;10.001407907307657;0.41677863871040566;-0.4352290117500969;-0.43522894382293603;0.3860498804628315;-0.45571000092565783;0.5971889894892655;0.9998799937147163
87.704398;1.0907355564800973;0.4167305118763394;0.3819180479474424;-0.5007444159660102;-0.4590754260967464;1.07963783619831;1.0003191320041438;10.001426197889481;0.416779663479562;-0.4352290112827026;-0.4352289438787832;0.38604992847242664;-0.45571000130312894;0.5971902874839955;0.9998800904171886
87.714398;1.0907373080842315;0.4167305655168588;0.3819191232811601;-0.5007444153645259;-0.45907542570039944;1.0796385372620205;1.0003130929168782;10.0014428577236;0.4167806673567032;-0.4352290108394919;-0.4352289439131506;0.3860499707503612;-0.45571000167921344;0.5971915687026574;0.9998802628269632
87.724398;1.0907391118730654;0.4167306362745611;0.381920254794306;-0.500744414761523;-0.4590754252498671;1.07963927455565;1.0003068176145973;10.001457870468597;0.4167816479824849;-0.4352290104209186;-0.43522894392579564;0.38605001094415986;-0.45571000205300743;0.5971928259826799;0.9998805110322703
87.734398;1.0907409699343964;0.416730726934653;0.3819214405840044;-0.5007444141570895;-0.4590754247446171;1.079640044058895;1.00030031763745;10.001471228277502;0.4167826035976445;-0.4352290100277324;-0.4352289439166509;0.38605005149574734;-0.45571000242444043;0.5971940515147264;0.9998808380873598
87.744398;1.0907428846897056;0.41673084147741973;0.38192267879262465;-0.5007444135505643;-0.45907542418424574;1.0796408440910146;1.0002936050107758;10.001482935897679;0.4167835332128251;-0.43522900966066463;-0.43522894388635236;0.3860500939575472;-0.45571000279392165;0.597195236630283;0.9998812484086851
87.754398;1.09074486013028;0.4167309843662033;0.38192396827128694;-0.5007444129410166;-0.459075423568733;1.0796416734378773;1.0002866930187757;10.001493020194818;0.41678443641820767;-0.4352290093202377;-0.43522894383619626;0.3860501395075341;-0.45571000316211885;0.5971963722817554;0.9998817460896194
87.764398;1.0907469019199783;0.41673115922025783;0.3819253088197986;-0.5007444123278065;-0.4590754228985721;1.0796425298800667;1.0002795954169241;10.001501528138052;0.4167853131213175;-0.43522900900678835;-0.4352289437675059;0.38605018881149344;-0.4557100035303856;0.5971974501433619;0.999882334033984
87.774398;1.0907490173207386;0.4167313675026933;0.3819267008497819;-0.5007444117106764;-0.4590754221747227;1.0796434096858896;1.0002723248036893;10.001508518000989;0.4167861633776993;-0.4352290087204836;-0.43522894368104004;0.3860502412218968;-0.455710003901251;0.5971984636519821;0.9998830136560307
87.784398;1.0907512143257043;0.4167316082734467;0.3819281445933953;-0.5007444110894274;-0.4590754213986662;1.0796443070057402;1.0002648926266609;10.001514047722395;0.41678698739565667;-0.4352290084613044;-0.43522894357693603;0.38605029459888246;-0.4557100042780952;0.5971994085907112;0.9998837849521145
87.794398;1.0907534996906056;0.4167318793834401;0.38192963950818154;-0.5007444104639245;-0.45907542057253026;1.0796452137514048;1.0002573097286436;10.00151816393232;0.4167877858595868;-0.4352290082290691;-0.4352289434550783;0.38605034593722004;-0.45571000466430184;0.5972002830742729;0.9998846473709864
87.804398;1.090755877385786;0.416732178775871;0.38193118414990485;-0.5007444098342859;-0.45907541969922117;1.0796461204118684;1.0002495855882467;10.00152090794301;0.4167885603537219;-0.4352290080235424;-0.43522894331534906;0.3860503917661285;-0.4557100050628105;0.5972010871547845;0.9998856006201317
87.814398;1.0907583486584445;0.41673250476243223;0.3819327759054209;-0.5007444092008091;-0.45907541878267544;1.079647016981877;1.0002417277013984;10.001522337241294;0.41678931339144004;-0.43522900784463225;-0.4352289431577004;0.38605042845831067;-0.45571000547592805;0.5972018224436375;0.9998866443382289
87.824398;1.0907609128182438;0.4167328556453195;0.3819344106989769;-0.5007444085638975;-0.45907541782794475;1.0796478936592695;1.0002337420916756;10.001522538139175;0.41679004787010304;-0.43522900769236145;-0.4352289429824146;0.3860504529223602;-0.4557100059052168;0.5972024915240466;0.9998877775273471
87.834398;1.090763567825116;0.41673322946501257;0.3819360835332312;-0.5007444079240941;-0.4590754168407557;1.0796487416807474;1.000225634112433;10.001521614681238;0.4167907664105908;-0.43522900756649874;-0.43522894279033847;0.38605046302996043;-0.4557100063517962;0.5972030972749361;0.9998889985080751
87.844398;1.09076631029393;0.4167336238304804;0.38193778945712104;-0.500744407281905;-0.45907541582696537;1.079649554799631;1.0002174092213008;10.001519671740713;0.4167914712822337;-0.435229007466268;-0.43522894258276446;0.3860504571558743;-0.45571000681668894;0.5972036428904338;0.9998903044126068
87.854398;1.0907691350237594;0.41673403571530826;0.38193952392313213;-0.50074440663755;-0.45907541479233255;1.079650330408739;1.000209073483193;10.001516820071553;0.4167921647549485;-0.4352290073902801;-0.4352289423611572;0.3860504334606142;-0.45571000730083716;0.597204132477804;0.9998916902675481
87.864398;1.0907720351659118;0.4167344615866136;0.3819412828431289;-0.5007444059911942;-0.45907541374246913;1.079651069191746;1.000200633936941;10.001513192030636;0.41679284916711823;-0.43522900733652126;-0.43522894212683005;0.3860503898968904;-0.45571000780502197;0.5972045711154045;0.9998931491989363
87.874398;1.0907750033774284;0.4167348979155767;0.38194306273335776;-0.500744405343546;-0.4590754126828953;1.0796517745127556;1.000192099665108;10.001508941236914;0.41679352678350173;-0.4352290073024981;-0.4352289418805772;0.3860503246424349;-0.4557100083299571;0.597204963779835;0.9998946736629101
87.884398;1.0907780325652214;0.41673534173009086;0.38194486045328147;-0.5007444046960942;-0.4590754116189689;1.0796524518212554;1.0001834830622645;10.00150422952883;0.4167941997782554;-0.43522900728541797;-0.43522894162263026;0.38605023637145663;-0.45571000887644836;0.5972053140342015;0.9998962569348594
87.894398;1.0907811149095927;0.4167357906293533;0.3819466727756315;-0.500744404050995;-0.45907541055545503;1.079653106515317;1.0001747998105173;10.001499210358268;0.41679487008973193;-0.435229007282082;-0.4352289413530092;0.3860501245332783;-0.4557100094452162;0.5972056236934845;0.9998978943450347
87.904398;1.0907842399645795;0.41673624219904354;0.3819484965074941;-0.5007444034109878;-0.45907540949629466;1.0796537413926446;1.000166067785322;10.001494013716437;0.41679553909348654;-0.4352290072888747;-0.4352289410716741;0.3860499894583862;-0.455710010036573;0.5972058934611253;0.9998995830949176
87.914398;1.0907873945221074;0.41673669380546063;0.3819503288115571;-0.5007444027790877;-0.45907540844499545;1.0796543567903563;1.0001573063839084;10.001488747701137;0.4167962075837435;-0.4352290073021517;-0.4352289407785457;0.38604983214427085;-0.45571001065038635;0.5972061236553927;0.9999013206330232
87.924398;1.0907905654999672;0.4167371428253379;0.3819521671474581;-0.5007444021581503;-0.45907540740493485;1.079654952956725;1.0001485363728;10.00148351478516;0.4167968761619617;-0.43522900731861697;-0.435228940474007;0.38604965387377366;-0.4557100112861305;0.5972063147401167;0.9999031025458194
87.934398;1.0907937423461054;0.4167375864682409;0.3819540090933994;-0.5007444015508495;-0.4590754063790239;1.0796555315405416;1.0001397793838829;10.001478421114738;0.4167975454380132;-0.435229007335654;-0.43522894015942026;0.3860494557001924;-0.4557100119429533;0.5972064679215524;0.9999049212797602
87.944398;1.0907969157681472;0.41673802166969276;0.38195585225106843;-0.5007444009598447;-0.45907540536937086;1.0796560955298393;1.000131056483781;10.00147356882444;0.41679821571669745;-0.4352290073515211;-0.43522893983689237;0.38604923841387917;-0.45571001261995403;0.5972065851856061;0.9999067667922683
87.954398;1.0908000757464598;0.41673844533942966;0.38195769415363945;-0.5007444003876909;-0.45907540437729627;1.0796566487687875;1.00012238584337;10.001469040981025;0.41679888655177655;-0.4352290073650474;-0.4352289395085568;0.38604900317818047;-0.4557100133165143;0.597206668348533;0.9999086277732456
87.964398;1.0908032121777809;0.4167388543881636;0.38195953221932005;-0.5007443998367218;-0.45907540340325287;1.0796571961719346;1.0001137813789267;10.001464898861952;0.41679955650403605;-0.43522900737530223;-0.4352289391757979;0.38604875184707016;-0.4557100140323939;0.5972067181408368;0.999910491777835
87.974398;1.090806316273948;0.4167392458842065;0.3819613636051379;-0.5007443993092735;-0.4590754024466313;1.0796577450434117;1.000105253898461;10.001461186069914;0.4168002230984294;-0.43522900738168413;-0.43522893883868996;0.38604848645810724;-0.45571001476765266;0.5972067343040762;0.9999123450320375
87.984398;1.090809380008891;0.41673961749650423;0.3819631850013794;-0.5007443988079723;-0.4590754015059152;1.079658305723065;1.0000968127140804;10.001457917302911;0.4168008831175007;-0.4352290073841053;-0.4352289384961857;0.386048208628261;-0.4557100155225895;0.5972067164343822;0.9999141728048606
87.994398;1.0908123953177995;0.4167399676681809;0.38196499267404926;-0.5007443983355033;-0.4590754005793417;1.079658890600279;1.0000884656367075;10.001455071769207;0.41680153322831065;-0.43522900738293635;-0.4352289381468585;0.3860479196479507;-0.45571001629764585;0.5972066643362016;0.9999159598271148
88.004398;1.0908153547772326;0.4167402954185348;0.3819667825809282;-0.5007443978939679;-0.4590753996654667;1.0796595131733473;1.000080218451525;10.001452616949859;0.4168021704973319;-0.4352290073787105;-0.43522893778947236;0.3860476208184353;-0.4557100170929523;0.5972065776062006;0.9999176915020701
88.014398;1.0908182516014735;0.41674059984479533;0.3819685503450631;-0.5007443974846271;-0.4590753987630859;1.0796601873599418;1.0000720749906138;10.001450537241329;0.416802792593346;-0.43522900737182973;-0.4352289374230099;0.3860473130507763;-0.4557100179075069;0.5972064556565945;0.9999193569188458
88.024398;1.0908210789095176;0.4167408793242148;0.3819702914001053;-0.500744397108144;-0.4590753978709086;1.0796609255563907;1.0000640373145921;10.001448837398824;0.41680339782798936;-0.43522900736242254;-0.4352289370463036;0.38604699622093225;-0.4557100187388787;0.5972062983583919;0.9999209510353316
88.034398;1.0908238305157927;0.4167411309311309;0.38197200135599985;-0.5007443967646916;-0.4590753969875046;1.0796617361635075;1.0000561061960243;10.001447527575587;0.41680398517173417;-0.4352290073504204;-0.4352289366579948;0.3860466695403802;-0.4557100195839543;0.5972061061308941;0.9999224734686426
88.044398;1.090826502001446;0.41674135083900726;0.3819736762436013;-0.5007443964539043;-0.4590753961116091;1.07966262233951;1.0000482823803456;10.001446609237306;0.4168045543822506;-0.43522900733593184;-0.4352289362571763;0.38604633252921405;-0.4557100204396472;0.5972058794197133;0.999923925819727
88.054398;1.090829090260937;0.4167415355877181;0.3819753124762664;-0.5007443961748952;-0.45907539524260654;1.0796635823284233;1.0000405673209058;10.001446068991276;0.41680510606186405;-0.4352290073196445;-0.43522893584392713;0.3860459853745109;-0.4557100213027491;0.5972056184328233;0.9999253107304845
88.064398;1.090831592212919;0.4167416832911447;0.3819769066311741;-0.5007443959261696;-0.45907539438072764;1.079664611256228;1.0000329625987787;10.001445877261702;0.41680564109617035;-0.43522900730282366;-0.43522893541899066;0.38604562879715726;-0.45571002216955414;0.5972053229770957;0.9999266326282484
88.074398;1.0908340028497276;0.4167417941356796;0.3819784555707699;-0.5007443957057357;-0.45907539352677434;1.0796657030698362;1.0000254692874802;10.001445986950944;0.416806159635141;-0.43522900728694003;-0.43522893498308246;0.38604526397368966;-0.45571002303591773;0.5972049922005261;0.9999278982954798
88.084398;1.0908363129654612;0.4167418700481977;0.3819799568911355;-0.5007443955116526;-0.45907539268183856;1.0796668506270506;1.000018088264283;10.001446333882686;0.4168066607372893;-0.4352290072732228;-0.43522893453669687;0.38604489237324063;-0.4557100238977356;0.5972046246995059;0.9999291169002773
88.094398;1.090838508740746;0.41674191379242825;0.38198140888731846;-0.5007443953423276;-0.45907539184731166;1.0796680455153627;1.000010820999554;10.001446843080275;0.4168071430815169;-0.43522900726245545;-0.43522893408066343;0.3860445155086217;-0.45571002475127953;0.5972042188874332;0.9999302991669377
88.104398;1.090840573957179;0.41674192814821676;0.38198281016959373;-0.500744395195975;-0.4590753910248759;1.0796692809434372;1.0000036696571102;10.001447433800104;0.41680760576244263;-0.43522900725540453;-0.4352289336169777;0.38604413475770616;-0.45571002559298757;0.5972037733554942;0.99993145588985
88.114398;1.0908424931488674;0.41674191567320473;0.3819841596228624;-0.5007443950699827;-0.4590753902164064;1.079670555928139;0.9999966363425794;10.001448022233834;0.4168080483512823;-0.4352290072536157;-0.4352289331489562;0.386043751109507;-0.45571002641926417;0.5972032871011554;0.9999325979523402
88.124398;1.090844253623578;0.41674187877555013;0.3819854565069051;-0.5007443949613141;-0.459075389423819;1.0796718764317392;0.999989721987284;10.001448531982215;0.41680847044358765;-0.4352290072594518;-0.43522893268040874;0.3860433650460786;-0.4557100272267168;0.5972027594221324;0.9999337376000401
88.134398;1.0908458452383878;0.41674181958852213;0.38198670023523146;-0.5007443948673173;-0.4590753886486874;1.0796732536483888;0.9999829253530067;10.001448905718487;0.41680887128844096;-0.43522900727500907;-0.4352289322146193;0.38604297686793404;-0.4557100280124563;0.5972021894060477;0.9999348879778526
88.144398;1.0908472593754408;0.4167417395235511;0.3819878900278336;-0.5007443947856383;-0.45907538789202457;1.0796747014637949;0.9999762432068712;10.001449104419725;0.4168092498289157;-0.43522900730115255;-0.43522893175401856;0.38604258699929805;-0.4557100287741206;0.5972015749138073;0.9999360613829524
88.154398;1.090848489016719;0.4167416387811406;0.3819890248667907;-0.5007443947136311;-0.4590753871545117;1.079676233415243;0.9999696718681762;10.001449094258838;0.41680960496678265;-0.435229007337615;-0.4352289313005152;0.3860421959179783;-0.4557100295097469;0.5972009119362728;0.9999372689368047
88.164398;1.0908495295917415;0.416741516498076;0.38199010344021533;-0.50074439464821;-0.4590753864368029;1.0796778602987906;0.999963208508493;10.001448831521097;0.4168099358668719;-0.43522900738346804;-0.43522893085582703;0.38604180404170346;-0.45571003021784207;0.5972001956239807;0.9999385205201675
88.174398;1.090850379857441;0.41674137146066786;0.38199112372306276;-0.5007443945859765;-0.45907538573953516;1.0796795901323097;0.9999568507698373;10.001448264467658;0.416810242258954;-0.4352290074370977;-0.4352289304217168;0.3860414116007909;-0.45571003089759093;0.5971994220303094;0.9999398234651299
88.184398;1.0908510421982969;0.4167412023138178;0.3819920827350466;-0.5007443945233598;-0.459075385062941;1.0796814298784947;0.9999505958440658;10.001447355340554;0.41681052433103;-0.43522900749589977;-0.43522893000023055;0.38604101864189383;-0.45571003154872336;0.5971985889420549;0.999941182300714
88.194398;1.0908515224623596;0.4167410072623651;0.38199297691759654;-0.5007443944569148;-0.45907538440648227;1.0796833866622617;0.9999444406299659;10.001446093948008;0.4168107822004012;-0.435229007556333;-0.43522892959359183;0.3860406256430013;-0.45571003217116673;0.5971976957854055;0.999942600276201
88.204398;1.0908518295918697;0.4167407841080614;0.3819938028312031;-0.5007443943834686;-0.45907538376876666;1.0796854666991638;0.9999383822598427;10.0014444822644;0.41681101550758576;-0.43522900761454886;-0.4352289292038769;0.3860402339104571;-0.45571003276495076;0.5971967429553898;0.9999440798918643
88.214398;1.0908519736612645;0.4167405305932576;0.38199455764755447;-0.5007443942999106;-0.4590753831476399;1.0796876726255604;0.9999324180678709;10.001442509832561;0.4168112235423711;-0.43522900766718065;-0.43522892883283526;0.3860398448622238;-0.4557100333303859;0.5971957310871365;0.9999456215320588
88.224398;1.0908519630331437;0.4167402448150723;0.38199523934924173;-0.5007443942031298;-0.45907538254056185;1.079690002373575;0.999926545059353;10.001440147638803;0.41681140604437567;-0.4352290077118254;-0.4352289284819645;0.38603945915973276;-0.45571003386830516;0.597194661018933;0.9999472231628577
88.234398;1.0908518039650528;0.4167399256806629;0.3819958468359589;-0.5007443940903158;-0.4590753819451312;1.0796924503893537;0.9999207593161726;10.001437357181072;0.41681156372832173;-0.4352290077469997;-0.43522892815287695;0.38603907644776014;-0.45571003438025653;0.5971935340568626;0.9999488828251852
88.244398;1.0908515030009784;0.41673957295706565;0.381996379889946;-0.5007443939592817;-0.4590753813592587;1.0796950094410533;0.9999150561599675;10.001434101762447;0.4168116976732357;-0.43522900777162304;-0.43522892784751754;0.38603869525688544;-0.4557100348686813;0.5971923515582651;0.9999506006911874
88.254398;1.090851068761681;0.4167391868833355;0.381996839069983;-0.5007443938086282;-0.4590753807809034;1.0796976719132507;0.9999094309984659;10.001430356582496;0.4168118087936724;-0.43522900778461204;-0.4352289275680196;0.38603831316966064;-0.4557100353368932;0.597191114346161;0.999952378079193
88.264398;1.0908505105708406;0.4167387678431399;0.38199722588776214;-0.5007443936376951;-0.45907538020786764;1.079700429514066;0.9999038797438421;10.001426109167063;0.41681189818749637;-0.43522900778505813;-0.4352289273166028;0.38603792778949725;-0.45571003578865943;0.5971898228788316;0.99995421593023
88.274398;1.0908498355083744;0.4167383163152946;0.3819975430701182;-0.5007443934463078;-0.45907537963792594;1.0797032719306572;0.9998983984395452;10.001421347336594;0.4168119675294331;-0.4352290077726575;-0.4352289270955261;0.38603753787440065;-0.45571003622777884;0.5971884777452556;0.9999561152454087
88.284398;1.0908490474830672;0.4167378333365981;0.38199779432106734;-0.5007443932345554;-0.4590753790689965;1.0797061863645745;0.9998929828968819;10.001416049442508;0.41681201938033346;-0.4352290077479169;-0.43522892690691306;0.38603714330271655;-0.4557100366577826;0.5971870799833281;0.9999580784787364
88.294398;1.090848148624224;0.4167373212713241;0.38199798377596256;-0.5007443930027188;-0.4590753784992902;1.079709158723075;0.9998876291443547;10.001410182630945;0.41681205748058964;-0.4352290077120189;-0.4352289267526165;0.38603674421762085;-0.4557100370814724;0.5971856310212055;0.999960110300573
88.304398;1.0908471406216709;0.4167367840464277;0.3819981154938213;-0.5007443927511471;-0.4590753779274482;1.079712176320335;0.9998823340066259;10.001403698921713;0.4168120865884226;-0.43522900766648814;-0.4352289266342487;0.38603634096314693;-0.4557100375006974;0.5971841324642527;0.9999622173989967
88.314398;1.09084602559243;0.41673622658622594;0.38199819294469267;-0.5007443924800015;-0.45907537735244136;1.0797152301964918;0.9998770946561523;10.00139653476558;0.41681211218891484;-0.43522900761292804;-0.43522892655327916;0.38603593477734066;-0.4557100379165923;0.5971825865476117;0.9999644076338325
88.324398;1.0908448068481373;0.41673565405662627;0.3819982187280717;-0.5007443921892394;-0.45907537677328253;1.0797183149818648;0.9998719082016093;10.001388623993199;0.4168121406238462;-0.4352290075530284;-0.4352289265110617;0.386035527816066;-0.45571003832982626;0.5971809966427648;0.9999666892231277
88.334398;1.0908434885193559;0.416735071433082;0.38199819456185313;-0.5007443918790248;-0.45907537618887456;1.0797214270764444;0.9998667723417622;10.001379912603158;0.4168121791487524;-0.43522900748892296;-0.43522892650884526;0.3860351222080407;-0.45571003874087623;0.5971793664689562;0.9999690703562796
88.344398;1.0908420744112344;0.41673448315746203;0.381998121400262;-0.500744391550055;-0.4590753755981847;1.0797245632390426;0.9998616859064103;10.001370369679961;0.41681223543382495;-0.4352290074234864;-0.4352289265477962;0.38603471941692336;-0.4557100391504514;0.5971776988081177;0.999971558637539
88.354398;1.0908405682767035;0.41673389273139283;0.3819979999491692;-0.5007443912036892;-0.45907537500068124;1.0797277200598037;0.9998566490585841;10.001359992223387;0.41681231703158533;-0.4352290073599516;-0.4352289266288561;0.3860343205549141;-0.4557100395596159;0.5971759953664415;0.9999741597910156
88.364398;1.0908389755704484;0.4167333026556324;0.38199783138784654;-0.5007443908420796;-0.4590753743966564;1.079730892783822;0.9998516635385762;10.001348799970708;0.41681243083709163;-0.4352290073011866;-0.4352289267526045;0.3860339267086344;-0.4557100399693497;0.5971742576324152;0.9999768763533777
88.374398;1.0908373044727366;0.4167327149516137;0.38199761758562484;-0.5007443904679357;-0.4590753737869635;1.0797340739139885;0.9998467318206317;10.001336835470587;0.416812582239082;-0.4352290072494864;-0.43522892691949194;0.38603353874603447;-0.45571004038008334;0.5971724873156756;0.9999797075442695
88.384398;1.090835565197106;0.41673213201733095;0.38199736072655655;-0.5007443900838976;-0.4590753731725461;1.0797372546621558;0.9998418555429233;10.001324167472806;0.4168127749321941;-0.4352290072068944;-0.4352289271300489;0.3860331570280007;-0.4557100407916502;0.5971706858500373;0.9999826505524368
88.394398;1.0908337688660568;0.41673155703757;0.38199706268079725;-0.5007443896922774;-0.4590753725545238;1.0797404281412064;0.9998370355189229;10.001310877667839;0.4168130119136741;-0.43522900717539;-0.4352289273847765;0.3860327814134461;-0.4557100412034078;0.5971688540419668;0.9999857023925536
88.404398;1.0908319275389218;0.41673099339308123;0.38199672458125333;-0.5007443892954802;-0.45907537193440007;1.0797435903719057;0.99983227344472;10.001297041244394;0.4168132964676581;-0.43522900715662105;-0.43522892768408356;0.3860324113278436;-0.4557100416144132;0.59716699232506;0.9999888606003727
88.414398;1.0908300551433459;0.41673044387085345;0.38199634713753305;-0.5007443888965518;-0.459075371313968;1.0797467394254923;0.9998275729779947;10.001282718823905;0.416813632220765;-0.43522900715152657;-0.43522892802816265;0.3860320454233835;-0.455710042023746;0.5971651009340027;0.999992122234376
88.424398;1.0908281674012725;0.4167299108016554;0.38199593167649465;-0.5007443884992826;-0.4590753706955401;1.0797498734221136;0.999822939132013;10.00126795307083;0.416814022746718;-0.43522900716018914;-0.43522892841653293;0.3860316813597433;-0.45571004243074276;0.597163180336286;0.9999954826803714
88.434398;1.0908262794376669;0.41672939668796904;0.3819954812083455;-0.5007443881079596;-0.45907537008247123;1.0797529877199965;0.9998183774297054;10.001252764813515;0.4168144713209651;-0.4352290071819472;-0.4352289288476339;0.38603131632640514;-0.45571004283490724;0.5971612321227658;0.9999989341590579
88.444398;1.0908244027790737;0.4167289039351458;0.3819950006658717;-0.5007443877270399;-0.4590753694793082;1.0797560746304822;0.9998138937801367;10.001237161138718;0.4168149804031761;-0.4352290072157079;-0.4352289293189975;0.38603094771411905;-0.45571004323554143;0.5971592592231568;1.0000024637103468
88.454398;1.0908225453087104;0.4167284336834586;0.38199449642222844;-0.5007443873608238;-0.45907536889153633;1.0797591254511882;0.9998094939569983;10.00122115943756;0.416815550752102;-0.435229007260206;-0.43522892982770683;0.3860305732310767;-0.45571004363142636;0.597157265458024;1.0000060539494382
88.464398;1.0908207137296666;0.4167279852044176;0.38199397576858696;-0.5007443870133327;-0.4590753683250697;1.079762131402522;0.9998051820837864;10.001204801945159;0.4168161815252073;-0.43522900731404646;-0.43522893037064;0.3860301906708817;-0.45571004402087045;0.5971552552345961;1.0000096875124453
88.474398;1.0908189142482676;0.41672755649411103;0.3819934462622099;-0.5007443866886366;-0.45907536778528946;1.079765083094586;0.9998009595820087;10.001188139916051;0.4168168717656391;-0.43522900737582854;-0.43522893094461396;0.38602979797421516;-0.4557100444021268;0.5971532327546406;1.0000133499278607
88.484398;1.0908171509191713;0.41672714517971443;0.3819929148439461;-0.5007443863913525;-0.4590753672758341;1.079767969696983;0.9997968257328553;10.001171208813288;0.4168176214442202;-0.43522900744460463;-0.4352289315464507;0.3860293937615597;-0.4557100447739676;0.597151201021691;1.0000170281101204
88.494398;1.0908154249989328;0.416726748933608;0.38199238743109426;-0.5007443861266049;-0.4590753667982711;1.0797707794234432;0.9997927790309499;10.001154022372454;0.41681843076477526;-0.4352290075202052;-0.4352289321729878;0.3860289777760963;-0.45571004513601954;0.5971491630037526;1.000020708476915
88.504398;1.090813736955179;0.4167263655269937;0.38199186933204926;-0.5007443858994758;-0.4590753663530175;1.0797735015099148;0.9997888185558039;10.001136580315347;0.41681929870423173;-0.4352290076028776;-0.4352289328211789;0.3860285507036566;-0.4557100454885003;0.5971471242246984;1.00002437726071
88.514398;1.090812088597518;0.4167259928485566;0.38199136566928354;-0.5007443857146231;-0.45907536594006315;1.0797761271570596;0.9997849452548527;10.001118876891457;0.416820222356883;-0.43522900769266065;-0.43522893348804964;0.38602811353946026;-0.4557100458316125;0.5971450929738681;1.0000280211947403
88.524398;1.0908104815050221;0.4167256288236333;0.381990881162902;-0.5007443855761516;-0.4590753655587392;1.0797786485289478;0.999781162150548;10.001100911873198;0.41682119749294483;-0.4352290077891846;-0.4352289341704776;0.38602766690687884;-0.45571004616522187;0.5971430783100751;1.00003162820248
88.534398;1.090808913939113;0.41672527119703595;0.38199041976133774;-0.5007443854873623;-0.45907536520752745;1.0797810578041434;0.9997774734317557;10.001082702632843;0.41682221952909365;-0.4352290078918148;-0.4352289348652209;0.38602721067931933;-0.4557100464889729;0.5971410889331538;1.0000351884704484
88.544398;1.0908073816609238;0.4167249176226262;0.38198998463249756;-0.5007443854504963;-0.4590753648844293;1.0797833480356966;0.9997738840123078;10.001064285475037;0.41682328405051183;-0.43522900799990993;-0.43522893556919034;0.38602674418095245;-0.4557100468026052;0.5971391331182005;1.0000386940325448
88.554398;1.0908058811464976;0.4167245663135277;0.38198957825436236;-0.5007443854670525;-0.459075364587248;1.0797855150833782;0.999770399437891;10.001045698934472;0.4168243868694873;-0.4352290081130658;-0.4352289362795921;0.38602626660123157;-0.45571004710596463;0.5971372188037382;1.0000421370765795
88.564398;1.0908044106355317;0.41672421662207454;0.3819892023692283;-0.5007443855384939;-0.4590753643137069;1.0797875580011855;0.9997670254224301;10.001026960014574;0.4168255238085858;-0.4352290082310273;-0.435228936993966;0.38602577695662166;-0.4557100473985282;0.597135354090308;1.000045509780819
88.574398;1.0908029697260562;0.4167238688108776;0.3819888580841739;-0.5007443856663791;-0.45907536406177674;1.079789477494548;0.9997637682586307;10.001008057709203;0.41682669023812696;-0.4352290083533705;-0.4352289377102249;0.3860252737440732;-0.45571004767904744;0.5971335477634192;1.0000488055889383
88.584398;1.0908015593840457;0.4167235232314448;0.3819885460551889;-0.5007443858518479;-0.45907536382995845;1.0797912752716998;0.9997606362883578;10.0009889684532;0.41682788074598004;-0.43522900847948026;-0.435228938426598;0.38602475493157234;-0.4557100479457983;0.59713180903793;1.0000520198213119
88.594398;1.090800181622689;0.41672317985190516;0.3819882662382286;-0.5007443860950861;-0.45907536361714063;1.0797929551340226;0.999757640653252;10.0009696711571;0.41682908943240005;-0.43522900860905656;-0.4352289391415603;0.3860242183073743;-0.4557100481970237;0.5971301467263623;1.0000551493315304
88.604398;1.0907988387847865;0.4167228386953704;0.3819880174505894;-0.5007443863950629;-0.45907536342220373;1.0797945233874007;0.9997547951913488;10.000950152178984;0.4168303108865241;-0.4352290087426589;-0.4352289398537433;0.3860236615509044;-0.4557100484308125;0.5971285684338596;1.0000581920533202
88.614398;1.0907975331083557;0.4167225005720878;0.38198779758997553;-0.5007443867497214;-0.45907536324376713;1.0797959874061267;0.9997521163245304;10.000930408319554;0.4168315409295135;-0.4352290088816218;-0.43522894056159467;0.38602308189283735;-0.4557100486447481;0.5971270798130102;1.0000611467377238
88.624398;1.0907962664340967;0.4167221669894019;0.38198760453245356;-0.5007443871565131;-0.4590753630801922;1.079797354200015;0.9997496225072359;10.000910449309028;0.4168327761915068;-0.4352290090275237;-0.43522894126305417;0.3860224762574787;-0.4557100488360422;0.5971256840704207;1.0000640121929107
88.634398;1.090795039564341;0.4167218393165637;0.3819874368224263;-0.5007443876127959;-0.4590753629295858;1.0797986306831446;0.9997473327751407;10.000890301951191;0.4168340133227052;-0.43522900918184726;-0.43522894195584283;0.38602184221043695;-0.4557100490017366;0.5971243825343263;1.0000667855095953
88.644398;1.0907938517226696;0.41672151829004905;0.38198729383785635;-0.5007443881159621;-0.4590753627896948;1.0797998244588711;0.9997452643635021;10.000870019741646;0.41683524880141354;-0.4352290093460984;-0.43522894263786327;0.3860211788404587;-0.45571004913874186;0.5971231759499006;1.0000694601033233
88.654398;1.0907927013051415;0.41672120431277354;0.38198717608401794;-0.5007443886636339;-0.4590753626579414;1.0798009436203329;0.9997434305936712;10.000849687594089;0.4168364788359991;-0.4352290095220459;-0.43522894330674733;0.38602048691628377;-0.4557100492442903;0.5971220653079747;1.0000720250670665
88.664398;1.0907915873496108;0.4167208980636141;0.38198708538131815;-0.5007443892540707;-0.459075362531625;1.079801996060937;0.999741840774449;10.0008294161516;0.41683769925612063;-0.4352290097116111;-0.4352289439591138;0.3860197683148136;-0.4557100493167249;0.5971210522646634;1.0000744666671493
88.674398;1.0907905105352953;0.41672060063389865;0.38198702402077406;-0.5007443898863306;-0.4590753624079731;1.0798029888070946;0.9997405011141955;10.000809340326306;0.41683890588490113;-0.4352290099164254;-0.4352289445905602;0.386019025186765;-0.4557100493558821;0.597120139323006;1.0000767710485223
88.684398;1.0907894730417698;0.41672031297614315;0.38198699355556087;-0.5007443905599087;-0.4590753622840234;1.0798039274238902;0.9997394153715558;10.000789624391455;0.41684009500589686;-0.43522901013742;-0.4352289451963861;0.38601825935384537;-0.45571004936276954;0.5971193291269292;1.0000789263412517
88.694398;1.090788476511585;0.4167200353118057;0.3819869945569099;-0.5007443912741141;-0.45907536215675643;1.0798048158992075;0.9997385863137477;10.000770457432333;0.4168412635316692;-0.4352290103748745;-0.43522894577249727;0.38601747195322883;-0.4557100493389791;0.5971186234177985;1.000080923228349
88.704398;1.0907875196949528;0.41671976712961223;0.3819870271089461;-0.5007443920274995;-0.4590753620236537;1.0798056572682375;0.9997380176380483;10.000752035459314;0.41684240892356894;-0.4352290106287496;-0.4352289463159506;0.38601666333265044;-0.4557100492863448;0.5971180230543341;1.0000827540882415
88.714398;1.090786598336976;0.41671950759514675;0.3819870909593314;-0.5007443928176328;-0.45907536188300524;1.0798064543769235;0.9997377141916094;10.000734543807615;0.41684352886585696;-0.43522901089865657;-0.4352289468249224;0.38601583329580846;-0.45571004920680946;0.5971175286016334;1.0000844113701857
88.724398;1.090785706524255;0.4167192556467709;0.38198718540953147;-0.5007443936412064;-0.45907536173348706;1.079807209773997;0.9997376805625035;10.000718150072052;0.41684462102639097;-0.435229011183702;-0.43522894729819084;0.3860149815576993;-0.4557100491021382;0.5971171401064499;1.0000858863497115
88.734398;1.0907848368252104;0.41671900992695804;0.38198730960166166;-0.500744394494277;-0.4590753615737789;1.0798079253320427;0.9997379204405689;10.000703002292473;0.4168456832959217;-0.4352290114827565;-0.4352289477345162;0.38601410809916803;-0.4557100489734885;0.5971168565949134;1.0000871696020752
88.744398;1.0907839793187242;0.4167187691397189;0.38198746281608886;-0.5007443953725457;-0.4590753614028289;1.0798086023839601;0.9997384374013547;10.000689232896521;0.416846714236776;-0.4352290117948788;-0.43522894813258656;0.3860132134134316;-0.455710048821372;0.5971166765690252;1.0000882524674108
88.754398;1.0907831221096913;0.41671853235893497;0.38198764429437065;-0.500744396271543;-0.45907536122002524;1.0798092417140333;0.9997392348573946;10.000676972910245;0.41684771301536616;-0.4352290121192968;-0.4352289484914875;0.3860122989281114;-0.4557100486459976;0.5971165989544354;1.000089127372077
88.764398;1.0907822538019283;0.4167182989495053;0.3819878528520273;-0.5007443971865576;-0.4590753610248035;1.079809843808708;0.9997403143615969;10.000666361226804;0.4168486787057768;-0.4352290124549446;-0.43522894881107954;0.3860113672205756;-0.45571004844745067;0.5971166231143303;1.0000897873698302
88.774398;1.090781365309304;0.4167180686717841;0.3819880868199818;-0.500744398112607;-0.4590753608162477;1.0798104094290593;0.999741674877285;10.000657534933385;0.4168496098332694;-0.4352290128003524;-0.4352289490919918;0.38601042155652454;-0.45571004822570044;0.5971167483872527;1.0000902258607896
88.784398;1.0907804492300004;0.41671784223974667;0.38198834458239694;-0.5007443990448476;-0.45907536059312254;1.0798109390069601;0.9997433142634562;10.000650610395839;0.4168505049055533;-0.4352290131541903;-0.4352289493351969;0.3860094652649228;-0.4557100479806662;0.59711697431355;1.0000904354700137
88.794398;1.0907794986384187;0.4167176214735565;0.38198862517120924;-0.5007443999789707;-0.45907536035439384;1.0798114317309007;0.999745230665241;10.000645674237493;0.41685136329769207;-0.43522901351584237;-0.43522894954149105;0.38600850139588144;-0.4557100477123821;0.5971173010692595;1.000090406913062
88.804398;1.0907785072994725;0.416717408257323;0.3819889282066527;-0.5007444009110272;-0.45907536009985744;1.0798118859970791;0.9997474222379623;10.000642784998597;0.4168521853653274;-0.4352290138856545;-0.4352289497112543;0.3860075325600663;-0.4557100474211236;0.5971177290111708;1.000090130201895
88.814398;1.0907774698100012;0.41671720310680366;0.3819892534322202;-0.5007444018370204;-0.4590753598303764;1.0798122997154425;0.9997498863293066;10.000641975336361;0.41685297217484046;-0.4352290142647537;-0.43522894984443494;0.38600656104460446;-0.45571004710713214;0.59711825722486;1.0000895968603485
88.824398;1.09077638090711;0.416717004369974;0.3819896004012318;-0.5007444027527284;-0.45907535954771056;1.0798126693324386;0.9997526194326638;10.000643255063743;0.4168537254237838;-0.43522901465451697;-0.4352289499407247;0.3860055891035177;-0.45571004677022203;0.5971188826111747;1.0000888009964515
88.834398;1.0907752354989253;0.41671680825660906;0.3819899682890026;-0.5007444036538169;-0.45907535925404563;1.0798129895702335;0.9997556175470586;10.000646617213613;0.41685444689433154;-0.4352290150562048;-0.43522895000003525;0.38600461904211564;-0.45571004640999596;0.5971196007247108;1.0000877404242972
88.844398;1.090774029163569;0.4167166096174461;0.3819903558820421;-0.5007444045361574;-0.45907535895151336;1.0798132546440053;0.9997588759296064;10.000652049147963;0.41685513768318655;-0.4352290154708253;-0.43522895002309;0.3860036532116804;-0.455710046026435;0.5971204068968289;1.000086417797192
88.854398;1.0907727580958075;0.41671640286097167;0.38199076194142406;-0.5007444053960072;-0.45907535864194826;1.0798134591505015;0.9997623886412339;10.000659541482065;0.41685579825560487;-0.4352290158989411;-0.4352289500115583;0.38600269422434463;-0.4557100456201968;0.5971212966342515;1.000084839806211
88.864398;1.0907714188530928;0.41671618231372476;0.3819911856424409;-0.500744406229841;-0.45907535832675106;1.079813597992574;0.9997661485495938;10.000669082294472;0.4168564288646393;-0.43522901634027383;-0.43522894996737455;0.3860017454124508;-0.4557100451927465;0.5971222665470522;1.0000830150329953
88.874398;1.0907700086962204;0.4167159422245377;0.3819916264089845;-0.5007444070341334;-0.4590753580069318;1.0798136658054225;0.9997701471487274;10.000680649892344;0.4168570293090541;-0.43522901679332215;-0.4352289498917382;0.38600081118076823;-0.4557100447464848;0.5971233156325871;1.000080952080042
88.884398;1.0907685267990432;0.4167156770643571;0.3819920831238403;-0.5007444078054115;-0.459075357683423;1.0798136565230858;0.9997743742010784;10.000694222275701;0.41685759842497866;-0.43522901725539764;-0.4352289497847308;0.3859998969630835;-0.45571004428454875;0.5971244453591801;1.0000786583183798
88.894398;1.090766974495055;0.4167153821574246;0.3819925539106491;-0.5007444085404531;-0.4590753573573702;1.079813563688905;0.9997788178580371;10.00070979222433;0.4168581344718756;-0.43522901772297184;-0.43522894964578884;0.3859990090279811;-0.4557100438103034;0.5971256586026812;1.0000761392447737
88.904398;1.090765353113042;0.4167150541515751;0.38199303715327043;-0.5007444092364425;-0.45907535703025404;1.079813380595544;0.9997834647193762;10.000727367445652;0.41685863629413167;-0.43522901819213045;-0.43522894947418567;0.3859981541723664;-0.45571004332694875;0.5971269582447455;1.0000733985124177
88.914398;1.090763662013846;0.41671469108859566;0.3819935325815175;-0.5007444098912396;-0.4590753567038563;1.0798130998793205;0.9997882989451878;10.000746958426484;0.4168591037598192;-0.43522901865906327;-0.4352289492688484;0.38599733911703354;-0.45571004283737365;0.5971283460469339;1.0000704390149642
88.924398;1.0907618992018224;0.41671429209051614;0.38199404106140294;-0.5007444105036443;-0.459075356380052;1.0798127134281532;0.9997933010660416;10.000768568047476;0.41685953722570307;-0.4352290191203446;-0.43522894902818704;0.38599656982887054;-0.4557100423441637;0.5971298226562496;1.0000672653753482
88.934398;1.0907600628717413;0.4167138567239857;0.3819945635427089;-0.5007444110731109;-0.4590753560606154;1.079812212959203;0.9997984483760947;10.000792186542437;0.416859937358111;-0.43522901957302174;-0.4352289487507274;0.38599585092900596;-0.45571004184942554;0.5971313885900067;1.0000638862695006
