time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.944398;1.0907581514594598;0.4167133843063366;0.3819951005533963;-0.5007444115990825;-0.45907535574714486;1.0798115917797602;0.9998037167493097;10.000817790940655;0.4168603054369848;-0.4352290200146237;-0.4352289484359576;0.3859951850262483;-0.45571004135446586;0.5971330449418596;1.0000603145332396
88.954398;1.0907561624819235;0.41671287356922126;0.3819956523067479;-0.5007444120809068;-0.45907535544109335;1.0798108475852168;0.9998090823415196;10.000845340123195;0.41686064327203;-0.4352290204431385;-0.4352289480845912;0.3859945722897815;-0.4557100408599832;0.59713479323177;1.0000565662647192
88.964398;1.0907540924242052;0.4167123227157794;0.38199621869956507;-0.5007444125183002;-0.45907535514383974;1.0798099844810756;0.9998145233896627;10.000874766222964;0.4168609527224954;-0.43522902085717186;-0.43522894769844434;0.38599401083105833;-0.455710040366627;0.5971366348380776;1.0000526609660179
88.974398;1.090751938200367;0.41671172957032876;0.3819967991230575;-0.5007444129114892;-0.45907535485664974;1.079809012086942;0.9998200216046536;10.000905980544143;0.41686123514884704;-0.43522902125620494;-0.4352289472802918;0.3859934976662905;-0.4557100398752129;0.597138570578566;1.0000486213347097
88.984398;1.0907496986102205;0.41671109189788114;0.38199739208106803;-0.5007444132610092;-0.4590753545804972;1.079807941766568;0.9998255616462983;10.000938889554831;0.4168614910947904;-0.4352290216405379;-0.4352289468336647;0.38599302977898153;-0.45571003938670274;0.5971406007194885;1.0000444709676244
88.994398;1.090747374780244;0.4167104078779492;0.3819979949269842;-0.5007444135675533;-0.45907535431581975;1.0798067831513367;0.999831129221265;10.000973399273175;0.41686172030561996;-0.43522902201092156;-0.4352289463626686;0.3859926050159121;-0.45571003890232714;0.5971427252591675;1.0000402321660384
89.004398;1.0907449694623388;0.4167096763245166;0.3819986042418623;-0.5007444138318672;-0.45907535406254846;1.079805543159978;0.999836709572567;10.001009405802439;0.41686192151464224;-0.43522902236822086;-0.43522894587176514;0.38599222232825425;-0.45571003842366953;0.5971449438176535;1.000035926530914
89.014398;1.0907424857501284;0.4167088965115763;0.38199921634646794;-0.500744414054553;-0.4590753538206153;1.0798042264020888;0.9998422874024486;10.001046787950122;0.4168620922496348;-0.435229022713152;-0.43522894536527446;0.385991881233219;-0.4557100379526091;0.5971472549361901;1.000031576643503
89.024398;1.09073992653865;0.4167080676479769;0.38199982741983995;-0.5007444142358973;-0.45907535359044094;1.0798028356506904;0.9998478476973842;10.001085409614706;0.41686222950776336;-0.43522902304610844;-0.43522894484685726;0.3859915810511632;-0.4557100374912334;0.5971496554976394;1.0000272055296553
89.034398;1.0907372951495649;0.4167071883149739;0.38200043334217465;-0.500744414375847;-0.45907535337315203;1.0798013723615296;0.9998533767064542;10.001125125001751;0.4168623306667705;-0.4352290233671795;-0.43522894431938886;0.38599132050305385;-0.45571003704140417;0.5971521407490062;1.000022834448214
89.044398;1.0907345963864397;0.41670625630442115;0.3820010294965344;-0.5007444144741778;-0.4590753531707041;1.0797998373536721;0.999858863129604;10.001165784783188;0.41686239364245264;-0.4352290236762757;-0.4352289437853592;0.38599109792449143;-0.4557100366041617;0.5971547047430728;1.0000184816798807
89.054398;1.0907318372012376;0.4167052690039935;0.3820016108999554;-0.5007444145308736;-0.45907535298572577;1.0797982312406715;0.9998642987825446;10.001207246355555;0.4168624162440714;-0.4352290239732702;-0.4352289432474829;0.38599091183098305;-0.4557100361798305;0.5971573408261075;1.0000141623752945
89.064398;1.0907290265521845;0.4167042240758321;0.3820021725312977;-0.5007444145464777;-0.4590753528210379;1.079796554110267;0.9998696781830353;10.001249383145094;0.4168623953819286;-0.43522902425807014;-0.43522894270881174;0.3859907612748713;-0.45571003576844116;0.5971600419775269;1.0000098885348447
89.074398;1.0907261749980732;0.4167031199086298;0.3820027095060655;-0.5007444145221962;-0.459075352679173;1.079794805193565;0.9998749978388665;10.0012920761293;0.4168623270126328;-0.43522902453061635;-0.43522894217227664;0.385990645840053;-0.455710035369378;0.5971628012857126;1.0000056694132735
89.084398;1.0907232942088385;0.41670195605980276;0.3820032172817027;-0.5007444144597355;-0.45907535256208987;1.0797929837565363;0.99988025552659;10.001335188665896;0.4168622067526579;-0.4352290247910608;-0.43522894164027204;0.38599056552621713;-0.4557100349807279;0.5971656129331745;1.0000015118045347
89.094398;1.0907203960514813;0.4167007338926119;0.38200369196479395;-0.5007444143607525;-0.4590753524711614;1.0797910902401282;0.9998854492284214;10.001378562145142;0.4168620303605312;-0.43522902504010497;-0.4352289411145618;0.3859905206520882;-0.45571003459939013;0.5971684729164036;0.999997419683989
89.104398;1.0907174918971647;0.41669945664931557;0.3820041305526882;-0.5007444142263473;-0.45907535240727315;1.0797891257688021;0.9998905764094249;10.001422040402353;0.416861793699603;-0.4352290252790085;-0.4352289405966083;0.3859905118666138;-0.45571003422165585;0.5971713785542458;0.9999933941761597
89.114398;1.090714592865425;0.41669812878687174;0.382004531107061;-0.5007444140571232;-0.4590753523705645;1.0797870901326898;0.9998956340535231;10.001465484319601;0.4168614924926171;-0.435229025509035;-0.4352289400882112;0.38599054022626733;-0.4557100338435975;0.597174327501802;0.9999894344752909
89.124398;1.0907117107418034;0.4166967552669998;0.382004892777211;-0.5007444138534776;-0.45907535236003244;1.0797849800267267;0.9999006184002429;10.001508764963608;0.4168611224744684;-0.43522902573103184;-0.4352289395917728;0.3859906070955815;-0.45571003346121863;0.5971773172770194;0.9999855393868291
89.134398;1.0907088584592373;0.4166953413533804;0.38200521560939454;-0.5007444136157292;-0.4590753523737132;1.0797827896554275;0.9999055245078688;10.001551751685;0.4168606799245163;-0.43522902594561524;-0.4352289391099177;0.3859907139334231;-0.4557100330704867;0.5971803448623109;0.9999817086153449
89.144398;1.0907060492053353;0.4166938929144885;0.38200550029955166;-0.500744413344239;-0.45907535240921665;1.0797805135879375;0.9999103462879059;10.001594303839349;0.41686016214396365;-0.4352290261533758;-0.43522893864475115;0.38599086191471904;-0.4557100326675385;0.597183405781045;0.9999779430632457
89.154398;1.0907032949007325;0.41669241641139565;0.38200574779018603;-0.5007444130395307;-0.45907535246410147;1.0797781491294038;0.9999150766148763;10.001636279081584;0.41685956775140603;-0.4352290263546173;-0.43522893819735464;0.38599105152160734;-0.45571003224916456;0.5971864938996637;0.99997424428647
89.164398;1.0907006060945188;0.4166909182334223;0.38200595865752407;-0.5007444127023208;-0.4590753525361546;1.0797756970150396;0.9999197083567314;10.001677556893505;0.41685889673780624;-0.43522902654900475;-0.43522893776810256;0.38599128273776395;-0.4557100318130219;0.597189602601304;0.9999706140023683
89.174398;1.0906979930201615;0.41668940435534174;0.382006132888368;-0.5007444123335925;-0.4590753526235521;1.0797731609145693;0.9999242363318434;10.00171804806956;0.4168581503461102;-0.435229026735779;-0.43522893735730656;0.3859915553486;-0.4557100313573969;0.5971927254622308;0.9999670540671357
89.184398;1.0906954652809715;0.4166878805007804;0.3820062705348183;-0.5007444119344855;-0.4590753527247263;1.0797705455827746;0.999928657409316;10.001757683620854;0.41685733090176147;-0.43522902691454424;-0.43522893696540693;0.38599186872654095;-0.45571003088116235;0.5971958558637855;0.9999635660397522
89.194398;1.0906930302509517;0.41668635207012594;0.38200637293318923;-0.5007444115058121;-0.4590753528378773;1.0797678553108965;0.9999329683773999;10.001796404069172;0.41685644157510626;-0.4352290270856283;-0.43522893659287937;0.38599222210542694;-0.45571003038400637;0.5971989869587387;0.9999601506943162
89.204398;1.0906906917361927;0.4166848239864144;0.3820064433921683;-0.5007444110476839;-0.4590753529605617;1.079765094469671;0.9999371648674198;10.001834158604305;0.4168554863823347;-0.43522902724956414;-0.43522893624020936;0.3859926154553817;-0.45571002986621406;0.597202112251498;0.9999568085775775
89.214398;1.0906884493441897;0.41668330053852354;0.38200648651299696;-0.5007444105594523;-0.45907535309010766;1.0797622685127375;0.9999412420970449;10.00187091042555;0.4168544704379755;-0.4352290274065521;-0.4352289359079804;0.3859930495526815;-0.4557100293280243;0.5972052259282703;0.9999535408868919
89.224398;1.0906862994880124;0.4166817850749806;0.382006507004987;-0.5007444100398841;-0.45907535322442433;1.0797593842976518;0.9999451949328857;10.0019066412052;0.41685339990491715;-0.43522902755631193;-0.43522893559697756;0.385993525282381;-0.455710028769261;0.5972083227970488;0.9999503497779256
89.234398;1.090684237960893;0.41668028021217696;0.3820065090604866;-0.500744409487343;-0.45907535336209376;1.0797564503865342;0.9999490169659763;10.001941349014642;0.4168522817888034;-0.4352290276979458;-0.4352289353080848;0.38599404323734765;-0.4557100281894034;0.597211397790061;0.9999472377239255
89.244398;1.0906822618376142;0.4166787883956609;0.38200649605076925;-0.5007444088995269;-0.45907535350184003;1.0797534772815915;0.9999527005223589;10.001975036720104;0.41685112388179096;-0.4352290278301473;-0.43522893504195725;0.3859946035786703;-0.45571002758789936;0.5972144448150295;0.9999442069897572
89.254398;1.0906803690838835;0.41667731191604196;0.3820064705113701;-0.5007444082730698;-0.4590753536419389;1.0797504764445547;0.999956237952868;10.00200769788462;0.41684993452586533;-0.4352290279518055;-0.43522893479883557;0.385995205654572;-0.45571002696455903;0.5972174562788196;0.9999412608244883
89.264398;1.0906785566565758;0.416675852697958;0.3820064346225898;-0.5007444076034847;-0.45907535377980346;1.0797474577151533;0.9999596230773746;10.00203931763859;0.41684872211997936;-0.43522902806198316;-0.4352289345785325;0.38599584743253496;-0.4557100263197144;0.5972204241157255;0.9999384047430692
89.274398;1.0906768192239982;0.416674412266398;0.38200639056652064;-0.5007444068854544;-0.45907535391216464;1.0797444278241657;0.9999628519271702;10.002069882065305;0.4168474946200271;-0.435229028159309;-0.4352289343803499;0.3859965254540531;-0.45571002565393254;0.5972233409390535;0.9999356454879601
89.284398;1.0906751497101574;0.41667299172149513;0.3820063402851179;-0.5007444061134809;-0.4590753540357036;1.0797413916697087;0.999965922862195;10.00209937602616;0.41684625931389546;-0.43522902824202647;-0.4352289342033446;0.3859972358962915;-0.4557100249676205;0.597226200403097;0.9999329888538216
89.294398;1.0906735408113872;0.4166715920299978;0.3820062849176019;-0.5007444052824735;-0.4590753541474119;1.0797383538362677;0.9999688367594651;10.002127779406557;0.4168450228092874;-0.43522902830868326;-0.4352289340470932;0.3859989757035394;-0.45571002426101076;0.5972296437805318;0.9999304395041567
89.304398;1.0906719857880363;0.41667021454676606;0.3820062244951267;-0.5007444043880579;-0.45907535424464235;1.0797353188413794;0.9999715972610548;10.00215507416781;0.4168437907549671;-0.43522902835837807;-0.43522893391193646;0.38599974246898916;-0.45571002353443696;0.5972323751102354;0.999928002749851
89.314398;1.0906704780886216;0.41666886133652303;0.3820061584804026;-0.5007444034268346;-0.4590753543251825;1.0797322916052963;0.999974210598888;10.002181252231434;0.4168425676771496;-0.4352290283905977;-0.43522893379840827;0.3860005337853896;-0.4557100227886642;0.5972350392517807;0.9999256852385179
89.324398;1.0906690117517344;0.4166675354907694;0.38200608678890174;-0.5007444023964048;-0.45907535438749264;1.079729278305983;0.9999766846897487;10.002206319954563;0.41684135756711643;-0.4352290284052039;-0.43522893370674975;0.3860013471710334;-0.45571002202536187;0.5972376356492464;0.9999234938839623
89.334398;1.0906675839939504;0.416666241230748;0.3820060101403753;-0.5007444012952105;-0.4590753544309125;1.079726286209439;0.9999790271907615;10.002230300159678;0.4168401644704508;-0.435229028402364;-0.43522893363685294;0.3860021803711545;-0.45571002124731275;0.597240163436487;0.9999214345598777
89.344398;1.0906661972375769;0.4166649833545022;0.38200592968027547;-0.5007444001225377;-0.4590753544553947;1.0797233227648042;0.9999812436938691;10.002253224077968;0.4168389922428236;-0.4352290283825333;-0.4352289335881939;0.38600303157567345;-0.45571002045771836;0.5972426208235005;0.9999195110920269
89.354398;1.0906648574940874;0.4166637662999435;0.38200584668433074;-0.5007443988786102;-0.45907535446104614;1.0797203950478238;0.9999833380293004;10.002275116739582;0.4168378439104079;-0.4352290283467818;-0.43522893355962516;0.38600389928639073;-0.4557100196593204;0.597245005291382;0.9999177251752503
89.364398;1.09066357047561;0.4166625934743855;0.3820057626081242;-0.5007443975645357;-0.4590753544481357;1.0797175096261045;0.9999853137752328;10.00229599232556;0.41683672127145976;-0.4352290282970255;-0.4352289335493836;0.3860047818149978;-0.45571001885433554;0.5972473138246523;0.9999160774623568
89.374398;1.0906623389746435;0.4166614676326402;0.38200567937941343;-0.500744396181999;-0.4590753544173648;1.079714672486502;0.9999871746898356;10.002315857148252;0.4168356249735802;-0.4352290282357336;-0.43522893355542114;0.38600567705922756;-0.45571001804465405;0.5972495425698751;0.9999145678034597
89.384398;1.0906611628808636;0.41666039211923506;0.3820055997792879;-0.5007443947328966;-0.45907535436993385;1.0797118888367274;0.999988923761046;10.002334702059738;0.41683455522963664;-0.43522902816529957;-0.43522893357565573;0.3860065828740645;-0.45571001723170923;0.5972516867987709;0.9999131938605601
89.394398;1.0906600406219633;0.41665937154221466;0.38200552762960627;-0.5007443932192657;-0.4590753543072734;1.0797091623600348;0.9999905616294329;10.002352488432585;0.4168335127290482;-0.435229028087527;-0.4352289336081423;0.38600749722018557;-0.45571001641652525;0.5972537425504607;0.999911950257953
89.404398;1.0906589706213194;0.41665841130277176;0.3820054674888285;-0.5007443916436153;-0.4590753542305213;1.0797064940894812;0.9999920858740503;10.002369150510997;0.4168324989188061;-0.4352290280035689;-0.4352289336514051;0.3860084177569658;-0.4557100155999416;0.597255708630784;0.9999108291778157
89.414398;1.0906579512274954;0.41665751661696065;0.3820054238170972;-0.5007443900095129;-0.4590753541404362;1.079703882216959;0.9999934924410292;10.002384619305595;0.41683151575052574;-0.43522902791424883;-0.43522893370469584;0.38600934179582413;-0.4557100147825272;0.5972575866036832;0.9999098212814911
89.424398;1.0906569787808054;0.4166566914170068;0.38200540037625597;-0.5007443883219749;-0.459075354037975;1.0797013226524104;0.9999947781006466;10.002398850687735;0.41683056557680276;-0.4352290278204517;-0.4352289337680828;0.3860102670376312;-0.45571001396467414;0.5972593794349996;0.9999089162817199
89.434398;1.0906560463840158;0.4166559374295239;0.38200540047212556;-0.500744386587176;-0.45907535392457344;1.0796988090793436;0.9999959416091723;10.002411835091891;0.41682965106313064;-0.43522902772337374;-0.4352289338425519;0.38601119248507026;-0.4557100131471945;0.5972610906858251;0.9999081033701414
89.444398;1.0906551448940534;0.4166552540977534;0.3820054273456917;-0.5007443848116563;-0.4590753538018043;1.0796963329025755;0.9999969826368763;10.002423583713046;0.41682877460018813;-0.4352290276245391;-0.4352289339298362;0.3860121188318057;-0.45571001233178865;0.5972627244494919;0.9999073717711349
89.454398;1.090654265170946;0.41665463938345154;0.38200548423887987;-0.5007443830018958;-0.4590753536709849;1.0796938840356427;0.9999979001565059;10.002434110946991;0.41682793751671443;-0.4352290275255154;-0.43522893403170926;0.38601304801838177;-0.45571001152099755;0.5972642855457666;0.9999067113143358
89.464398;1.0906534001131905;0.41665409046588664;0.3820055744635627;-0.5007443811645192;-0.4590753535330274;1.0796914524959713;0.9999986921755434;10.002443427181664;0.41682713977536995;-0.4352290274274977;-0.43522893414928004;0.3860139821817144;-0.45571001071777717;0.5972657794537329;0.9999061126106582
89.474398;1.0906525450239657;0.41665360392053996;0.38200570126440236;-0.5007443793065772;-0.4590753533886405;1.0796890298470214;0.9999993566795716;10.002451539281084;0.416826380292256;-0.4352290273310809;-0.4352289342829702;0.3860149226888586;-0.45571000992496147;0.5972672113864707;0.999905566408937
89.484398;1.0906516961939414;0.41665317586259404;0.38200586721720114;-0.5007443774355077;-0.459075353238699;1.079686609286344;0.9999998937379959;10.002458456911732;0.41682565733601534;-0.435229027236344;-0.43522893443313565;0.3860158700998123;-0.45571000914488585;0.5972685852856627;0.9999050629153549
89.494398;1.0906508492313831;0.416652802049708;0.3820060737719345;-0.5007443755584997;-0.4590753530845189;1.0796841849935717;1.0000003080000248;10.002464200136524;0.4168249687544591;-0.4352290271430892;-0.4352289346006597;0.38601682507521434;-0.4557100083794356;0.597269903718333;0.9999045927317292
89.504398;1.0906499984098745;0.41665247806528666;0.3820063213745269;-0.5007443736816249;-0.45907535292792073;1.0796817523029352;1.0000006088517368;10.00246880462381;0.4168243123321508;-0.4352290270510125;-0.43522893478692837;0.38601778893113525;-0.45571000763046365;0.5972711680315701;0.9999041485651377
89.514398;1.0906491365407238;0.416652200051869;0.3820066097175636;-0.5007443718098389;-0.4590753527707931;1.079679307755341;1.0000008075994387;10.00247232796732;0.4168236860368588;-0.4352290269597783;-0.4352289349934014;0.386018763003023;-0.4557100068999107;0.5972723783576084;0.9999037251289519
89.524398;1.0906482547185121;0.41665196518903996;0.38200693787112405;-0.5007443699476702;-0.459075352614584;1.079676848356616;1.0000009141972883;10.002474853224278;0.41682308783035815;-0.4352290268691153;-0.43522893522141026;0.3860197477163315;-0.4557100061894834;0.5972735338633606;0.9999033182105632
89.534398;1.0906473431874404;0.416651771065724;0.38200730467732286;-0.500744368099581;-0.45907535246040027;1.0796743717481927;1.0000009358270365;10.002476481982336;0.41682251544489385;-0.4352290267788207;-0.43522893547216773;0.386020742342832;-0.4557100055007166;0.5972746331722165;0.9999029250162563
89.544398;1.0906463936559994;0.4166516148291032;0.3820077093917064;-0.5007443662700571;-0.45907535230925484;1.0796718768423266;1.0000008774190612;10.002477320913126;0.41682196651607484;-0.43522902668857905;-0.435228935746598;0.3860217451419246;-0.4557100048356546;0.597275674954028;0.9999025442943299
89.554398;1.0906454006101887;0.41665149309135446;0.3820081519751049;-0.5007443644638016;-0.459075352161986;1.0796693628590497;1.0000007424633937;10.002477471524468;0.4168214389455551;-0.4352290265978475;-0.43522893604509794;0.3860227533571844;-0.4557100041972807;0.5972766585694873;0.999902175412147
89.564398;1.0906443604184444;0.4166514023887873;0.3820086327627215;-0.5007443626858548;-0.4590753520192495;1.0796668270539653;1.000000533423846;10.00247702576907;0.4168209310593526;-0.4352290265058543;-0.43522893636750903;0.3860237633516433;-0.45571000358922725;0.5972775842530541;0.9999018176484896
89.574398;1.090643269926562;0.4166513395943121;0.3820091520054219;-0.5007443609415714;-0.45907535188165843;1.079664263390405;1.0000002521566307;10.00247606891457;0.4168204411983368;-0.4352290264116882;-0.43522893671312585;0.3860247712002805;-0.4557100030153468;0.5972784529989019;0.9999014699331663
89.584398;1.090642126570779;0.4166513020060564;0.3820097099694308;-0.5007443592364429;-0.45907535174959324;1.0796616635986651;0.9999998998876923;10.002474687875521;0.4168199671435458;-0.4352290263147761;-0.43522893708051086;0.38602577328195414;-0.4557100024796577;0.597279266360093;0.9999011307979339
89.594398;1.09064092995988;0.4166512871921651;0.38201030753716636;-0.5007443575756688;-0.45907535162282276;1.0796590197351887;0.9999994770029027;10.002472974336786;0.41681950617233793;-0.43522902621536136;-0.43522893746736585;0.38602676651534557;-0.45571000198637013;0.5972800260347051;0.999900798415636
89.604398;1.0906396820997715;0.41665129268880235;0.38201094661749807;-0.5007443559635665;-0.45907535150062007;1.0796563266518266;0.9999989834213435;10.00247101939089;0.4168190555491164;-0.43522902611417513;-0.43522893787089095;0.3860277484396432;-0.45571000153961133;0.5972807336662561;0.999900470838445
89.614398;1.0906383846389618;0.41665131587318016;0.3820116299289127;-0.5007443544033219;-0.4590753513823292;1.0796535827057026;0.9999984193065142;10.002468905706753;0.41681861279513044;-0.43522902601164626;-0.4352289382883188;0.3860287173244966;-0.4557100011430178;0.5972813911965161;0.9999001460141036
89.624398;1.090637036282641;0.4166513544557041;0.38201236044228243;-0.500744352897332;-0.4590753512677316;1.0796507882936681;0.9999977861036634;10.002466698981355;0.4168181755632479;-0.43522902590749263;-0.435228938716941;0.3860296723636445;-0.4557100007994888;0.5972820012495226;0.9998998205417439
89.634398;1.0906356335332674;0.41665140691938374;0.3820131409570013;-0.5007443514475001;-0.45907535115707115;1.0796479447056957;0.9999970870127305;10.002464435840068;0.41681774111887987;-0.4352290258008609;-0.4352289391538633;0.38603061385371507;-0.45571000051121385;0.5972825668138035;0.9998994880376219
89.644398;1.0906341730296192;0.4166514722322937;0.3820139736987923;-0.5007443500549685;-0.45907535105097663;1.0796450545252219;0.9999963262621947;10.002462114646447;0.41681730583885546;-0.4352290256906704;-0.43522893959608555;0.3860315429820572;-0.45571000027988856;0.5972830903265081;0.9998991393270866
89.654398;1.0906326530028883;0.4166515496423843;0.3820148598405407;-0.5007443487198531;-0.4590753509503411;1.0796421216703822;0.9999955091362251;10.002459700710212;0.41681686512592125;-0.4352290255756344;-0.43522894004081375;0.38603246104542;-0.45571000010663437;0.597283573206221;0.9998987649571713
89.664398;1.0906310740631704;0.4166516388394596;0.3820157994785;-0.5007443474417074;-0.4590753508563324;1.0796391502476006;0.9999946430834892;10.002457137485898;0.4168164134659836;-0.4352290254539831;-0.43522894048570526;0.3860333688588369;-0.45570999999147155;0.5972840163354445;0.999898357882539
89.674398;1.0906294397977483;0.41665173990040816;0.3820167924407666;-0.500744346220238;-0.45907535077071643;1.0796361437865991;0.9999937382059617;10.0024543493623;0.4168159444967846;-0.4352290253235305;-0.43522894092894904;0.38603426705662075;-0.4557099999330844;0.5972844204598169;0.999897913973102
89.684398;1.0906277568002827;0.41665185318472336;0.38201783924167776;-0.5007443450554515;-0.45907535069632843;1.0796331057909794;0.9999928070635002;10.002451249482117;0.41681545139818915;-0.4352290251820399;-0.43522894136932777;0.38603515663654914;-0.4557099999292311;0.5972847860763777;0.99989743160585
89.694398;1.090626033548905;0.4166519794685589;0.38201894117650403;-0.500744343947496;-0.45907535063717814;1.0796300407396837;0.9999918640215767;10.002447767712992;0.4168149278166287;-0.43522902502721506;-0.4352289418063652;0.3860360387709418;-0.4557099999772179;0.5972851135760568;0.9998969124943687
89.704398;1.090624278566036;0.4166521200272602;0.38202009984010676;-0.5007443428966047;-0.4590753505977821;1.0796269545869186;0.9999909243754614;10.002443876847275;0.4168143687864067;-0.4352290248564944;-0.4352289422401694;0.38603691403352;-0.45571000007391804;0.5972854033667422;0.999896362247384
89.714398;1.0906224991489883;0.41665227629832186;0.3820213168778468;-0.5007443419029265;-0.45907535058238613;1.079623854195981;0.9999900048712516;10.002439597884953;0.41681377066694036;-0.4352290246672235;-0.43522894267085843;0.3860377820638338;-0.455710000215367;0.5972856557311509;0.9998957889959069
89.724398;1.0906207013333933;0.41665244932539275;0.38202259384096254;-0.5007443409663759;-0.45907535059478527;1.0796207458885916;0.9999891254366636;10.002434994427672;0.4168131303882363;-0.43522902445718636;-0.4352289430982261;0.3860386419204243;-0.4557100003966431;0.5972858708463713;0.9998952012574871
89.734398;1.0906188910429895;0.41665263968968735;0.3820239318662237;-0.5007443400868504;-0.45907535063817945;1.0796176350186741;0.9999883092397213;10.002430162834884;0.4168124451347948;-0.4352290242252525;-0.43522894352191643;0.386039492352805;-0.4557100006125068;0.5972860485118158;0.9998946068349528
89.744398;1.0906170752199644;0.41665284790153123;0.3820253314575926;-0.5007443392643958;-0.45907535071471633;1.0796145275609363;0.999987580380502;10.002425218832787;0.4168117126121221;-0.43522902397170526;-0.4352289439417773;0.386040331861209;-0.4557100008583433;0.59728618761527;0.9998940128002576
89.754398;1.0906152619242242;0.4166530745126832;0.3820267924515228;-0.5007443384987309;-0.45907535082539924;1.0796114318028152;0.9999869610906525;10.002420282600806;0.4168109311347427;-0.43522902369797634;-0.4352289443582834;0.38604115900388125;-0.4557100011308845;0.597286286408948;0.999893425901158
89.764398;1.0906134601890973;0.41665331997756855;0.3820283139234804;-0.5007443377886004;-0.4590753509705016;1.0796083587240968;0.9999864699028486;10.002415470983841;0.4168100991808364;-0.4352290234062434;-0.43522894477302376;0.3860419726737158;-0.4557100014283072;0.597286343618153;0.9998928537528485
89.774398;1.0906116800143644;0.41665358482603576;0.38202989411185156;-0.5007443371317598;-0.4590753511498263;1.0796053208275598;0.9999861215277124;10.002410906209374;0.41680921521943437;-0.43522902309933786;-0.4352289451889069;0.3860427719360324;-0.45571000174955784;0.5972863593534901;0.9998923059195449
89.784398;1.090609931919113;0.4166538700651185;0.3820315304411299;-0.5007443365254278;-0.4590753513626192;1.0796023293735255;0.9999859277342388;10.002406724014582;0.4168082783691537;-0.4352290227806423;-0.43522894560963177;0.38604355570938603;-0.4557100020935081;0.5972863352314194;0.9998917936339982
89.794398;1.0906082262289187;0.4166541769988799;0.3820332195191121;-0.500744335966539;-0.4590753516076587;1.0795993922880032;0.999985897791958;10.002403064649542;0.41680728920766874;-0.4352290224536413;-0.4352289460386389;0.38604432267506483;-0.4557100024585415;0.5972862737708667;0.9998913288139121
89.804398;1.0906065728025256;0.41665450622213407;0.3820349570657295;-0.5007443354516462;-0.459075351883729;1.0795965146130686;0.9999860381780106;10.0024000597109;0.416806249773292;-0.43522902212160824;-0.43522894647855587;0.3860450715326252;-0.45571000284252616;0.5972861776744033;0.9998909229178287
89.814398;1.0906049813748;0.41665485720722395;0.3820367378753261;-0.5007443349769423;-0.45907535218996165;1.0795936998559503;0.9999863522656939;10.002397822580786;0.4168051626573055;-0.43522902178769063;-0.4352289469314211;0.38604580130432;-0.45571000324297994;0.5972860497896438;0.9998905859052873
89.824398;1.0906034620933462;0.4166552293631903;0.3820385562816596;-0.5007443345385074;-0.45907535252566645;1.0795909511164452;0.9999868409228769;10.002396440074381;0.4168040301809243;-0.43522902145505465;-0.43522894739894835;0.3860465112738963;-0.4557100036572638;0.5972858935143792;0.9998903257161221
89.834398;1.0906020251893864;0.41665562321166494;0.3820404072175178;-0.5007443341323985;-0.45907535288988066;1.0795882724020973;0.9999875036538202;10.002395971411268;0.41680285419546986;-0.43522902112693446;-0.43522894788258154;0.3860472006466436;-0.45571000408250467;0.5972857124838583;0.9998901483747823
89.844398;1.0906006796613128;0.41665604058185624;0.3820422868758492;-0.5007443337548334;-0.45907535328125365;1.0795856690006298;0.9999883391715005;10.002396449456317;0.4168016362024671;-0.43522902080664233;-0.435228948383484;0.3860478682964172;-0.45571000451536875;0.5972855094998021;0.9998900583455829
89.854398;1.0905994333091267;0.4166564842534498;0.38204419230272063;-0.500744333402625;-0.4590753536984588;1.079583146154126;0.9999893455599373;10.002397876052884;0.41680037773581674;-0.43522902049750234;-0.4352289489024178;0.38604851275348273;-0.45571000495223396;0.597285286069942;0.9998900585892035
89.864398;1.0905982942909862;0.41665695738622316;0.38204612063225785;-0.500744333073345;-0.4590753541403209;1.0795807079171293;0.9999905206342727;10.002400221874883;0.41679908094766127;-0.43522902020277265;-0.43522894943977375;0.38604913238951843;-0.45571000538963397;0.5972850427352175;0.9998901511394422
89.874398;1.0905972711054768;0.41665746272822374;0.3820480689972628;-0.5007443327651769;-0.459075354605411;1.0795783571471869;0.9999918623027594;10.002403435917905;0.4167977492029909;-0.43522901992572294;-0.4352289499958885;0.38604972576795676;-0.45571000582453425;0.5972847789078011;0.9998903386129047
89.884398;1.0905963712356972;0.41665800220710475;0.38205003490385536;-0.5007443324766172;-0.45907535509190533;1.0795760955675608;0.9999933685722457;10.002407456505807;0.41679638750383086;-0.435229019669746;-0.4352289505712372;0.38605029189775253;-0.4557100062545257;0.5972844923626777;0.9998906249446752
89.894398;1.090595600885984;0.4166585775033679;0.38205201599275834;-0.5007443322059957;-0.4590753555978808;1.079573924537997;0.9999950377308415;10.002412218913264;0.416795002270368;-0.43522901943821596;-0.43522895116629445;0.3860508299810669;-0.4557100066779154;0.5972841795592689;0.9998910143921756
89.904398;1.0905949648979565;0.41665919107584215;0.3820540092825889;-0.5007443319512491;-0.45907535612157685;1.0795718470839468;0.9999968688830806;10.00241765805602;0.41679360024941736;-0.435229019234122;-0.43522895178122306;0.38605133883616494;-0.45571000709339843;0.5972838367026027;0.999891509984596
89.914398;1.090594465991455;0.41665984653357274;0.382056010695365;-0.5007443317100891;-0.45907535666146876;1.0795698689844038;0.9999988617368081;10.002423709200976;0.4167921873005328;-0.43522901905984185;-0.4352289524156644;0.3860518165553052;-0.45571000749951307;0.5972834605607069;0.9998921132018148
89.924398;1.090594105487982;0.4166605480625248;0.3820580150462056;-0.5007443314802905;-0.45907535721619264;1.0795679980238089;1.000001015940637;10.002430314705434;0.4167907680247474;-0.43522901891705285;-0.43522895306880016;0.3860522604695942;-0.4557100078944762;0.59728304847746;0.9998928254982312
89.934398;1.0905938853373176;0.4166612995806968;0.382060016657871;-0.5007443312600179;-0.4590753577844041;1.079566243274951;1.000003331214001;10.002437432052911;0.416789346098862;-0.4352290188064599;-0.4352289537395519;0.38605266734203725;-0.4557100082763651;0.5972825981041487;0.999893649935721
89.944398;1.0905938083950741;0.4166621041502245;0.3820620101745895;-0.5007443310479894;-0.45907535836464625;1.0795646146335078;1.0000058078925094;10.002445026654293;0.4167879245080603;-0.43522901872782765;-0.4352289544267396;0.3860530339082838;-0.4557100086432545;0.5972821074931827;0.9998945904167046
89.954398;1.0905938771873966;0.4166629638880475;0.38206399060053875;-0.5007443308434621;-0.4590753589553151;1.0795631209293715;1.000008446958346;10.002453051881261;0.4167865057549043;-0.43522901868083214;-0.43522895512910575;0.3860533572718131;-0.455710008993443;0.5972815751579634;0.9998956491491497
89.964398;1.0905940932598757;0.41666388056012793;0.3820659528427455;-0.5007443306464173;-0.45907535955475626;1.07956176759148;1.0000112490256818;10.002461435916809;0.41678509236041056;-0.43522901866588065;-0.4352289558453224;0.3860536347819602;-0.4557100093257008;0.5972809995647057;0.9998968256226354
89.974398;1.0905944570786426;0.4166648562122852;0.38206789164318516;-0.500744330457786;-0.45907536016119416;1.0795605568647009;1.0000142132018643;10.00247008981081;0.41678368703936264;-0.4352290186838716;-0.4352289565740821;0.38605386413246207;-0.4557100096390499;0.5972803781911664;0.9998981176807533
89.984398;1.0905949686389014;0.4166658929992393;0.3820698018243154;-0.5007443302791013;-0.4590753607724148;1.0795594905361958;1.00001733714093;10.002478932779995;0.4167822923588664;-0.4352290187354745;-0.4352289573140775;0.38605404393802606;-0.45571000993248073;0.5972797069386839;0.9998995225235883
89.994398;1.0905956289820253;0.4166669926411913;0.38207167854871305;-0.5007443301117516;-0.4590753613856302;1.0795585719157477;1.0000206172694577;10.002487908718633;0.4167809105450187;-0.4352290188210676;-0.4352289580639852;0.38605417412698007;-0.45571001020526203;0.5972789809276442;0.9999010370420889
90.004398;1.090596441234825;0.4166681562008302;0.3820735176653202;-0.5007443299566368;-0.4590753619977785;1.079557805333075;1.000024048705493;10.002496983125813;0.41677954361241487;-0.4352290189411295;-0.4352289588226157;0.3860542559250686;-0.45571001045716947;0.5972781960483912;0.9999026585721996
90.014398;1.090597410179959;0.4166693839884111;0.3820753158082645;-0.5007443298143612;-0.4590753626060746;1.079557193956786;1.0000276257490317;10.002506139779962;0.4167781935473646;-0.43522901909640493;-0.43522895958898516;0.38605429164594574;-0.4557100106879459;0.5972773490639668;0.9999043865738428
90.024398;1.0905985412349093;0.4166706755390295;0.3820770700232654;-0.5007443296854867;-0.45907536320826675;1.0795567371407913;1.0000313422386196;10.002515381785587;0.4167768626086367;-0.43522901928773633;-0.43522896036238296;0.3860542843679011;-0.45571001089676644;0.5972764362531562;0.9999062237842397
90.034398;1.0905998401319483;0.4166720300082697;0.3820787775256152;-0.5007443295705702;-0.4590753638021554;1.0795564287182684;1.000035191294441;10.002524721366083;0.4167755536054292;-0.43522901951570137;-0.4352289611426039;0.3860542376695349;-0.45571001108248876;0.5972754529775788;0.9999081751241424
90.044398;1.0906013123387737;0.4166734467331077;0.38208043582135903;-0.5007443294699669;-0.45907536438503155;1.0795562569245227;1.0000391655489491;10.002534163022773;0.4167742694778596;-0.4352290197804131;-0.4352289619298846;0.3860541557430307;-0.4557100112442815;0.5972743945919843;0.9999102457466945
90.054398;1.0906029614607446;0.4166749253897644;0.3820820427399231;-0.5007443293834561;-0.4590753649539787;1.0795562054878218;1.0000432582203629;10.002543701414874;0.4167730123951036;-0.43522902008163905;-0.43522896272417505;0.3860540434141513;-0.45571001138196315;0.597273256938341;0.9999124404005176
90.064398;1.0906047883798546;0.4166764657658672;0.38208359618765986;-0.5007443293100834;-0.45907536550636807;1.079556255681096;1.000047463675674;10.002553336260556;0.4167717835576808;-0.43522902041889916;-0.43522896352449514;0.38605390562271946;-0.45571001149597173;0.5972720359017826;0.999914763498555
90.074398;1.0906067918063411;0.4166780674799978;0.3820850938120224;-0.5007443292485185;-0.45907536603958377;1.0795563890970856;1.0000517769731492;10.002563081081401;0.4167705836653099;-0.4352290207912709;-0.43522896432922975;0.38605374703254064;-0.45571001158730456;0.5972707269022521;0.9999172182513186
90.084398;1.0906089691299163;0.41667972993511165;0.3820865329222189;-0.5007443291973792;-0.4590753665505855;1.0795565895484742;1.0000561932895817;10.00257294583932;0.41676941295816466;-0.4352290211970171;-0.43522896513672743;0.3860535718729823;-0.45571001165759706;0.5972693252587057;0.9999198048335081
90.094398;1.0906113164546152;0.4166814526766142;0.38208791066441267;-0.5007443291550714;-0.45907536703616514;1.079556842155594;1.0000607068535963;10.002582909187325;0.4167682710075473;-0.43522902163330635;-0.4352289659454721;0.38605338368034225;-0.4557100117089273;0.5972678274521033;0.999922519687123
90.104398;1.09061382788716;0.4166832357505102;0.38208922409777124;-0.500744329119766;-0.4590753674937108;1.0795571308577228;1.0000653093622895;10.002592916469776;0.41676715694550104;-0.4352290220963467;-0.4352289667542674;0.3860531851248719;-0.45571001174317616;0.597266231631532;0.9999253568821339
90.114398;1.090616495517375;0.4166850795696663;0.38209047047068906;-0.5007443290899575;-0.4590753679216954;1.0795574382028608;1.0000699894538863;10.002602909970527;0.4167660697406375;-0.43522902258204077;-0.43522896756225954;0.3860529778469865;-0.4557100117616636;0.5972645365812368;0.999928309863248
90.124398;1.0906193102096124;0.4166869845105698;0.38209164786983774;-0.5007443290649802;-0.45907536831969925;1.079557747593889;1.0000747335788416;10.002612855227339;0.41676500818259415;-0.4352290230866845;-0.43522896836833475;0.38605276248404286;-0.455710011765406;0.5972627409403201;0.999931372838808
90.134398;1.0906222620908534;0.4166889507132244;0.3820927554570114;-0.5007443290447455;-0.45907536868855386;1.0795580439670462;1.0000795277026209;10.002622734810076;0.4167639708236988;-0.43522902360715915;-0.4352289691707238;0.38605253906636977;-0.455710011755444;0.5972608436409695;0.9999345413751357
90.144398;1.090625341029686;0.4166909782605135;0.38209379318248765;-0.5007443290290022;-0.4590753690305401;1.0795583125963333;1.0000843591996278;10.002632526796937;0.41676295597970514;-0.4352290241407146;-0.43522896996721694;0.3860523071954126;-0.455710011732931;0.5972588444810215;0.999937811935578
90.154398;1.0906285379304588;0.41669306728915223;0.38209476135069903;-0.5007443290172112;-0.45907536934913734;1.0795585397721612;1.0000892174039775;10.002642186371354;0.4167619617747346;-0.43522902468489916;-0.4352289707553079;0.3860520659693557;-0.4557100116991221;0.5972567443228577;0.9999411819785714
90.164398;1.0906318460430013;0.41669521740900384;0.38209565987846805;-0.5007443290090754;-0.4590753696485031;1.0795587161497506;1.0000940925089188;10.00265163028049;0.4167609861533949;-0.4352290252377218;-0.4352289715321636;0.38605181428966256;-0.4557100116553638;0.597254544866354;0.9999446504542321
90.174398;1.0906352605826515;0.41669742697913265;0.38209648760372195;-0.500744329004609;-0.45907536993313597;1.0795588398742215;1.0000989747566131;10.00266074076199;0.4167600269282307;-0.43522902579729117;-0.4352289722946658;0.38605155145784337;-0.45571001160308605;0.597252247764358;0.999948217606182
90.184398;1.0906387769947319;0.4166996930554035;0.38209724215779134;-0.500744329003885;-0.45907537020782574;1.079558916497126;1.000103854796292;10.002669391858724;0.41675908217393004;-0.43522902636114497;-0.4352289730394859;0.38605127744084844;-0.455710011543744;0.5972498537395516;0.9999518848558323
90.194398;1.0906423902964197;0.41670201168985244;0.3820979202627938;-0.500744329007449;-0.4590753704775365;1.0795589562043975;1.00010872382713;10.00267747130858;0.4167581507803781;-0.43522902692647214;-0.4352289737633687;0.38605099255543074;-0.4557100114787205;0.597247362273981;0.9999556546499733
90.204398;1.0906460954909696;0.4167043782112412;0.38209851834583886;-0.5007443290168996;-0.45907537074706184;1.0795589713042175;1.0001135728481618;10.002684885601832;0.4167572325667904;-0.43522902749092646;-0.43522897446364106;0.3860506968748369;-0.45571001140930745;0.5972447718706826;0.9999595301380271
90.214398;1.0906498865232943;0.4167067874467486;0.3820990332148393;-0.5007443290348031;-0.45907537102069507;1.0795589746055436;1.0001183920027483;10.002691547680302;0.4167563278382925;-0.43522902805285163;-0.43522897513834036;0.3860503901112415;-0.45571001133670763;0.5972420810764169;0.9999635156363806
90.224398;1.0906537546989938;0.41670923403653026;0.38209946237472364;-0.500744329064295;-0.4590753713020797;1.0795589784186552;1.0001231705854456;10.002697359183996;0.41675543711929897;-0.43522902861097973;-0.4352289757857573;0.3860500720807899;-0.45571001126201477;0.597239289470536;0.9999676168595951
90.234398;1.0906576897114453;0.41671171301452414;0.38209980390215653;-0.5007443291085808;-0.45907537159428535;1.0795589950523112;1.0001278974088132;10.00270221097496;0.4167545616518805;-0.43522902916415945;-0.4352289764042607;0.38604974281306503;-0.45571001118625704;0.5972363974803404;0.9999718388786342
90.244398;1.0906616820394712;0.4167142198746819;0.3821000560037702;-0.5007443291704002;-0.4590753718999289;1.079559037879998;1.0001325613373269;10.002706001543729;0.4167537040277649;-0.43522902971120964;-0.4352289769926156;0.3860494020277531;-0.45571001111043846;0.5972334057364446;0.999976183465897
90.254398;1.0906657231690455;0.41671674987264906;0.38210021681878453;-0.5007443292519874;-0.4590753722209811;1.0795591208242976;1.00013715303602;10.002708656215379;0.4167528683704396;-0.43522903025087023;-0.4352289775499331;0.3860490486962674;-0.455710011035634;0.5972303149131079;0.9999806490399401
90.264398;1.090669803639535;0.4167192977131118;0.3821002847788354;-0.5007443293555072;-0.4590753725585339;1.0795592564997865;1.000141667691929;10.002710131878857;0.4167520601128031;-0.43522903078189135;-0.43522897807550237;0.38604868137873793;-0.45571001096303365;0.5972271259080274;0.9999852318695147
90.274398;1.0906739116098167;0.416721857919412;0.38210025884527493;-0.5007443294832968;-0.4590753729132038;1.079559455237817;1.0001461050743448;10.002710402725711;0.41675128521594956;-0.43522903130310947;-0.4352289785691247;0.3860482991695841;-0.4557100108937801;0.5972238405409883;0.9999899258967909
90.284398;1.0906780329211092;0.4167244250801197;0.382100138282643;-0.5007443296376846;-0.45907537328587755;1.0795597255769627;1.0001504666465377;10.00270944501169;0.41675054934806494;-0.4352290318133535;-0.43522897903138746;0.38604790222100593;-0.45571001082906154;0.5972204623189709;0.999994721993649
90.294398;1.0906821518521344;0.41672699361094306;0.3820999222700337;-0.5007443298207015;-0.4590753736779414;1.0795600740537263;1.0001547536941917;10.002707235664548;0.41674985791650854;-0.4352290323112717;-0.43522897946355993;0.38604749157693813;-0.45571001077038165;0.5972169959882785;0.9999996084513512
90.304398;1.0906862529308505;0.4167295575395489;0.3820996095895579;-0.5007443300340454;-0.45907537409093574;1.0795605037836893;1.000158966799941;10.002703757065252;0.4167492164802815;-0.4352290327951297;-0.4352289798674162;0.3860470686844738;-0.45571001071947465;0.5972134464069272;1.0000045728679563
90.314398;1.0906903232755139;0.41673211078210415;0.3820991987567766;-0.500744330279245;-0.4590753745260912;1.0795610142946497;1.000163104983501;10.002698998227194;0.41674863065897416;-0.43522903326263623;-0.43522898024485435;0.3860466346597965;-0.45571001067801414;0.5972098181237503;1.0000096038104005
90.324398;1.0906943528538986;0.41673464745932;0.38209868867618474;-0.5007443305579571;-0.4590753749839901;1.0795616030094108;1.0001671656833764;10.00269295412962;0.4167481056025935;-0.43522903371089433;-0.43522898059754206;0.3860461898963625;-0.4557100106472628;0.5972061155982619;1.000014690632698
90.334398;1.0906983330899227;0.4167371617572071;0.38209807945544083;-0.5007443308723404;-0.4590753754644439;1.079562266381263;1.0001711459440588;10.002685625420789;0.4167476455803388;-0.4352290341366932;-0.4352289809269193;0.38604573446926077;-0.4557100106277347;0.5972023435185047;1.00001982151024
90.344398;1.090702256805408;0.4167396478084694;0.38209737282665923;-0.5007443312250269;-0.45907537596652925;1.079563000783951;1.0001750429425122;10.002677018131138;0.4167472541451586;-0.43522903453732953;-0.4352289812340728;0.3860452686536864;-0.45571001061915595;0.5971985072876714;1.000024981534129
90.354398;1.090706118958207;0.4167421001722057;0.3820965717388071;-0.5007443316186477;-0.4590753764886571;1.0795638041665945;1.0001788538404106;10.0026671458558;0.4167469343913094;-0.43522903491127896;-0.43522898151954303;0.3860447928049602;-0.45571001062063937;0.5971946135874472;1.0000301533489557
90.364398;1.0907099150045105;0.4167445144109084;0.3820956795991012;-0.5007443320556065;-0.45907537702864826;1.0795646764432418;1.000182575987316;10.002656027418535;0.4167466884534146;-0.4352290352578876;-0.43522898178355557;0.3860443070095322;-0.45571001063089533;0.5971906699785617;1.0000353200936316
90.374398;1.090713636856934;0.4167468872035405;0.3820946998930907;-0.5007443325382699;-0.45907537758378786;1.0795656171183161;1.0001862068649545;10.002643671997324;0.4167465168809139;-0.43522903557667225;-0.43522898202631627;0.38604381134972593;-0.45571001064849703;0.5971866836538454;1.0000404671082233
90.384398;1.0907172704122272;0.41674921625401223;0.38209363623259024;-0.5007443330690329;-0.4590753781508811;1.0795666231254317;1.0001897433014868;10.002630063758822;0.41674641881827046;-0.43522903586728373;-0.43522898224806283;0.38604330647357393;-0.4557100106718929;0.597182661081573;1.0000455810330842
90.394398;1.090720797306798;0.4167515000134723;0.382092492496898;-0.5007443336500013;-0.45907537872626036;1.0795676897880002;1.000193181214044;10.00261515936033;0.4167463927029079;-0.4352290361298816;-0.4352289824490052;0.3860427937703171;-0.4557100106990061;0.5971786084580726;1.000050648978079
90.404398;1.0907241983870997;0.41675373708690394;0.3820912726226934;-0.5007443342825533;-0.45907537930565556;1.0795688126690326;1.000196516743523;10.002598896791543;0.4167464369838981;-0.4352290363650843;-0.43522898262925924;0.38604227516097767;-0.45571001072709577;0.5971745321270411;1.0000556587594955
90.414398;1.0907274555052797;0.4167559258071065;0.3820899802680555;-0.5007443349672529;-0.45907537988422176;1.0795699869587612;1.0001997471696453;10.002581213088053;0.416746550327304;-0.4352290365734655;-0.4352289827888374;0.38604175266425367;-0.4557100107530427;0.5971704390377447;1.0000605987884434
90.424398;1.0907305522477888;0.41675806452050423;0.38208861898555835;-0.5007443357038837;-0.459075380457033;1.0795712060121172;1.000202870518227;10.002562070195676;0.41674673114026817;-0.4352290367551761;-0.43522898292744494;0.38604122802714164;-0.45571001077327966;0.5971663363802849;1.0000654577631565
90.434398;1.0907334754439815;0.4167601520883041;0.3820871925415982;-0.5007443364910169;-0.45907538101977136;1.0795724617622577;1.0002058853734213;10.002541474902683;0.4167469771440711;-0.4352290369100923;-0.4352289830440708;0.3860407026014952;-0.4557100107835119;0.5971622304076183;1.0000702244719837
90.444398;1.0907362170770207;0.41676218764493;0.38208570478738285;-0.5007443373257917;-0.45907538156907257;1.0795737466649102;1.0002087908739654;10.00251947196955;0.41674728529271854;-0.43522903703806487;-0.43522898313719116;0.38604017703425975;-0.4557100107789126;0.5971581260844868;1.0000748880579846
90.454398;1.090738773952981;0.41676417001259014;0.3820841596039419;-0.5007443382046973;-0.459075382102256;1.0795750558473924;1.000211585166085;10.002496114014825;0.416747651849098;-0.43522903713891814;-0.43522898320550873;0.3860396507308216;-0.4557100107546221;0.5971540277878131;1.0000794399092838
90.464398;1.0907411441929051;0.41676609749431104;0.38208256143431474;-0.5007443391247148;-0.45907538261688446;1.0795763879198415;1.0002142634638864;10.002471437642022;0.41674807263279573;-0.43522903721241907;-0.4352289832479669;0.3860391218784823;-0.4557100107062315;0.597149939936651;1.0000838752237002
90.474398;1.0907433246968512;0.41676796791163573;0.3820809156649217;-0.5007443400838021;-0.4590753831109461;1.079577743414302;1.0002168181900828;10.002445464476486;0.416748543064879;-0.43522903725807616;-0.43522898326336684;0.38603858816308084;-0.4557100106300003;0.5971458668636848;1.0000881916661941
90.484398;1.0907453127141225;0.41676977896203476;0.3820792282087573;-0.5007443410804281;-0.4590753835831939;1.0795791218919095;1.0002192410715176;10.002418217598912;0.4167490578900682;-0.4352290372748989;-0.4352289832506833;0.3860380473169006;-0.45571001052269355;0.5971418119196255;1.000092387328571
90.494398;1.0907471088184604;0.4167715287475641;0.382077504785096;-0.5007443421127531;-0.45907538403257936;1.0795805203902618;1.0002215252469508;10.002389734007119;0.41674961121400433;-0.4352290372616231;-0.4352289832094134;0.3860374970127948;-0.45571001038141323;0.5971377765710117;1.0000964601725337
90.504398;1.0907487179228006;0.41677321578164184;0.3820757503040784;-0.5007443431782581;-0.45907538445736223;1.079581934818792;1.0002236656759753;10.002360068674363;0.41675019700880866;-0.4352290372170604;-0.4352289831393357;0.3860369344660217;-0.4557100102036542;0.59713376052509;1.0001004075112663
90.514398;1.0907501486282773;0.4167748384147711;0.3820739685330056;-0.5007443442740699;-0.45907538485507393;1.0795833623032596;1.0002256583257336;10.002329300000262;0.4167508097442763;-0.43522903714015543;-0.43522898304026003;0.3860363562514986;-0.4557100099876458;0.5971297627800339;1.0001042251368926
90.524398;1.0907514120717905;0.41677639435109587;0.38207216229860447;-0.5007443453976029;-0.45907538522324143;1.0795848019115009;1.0002275000527983;10.002297530498769;0.41675144481811266;-0.43522903702990684;-0.4352289829118913;0.38603575842617766;-0.4557100097327355;0.5971257825293164;1.0001079073503376
