time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.534398;1.0907525201793404;0.41677788081477324;0.382070333813221;-0.5007443465470582;-0.459075385560155;1.0795862544914188;1.0002291886325732;10.002264866687979;0.41675209826508214;-0.4352290368853825;-0.4352289827536581;0.3860351368616548;-0.45571000943921797;0.5971218194212548;1.0001114475791781
90.544398;1.0907534844073654;0.41677929513828305;0.3820684849957872;-0.500744347721725;-0.45907538586518504;1.079587722536489;1.0002307222322107;10.002231392413194;0.4167527657040871;-0.43522903670600405;-0.43522898256472864;0.38603448781037086;-0.4557100091075616;0.5971178735723973;1.0001148390299701
90.554398;1.0907543161501791;0.4167806351196155;0.3820666179522702;-0.5007443489217885;-0.45907538613857873;1.0795892094825144;1.0002320997979306;10.002197164474813;0.41675344142230997;-0.4352290364919442;-0.4352289823442153;0.38603380846109164;-0.4557100087377971;0.5971139457150579;1.0001180752841972
90.564398;1.0907550271337112;0.41678189911052266;0.382064735119026;-0.5007443501474057;-0.45907538638107714;1.0795907197833048;1.000233321138422;10.002162230576552;0.4167541183505387;-0.4352290362441658;-0.43522898209140776;0.38603309695980553;-0.4557100083297567;0.597110037449661;1.0001211500853102
90.574398;1.0907556283764577;0.41678308599958097;0.3820628390674956;-0.500744351397874;-0.45907538659386915;1.0795922607332709;1.000234385023744;10.002126643294266;0.41675478881200945;-0.43522903596404505;-0.4352289818060506;0.3860323520935088;-0.4557100078838473;0.597106151493079;1.000124056824662
90.584398;1.0907561291695738;0.41678419501898006;0.3820609324117268;-0.5007443526716148;-0.4590753867787362;1.0795938431581427;1.0002352875371867;10.002090452654523;0.41675544555476957;-0.4352290356531576;-0.43522898148861905;0.3860315734290697;-0.45571000740124973;0.5971022918783332;1.0001267887755516
90.594398;1.0907565371858174;0.41678522554453856;0.3820590177727185;-0.5007443539666226;-0.4590753869377263;1.0795954795355105;1.0002360228098726;10.00205369193179;0.4167560823865214;-0.435229035313354;-0.4352289811402527;0.3860307618589219;-0.45571000688323476;0.5970984638175116;1.000129339314809
90.604398;1.090756858904168;0.41678617690429304;0.3820570976228493;-0.500744355280818;-0.45907538707278855;1.0795971818642673;1.0002365859596754;10.002016377793254;0.4167566941561433;-0.4352290349464146;-0.4352289807622929;0.386029919774614;-0.45571000633054803;0.5970946729564589;1.0001317015656583
90.614398;1.0907570998834306;0.41678704823252766;0.38205517414473333;-0.5007443566120345;-0.4590753871860805;1.0795989603071539;1.0002369754183005;10.001978522322982;0.41675727660056;-0.4352290345532309;-0.43522898035585056;0.38602905059750525;-0.45571000574358633;0.5970909245376532;1.0001338683168737
90.624398;1.0907572651066524;0.4167878384918366;0.3820532494764197;-0.5007443579577439;-0.45907538728034497;1.0796008216723372;1.0002371922273936;10.00194014650518;0.4167578260149542;-0.43522903413340197;-0.43522897992170545;0.386028158276804;-0.4557100051230382;0.597087223130146;1.0001358325841805
90.634398;1.090757358766156;0.4167885463826369;0.3820513262229052;-0.5007443593148959;-0.45907538735852;1.0796027683265987;1.0002372386040568;10.001901288760829;0.41675833878464286;-0.4352290336855008;-0.43522897946060257;0.38602724722351034;-0.45571000447031884;0.597083573125866;1.0001375881550612
90.644398;1.0907573836604505;0.4167891700811271;0.38204940770938123;-0.5007443606803107;-0.45907538742278514;1.079604799567516;1.0002371175526077;10.001862006662549;0.4167588117782144;-0.43522903320774525;-0.4352289789736833;0.38602632220335364;-0.4557100037875243;0.5970799798303578;1.000139129478083
90.654398;1.0907573415263712;0.41678970723348846;0.38204749785024505;-0.5007443620512595;-0.45907538747417515;1.0796069144838378;1.0002368327534794;10.001822380676757;0.41675924327461894;-0.4352290326987915;-0.43522897846251685;0.3860253878577197;-0.45571000307710346;0.5970764499891171;1.0001404512311292
90.664398;1.0907572339221692;0.4167901555067558;0.38204560057224923;-0.5007443634254052;-0.4590753875133023;1.0796091125762568;1.000236389162788;10.001782520904293;0.41675963290076595;-0.4352290321580215;-0.43522897792889204;0.3860244482110016;-0.4557100023416197;0.5970729908838817;1.0001415486725431
90.674398;1.0907570628783876;0.4167905132084399;0.3820437190134333;-0.5007443648005228;-0.4590753875411031;1.079611392418121;1.0002357939294533;10.001742560637402;0.4167599807896513;-0.43522903158527343;-0.4352289773749473;0.3860235064354384;-0.45571000158365876;0.5970696092632888;1.0001424184930077
90.684398;1.0907568312410985;0.4167907794791548;0.3820418552468239;-0.5007443661748436;-0.45907538755867433;1.0796137511570647;1.000235056331986;10.001702636703605;0.4167602872849298;-0.4352290309806713;-0.43522897680351696;0.3860225651062862;-0.455710000805821;0.597066311355434;1.0001430584164788
90.694398;1.0907565422031702;0.4167909542432281;0.38204001040766083;-0.5007443675474174;-0.4590753875667051;1.0796161840994267;1.0002341865683237;10.001662882447194;0.4167605533174327;-0.4352290303447547;-0.4352289762182321;0.3860216270471631;-0.4557100000109253;0.5970631031097249;1.0001434662150621
90.704398;1.0907561983393654;0.4167910378038657;0.3820381847219966;-0.5007443689177815;-0.4590753875652991;1.0796186839059752;1.0002331937283466;10.001623441311741;0.4167607808008534;-0.4352290296788539;-0.43522897562327834;0.3860206960013072;-0.45570999920227023;0.5970599899208188;1.0001436405931974
90.714398;1.0907558011246028;0.41679103024681335;0.382036377894241;-0.5007443702854616;-0.45907538755427585;1.0796212412714261;1.000232084678318;10.00158447209135;0.41676097266991985;-0.43522902898530486;-0.4352289750228907;0.3860197764265503;-0.45570999838353354;0.5970569766439161;1.0001435826769587
90.724398;1.0907553510544157;0.41679093152001273;0.38203458990513833;-0.5007443716498037;-0.4590753875331787;1.0796238462684455;1.0002308649841996;10.00154612819585;0.41676113249351676;-0.43522902826697646;-0.43522897442077746;0.38601887305374893;-0.4557099975582391;0.597054068247449;1.000143296008542
90.734398;1.0907548482545446;0.41679074220428575;0.38203282119576726;-0.5007443730100197;-0.4590753875007573;1.0796264890461376;1.0002295396684435;10.001508535631018;0.41676126383628775;-0.43522902752661113;-0.4352289738198151;0.3860179907852701;-0.45570999672937307;0.5970512702507724;1.0001427865539445
90.744398;1.0907542936464734;0.4167904640670517;0.3820310719721328;-0.5007443743653444;-0.45907538745493154;1.0796291607471789;1.0002281126220944;10.001471793203175;0.4167613695312894;-0.4352290267666526;-0.4352289732222253;0.3860171344374466;-0.4557099958994562;0.5970485884144037;1.0001420630314382
90.754398;1.0907536901105048;0.41679009989583754;0.3820293417571843;-0.500744375715107;-0.459075387393341;1.0796318540704315;1.00022658675694;10.001435986876979;0.4167614510251808;-0.4352290259893367;-0.43522897263005905;0.3860163083137755;-0.4557099950704616;0.5970460279172117;1.0001411360643226
90.764398;1.0907530428507717;0.41678965293968295;0.3820276299690809;-0.5007443770585721;-0.45907538731359254;1.0796345624621495;1.000224965815114;10.001401202427218;0.4167615084044593;-0.4352290251968344;-0.4352289720454373;0.3860155160639596;-0.4557099942436313;0.5970435927577212;1.000140017294683
90.774398;1.090752358860986;0.4167891264203349;0.3820259368776291;-0.5007443783949183;-0.459075387213478;1.0796372786572799;1.0002232560085431;10.001367530265854;0.41676154134120025;-0.43522902439158045;-0.43522897147016937;0.3860147606581529;-0.45570999341982044;0.5970412862553599;1.0001387200708418
90.784398;1.0907516461162732;0.4167885232301465;0.38202426395342015;-0.5007443797235234;-0.45907538709150747;1.079639994392498;1.000221465885548;10.001335066962081;0.4167615497399013;-0.43522902357677723;-0.4352289709052648;0.38601404436040876;-0.4557099925999426;0.5970391122100279;1.0001372607270647
90.794398;1.0907509129757438;0.41678784598922053;0.3820226134589651;-0.5007443810440396;-0.459075386946896;1.0796427021416704;1.0002196050505447;10.001303914918005;0.4167615333628953;-0.4352290227566671;-0.4352289703510496;0.3860133688350056;-0.4557099917850076;0.5970370751626757;1.000135658703195
90.804398;1.0907501673826758;0.41678709747333714;0.3820209875549829;-0.5007443823560828;-0.4590753867789766;1.079645396809848;1.000217683400861;10.001274177353508;0.4167614915309217;-0.43522902193611096;-0.4352289698074132;0.38601273543718123;-0.45570999097596415;0.5970351796529882;1.0001339352708785
90.814398;1.090749416069078;0.4167862810387476;0.382019387334886;-0.5007443836591585;-0.45907538658700586;1.0796480757299387;1.0002157113098835;10.001245955397104;0.4167614233872552;-0.43522902111993284;-0.435228969273855;0.38601214570083825;-0.4557099901733912;0.5970334296530773;1.0001321120843318
90.824398;1.0907486645775033;0.41678540083628884;0.38201781234310306;-0.5007443849530654;-0.4590753863702618;1.0796507374420459;1.0002136997763993;10.001219341226955;0.4167613281756573;-0.4352290203127851;-0.4352289687497238;0.3860116013520889;-0.45570998937698376;0.5970318283776782;1.000130210211004
90.834398;1.0907479176909822;0.41678446162818733;0.38201626047154313;-0.5007443862381357;-0.4590753861280085;1.0796533797637944;1.0002116599445254;10.001194397403415;0.4167612055316042;-0.4352290195191729;-0.43522896823422763;0.38601110325665;-0.4557099885853888;0.5970303780804718;1.0001282494307646
90.844398;1.0907471800517643;0.4167834683474499;0.38201472808971415;-0.5007443875148614;-0.45907538585937696;1.0796559981495344;1.0002096029719918;10.001171143895128;0.41676105571393196;-0.43522901874293585;-0.4352289677260786;0.3860106503961379;-0.45570998779672905;0.5970290800856418;1.0001262481920858
90.854398;1.0907464570655279;0.41678242592374;0.38201321080264394;-0.500744388783437;-0.4590753855632304;1.0796585858320178;1.000207540401596;10.001149565556279;0.4167608793752871;-0.4352290179864785;-0.43522896722358434;0.38601024019634944;-0.45570998700937126;0.5970279352219295;1.0001242241119164
90.864398;1.0907457555624296;0.41678133935754574;0.3820117044771849;-0.5007443900438541;-0.4590753852383835;1.0796611354790686;1.0002054830541416;10.00112962083205;0.41676067707518166;-0.43522901725044816;-0.43522896672505357;0.3860098698005453;-0.4557099862225634;0.5970269441736684;1.0001221938341633
90.874398;1.0907450839831137;0.4167802139178507;0.38201020588520634;-0.5007443912961924;-0.45907538488400274;1.0796636410480767;1.0002034387147272;10.001111240804644;0.4167604490257556;-0.43522901653402063;-0.4352289662287186;0.3860095369131663;-0.45570998543670815;0.5970261073689213;1.0001201725965554
90.884398;1.0907444522327665;0.41677905536149173;0.38200871294004624;-0.500744392540541;-0.45907538449943;1.0796660997257506;1.000201411322263;10.001094326983601;0.41676019511869233;-0.43522901583542545;-0.4352289657324932;0.38600923961475075;-0.4557099846529543;0.5970254247725995;1.000118175107744
90.894398;1.0907438713250763;0.41677786972613023;0.3820072247046157;-0.5007443937765901;-0.45907538408369863;1.0796685129368018;1.0001994016860711;10.001078762399988;0.41675991528263634;-0.4352290151522695;-0.435228965234195;0.3860089758826377;-0.4557099838726586;0.597024896278111;1.0001162171857585
90.904398;1.0907433522052168;0.4167766627154657;0.3820057414793666;-0.5007443950033339;-0.45907538363561945;1.0796708846788987;1.0001974077406386;10.001064438092225;0.4167596102726304;-0.4352290144816085;-0.43522896473177664;0.3860087434331617;-0.4557099830974585;0.5970245223188406;1.0001143162099908
90.914398;1.090742903980237;0.41677543935060357;0.3820042646548625;-0.5007443962190938;-0.4590753831544086;1.0796732186043263;1.000195424680745;10.001051270934063;0.41675928217199537;-0.43522901382009377;-0.43522896422318097;0.38600853975135935;-0.45570998232951276;0.5970243037720233;1.0001124895381248
90.924398;1.0907425329583778;0.4167742043743134;0.3820027959415504;-0.5007443974217175;-0.45907538264014247;1.0796755163855867;1.0001934465958076;10.001039198409272;0.4167589339600399;-0.4352290131643979;-0.43522896370625097;0.38600836218827167;-0.4557099815713127;0.5970242413080725;1.0001107516838332
90.934398;1.090742242271274;0.4167729629987783;0.382001336792173;-0.5007443986090735;-0.4590753820935544;1.079677778071168;1.0001914686828859;10.001028168496799;0.4167585686159901;-0.4352290125115505;-0.4352289631790686;0.3860082078789811;-0.45570998082542385;0.5970243346897306;1.000109112415539
90.944398;1.0907420315834326;0.41677172106107024;0.3819998886042946;-0.5007443997797585;-0.45907538151549854;1.079680003528142;1.0001894877981037;10.001018137744815;0.4167581884874615;-0.43522901185890345;-0.4352289626405564;0.38600807338165305;-0.45570998009447167;0.5970245821072392;1.000107576622851
90.954398;1.0907418974138463;0.41677048433451314;0.3819984531789728;-0.500744400933294;-0.4590753809066583;1.0796821930835763;1.0001875011427117;10.001009071167426;0.41675779538602636;-0.4352290112041443;-0.4352289620907837;0.38600795459475323;-0.455709979381076;0.5970249796060776;1.0001061451969686
90.964398;1.0907418341930815;0.4167692576481568;0.381997032938161;-0.5007444020696915;-0.4590753802676037;1.0796843473759372;1.0001855046855896;10.001000937908847;0.4167573911592031;-0.43522901054536167;-0.4352289615306037;0.3860078473569111;-0.4557099786876562;0.5970255209627037;1.0001048165192479
90.974398;1.0907418353496734;0.41676804442722104;0.381995630854255;-0.5007444031891367;-0.45907537959898065;1.0796864678748823;1.0001834926506055;10.000993707679601;0.4167569777814205;-0.4352290098807807;-0.4352289609611286;0.3860077480555319;-0.45570997801627544;0.5970261985827628;1.000103587972075
90.984398;1.090741892993627;0.4167668467923357;0.38199425006187;-0.5007444042919758;-0.4590753789017015;1.0796885571730237;1.0001814582752175;10.000987356482385;0.41675655679829526;-0.43522900920848284;-0.4352289603837147;0.3860076535237932;-0.45570997736871705;0.5970270049377989;1.00010245716975
90.994398;1.0907419966509413;0.4167656662026091;0.3819928934796497;-0.5007444053784067;-0.45907537817729477;1.079690617380684;1.0001793948391076;10.000981873106422;0.41675612896383313;-0.4352290085263097;-0.43522895980009224;0.38600756088875277;-0.45570997674662833;0.5970279328133309;1.000101422965966
91.004398;1.090742133563342;0.4167645041860227;0.381991563886103;-0.5007444064478802;-0.45907537742800936;1.0796926481361317;1.0001772960168744;10.000977257752437;0.41675569442468063;-0.4352290078318736;-0.43522895921200416;0.38600746803635405;-0.4557099761514115;0.5970289743502291;1.0001004861012035
91.014398;1.0907422904065018;0.4167633623754698;0.38199026411480475;-0.5007444074990295;-0.45907537665621556;1.0796946469438624;1.000175156584596;10.00097352196722;0.41675525299829386;-0.4352290071226894;-0.43522895862076655;0.38600737395045687;-0.45570997558421167;0.5970301208303052;1.00009964974272
91.024398;1.0907424544228457;0.4167622420593971;0.38198899689927773;-0.5007444085302662;-0.4590753758638783;1.0796966108346644;1.0001729740429655;10.000970691860827;0.41675480424287953;-0.4352290063961134;-0.43522895802727635;0.38600727817967473;-0.4557099750459732;0.5970313634553397;1.0000989194641678
91.034398;1.0907426140821976;0.41676114400788133;0.3819877645718632;-0.500744409540094;-0.4590753750525712;1.0796985368703467;1.0001707495122751;10.000968805736294;0.41675434735084355;-0.4352290056491874;-0.43522895743224344;0.38600718015195834;-0.4557099745370336;0.5970326937867274;1.0000983022267487
91.044398;1.09074276010787;0.41676006843182445;0.3819865691148133;-0.5007444105268979;-0.4590753742235777;1.0797004224895612;1.0001684871636336;10.000967905150155;0.41675388113781886;-0.43522900487907634;-0.435228956836428;0.3860070793986436;-0.4557099740567355;0.5970341035261323;1.0000978055032375
91.054398;1.0907428859583443;0.41675901491928447;0.3819854125955837;-0.5007444114891189;-0.4590753733781084;1.0797022662960332;1.0001661926947882;10.000968032351915;0.416753404492786;-0.43522900408388265;-0.435228956240752;0.3860069760465867;-0.4557099736036337;0.5970355838695985;1.0000974368686506
91.064398;1.090742986616827;0.41675798275697923;0.38198429766012226;-0.5007444124257893;-0.45907537251765324;1.0797040672605833;1.0001638715268897;10.000969235043746;0.4167529170152135;-0.4352290032631157;-0.4352289556463431;0.38600687040505005;-0.45570997317588735;0.5970371246349829;1.0000972034849
91.074398;1.0907430571935857;0.4167569714356291;0.38198322763098996;-0.500744413336706;-0.45907537164394957;1.079705823784026;1.0001615276906448;10.000971561788152;0.41675241914146416;-0.4352290024175599;-0.4352289550547744;0.38600676248311105;-0.45570997277139197;0.597038713990187;1.0000971118059323
91.084398;1.090743093350212;0.4167559806863688;0.3819822057421756;-0.5007444142224233;-0.45907537075867716;1.0797075347608462;1.0001591635965557;10.000975058297449;0.41675191159695657;-0.43522900154871674;-0.43522895446818705;0.38600665250431304;-0.4557099723878756;0.5970403390950733;1.0000971679120811
91.094398;1.0907430918437175;0.4167550101897107;0.3819812341889104;-0.5007444150842556;-0.459075369863483;1.0797092000054445;1.000156780239278;10.000979775775845;0.416751394927865;-0.4352290006584815;-0.4352289538889401;0.3860065414733125;-0.45570997202322305;0.597041986677701;1.0000973788018184
91.104398;1.0907430495027675;0.41675405968150225;0.3819803142246466;-0.5007444159240909;-0.4590753689601235;1.0797108186017912;1.0001543777077915;10.000985765352192;0.4167508696341117;-0.4352289997492917;-0.43522895331924394;0.38600643105396515;-0.4557099716758805;0.597043642991426;1.0000977533796296
91.114398;1.0907429634387877;0.4167531295343621;0.3819794468291331;-0.500744416744159;-0.4590753680504382;1.0797123870079959;1.000151956634436;10.000993054567482;0.4167503363787386;-0.43522899882414984;-0.43522895276100293;0.3860063232095599;-0.45570997134506314;0.5970452938256625;1.0000983009499362
91.124398;1.0907428331367586;0.4167522213124213;0.3819786328782261;-0.5007444175469062;-0.459075367136405;1.0797138984038046;1.0001495205171904;10.001001637862625;0.41674979613177643;-0.4352289978861776;-0.4352289522155115;0.38600621989022893;-0.45570997103048483;0.5970469249376985;1.0000990287634146
91.134398;1.0907426603227564;0.41675133770059053;0.38197787327366794;-0.5007444183350853;-0.4590753662202574;1.0797153435844102;1.0001470768247955;10.001011485613677;0.41674925037364335;-0.4352289969379204;-0.4352289516831976;0.38600612293997516;-0.4557099707318733;0.5970485226712859;1.0000999409502245
91.144398;1.0907424463702773;0.4167504817359085;0.3819771693959608;-0.5007444191119448;-0.4590753653045044;1.0797167117665731;1.000144635882387;10.001022551462652;0.4167487009509392;-0.4352289959809912;-0.43522895116389876;0.3860060341674107;-0.455709970448992;0.5970500747244772;1.0001010382534283
91.154398;1.0907421906706296;0.41674965620741494;0.3819765231977816;-0.5007444198809318;-0.45907536439181285;1.079717990620679;1.0001422084115745;10.001034774682449;0.4167481499196339;-0.4352289950164217;-0.43522895065754963;0.38600595534909354;-0.45570997018199905;0.5970515705167992;1.0001023187923315
91.164398;1.0907418909321691;0.416748863528105;0.38197593680111475;-0.5007444206449501;-0.459075363484777;1.0797191673440392;1.0001398029388904;10.001048081269722;0.4167475998014759;-0.43522899404523796;-0.4352289501647953;0.38600588821798787;-0.4557099699313426;0.5970530009637254;1.0001037801984352
91.174398;1.090741544906377;0.4167481055774682;0.3819754120509796;-0.5007444214059832;-0.4590753625856683;1.0797202304924172;1.0001374256355289;10.001062385373528;0.4167470537206384;-0.4352289930687326;-0.4352289496870967;0.38600583438881997;-0.45570996969734323;0.597054358607513;1.0001054210551996
91.184398;1.0907411524641413;0.41674738336453465;0.3819749504376536;-0.500744422165438;-0.45907536169615415;1.0797211708875336;1.000135083091706;10.001077595518217;0.41674651525900014;-0.4352289920883393;-0.4352289492263261;0.3860057953680051;-0.4557099694801727;0.5970556379784402;1.0001072402993092
91.194398;1.090740716085504;0.41674669657380203;0.38197455333653285;-0.5007444229245483;-0.45907536081719347;1.0797219823704067;1.000132784163044;10.001093620130186;0.4167459880830569;-0.43522899110514573;-0.43522894878421897;0.3860057729631633;-0.45570996928005675;0.5970568351239861;1.0001092357668981
91.204398;1.0907402393568915;0.4167460434692106;0.3819742219120699;-0.5007444236842734;-0.4590753599493619;1.079722662759951;1.0001305390053299;10.001110367170936;0.41674547540666;-0.4352289901195431;-0.43522894836200754;0.3860057695982345;-0.4557099690974341;0.5970579465936489;1.0001114032137541
91.214398;1.0907397252321485;0.41674542156873645;0.3819739566068925;-0.5007444244453501;-0.4590753590932487;1.079723213345383;1.0001283571946549;10.001127746526278;0.41674498000706384;-0.43522898913147445;-0.43522894796032746;0.3860057878954193;-0.45570996893319976;0.5970589686908903;1.0001137360125663
91.224398;1.090739175687917;0.41674482824129383;0.38197375688454704;-0.5007444252089283;-0.45907535824956686;1.0797236371758852;1.0001262460629985;10.001145676973701;0.41674450484064735;-0.4352289881410963;-0.4352289475793878;0.38600582998264776;-0.4557099687886143;0.5970598966868766;1.0001162261152792
91.234398;1.0907385924940045;0.41674426074626214;0.38197362157611325;-0.5007444259767697;-0.45907535741902683;1.0797239381306865;1.000124209600813;10.001164089868269;0.4167440535407221;-0.4352289871493565;-0.4352289472194056;0.3860058976318129;-0.4557099686647742;0.5970607242226333;1.0001188664121454
91.244398;1.0907379779771682;0.41674371641031854;0.3819735494241866;-0.5007444267504482;-0.45907535660218307;1.079724120691175;1.000122248567567;10.001182934994336;0.4167436304959958;-0.4352289861581238;-0.43522894688104335;0.3860059932712785;-0.4557099685623946;0.597061444089913;1.0001216522063812
91.254398;1.0907373355954955;0.41674319281451333;0.38197353919777716;-0.5007444275306763;-0.45907535579958075;1.0797241897119427;1.0001203618558823;10.001202192598152;0.4167432403869633;-0.43522898517000796;-0.435228946565568;0.3860061205425688;-0.4557099684819215;0.5970620497504519;1.0001245799269525
91.264398;1.0907366700484502;0.41674268779355933;0.3819735895268763;-0.5007444283175613;-0.45907535501192465;1.0797241507699098;1.0001185481673753;10.00122187335196;0.41674288738523113;-0.4352289841879941;-0.43522894627470127;0.38600628399572834;-0.45570996842340894;0.5970625358787637;1.0001276446724894
91.274398;1.0907359867826647;0.4167421999153899;0.3819736990629595;-0.5007444291112431;-0.4590753542398453;1.0797240109130724;1.0001168065432495;10.001242002788803;0.4167425746930327;-0.4352289832148235;-0.4352289460102643;0.38600648882335326;-0.45570996838641953;0.5970628980156403;1.000130839538536
91.284398;1.09073529216951;0.4167417290447932;0.3819738669635206;-0.5007444299122799;-0.45907535348362527;1.0797237790222356;1.000115135677423;10.001262611697266;0.41674230466869083;-0.4352289822526247;-0.4352289457741256;0.3860067407499129;-0.45570996837046984;0.5970631324339847;1.0001341567879134
91.294398;1.0907345940409914;0.41674127601654504;0.3819740932013524;-0.5007444307216468;-0.45907535274321315;1.0797234653669419;1.0001135333847757;10.001283737264716;0.4167420793019285;-0.43522898130319715;-0.4352289455685039;0.3860070455152671;-0.4557099683758204;0.5970632362416701;1.0001375885868045
91.304398;1.0907339010920356;0.4167408418779517;0.3819743783847375;-0.5007444315404467;-0.45907535201829963;1.0797230801129098;1.0001119968187653;10.001305424096119;0.41674190084281665;-0.4352289803683224;-0.4352289453958344;0.3860074081887759;-0.4557099684040326;0.5970632069721865;1.0001411274723058
91.314398;1.0907332225678728;0.4167404276746544;0.3819747233326119;-0.5007444323697481;-0.45907535130832783;1.0797226315758457;1.0001105227322689;10.001327720417816;0.41674177198116685;-0.4352289794496866;-0.43522894525802397;0.38600783300241476;-0.45570996845798334;0.5970630423096462;1.0001447675982404
91.324398;1.0907325697899088;0.41674003445441443;0.3819751288397287;-0.5007444332106075;-0.4590753506125392;1.079722125304593;1.0001091074497606;10.001350667906035;0.4167416949945292;-0.4352289785486614;-0.43522894515586674;0.3860083233983496;-0.45570996854147205;0.597062740951401;1.0001485053474728
91.334398;1.0907319576100603;0.4167396626363333;0.3819755955600301;-0.5007444340637981;-0.45907534993004134;1.0797215644474887;1.0001077467487796;10.001374285765854;0.4167416706693727;-0.43522897766623786;-0.43522894508916454;0.3860088815563731;-0.4557099686587005;0.5970623032791857;1.000152338904223
91.344398;1.09073140348491;0.416739311166757;0.38197612366966255;-0.5007444349294407;-0.45907534925973587;1.0797209511991457;1.0001064351681346;10.001398560885178;0.41674169827972757;-0.43522897680333683;-0.4352289450573726;0.38600950780883436;-0.4557099688136086;0.59706173095883;1.0001562678565261
91.354398;1.0907309252777702;0.4167389772171817;0.3819767125729612;-0.5007444358071447;-0.4590753486002719;1.0797202875419234;1.0001051657014761;10.001423458416054;0.4167417762416674;-0.4352289759611799;-0.4352289450601566;0.38601020076190123;-0.45570996900909666;0.5970610267187985;1.000160292410061
91.364398;1.0907305399767202;0.4167386562463619;0.3819773611867047;-0.5007444366964697;-0.45907534795036536;1.0797195738499425;1.0001039317683285;10.001448944816774;0.4167419021772712;-0.4352289751413577;-0.43522894509755944;0.38601095802043434;-0.45570996924651486;0.5970601945275691;1.000164412117399
91.374398;1.0907302629773301;0.41673834239095053;0.381978068421989;-0.5007444375969704;-0.4590753473092668;1.079718807606402;1.0001027291733366;10.00147499826883;0.4167420727454197;-0.43522897434565105;-0.4352289451699182;0.38601177696549044;-0.4557099695255806;0.5970592397259922;1.0001686252677182
91.384398;1.090730107177399;0.416738029289372;0.38197883328634175;-0.5007444385076886;-0.45907534667695304;1.0797179850882583;1.0001015547133323;10.001501599689199;0.4167422842628262;-0.4352289735757818;-0.43522894527750405;0.38601265522593997;-0.45570996984467715;0.5970581692300105;1.0001729286531726
91.394398;1.0907300820584207;0.4167377108735657;0.38197965479278845;-0.5007444394269155;-0.4590753460540276;1.0797171038750983;1.0001004035520669;10.001528718141182;0.4167425334767492;-0.4352289728335475;-0.4352289454199841;0.38601359055338585;-0.4557099702015716;0.5970569911518264;1.0001773167967327
91.404398;1.0907301931713522;0.4167373817644405;0.38198053179068814;-0.50074444035252;-0.4590753454415474;1.079716163207779;1.0000992688511874;10.00155630095169;0.4167428174646782;-0.43522897212130446;-0.43522894559624375;0.3860145804110905;-0.4557099705943498;0.5970557132964168;1.000181781195389
91.414398;1.0907304428525728;0.4167370372315037;0.3819814628260589;-0.5007444412821243;-0.4590753448409532;1.079715163668386;1.0000981430133355;10.001584277294876;0.4167431328898838;-0.4352289714420096;-0.4352289458047434;0.3860156219558115;-0.45570997102202;0.5970543418028407;1.000186310585984
91.424398;1.0907308312780124;0.416736672909588;0.38198244653943975;-0.5007444422131743;-0.4590753442539197;1.0797141075055599;1.0000970187754652;10.001612576621907;0.4167434754925688;-0.43522897079873746;-0.43522894604390533;0.3860167123618365;-0.45570997148444536;0.5970528813933715;1.0001908921991236
91.434398;1.0907313564718495;0.41673628460441986;0.38198348241477487;-0.5007444431434623;-0.45907534368189123;1.0797129986875826;1.0000958899846328;10.00164114374408;0.41674384026942674;-0.4352289701942429;-0.4352289463122145;0.3860178491140793;-0.45570997198181223;0.5970513364121428;1.0001955127074083
91.444398;1.0907320144580521;0.4167358682348581;0.38198457088124166;-0.5007444440714655;-0.45907534312569886;1.0797118421510405;1.0000947518499446;10.001669942654214;0.4167442219351753;-0.435228969630611;-0.43522894660830763;0.3860190298398423;-0.45570997251415757;0.5970497113634292;1.0002001586646219
91.454398;1.0907328006211814;0.41673541986547946;0.3819857126793484;-0.50074444499577;-0.4590753425855836;1.0797106428085759;1.000093600758517;10.001698959999022;0.4167446154168639;-0.43522896910899067;-0.43522894693114106;0.38602025149301905;-0.4557099730809583;0.5970480112057366;1.0002048171048818
91.464398;1.0907337108524209;0.41673493575055565;0.38198690830582516;-0.5007444459143053;-0.45907534206140477;1.0797094055700058;1.0000924340204052;10.001728203120765;0.4167450164370906;-0.4352289686297623;-0.43522894727999084;0.38602150994185674;-0.45570997368058236;0.5970462415470774;1.0002094749323307
91.474398;1.0907347409189991;0.41673441225305663;0.38198815769656436;-0.5007444468242543;-0.45907534155283747;1.0797081356621;1.0000912490698943;10.00175768279191;0.41674542184302504;-0.4352289681929074;-0.435228947654473;0.3860228007200804;-0.4557099743101775;0.59704440846169;1.0002141173273973
91.484398;1.0907358854145632;0.4167338459121023;0.38198946006303275;-0.500744447722397;-0.4590753410594479;1.0797068375005285;1.0000900427636445;10.001787391856364;0.4167458294284709;-0.4352289677981847;-0.43522894805456025;0.38602411991639934;-0.4557099749662688;0.5970425181860619;1.000218727902236
91.494398;1.0907371383781028;0.41673323376155696;0.3819908140605105;-0.500744448605377;-0.4590753405806902;1.0797055135930365;1.000088811906956;10.001817296345461;0.41674623731582805;-0.43522896744523154;-0.4352289484801173;0.38602546431453894;-0.4557099756454295;0.5970405770573062;1.0002232902527106
91.504398;1.0907384942980551;0.416732573331896;0.3819922179089142;-0.500744449469863;-0.45907534011591206;1.0797041651456496;1.0000875542139522;10.001847348728303;0.416746643545734;-0.43522896713355574;-0.43522894893037545;0.3860268310752064;-0.45570997634475513;0.5970385915758958;1.0002277894839942
91.514398;1.0907399476895763;0.41673186236952847;0.3819936690640737;-0.5007444503126522;-0.4590753396641732;1.0797027932840304;1.0000862686396117;10.001877511107889;0.41674704647799055;-0.43522896686237356;-0.4352289494039475;0.3860282175834406;-0.455709977062027;0.5970365682502085;1.0002322135508837
91.524398;1.0907414918447136;0.41673109908362405;0.38199516426536495;-0.500744451130698;-0.45907533922398225;1.0797013998457934;1.0000849550990873;10.001907764125185;0.41674744535889874;-0.4352289666307279;-0.43522894989904554;0.38602962163257376;-0.4557099777952786;0.5970345135189642;1.0002365528290447
91.534398;1.0907431178673355;0.41673028267946494;0.38199670067027686;-0.500744451921177;-0.4590753387933154;1.0796999873924087;1.000083613831954;10.001938106059116;0.416747840417912;-0.4352289664377595;-0.4352289504136772;0.3860310412636104;-0.45570997854212064;0.5970324342505641;1.000240798106615
91.544398;1.0907448151854082;0.41672941307026556;0.38199827683118315;-0.5007444526816955;-0.4590753383697496;1.0796985585186907;1.0000822449030227;10.001968552220983;0.41674823266614097;-0.4352289662825933;-0.4352289509459136;0.3860324742480344;-0.4557099792995356;0.5970303385533531;1.0002449392368422
91.554398;1.090746573595446;0.4167284902310425;0.3819998923695126;-0.500744453410576;-0.459075337950571;1.0796971152755992;1.0000808485479151;10.001999128951597;0.41674862348962793;-0.4352289661641006;-0.43522895149398644;0.38603391822971245;-0.45570998006419855;0.5970282363525902;1.0002489638116074
91.564398;1.0907483847946604;0.41672751451661005;0.38200154692893884;-0.500744454106999;-0.4590753375331234;1.0796956591876166;1.000079426504068;10.002029863177025;0.4167490143728784;-0.4352289660808418;-0.43522895205606965;0.38603537134107035;-0.4557099808327425;0.5970261391495678;1.0002528559890116
91.574398;1.0907502421449071;0.41672648721492533;0.3820032391394812;-0.5007444547706843;-0.4590753371150854;1.0796941914236617;1.0000779832339473;10.002060768811043;0.4167494070551811;-0.4352289660308323;-0.4352289526299805;0.38603683221965934;-0.45570998160181786;0.5970240589469953;1.0002565975718132
91.584398;1.090752139416431;0.4167254100367922;0.38200496612864027;-0.5007444554013483;-0.4590753366943057;1.0796927128149587;1.000076525131635;10.002091837153062;0.4167498035286851;-0.4352289660111393;-0.43522895321312394;0.3860382993888353;-0.45570998236828336;0.5970220074866893;1.0002601699743456
91.594398;1.0907540702173801;0.41672428439702514;0.382006723807229;-0.5007444559984665;-0.4590753362689124;1.079691223872365;1.00007505815481;10.002123040977065;0.41675020576098304;-0.4352289660178877;-0.43522895380277554;0.38603977048309557;-0.45570998312952987;0.5970199960967961;1.0002635554497006
91.604398;1.0907560287332512;0.4167231115220388;0.3820085073829994;-0.5007444565612807;-0.4590753358380684;1.0796897240424663;1.0000735866402608;10.0021543399203;0.41675061587741835;-0.4352289660468409;-0.43522895439642084;0.3860412415853593;-0.45570998388364864;0.5970180352233386;1.0002667386564477
91.614398;1.0907580104211696;0.41672189273235377;0.3820103116730227;-0.5007444570888328;-0.45907533540228357;1.0796882097229696;1.0000721139025088;10.002185679455293;0.4167510366184567;-0.43522896609407064;-0.43522895499192416;0.3860427073156836;-0.4557099846291648;0.5970161335562028;1.000269707951599
91.624398;1.0907600119544083;0.4167206293849897;0.3820121312399716;-0.5007444575801681;-0.459075334962544;1.0796866730216623;1.0000706433930195;10.002216995278268;0.41675147117770966;-0.43522896615617895;-0.4352289555876876;0.38604416201648095;-0.4557099853645582;0.5970142974938512;1.000272454230623
91.634398;1.0907620308923418;0.4167193229079226;0.38201396057531417;-0.5007444580346386;-0.45907533451912624;1.0796851030695755;1.0000691798334627;10.002248225365515;0.4167519226213713;-0.435228966229906;-0.43522895618299146;0.38604560087145534;-0.4557099860881256;0.5970125317867535;1.0002749679839522
91.644398;1.0907640652291828;0.4167179749129514;0.3820157943162485;-0.5007444584521745;-0.4590753340713177;1.0796834886013211;1.000067729963645;10.002279322574916;0.416752393870281;-0.4352289663114846;-0.43522895677821405;0.3860470198052693;-0.4557099867980854;0.5970108414278404;1.000277238056068
91.654398;1.0907661129452273;0.4167165870944426;0.38201762723470123;-0.5007444588334781;-0.4590753336182253;1.0796818198927889;1.0000663021273482;10.002310259949537;0.41675288792730036;-0.4352289663965297;-0.43522895737461653;0.3860484150521259;-0.4557099874926564;0.5970092334260279;1.0002792535783074
91.664398;1.0907681718801163;0.4167151612164246;0.38201945413269;-0.5007444591799378;-0.4590753331596634;1.0796800898011842;1.0000649045008214;10.002341020153128;0.4167534072439346;-0.4352289664807049;-0.435228957973987;0.38604978337107926;-0.4557099881701274;0.5970077169877432;1.0002810060032639
91.674398;1.09077023999668;0.4167136992863117;0.3820212698325204;-0.5007444594932985;-0.45907533269619644;1.0796782937609908;1.0000635433854408;10.002371581283418;0.41675395271999444;-0.4352289665603398;-0.435228958578328;0.3860511220561024;-0.45570998882871877;0.5970063018628047;1.000282488801486
91.684398;1.0907723158006104;0.4167122036339562;0.3820230690556913;-0.5007444597752436;-0.45907533222885777;1.0796764290217997;1.0000622224193678;10.002401924431824;0.4167545237561141;-0.43522896663232535;-0.4352289591894271;0.38605242856142924;-0.4557099894662901;0.597004996111364;1.0002836971637974
91.694398;1.0907743988777385;0.41671067693850083;0.38202484613861637;-0.5007444600270393;-0.4590753317593026;1.079674494741499;1.0000609423642948;10.00243205536627;0.41675511922863145;-0.43522896669369804;-0.4352289598085069;0.3860537008505565;-0.4557099900803934;0.5970038049155204;1.0002846288344038
91.704398;1.090776490320572;0.41670912228027723;0.3820265951098892;-0.5007444602494606;-0.45907533129003203;1.0796724926953634;1.0000597020101372;10.00246200508237;0.41675573812730804;-0.4352289667415895;-0.4352289604363033;0.386054938131369;-0.45570999066876855;0.5970027311038527;1.0002852835520277
91.714398;1.0907785922410809;0.4167075431625956;0.3820283103604841;-0.5007444604429625;-0.45907533082428875;1.0796704269945034;1.0000584999492483;10.002491806015986;0.41675637950663963;-0.43522896677342204;-0.43522896107340103;0.38605614090903245;-0.4557099912301694;0.5970017771693895;1.0002856610627866
91.724398;1.0907807065611812;0.41670594369973857;0.38202998720034065;-0.5007444606077515;-0.45907533036583387;1.0796683035323351;1.0000573354540119;10.002521477130736;0.4167570420908267;-0.43522896678696604;-0.4352289617205404;0.38605731041581137;-0.45570999176509747;0.5970009473292945;1.0002857595928756
91.734398;1.0907828343918526;0.41670432883515135;0.3820316218085901;-0.500744460743436;-0.4590753299187408;1.0796661301311128;1.0000562080438078;10.002551026014824;0.4167577238660253;-0.4352289667804412;-0.43522896237882913;0.386058447917502;-0.4557099922754673;0.5970002476485491;1.0002855755720343
91.744398;1.0907849761601696;0.4167027040222698;0.3820332111159543;-0.5007444608487045;-0.45907532948699975;1.0796639165460054;1.0000551165965625;10.002580450473692;0.41675842208184466;-0.43522896675262235;-0.43522896304976233;0.38605955439739376;-0.4557099927633124;0.5969996842347681;1.0002851053521276
91.754398;1.0907871317488254;0.41670107456801336;0.3820347529340708;-0.5007444609218832;-0.4590753290739031;1.0796616735165412;1.0000540589150455;10.002609739896885;0.4167591335623573;-0.43522896670256256;-0.4352289637350588;0.38606063064114016;-0.4557099932297543;0.5969992613429461;1.0002843481197918
91.764398;1.0907893006242046;0.4166994451372378;0.3820362457921866;-0.5007444609620001;-0.45907532868162626;1.079659411143704;1.0000530323977321;10.002638877944037;0.4167598550170941;-0.43522896662938876;-0.43522896443638487;0.38606167708508415;-0.45570999367471526;0.5969989808090452;1.0002833080924383
91.774398;1.0907914820992795;0.41669781960122737;0.3820376885069316;-0.5007444609692829;-0.45907532831131753;1.079657138051427;1.0000520354786027;10.002667840893867;0.4167605835055708;-0.4352289665326491;-0.4352289651550792;0.38606269352672734;-0.4557099940972955;0.5969988430609948;1.0002819948002535
91.784398;1.090793675811291;0.41669620162717513;0.38203908007656745;-0.5007444609448957;-0.459075327963552;1.0796548620811088;1.0000510689339492;10.002696598652392;0.41676131712315256;-0.43522896641243436;-0.43522896589208754;0.3860636792311092;-0.4557099944964057;0.5969988486430815;1.0002804204188223
91.794398;1.0907958820298127;0.416694595675953;0.38204041985875886;-0.5007444608904909;-0.4590753276388846;1.0796525906532526;1.0000501361175527;10.002725117549613;0.41676205551607504;-0.4352289662689039;-0.435228966647991;0.38606463317882;-0.455709994871011;0.5969989986075792;1.0002785960197573
91.804398;1.0907981009853933;0.41669300730873776;0.3820417076081735;-0.5007444608081213;-0.4590753273381414;1.0796503298587774;1.000049241675198;10.002753357001517;0.41676279959460505;-0.4352289661020848;-0.43522896742274675;0.3860655544018802;-0.4557099952201071;0.5969992934582725;1.0002765303596146
91.814398;1.0908003316540167;0.41669144276988457;0.3820429432628175;-0.5007444607003632;-0.45907532706208654;1.0796480835072;1.0000483898262416;10.002781271014747;0.41676355039218926;-0.4352289659121675;-0.4352289682152823;0.3860664424665304;-0.45570999554297315;0.5969997319443318;1.0002742308208545
91.824398;1.0908025711830143;0.4166899086172224;0.3820441269204711;-0.5007444605700805;-0.4590753268109002;1.0796458525679051;1.000047583938048;10.002808818473966;0.41676430794423036;-0.4352289656996417;-0.4352289690235025;0.38606729756310876;-0.4557099958395419;0.5970003109377223;1.000271704398946
91.834398;1.0908048149997396;0.41668841143230106;0.38204525929115607;-0.500744460419916;-0.4590753265843226;1.0796436351684502;1.0000468270761234;10.0028359668639;0.4167650710117657;-0.4352289654651876;-0.43522896984473936;0.3860681202789284;-0.4557099961102273;0.5970010262481269;1.0002689585710614
91.844398;1.0908070566010244;0.4166869572638191;0.3820463420536737;-0.5007444602519311;-0.4590753263821148;1.079641426817587;1.000046122312034;10.00286268766081;0.41676583757286245;-0.4352289652097308;-0.43522897067626787;0.3860689113726215;-0.45570999635534887;0.597001873357113;1.000266001989107
91.854398;1.090809287109215;0.4166855512414589;0.3820473776632933;-0.5007444600673434;-0.4590753262040426;1.0796392204474576;1.0000454733843822;10.002888953454914;0.41676660546645694;-0.4352289649346181;-0.43522897151563256;0.3860696714366975;-0.4557099965749322;0.5970028477891307;1.000262844307303
91.864398;1.0908114954243189;0.41668419776070387;0.38204836871058234;-0.5007444598665579;-0.4590753260496637;1.0796370077529156;1.0000448849132395;10.002914741362249;0.4167673728459906;-0.4352289646415799;-0.4352289723606133;0.3860704007567488;-0.45570999676880086;0.5970039454777206;1.0002594945689074
91.874398;1.090813668779347;0.41668290041069944;0.3820493171513146;-0.5007444596496264;-0.45907532591818606;1.079634781962351;1.00004436052003;10.002940044443026;0.41676813826394904;-0.43522896433261626;-0.43522897320913867;0.3860710994552083;-0.4557099969365027;0.5970051626881242;1.0002559592643683
91.884398;1.0908157936521368;0.4166816613115176;0.3820502240707809;-0.5007444594163089;-0.4590753258083825;1.0796325394155812;1.0000439010407383;10.00296488256307;0.416768900480567;-0.4352289640100335;-0.435228974059564;0.38607176740494475;-0.45570999707742266;0.5970064954067219;1.0002522426724971
91.894398;1.0908178565933022;0.41668048088340987;0.3820510900839003;-0.5007444591655357;-0.45907532571885423;1.0796302791395724;1.0000435044192195;10.002989299913887;0.41676965836931784;-0.43522896367628294;-0.43522897491091017;0.3860724039806428;-0.4557099971914485;0.597007939173446;1.0002483489170586
91.904398;1.0908198440932981;0.41667935831756164;0.3820519156187727;-0.5007444588952681;-0.4590753256483771;1.0796280016536208;1.0000431652928397;10.00301335272954;0.41677041075569743;-0.43522896333344147;-0.4352289757628602;0.3860730078588359;-0.4557099972797127;0.5970094895102332;1.0002442829494622
91.914398;1.090821742451044;0.4166782923964456;0.3820527006711198;-0.5007444586030027;-0.4590753255957168;1.0796257075641964;1.000042874236585;10.003037093963544;0.4167711561723512;-0.43522896298285146;-0.4352289766160556;0.3860735766826562;-0.45570999734479845;0.5970111420171619;1.0002400503219193
91.924398;1.0908235383840919;0.41667728270173177;0.38205344458785484;-0.5007444582860973;-0.4590753255591165;1.079623397013558;1.0000426190200067;10.003060557858474;0.4167718929516576;-0.435228962625357;-0.4352289774722987;0.38607410703076794;-0.45570999739024626;0.5970128912995937;1.000235656150562
91.934398;1.0908252195987256;0.41667633050332237;0.3820541463854076;-0.5007444579415742;-0.4590753255361902;1.0796210708588025;1.0000423871185806;10.00308375714874;0.4167726194877253;-0.43522896226186225;-0.4352289783339208;0.3860745950922888;-0.45570999741979634;0.5970147295798477;1.0002311039003857
91.944398;1.090826775197372;0.4166754385807236;0.38205480493853033;-0.5007444575659593;-0.4590753255243085;1.0796187318743153;1.0000421665219008;10.003106698207986;0.4167733344277382;-0.43522896189344695;-0.4352289792029728;0.3860750376259072;-0.45570999743689455;0.5970166467991024;1.0002263958913953
91.954398;1.0908281960410224;0.41667461055881844;0.3820554188738149;-0.5007444571556416;-0.45907532552084235;1.079616383395665;1.0000419453831073;10.003129395272024;0.4167740369284318;-0.4352289615208922;-0.43522898008096855;0.38607543260195243;-0.45570999744432306;0.5970186321845969;1.0002215345944299
91.964398;1.090829474866202;0.41667385041830585;0.3820559871088486;-0.5007444567072963;-0.4590753255231704;1.079614026532546;1.000041713001847;10.003151863057306;0.41677472686799194;-0.4352289611443189;-0.43522898096888535;0.38607577901668244;-0.4557099974438583;0.5970206758845132;1.000216523104122
91.974398;1.0908306062742485;0.41667316223060086;0.38205650976428257;-0.5007444562177501;-0.4590753255287619;1.0796116601750594;1.0000414614795818;10.003174097028031;0.41677540479997766;-0.43522896076325956;-0.43522898186733894;0.3860760761204132;-0.4557099974362803;0.597022769443055;1.0002113658974838
91.984398;1.0908315864615357;0.41667255000227477;0.38205698846535174;-0.5007444556836895;-0.4590753255351778;1.0796092838551503;1.0000411860379;10.003196069566217;0.4167760717753053;-0.4352289603768949;-0.435228982776731;0.38607632289289245;-0.45570999742181373;0.5970249053542396;1.0002060697492743
91.994398;1.090832412637375;0.4166720173576793;0.38205742610233134;-0.5007444551018101;-0.45907532554005775;1.0796068992812424;1.0000408846705553;10.003217741878842;0.41677672916225617;-0.43522895998419736;-0.4352289836970067;0.3860765179815262;-0.455709997400567;0.5970270774553689;1.0002006434335295
92.004398;1.0908330829785708;0.41667156734567107;0.38205782630780016;-0.5007444544692837;-0.459075325541436;1.079604509516272;1.0000405579046228;10.00323906819013;0.41677737846031665;-0.4352289595838241;-0.4352289846276775;0.3860766597575394;-0.4557099973725018;0.5970292819538197;1.0001950969864424
92.014398;1.090833597638867;0.41667120274908026;0.3820581927287891;-0.5007444537841335;-0.4590753255379235;1.0796021182847375;1.0000402071409864;10.003259994386205;0.41677802106429607;-0.4352289591741246;-0.43522898556849465;0.38607674645681445;-0.45570999733718504;0.5970315167328211;1.0001894417080812
92.024398;1.0908339596679477;0.4166709259644031;0.3820585284612776;-0.5007444530452858;-0.4590753255283406;1.079599729753463;1.0000398322235116;10.00328046920902;0.4167786577056118;-0.4352289587537483;-0.435228986519774;0.3860767766062309;-0.45570999729393086;0.5970337795302885;1.0001836900513705
92.034398;1.0908341740230412;0.4166707379700445;0.38205883587841055;-0.5007444522525463;-0.4590753255114652;1.07959734752763;1.000039431137399;10.003300462623857;0.4167792879259951;-0.43522895832249375;-0.43522898748217637;0.3860767493509964;-0.45570999724212813;0.5970360680588443;1.0001778544845434
92.044398;1.0908342453617854;0.41667063789161213;0.38205911673893334;-0.5007444514066416;-0.4590753254861808;1.0795949744133821;1.0000390017359753;10.003319969794067;0.4167799103352951;-0.4352289578816117;-0.43522898845668245;0.38607666437256516;-0.45570999718126604;0.5970383815214245;1.000171945926621
92.054398;1.0908341774878403;0.4166706240575048;0.3820593722409555;-0.5007444505086999;-0.45907532545149304;1.0795926140667729;1.0000385434896477;10.00333899093437;0.41678052312987657;-0.4352289574333859;-0.43522898944444877;0.38607652183149377;-0.45570999711071414;0.5970407204921816;1.0001659727358916
92.064398;1.0908339740509825;0.41667069529228845;0.3820596028291049;-0.5007444495593317;-0.45907532540656265;1.0795902716892238;1.0000380581625248;10.003357505686958;0.4167811242534732;-0.43522895698049296;-0.43522899044611485;0.386076322536342;-0.455709997029548;0.5970430850466678;1.000159940954885
92.074398;1.0908336388892255;0.4166708512313999;0.38205980794298294;-0.5007444485586149;-0.4590753253509865;1.0795879525986851;1.0000375490349336;10.003375471851449;0.4167817116998386;-0.4352289565254511;-0.4352289914613653;0.3860760681781949;-0.4557099969367542;0.5970454733616163;1.0001538555056955
92.084398;1.090833177112176;0.41667109203710656;0.38205998596392127;-0.5007444475069596;-0.45907532528467637;1.0795856614765584;1.0000370194670727;10.003392843977915;0.41678228397674755;-0.43522895607011447;-0.4352289924892239;0.38607576143815797;-0.4557099968316287;0.5970478823075134;1.0001477214606858
92.094398;1.0908325963938903;0.41667141819127523;0.3820601345978192;-0.500744446405508;-0.4590753252073003;1.0795834030397682;1.000036471692954;10.003409581521417;0.4167828400226174;-0.4352289556154895;-0.4352289935284702;0.3860754056121238;-0.4557099967137116;0.5970503095195085;1.0001415450392708
92.104398;1.090831907036483;0.4166718299604971;0.38206025157896645;-0.5007444452559124;-0.4590753251181428;1.0795811824519141;1.000035906126777;10.00342564319908;0.416783378667785;-0.43522895516208365;-0.435228994577818;0.3860750040822595;-0.45570999658222966;0.5970527549416269;1.0001353337899987
92.114398;1.0908311211464399;0.41667232670564186;0.38206033482888213;-0.5007444440603255;-0.45907532501649434;1.0795790053927774;1.0000353225067007;10.003440987482225;0.41678389866499843;-0.43522895471030615;-0.43522899563604517;0.38607456041612354;-0.4557099964356653;0.5970552207669704;1.000129095602401
