time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.124398;1.0908302512556034;0.4166729070626179;0.38206038179518903;-0.5007444428215064;-0.4590753249018592;1.0795768779115407;1.0000347226106285;10.003455581683454;0.41678439940649464;-0.4352289542604285;-0.4352289967018812;0.3860740785727892;-0.455709996271927;0.5970577104943324;1.0001228375426043
92.134398;1.0908293093285726;0.4166735693903158;0.38206038925661784;-0.5007444415424362;-0.45907532477391116;1.0795748059197823;1.0000341110984055;10.003469402408983;0.41678488123457375;-0.43522895381227333;-0.43522899777376417;0.3860735624011404;-0.4557099960890902;0.5970602280195887;1.0001165655532631
92.144398;1.0908283068243116;0.4166743115610326;0.3820603541262217;-0.5007444402259273;-0.4590753246326804;1.0795727950898164;1.0000334939205382;10.0034824265572;0.4167853451679777;-0.43522895336519773;-0.4352289988500994;0.38607301504550756;-0.4557099958858231;0.5970627769148894;1.0001102847884038
92.154398;1.0908272549817193;0.4166751305197874;0.3820602739780785;-0.5007444388747392;-0.45907532447870764;1.0795708511733273;1.0000328772862057;10.003494632679326;0.4167857927403852;-0.43522895291859676;-0.43522899992984787;0.38607243892764603;-0.4557099956609871;0.5970653597329276;1.0001040004666077
92.164398;1.0908261649384525;0.4166760219974242;0.38206014674345984;-0.5007444374914938;-0.45907532431278486;1.0795689801786184;1.0000322675936153;10.003506015452496;0.41678622604097737;-0.43522895247233967;-0.4352290010127423;0.3860718358755504;-0.4557099954133985;0.5970679774004148;1.0000977187531466
92.174398;1.0908250473222723;0.4166769807413556;0.3820599704022304;-0.5007444360783485;-0.45907532413575164;1.0795671881637225;1.0000316710257358;10.003516596449426;0.4167866475049351;-0.43522895202664535;-0.4352290020989125;0.38607120702343456;-0.4557099951423183;0.5970706289726655;1.000091446162065
92.184398;1.0908239107277018;0.4166780014191282;0.38205974299326917;-0.500744434637367;-0.4590753239487961;1.079565480144731;1.0000310937649466;10.003526418101012;0.4167870593084805;-0.4352289515816513;-0.435229003188239;0.38607055285866565;-0.4557099948477082;0.5970733118516229;1.0000851882178239
92.194398;1.0908227602402014;0.4166790795084918;0.3820594627029973;-0.5007444331712653;-0.45907532375382937;1.0795638586689924;1.0000305435052876;10.003535524684908;0.4167874629197886;-0.4352289511370802;-0.43522900427989536;0.38606987340958554;-0.4557099945298387;0.5970760223408438;1.0000789495001297
92.204398;1.0908215974283209;0.4166802116655598;0.3820591282174087;-0.5007444316833087;-0.4590753235532057;1.0795623237993754;1.0000300302682064;10.003543947028206;0.4167878591619701;-0.4352289506922427;-0.43522900537221276;0.38606916823138754;-0.4557099941891684;0.5970787565980576;1.0000727350501415
92.214398;1.0908204211040373;0.41668139556158795;0.38205873909463384;-0.5007444301765264;-0.4590753233490559;1.079560874337896;1.0000295656110125;10.003551700029604;0.41678824860487707;-0.4352289502463554;-0.4352290064627147;0.3860684365657406;-0.4557099938267121;0.5970815115531667;1.0000665519107879
92.224398;1.0908192278470306;0.41668262958895497;0.38205829560711096;-0.5007444286533006;-0.45907532314313493;1.0795595092032968;1.0000291617655765;10.003558788971768;0.41678863203355504;-0.43522894979889387;-0.4352290075481574;0.38606767776351786;-0.4557099934439781;0.5970842849253905;1.0000604095813967
92.234398;1.0908180124364946;0.41668391283351963;0.3820577985204935;-0.5007444271155479;-0.45907532293700754;1.0795582285920864;1.0000288313925256;10.0035652145219;0.41678901057731893;-0.43522894934983364;-0.435229008624596;0.38606689141844586;-0.4557099930424312;0.597087074753581;1.0000543189025166
92.244398;1.0908167678092908;0.4166852446369499;0.382057249233954;-0.5007444255651551;-0.45907532273197804;1.0795570332991113;1.0000285875866834;10.003570972617094;0.416789385433317;-0.43522894889962827;-0.43522900968785755;0.38606607731389;-0.4557099926233055;0.597089879010096;1.0000482905147177
92.254398;1.0908154845083597;0.4166866233585751;0.38205664995273064;-0.5007444240042404;-0.4590753225290461;1.0795559226871059;1.0000284433674096;10.003576053958108;0.41678975768093673;-0.43522894844881255;-0.43522901073457987;0.3860652354820359;-0.45570999218786545;0.5970926953397075;1.0000423340155598
92.264398;1.0908141513189527;0.41668804567356593;0.3820560036087133;-0.5007444224348858;-0.4590753223290017;1.079554894672375;1.000028410245097;10.003580443437817;0.41679012835261964;-0.43522894799761686;-0.43522901176298906;0.3860643660305121;-0.45570999173771304;0.5970955214331226;1.000036457380083
92.274398;1.0908127570403685;0.4166895072161209;0.38205531342759763;-0.500744420858802;-0.4590753221324103;1.0795539470623803;1.0000284973980211;10.003584122036708;0.41679049863204753;-0.43522894754596725;-0.43522901277270876;0.38606346876205044;-0.4557099912747423;0.5970983555515025;1.0000306666227237
92.284398;1.090811291804995;0.4166910033571232;0.3820545824352914;-0.5007444192776086;-0.45907532193972855;1.07955307760208;1.0000287119806734;10.003587076229625;0.41679087002649834;-0.4352289470936244;-0.43522901376400674;0.38606254325697337;-0.45570999080065716;0.5971011960971718;1.0000249667404508
92.294398;1.090809748004209;0.41669252913743005;0.38205381327236665;-0.5007444176933508;-0.4590753217516337;1.0795522838424692;1.000029058967856;10.003589305002736;0.4167912442482649;-0.4352289466403184;-0.4352290147371853;0.38606158929611945;-0.4557099903167739;0.5971040403618426;1.0000193630410648
92.304398;1.0908081205339468;0.4166940791539855;0.38205300831697736;-0.5007444161085737;-0.45907532156929476;1.0795515637074096;1.000029540538097;10.003590815864689;0.41679162297987965;-0.4352289461860289;-0.43522901569239303;0.38606060672102277;-0.4557099898244931;0.5971068834686151;1.0000138607628941
92.314398;1.0908064062075347;0.4166956480209888;0.3820521700847341;-0.5007444145260646;-0.4590753213945846;1.0795509152754368;1.0000301561435165;10.003591612078642;0.4167920078946217;-0.43522894573108745;-0.43522901662982105;0.38605959472971296;-0.45570998932544804;0.59710971830703;1.0000084632047967
92.324398;1.0908046036625239;0.41669723058353;0.3820513016410789;-0.5007444129487304;-0.45907532123004163;1.0795503356915404;1.0000309028643712;10.00359166896526;0.41679240065164075;-0.4352289452759541;-0.43522901755001925;0.38605855143304585;-0.455709988820875;0.5971125364052892;1.0000031706924106
92.334398;1.0908027137919813;0.4166988217079856;0.38205040660516726;-0.5007444113796763;-0.4590753210783952;1.0795498211944616;1.0000317754511936;10.003590916641564;0.4167928024107531;-0.4352289448211545;-0.43522901845391093;0.38605747383578765;-0.4557099883112055;0.597115329211817;0.9999979816101117
92.344398;1.0908007400724185;0.4167004165112214;0.38204948892010854;-0.5007444098220836;-0.4590753209422622;1.07954936906938;1.000032766489398;10.003589261893438;0.4167932133234006;-0.4352289443674494;-0.435229019342425;0.3860563578265532;-0.4557099877963749;0.5971180890833155;0.9999928938866722
92.354398;1.0907986885075216;0.4167020108058898;0.38204855281643635;-0.5007444082788827;-0.4590753208244079;1.0795489789672792;1.0000338668842699;10.003586630230267;0.416793632805481;-0.4352289439156996;-0.43522902021621745;0.38605519817562767;-0.45570998727640344;0.5971208096270443;0.9999879054143622
92.364398;1.0907965664484733;0.41670360094410075;0.38204760269758686;-0.5007444067527116;-0.45907532072787954;1.0795486516457158;1.0000350664269901;10.003582975710167;0.4167940603181494;-0.43522894346657215;-0.4352290210757393;0.3860539890084676;-0.4557099867517306;0.5971234854224549;0.999983013802994
92.374398;1.090794381245286;0.41670518335154544;0.38204664267332594;-0.5007444052460279;-0.45907532065561635;1.0795483871578206;1.0000363537362302;10.003578262279893;0.41679449589317824;-0.43522894302069326;-0.4352290219213211;0.3860527247617576;-0.45570998622303704;0.5971261109618944;0.9999782165351592
92.384398;1.0907921404444245;0.4167067545403162;0.38204567637021286;-0.5007444037609614;-0.4590753206102229;1.0795481848136765;1.0000377158066618;10.003572455443352;0.41679494034333214;-0.435228942579004;-0.4352290227530103;0.38605140084446754;-0.45570998569083326;0.5971286797466361;0.9999735127572561
92.394398;1.090789852022651;0.41670831157667404;0.3820447071785617;-0.5007444022991808;-0.4590753205940255;1.0795480444239196;1.0000391393229502;10.003565527917969;0.41679539522385217;-0.4352289421427539;-0.43522902357033205;0.38605001384422033;-0.45570998515513556;0.5971311849352523;0.999968905868209
92.404398;1.0907875228686752;0.41670985237588803;0.38204373819596843;-0.5007444008620002;-0.4590753206089325;1.0795479675649924;1.0000406131037227;10.003557465626734;0.416795862366904;-0.4352289417133034;-0.43522902437220995;0.3860485617904071;-0.45570998461523293;0.5971336208540984;0.9999644041370596
92.414398;1.0907851575107683;0.4167113756467124;0.3820427720386932;-0.5007443994503903;-0.4590753206563514;1.0795479585877499;1.0000421280201388;10.003548269798598;0.4167963433928671;-0.4352289412921311;-0.4352290251572447;0.3860470443618897;-0.45570998406972707;0.5971359834957376;0.9999600187904212
92.424398;1.090782758732113;0.41671288084813246;0.38204181134326987;-0.5007443980647502;-0.45907532073720914;1.0795480246998914;1.0000436745653722;10.00353795661997;0.4167968396159766;-0.4352289408812352;-0.43522902592417056;0.38604546291692077;-0.45570998351705555;0.5971382693732322;0.9999557612099435
92.434398;1.090780329136716;0.41671436816210844;0.38204085953200284;-0.5007443967046072;-0.45907532085166364;1.079548174812442;1.0000452416809928;10.003526556313147;0.416797351878622;-0.43522894048372224;-0.4352290266718968;0.3860438201881961;-0.4557099829560453;0.5971404738177801;0.9999516404674286
92.444398;1.0907778727727488;0.41671583818257074;0.3820399206499485;-0.5007443953683828;-0.45907532099882276;1.0795484180665529;1.0000468180675182;10.003514105890876;0.41679788030785536;-0.43522894010400653;-0.4352290273993004;0.38604211938394234;-0.45570998238595933;0.5971425902339891;0.9999476622666722
92.454398;1.090775395713825;0.41671729159493703;0.38203899854069245;-0.5007443940535861;-0.45907532117693745;1.0795487626605391;1.0000483941609746;10.003500636488013;0.41679842455577043;-0.43522893974743015;-0.43522902810534314;0.38604036343552495;-0.4557099818062172;0.5971446108342614;0.9999438300305835
92.464398;1.0907729055291937;0.41671872919028236;0.3820380966796156;-0.5007443927574351;-0.459075321383925;1.079549215186765;1.000049962913823;10.003486167423977;0.41679898408667976;-0.43522893941955815;-0.4352290287891456;0.3860385547949976;-0.45570998121613276;0.5971465278501976;0.9999401465360527
92.474398;1.0907704109425262;0.4167201517945479;0.38203721857796186;-0.5007443914773918;-0.459075321617933;1.0795497801125782;1.0000515189665715;10.003470710789248;0.4167995578395899;-0.43522893912554067;-0.43522902944962144;0.3860366952209799;-0.45570998061485324;0.5971483337776714;0.9999366139733046
92.484398;1.0907679213225203;0.4167215596920163;0.3820363678725791;-0.5007443902114832;-0.4590753218775769;1.079550459280327;1.0000530569958674;10.00345427603911;0.41680014372349705;-0.4352289388700932;-0.4352290300850374;0.3860347856546589;-0.45570998000162777;0.5971500210629865;0.9999332327061411
92.494398;1.0907654455465499;0.41672295198041986;0.3820355479065396;-0.5007443889584906;-0.4590753221617148;1.0795512521302477;1.0000545709786814;10.003436864855878;0.41680073873623136;-0.43522893865798873;-0.43522903069280916;0.38603282671244865;-0.4557099793761053;0.5971515825354745;0.9999300001262098
92.504398;1.0907629909334546;0.41672432680403815;0.3820347609411496;-0.5007443877179119;-0.45907532246920296;1.07955215631737;1.0000560551905673;10.003418466772056;0.4168013394750846;-0.4352289384943056;-0.4352290312695524;0.38603081935575373;-0.4557099787383088;0.5971530119018105;0.9999269104760473
92.514398;1.090760562575694;0.41672568241449603;0.3820340077585647;-0.5007443864895946;-0.4590753227989009;1.07955316766887;1.0000575052614862;10.00339907152875;0.4168019424155538;-0.4352289383842017;-0.43522903181138806;0.3860287649147919;-0.4557099780884506;0.5971543032595511;0.9999239559119368
92.524398;1.0907581638739188;0.4167270176418453;0.38203328819971966;-0.5007443852730837;-0.4590753231496165;1.0795542793790358;1.0000589184065032;10.003378690699943;0.4168025441229899;-0.4352289383324139;-0.43522903231433224;0.386026665014982;-0.4557099774268903;0.5971554506047106;0.9999211280689688
92.534398;1.0907557980991252;0.41672833136393367;0.3820326016541566;-0.5007443840670562;-0.4590753235199159;1.07955548131687;1.0000602936339633;10.003357366063362;0.4168031414061702;-0.4352289383425829;-0.4352290327746207;0.38602452217555255;-0.45570997675413805;0.5971564480941189;0.999918418564511
92.544398;1.0907534690589678;0.4167296221103498;0.3820319469206587;-0.5007443828691951;-0.4590753239081767;1.079556760084078;1.0000616310097108;10.003335158896945;0.4168037311815066;-0.43522893841683535;-0.43522903318910183;0.38602234044304545;-0.45570997607063535;0.5971572906075607;0.9999158183828262
92.554398;1.0907511810709145;0.4167308885130369;0.3820313224768605;-0.5007443816765922;-0.45907532431299647;1.079558100031173;1.0000629299511938;10.00331213238335;0.41680431051102323;-0.4352289385559299;-0.43522903355562287;0.3860201255283627;-0.4557099753765904;0.597157974572917;0.9999133181482407
92.564398;1.0907489389157174;0.41673212997310766;0.3820307272679449;-0.5007443804865039;-0.45907532473361295;1.0795594857008894;1.0000641888065493;10.003288336101328;0.41680487682352907;-0.4352289387597532;-0.43522903387314216;0.38601788458445296;-0.45570997467229013;0.5971584983534425;0.9999109099804095
92.574398;1.0907467464540386;0.4167333463988275;0.3820301606695723;-0.5007443792967476;-0.45907532517000726;1.079560904674081;1.0000654059987446;10.003263800846678;0.4168054279359762;-0.4352289390280574;-0.435229034141464;0.38601562552017205;-0.4557099739586862;0.5971588613499513;0.9999085886642004
92.584398;1.0907446050458738;0.4167345374596999;0.38202962170683985;-0.5007443781053591;-0.45907532562282555;1.079562348503675;1.0000665813831862;10.003238545858379;0.4168059620146253;-0.43522893936111845;-0.43522903436070803;0.3860133559500657;-0.45570997323778983;0.5971590629710753;0.9999063505976502
92.594398;1.0907425140421898;0.4167357024614146;0.38202910884977104;-0.5007443769103165;-0.4590753260932257;1.079563811454487;1.0000677160585616;10.003212586365823;0.4168064775766983;-0.43522893975960963;-0.43522903453086453;0.3860110825453634;-0.4557099725125279;0.5971591024273185;0.9999041923539707
92.604398;1.0907404722900116;0.41673684040866416;0.38202862043235486;-0.5007443757100831;-0.4590753265825138;1.0795652885855824;1.0000688105495426;10.003185935011048;0.4168069738134334;-0.4352289402239062;-0.4352290346517097;0.38600881107735274;-0.4557099717860963;0.597158979027989;0.9999021100592432
92.614398;1.0907384796670863;0.41673794984248047;0.3820281548288358;-0.5007443745042371;-0.4590753270917031;1.0795667751438967;1.000069864056138;10.003158600332164;0.4168074511207045;-0.43522894075381774;-0.4352290347230315;0.3860065463681437;-0.4557099710611921;0.5971586927420369;0.9999000986549245
92.624398;1.0907365385861183;0.41673902873057084;0.3820277101432459;-0.5007443732932618;-0.4590753276210408;1.0795682678631822;1.000070875201015;10.003130587687657;0.416807911069702;-0.43522894134877804;-0.4352290347448676;0.3860042920824814;-0.4557099703396345;0.597158244505976;0.9998981516380371
92.634398;1.0907346537948164;0.4167400746936275;0.38202728383390144;-0.5007443720779784;-0.4590753281695797;1.079569765900132;1.0000718428530277;10.003101911040092;0.41680835599656507;-0.4352289420077505;-0.4352290347175476;0.3860020511888852;-0.4557099696228676;0.5971576360002098;0.9998962621846741
92.644398;1.0907328301168715;0.41674108583358804;0.3820268728193445;-0.5007443708594015;-0.45907532873512813;1.0795712707706215;1.0000727661502198;10.003072610346;0.4168087887737742;-0.4352289427289087;-0.43522903464177715;0.38599982674765987;-0.4557099689127528;0.5971568692925167;0.999894424298373
92.654398;1.0907310701108213;0.4167420613129229;0.38202647402999607;-0.5007443696387992;-0.45907532931450645;1.0795727867573046;1.000073643190613;10.00304275361339;0.4168092125218832;-0.435228943509606;-0.43522903451894884;0.385997622012925;-0.45570996821138193;0.5971559464783667;0.9998926332015078
92.664398;1.0907293733743404;0.4167430008663382;0.3820260847228242;-0.5007443684175349;-0.4590753299039043;1.0795743206519277;1.0000744705776825;10.003012426556435;0.41680963018338096;-0.43522894434666487;-0.4352290343511984;0.3859954400903901;-0.4557099675204086;0.5971548696879255;0.9998908859448908
92.674398;1.0907277373119302;0.4167439042794073;0.38202570257732044;-0.5007443671968945;-0.45907533049950777;1.079575879652344;1.0000752453890178;10.002981725863359;0.41681004414320133;-0.43522894523650535;-0.4352290341408185;0.385993284123648;-0.4557099668414072;0.5971536420072802;0.9998891821436972
92.684398;1.0907261572473284;0.41674477152724304;0.38202532605808465;-0.5007443659782126;-0.45907533109815624;1.0795774693209212;1.000075966798654;10.002950745595953;0.416810455720541;-0.4352289461750213;-0.4352290338896757;0.38599115785466853;-0.4557099661767094;0.5971522683103813;0.9998875242323662
92.694398;1.0907246254214846;0.4167456028570097;0.3820249544507117;-0.5007443647629983;-0.45907533169740844;1.0795790935674;1.000076635439951;10.002919556280236;0.4168108647954184;-0.43522894715788696;-0.43522903359928006;0.38598906568537944;-0.45570996552926935;0.5971507545083862;0.99988591729009
92.704398;1.090723130925801;0.4167463984303573;0.38202458702945025;-0.5007443635526041;-0.4590753322951213;1.0795807560449984;1.0000772520863688;10.002888197418594;0.4168112700516389;-0.43522894818130947;-0.4352290332711041;0.38598701199330093;-0.45570996490186555;0.5971491058730953;0.9998843678220446
92.714398;1.0907216615934374;0.4167471576898085;0.3820242221198543;-0.5007443623478334;-0.45907533288899066;1.0795824615989618;1.0000778173515652;10.002856688138978;0.4168116696645964;-0.43522894924226735;-0.43522903290655085;0.38598500027614757;-0.45570996429674676;0.5971473261967984;0.9998828818753126
92.724398;1.0907202064839199;0.416747878988318;0.38202385700484126;-0.5007443611490406;-0.459075333476473;1.0795842165890823;1.0000783326475204;10.002825047850504;0.4168120619219156;-0.43522895033831094;-0.43522903250669437;0.38598303312203014;-0.4557099637158197;0.597145418313874;0.9998814644532389
92.734398;1.0907187573340988;0.41674855992817433;0.3820234888095156;-0.5007443599564856;-0.4590753340553654;1.0795860272259759;1.0000788009277588;10.002793306145175;0.4168124452169597;-0.4352289514677639;-0.43522903207231867;0.38598111287934556;-0.45570996316081885;0.59714338535562;0.9998801205024999
92.744398;1.090717309105117;0.4167491977207588;0.38202311553195073;-0.5007443587705687;-0.45907533462432243;1.0795878977694437;1.000079225756679;10.002761486702301;0.41681281752730404;-0.4352289526300435;-0.43522903160413545;0.38597924199835065;-0.45570996263332175;0.5971412317453343;0.9998788556230536
92.754398;1.0907158599099984;0.41674978903268883;0.38202273623608285;-0.5007443575919772;-0.45907533518272464;1.0795898301885063;1.0000796098287847;10.002729590649952;0.4168131760983856;-0.43522895382558796;-0.43522903110259853;0.3859774229851185;-0.4557099621349326;0.5971389631984011;0.99987767539369
92.764398;1.0907144099004886;0.41675033000361406;0.3820223505034181;-0.5007443564218537;-0.4590753357304205;1.0795918245803922;1.0000799546224723;10.002697606473609;0.416813517481123;-0.4352289550556702;-0.43522903056755863;0.38597565838119846;-0.45570996166774935;0.5971365858437665;0.9998765849170191
92.774398;1.0907129597002407;0.41675081669900527;0.3820219580976152;-0.5007443552617278;-0.45907533626768826;1.079593880019981;1.0000802609883508;10.002665529471457;0.4168138377432578;-0.43522895632209396;-0.4352290299983795;0.38597395076281243;-0.45570996123463126;0.597134105234722;0.9998755900866514
92.784398;1.0907115095540791;0.41675124525982893;0.38202155919928754;-0.5007443541131252;-0.4590753367953693;1.07959599496989;1.0000805293427404;10.002633365520616;0.41681413275706;-0.43522895762647906;-0.4352290293942832;0.3859723025469888;-0.45570996083866167;0.5971315262071014;0.9998746982203577
92.794398;1.0907100584220322;0.4167516117285745;0.3820211544398945;-0.500744352977423;-0.4590753373151116;1.079598166419086;1.0000807589883516;10.002601125195568;0.4168143983618393;-0.43522895896975544;-0.43522902875437613;0.38597071546461625;-0.45570996048213663;0.5971288539517773;0.9998739160107293
92.804398;1.0907086018633894;0.4167519123214919;0.3820207444275246;-0.5007443518560908;-0.45907533782960264;1.0796003886217074;1.0000809484183089;10.002568821999473;0.41681463045803924;-0.4352289603523792;-0.4352290280775056;0.38596919027320936;-0.4557099601661317;0.597126095024862;0.9998732478752768
92.814398;1.0907071311703036;0.4167521439556099;0.38202032958125065;-0.5007443507509225;-0.45907533834272535;1.0796026530729683;1.0000810971975398;10.002536470824895;0.4168148253927707;-0.4352289617745637;-0.4352290273625183;0.3859677272608295;-0.45570995989092;0.5971232570292757;0.9998726976862197
92.824398;1.0907056359871994;0.41675230432904176;0.38201991038706085;-0.5007443496640916;-0.4590753388593794;1.0796049504934466;1.000081206201807;10.002504082051987;0.41681498062797845;-0.43522896323610805;-0.43522902660897683;0.3859663265453783;-0.45570995965658434;0.5971203481913557;0.9998722714403316
92.834398;1.090704107675167;0.4167523916314812;0.382019487436713;-0.5007443485979828;-0.45907533938501704;1.0796072730794992;1.0000812761323012;10.002471658661069;0.4168150950508395;-0.43522896473633815;-0.43522902581769446;0.3859649874389488;-0.4557099594634728;0.5971173778034264;0.9998719777800953
92.844398;1.0907025401255805;0.4167524043072776;0.38201906121333473;-0.5007443475549257;-0.4590753399252779;1.0796096147922525;1.0000813079271889;10.002439200774795;0.41681516869562246;-0.43522896627425084;-0.43522902499055977;0.38596370814056263;-0.4557099593124041;0.5971143561044526;0.9998718269002013
92.854398;1.0907009281859688;0.41675234104659314;0.38201863168141914;-0.5007443465371707;-0.45907534048554405;1.0796119699689688;1.0000813045677173;10.002406711422758;0.41681520249914783;-0.43522896784847687;-0.4352290241299407;0.38596248659167715;-0.4557099592042082;0.5971112935696153;0.9998718293433544
92.864398;1.0906992658358163;0.41675220092095405;0.3820181978868293;-0.5007443455470217;-0.45907534107040476;1.079614332609195;1.0000812713909932;10.002374197408914;0.4168151980507897;-0.43522896945702566;-0.4352290232382115;0.3859613214441744;-0.4557099591388371;0.5971082010477052;0.9998719954993979
92.874398;1.0906975462718917;0.41675198358341015;0.3820177581397625;-0.500744344586728;-0.459075341683494;1.0796166967493221;1.0000812143715019;10.002341665135939;0.4168151567866604;-0.43522897109710357;-0.43522902231752136;0.38596021219418203;-0.4557099591150605;0.5971050902942387;0.9998723358792819
92.884398;1.0906957637398145;0.41675168936856855;0.3820173105943693;-0.5007443436582619;-0.4590753423276756;1.0796190547399247;1.0000811378862973;10.002309113948234;0.4168150793669175;-0.4352289727653912;-0.43522902136957825;0.3859591588547694;-0.45570995913074436;0.5971019738669632;0.9998728616386873
92.894398;1.0906939148469101;0.4167513191846741;0.3820168537202705;-0.5007443427633664;-0.4590753430051611;1.0796213939476202;1.0000810437934913;10.002276531491715;0.41681496608593216;-0.4352289744588054;-0.4352290203953952;0.38595816160133045;-0.45570995918310364;0.5970988643086578;0.9998735847441361
92.904398;1.0906919987192638;0.4167508746423455;0.3820163865702891;-0.5007443419038135;-0.4590753437174048;1.0796236971820592;1.0000809315936041;10.002243894830173;0.4168148176162851;-0.43522897617504597;-0.4352290193953469;0.38595722039541536;-0.4557099592689602;0.5970957731497614;0.9998745171980817
92.914398;1.0906900166272515;0.41675035856614284;0.38201590868845503;-0.5007443410814955;-0.4590753444650884;1.0796259469337954;1.0000807988109257;10.002211175508663;0.41681463527396;-0.43522897791249626;-0.435229018369613;0.38595633492905346;-0.45570995938497233;0.5970927104645145;0.9998756695762812
92.924398;1.0906879708611004;0.4167497752005845;0.3820154196170614;-0.5007443402982041;-0.45907534524844645;1.0796281288269378;1.000080642750524;10.00217834804622;0.41681442066362856;-0.43522897966977014;-0.4352290173185223;0.3859555049529785;-0.45570995952779;0.597089684857459;0.999877049387469
92.934398;1.09068586326817;0.41674912965610866;0.3820149184699585;-0.5007443395553617;-0.4590753460673893;1.0796302326728457;1.0000804637156815;10.002145396286803;0.416814174882523;-0.4352289814451774;-0.43522901624259236;0.38595473048116996;-0.45570995969451583;0.597086703235329;0.9998786600072751
92.944398;1.090683694680785;0.41674842718054605;0.382014404156671;-0.500744338853818;-0.4590753469210628;1.0796322518999686;1.0000802662528174;10.00211230381785;0.41681389817393105;-0.4352289832363769;-0.43522901514269147;0.38595401180493544;-0.4557099598832999;0.5970837703336426;0.9998805013978725
92.954398;1.0906814651686048;0.41674767299791965;0.38201387595690256;-0.5007443381936106;-0.4590753478076107;1.0796341825718951;1.0000800563312353;10.00207904006969;0.4168135904113357;-0.43522898504045565;-0.4352290140204288;0.38595334962261973;-0.4557099600933627;0.5970808886995466;0.9998825724345061
92.964398;1.0906791741248563;0.4167468723777529;0.3820133336907331;-0.5007443375739591;-0.459075348724712;1.0796360229718402;1.0000798375531987;10.002045567443806;0.4168132514730379;-0.43522898685433514;-0.43522901287845106;0.3859527450825525;-0.4557099603245749;0.5970780596630015;0.9998848730061848
92.974398;1.0906768200244839;0.41674603044400504;0.382012777510721;-0.5007443369935497;-0.4590753496701904;1.079637772664812;1.000079609882569;10.002011863852045;0.41681288093819796;-0.4352289886751188;-0.43522901172056333;0.3859521994620952;-0.4557099605770668;0.5970752845694693;0.9998874035078786
92.984398;1.0906744002920816;0.4167451519458973;0.3820122075894161;-0.5007443364507981;-0.4590753506418229;1.079639430729049;1.000079370595395;10.001977938931022;0.41681247753184086;-0.4352289905000703;-0.4352290105514168;0.3859517138856112;-0.4557099608509378;0.5970725650209474;0.9998901623659311
92.994398;1.090671911854708;0.41674424109084923;0.38201162404335315;-0.5007443359441308;-0.45907535163681373;1.0796409956376734;1.0000791161760711;10.001943835258336;0.4168120390158453;-0.4352289923263679;-0.4352290093756934;0.3859512891882927;-0.45570996114624246;0.5970699020992974;0.9998931454769929
93.004398;1.090669352829859;0.416743301355345;0.3820110274561862;-0.5007443354722205;-0.4590753526518451;1.079642467004191;1.000078844379937;10.001909615455506;0.41681156290295984;-0.4352289941510347;-0.4352290081975563;0.3859509256888861;-0.45570996146311044;0.5970672957058332;0.9998963478032509
93.014398;1.0906667244812225;0.41674233533591165;0.3820104193909319;-0.5007443350338281;-0.45907535368353225;1.0796438463405236;1.0000785552651743;10.001875340746908;0.4168110475294351;-0.4352289959711506;-0.43522900702080614;0.38595062301569144;-0.4557099618015293;0.5970647446839026;0.9998997643877221
93.024398;1.0906640317703418;0.41674134471310353;0.38200980229813525;-0.5007443346275033;-0.45907535472877914;1.079645135722702;1.000078250837613;10.001841058470195;0.4168104924349885;-0.4352289977840829;-0.43522900584922664;0.3859503799845123;-0.4557099621611071;0.5970622475910852;0.9999033901248323
93.034398;1.0906612826955564;0.4167403305957683;0.3820091792355993;-0.500744334251648;-0.4590753557849828;1.0796463357438912;1.0000779342599695;10.00180680853748;0.4168098977323234;-0.4352289995874994;-0.43522900468647285;0.3859501945420008;-0.4557099625413049;0.5970598037526991;0.9999072188523314
93.044398;1.0906584880933996;0.41673929414751143;0.3820085536828734;-0.5007443339047465;-0.45907535685014617;1.0796474449221765;1.0000776092843617;10.001772629633193;0.4168092633854646;-0.4352290013790255;-0.4352290035356457;0.38595006372340296;-0.4557099629417321;0.597057413987052;0.9999112433160051
93.054398;1.0906556614058798;0.4167382368029712;0.3820079293592593;-0.5007443335853426;-0.45907535792306586;1.07964846092113;1.000077279690162;10.001738553317326;0.41680858908466734;-0.4352290031557242;-0.4352290023991583;0.38594998350376486;-0.4557099633620071;0.5970550806003352;0.9999154571506206
93.064398;1.0906528167508756;0.41673715996158717;0.38200730999788984;-0.500744333291961;-0.459075359003316;1.0796493819464452;1.0000769486608478;10.0017046011718;0.416807874520054;-0.4352290049141006;-0.43522900127852465;0.3859499489676548;-0.45570996380148976;0.5970528068321442;0.9999198564850074
93.074398;1.0906499662847773;0.41673606463051294;0.3820066988617362;-0.5007443330233086;-0.4590753600907815;1.0796502083327557;1.0000766187849521;10.001670788115662;0.41680711990797537;-0.4352290066507544;-0.4352290001735118;0.38594995496051165;-0.45570996425928423;0.5970505962587646;0.9999244380914388
93.084398;1.090647119234189;0.4167349513851896;0.38200609823306664;-0.5007443327785726;-0.4590753611854933;1.0796509441972322;1.0000762925873277;10.001637119871575;0.4168063263835306;-0.4352290083629055;-0.43522899908179347;0.3859499967458034;-0.4557099647344329;0.5970484525006747;0.999929195533215
93.094398;1.09064428304143;0.4167338206636621;0.38200550966743074;-0.5007443325575031;-0.4590753622879643;1.0796515969838054;1.0000759722529142;10.00160359231487;0.41680549565739183;-0.43522901004842474;-0.4352289980001177;0.3859500704814649;-0.4557099652261991;0.5970463789908653;0.9999341173077244
93.104398;1.0906414646738471;0.4167326730980846;0.3820049351196173;-0.5007443323603161;-0.4590753633991548;1.0796521751628334;1.000075658448412;10.001570204065528;0.41680462950167413;-0.4352290117054057;-0.43522899692588396;0.3859501736059284;-0.45570996573421396;0.5970443785549956;0.9999391879438191
93.114398;1.090638670676147;0.4167315099398998;0.3820043780575045;-0.5007443321876466;-0.4590753645199395;1.07965268702922;1.0000753495191537;10.001536963703641;0.4168037298123084;-0.43522901333141445;-0.4352289958577244;0.38595030489555887;-0.45570996625831245;0.5970424531281122;0.9999443905330745
93.124398;1.0906359064166795;0.41673033343776306;0.3820038434835029;-0.5007443320404887;-0.4590753656507859;1.0796531411730075;1.0000750415934994;10.001503877822765;0.4168027989250246;-0.43522901492321453;-0.4352289947950993;0.3859504641235534;-0.4557099667981993;0.5970406039369114;0.9999497091461943
93.134398;1.0906331750275695;0.4167291465837131;0.38200333675744275;-0.5007443319198853;-0.45907536679179706;1.0796535467518036;1.0000747293531842;10.001470942724326;0.41680183986941305;-0.43522901647738377;-0.43522899373781837;0.3859506517279106;-0.45570996735300345;0.5970388320006684;0.999955129469748
93.144398;1.0906304774458426;0.41672795266375706;0.3820028622143943;-0.5007443318266173;-0.459075367942639;1.0796539131984582;1.0000744072871808;10.00143816146681;0.4168008564495377;-0.4352290179909621;-0.4352289926860316;0.38595086873939705;-0.455709967921256;0.5970371385880712;0.9999606375431896
93.154398;1.0906278150381994;0.4167267554452579;0.38200242258823014;-0.5007443317613304;-0.4590753691022846;1.0796542494066954;1.000074070847071;10.001405569024048;0.41679985290593313;-0.43522901946131465;-0.43522899164043427;0.3859511168359747;-0.4557099685014801;0.5970355251112179;0.9999662186475307
93.164398;1.090625192840274;0.4167255596297613;0.38200201952101304;-0.5007443317247343;-0.45907537026900797;1.0796545612676292;1.0000737167544844;10.001373232510492;0.41679883332851847;-0.4352290208856955;-0.43522899060227405;0.38595139806950984;-0.45570996909228884;0.5970339923800926;0.9999718572756665
93.174398;1.0906226201159859;0.41672437072831403;0.382001654335562;-0.5007443317172823;-0.459075371440856;1.0796548490234452;1.000073342474923;10.001341226934498;0.4167978013261199;-0.4352290222613509;-0.4352289895731895;0.3859517140736675;-0.4557099696918784;0.5970325402662376;0.9999775373595008
93.184398;1.0906201076213815;0.4167231943010669;0.38200132818929056;-0.5007443317387188;-0.45907537261630116;1.079655107428802;1.0000729453335646;10.001309614481439;0.4167967600610763;-0.43522902358600246;-0.435228988555305;0.38595206527857595;-0.4557099702980904;0.5970311684212086;0.9999832428926638
93.194398;1.0906176639871379;0.41672203516618156;0.3820010417188686;-0.5007443317882213;-0.4590753737945026;1.079655328515895;1.0000725224244664;10.001278443331572;0.4167957123738397;-0.4352290248580616;-0.43522898755138495;0.38595245055903277;-0.4557099709089972;0.5970298771447524;0.9999889588773867
93.204398;1.0906152941325167;0.41672089705637744;0.3820007947928537;-0.5007443318652004;-0.4590753749750661;1.0796555046663865;1.000072071743608;10.001247757937648;0.4167946607935314;-0.4352290260764041;-0.43522898656446074;0.3859528674785761;-0.45570997152298165;0.5970286673456169;0.999994671231357
93.214398;1.0906129996979872;0.4167197827521727;0.38200058694183014;-0.5007443319701984;-0.45907537615756966;1.0796556301758142;1.0000715933163367;10.00121760649801;0.41679360726442366;-0.4352290272400623;-0.4352289855975455;0.38595331326337495;-0.4557099721381608;0.5970275400190013;1.0000003663252919
93.224398;1.0906107795906517;0.4167186943454602;0.38200041823268693;-0.5007443321051157;-0.4590753773412022;1.0796557014239954;1.000071089994783;10.001188041286218;0.41679255268319654;-0.43522902834818666;-0.43522898465375404;0.38595378570698585;-0.4557099727521277;0.5970264961931391;1.0000060317381374
93.234398;1.0906086302210958;0.41671763323829514;0.38200028959379695;-0.500744332272609;-0.45907537852496455;1.0796557165897074;1.0000705675993102;10.001159112125102;0.41679149677065835;-0.4352290293998855;-0.4352289837358556;0.3859542831233714;-0.45570997336248603;0.5970255368998523;1.0000116566352484
93.244398;1.090606545880027;0.41671659980691395;0.3820002022916234;-0.5007443324753146;-0.4590753797082079;1.0796556742391632;1.0000700335622343;10.001130861082752;0.41679043834927837;-0.43522903039375027;-0.43522898284546413;0.3859548039747573;-0.4557099739672431;0.5970246625705976;1.0000172299092556
93.254398;1.0906045192634817;0.4167155929936318;0.38200015743752536;-0.5007443327153934;-0.4590753808907194;1.0796555712643139;1.0000694955843454;10.001103322718935;0.4167893755731883;-0.43522903132774327;-0.43522898198293414;0.38595534682894195;-0.4557099745644467;0.5970238725913866;1.0000227378507796
93.264398;1.0906025423676395;0.41671461034900487;0.3820001562588526;-0.5007443329942244;-0.4590753820722196;1.0796554025138707;1.0000689618521938;10.001076515784437;0.4167883061216119;-0.4352290321997484;-0.4352289811479141;0.3859559103447933;-0.4557099751518082;0.5970231655019703;1.0000281639687791
93.274398;1.0906006080812185;0.4167136486973912;0.3820002005309283;-0.5007443333122102;-0.4590753832516891;1.0796551619494963;1.000068442167903;10.001050431314022;0.4167872274273831;-0.4352290330083361;-0.43522898034000534;0.38595649318644265;-0.4557099757270393;0.59702253928117;1.000033490896237
93.284398;1.090598711741791;0.4167127047474808;0.38200029206474745;-0.5007443336692925;-0.45907538442708434;1.0796548432113082;1.0000679491459552;10.001025040845713;0.4167861367877365;-0.4352290337532235;-0.43522897955921436;0.38595709402220973;-0.4557099762883553;0.5970219918066334;1.000038701725042
93.294398;1.0905968506709316;0.4167117750695706;0.38200043173041265;-0.5007443340658024;-0.45907538559561056;1.0796544396150694;1.0000674979634694;10.001000316498699;0.4167850315905741;-0.4352290344352564;-0.43522897880595074;0.38595771155647246;-0.4557099768344272;0.5970215218885695;1.000043779740953
93.304398;1.0905950216020488;0.41671085579047634;0.38200061941544317;-0.5007443345024676;-0.4590753867540858;1.0796539450185476;1.000067104037562;10.000976235510006;0.4167839095543825;-0.4352290350560685;-0.43522897808059785;0.38595834449427247;-0.4557099773643234;0.5970211299196961;1.00004870880144
93.314398;1.0905932195189223;0.4167099426445793;0.3820008545963584;-0.5007443349797167;-0.4590753878993039;1.0796533549095797;1.0000667813464708;10.00095276754339;0.4167827686514149;-0.435229035617637;-0.4352289773829689;0.38595899129917605;-0.4557099778777805;0.5970208175325643;1.000053474916586
93.324398;1.090591439462264;0.41670903137035537;0.3820011362692513;-0.5007443354972434;-0.4590753890284819;1.0796526661553498;1.0000665423305688;10.00092986681093;0.4167816070916095;-0.4352290361220109;-0.43522897671190314;0.38595964975291397;-0.45570997837508387;0.5970205870063303;1.0000580676875976
93.334398;1.0905896783260989;0.41670811803708174;0.38200146228542153;-0.5007443360541081;-0.45907539013942605;1.0796518758028046;1.000066397448007;10.000907479383962;0.4167804234769518;-0.4352290365712393;-0.43522897606511274;0.38596031680559645;-0.45570997885660147;0.5970204408554914;1.0000624806799943
93.344398;1.0905879347319423;0.41670719927224015;0.3820018291946391;-0.5007443366491091;-0.4590753912301693;1.079650980347332;1.0000663549073687;10.000885552075298;0.4167792167483982;-0.43522903696731785;-0.4352289754394666;0.385960989002687;-0.45570997932272633;0.597020381591144;1.0000667099227545
93.354398;1.0905862081896736;0.41670627249818554;0.3820022327737661;-0.5007443372810652;-0.45907539229852273;1.0796499758741136;1.0000664211856136;10.000864033323154;0.41677798617132883;-0.43522903731212614;-0.4352289748317152;0.3859616629927855;-0.45570997977409144;0.5970204115371928;1.000070752080603
93.364398;1.0905844988363989;0.4167053358735707;0.38200266808818234;-0.5007443379487599;-0.45907539334225067;1.079648858609855;1.0000666007560681;10.000842875452728;0.41677673188776154;-0.4352290376075434;-0.4352289742391775;0.3859623358960764;-0.45570998021146436;0.5970205325839258;1.000074604378168
93.374398;1.0905828078746336;0.41670438766616313;0.3820031289260885;-0.5007443386505998;-0.45907539435972056;1.0796476259014065;1.000066895158548;10.00082204457875;0.4167754557292082;-0.4352290378556914;-0.43522897365995145;0.385963005937769;-0.4557099806355391;0.5970207460250758;1.0000782654025244
93.384398;1.0905811378574646;0.4167034259100664;0.3820036075680033;-0.5007443393843535;-0.45907539535002095;1.0796462765766932;1.000067302966835;10.000801528478473;0.4167741611997511;-0.435229038058951;-0.43522897309281366;0.38596367304121315;-0.4557099810471097;0.5970210526743424;1.000081735568205
93.394398;1.090579492203285;0.41670244944680007;0.3820040951271732;-0.5007443401472672;-0.4590753963123824;1.0796448091853093;1.0000678211328726;10.000781337253834;0.41677285231861655;-0.4352290382197317;-0.43522897253716686;0.38596433851693995;-0.4557099814472357;0.5970214536146012;1.000085016682981
93.404398;1.0905778749598904;0.4167014592112743;0.3820045822337756;-0.5007443409363662;-0.45907539724594587;1.0796432201149386;1.000068446855556;10.000761503314392;0.4167715324487287;-0.43522903834018845;-0.4352289719931396;0.38596500405740686;-0.4557099818370256;0.597021951174265;1.000088110822134
93.414398;1.090576291082204;0.41670045805261186;0.38200505982273253;-0.5007443417485311;-0.459075398150064;1.0796415037854439;1.0000691783590896;10.000742076907958;0.4167702041843293;-0.43522903842213223;-0.4352289714617317;0.3859656711629204;-0.4557099822173643;0.597022548873162;1.000091020118995
93.424398;1.0905747456869201;0.41669944995030767;0.3820055193693834;-0.5007443425802558;-0.4590753990241094;1.0796396537099182;1.0000700141022563;10.000723110737969;0.4167688699950543;-0.43522903846735167;-0.43522897094465796;0.385966341260022;-0.4557099825889223;0.5970232502557984;1.000093747474804
93.434398;1.0905732423430654;0.41669843978998866;0.3820059524517178;-0.5007443434276283;-0.4590753998667857;1.0796376634882054;1.0000709516097612;10.000704647196228;0.4167675325309452;-0.43522903847792543;-0.43522897044380865;0.3859670157545752;-0.45570998295251713;0.5970240578010381;1.000096296973846
93.444398;1.0905717822427288;0.41669743301821144;0.38200635071583444;-0.500744344286946;-0.45907540067599845;1.0796355277706433;1.0000719872421016;10.00068672036894;0.41676619439811186;-0.43522903845616256;-0.4352289699609633;0.3859676957811046;-0.4557099833093237;0.5970249727993009;1.000098674144844
93.454398;1.0905703649937373;0.41669643493431274;0.38200670664214603;-0.5007443451553671;-0.4590754014493241;1.0796332425217592;1.000073116264575;10.000669367808353;0.4167648580604737;-0.43522903840446264;-0.4352289694980866;0.3859683821017789;-0.4557099836603871;0.5970259954917047;1.0001008860825686
93.464398;1.0905689898102626;0.4166954501547737;0.38200701424994554;-0.5007443460311031;-0.4590754021843936;1.0796308046139664;1.0000743317464995;10.000652644755872;0.41676352609954126;-0.4352290383250849;-0.43522896905749814;0.38596907534213243;-0.45570998400588464;0.597027124582212;1.0001029409547144
93.474398;1.0905676561062663;0.41669448217574523;0.3820072692347804;-0.5007443469132982;-0.45907540287897497;1.0796282115563383;1.0000756244765365;10.000636629630625;0.4167622014081984;-0.4352290382197686;-0.4352289686413585;0.38596977630828366;-0.4557099843448583;0.5970283571982795;1.000104847603924
93.484398;1.0905663638101843;0.4166935331621726;0.38200746881714326;-0.5007443478016871;-0.459075403530746;1.079625461963188;1.000076985540131;10.00062140751503;0.4167608869696112;-0.43522903808964414;-0.4352289682509714;0.38597048601590556;-0.45570998467549906;0.5970296899611695;1.0001066157396794
93.494398;1.0905651138545758;0.41669260391252544;0.38200761165566194;-0.5007443486963201;-0.4590754041370704;1.079622556373604;1.0000784068009;10.000607046803133;0.41675958578282424;-0.4352290379354914;-0.43522896788655097;0.38597120531029017;-0.4557099849955708;0.5970311200195646;1.0001082550107414
93.504398;1.0905639088719687;0.4166916937265546;0.3820076974641848;-0.5007443495975807;-0.4590754046950864;1.0796194966855217;1.000079877393455;10.000593598737217;0.4167583010004471;-0.4352290377580914;-0.4352289675474027;0.3859719344899097;-0.45570998530276075;0.5970326452268033;1.0001097727723405
93.514398;1.0905627526843018;0.4166908009586514;0.3820077260979063;-0.5007443505061098;-0.45907540520184303;1.0796162848498798;1.0000813821783237;10.00058110461085;0.41675703551171495;-0.435229037558318;-0.43522896723229915;0.3859726735472119;-0.4557099855949948;0.5970342638480849;1.000111173513442
93.524398;1.0905616480961962;0.4166899242228162;0.3820076969029152;-0.5007443514224389;-0.4590754056543011;1.0796129238992225;1.0000829045151651;10.000569585924785;0.41675579155045017;-0.4352290373366474;-0.43522896693986174;0.385973422876824;-0.4557099858704781;0.5970359744499131;1.0001124600970137
93.534398;1.090560595507563;0.4166890629127385;0.3820076087694017;-0.500744352346631;-0.4590754060492571;1.0796094202912663;1.0000844290954296;10.000559040520551;0.41675457087247697;-0.4352290370925875;-0.43522896666863836;0.3859741834527118;-0.455709986127482;0.597037775881562;1.0001136342824362
93.544398;1.0905595929800582;0.41668821686050667;0.3820074604824889;-0.5007443532781704;-0.459075406383236;1.0796057845239166;1.000085942681341;10.000549456909114;0.4167533748101504;-0.4352290368248305;-0.43522896641706177;0.385974956207001;-0.4557099863643494;0.5970396673473131;1.0001146966596917
93.554398;1.0905586361440212;0.4166873858896679;0.3820072510976996;-0.5007443542161754;-0.4590754066525753;1.0796020306623069;1.0000874342292987;10.000540821945238;0.41675220417365644;-0.4352290365320905;-0.43522896618355567;0.38597574150274006;-0.4557099865797524;0.5970416486187615;1.0001156472826207
93.564398;1.0905577189167033;0.41668656967955503;0.3820069803361839;-0.5007443551598234;-0.4590754068539176;1.0795981758247526;1.000088894832205;10.000533113244623;0.4167510592009102;-0.4352290362137033;-0.4352289659665056;0.38597653899846485;-0.4557099867730278;0.597043719565795;1.000116486619068
93.574398;1.0905568356170303;0.4166857677633934;0.3820066489991006;-0.5007443561085444;-0.4590754069847449;1.079594238903037;1.0000903166804491;10.000526292799488;0.41674993951961625;-0.4352290358694997;-0.4352289657640657;0.38597734762156566;-0.45570998694451786;0.597045879086105;1.0001172158279295
93.584398;1.0905559816307064;0.41668497910989216;0.3820062594483877;-0.5007443570617948;-0.45907540704345184;1.0795902382012639;1.0000916918980853;10.000520313366279;0.41674884432706444;-0.4352290354994745;-0.4352289655741901;0.38597816602029356;-0.4557099870955772;0.5970481246826131;1.0001178363975267
93.594398;1.0905551517895407;0.41668420165206843;0.38200581601628447;-0.5007443580188151;-0.4590754070292289;1.0795861894272811;1.0000930126891816;10.000515126930887;0.4167477726274865;-0.43522903510376787;-0.43522896539487904;0.3859789933235376;-0.4557099872279925;0.5970504528498057;1.0001183502528863
93.604398;1.0905543396528588;0.41668343262907315;0.38200532485475225;-0.500744358978653;-0.4590754069421647;1.0795821065840616;1.0000942719049641;10.000510681090423;0.4167467233639701;-0.43522903468290675;-0.4352289652243553;0.3859798290611635;-0.4557099873431185;0.597052859422138;1.0001187600340793
93.614398;1.0905535394896761;0.4166826693477759;0.3820047929148962;-0.5007443599403512;-0.45907540678318925;1.0795780048861685;1.00009546228813;10.000506911928673;0.41674569543913315;-0.4352290342377361;-0.435228965061088;0.385980672451456;-0.45570998744142105;0.597055339886782;1.000119067698581
93.624398;1.0905527483177893;0.41668190949969375;0.38200422652279914;-0.5007443609031349;-0.45907540655349927;1.0795739017218158;1.0000965752532451;10.000503749392527;0.41674468778720175;-0.4352290337688725;-0.43522896490367463;0.3859815222396138;-0.4557099875227434;0.5970578898395384;1.0001192722678338
93.634398;1.090551965127834;0.4166811509149931;0.38200363065366344;-0.5007443618665531;-0.45907540625395404;1.0795698151406075;1.0000976019653671;10.000501135777474;0.41674369969469705;-0.4352290332767086;-0.4352289647504652;0.38598237701474597;-0.4557099875868182;0.5970605047845997;1.000119369751131
93.644398;1.0905511888397992;0.41668039124944695;0.38200300941140886;-0.5007443628308159;-0.4590754058851058;1.0795657619071763;1.0000985361439592;10.000499041067657;0.416742730742883;-0.43522903276226826;-0.43522896459918536;0.3859832356397179;-0.4557099876336039;0.5970631795182838;1.0001193552340413
93.654398;1.0905504177747471;0.41667962824664856;0.38200236678156957;-0.5007443637969681;-0.45907540544783104;1.0795617562364241;1.0000993744477464;10.000497462968394;0.4167417803608912;-0.4352290322275412;-0.43522896444697196;0.38598409746307943;-0.45570998766358467;0.5970659080870592;1.0001192245144364
93.664398;1.0905496502539382;0.4166788602064636;0.3820017066731775;-0.500744364766231;-0.45907540494370164;1.0795578100986807;1.0001001141632002;10.00049642118373;0.4167408478186715;-0.43522903167493976;-0.4352289642906898;0.38598496163576723;-0.4557099876780724;0.597068684033576;1.0001189738719862
93.674398;1.090548884812823;0.41667808588258576;0.3820010326595236;-0.5007443657393675;-0.45907540437464434;1.0795539346095353;1.0001007516743958;10.0004959514916;0.41673993224089206;-0.43522903110694405;-0.43522896412728695;0.38598582627634215;-0.4557099876793049;0.5970715005080037;1.000118598679894
93.684398;1.0905481203551959;0.4166773044118964;0.38200034807130745;-0.5007443667168643;-0.45907540374261674;1.0795501410288333;1.000101283015776;10.000496095349192;0.4167390324233969;-0.43522903052592693;-0.43522896395414556;0.38598668857812385;-0.45570998767017357;0.5970743505264186;1.0001180931424292
93.694398;1.0905473570055646;0.41667651581589643;0.3819996562698173;-0.5007443676991662;-0.45907540304965305;1.079546440928476;1.0001017059924806;10.000496896917323;0.4167381471556549;-0.4352290299336896;-0.4352289637692431;0.3859875451703457;-0.4557099876535076;0.5970772274787767;1.0001174518204465
93.704398;1.0905465965635388;0.4166757213314516;0.38199896082121093;-0.5007443686866961;-0.4590754022978293;1.0795428455167515;1.0001020219359475;10.000498414994436;0.4167372754644111;-0.4352290293312395;-0.43522896357102964;0.3859883923164274;-0.4557099876313489;0.597080124936981;1.0001166711225244
