time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.714398;1.0905458422102174;0.4166749231370313;0.3819982655200418;-0.5007443696801211;-0.4590754014891239;1.0795393639180235;1.0001022350256166;10.000500729581782;0.41673641615951024;-0.4352290287190702;-0.4352289633582417;0.38598922657572554;-0.4557099876047624;0.5970830353242835;1.000115750120206
93.724398;1.090545098939694;0.41667412373795126;0.3819975743530727;-0.5007443706806081;-0.45907540062541446;1.0795360014775905;1.0001023511620442;10.000503925823294;0.4167355676881446;-0.4352290280974826;-0.43522896312986376;0.3859900455234877;-0.4557099875739866;0.5970859493227983;1.0001146907444929
93.734398;1.0905443735678946;0.4166733255250112;0.3819968916828863;-0.5007443716896202;-0.4590753997085738;1.0795327605675225;1.0001023788127215;10.000508070947992;0.41673472891669616;-0.43522902746666703;-0.4352289628854238;0.38599084782265547;-0.4557099875384689;0.5970888571824693;1.0001134970453713
93.744398;1.0905436729172504;0.4166725308764289;0.3819962226986687;-0.5007443727083514;-0.45907539874064446;1.079529643335551;1.0001023290583178;10.00051320768784;0.41673389986654125;-0.4352290268266802;-0.4352289626253692;0.38599163300079126;-0.4557099874968795;0.5970917501067006;1.000112174350293
93.754398;1.090543002927847;0.4166717422852135;0.38199557357266734;-0.5007443737374122;-0.45907539772413825;1.0795266531977348;1.0001022130007604;10.000519361349296;0.4167330816880237;-0.4352290261774198;-0.43522896235078773;0.3859924013794059;-0.4557099874474242;0.5970946200460477;1.000110728638624
93.764398;1.0905423702342414;0.4166709621778258;0.38199495078578144;-0.5007443747770822;-0.4590753966623428;1.0795237945609228;1.0001020410758137;10.00052655208816;0.41673227639048954;-0.43522902551860904;-0.4352289620625546;0.38599315387369776;-0.45570998738840335;0.5970974588205361;1.0001091652975158
93.774398;1.0905417834309776;0.4166701930857137;0.38199435995208125;-0.5007443758274032;-0.4590753955593013;1.0795210720720607;1.0001018263752213;10.000534814334724;0.41673148675511734;-0.43522902484987314;-0.4352289617607121;0.38599389127950473;-0.45570998731868056;0.5971002582481391;1.0001074880057415
93.784398;1.0905412518051276;0.4166694382511615;0.3819938050433817;-0.5007443768876926;-0.45907539441932954;1.0795184904109418;1.0001015865973681;10.00054421107617;0.4167307163047947;-0.4352290241707702;-0.4352289614443766;0.3859946135639014;-0.45570998723792955;0.597103011072186;1.000105699216067
93.794398;1.0905407825391473;0.416668701745393;0.38199328862966575;-0.5007443779563;-0.4590753932464189;1.0795160545875688;1.000101341170632;10.000554824082633;0.4167299688949399;-0.4352290234808961;-0.43522896111217246;0.38599531971013074;-0.4557099871465196;0.5971057110424495;1.0001038015770742
93.804398;1.090540379880906;0.41666798777623887;0.38199281278493036;-0.5007443790309692;-0.45907539204395353;1.0795137694645345;1.0001011072433148;10.000566724726713;0.41672924778038617;-0.43522902278022096;-0.43522896076304907;0.38599600767936243;-0.4557099870449958;0.5971083521135105;1.0001017994421841
93.814398;1.090540048174578;0.41666730002974306;0.3819923794614127;-0.5007443801092406;-0.4590753908152081;1.079511639134493;1.0001008981946895;10.000579949223136;0.4167285551204386;-0.43522902206927927;-0.43522896039693415;0.38599667435390633;-0.4557099869338256;0.5971109285069024;1.0000997008442851
93.824398;1.0905397947866948;0.4166666415163837;0.381991989967995;-0.500744381188713;-0.45907538956447197;1.0795096675000369;1.000100723283973;10.000594498937854;0.4167278926081895;-0.4352290213489206;-0.4352289600149326;0.38599731590475717;-0.4557099868136456;0.5971134356374759;1.0000975181299612
93.834398;1.0905396289208003;0.41666601434246203;0.38199164468268615;-0.5007443822672696;-0.4590753882973763;1.079507859089119;1.0001005871705475;10.000610366315772;0.4167272621974779;-0.4352290206197808;-0.4352289596192946;0.38599792823118617;-0.4557099866852273;0.5971158701986685;1.000095265855361
93.844398;1.0905395584829953;0.416665419480563;0.38199134327199824;-0.5007443833429401;-0.45907538701989425;1.0795062188854239;1.0001004906147364;10.000627565912227;0.4167266657878824;-0.43522901988199886;-0.4352289592131322;0.38599850705647826;-0.45570998654908595;0.5971182294540083;1.000092958870174
93.854398;1.0905395889925282;0.4166648571614656;0.3819910845525803;-0.5007443844134211;-0.45907538573735157;1.0795047512097038;1.000100432364198;10.00064614894751;0.4167261044349412;-0.43522901913553597;-0.43522895879979195;0.385999048213471;-0.45570998640550614;0.5971205111206522;1.000090611936448
93.864398;1.0905397248601845;0.4166643274545551;0.38199086635987123;-0.5007443854759321;-0.4590753844544089;1.079503459057057;1.000100411046808;10.00066619191212;0.4167255782842578;-0.43522901838061473;-0.4352289583824528;0.3859995481977559;-0.4557099862548635;0.5971227137808822;1.0000882395863033
93.874398;1.09053997019511;0.4166638304748075;0.3819906861321239;-0.5007443865274543;-0.4590753831756043;1.079502344863623;1.0001004265694824;10.000687767751861;0.4167250874080995;-0.4352290176178493;-0.4352289579642996;0.3860000042335452;-0.4557099860976705;0.5971248369119968;1.0000858567241373
93.884398;1.0905403279068968;0.41666336623948386;0.3819905417494943;-0.5007443875648583;-0.4590753819055119;1.0795014109276027;1.0001004811187837;10.00071092814265;0.41672463291985234;-0.43522901684813714;-0.4352289575486018;0.3860004139512588;-0.4557099859346165;0.5971268806645529;1.000083479717493
93.894398;1.0905407992875025;0.41666293433210205;0.3819904320258727;-0.5007443885849271;-0.45907538064833675;1.079500658079489;1.0001005793476896;10.000735709277839;0.41672421753713906;-0.43522901607221215;-0.43522895713829696;0.3860007756038058;-0.45570998576672067;0.5971288456052184;1.000081126080679
93.904398;1.0905413852027457;0.41666253388048685;0.3819903568211226;-0.5007443895847091;-0.45907537940757986;1.0795000844099158;1.0001007266915551;10.000762140421493;0.4167238451880544;-0.43522901529039026;-0.43522895673547995;0.3860010887688659;-0.4557099855952709;0.5971307319772061;1.000078812856898
93.914398;1.0905420867109852;0.4166621639094402;0.38199031699193026;-0.5007443905623497;-0.45907537818607164;1.0794996857318382;1.0001009268132306;10.000790241364767;0.41672352041931043;-0.43522901450319046;-0.4352289563410687;0.3860013544557233;-0.45570998542162044;0.5971325386342976;1.0000765551312403
93.924398;1.0905429038095278;0.41666182367028337;0.38199031408315703;-0.5007443915175881;-0.45907537698623874;1.0794994564029425;1.0001011807715516;10.000820018331197;0.41672324841304287;-0.43522901371167755;-0.43522895595470973;0.3860015742332459;-0.4557099852469707;0.5971342626760807;1.000074365166214
93.934398;1.0905438345015475;0.41666151305771704;0.3819903495755475;-0.500744392451361;-0.45907537581040897;1.0794993894525742;1.0001014879921566;10.000851468186427;0.41672303497335833;-0.43522901291662486;-0.4352289555749383;0.38600174931519854;-0.4557099850721206;0.5971359001162151;1.0000722527121546
93.944398;1.0905448763093526;0.4166612326926798;0.38199042401861805;-0.50074439336505;-0.4590753746609503;1.0794994774609674;1.0001018470525667;10.000884581093798;0.4167228856314742;-0.43522901211787673;-0.43522895519945604;0.3860018803662527;-0.4557099848973558;0.5971374464762685;1.0000702264557972
93.954398;1.090546028754599;0.41666098318509104;0.38199053659137444;-0.5007443942600077;-0.45907537354020417;1.0794997139700593;1.0001022559357242;10.000919331933252;0.4167228044524055;-0.43522901131480896;-0.435228954825453;0.38600196753300725;-0.45570998472247987;0.597138897003315;1.0000682949565778
93.964398;1.0905472947608066;0.41666076466438545;0.38199068523048335;-0.50074439513756;-0.45907537245034036;1.0795000936877945;1.0001027123709685;10.00095567821349;0.4167227935897232;-0.43522901050696566;-0.4352289544500534;0.38600201033296144;-0.4557099845470053;0.5971402474730328;1.0000664665051293
93.974398;1.0905486808563623;0.41666057724810707;0.38199086699492235;-0.500744395999043;-0.45907537139316;1.0795006119400126;1.0001032135042078;10.000993572236585;0.41672285388354047;-0.43522900969420575;-0.43522895407081735;0.38600200769853243;-0.45570998437053817;0.5971414951766326;1.000064749124935
93.984398;1.0905501952686785;0.4166604212163749;0.38199107846347713;-0.5007443968454436;-0.4590753703698074;1.0795012641469648;1.000103754574279;10.00103296140508;0.4167229860222663;-0.43522900887672933;-0.43522895368616404;0.386001958104845;-0.45570998419301084;0.5971426391564293;1.0000631513993412
93.994398;1.0905518447922076;0.4166602962754413;0.3819913162373345;-0.5007443976769046;-0.45907536938062055;1.0795020451594075;1.0001043282251527;10.001073769007686;0.4167231911722191;-0.43522900805514586;-0.4352289532955653;0.3860018597445559;-0.45570998401468593;0.5971436802798806;1.000061682986194
94.004398;1.0905536340507342;0.4166602010803051;0.3819915773526693;-0.5007443984925748;-0.45907536842539454;1.0795029483895713;1.0001049253916865;10.001115881876768;0.41672347064919946;-0.4352290072302162;-0.4352289528993093;0.3860017109530106;-0.4557099838361229;0.5971446215796693;1.000060353590681
94.014398;1.090555566949646;0.41666013351404996;0.38199185922311873;-0.5007443992910178;-0.45907536750374306;1.0795039652048986;1.0001055367549592;10.001159154771393;0.4167238252454149;-0.4352290064024787;-0.43522895249821947;0.3860015106608371;-0.45570998365812543;0.5971454681232221;1.0000591717413094
94.024398;1.0905576477553196;0.4166600909302013;0.38199215943824927;-0.5007444000707154;-0.45907536661517245;1.0795050856032786;1.000106153590785;10.001203415963806;0.4167242545347258;-0.43522900557220606;-0.43522895209354956;0.38600125855434886;-0.4557099834816744;0.5971462259450089;1.0000581450285393
94.034398;1.0905598815628816;0.41666007020118456;0.3819924760716693;-0.5007444008299767;-0.4590753657592789;1.0795062995472562;1.000106768045605;10.001248470018385;0.41672475633966044;-0.43522900473955006;-0.43522895168671943;0.3860009550017586;-0.4557099833078005;0.5971469005769218;1.0000572806156587
94.044398;1.0905622737844465;0.4166600678871041;0.3819928079560896;-0.5007444015666886;-0.4590753649361217;1.0795075976923532;1.0001073739656112;10.001294105311564;0.4167253268236389;-0.4352290039047609;-0.4352289512790819;0.38600060079359966;-0.4557099831375291;0.5971474967254928;1.000056584488237
94.054398;1.0905648279321873;0.41666008052319087;0.3819931542123295;-0.5007444022788268;-0.45907536414618744;1.0795089721338704;1.000107968077757;10.001340102598101;0.4167259613734877;-0.4352290030683408;-0.4352289508719499;0.3860001966345194;-0.45570998297201837;0.5971480196406473;1.000056060311809
94.064398;1.0905675435935935;0.4166601048802203;0.3819935136125119;-0.5007444029652822;-0.459075363390132;1.0795104165970337;1.000108549743336;10.001386238918656;0.41672665560678707;-0.4352290022308644;-0.43522895046669186;0.38599974280990923;-0.45570998281265124;0.597148475924819;1.0000557099401013
94.074398;1.090570416770146;0.41666013782429734;0.38199388422203834;-0.5007444036258527;-0.4590753626686996;1.0795119246958411;1.0001091188005233;10.001432291502699;0.41672740562456595;-0.435229001392667;-0.4352289500648113;0.38599923944694264;-0.45570998266112445;0.5971488722879162;1.000055535302097
94.084398;1.0905734414808455;0.4166601760369475;0.3819942632594631;-0.5007444042605927;-0.45907536198270793;1.0795134882873265;1.0001096729604506;10.001478043959551;0.41672820795465704;-0.43522900055365904;-0.43522894966773534;0.3859986869950149;-0.45570998251965467;0.5971492140055599;1.000055538635651
94.094398;1.0905766106129844;0.41666021644707235;0.38199464736745575;-0.5007444048694453;-0.4590753613329409;1.0795150973447716;1.0001102065715626;10.001523291193704;0.41672906002109666;-0.4352289997132427;-0.43522894927630157;0.3859980865076867;-0.45570998239100013;0.5971495043505642;1.0000557208496255
94.104398;1.0905799163602212;0.4166602570020363;0.3819950331602011;-0.5007444054522268;-0.45907536071964744;1.0795167398675587;1.0001107110245926;10.001567841079076;0.4167299606092077;-0.43522899887037825;-0.43522894889057484;0.3859974394807737;-0.45570998227826454;0.5971497442640358;1.0000560806967085
94.114398;1.0905833512460055;0.4166602965588973;0.3819954176855012;-0.5007444060087688;-0.45907536014179984;1.0795184024185025;1.0001111760724126;10.001611510388209;0.4167309096940284;-0.4352289980237045;-0.4352289485102213;0.3859967473108791;-0.45570998218469333;0.5971499322164893;1.0000566151247114
94.124398;1.0905869084078212;0.4166603337923881;0.3819957986683713;-0.5007444065392741;-0.4590753595970991;1.0795200718891418;1.0001115912699143;10.00165412057105;0.41673190783201924;-0.4352289971715752;-0.4352289481350141;0.3859960112982879;-0.45570998211345876;0.5971500651190677;1.0000573201494778
94.134398;1.0905905804092912;0.4166603662408247;0.38199617457020046;-0.5007444070447056;-0.4590753590828726;1.0795217363278407;1.000111946517274;10.001695503135954;0.4167329554401664;-0.43522899631209383;-0.43522894776508014;0.3859952332580868;-0.45570998206742297;0.5971501404962118;1.0000581917741407
94.144398;1.0905943587072773;0.4166603903821487;0.38199654460730553;-0.5007444075268417;-0.45907535859675425;1.0795233844297094;1.0001122318659719;10.00173550657962;0.41673405252697115;-0.4352289954431648;-0.43522894740097096;0.3859944156832971;-0.4557099820488607;0.5971501583895777;1.0000592265253252
94.154398;1.0905982339941174;0.4166604024448711;0.3819969088332949;-0.5007444079878992;-0.45907535813665606;1.0795250056628503;1.000112437575579;10.001773993154409;0.4167351990000759;-0.43522899456264164;-0.4352289470438992;0.3859935612960538;-0.45570998205924645;0.5971501208257066;1.0000604217812283
94.164398;1.090602196008194;0.4166603991694846;0.381997268458201;-0.5007444084301794;-0.4590753577005848;1.0795265916354044;1.0001125548041838;10.001810825177675;0.41673639484808467;-0.4352289936685787;-0.4352289466957275;0.38599267246919905;-0.45570998209940733;0.5971500297288289;1.0000617746543565
94.174398;1.0906062337294804;0.4166603779844467;0.3819976260228333;-0.5007444088560502;-0.4590753572865982;1.0795281370617305;1.0001125763794276;10.001845853938889;0.41673764009557157;-0.4352289927592519;-0.4352289463584466;0.38599175104462624;-0.45570998216980596;0.5971498861835066;1.000063280203332
94.184398;1.090610337026627;0.41666033634209704;0.3819979845769583;-0.5007444092678367;-0.4590753568928208;1.0795296387825937;1.0001124970100042;10.00187893023953;0.41673893473250395;-0.435228991833092;-0.4352289460338981;0.38599079873714726;-0.4557099822706946;0.5971496912244482;1.0000649325653201
94.194398;1.0906144990329052;0.4166602709567039;0.3819983466256337;-0.5007444096675355;-0.45907535651761366;1.079531093945233;1.000112313901361;10.001909924244742;0.41674027837732064;-0.4352289908888675;-0.43522894572393694;0.3859898176043096;-0.45570998240232524;0.5971494466257459;1.0000667272705077
94.204398;1.090618717219862;0.41666017789709064;0.381998714144504;-0.5007444100568859;-0.45907535615985884;1.0795325001064806;1.0001120283224663;10.001938733310526;0.4167416697345004;-0.43522898992574727;-0.4352289454304046;0.3859888105173917;-0.45570998256500544;0.5971491553592992;1.000068660715397
94.214398;1.090622991983813;0.41666005323009164;0.3819990889244666;-0.5007444104376761;-0.4590753558189782;1.0795338569135478;1.0001116459917765;10.001965287395546;0.4167431063223492;-0.435228988943148;-0.435228945154845;0.3859877817166573;-0.4557099827589474;0.5971488217292203;1.0000707288201818
94.224398;1.0906273244340878;0.41665989377125695;0.3819994724022063;-0.5007444108116242;-0.4590753554946024;1.079535166031936;1.0001111753179268;10.001989547697962;0.41674458488398436;-0.4352289879407919;-0.43522894489829517;0.385986736609302;-0.4557099829842636;0.5971484509788927;1.0000729267509612
94.234398;1.0906317142328685;0.4166596976103581;0.3819998655487552;-0.5007444111798417;-0.45907535518607573;1.0795364291118934;1.000110625751005;10.00201148786402;0.4167461022609336;-0.4352289869188094;-0.435228944661351;0.38598568056596344;-0.4557099832411567;0.5971480484304249;1.000075247938689
94.244398;1.0906361567650893;0.41665946372213186;0.3820002691667009;-0.5007444115426205;-0.45907535489185725;1.0795376468608804;1.0001100068992612;10.002031083184933;0.4167476559659727;-0.4352289858778367;-0.43522894444458304;0.3859846178738369;-0.4557099835300377;0.5971476188073751;1.0000776832484166
94.254398;1.090640642060115;0.4166591908888219;0.38200068421577416;-0.5007444119000953;-0.45907535460926574;1.0795388202946323;1.0001093272037143;10.002048313260056;0.41674924423966686;-0.4352289848192411;-0.43522894424901043;0.38598355171769905;-0.45570998385129113;0.5971471663147178;1.0000802217428315
94.264398;1.0906451576468104;0.4166588769172283;0.38200111195386155;-0.5007444122533298;-0.459075354334987;1.0795399522484554;1.0001085925748419;10.002063154693927;0.4167508658955492;-0.43522898374488356;-0.43522894407611;0.38598248492978615;-0.4557099842049473;0.5971466947511627;1.0000828521587637
94.274398;1.0906496919801594;0.4166585188665161;0.38200155400554325;-0.5007444126047527;-0.4590753540659285;1.07954104769842;1.0001078056766184;10.002075572385511;0.41675252009046326;-0.4352289826565246;-0.43522894392734984;0.38598142067518393;-0.4557099845907126;0.5971462070920016;1.0000855640948716
94.284398;1.090654235059919;0.4166581140190416;0.38200201220775387;-0.5007444129577564;-0.459075353799736;1.0795421135000676;1.0001069662878124;10.002085529640967;0.41675420617177805;-0.435228981555709;-0.4352289438036077;0.38598036247309647;-0.4557099850081378;0.5971457052199031;1.0000883481298335
94.294398;1.0906587775714154;0.41665766039425833;0.38200248818185545;-0.5007444133160458;-0.4590753535347308;1.0795431584110444;1.0001060731405453;10.002093005229085;0.4167559233655421;-0.43522898044399516;-0.43522894370479887;0.3859793138356162;-0.455709985456631;0.5971451902707083;1.0000911954283405
94.304398;1.090663310314254;0.41665715689586735;0.38200298309049757;-0.5007444136830823;-0.45907535326955473;1.0795441930627567;1.0001051263238576;10.00209799793698;0.4167576702636143;-0.43522897932321736;-0.4352289436301681;0.38597827812769164;-0.45570998593548656;0.5971446635782491;1.000094097474607
94.314398;1.0906678240387817;0.41665660375171026;0.3820034977108131;-0.5007444140618147;-0.4590753530030858;1.0795452291058245;1.0001041283613143;10.002100523656603;0.41675944498679124;-0.4352289781956843;-0.43522894357913217;0.38597725857424786;-0.4557099864438732;0.5971441276263041;1.0000970454401932
94.324398;1.0906723099603055;0.4166560023356939;0.3820040322774822;-0.5007444144545758;-0.45907535273480227;1.0795462776798277;1.0001030830456752;10.002100616633413;0.4167612456598295;-0.4352289770641469;-0.43522894355176867;0.38597625818495485;-0.4557099869805903;0.5971435860744255;1.000100029588668
94.334398;1.0906767606713623;0.4166553543066443;0.3820045859992703;-0.5007444148627442;-0.45907535246508796;1.0795473483321967;1.0001019937283833;10.002098335390345;0.4167630702150035;-0.4352289759315822;-0.4352289435487849;0.38597527993024744;-0.4557099875437711;0.5971430433567065;1.000103039225054
94.344398;1.0906811706533937;0.4166546613446313;0.38200515694336773;-0.5007444152865171;-0.45907535219503814;1.079548448832437;1.000100862989098;10.002093763710413;0.41676491632383866;-0.4352289748008574;-0.4352289435715439;0.3859743271899385;-0.45570998813082786;0.5971425047389405;1.0001060627994078
94.354398;1.09068553632155;0.41665392526450906;0.38200574233458;-0.5007444157253049;-0.4590753519260499;1.0795495850835712;1.000099693069892;10.002086995446287;0.41676678194700606;-0.4352289736746197;-0.4352289436219888;0.38597340394331026;-0.45570998873857266;0.5971419762058676;1.0001090879093708
94.364398;1.0906898553730722;0.41665314772038137;0.38200633875452256;-0.5007444161782268;-0.4590753516595571;1.0795507608389299;1.000098486046016;10.002078117981378;0.41676866556738973;-0.43522897255558823;-0.4352289437019977;0.38597251457121945;-0.4557099893634274;0.5971414636567661;1.0001121017114394
94.374398;1.0906941250549005;0.4166523300222408;0.3820069421167128;-0.500744416644172;-0.45907535139679895;1.079551977584149;1.0000972439136953;10.002067210892715;0.41677056592816425;-0.4352289714466444;-0.43522894381276145;0.38597166342850964;-0.45570999000171253;0.5971409723192929;1.0001150922671629
94.384398;1.0906983406488597;0.41665147378284884;0.3820075474687484;-0.5007444171216896;-0.45907535113861553;1.0795532353559971;1.0000959685364663;10.002054345938616;0.41677248171148695;-0.4352289703503815;-0.4352289439546964;0.38597085419886856;-0.45570999064973144;0.5971405069821409;1.0001180498578586
94.394398;1.0907024964110965;0.4166505819828176;0.38200814894849977;-0.5007444176090311;-0.45907535088547674;1.0795545346000475;1.0000946608648797;10.002039583825908;0.41677441095671164;-0.4352289692686106;-0.43522894412761903;0.3859700893280638;-0.4557099913037853;0.5971400720155559;1.0001209670112532
94.404398;1.0907065881562168;0.416649659361848;0.3820087402012699;-0.5007444181043593;-0.45907535063765337;1.07955587687459;1.0000933198038713;10.002022974009012;0.4167763504313417;-0.4352289682024344;-0.4352289443310547;0.385969370027981;-0.4557099919604394;0.5971396710026671;1.0001238377557844
94.414398;1.090710613937955;0.4166487119557991;0.3820093151417743;-0.5007444186059817;-0.4590753503953996;1.0795572636823938;1.00009194184768;10.002004557123048;0.41677829585796794;-0.4352289671527415;-0.4352289445644005;0.38596869676397255;-0.45570999261668227;0.5971393073197895;1.0001266572096035
94.424398;1.0907145727620513;0.4166477462942626;0.3820098687602117;-0.5007444191123435;-0.459075350158945;1.0795586953365857;1.000090521413088;10.001984376889961;0.4167802429729264;-0.4352289661204781;-0.4352289448267527;0.3859680697217333;-0.45570999326986456;0.5971389848083826;1.000129421706596
94.434398;1.0907184641506529;0.41664676851057475;0.3820103973795472;-0.5007444196217067;-0.45907534992824517;1.0795601706346776;1.0000890511474785;10.001962493843179;0.41678218838488273;-0.4352289651067221;-0.43522894511682136;0.3859674888661664;-0.455709993917643;0.5971387068337564;1.000132128494663
94.444398;1.0907222883076524;0.41664578369562333;0.38201089795924525;-0.5007444201317456;-0.4590753497029789;1.0795616870836824;1.0000875226254433;10.001938982806811;0.41678412955197347;-0.4352289641127581;-0.4352289454331968;0.38596695345313;-0.45570999455787875;0.5971384748920769;1.0001347745503701
94.454398;1.0907260456737646;0.4166447955757676;0.38201136701398747;-0.5007444206392191;-0.4590753494828501;1.079563241238771;1.000085927799779;10.001913922444714;0.416786064168115;-0.43522896313989057;-0.43522894577467797;0.3859664613993155;-0.45570999518863137;0.5971382884451456;1.0001373556385187
94.464398;1.090729736462037;0.41664380651601396;0.3820118001912937;-0.5007444211398685;-0.45907534926762866;1.0795648288749804;1.0000842601704358;10.001887393908618;0.41678798992125765;-0.4352289621890419;-0.4352289461401561;0.38596600920580554;-0.45570999580831506;0.5971381456361765;1.0001398659151708
94.474398;1.0907333600186155;0.4166428180309738;0.3820121929557591;-0.5007444216285385;-0.45907534905684366;1.0795664447039435;1.0000825152374362;10.001859484097032;0.4167899049387493;-0.43522896126051186;-0.43522894652826916;0.3859655926026032;-0.45570999641554333;0.5971380436350688;1.0001422982466588
94.484398;1.0907369141431102;0.4166418314740287;0.3820125415996279;-0.5007444220993765;-0.4590753488495859;1.0795680814382997;1.0000806907949216;10.001830279865842;0.41679180806776955;-0.4352289603540949;-0.4352289469375254;0.38596520742057067;-0.45570999700875126;0.5971379786298207;1.0001446460248438
94.494398;1.0907403956852981;0.416640848631478;0.38201284343226694;-0.5007444225462079;-0.4590753486444656;1.0795697298118117;1.0000787868811627;10.001799858217458;0.41679369855973597;-0.43522895946944073;-0.4352289473665689;0.38596485002357134;-0.4557099975862359;0.5971379463356775;1.0001469048409928
94.504398;1.0907438022598583;0.41663987222007026;0.3820130961833294;-0.5007444229630607;-0.4590753484396939;1.0795713805508609;1.0000768051594557;10.001768290445334;0.4167955756075858;-0.4352289586060419;-0.4352289478141229;0.3859645171558445;-0.4557099981464794;0.5971379423443821;1.000149071882033
94.514398;1.0907471332949052;0.41663890603010145;0.38201329720464894;-0.500744423344584;-0.4590753482335077;1.0795730266471857;1.0000747481404175;10.001735655843262;0.41679743805928793;-0.4352289577626357;-0.43522894827883646;0.3859642058295672;-0.45570999868821904;0.5971379617572451;1.0001511444733933
94.524398;1.0907503886112988;0.4166379545336552;0.3820134429245598;-0.5007444236863039;-0.4590753480245917;1.0795746641406432;1.0000726188716231;10.001702046788441;0.4167992843252062;-0.43522895693693114;-0.43522894875915574;0.38596391363093024;-0.45570999921037725;0.5971379989088222;1.0001531199322349
94.534398;1.0907535655679639;0.4166370221261948;0.38201352919921844;-0.5007444239845731;-0.4590753478120053;1.0795762912928526;1.0000704206790516;10.001667561672283;0.4168011124559492;-0.4352289561261937;-0.4352289492532672;0.38596363908777664;-0.4557099997122062;0.5971380472632991;1.0001549955117877
94.544398;1.0907566587465072;0.4166361125933074;0.3820135522795327;-0.5007444242359962;-0.45907534759501534;1.0795779074554368;1.0000681562102176;10.00163228697032;0.41680292040201156;-0.4352289553278317;-0.4352289497590375;0.3859633817217082;-0.45571000019348046;0.5971380995213871;1.0001567671930844
94.554398;1.0907596624284512;0.4166352293444431;0.3820135093416803;-0.5007444244370278;-0.45907534737319455;1.0795795123239549;1.0000658268952995;10.001596278768142;0.4168047060876321;-0.43522895453943033;-0.43522895027380293;0.3859631417191665;-0.4557100006544208;0.5971381483866625;1.0001584297336048
94.564398;1.0907625717669844;0.41663437612954085;0.3820133984590361;-0.500744424584463;-0.45907534714645293;1.0795811051484272;1.0000634332411364;10.001559561226795;0.41680646690042444;-0.4352289537587573;-0.43522895079425983;0.38596291962866747;-0.4557100010955451;0.5971381875412436;1.000159979023093
94.574398;1.0907653822522496;0.4166335573175512;0.3820132185769534;-0.5007444246760065;-0.4590753469148646;1.0795826842595302;1.0000609751416343;10.001522141348028;0.41680819943034664;-0.43522895298401687;-0.43522895131662637;0.38596271651855;-0.4557100015176132;0.5971382119617243;1.0001614137010029
94.584398;1.0907680905438004;0.4166327773353465;0.3820129694730679;-0.5007444247101381;-0.4590753466784473;1.0795842475030855;1.0000584524742355;10.001484030066454;0.4168099002385752;-0.4352289522139565;-0.43522895183691307;0.3859625342259042;-0.45571000192150013;0.5971382176548895;1.0001627345076625
94.594398;1.0907706963248345;0.4166320400526722;0.3820126512531486;-0.5007444246858457;-0.459075346436979;1.0795857926292745;1.000055866276402;10.00144526099103;0.41681156672743613;-0.43522895144756013;-0.4352289523513206;0.38596237538767586;-0.4557100023080697;0.5971382019981107;1.0001639429553089
94.604398;1.0907732022444208;0.4166313485813186;0.38201226373883607;-0.5007444246027036;-0.45907534619000173;1.079587317050827;1.0000532203098547;10.001405895987979;0.4168131970844781;-0.4352289506837069;-0.4352289528567332;0.3859622434280723;-0.455710002678085;0.5971381647601709;1.0001650409450575
94.614398;1.090775611085306;0.41663070506771055;0.38201180661485;-0.5007444244608849;-0.45907534593717325;1.0795888177300423;1.0000505217140943;10.001366016440217;0.41681478951921835;-0.43522894992122485;-0.43522895335077677;0.3859621422855269;-0.45571000303185893;0.5971381084061301;1.0001660309112168
94.624398;1.090777922114544;0.416630110396437;0.3820112801681939;-0.5007444242610908;-0.4590753456786701;1.0795902918016964;1.0000477798815413;10.001325712620167;0.41681634184224453;-0.43522894915945654;-0.43522895383129034;0.3859620758132956;-0.45571000336864764;0.597138037232461;1.000166915612254
94.634398;1.09078012941324;0.41662956434575643;0.3820106857113176;-0.5007444240047928;-0.4590753454152155;1.0795917376850408;1.0000450050817051;10.00128507921791;0.4168178517944223;-0.4352289483988905;-0.43522895429602965;0.385962047442255;-0.4557100036863899;0.5971379559656605;1.000167698430549
94.644398;1.0907822234055298;0.4166290664027713;0.38201002571058373;-0.5007444236944054;-0.4590753451479135;1.0795931566518038;1.0000422082169558;10.001244215368919;0.4168193173358042;-0.43522894764122616;-0.4352289547430061;0.3859620606675699;-0.45571000398232225;0.5971378687526491;1.0001683851648264
94.654398;1.0907841936046385;0.41662861684605695;0.3820093040097777;-0.5007444233327517;-0.45907534487821205;1.0795945534316518;1.0000394012549256;10.001203225733358;0.4168207365718926;-0.4352289468889346;-0.43522895517100074;0.3859621199898309;-0.45571000425385483;0.5971377793513319;1.0001689853256213
94.664398;1.0907860303858974;0.416628217232044;0.38200852563057125;-0.5007444229223313;-0.4590753446078899;1.079595934082723;1.0000365976238799;10.001162213448408;0.41682210771860717;-0.4352289461448367;-0.4352289555796535;0.3859622309701867;-0.4557100044987136;0.5971376918041468;1.0001695108646582
94.674398;1.090787726090437;0.4166278700233567;0.3820076960879118;-0.5007444224654306;-0.45907534433893515;1.0795973030051955;1.0000338119046368;10.001121260209416;0.41682342922378024;-0.4352289454120191;-0.43522895596887773;0.38596239917853337;-0.455710004714563;0.5971376099975257;1.000169972990571
94.684398;1.0907892753297486;0.4166275778645849;0.38200682113373285;-0.5007444219649155;-0.45907534407345213;1.0795986628648773;1.0000310586732601;10.001080412950184;0.41682470008257916;-0.43522894469384243;-0.4352289563382444;0.38596262911440415;-0.45571000489911767;0.5971375363900018;1.0001703793121857
94.694398;1.0907906741298394;0.41662734286144065;0.3820059070186289;-0.5007444214245181;-0.45907534381359383;1.0796000170271673;1.0000283519278084;10.001039699936888;0.41682592007993396;-0.43522894399360335;-0.4352289566870435;0.38596292359026063;-0.45571000505091197;0.5971374718620178;1.0001707340720043
94.704398;1.0907919198263423;0.4166271661094265;0.38200496029016423;-0.5007444208481997;-0.45907534356150603;1.0796013710904073;1.0000257062998412;10.000999161188293;0.416827089604209;-0.435228943314261;-0.4352289570148651;0.38596328375088484;-0.4557100051697804;0.5971374169110221;1.0001710414257208
94.714398;1.0907930124196286;0.4166270477622441;0.38200398707849925;-0.5007444202393947;-0.45907534331941247;1.079602732977594;1.0000231387572012;10.000958861117367;0.416828209373961;-0.4352289426585661;-0.43522895732221795;0.38596370995799795;-0.45571000525638566;0.5971373720879073;1.0001713077202092
94.724398;1.0907939549930625;0.4166269876144788;0.38200299286214145;-0.5007444196009309;-0.45907534308956016;1.0796041129932992;1.0000206685360475;10.000918883380281;0.4168292803664864;-0.43522894202923174;-0.4352289576106761;0.3859642028589267;-0.45571000531135214;0.5971373372086023;1.0001715408421017
94.734398;1.0907947518388657;0.41662698566069134;0.3820019826268773;-0.5007444189354231;-0.45907534287381113;1.0796055231241015;1.0000183152238888;10.000879325314584;0.416830303722558;-0.4352289414288693;-0.43522895788246707;0.3859647634957561;-0.45571000533480444;0.5971373113805435;1.0001717484070756
94.744398;1.0907954064362066;0.41662704214126717;0.3820009607737814;-0.5007444182453732;-0.45907534267330846;1.0796069744422516;1.000016096519221;10.000840300898492;0.41683128053514684;-0.4352289408595575;-0.43522895813999546;0.3859653924884346;-0.45571000532624467;0.5971372940628965;1.0001719364354293
94.754398;1.0907959214920684;0.41662715755045676;0.3819999310383509;-0.5007444175327495;-0.45907534248848975;1.0796084745446899;1.0000140266816575;10.000801950850054;0.416832211835364;-0.43522894032239157;-0.4352289583854585;0.3859660894676275;-0.45571000528451505;0.5971372854432826;1.0001721091852311
94.764398;1.0907963000346936;0.41662733311518235;0.3819988966660965;-0.50074441679863;-0.45907534231923175;1.079610027425273;1.000012116687734;10.000764439318289;0.4168330989123257;-0.4352289398176215;-0.43522895862073413;0.3859668533224957;-0.4557100052080635;0.5971372857743353;1.0001722701691567
94.774398;1.0907965455748634;0.41662757100660797;0.3819978604767501;-0.5007444160434182;-0.4590753421649795;1.0796116350146603;1.0000103757099612;10.000727930640032;0.41683394339031554;-0.43522893934515416;-0.43522895884772184;0.3859676824416458;-0.4557100050953803;0.5971372944457511;1.0001724237025802
94.784398;1.090796661500726;0.4166278736923273;0.38199682484496345;-0.5007444152672668;-0.45907534202505973;1.0796132986310956;1.0000088116093253;10.000692573259581;0.41683474697128003;-0.43522893890485076;-0.4352289590685314;0.38596857419483427;-0.45571000494518793;0.5971373096103263;1.0001725748925334
94.794398;1.0907966506158882;0.41662824296957135;0.3819957919639301;-0.5007444144701516;-0.4590753418990838;1.0796150197786454;1.0000074303869169;10.000658496999522;0.4168355113767298;-0.4352289384967022;-0.435228959285301;0.3859695243220352;-0.45571000475645823;0.597137328648863;1.0001727271601804
94.804398;1.0907965142441114;0.41662867961675826;0.381994764198244;-0.5007444136517056;-0.45907534178691073;1.079616800426163;1.0000062362957391;10.000625808022514;0.41683623832201383;-0.43522893812127045;-0.4352289595001485;0.3859705270289256;-0.455710004528518;0.5971373489185143;1.0001728803375856
94.814398;1.09079625140765;0.416629184054323;0.3819937444922749;-0.5007444128111864;-0.45907534168834074;1.079618643314818;1.0000052321574704;10.000594581601478;0.41683692961063307;-0.435228937779975;-0.4352289597152984;0.3859715753370899;-0.45571000426113767;0.5971373683679496;1.000173031202489
94.824398;1.0907958602120487;0.4166297570094665;0.3819927368341571;-0.5007444119476693;-0.4590753416030521;1.0796205523359261;1.000004419481498;10.000564861134487;0.41683758746049954;-0.43522893747451497;-0.43522895993314026;0.38597266126791036;-0.4557100039545135;0.5971373858324868;1.0001731750612934
94.834398;1.090795340421716;0.416630399262523;0.3819917459467054;-0.5007444110604402;-0.45907534153077273;1.0796225318614636;1.0000037988913657;10.000536668975199;0.4168382143004862;-0.4352289372059908;-0.4352289601562472;0.38597377610897116;-0.4557100036091311;0.5971374008923447;1.0001733075674908
94.844398;1.090794693884199;0.41663111101767053;0.3819907761168774;-0.5007444101492937;-0.4590753414717663;1.079624585157799;1.0000033697379493;10.000510022169088;0.41683881229432285;-0.4352289369746731;-0.43522896038741676;0.38597491059035466;-0.45571000322529037;0.5971374137884926;1.0001734263616298
94.854398;1.0907939225087988;0.4166318914927196;0.3819898304353633;-0.5007444092143837;-0.45907534142737205;1.0796267141618676;1.0000031293119485;10.00048493864726;0.41683938333120296;-0.43522893678018015;-0.43522896062969363;0.38597605477874114;-0.45571000280260937;0.5971374251711304;1.000173531504546
94.864398;1.0907930264551298;0.4166327388319287;0.3819889111287027;-0.5007444082559435;-0.4590753413997805;1.0796289206637608;1.0000030733754262;10.00046142793468;0.4168399292515916;-0.43522893662181367;-0.43522896088642044;0.3859771982105991;-0.4557100023402216;0.5971374349240015;1.000173624569989
94.874398;1.0907920041015005;0.41663365047916817;0.3819880203008286;-0.5007444072743605;-0.45907534139125716;1.0796312063619689;1.0000031968910303;10.000439473892792;0.4168404519164696;-0.43522893649915956;-0.4352289611612904;0.3859783306272932;-0.4557100018372885;0.5971374413330337;1.0001737078736446
94.884398;1.0907908528401922;0.41663462388989914;0.3819871602474248;-0.5007444062704679;-0.45907534140377254;1.0796335720121886;1.0000034939934268;10.000419029604958;0.4168409528302988;-0.4352289364121906;-0.43522896145810774;0.3859794427958719;-0.45571000129325573;0.5971374417738851;1.0001737841595697
94.894398;1.090789569712576;0.41663565703408706;0.381986333148806;-0.5007444052455796;-0.45907534143915;1.0796360175691524;1.00000395828553;10.000400032462599;0.4168414328680304;-0.4352289363605851;-0.4352289617802761;0.3859805268209209;-0.4557100007082673;0.5971374337580325;1.0001738550107442
94.904398;1.0907881517680347;0.4166367483005387;0.38198554027550263;-0.5007444042011892;-0.4590753414991696;1.0796385426855495;1.0000045837995615;10.000382422107855;0.4168418928796647;-0.4352289363431779;-0.43522896213044215;0.3859815761832685;-0.455710000083502;0.5971374158170424;1.000173918793103
94.914398;1.0907865954776301;0.4166378961339201;0.3819847813171786;-0.500744403138788;-0.4590753415852639;1.0796411463277826;1.0000053654668104;10.000366144663559;0.4168423342733664;-0.4352289363580215;-0.43522896251039817;0.3859825858549352;-0.45570999942073925;0.5971373882889992;1.000173970602347
94.924398;1.0907848955290744;0.41663909885738165;0.3819840546387834;-0.5007444020600483;-0.45907534169804803;1.079643826148705;1.0000062985229552;10.000351145170308;0.4168427586790036;-0.4352289364029667;-0.43522896292118185;0.3859835522327937;-0.45570999872185436;0.5971373528836957;1.0001740043869922
94.934398;1.09078304497561;0.4166403547099478;0.3819833582055162;-0.5007444009669489;-0.4590753418370214;1.0796465789172442;1.0000073778622793;10.00033736175891;0.41684316740625005;-0.43522893647624544;-0.4352289633632978;0.38598447283494014;-0.45570999798890416;0.5971373113669386;1.0001740159620136
94.944398;1.0907810367733892;0.41664166211961623;0.38198269020477876;-0.5007443998615465;-0.45907534200040195;1.0796494017088103;1.0000085978172464;10.000324727073458;0.41684356120191507;-0.4352289365764376;-0.4352289638369201;0.38598534616762237;-0.4557099972241833;0.5971372651491935;1.000174004126733
94.954398;1.0907788643777;0.4166430201261995;0.3819820491103068;-0.5007443987458446;-0.45907534218529233;1.0796522923920011;1.0000099515295255;10.000313165614214;0.4168439400449875;-0.4352289367022545;-0.43522896434218333;0.3859861716988777;-0.4557099964301503;0.5971372157369736;1.0001739689442843
94.964398;1.0907765210148361;0.4166444284980605;0.381981433512842;-0.5007443976219864;-0.45907534238824294;1.0796552490587643;1.000011430196876;10.00030258472323;0.4168443031045238;-0.43522893685277647;-0.4352289648794318;0.38598694952616336;-0.45570999560973074;0.5971371651897007;1.0001739104372236
94.974398;1.0907739994351786;0.41664588732680313;0.381980841844109;-0.5007443964922358;-0.4590753426057677;1.0796582685123117;1.0000130238596736;10.000292871889217;0.41684464915064356;-0.43522893702785914;-0.4352289654490852;0.38598767983509763;-0.4557099947664383;0.5971371165073857;1.0001738287181443
94.984398;1.0907712925731126;0.41664739643301685;0.38198027224238107;-0.5007443953586312;-0.45907534283463586;1.0796613443772098;1.0000147226991938;10.000283894809458;0.4168449770768886;-0.43522893722817413;-0.4352289660514604;0.3859883626686404;-0.4557099939036639;0.5971370735627495;1.0001737237817265
94.994398;1.0907683939865709;0.41664895488648257;0.38197972272923697;-0.5007443942227562;-0.4590753430720185;1.0796644671265612;1.000016516105294;10.00027549672969;0.4168452858825997;-0.4352289374548944;-0.4352289666869083;0.3859889983548639;-0.4557099930237352;0.5971370404838965;1.0001735951633866
95.004398;1.090765297729527;0.4166505608074234;0.38197919139408487;-0.5007443930856342;-0.4590753433154107;1.079667626417021;1.0000183909282503;10.000267503691441;0.41684557423833646;-0.4352289377095346;-0.43522896735596617;0.385989588050655;-0.4557099921274092;0.5971370210592426;1.0001734418536832
95.014398;1.0907619986985173;0.4166522115821419;0.38197867662673135;-0.500744391947504;-0.45907534356243207;1.079670812393121;1.000020332358479;10.000259751589653;0.41684584011476644;-0.4352289379941646;-0.43522896805927214;0.38599013346053296;-0.45570999121413563;0.5971370184939956;1.000173261801822
95.024398;1.0907584931269212;0.41665390433683824;0.3819781773798999;-0.5007443908077532;-0.45907534381078424;1.0796740147653532;1.0000223259930365;10.000252113699279;0.41684608045861965;-0.435228938311291;-0.43522896879722467;0.3859906363140024;-0.45570999028321096;0.5971370360762746;1.0001730514794986
95.034398;1.0907547787815852;0.4166556364776245;0.381977692975337;-0.5007443896653133;-0.45907534405835937;1.079677222373694;1.0000243576088017;10.000244510136644;0.41684629115053023;-0.435228938663002;-0.43522896956949264;0.38599109856509634;-0.45570998933486856;0.5971370783714489;1.0001728059845616
95.044398;1.0907508565682094;0.4166574060306721;0.38197722261544537;-0.5007443885192193;-0.4590753443034045;1.0796804241699822;1.000026412243732;10.00023689132716;0.4168464675869642;-0.43522893905037574;-0.43522897037473884;0.3859915224535122;-0.45570998837051147;0.59713715125146;1.0001725192427433
95.054398;1.0907467319247777;0.41665921152871405;0.38197676514651074;-0.5007443873689518;-0.45907534454469734;1.0796836100872291;1.0000284751311626;10.000229209506303;0.4168466054465767;-0.4352289394736684;-0.4352289712106444;0.38599191009423856;-0.4557099873926167;0.5971372606118751;1.0001721845336367
95.064398;1.0907424133564603;0.4166610516598322;0.38197631933818077;-0.5007443862145314;-0.4590753447814491;1.0796867716249525;1.0000305331519415;10.00022141013133;0.4168467011340032;-0.43522893993265965;-0.43522897207426464;0.3859922634767599;-0.4557099864047708;0.5971374110615607;1.0001717952928368
95.074398;1.0907379105900714;0.41666292487650103;0.3819758843454609;-0.5007443850566197;-0.4590753450129389;1.0796899029303413;1.000032575179597;10.000213442250955;0.4168467518801693;-0.4352289404270406;-0.43522897296253604;0.3859925845410415;-0.45570998541147123;0.5971376054479576;1.0001713455245052
95.084398;1.090733233804309;0.41666482919361114;0.38197545956544954;-0.5007443838965784;-0.4590753452383708;1.0796930023035862;1.0000345910341226;10.000205258298136;0.4168467556313252;-0.4352289409567137;-0.43522897387221976;0.38599287494110796;-0.4557099844175357;0.5971378454704442;1.0001708303714847
95.094398;1.0907283924832885;0.41666676224918614;0.38197504433329293;-0.500744382736101;-0.4590753454570024;1.0796960730028309;1.000036570488985;10.00019680806011;0.41684671093648573;-0.4352289415214178;-0.4352289747994811;0.38599313597206186;-0.45570998342778424;0.5971381325938546;1.000170246904888
95.104398;1.0907233949482678;0.4166687212071775;0.3819746383905338;-0.5007443815765231;-0.459075345668225;1.079699122189494;1.0000385046293938;10.000188048127624;0.41684661684747515;-0.43522894212000174;-0.4352289757398312;0.3859933688714349;-0.45570998244732774;0.5971384680767379;1.0001695937747297
95.114398;1.0907182500167631;0.4166707027633186;0.3819742425206269;-0.5007443804185941;-0.4590753458716744;1.079702158655297;1.0000403881901099;10.000178957475535;0.4168464727484667;-0.4352289427502939;-0.4352289766881786;0.3859935754144201;-0.4557099814817623;0.5971388520631621;1.00016886991573
95.124398;1.0907129685593087;0.41667270342301377;0.38197385852741544;-0.5007443792630168;-0.459075346067267;1.0797051909010622;1.0000422191889071;10.000169540061137;0.416846278342793;-0.43522894340965584;-0.43522897763887963;0.38599375809301506;-0.4557099805366767;0.5971392825207582;1.000168073939012
95.134398;1.090707562634422;0.416674719184275;0.3819734888553428;-0.5007443781109203;-0.45907534625476115;1.0797082261312414;1.0000439962960763;10.00015980869154;0.41684603379270996;-0.43522894409532764;-0.4352289785860756;0.3859939192796945;-0.4557099796167923;0.5971397549756972;1.000167204343701
95.144398;1.0907020440012165;0.4166767448424201;0.3819731360965989;-0.5007443769635602;-0.459075346433214;1.0797112702355784;1.0000457175450275;10.000149764623533;0.4168457396453225;-0.4352289448042801;-0.43522897952413786;0.3859940602646145;-0.4557099787254635;0.5971402636535719;1.0001662597095602
95.154398;1.0906964238271661;0.4166787741080924;0.3819728022668072;-0.500744375821827;-0.4590753466009718;1.079714328386308;1.0000473807958319;10.000139392247744;0.4168453966429316;-0.4352289455332928;-0.43522898044831293;0.3859941811072512;-0.45570997786493433;0.5971408026559204;1.0001652391153124
95.164398;1.0906907126050498;0.41668080038999983;0.38197248841691056;-0.5007443746862338;-0.4590753467561272;1.0797174046635831;1.0000489839124738;10.000128665360924;0.4168450054203745;-0.435228946279238;-0.4352289813554329;0.38599428093901783;-0.45570997703693783;0.5971413653555625;1.0001641425021932
95.174398;1.0906849197253843;0.4166828175799353;0.3819721948363803;-0.5007443735573631;-0.4590753468972795;1.0797205001041759;1.000050524474468;10.000117552607792;0.41684456590753005;-0.43522894703906184;-0.4352289822440591;0.3859943583846003;-0.4557099762429494;0.5971419434377554;1.00016297094604
95.184398;1.0906790529824988;0.41668482065203405;0.3819719211359156;-0.5007443724364085;-0.45907534702415936;1.0797236116086653;1.0000519994519006;10.000106023361592;0.41684407729338474;-0.4352289478099605;-0.435228983113973;0.38599441220308617;-0.4557099754840826;0.5971425276441968;1.0001617279917037
95.194398;1.0906731188471994;0.4166868055464593;0.381971666317997;-0.5007443713251098;-0.4590753471374429;1.0797267338103118;1.0000534050690206;10.000094061704607;0.416843538992312;-0.43522894858998107;-0.4352289839653438;0.3859944415777675;-0.45570997476097386;0.597143109177169;1.0001604201514949
95.204398;1.090667123938898;0.4166887684951922;0.3819714294920737;-0.5007443702251981;-0.4590753472381225;1.0797298621742009;1.000054737331091;10.000081681499326;0.4168429516398806;-0.4352289493781837;-0.43522898479795646;0.3859944456829773;-0.4557099740738522;0.5971436804980511;1.0001590548345831
95.214398;1.0906610760683961;0.4166907059111735;0.38197121057007405;-0.5007443691383647;-0.45907534732716293;1.0797329949854502;1.0000559924452166;10.000068921085404;0.416842317402325;-0.435228950174392;-0.4352289856111134;0.3859944233146815;-0.45570997342274877;0.5971442357918277;1.0001576384688204
95.224398;1.0906549841632023;0.4166926149863689;0.38197101007458006;-0.5007443680664089;-0.4590753474053329;1.079736134207727;1.0000571672114011;10.000055812980076;0.416841639541864;-0.43522895097927167;-0.43522898640441837;0.3859943732396958;-0.4557099728075509;0.5971447711291574;1.000156176293791
95.234398;1.090648857796533;0.4166944940922155;0.38197082875646776;-0.5007443670107253;-0.4590753474730205;1.0797392843466473;1.0000582597428076;10.000042354331905;0.4168409216124904;-0.43522895179431426;-0.4352289871784654;0.3859942948060583;-0.45570997222794674;0.5971452840809622;1.000154672388555
95.244398;1.090642706227504;0.41669634248665255;0.3819706676590378;-0.5007443659719392;-0.45907534753027296;1.0797424486123204;1.0000592679992033;10.000028507431539;0.41684016682741903;-0.4352289526212446;-0.4352289879347368;0.3859941880470669;-0.4557099716835396;0.5971457727233834;1.0001531298378075
95.254398;1.0906365374461713;0.41669815952244316;0.38197052804081016;-0.5007443649505039;-0.45907534757730334;1.0797456259341234;1.0000601865833778;10.000014228868354;0.4168393778254243;-0.43522895346151275;-0.43522898867530124;0.3859940534057506;-0.45570997117414064;0.5971462347050784;1.000151551458863
95.264398;1.0906303583491148;0.4166999438211075;0.3819704109297334;-0.5007443639475352;-0.4590753476150177;1.0797488118324639;1.0000610065443614;9.99999949307608;0.4168385569550996;-0.435228954316366;-0.43522898940264054;0.3859938916376592;-0.455709970699968;0.5971466674329529;1.0001499403006011
95.274398;1.0906241756697477;0.4167016931410742;0.3819703166680275;-0.5007443629649567;-0.4590753476449966;1.0797520012851982;1.000061718251669;9.999984292718969;0.4168377066938829;-0.4352289551871913;-0.43522899011945454;0.38599370371933683;-0.45570997026139276;0.5971470689815734;1.0001482997972757
95.284398;1.0906179965501686;0.41670340507643877;0.38197024457195666;-0.5007443620049343;-0.4590753476692506;1.079755190700383;1.0000623132368092;9.999968636231493;0.41683682950863715;-0.43522895607569567;-0.4352289908285529;0.3859934906234525;-0.45570996985850754;0.59714743869081;1.0001466336979568
95.294398;1.0906118287251434;0.41670507764392895;0.3819701930017726;-0.5007443610691952;-0.4590753476900537;1.0797583778515571;1.0000627841217997;9.999952551394536;0.41683592757702426;-0.43522895698373776;-0.43522899153273964;0.3859932533303675;-0.4557099694911354;0.597147777164988;1.0001449454736635
