time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.304398;1.0906056804343416;0.4167067093792911;0.3819701601032139;-0.5007443601587632;-0.4590753477095764;1.079761560350111;1.0000631244882527;9.999936079855498;0.41683500324385014;-0.4352289579130337;-0.43522899223463246;0.3859929927445803;-0.45570996915900125;0.5971480854258894;1.0001432384100797
95.314398;1.0905995601659655;0.4167082997157132;0.38197014454006567;-0.500744359274304;-0.45907534772940756;1.0797647339457055;1.0000633296184864;9.999919263783866;0.4168340596841124;-0.435228958865169;-0.43522899293653494;0.3859927093142768;-0.4557099688614204;0.5971483637956537;1.00014151683963
95.324398;1.090593476792882;0.4167098494704604;0.38197014560278475;-0.5007443584167272;-0.45907534775038716;1.0797678918311207;1.0000633976156568;9.999902144031099;0.4168331008647095;-0.435228959841696;-0.43522899364041534;0.3859924030860755;-0.4557099685969812;0.5971486119446464;1.0001397862998584
95.334398;1.0905874394231756;0.41671136023341915;0.38197016306003884;-0.500744357587453;-0.45907534777269976;1.079771025997105;1.000063329939335;9.999884767962916;0.4168321312454603;-0.435228960843902;-0.4352289943480582;0.38599207409234154;-0.4557099683638088;0.5971488296599725;1.0001380521160663
95.344398;1.0905814562124005;0.4167128332341847;0.38197019686294437;-0.5007443567884188;-0.45907534779607106;1.0797741298128287;1.000063131070841;9.999867190694065;0.416831155669117;-0.4352289618725565;-0.4352289950612521;0.3859917224872495;-0.4557099681599288;0.5971490167369778;1.0001363184231011
95.354398;1.0905755333618412;0.41671426911924203;0.38197024667482904;-0.5007443560220508;-0.45907534782008397;1.0797771996300438;1.0000628071290678;9.99984947580502;0.41683017913229786;-0.4352289629277629;-0.4352289957818412;0.38599134860404255;-0.45570996798337293;0.5971491720499345;1.0001345884142379
95.364398;1.090569675222154;0.41671566827202977;0.38197031167846324;-0.5007443552908284;-0.4590753478442998;1.0797802342498508;1.0000623637654984;9.999831695843843;0.4168292065747316;-0.43522896400874156;-0.43522899651172464;0.38599095305745845;-0.4557099678321097;0.5971492928896848;1.0001328650472325
95.374398;1.0905638845276637;0.41671703090764534;0.3819703908470778;-0.5007443545966596;-0.45907534786808785;1.0797832323263352;1.0000618056469013;9.999813917613888;0.41682824285171793;-0.43522896511389103;-0.43522899725274244;0.38599053683269585;-0.45570996770388283;0.5971493753138327;1.0001311509226027
95.384398;1.0905581621153055;0.4167183571755045;0.38197048337742545;-0.5007443539408314;-0.4590753478904359;1.0797861896629166;1.0000611383672866;9.999796189243755;0.41682729262332147;-0.4352289662414332;-0.43522899800645354;0.385990101436387;-0.45570996759629134;0.5971494155815386;1.0001294473448201
95.394398;1.0905525073597493;0.4167196474629847;0.3819705886458644;-0.5007443533244745;-0.4590753479099409;1.079789098630236;1.0000603701606166;9.999778551481784;0.4168263600561361;-0.4352289673902117;-0.43522899877426163;0.3859896490728307;-0.45570996750701936;0.5971494114621924;1.0001277538877973
95.404398;1.0905469196920432;0.41672090268574347;0.3819707058229353;-0.5007443527488552;-0.4590753479251506;1.0797919497404072;1.000059511178601;9.999761051099892;0.4168254485847063;-0.43522896855985777;-0.4352289995578042;0.38598918260872694;-0.4557099674337871;0.5971493620062569;1.000126068455224
95.414398;1.0905413995329787;0.41672212453619417;0.3819708339760013;-0.5007443522152648;-0.4590753479349357;1.0797947341066114;1.0000585715978183;9.999743731400985;0.4168245612704239;-0.43522896975021713;-0.43522900035877926;0.38598870531171725;-0.4557099673743043;0.5971492663256646;1.0001243881278672
95.424398;1.0905359486375503;0.41672331553279124;0.38197097246978534;-0.5007443517249553;-0.4590753479384409;1.0797974444749352;1.0000575611662403;9.999726613053108;0.4168237015046234;-0.4352289709607717;-0.43522900117813995;0.3859882206671022;-0.45570996732654184;0.5971491229124787;1.0001227111097373
95.434398;1.090530570803944;0.4167244783440674;0.38197112120607685;-0.5007443512791755;-0.4590753479350706;1.079800073713108;1.0000564895338793;9.999709687056678;0.41682287307598415;-0.4352289721904261;-0.43522900201575027;0.385987732175502;-0.4557099672889378;0.5971489299635951;1.0001210374317169
95.444398;1.0905252718049359;0.4167256146976906;0.38197128045248574;-0.5007443508788076;-0.4590753479248289;1.079802613297937;1.000055366012773;9.99969292555745;0.4168220796596245;-0.435228973437568;-0.43522900287083105;0.3859872430121436;-0.4557099672604258;0.5971486858005685;1.0001193676937155
95.454398;1.0905200578577685;0.41672672503164004;0.38197144989546783;-0.5007443505241204;-0.4590753479081918;1.079805054239034;1.0000541996549954;9.999676299488026;0.41682132422591733;-0.43522897470031685;-0.43522900374213974;0.3859867557324839;-0.455709967240538;0.5971483884519997;1.0001177026855286
95.464398;1.090514934116546;0.41672780900352496;0.38197162778736493;-0.500744350215212;-0.4590753478852866;1.0798073890107975;1.0000529990268359;9.999659786410852;0.41682060837805596;-0.43522897597658255;-0.4352290046276894;0.38598627208402436;-0.45570996722934387;0.5971480352463326;1.0001160442918808
95.474398;1.0905099042160489;0.4167288661030875;0.3819718113484333;-0.5007443499521763;-0.45907534785556514;1.0798096113580005;1.000051771186062;9.999643365232478;0.4168199320085062;-0.4352289772636909;-0.4352290055248279;0.3859857930360572;-0.45570996722719903;0.597147623578371;1.0001143951458145
95.484398;1.0905049705269234;0.41672989600688215;0.3819719977932718;-0.500744349734567;-0.45907534781837206;1.079811713780314;1.0000505216165763;9.999627010438568;0.41681929365385706;-0.4352289785580276;-0.4352290064305268;0.3859853190109899;-0.4557099672346506;0.5971471520084547;1.0001127574204671
95.494398;1.0905001350754961;0.4167308984948415;0.38197218459099297;-0.5007443495612156;-0.4590753477734867;1.0798136859960221;1.0000492548747584;9.999610698651717;0.41681869111253955;-0.43522897985515113;-0.435229007341414;0.38598485043640907;-0.4557099672524265;0.5971466200783561;1.0001111330262866
95.504398;1.0904954006045504;0.4167318733188924;0.3819723687829826;-0.5007443494307697;-0.45907534772125824;1.0798155167037728;1.0000479744858917;9.999594414693414;0.4168181218829803;-0.43522898115029374;-0.4352290082538752;0.3859843885319211;-0.45570996728149216;0.5971460271508228;1.000109525062013
95.514398;1.0904907704907871;0.4167328206750576;0.38197254643613165;-0.5007443493421856;-0.45907534766252184;1.0798171966320775;1.0000466830433812;9.999578144162346;0.41681758366920596;-0.4352289824389053;-0.43522900916439866;0.3859839354073404;-0.45570996732302255;0.5971453721505308;1.0001079387798084
95.524398;1.090486247622884;0.416733741720685;0.3819727127410213;-0.5007443492947189;-0.4590753475984199;1.0798187192430144;1.0000453832929659;9.999561870568636;0.41681707515071753;-0.4352289837169987;-0.4352290100696894;0.38598349316288016;-0.4557099673779832;0.5971446545546146;1.0001063807120465
95.534398;1.0904818330171973;0.41673463828346935;0.3819728623494519;-0.5007443492874624;-0.45907534753037016;1.0798200788314276;1.0000440790464469;9.999545583447658;0.41681659632955786;-0.4352289849813765;-0.43522901096642547;0.3859830628643318;-0.45570996744705217;0.597143875126454;1.000104856894785
95.544398;1.0904775249592584;0.416735512051607;0.3819729900389761;-0.5007443493188722;-0.4590753474603124;1.0798212688423767;1.000042775926442;9.999529287875397;0.4168161480383388;-0.4352289862298176;-0.4352290118511815;0.3859826443922063;-0.45570996753135956;0.5971430357104112;1.0001033724876203
95.554398;1.0904733196138707;0.416736363954212;0.38197309167917637;-0.5007443493868957;-0.4590753473909558;1.0798222821457786;1.0000414817022136;9.999513014717698;0.4168157313843151;-0.43522898746117156;-0.4352290127208079;0.38598223723448566;-0.4557099676329662;0.5971421389939614;1.0001019326468163
95.564398;1.090469211794954;0.4167371939283057;0.38197316450402424;-0.5007443494895839;-0.45907534732557165;1.0798231126160924;1.0000402050194206;9.999496819766103;0.416815347460447;-0.43522898867552073;-0.43522901357293403;0.3859818413192603;-0.45570996775447764;0.5971411885097686;1.0001005427117027
95.574398;1.090465194301088;0.4167380011617295;0.3819732063158998;-0.5007443496256965;-0.45907534726761084;1.0798237565843016;1.0000389545502595;9.999480765101415;0.41681499680883755;-0.43522898987420305;-0.4352290144060873;0.3859814574326166;-0.45570996789832025;0.5971401881985471;1.0000992071797858
95.584398;1.0904612583898916;0.41673878491162375;0.38197321473617696;-0.500744349794994;-0.45907534722070403;1.0798242132241236;1.000037739753284;9.999464903751605;0.4168146788222701;-0.435228991059181;-0.4352290152192545;0.3859810873336714;-0.45570996806617214;0.5971391419961327;1.0000979288521532
95.594398;1.0904573970592997;0.41673954479453224;0.3819731873840326;-0.5007443499979918;-0.45907534718866694;1.0798244840820632;1.0000365708310137;9.999449281717489;0.4168143920748667;-0.4352289922320819;-0.4352290160112899;0.3859807333140708;-0.4557099682588401;0.5971380541118879;1.000096708828515
95.604398;1.0904536074769535;0.4167402795562958;0.38197312247358367;-0.500744350235512;-0.45907534717514054;1.0798245725528335;1.0000354574707588;9.999433943184004;0.41681413557060476;-0.43522899339378973;-0.4352290167807547;0.3859803971766268;-0.4557099684765464;0.5971369294390819;1.0000955465684533
95.614398;1.0904498903142952;0.4167409859319562;0.3819730189094811;-0.500744350508437;-0.45907534718336585;1.0798244834132105;1.000034407468782;9.99941892321084;0.4168139095500421;-0.43522899454480113;-0.4352290175262636;0.3859800795081008;-0.4557099687191009;0.597135773327775;1.0000944404498313
95.624398;1.0904462481881207;0.4167416591740996;0.3819728758824007;-0.5007443508176548;-0.4590753472162737;1.0798242221030416;1.0000334257293984;9.999404239516068;0.41681371556215796;-0.43522899568563683;-0.43522901824684507;0.385979780081439;-0.45570996898558336;0.5971345905782803;1.0000933891839314
95.634398;1.0904426851847513;0.4167422943660445;0.3819726926901972;-0.5007443511641696;-0.45907534727640237;1.0798237940836362;1.0000325142371778;9.999389901353183;0.4168135565131614;-0.43522899681676874;-0.4352290189419181;0.38597949893100547;-0.45570996927408103;0.5971333847354992;1.0000923921412226
95.644398;1.0904392070546771;0.4167428873635345;0.3819724688065703;-0.500744351549032;-0.45907534736578987;1.0798232047662533;1.0000316726445357;9.999375927120477;0.41681343634088874;-0.43522899793829234;-0.43522901961092963;0.38597923694517094;-0.45570996958226434;0.5971321588056924;1.000091448278561
95.654398;1.0904358208224891;0.41674343506033373;0.38197220367746254;-0.5007443519729843;-0.4590753474862243;1.0798224598824249;1.000030898837667;9.999362357421148;0.41681335886462456;-0.4352289990498368;-0.4352290202529277;0.38597899564367294;-0.4557099699082469;0.5971309162905827;1.0000905561973465
95.664398;1.0904325341372303;0.41674393536632426;0.3819718965156008;-0.500744352436211;-0.459075347639352;1.0798215659243968;1.0000301895847308;9.999349255600547;0.4168133266886446;-0.4352290001510559;-0.43522902086652127;0.38597877651694434;-0.455709970250635;0.5971296611900059;1.0000897150386379
95.674398;1.0904293551421185;0.41674438761861343;0.3819715465755282;-0.5007443529382051;-0.4590753478263193;1.0798205300663097;1.0000295409044961;9.999336686436541;0.41681334099135353;-0.43522900124218805;-0.4352290214502695;0.3859785804487337;-0.45570997060798735;0.5971283976195161;1.0000889237352273
95.684398;1.0904262924074153;0.416744793032467;0.38197115352548944;-0.5007443534777256;-0.45907534804748784;1.0798193594888266;1.0000289480444562;9.999324694016934;0.4168134016172635;-0.4352290023236461;-0.4352290220029012;0.3859784077102658;-0.4557099709786028;0.5971271294349506;1.0000881796721126
95.694398;1.0904233553487193;0.41674515425949027;0.3819707175081343;-0.5007443540528381;-0.459075348302583;1.0798180605483154;1.0000284054936361;9.999313308054825;0.41681350689222035;-0.43522900339503257;-0.43522902252307877;0.38597825830722515;-0.45570997136073277;0.5971258600216498;1.000087478886966
95.704398;1.0904205550994845;0.4167454744970376;0.3819702391558648;-0.5007443546610268;-0.45907534859107296;1.0798166378322605;1.0000279063320396;9.99930255982969;0.4168136537496613;-0.4352290044547877;-0.43522902300897454;0.38597813228895983;-0.45570997175273925;0.5971245932208763;1.000086816907931
95.714398;1.0904179041088893;0.4167457570705946;0.3819697198592372;-0.5007443552995126;-0.4590753489123859;1.079815094090717;1.0000274413568675;9.999292478640148;0.4168138383646392;-0.43522900550048155;-0.43522902345808806;0.385978030124374;-0.4557099721530069;0.5971233345289861;1.00008618914634
95.724398;1.0904154145599836;0.41674600515406807;0.3819691622167782;-0.5007443559655422;-0.4590753492658285;1.0798134316413759;1.0000269996563211;9.999283083022725;0.41681405661492477;-0.4352290065290821;-0.43522902386754125;0.38597795276940355;-0.45570997255963486;0.5971220909993866;1.0000855914239322
95.734398;1.0904130974096058;0.41674622121429983;0.381968570187327;-0.5007443566563498;-0.4590753496504704;1.0798116534736002;1.0000265699694495;9.999274385045275;0.4168143044313196;-0.4352290075370266;-0.4352290242343989;0.3859779011947932;-0.4557099729702986;0.5971208705781273;1.0000850205286331
95.744398;1.0904109629020904;0.41674640698762644;0.3819679483892942;-0.5007443573689575;-0.4590753500651975;1.079809762646443;1.0000261420450964;9.999266389731849;0.4168145785060342;-0.4352290085204463;-0.4352290245557893;0.38597787605340006;-0.45570997338260594;0.5971196814088142;1.0000844739010755
95.754398;1.0904090218530267;0.41674656438528185;0.3819673011009853;-0.5007443581001289;-0.45907535050873344;1.0798077608000385;1.0000257083850537;9.999259084206711;0.4168148769396807;-0.4352290094758752;-0.4352290248290318;0.3859778775075424;-0.4557099737943444;0.597118530869303;1.000083948514321
95.764398;1.0904072861931449;0.41674669633166944;0.3819666322720117;-0.5007443588466921;-0.45907535097959273;1.0798056478027418;1.0000252646922374;9.99925244452769;0.416815199229846;-0.43522901040114464;-0.435229025051407;0.385977904943034;-0.455709974203116;0.5971174253467606;1.0000834397757292
95.774398;1.0904057677826484;0.41674680690419763;0.381965946355567;-0.5007443596061365;-0.45907535147625944;1.0798034230905202;1.0000248073144007;9.999246461703054;0.4168155456145518;-0.4352290112958493;-0.43522902521972756;0.38597795714479827;-0.4557099746058631;0.597116370819483;1.0000829416146144
95.784398;1.0904044764410106;0.416746901084272;0.38196524871419557;-0.5007443603771126;-0.45907535199757654;1.07980108698949;1.0000243301268856;9.99924115713153;0.4168159160136939;-0.43522901216109205;-0.4352290253306458;0.3859780329134977;-0.4557099749987567;0.59711537282307;1.0000824484001014
95.794398;1.090403419690227;0.41674698423825013;0.38196454520239814;-0.5007443611594895;-0.45907535254293513;1.079798641129051;1.0000238247661462;9.99923657665746;0.4168163089683845;-0.43522901299875116;-0.43522902538137337;0.3859781311899542;-0.45570997537748675;0.5971144355784063;1.0000819570974842
95.804398;1.0904026044298725;0.4167470612604116;0.3819638413145831;-0.5007443619540707;-0.4590753531119166;1.079796087869482;1.0000232836914158;9.999232776160898;0.41681672142989734;-0.4352290138111221;-0.43522902536996727;0.3859782506349257;-0.45570997573786354;0.5971135614832263;1.000081467652485
95.814398;1.0904020380523438;0.4167471355843922;0.38196314173382107;-0.500744362762304;-0.45907535370361663;1.0797934282903217;1.0000227018251635;9.999229810501085;0.4168171496655273;-0.43522901460135394;-0.4352290252953905;0.3859783894346025;-0.45570997607615027;0.5971127516856842;1.0000809817461804
95.824398;1.0904017277043407;0.41674720873934673;0.38196245086391495;-0.5007443635860589;-0.4590753543163331;1.0797906604062042;1.0000220759610468;9.999227727806598;0.41681759019283987;-0.43522901537387837;-0.43522902515753964;0.3859785453634224;-0.45570997638886707;0.5971120066227874;1.0000805009404783
95.834398;1.0904016784689186;0.41674728110837184;0.3819617735301885;-0.5007443644275574;-0.45907535494800594;1.079787779897562;1.000021405087944;9.99922656475749;0.4168180398999769;-0.43522901613396536;-0.4352290249569735;0.3859787156371735;-0.4557099766727019;0.5971113257662896;1.0000800247750137
95.844398;1.0904018917892728;0.41674735326806317;0.38196111460746907;-0.5007443652892944;-0.45907535559706547;1.0797847823158857;1.000020691847734;9.99922633945367;0.416818495620635;-0.4352290168865893;-0.4352290246944335;0.38597889675192615;-0.45570997692485316;0.5971107078909863;1.0000795498265131
95.854398;1.090402364822395;0.41674742677466914;0.3819604780059296;-0.5007443661735389;-0.4590753562627726;1.079781664629283;1.0000199425937757;9.999227047754363;0.416818953656988;-0.4352290176356025;-0.435229024370544;0.3859790846739787;-0.4557099771434879;0.597110152031245;1.0000790710081806
95.864398;1.090403091218327;0.4167475041778562;0.3819598665621075;-0.5007443670816721;-0.45907535694457263;1.0797784257627747;1.000019166000579;9.999228669970877;0.41681940966635267;-0.43522901838376366;-0.4352290239858257;0.38597927527581627;-0.45570997732794777;0.5971096577566753;1.0000785841753992
95.874398;1.0904040631976664;0.41674758824377195;0.3819592830805631;-0.5007443680138516;-0.4590753576411034;1.0797750666644994;1.0000183718237885;9.999231181493883;0.41681985931141846;-0.43522901913305045;-0.4352290235408751;0.3859794650662519;-0.45570997747841346;0.5971092248852398;1.0000780874088646
95.884398;1.0904052731971785;0.4167476805864959;0.38195873104780276;-0.5007443689690145;-0.4590753583498118;1.0797715902187544;1.0000175704172107;9.999234563071525;0.4168202992952678;-0.43522901988472684;-0.43522902303671696;0.3859796519682068;-0.4557099775952225;0.5971088534585342;1.000077580115562
95.894398;1.090406714430268;0.41674778085409914;0.38195821430109356;-0.5007443699450118;-0.4590753590673662;1.0797680006102723;1.0000167729342206;9.999238814935167;0.4168207278777448;-0.435229020639297;-0.43522902247522255;0.3859798355880018;-0.4557099776784398;0.5971085439018635;1.0000770612292462
95.904398;1.090408380969383;0.4167478872397396;0.3819577367998349;-0.5007443709386998;-0.4590753597902575;1.0797643022420695;1.0000159916076437;9.99924396211508;0.4168211449818794;-0.43522902139658437;-0.435229021859226;0.38598001694584855;-0.4557099777279701;0.5971082967891319;1.0000765282980744
95.914398;1.0904102671230684;0.41674799771860305;0.3819573030385315;-0.500744371946139;-0.4590753605151168;1.079760499243798;1.0000152397274968;9.999250037877095;0.41682155219183414;-0.4352290221560518;-0.4352290211921442;0.38598019753232976;-0.4557099777439119;0.5971081119757259;1.0000759783018263
95.924398;1.090412366602003;0.41674811097240205;0.3819569182621898;-0.5007443729629585;-0.4590753612390399;1.0797565956130464;1.0000145320447165;9.99925706383615;0.41682195234834146;-0.43522902291725096;-0.435229020477326;0.38598037823253145;-0.45570997772668104;0.5971079876453123;1.000075408459263
95.934398;1.090414672378811;0.4167482263761537;0.38195658798773746;-0.5007443739846331;-0.45907536195998;1.0797525956431324;1.0000138857006007;9.999265046976895;0.4168223487129748;-0.43522902368004324;-0.4352290197177085;0.38598055908217827;-0.4557099776769781;0.5971079199482294;1.000074814919448
95.944398;1.0904171765167106;0.4167483432319717;0.38195631707056565;-0.5007443750064966;-0.45907536267665994;1.0797485046727884;1.0000133200028405;9.999273982315323;0.4168227437514117;-0.435229024444517;-0.4352290189160917;0.38598073950359757;-0.4557099775958168;0.5971079035157215;1.0000741914994873
95.954398;1.0904198695766887;0.416748460257573;0.3819561091278224;-0.5007443760236627;-0.45907536338808497;1.0797443300854708;1.0000128543163864;9.99928385121667;0.4168231383103891;-0.43522902521092055;-0.43522901807572467;0.3859809188608084;-0.4557099774843461;0.5971079323768655;1.000073531700925
95.964398;1.090422740954696;0.41674857588818043;0.38195596703187945;-0.500744377031125;-0.45907536409327604;1.0797400823535082;1.0000125060945009;9.999294628933225;0.41682353229954644;-0.4352290259797621;-0.43522901720060636;0.3859810973037844;-0.45570997734342755;0.5971080004352841;1.0000728319858934
95.974398;1.0904257805973203;0.4167486886076756;0.38195589364736454;-0.5007443780238873;-0.4590753647912788;1.0797357750090926;1.0000122900943822;9.999306294935081;0.4168239260693785;-0.4352290267516893;-0.4352290162953103;0.38598127584828884;-0.45570997717330225;0.5971081018067809;1.0000720926838822
95.984398;1.090428980405519;0.41674879680107335;0.3819558917210661;-0.5007443789970055;-0.45907536548109296;1.0797314226883856;1.000012216987053;9.999318823426538;0.41682432094170596;-0.4352290275268819;-0.4352290153648511;0.38598145570554077;-0.455709976973614;0.5971082316120019;1.0000713168051547
95.994398;1.0904323339938613;0.41674889871544407;0.38195596350874805;-0.5007443799457331;-0.45907536616150146;1.0797270386899116;1.000012291409288;9.99933216420427;0.4168247187826614;-0.43522902830461346;-0.4352290144147439;0.3859816382395723;-0.4557099767439913;0.5971083864877132;1.0000705090166446
96.004398;1.0904358360546085;0.4167489925644816;0.38195611065925655;-0.5007443808658696;-0.4590753668313268;1.079722633847032;1.000012512110034;9.99934623666918;0.416825121159233;-0.43522902908359096;-0.4352290134506898;0.3859818256398084;-0.4557099764848245;0.5971085641547179;1.0000696758107617
96.014398;1.0904394828455015;0.4167490763549489;0.38195633409854907;-0.5007443817542218;-0.45907536749015376;1.079718216006501;1.0000128742199772;9.999360941168979;0.4168255286964501;-0.43522902986260936;-0.4352290124778454;0.3859820208741761;-0.4557099761974612;0.5971087623913365;1.0000688253301884
96.024398;1.0904432726874287;0.4167491476041693;0.38195663425471105;-0.5007443826088519;-0.45907536813868544;1.0797137890895718;1.0000133711686623;9.999376176667221;0.4168259411305819;-0.43522903064089097;-0.4352290115002826;0.38598222666407545;-0.4557099758836258;0.5971089779705296;1.000067964865026
96.034398;1.0904472051160812;0.41674920316293224;0.38195701144057914;-0.5007443834287437;-0.45907536877839805;1.0797093530406963;1.0000139948432716;9.999391845978908;0.41682635765754855;-0.4352290314179796;-0.43522901052085083;0.3859824448426182;-0.4557099755446831;0.5971092064544187;1.0000670979600028
96.044398;1.090451279203015;0.4167492394728582;0.38195746578176537;-0.5007443842129681;-0.45907536941097393;1.0797049053678043;1.0000147343545558;9.999407850523902;0.4168267773238252;-0.43522903219345827;-0.43522900954152777;0.38598267661197766;-0.45570997518148754;0.5971094430004519;1.0000662243530491
96.054398;1.0904554922403051;0.4167492533675011;0.38195799724213975;-0.5007443849600525;-0.4590753700379455;1.0797004429369685;1.000015575886521;9.999424094623906;0.4168271997260084;-0.4352290329668233;-0.4352290085642487;0.38598292285226987;-0.45570997479489134;0.5971096830050918;1.0000653417169938
96.064398;1.090459839306793;0.41674924237039324;0.3819586059232235;-0.5007443856681427;-0.4590753706607207;1.0796959633963938;1.0000165052769674;9.999440493434653;0.41682762550136576;-0.4352290337374793;-0.43522900759160627;0.3859831839861919;-0.45570997438633265;0.5971099223193796;1.000064447054315
96.074398;1.0904643132081073;0.41674920387686387;0.3819592920380992;-0.5007443863355813;-0.4590753712808006;1.079691466263399;1.0000175107395248;9.99945697169102;0.41682805608282764;-0.43522903450465733;-0.435229006627123;0.38598345971974896;-0.4557099739579848;0.5971101573912448;1.0000635382119965
96.084398;1.0904689046458464;0.41674913438562083;0.3819600555669416;-0.5007443869611583;-0.4590753718997803;1.0796869531100515;1.000018582377818;9.999473462618171;0.4168284930152911;-0.4352290352673562;-0.4352290056753366;0.38598374923448436;-0.4557099735124452;0.5971103853270676;1.0000626156262045
96.094398;1.0904736030655104;0.4167490300328902;0.38196089585838877;-0.5007443875438184;-0.4590753725190612;1.0796824265424456;1.0000197096924643;9.999489907153102;0.41682893722556785;-0.43522903602453017;-0.4352290047415285;0.385984051833966;-0.4557099730523467;0.5971106041358851;1.0000616830459634
96.104398;1.0904783978908312;0.4167488880546424;0.3819618115131061;-0.500744388082197;-0.45907537313953894;1.0796778889142522;1.0000208808412854;9.999506244403374;0.41682938850725304;-0.43522903677512026;-0.43522900383102037;0.3859843672149148;-0.45570997258024004;0.5971108129506982;1.0000607464240265
96.114398;1.0904832791310781;0.416748707572559;0.3819628008634252;-0.5007443885745894;-0.45907537376145974;1.0796733420041804;1.0000220834952416;9.999522399731408;0.4168298455995241;-0.43522903751743797;-0.4352290029484769;0.3859846952812878;-0.45570997209860314;0.5971110118978499;1.0000598117856958
96.124398;1.0904882372721774;0.4167484887943685;0.38196386268654015;-0.5007443890193843;-0.4590753743846345;1.0796687871769064;1.0000233059608035;9.99953828264211;0.4168303068727871;-0.4352290382486741;-0.4352290020975807;0.38598503626290437;-0.4557099716097996;0.5971112019680203;1.000058884531023
96.134398;1.0904932629947954;0.41674823183057685;0.38196499622351626;-0.5007443894154303;-0.4590753750089013;1.0796642248088644;1.0000245391833666;9.999553796973382;0.4168307707155066;-0.43522903896516085;-0.4352290012810828;0.38598539114161534;-0.455709971116044;0.5971113852492077;1.0000579704317112
96.144398;1.0904983462645472;0.4167479365533634;0.38196620035324386;-0.5007443897621859;-0.4590753756343685;1.0796596530481755;1.0000257774643369;9.999568854902947;0.4168312353421643;-0.43522903966285376;-0.43522900050075214;0.38598576173312776;-0.45570997061930196;0.597111565165179;1.000057075569928
96.154398;1.0905034752938918;0.4167476029032011;0.3819674728920955;-0.5007443900597878;-0.4590753762615259;1.0796550674291256;1.0000270167273306;9.999583380262973;0.4168316990919408;-0.4352290403376573;-0.43522899975706164;0.3859861501033637;-0.4557099701212193;0.5971117458937593;1.0000562042721264
96.164398;1.0905086369504373;0.41674723085294485;0.38196881047326076;-0.5007443903088427;-0.4590753768913879;1.0796504620445915;1.0000282535196472;9.999597298800639;0.4168321611957311;-0.43522904098582166;-0.4352289990493234;0.3859865578210032;-0.45570996962334764;0.5971119311037277;1.0000553573864632
96.174398;1.090513818531593;0.4167468202429259;0.3819702087314568;-0.5007443905100156;-0.4590753775252144;1.079645830382943;1.0000294855136684;9.999610534805484;0.4168326217291703;-0.43522904160450493;-0.4352289983763079;0.3859869856900332;-0.4557099691276465;0.5971121231104434;1.0000545330179185
96.184398;1.0905190092420187;0.41674637036870493;0.38197166243063335;-0.5007443906639331;-0.45907537816383054;1.0796411649637396;1.000030711562174;9.999623022745945;0.4168330808819472;-0.4352290421917859;-0.43522899773656665;0.3859874338015797;-0.4557099686369136;0.5971123229262294;1.0000537285217987
96.194398;1.090524199749538;0.4167458794616205;0.3819731652335714;-0.5007443907714877;-0.45907537880735855;1.079636457609689;1.0000319313107047;9.999634723575067;0.4168335386027566;-0.4352290427460976;-0.4352289971284831;0.38598790173385267;-0.4557099681546443;0.597112530390065;1.000052941129887
96.204398;1.0905293807795005;0.41674534462721907;0.38197470956521434;-0.500744390834082;-0.4590753794556078;1.079631700218713;1.0000331451095839;9.999645638861839;0.4168339945821224;-0.4352290432661548;-0.43522899655061487;0.38598838917838957;-0.45570996768437794;0.5971127438276326;1.000052166933746
96.214398;1.0905345430852642;0.4167447620855277;0.3819762870388562;-0.5007443908535486;-0.4590753801084039;1.0796268839734484;1.000034353877652;9.999655807703787;0.41683444802199915;-0.4352290437509273;-0.4352289960022036;0.3859888966766499;-0.45570996722926627;0.5971129604219659;1.000051400232515
96.224398;1.090539678145689;0.41674412758234214;0.3819778889732048;-0.5007443908320446;-0.45907538076531873;1.0796219987433182;1.000035558573021;9.999665275718757;0.4168348970319473;-0.43522904419899305;-0.435228995483457;0.38598942565661376;-0.4557099667923174;0.5971131775764319;1.0000506342370417
96.234398;1.0905447778767494;0.4167434371506525;0.3819795066932683;-0.5007443907722171;-0.4590753814253748;1.079617035332853;1.0000367594509045;9.999674059343421;0.4168353381085402;-0.43522904460835377;-0.4352289949953584;0.385989977634299;-0.4557099663769132;0.5971133936568515;1.000049862056787
96.244398;1.0905498337484731;0.41674268776034173;0.381981131913415;-0.5007443906774024;-0.4590753820874647;1.0796119873580408;1.0000379556124706;9.999682128213145;0.4168357665209392;-0.4352290449771028;-0.43522899453899416;0.3859905535040684;-0.45570996598689617;0.5971136078377222;1.0000490776661632
96.254398;1.090554836369478;0.41674187718061956;0.38198275707341994;-0.5007443905516702;-0.45907538275109133;1.079606849801052;1.000039145034718;9.999689406268539;0.4168361774460293;-0.43522904530396944;-0.43522899411494764;0.3859911538172937;-0.4557099656263084;0.5971138198907356;1.000048277316323
96.264398;1.0905597758911223;0.4167410033713822;0.3819843752587302;-0.5007443903997953;-0.4590753834166384;1.0796016176882062;1.0000403248204792;9.999695790196876;0.41683656676076436;-0.435229045588246;-0.4352289937230101;0.3859917795147036;-0.4557099652992069;0.5971140298515129;1.0000474600663665
96.274398;1.0905646432521368;0.4167400644200495;0.3819859800508036;-0.500744390226977;-0.4590753840850635;1.079596287232233;1.0000414918152272;9.999701176923484;0.4168369311489713;-0.4352290458294512;-0.4352289933620472;0.3859924320310694;-0.45570996500951205;0.5971142372891637;1.0000466264166914
96.284398;1.0905694321506403;0.4167390591921505;0.3819875657060585;-0.5007443900382136;-0.45907538475744414;1.0795908565231833;1.0000426435178844;9.999705485424368;0.41683726809315236;-0.43522904602721135;-0.43522899303032847;0.38599311279843923;-0.455709964760989;0.5971144405538442;1.0000457768554647
96.294398;1.0905741400155176;0.4167379876532642;0.3819891274843496;-0.500744389837889;-0.45907538543482157;1.0795853239975186;1.000043778306393;9.999708662255724;0.41683757597013854;-0.43522904618142805;-0.4352289927261537;0.3859938227647637;-0.4557099645572591;0.5971146367297323;1.0000449120015222
96.304398;1.0905787669952394;0.4167368502472351;0.3819906618700719;-0.5007443896299137;-0.4590753861183632;1.0795796876726853;1.0000448947526617;9.999710666959496;0.4168378539558873;-0.4352290462923387;-0.4352289924481522;0.3859945623295171;-0.45570996440147216;0.5971148223216088;1.0000440332953175
96.314398;1.0905833154364888;0.41673564724057033;0.3819921664255532;-0.5007443894179118;-0.4590753868093367;1.079573947342366;1.0000459911730701;9.999711452535767;0.4168381019471809;-0.43522904636021853;-0.43522899219517386;0.38599533177931444;-0.4557099642958932;0.5971149939652639;1.0000431424049854
96.324398;1.090587789969018;0.4167343789085398;0.38199363934022607;-0.5007443892049607;-0.45907538750855226;1.0795681062884601;1.0000470661159644;9.999710967500405;0.4168383210344633;-0.4352290463849717;-0.4352289919660663;0.3859961315458422;-0.45570996424167176;0.5971151489655225;1.000042239301464
96.334398;1.0905921956621034;0.41673304592760263;0.3819950792072089;-0.5007443889932844;-0.4590753882157585;1.0795621701746996;1.00004811943683;9.99970917507188;0.4168385138729038;-0.4352290463659631;-0.4352289917598592;0.3859969618039688;-0.4557099642388685;0.5971152858683879;1.0000413206404382
96.344398;1.0905965364603383;0.4167316492247754;0.3819964852999225;-0.5007443887846283;-0.4590753889296319;1.0795561456748115;1.0000491532493525;9.999706058944126;0.4168386840216945;-0.43522904630208403;-0.43522899157619693;0.385997822186305;-0.455709964286877;0.5971154048774783;1.000040379722337
96.354398;1.0906008164055123;0.41673018981137655;0.3819978579976464;-0.5007443885809668;-0.4590753896482669;1.079550039960174;1.0000501720621222;9.99970161312276;0.41683883493075874;-0.4352290461919354;-0.4352289914154042;0.3859987119947426;-0.4557099643847867;0.5971155074210858;1.000039407736123
96.364398;1.0906050409985173;0.4167286692003287;0.3819991984759234;-0.5007443883844714;-0.45907539036962836;1.0795438605207466;1.000051181826392;9.999695824484236;0.4168389694015119;-0.43522904603419893;-0.43522899127842885;0.3859996302452023;-0.4557099645311953;0.5971155947762258;1.0000383955895102
96.374398;1.0906092171176385;0.4167270899839788;0.38200050758750415;-0.5007443881968148;-0.4590753910917635;1.0795376151475764;1.000052188316217;9.999688648367746;0.4168390894357199;-0.4352290458281858;-0.435228991166881;0.38600057541904753;-0.45570996472392994;0.5971156673090685;1.0000373361791084
96.384398;1.0906133521506594;0.4167254558233414;0.3820017853018551;-0.5007443880188214;-0.4590753918129172;1.0795313113266485;1.0000531957456054;9.999680002510702;0.41683919619982973;-0.43522904557416625;-0.43522899108264285;0.3860015453646194;-0.45570996496038757;0.5971157253173753;1.0000362259001392
96.394398;1.0906174518424356;0.41672377080886897;0.38200303119017914;-0.5007443878507994;-0.4590753925317713;1.0795249553392448;1.0000542060752933;9.999669791612925;0.4168392899415076;-0.43522904527311224;-0.4352289910268884;0.3860025374229285;-0.45570996523809326;0.5971157703432061;1.0000350638306106
96.404398;1.0906215174835472;0.4167220389320436;0.3820042448708298;-0.5007443876930533;-0.4590753932478111;1.0795185521026613;1.0000552186012637;9.999657933840329;0.41683937039610863;-0.435229044926376;-0.43522899099954987;0.386003548544526;-0.4557099655547734;0.5971158056246105;1.000033850060611
96.414398;1.090625545726976;0.4167202641935121;0.3820054258114225;-0.5007443875461558;-0.45907539396137953;1.0795121054892665;1.000056230123472;9.99964437072093;0.41683943784589295;-0.43522904453586564;-0.4352289909999613;0.38600457533573246;-0.45570996590818275;0.5971158355273741;1.0000325854010381
96.424398;1.090629532168415;0.4167184510076095;0.382006572907843;-0.5007443874108926;-0.4590753946731859;1.0795056182363993;1.0000572366732003;9.999629065091929;0.41683949374255874;-0.4352290441043434;-0.4352289910275432;0.3860056141897365;-0.45570996629601784;0.5971158648145328;1.0000312717214304
96.434398;1.0906334746885658;0.4167166043469461;0.3820076843573003;-0.5007443872880484;-0.4590753953836547;1.0794990918616127;1.0000582355531797;9.999611999959813;0.4168395404992375;-0.43522904363543063;-0.43522899108162305;0.3860066615538507;-0.45570996671598424;0.597115898101822;1.0000299117232598
96.444398;1.0906373740436361;0.4167147298432976;0.3820087579725966;-0.5007443871783197;-0.4590753960924941;1.0794925278529097;1.0000592254773693;9.999593185861952;0.4168395810610083;-0.43522904313340277;-0.43522899116121794;0.38600771422774643;-0.45570996716600437;0.5971159390702323;1.0000285082101308
96.454398;1.0906412328858133;0.4167128340098555;0.3820097916950182;-0.5007443870821869;-0.4590753967986566;1.0794859292570618;1.0000602054080345;9.999572667472284;0.4168396184384959;-0.4352290426030591;-0.4352289912652996;0.3860087695239013;-0.45570996764415195;0.5971159900074117;1.0000270628367736
96.464398;1.0906450541180086;0.41671092381377556;0.38201078377326575;-0.5007443869997277;-0.45907539750076126;1.0794793010323982;1.0000611740897654;9.999550521529654;0.41683965514010635;-0.4352290420497352;-0.43522899139298965;0.3860098252420762;-0.45570996814823106;0.5971160526530465;1.0000255753750644
96.474398;1.090648840664739;0.4167090057178077;0.38201173240341935;-0.5007443869307956;-0.45907539819775267;1.07947264966013;1.0000621308669908;9.999526845596334;0.4168396928300819;-0.43522904147915115;-0.435228991543691;0.3860108796167345;-0.4557099686755083;0.5971161296582037;1.0000240453993883
96.484398;1.0906525970443075;0.4167070855084228;0.3820126354199171;-0.5007443868753494;-0.4590753988892639;1.0794659821744406;1.000063077065635;9.99950174257239;0.416839732426077;-0.4352290408969253;-0.4352289917174332;0.3860119312536541;-0.45570996922268403;0.5971162245030198;1.000022475410095
96.494398;1.0906563296230591;0.41670516872789265;0.3820134905213947;-0.5007443868334641;-0.4590753995752218;1.07945930501399;1.000064016709484;9.999475314708675;0.4168397744519897;-0.4352290403080545;-0.43522899191516506;0.3860129788224538;-0.4557099697858484;0.597116339716435;1.000020871515063
96.504398;1.0906600457735678;0.4167032605169497;0.3820142955663523;-0.500744386805182;-0.4590754002549465;1.079452624364831;1.000064955617103;9.999447665783677;0.4168398195355142;-0.43522903971669546;-0.4352289921388164;0.3860140206164265;-0.4557099703605121;0.5971164762028132;1.0000192400667283
96.514398;1.0906637536527262;0.4167013651233248;0.3820150485644186;-0.500744386790402;-0.45907540092676624;1.0794459470357423;1.00006589940434;9.999418903452764;0.41683986880825474;-0.43522903912618216;-0.4352289923910098;0.38601505468856734;-0.45570997094183036;0.5971166344153038;1.0000175835129412
96.524398;1.09066746087576;0.41669948579121835;0.38201574780042374;-0.5007443867889354;-0.45907540158876364;1.079439280326332;1.000066852202707;9.999389147051415;0.4168399238355268;-0.43522903853917005;-0.4352289926745631;0.3860160794271923;-0.45570997152493653;0.5971168147315176;1.000015899634572
96.534398;1.0906711719595292;0.4166976251365451;0.38201639202046583;-0.5007443868007929;-0.45907540224000376;1.0794326320475685;1.0000678165770023;9.999358528251676;0.4168399859773489;-0.43522903795798373;-0.43522899299218665;0.3860170934706949;-0.45570997210514513;0.5971170163271653;1.0000141844409005
96.544398;1.0906748871788057;0.4166957857592084;0.3820169802512483;-0.5007443868264139;-0.4590754028810343;1.0794260113205192;1.0000687935302137;9.999327177688786;0.4168400554949435;-0.4352290373847783;-0.43522899334610887;0.386018095143666;-0.4557099726779458;0.5971172369771331;1.0000124356300855
96.554398;1.0906786033902975;0.41669397033787836;0.3820175116977151;-0.5007443868666785;-0.459075403513293;1.0794194288444676;1.0000697824093683;9.999295226164396;0.4168401312074072;-0.4352290368210744;-0.43522899373752516;0.3860190823493593;-0.4557099732390168;0.5971174743707307;1.000010653956605
96.564398;1.0906823160085095;0.41669218111374573;0.3820179859020665;-0.5007443869227369;-0.45907540413822917;1.0794128957056695;1.000070781192978;9.99926281633216;0.4168402110988311;-0.4352290362671538;-0.43522899416645117;0.3860200528790265;-0.45570997378442535;0.5971177270202469;1.000008842692729
96.574398;1.0906860206640627;0.41669041975755383;0.38201840247088664;-0.5007443869956906;-0.4590754047568;1.079406421940632;1.0000717870309532;9.999230094036841;0.4168402933008519;-0.43522903572207566;-0.43522899463194403;0.38602100476453416;-0.4557099743108089;0.597117994052576;1.0000070068609859
96.584398;1.09068971265741;0.4166886879437897;0.38201876046788164;-0.5007443870864634;-0.45907540536926544;1.0794000163204571;1.0000727964825376;9.999197193533561;0.4168403766786676;-0.4352290351842833;-0.4352289951320149;0.38602193632218945;-0.45570997481541897;0.5971182745694561;1.0000051523949596
96.594398;1.0906933857353125;0.4166869877774624;0.3820190585997985;-0.5007443871959396;-0.4590754059753015;1.0793936865739497;1.0000738056278273;9.999164237242383;0.4168404606605629;-0.43522903465222884;-0.43522899566329665;0.3860228457953885;-0.45570997529634943;0.5971185673381171;1.0000032848269247
96.604398;1.090697032623129;0.41668532162360333;0.38201929623305403;-0.5007443873250689;-0.45907540657437795;1.0793874390795712;1.0000748108813529;9.999131336558456;0.416840544713618;-0.4352290341245953;-0.435228996221155;0.38602373122228584;-0.4557099757526613;0.5971188710215626;1.0000014086467615
96.614398;1.0907006463137863;0.41668369195336263;0.3820194737236496;-0.5007443874748148;-0.4590754071660177;1.079381278131442;1.000075809811635;9.999098583527093;0.41684062818693457;-0.43522903360021686;-0.4352289968003219;0.38602459066551065;-0.4557099761838146;0.5971191842731691;0.9999995282076608
96.624398;1.0907042209195175;0.4166821014399194;0.3820195915684886;-0.5007443876460508;-0.4590754077497328;1.0793752048967395;1.0000768007297742;9.999066047518298;0.4168407106347094;-0.4352290330780026;-0.4352289973955214;0.38602542208497886;-0.45570997658905715;0.5971195053679269;0.9999976491692063
96.634398;1.0907077524693234;0.4166805527424146;0.38201964967909;-0.5007443878396571;-0.45907540832457233;1.0793692170994778;1.0000777813649273;9.999033790362649;0.41684079223037096;-0.4352290325569582;-0.4352289980017431;0.386026222972867;-0.4557099769674764;0.5971198320327934;0.9999957784711764
96.644398;1.0907112391597087;0.41667904786294063;0.3820196473016069;-0.5007443880568947;-0.4590754088885378;1.0793633104362592;1.0000787482103388;9.999001880412525;0.41684087372495576;-0.43522903203619423;-0.43522899861439124;0.38602699056268497;-0.4557099773183849;0.5971201618630784;0.9999939220389288
96.654398;1.0907146807474575;0.4166775878739235;0.38201958320899465;-0.5007443882996336;-0.4590754094386262;1.0793574802964605;1.0000796981702114;9.99897038132871;0.41684095598082754;-0.4352290315148167;-0.4352289992296661;0.3860277222325104;-0.45570997764144844;0.5971204929562994;0.9999920824221628
96.664398;1.0907180784054398;0.4166761738327219;0.3820194563136481;-0.5007443885699965;-0.45907540997163254;1.0793517222172953;1.0000806309655628;9.998939334945225;0.41684103984128296;-0.4352290309918334;-0.43522899984487495;0.38602841505927127;-0.45570997793631146;0.5971208242290796;0.9999902590317808
96.674398;1.0907214353001018;0.41667480790510536;0.38201926627394106;-0.500744388869726;-0.4590754104847843;1.0793460319953294;1.0000815487754589;9.998908763320731;0.4168411264582373;-0.43522903046616646;-0.4352290004581871;0.3860290651199648;-0.4557099782021732;0.5971211550882795;0.9999884505479381
96.684398;1.0907247567412397;0.41667349293368877;0.3820190134623198;-0.5007443892000045;-0.4590754109756339;1.0793404061969984;1.0000824532814956;9.998878681182195;0.4168412173995801;-0.43522902993668094;-0.4352290010682332;0.3860296677277057;-0.4557099784378903;0.5971214851416515;0.9999866567985027
96.694398;1.090728049883478;0.41667223109091817;0.38201869854089027;-0.5007443895616512;-0.4590754114418971;1.0793348419794233;1.000083343069173;9.998849107706075;0.4168413140605256;-0.43522902940221353;-0.43522900167421763;0.38603021793073095;-0.45570997864238205;0.5971218144478302;0.9999848786178283
96.704398;1.0907313240347931;0.4166710234071705;0.38201832198486035;-0.5007443899552446;-0.45907541188189954;1.0793293368103343;1.0000842132679992;9.99882007368895;0.4168414167617769;-0.4352290288614937;-0.4352290022761618;0.38603071070341194;-0.4557099788149464;0.5971221433140331;0.9999831170109313
96.714398;1.0907345910142208;0.416669870143784;0.3820178840933538;-0.5007443903812812;-0.4590754122949183;1.079323889595663;1.0000850570994448;9.998791617765303;0.4168415244274366;-0.43522902831325616;-0.4352290028744564;0.38603114146282447;-0.4557099789553607;0.597122471664813;0.9999813732043576
96.724398;1.0907378636521265;0.41666877100816585;0.38201738566362486;-0.5007443908402438;-0.45907541268075125;1.0793185014929503;1.0000858671407338;9.998763775237519;0.41684163514508377;-0.4352290277567416;-0.4352290034691163;0.3860315066567661;-0.4557099790638387;0.5971227992255127;0.9999796491941639
96.734398;1.0907411530876614;0.41666772499452814;0.3820168283656702;-0.5007443913324042;-0.4590754130393049;1.0793131752783;1.0000866351618185;9.998736567930194;0.4168417472000327;-0.4352290271918897;-0.4352290040596999;0.3860318039697255;-0.4557099791410131;0.5971231261217199;0.9999779475544641
96.744398;1.09074446732371;0.41666673013223227;0.3820162143721042;-0.5007443918579408;-0.4590754133708429;1.079307915136871;1.0000873516580642;9.998709999809547;0.41684185980767813;-0.43522902661908114;-0.4352290046455976;0.3860320325105554;-0.45570997918781436;0.5971234525786472;0.9999762703905023
96.754398;1.0907478119824208;0.4166657835937569;0.38201554593144854;-0.5007443924172983;-0.4590754136762401;1.07930272693827;1.0000880061562105;9.998684068021653;0.41684197291469427;-0.43522902603910346;-0.4352290052259716;0.38603219297702224;-0.45570997920527073;0.5971237781790029;0.999974618600353
96.764398;1.0907511925221458;0.41666488247672434;0.3820148252854664;-0.5007443930109147;-0.4590754139567963;1.0792976175152862;1.0000885884936999;9.99865878758178;0.41684208662433037;-0.4352290254534954;-0.43522900579960583;0.38603228726547334;-0.45570997919451184;0.5971241019806481;0.9999729915650994
96.774398;1.0907546162534167;0.4166640244991947;0.38201405466723914;-0.5007443936384609;-0.4590754142140646;1.0792925930437172;1.0000890903584028;9.99863420329066;0.4168422012257568;-0.43522902486474085;-0.43522900636503803;0.3860323175722973;-0.4557099791567756;0.5971244229160821;0.9999713865232018
96.784398;1.0907580930204526;0.4166632080715504;0.3820132364235978;-0.5007443942983513;-0.45907541444981115;1.0792876574121055;1.0000895054152334;9.998610379331613;0.41684231742552946;-0.43522902427572613;-0.43522900692079464;0.3860322857370047;-0.45570997909327904;0.5971247393633667;0.9999697986341972
96.794398;1.0907616343949422;0.4166624322939061;0.3820123734797057;-0.5007443949877021;-0.4590754146659998;1.079282811546748;1.0000898280556783;9.998587380691802;0.416842436046789;-0.4352290236889881;-0.4352290074654517;0.38603219305935316;-0.4557099790053858;0.5971250487162013;0.9999682227578153
96.804398;1.0907652517056587;0.4166616967204106;0.3820114695318956;-0.5007443957025626;-0.45907541486486747;1.079278054714635;1.0000900524506873;9.99856525236867;0.41684255772831036;-0.43522902310672057;-0.4352290079975639;0.38603204008358494;-0.4557099788948307;0.5971253476566388;0.9999666554514375
96.814398;1.0907689543584445;0.4166610007305449;0.38201052859856294;-0.5007443964382967;-0.45907541504874627;1.0792733872815323;1.0000901723910016;9.998544009087396;0.4168426830214133;-0.43522902253124385;-0.43522900851558505;0.3860318261594996;-0.4557099787634213;0.5971256323869002;0.9999650954397172
96.824398;1.0907727492525958;0.4166603433005138;0.3820095545939528;-0.500744397189974;-0.45907541521972195;1.0792688121998082;1.0000901814104042;9.998523646186442;0.41684281216246605;-0.43522902196510743;-0.435229009017711;0.38603154922493194;-0.4557099786127508;0.5971258989053567;0.9999635434096122
96.834398;1.0907766399498586;0.4166597230333647;0.3820085512976001;-0.500744397952673;-0.4590754153796293;1.0792643341813577;1.0000900728089646;9.998504154576114;0.4168429443191728;-0.43522902141067304;-0.43522900950171817;0.38603120621676906;-0.4557099784445482;0.5971261437907065;0.9999620026339464
96.844398;1.090780625750742;0.41665913795302056;0.38200752254890813;-0.5007443987217971;-0.45907541553004283;1.0792599587336649;1.0000898404132856;9.998485524731999;0.4168430773373574;-0.43522902086953497;-0.4352290099650514;0.3860307941089052;-0.4557099782610407;0.5971263647774229;0.999960479147033
96.854398;1.090784702617607;0.4166585856480394;0.3820064724118171;-0.5007443994935303;-0.45907541567202304;1.0792556916815077;1.0000894803908964;9.99846774434589;0.4168432085800318;-0.4352290203424044;-0.43522901040510553;0.38603031109645863;-0.45570997806477587;0.5971265605806656;0.9999589802211506
96.864398;1.0907888652077111;0.4166580636593269;0.38200540503215885;-0.5007444002650311;-0.45907541580614547;1.079251538297303;1.0000889920736733;9.998450799566895;0.4168433359652634;-0.4352290198295507;-0.43522901081930354;0.38602975709383713;-0.4557099778582727;0.5971267301242831;0.9999575131306804
96.874398;1.0907931087200173;0.41665756932520653;0.38200432425907505;-0.500744401033875;-0.45907541593278883;1.0792475025850246;1.0000883766562554;9.998434679512892;0.41684345794197064;-0.43522901933119756;-0.4352290112049822;0.3860291334367464;-0.4557099776440211;0.5971268715863609;0.9999560855377003
96.884398;1.0907974308340684;0.4166570994127083;0.38200323340985637;-0.5007444017973653;-0.45907541605210544;1.079243587120627;1.0000876354332031;9.99841937361594;0.4168435725546414;-0.43522901884755594;-0.43522901155961213;0.38602844244881634;-0.4557099774248406;0.5971269821079717;0.9999547060935713
