time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.894398;1.0908018321643869;0.4166566499157155;0.3820021354326343;-0.5007444025526339;-0.45907541616376035;1.0792397937631657;1.0000867694508826;9.998404861473581;0.41684367705555564;-0.43522901837874595;-0.4352290118814253;0.38602768732184695;-0.45570997720419804;0.5971270583349276;0.9999533839312161
96.904398;1.0908063146626115;0.4166562158586418;0.3820010331944806;-0.5007444032972332;-0.4590754162669693;1.0792361254837457;1.0000857802301326;9.99839110480727;0.4168437685736496;-0.43522901792494334;-0.4352290121697354;0.3860268721380945;-0.4557099769860532;0.5971270970935946;0.9999521272057028
96.914398;1.0908108803310193;0.4166557912091883;0.3819999294541575;-0.5007444040298117;-0.4590754163609366;1.0792325877084739;1.0000846700392338;9.998378049770007;0.4168438447426235;-0.43522901748673465;-0.4352290124246089;0.38602600125401426;-0.4557099767742199;0.5971270960024511;0.9999509418221334
96.924398;1.0908155303002418;0.41665536907957373;0.38199882680534825;-0.5007444047508568;-0.45907541644523786;1.0792291880460345;1.000083441399503;9.998365642299945;0.4168439035771072;-0.43522901706520195;-0.4352290126464683;0.38602507807525566;-0.4557099765718472;0.5971270537378875;0.9999498310580257
96.934398;1.0908202636355582;0.4166549422887295;0.38199772789270614;-0.5007444054629024;-0.4590754165197419;1.0792259355492646;1.0000820965299004;9.998353849294915;0.4168439431928313;-0.4352290166613468;-0.43522901283590365;0.38602410459805664;-0.45570997638147187;0.5971269694037161;0.9999487956155118
96.944398;1.0908250775364006;0.4166545038843684;0.3819966354596532;-0.5007444061698624;-0.4590754165842948;1.0792228397432988;1.0000806369635047;9.998342669607547;0.4168439619712543;-0.43522901627542837;-0.4352290129934007;0.38602308221061815;-0.4557099762052781;0.5971268420143307;0.9999478340177356
96.954398;1.0908299688804626;0.41665404714660553;0.38199555205051133;-0.5007444068761169;-0.4590754166385177;1.0792199087207845;1.000079063576308;9.99833212432522;0.4168439587407314;-0.435229015907134;-0.435229013119146;0.38602201250074736;-0.45570997604521374;0.5971266711075832;0.9999469444443737
96.964398;1.0908349354119435;0.4166535653656659;0.3819944797308607;-0.500744407585967;-0.4590754166816708;1.079217147545344;1.0000773774368632;9.998322240061437;0.41684393243819856;-0.43522901555625954;-0.4352290132131719;0.3860208973097755;-0.4557099759028715;0.5971264570115986;0.9999461274858276
96.974398;1.0908399758724066;0.41665305200628194;0.38199342010720144;-0.5007444083035205;-0.4590754167125189;1.0792145585220454;1.0000755808912554;9.998313049715039;0.4168438817116932;-0.4352290152227701;-0.4352290132757766;0.38601973877781226;-0.4557099757790467;0.597126200046395;0.9999453867910217
96.984398;1.0908450886042533;0.416652501592568;0.3819923747476422;-0.5007444090326966;-0.45907541672930935;1.0792121429115984;1.0000736777106771;9.998304607393786;0.4168438051104865;-0.4352290149061776;-0.43522901330792013;0.38601853966415084;-0.45570997567354893;0.5971259002892342;0.9999447268224894
96.994398;1.0908502691295237;0.41665191059243445;0.3819913456891604;-0.5007444097772074;-0.4590754167300211;1.0792099022095227;1.000071671956041;9.998296985804895;0.4168437014585488;-0.4352290146053225;-0.43522901331104286;0.38601730343847174;-0.45570997558578874;0.5971255582332928;0.999944150728804
97.004398;1.0908555081495117;0.41665127708965094;0.3819903355513081;-0.500744410540394;-0.4590754167128206;1.0792078379740697;1.0000695668400736;9.998290250766424;0.4168435696188983;-0.43522901431885525;-0.4352290132864086;0.3860160343214494;-0.45570997551551373;0.5971251753010853;0.9999436600243166
97.014398;1.0908607908266506;0.41665059985183606;0.3819893472593675;-0.5007444113246723;-0.45907541667636426;1.079205951626525;1.0000673650402696;9.998284447435383;0.41684340812514714;-0.4352290140455215;-0.43522901323492913;0.38601473741254677;-0.45570997546314723;0.5971247540929847;0.9999432544141363
97.024398;1.0908660980845462;0.4166498782651341;0.3819883837586693;-0.5007444121310128;-0.45907541661991746;1.0792042459069697;1.0000650701784453;9.99827960978918;0.4168432156526629;-0.4352290137840632;-0.4352290131575759;0.3860134184417973;-0.45570997542975666;0.5971242984478962;0.9999429313051664
97.034398;1.0908714093536747;0.4166491130776658;0.381987448058565;-0.5007444129590699;-0.45907541654355377;1.0792027266607178;1.0000626875114267;9.998275766057285;0.41684299204563474;-0.43522901353323656;-0.4352290130555398;0.3860120830705121;-0.4557099754167699;0.5971238125950588;0.9999426862807927
97.044398;1.0908767044926073;0.4166483069722188;0.3819865432683743;-0.5007444138076973;-0.45907541644818417;1.0792014023467107;1.0000602224491453;9.99827292401488;0.41684273906807046;-0.4352290132918885;-0.43522901292995697;0.3860107363482627;-0.4557099754256954;0.597123299523529;0.9999425137230653
97.054398;1.0908819640115863;0.4166474641557461;0.3819856721238488;-0.5007444146753518;-0.45907541633525145;1.0792002816279525;1.0000576787489115;9.998271055638737;0.41684246031735095;-0.43522901305889444;-0.4352290127817077;0.38600938297477483;-0.4557099754578304;0.5971227606172484;0.9999424068524083
97.064398;1.0908871689292177;0.41664658923187475;0.3819848365101158;-0.5007444155604686;-0.4590754162064581;1.079199371013822;1.00005505922496;9.998270105875942;0.41684216020334336;-0.43522901283304377;-0.435229012611532;0.38600802792070277;-0.4557099755139959;0.5971221971682419;0.9999423583506364
97.074398;1.090892301354036;0.4166456863157349;0.3819840376534567;-0.5007444164618678;-0.4590754160635525;1.0791986738480854;1.0000523682307874;9.99827001373278;0.41684184282402265;-0.43522901261295327;-0.4352290124202246;0.3860066766201646;-0.45570997559452003;0.5971216112710693;0.9999423615844243
97.084398;1.0908973448143153;0.4166447584599841;0.3819832768869889;-0.5007444173788872;-0.45907541590807505;1.0791981908504023;1.0000496127788556;9.998270724704934;0.41684151165198574;-0.43522901239717704;-0.4352290122084564;0.38600533475716403;-0.4557099756993385;0.5971210051543154;0.9999424108860235
97.094398;1.0909022836041662;0.41664380734316725;0.38198255641288287;-0.5007444183111229;-0.459075415741438;1.0791979208180744;1.0000468019733844;9.998272201664415;0.4168411699017347;-0.43522901218461596;-0.43522901197636443;0.3860040076236532;-0.4557099758280175;0.5971203809007767;0.9999425007922168
97.104398;1.0909071023567283;0.41664283347564574;0.381981879332586;-0.50074441925821;-0.4590754155651755;1.079197860694621;1.0000439464961777;9.998274437177644;0.4168408208616996;-0.4352290119747902;-0.43522901172359374;0.3860026994121613;-0.45570997597978913;0.5971197410420703;0.9999426261281164
97.114398;1.0909117859634918;0.4166418366109694;0.3819812489896284;-0.5007444202199143;-0.4590754153807636;1.0791980055071866;1.0000410579128827;9.998277451804848;0.41684046807920044;-0.43522901176771395;-0.43522901144981163;0.38600141316722403;-0.4557099761538021;0.5971190890236052;0.9999427827029538
97.124398;1.0909163189570275;0.4166408159935287;0.38198066833908184;-0.5007444211962049;-0.4590754151892659;1.079198348760479;1.000038148005741;9.998281274777092;0.4168401157329191;-0.4352290115637663;-0.43522901115503576;0.38600015101866436;-0.4557099763493043;0.5971184292916872;0.9999429668484786
97.134398;1.0909206848750947;0.41663977059047724;0.38198013952445414;-0.5007444221872539;-0.45907541499143895;1.079198883360339;1.000035229779495;9.99828592786997;0.416839768814301;-0.4352290113637232;-0.43522901083969473;0.3859989142476602;-0.4557099765654073;0.5971177668451984;0.9999431743792607
97.144398;1.0909248668968514;0.41663869972729617;0.38197966378358417;-0.5007444231936244;-0.45907541478809977;1.079199602071427;1.0000323190739697;9.998291430226061;0.4168394325281442;-0.43522901116877527;-0.43522901050470214;0.3859977033069324;-0.45570997680069414;0.5971171063770966;0.999943399998475
97.154398;1.0909288498561993;0.416637603997076;0.381979241786112;-0.5007444242163879;-0.4590754145802976;1.0792004980544398;1.000029434256645;9.998297811590378;0.416839111334535;-0.4352290109805458;-0.4352290101513869;0.3859965176683651;-0.45570997705303856;0.5971164517940758;0.9999436370349134
97.164398;1.0909326220263547;0.41663648562438466;0.38197887387997914;-0.5007444252568385;-0.4590754143692279;1.0792015671050192;1.0000265946859987;9.998305114718685;0.41683880844114307;-0.4352290108009841;-0.4352290097811957;0.38599535577042104;-0.4557099773197721;0.5971158066163129;0.9999438777714181
97.174398;1.0909361757300668;0.41663534815637887;0.3819785600177322;-0.5007444263158809;-0.45907541415611064;1.079202809060725;1.0000238199922995;9.998313389262524;0.4168385259596357;-0.43522901063206415;-0.4352290093953626;0.3859942154897427;-0.4557099775982112;0.597115174525747;0.9999441153763278
97.184398;1.0909395071277785;0.41663419616834446;0.3819782997339199;-0.500744427393353;-0.4590754139423208;1.079204225654977;1.0000211294790775;9.998322687901275;0.41683826560664966;-0.4352290104755223;-0.43522900899469696;0.38599309491385775;-0.4557099778861494;0.5971145587979629;0.999944346697254
97.194398;1.0909426159325337;0.4166330352428065;0.38197809254605314;-0.5007444284878486;-0.4590754137296631;1.0792058176726715;1.0000185407765345;9.998333067037787;0.4168380296632539;-0.43522901033256456;-0.4352290085795258;0.38599199298787734;-0.4557099781819177;0.5971139612276953;0.9999445726417766
97.204398;1.0909455055978494;0.41663187203659685;0.38197793845403466;-0.5007444295971423;-0.4590754135203065;1.079207584083936;1.0000160691378581;9.998344588028855;0.416837821423247;-0.43522901020358873;-0.4352290081496468;0.3859909095547782;-0.45570997848418243;0.5971133820368513;0.9999447955434637
97.214398;1.0909481829631515;0.4166307141437986;0.38197783773564925;-0.5007444307187059;-0.45907541331635;1.0792095217179554;1.0000137273856586;9.998357319161428;0.41683764472619317;-0.4352290100883409;-0.43522900770421347;0.38598984486201177;-0.45570997879184655;0.5971128206594426;0.9999450165702303
97.224398;1.090950656718791;0.41662956947785384;0.38197779037320967;-0.5007444318501898;-0.459075413119422;1.0792116246940837;1.0000115249412296;9.998371341861283;0.41683750328419794;-0.43522900998641395;-0.435229007241658;0.38598879921559937;-0.45570997910400624;0.5971122765847741;0.9999452350135455
97.234398;1.0909529363708101;0.416628445301372;0.3819777960073318;-0.500744432989549;-0.4590754129306589;1.0792138851825468;1.0000094668830908;9.998386747121849;0.41683740023766086;-0.43522900989747754;-0.4352290067597682;0.3859877726510214;-0.45570997941978947;0.5971117496216641;0.9999454487170053
97.244398;1.09095503248505;0.41662734746540864;0.3819778542626312;-0.500744434134414;-0.4590754127510549;1.0792162953234314;1.0000075544212024;9.998403607763237;0.41683733774798665;-0.4352290098210777;-0.43522900625603617;0.3859867642364128;-0.45570997973829747;0.5971112394923715;0.9999456542835098
97.254398;1.0909569564483181;0.41662628043764727;0.38197796491617797;-0.5007444352816248;-0.459075412581651;1.0792188482203944;1.000005785907462;9.998421952479294;0.41683731701637017;-0.4352290097565465;-0.43522900572818424;0.38598577176076443;-0.45570998005870433;0.5971107455807457;0.9999458472964303
97.264398;1.090958718917464;0.416625247849238;0.3819781276411613;-0.5007444364276173;-0.45907541242312433;1.0792215377258354;1.0000041581759438;9.998441769512082;0.4168373387897042;-0.43522900970316253;-0.43522900517460794;0.3859847921388281;-0.4557099803802849;0.5971102675468601;0.9999460232622518
97.274398;1.0909603285424672;0.41662425265745523;0.38197834131780806;-0.5007444375689342;-0.459075412275262;1.0792243582883547;1.0000026682128258;9.998463025091883;0.4168374034071722;-0.43522900966008593;-0.43522900459463;0.3859838217211316;-0.4557099807023514;0.5971098064677846;0.9999461785703345
97.284398;1.0909617920569041;0.41662329689847566;0.3819786034267069;-0.5007444387023667;-0.45907541213706077;1.0792273051753254;1.0000013142152318;9.998485679548859;0.41683751028170624;-0.43522900962608574;-0.4352290039884323;0.3859828564446017;-0.45570998102406823;0.5971093652604468;0.9999463107946805
97.294398;1.0909631145239538;0.41662238172701777;0.38197891004328816;-0.5007444398249676;-0.45907541200726304;1.079230374355557;1.0000000964510949;9.998509697594791;0.4168376576693527;-0.4352290095992412;-0.4352290033568511;0.38598189213565537;-0.45570998134402946;0.5971089477224546;0.999946418153782
97.304398;1.0909642994379425;0.4166215080227208;0.3819792561446854;-0.5007444409340056;-0.4590754118846974;1.0792335619463316;0.9999990181910969;9.99853504124154;0.4168378429714733;-0.4352290095769751;-0.4352290027012907;0.38598092481149127;-0.45570998165985493;0.597108556804048;0.9999464984847087
97.314398;1.0909653502761332;0.41662067696442023;0.3819796356735197;-0.500744442026747;-0.459075411768286;1.0792368646861779;0.9999980855096297;9.998561652454116;0.416838063262141;-0.4352290095567673;-0.4352290020235125;0.38597995096570137;-0.45570998196829865;0.5971081929633227;0.9999465491134794
97.324398;1.0909662721706064;0.41661988967049574;0.38198004152064957;-0.5007444431004232;-0.45907541165679416;1.0792402814868276;0.9999973054059481;9.998589452949034;0.4168383156600669;-0.43522900953672056;-0.4352290013251559;0.3859789676470909;-0.45570998226606535;0.5971078537163077;0.9999465679832256
97.334398;1.0909670712548134;0.4166191464526269;0.38198046552263415;-0.5007444441527636;-0.4590754115483679;1.0792438130225614;0.999996682942539;9.998618364155076;0.41683859714211285;-0.4352290095155466;-0.4352290006072228;0.3859779721210359;-0.4557099825508261;0.5971075351683178;0.999946554438945
97.344398;1.0909677533865654;0.41661844692400024;0.38198089832912935;-0.500744445182485;-0.45907541144026265;1.0792474590265562;0.9999962192491602;9.998648330640334;0.41683890366103854;-0.4352290094926585;-0.4352289998698764;0.3859769614086023;-0.4557099828216325;0.5971072342153314;0.9999465086337818
97.354398;1.0909683245848592;0.4166177907371038;0.3819813298753773;-0.5007444461890637;-0.45907541132921215;1.0792512159785366;0.9999959122448142;9.998679334709632;0.41683922948134355;-0.4352290094681275;-0.43522899911280527;0.3859759323597313;-0.4557099830785122;0.5971069491291857;0.9999464308495367
97.364398;1.0909687917387485;0.41661717799541603;0.381981750776102;-0.500744447172164;-0.4590754112122395;1.0792550765794464;0.9999957596178258;9.998711392003612;0.4168395680278861;-0.4352290094422357;-0.43522899833582585;0.3859748825312612;-0.4557099833217788;0.5971066787015028;0.9999463220461726
97.374398;1.090969162107141;0.41661660863057615;0.3819821533375042;-0.5007444481314413;-0.4590754110871265;1.0792590314183654;0.9999957615699872;9.99874453139639;0.416839913525929;-0.4352290094155249;-0.43522899753907707;0.3859738106826639;-0.4557099835516364;0.5971064220834216;0.9999461842156252
97.384398;1.090969442924488;0.4166160810752112;0.381982531350088;-0.5007444490667962;-0.45907541095224164;1.0792630704079695;0.9999959212834183;9.99877877608141;0.41684026161537663;-0.43522900938922215;-0.4352289967227985;0.38597271576405967;-0.45570998376818594;0.5971061790582756;0.999946019362064
97.394398;1.0909696410433616;0.41661559191883923;0.3819828794656631;-0.5007444499785745;-0.45907541080613723;1.0792671821961715;0.9999962430743823;9.998814130617173;0.41684060875489076;-0.4352290093651547;-0.43522899588712305;0.38597159574024814;-0.45570998397160983;0.5971059493046346;0.999945828664481
97.404398;1.090969761374394;0.4166151368367152;0.3819831927676389;-0.50074445086747;-0.4590754106473271;1.07927135414552;0.9999967297749948;9.998850573122796;0.4168409515477858;-0.43522900934530223;-0.43522899503210155;0.3859704479001233;-0.4557099841622603;0.5971057318215889;0.9999456124905194
97.414398;1.0909698057951818;0.4166147112905576;0.38198346653883236;-0.5007444517344716;-0.45907541047434997;1.0792755736177913;0.9999973815007108;9.99888805793677;0.416841287014794;-0.4352290093314164;-0.4352289941580615;0.38596927003525233;-0.4557099843406054;0.5971055254846981;0.9999453705069282
97.424398;1.09096977430626;0.41661431064554677;0.3819836965266439;-0.5007444525808462;-0.4590754102858618;1.0792798287680199;0.9999981964548945;9.998926524304203;0.4168416134596677;-0.43522900932489134;-0.43522899326594305;0.38596806136672995;-0.4557099845072596;0.5971053294064812;0.9999451021853016
97.434398;1.090969666895095;0.4166139299988679;0.3819838793962367;-0.500744453407867;-0.45907541008061664;1.0792841086863916;0.9999991718321771;9.998965904173474;0.416841930456285;-0.4352290093269004;-0.435228992357146;0.3859668226501037;-0.4557099846631665;0.5971051425431001;0.9999448070875857
97.444398;1.0909694839303263;0.41661356377432474;0.38198401289152994;-0.5007444542164263;-0.45907540985748735;1.079288403605302;1.0000003031066462;9.999006132162496;0.41684223791745506;-0.4352290093383715;-0.43522899143324456;0.3859655553464443;-0.4557099848095982;0.5971049637595637;0.9999444834630807
97.454398;1.0909692253195518;0.41661320583822486;0.3819840960291174;-0.5007444550067996;-0.45907540961541354;1.0792927051175238;1.0000015827305815;9.999047157235204;0.4168425355959814;-0.43522900935967035;-0.43522899049591096;0.3859642608357693;-0.45570998494801906;0.5971047926321754;0.9999441270244461
97.464398;1.0909688899320618;0.41661285006955734;0.38198412901910456;-0.500744455778572;-0.4590754093533816;1.0792970061019302;1.0000030000523328;9.999088948177302;0.4168428232726701;-0.4352290093902934;-0.43522898954689765;0.38596294048420154;-0.45570998508008553;0.5971046296753729;0.9999437325839994
97.474398;1.0909684757658866;0.41661249057384525;0.38198411247152386;-0.5007444565305225;-0.45907540907070554;1.0793013005901053;1.0000045417020844;9.99913148636363;0.41684310099450156;-0.4352290094287835;-0.4352289885880695;0.38596159602222485;-0.4557099852074962;0.5971044758554653;0.999943296359431
97.484398;1.0909679807196295;0.4166121221169854;0.38198404691196863;-0.5007444572605023;-0.4590754087672251;1.0793055837443946;1.0000061918027874;9.999174751471779;0.41684336919977627;-0.43522900947296406;-0.43522898762151;0.38596022957687753;-0.45570998533185414;0.5971043320990277;0.999942815867608
97.494398;1.090967403651564;0.4166117410299733;0.38198393338722003;-0.5007444579657859;-0.45907540844307665;1.079309851761075;1.000007933784554;9.999218715364904;0.4168436288319035;-0.4352290095202292;-0.43522898664974385;0.3859588435844089;-0.45570998545516844;0.5971041984976169;0.9999422893700497
97.504398;1.0909667450376472;0.41661134520855253;0.3819837742236998;-0.500744458643855;-0.45907540809836095;1.079314101725998;1.0000097538462067;9.999263350479612;0.41684388149380014;-0.4352290095676845;-0.4352289856759176;0.3859574408475521;-0.4557099855804692;0.5971040736998087;0.9999417165526507
97.514398;1.090966007019716;0.41661093297125923;0.38198357283120044;-0.5007444592929475;-0.4590754077329398;1.0793183318622077;1.0000116430787807;9.999308641406499;0.4168441294417073;-0.43522900961230665;-0.4352289847035643;0.38595602463592976;-0.45570998571156296;0.5971039555325505;0.999941098116394
97.524398;1.0909651927032762;0.4166105024821295;0.3819833329267388;-0.5007444599121391;-0.4590754073463896;1.0793225422297954;1.0000135960732037;9.999354580600212;0.41684437523429296;-0.43522900965091077;-0.43522898373615976;0.3859545986157232;-0.45570998585232175;0.5971038421008894;0.9999404342574569
97.534398;1.090964304985241;0.4166100522870962;0.38198305816427053;-0.5007444605010227;-0.4590754069380955;1.0793267352230709;1.0000156078909184;9.99940115111186;0.4168446213642519;-0.4352290096798851;-0.4352289827770519;0.3859531663995125;-0.4557099860063423;0.5971037323610914;0.9999397236364725
97.544398;1.0909633461347845;0.4166095816587535;0.3819827520500108;-0.5007444610592814;-0.4590754065071645;1.0793309149009729;1.0000176724694652;9.999448322153386;0.4168448700938816;-0.4352290096953763;-0.4352289818297094;0.38595173128197974;-0.4557099861768326;0.5971036263296883;0.9999389625157648
97.554398;1.090962318163743;0.4166090900822328;0.3819824176735439;-0.5007444615867054;-0.4590754060523595;1.0793350853907169;1.0000197823870391;9.999496057966109;0.41684512351456804;-0.43522900969402883;-0.43522898089769496;0.38595029668733544;-0.4557099863665468;0.597103524967364;0.9999381452223871
97.564398;1.0909612232315642;0.4166085766689598;0.3819820575268857;-0.5007444620834539;-0.459075405572634;1.0793392506723978;1.0000219287639576;9.999544315345974;0.4168453838171606;-0.4352290096734914;-0.43522897998437826;0.38594886663966865;-0.4557099865777914;0.5971034295403833;0.9999372665942082
97.574398;1.0909600640085966;0.4166080404345466;0.3819816735556956;-0.5007444625499297;-0.4590754050678178;1.0793434158253339;1.0000241009597464;9.999593032687708;0.41684565330691864;-0.4352290096322512;-0.43522897909285346;0.3859474457518763;-0.45570998681230923;0.597103340699549;0.9999363240545294
97.584398;1.090958843911994;0.41660748083221266;0.3819812671109018;-0.5007444629864967;-0.45907540453856915;1.0793475869727014;1.0000262862914573;9.999642131143457;0.4168459339863303;-0.43522900956932226;-0.4352289782258709;0.38594603905819114;-0.45570998707126326;0.5971032581136135;0.9999353181568547
97.594398;1.0909575672564016;0.41660689743555385;0.3819808388043918;-0.5007444633934275;-0.459075403985799;1.079351770234738;1.0000284704983682;9.999691525588586;0.4168462273054084;-0.43522900948413745;-0.4352289773856103;0.3859446518765719;-0.45570998735549956;0.5971031814254408;0.9999342521351229
97.604398;1.0909562394269332;0.41660628957434276;0.38198038879069834;-0.5007444637709585;-0.4590754034104162;1.0793559716416645;1.000030638800715;9.99974113323316;0.41684653445151415;-0.43522900937630815;-0.43522897657363546;0.3859432895079517;-0.45570998766556997;0.5971031114661695;0.9999331304663269
97.614398;1.0909548669073152;0.4166056568723516;0.3819799174727273;-0.5007444641193848;-0.4590754028136194;1.079360197355094;1.0000327766597885;9.999790875987943;0.41684685698386137;-0.43522900924553426;-0.4352289757910151;0.38594195654402913;-0.45570998800137613;0.5971030498996212;0.9999319573162918
97.624398;1.0909534566188979;0.41660499984065574;0.38197942581654265;-0.5007444644391709;-0.4590754021971078;1.0793644538211904;1.0000348705322248;9.99984067773121;0.41684719738137843;-0.435229009092074;-0.435228975038502;0.3859406561787819;-0.4557099883620119;0.5971029981641183;0.9999307362961563
97.634398;1.0909520148480008;0.41660431989506724;0.38197891496502245;-0.5007444647309601;-0.45907540156268817;1.0793687483849932;1.0000369086783145;9.999890467385763;0.41684755902399023;-0.4352290089173068;-0.43522897431684154;0.3859393903245031;-0.4557099887460969;0.5971029576383352;0.9999294709536756
97.644398;1.090950547627456;0.4166036191601419;0.38197838573984294;-0.5007444649955416;-0.45907540091171395;1.079373088892564;1.000038880879291;9.999940192954744;0.4168479456639242;-0.4352290087238778;-0.4352289736268044;0.3859381603408061;-0.45570998915217353;0.5971029301683115;0.9999281653169588
97.654398;1.0909490622048408;0.4166029002276824;0.3819778385116178;-0.5007444652337301;-0.4590754002448354;1.0793774817199735;1.0000407781073792;9.999989829846132;0.41684836100632255;-0.4352290085151287;-0.4352289729687254;0.3859369675275716;-0.45570998957874553;0.5971029177894668;0.9999268246528336
97.664398;1.0909475668395126;0.4166021659795182;0.3819772732783667;-0.5007444654460602;-0.45907539956200816;1.0793819313022024;1.0000425938823336;10.000039374762027;0.41684880855644124;-0.4352290082941945;-0.4352289723421659;0.38593581312624464;-0.45570999002416;0.5971029226210373;0.9999254553595176
97.674398;1.090946068934844;0.41660141932563105;0.38197668985053;-0.500744465632419;-0.4590753988627158;1.0793864425093667;1.0000443251921816;10.000088833172676;0.4168492914638924;-0.4352290080636527;-0.43522897174604624;0.3859346978593279;-0.45570999048652505;0.5971029471825727;0.999924063583159
97.684398;1.0909445739621377;0.41660066245177146;0.38197608842882974;-0.5007444657919548;-0.45907539814621334;1.0793910227475247;1.000045970990191;10.000138206068838;0.4168498124723859;-0.4352290078257733;-0.43522897117899806;0.3859336214521402;-0.45570999096362297;0.5971029946126173;0.9999226542274761
97.694398;1.0909430860315674;0.41659989599322467;0.3819754701376138;-0.5007444659234197;-0.4590753974116444;1.0793956816093273;1.0000475303615777;10.000187485647363;0.4168503738962675;-0.43522900758292765;-0.4352289706395392;0.38593258286178456;-0.45570999145298163;0.5971030691445436;0.9999212315439654
97.704398;1.090941608884113;0.4165991192245239;0.38197483664385956;-0.5007444660256208;-0.4590753966583153;1.0794004296218647;1.000049001859043;10.000236662580567;0.41685097727289655;-0.4352290073379334;-0.43522897012572787;0.3859315808484303;-0.4557099919520654;0.5971031764138659;0.9999198001546089
97.714398;1.0909401464421415;0.4165983313608874;0.38197418939794864;-0.5007444660978049;-0.45907539588610435;1.0794052777627605;1.0000503830873066;10.00028573118513;0.4168516229471703;-0.4352290070941282;-0.4352289696348198;0.38593061420016883;-0.45570999245832927;0.5971033228388625;0.9999183649091169
97.724398;1.0909387030895992;0.4165975324081012;0.38197352961137;-0.5007444661398412;-0.45907539509568407;1.0794102372637011;1.0000516708939777;10.000334691808186;0.4168523098368237;-0.43522900685496263;-0.4352289691635534;0.3859296816277735;-0.45570999296909936;0.59710351463662;0.999916930113245
97.734398;1.090937283410826;0.41659672306981976;0.38197285868591097;-0.5007444661516891;-0.45907539428835703;1.0794153192189293;1.0000528630804093;10.000383560046863;0.41685303527380935;-0.4352290066232857;-0.4352289687085281;0.3859287814058395;-0.4557099934814581;0.5971037570224647;0.9999154992698903
97.744398;1.0909358912726665;0.4165959048577509;0.3819721784263059;-0.5007444661325717;-0.4590753934655397;1.079420533849266;1.0000539599843696;10.000432374011977;0.4168537951660124;-0.43522900640106166;-0.43522896826636115;0.38592791117383984;-0.45570999399229833;0.5971040535746098;0.9999140753275152
97.754398;1.0909345287550558;0.41659508014651675;0.38197149092236443;-0.5007444660809367;-0.45907539262838315;1.0794258887903314;1.0000549639678509;10.000481181714235;0.41685458441618317;-0.4352290061897625;-0.4352289678340269;0.38592706841408936;-0.45570999449853483;0.5971044060379411;0.9999126605893399
97.764398;1.0909331950844439;0.4165942514179563;0.3819707980840908;-0.5007444659949862;-0.45907539177795886;1.0794313875649162;1.0000558780767763;10.00053000919264;0.4168553972804482;-0.43522900599076875;-0.4352289674090784;0.38592625108722595;-0.45570999499761455;0.5971048147828875;0.9999112557674824
97.774398;1.0909318868642455;0.41659342060766225;0.38197010139481613;-0.5007444658728984;-0.4590753909156784;1.079437030166774;1.0000567054513245;10.000578837399708;0.41685622798973854;-0.4352290058055027;-0.4352289669892604;0.38592545764828573;-0.4557099954880553;0.5971052796384474;0.9999098597354297
97.784398;1.09093060034081;0.4165925895264674;0.38196940204729735;-0.5007444657127706;-0.45907539004333936;1.079442815001356;1.0000574491236416;10.000627612218805;0.41685707159315105;-0.43522900563556155;-0.4352289665720797;0.3859246867101496;-0.45570999596926903;0.597105800743079;0.9999084710418329
97.794398;1.090929332961441;0.4165917608239029;0.3819687007910649;-0.5007444655127575;-0.459075389162822;1.079448740186867;1.0000581128898698;10.000676271272626;0.41685792444967834;-0.43522900548288074;-0.43522896615492956;0.3859239369280112;-0.45570999644115434;0.5971063787670523;0.9999070896431775
97.804398;1.0909280828423384;0.41659093834614846;0.3819679977137639;-0.5007444652713994;-0.45907538827574196;1.0794548026714794;1.000058703373982;10.000724757599901;0.4168587841237581;-0.4352290053498537;-0.4352289657354702;0.3859232072638285;-0.4557099969042286;0.5971070137129737;0.9999057178005145
97.814398;1.0909268480453214;0.4165901266931347;0.3819672922205434;-0.5007444649876946;-0.4590753873830482;1.0794609954655745;1.0000592309988572;10.00077301555055;0.4168596487426577;-0.4352290052395417;-0.435228965311785;0.385922497472611;-0.45570999735965395;0.597107703268672;0.9999043601618302
97.824398;1.0909256261468296;0.41658933089843564;0.3819665827261203;-0.5007444646607586;-0.45907538648468393;1.0794673065855986;1.0000597093769523;10.000820982153895;0.41686051641271227;-0.4352290051558947;-0.4352289648822423;0.385921808171856;-0.45570999780876054;0.5971084425944417;0.9999030230554168
97.834398;1.090924413719476;0.41658855668111683;0.3819658662555065;-0.5007444642896224;-0.4590753855796253;1.0794737209776717;1.0000601544929222;10.000868590139515;0.4168613853105072;-0.43522900510348145;-0.4352289644452427;0.38592114029330127;-0.45570999825275216;0.5971092252289392;0.9999017130107654
97.844398;1.0909232070445516;0.4165878105420374;0.38196513856871095;-0.5007444638735491;-0.45907538466613257;1.0794802224015732;1.0000605832065705;10.000915777618673;0.41686225420346507;-0.43522900508674855;-0.43522896399913397;0.3859204945338802;-0.4557099986929314;0.5971100438788077;0.9999004347857414
97.854398;1.0909220038700103;0.4165870991660978;0.3819643948053515;-0.5007444634125873;-0.45907538374198353;1.0794867940608128;1.000061010494575;10.00096248234453;0.4168631226595084;-0.4352290051096283;-0.435228963542584;0.38591987121697957;-0.45570999913103083;0.5971108910041214;0.9998991906879704
97.864398;1.090920803503639;0.41658642841621335;0.3819636301116672;-0.5007444629079914;-0.4590753828048536;1.0794934184941438;1.0000614474506742;10.001008626524401;0.41686399059647344;-0.43522900517563823;-0.4352289630752468;0.38591927047362523;-0.4557099995690206;0.5971117593989222;0.9998979821877522
97.874398;1.0909196054693773;0.416585802694263;0.38196284001575653;-0.5007444623620978;-0.4590753818527013;1.0795000774948946;1.0000619013838723;10.00105411967227;0.41686485756924135;-0.43522900528780417;-0.43522896259823224;0.385918692349218;-0.4557100000084034;0.5971126429106391;0.9998968112907843
97.884398;1.0909184089572046;0.41658522551036004;0.3819620207145702;-0.5007444617775125;-0.45907538088398253;1.0795067534560052;1.0000623767126975;10.001098881932068;0.4168657224266126;-0.4352290054484302;-0.43522896211412915;0.38591813664795394;-0.45571000044974497;0.5971135367499472;0.9998956798696941
97.894398;1.0909172118340567;0.41658470070425613;0.38196116893578924;-0.5007444611563522;-0.459075379897655;1.079513431109616;1.0000628757866494;10.001142856383767;0.41686658363168466;-0.4352290056592511;-0.435228961626597;0.3859176027906082;-0.45571000089276925;0.5971144366614659;0.9998945892832509
97.904398;1.0909160087416079;0.4165842327411021;0.3819602813673796;-0.5007444605003749;-0.45907537889294625;1.0795200975789019;1.000063399823114;10.001185995205967;0.416867439982115;-0.4352290059217215;-0.4352289611399816;0.3859170898663308;-0.4557100013367912;0.5971153379571116;0.9998935419658324
97.914398;1.0909147921013564;0.4165838258037799;0.38195935450600715;-0.500744459811541;-0.4590753778692569;1.079526741679167;1.0000639498114312;10.00122825013827;0.4168682911279504;-0.43522900623700966;-0.43522896065943084;0.38591659660853356;-0.45571000178114646;0.597116235473978;0.9998925427867852
97.924398;1.0909135569288746;0.41658348283136504;0.38195838504352164;-0.500744459092088;-0.45907537682616223;1.0795333541630452;1.0000645272519348;10.001269582156842;0.41686913734684755;-0.4352290066059094;-0.4352289601909785;0.38591612114175583;-0.4557100022253829;0.5971171238646493;0.999891598314256
97.934398;1.090912304893818;0.41658320547593514;0.3819573701478221;-0.5007444583443755;-0.4590753757631457;1.0795399280241753;1.0000651344900673;10.00130996749059;0.41686997867086717;-0.4352290070287639;-0.4352289597410392;0.38591566096607577;-0.4557100026693047;0.5971179978103675;0.9998907151102351
97.944398;1.0909110447961048;0.4165829943834444;0.3819563074049285;-0.5007444575710737;-0.45907537467933546;1.0795464578430822;1.0000657740114438;10.001349394986919;0.4168708143446975;-0.4352290075051914;-0.435228959315714;0.3859152134392081;-0.45571000311295723;0.5971188522868952;0.999889898142728
97.954398;1.090909790190344;0.41658284899285936;0.38195519466345823;-0.5007444567753144;-0.4590753735736188;1.0795529396859707;1.0000664473939407;10.00138786098989;0.41687164307840646;-0.43522900803385417;-0.4352289589202892;0.3859147762830673;-0.4557100035565207;0.5971196822005723;0.9998891493246863
97.964398;1.0909085558349507;0.41658276778918635;0.38195403017352475;-0.5007444559603418;-0.459075372445061;1.0795593719985102;1.0000671554828255;10.001425356226186;0.4168724634458081;-0.43522900861262603;-0.43522895855905697;0.38591434761737964;-0.45571000400014455;0.5971204814481913;0.9998884670379558
97.974398;1.0909073554612139;0.41658274944034107;0.3819528130105775;-0.5007444551290399;-0.4590753712932613;1.0795657559286633;1.0000678994363763;10.00146185700732;0.4168732741396461;-0.43522900923885277;-0.435228958235467;0.38591392570361005;-0.4557100044438513;0.5971212426328845;0.9998878470892633
97.984398;1.090906201458168;0.41658279330224823;0.3819515432652202;-0.5007444542838612;-0.4590753701182617;1.079572095104737;1.0000686812734403;10.001497330570187;0.4168740742531179;-0.435229009909391;-0.4352289579523556;0.38591350886525083;-0.4557100048876804;0.5971219575395222;0.9998872840788829
97.994398;1.0909051045410458;0.416582898548858;0.38195022198132794;-0.500744453427204;-0.4590753689201824;1.0795783946359123;1.0000695030431375;10.001531735573327;0.4168748634114226;-0.43522901062072283;-0.4352289577119808;0.3859130956592723;-0.455710005332014;0.5971226178501193;0.9998867729340862
98.004398;1.0909040724757064;0.4165830633394926;0.38194885119205685;-0.5007444525616678;-0.45907536769929064;1.0795846588191522;1.0000703645809674;10.001565015566792;0.41687564166698665;-0.4352290113693205;-0.4352289575160134;0.3859126851332243;-0.45571000577766396;0.5971232158007911;0.9998863106706902
98.014398;1.0909031089669894;0.41658328498250435;0.38194743380840723;-0.500744451689759;-0.45907536645660185;1.079590889548448;1.000071262173751;10.001597105149116;0.4168764092118893;-0.435229012151747;-0.43522895736576594;0.3859122767413411;-0.45571000622563923;0.5971237443655808;0.9998858972011352
98.024398;1.090902214424494;0.4165835601258522;0.381945973178886;-0.5007444508133481;-0.45907536519409353;1.0795970865654985;1.0000721900724185;10.001627944454214;0.41687716595273633;-0.43522901296422223;-0.43522895726234745;0.38591186996873184;-0.455710006677015;0.597124197170267;0.9998855348459229
98.034398;1.0909013880654959;0.4165838846328957;0.38194447268149406;-0.5007444499333518;-0.45907536391444015;1.0796032480500706;1.0000731424636244;10.001657490214896;0.41687791140527;-0.4352290138023109;-0.43522895720642235;0.3859114642921781;-0.4557100071328746;0.5971245687759443;0.9998852275555391
98.044398;1.090900628975162;0.41658425395120313;0.3819429356536313;-0.5007444490498436;-0.4590753626211596;1.0796093709233443;1.0000741136426592;10.001685728777938;0.4168786450413766;-0.4352290146612545;-0.43522895719791055;0.38591105920104674;-0.45571000759391644;0.5971248554961829;0.9998849804308115
98.054398;1.0908999357477636;0.41658466385139653;0.3819413657178124;-0.5007444481623707;-0.4590753613188598;1.0796154520199934;1.000075097814498;10.001712682200228;0.41687936637775436;-0.4352290155365422;-0.4352289572359188;0.38591065384665135;-0.45571000806013284;0.5971250563300189;0.9998847990819426
98.064398;1.090899306199378;0.41658511084629346;0.3819397672270465;-0.5007444472701346;-0.4590753600128639;1.0796214896470937;1.0000760892385638;10.001738393403595;0.4168800743931245;-0.435229016424092;-0.43522895731896644;0.38591024684955944;-0.4557100085310468;0.597125173199426;0.9998846883278594
98.074398;1.0908987376889878;0.41658559189769256;0.38193814541423804;-0.5007444463721533;-0.459075358708599;1.0796274836429183;1.0000770820657812;10.001762903332372;0.41688076687485526;-0.43522901732008973;-0.4352289574453657;0.38590983657069466;-0.4557100090059582;0.5971252102686931;0.9998846517489808
98.084398;1.0908982270081187;0.4165861035709138;0.3819365062211017;-0.5007444454676144;-0.45907535741119704;1.0796334341816278;1.0000780700717709;10.00178624025124;0.4168814405916804;-0.4352290182208797;-0.4352289576136704;0.3859094213241043;-0.4557100094839564;0.5971251730230277;0.999884693217011
98.094398;1.0908977692782573;0.4165866416733751;0.3819348561265388;-0.5007444445560658;-0.4590753561254663;1.0796393406722118;1.0000790464212812;10.001808424005988;0.41688209236341295;-0.4352290191228761;-0.43522895782332005;0.3859089993191597;-0.45571000996419847;0.5971250672157061;0.9998848181111547
98.104398;1.0908973573116985;0.41658720172241215;0.3819332020628101;-0.5007444436370487;-0.4590753548561631;1.079645201429845;1.0000800036081177;10.001829475169336;0.4168827201793817;-0.43522902002235664;-0.43522895807501977;0.38590856879952273;-0.45571001044615755;0.5971248981114334;0.999885032142203
98.114398;1.090896982780507;0.416587779403278;0.3819315510676684;-0.5007444427094173;-0.45907535360798013;1.079651014455042;1.0000809338798515;10.001849424108425;0.4168833234918832;-0.4352290209154734;-0.43522895837053627;0.38590812826213233;-0.45571001092949187;0.5971246712915138;0.999885338695724
98.124398;1.0908966385004304;0.4165883708543226;0.38192990952187916;-0.5007444417710616;-0.45907535238515607;1.0796567788552158;1.0000818301873498;10.001868315119001;0.41688390284503585;-0.43522902179870054;-0.4352289587123596;0.38590767619633076;-0.45571001141392464;0.5971243941747305;0.9998857370140734
98.134398;1.090896320509602;0.4165889729576021;0.38192828260930833;-0.5007444408193025;-0.4590753511912352;1.0796624954482583;1.000082687126881;10.001886193440384;0.4168844594393259;-0.4352290226693912;-0.4352289591032861;0.3859072106909606;-0.45571001189909566;0.5971240760310718;0.9998862226577306
98.144398;1.0908960286560432;0.4165895833012081;0.3819266746354238;-0.5007444398514102;-0.45907535002903554;1.0796681654797549;1.0000835009309512;10.001903083051822;0.4168849944720432;-0.4352290235260033;-0.4352289595457537;0.3859067294429085;-0.4557100123842963;0.5971237266929896;0.9998867891196145
98.154398;1.0908957649039284;0.4165902000693619;0.3819250898106614;-0.500744438864816;-0.4590753489007108;1.0796737885691126;1.000084269048497;10.001918980379562;0.416885508475996;-0.4352290243677842;-0.43522896004122835;0.3859062300197356;-0.45571001286845186;0.5971233560591132;0.9998874290357743
98.164398;1.0908955309502324;0.4165908221746164;0.3819235327863053;-0.5007444378571712;-0.45907534780789716;1.079679362160612;1.0000849899479207;10.001933865830106;0.4168860012606081;-0.4352290251940179;-0.4352289605899207;0.38590571009585356;-0.4557100133502893;0.5971229747365165;0.9998881347286516
98.174398;1.0908953276439237;0.41659144895308237;0.38192200853935243;-0.5007444368264434;-0.4590753467516955;1.0796848828810819;1.0000856620557221;10.001947714424679;0.4168864721029585;-0.4352290260034619;-0.4352289611911249;0.3859051674184978;-0.45571001382857435;0.5971225940674516;0.9998888977945714
98.184398;1.0908951560082867;0.41659207926729547;0.3819205214162716;-0.5007444357710645;-0.45907534573237657;1.0796903481889;1.0000862820465477;10.00196049766182;0.4168869199242691;-0.43522902679453973;-0.4352289618440395;0.38590459974399194;-0.45571001430235586;0.5971222250299566;0.9998897085388855
98.194398;1.0908950182443895;0.4165927109262238;0.3819190741618233;-0.5007444346899405;-0.4590753447493517;1.0796957569949939;1.0000868438959993;10.001972184050762;0.416887343663629;-0.43522902756600906;-0.4352289625479816;0.3859040051915201;-0.455710014771091;0.5971218772221666;0.9998905564632382
98.204398;1.0908949182183116;0.41659334087803956;0.3819176681592112;-0.5007444335821705;-0.45907534380178705;1.0797011093027493;1.000087339348656;10.001982749015438;0.4168877425868456;-0.43522902831739363;-0.4352289633019227;0.38590338284556175;-0.45571001523471877;0.5971215583947658;0.9998914309674641
98.214398;1.0908948608101552;0.4165939659834228;0.38191630459657105;-0.5007444324467103;-0.45907534288901874;1.0797064055598296;1.0000877601074987;10.001992191426885;0.4168881162830406;-0.43522902904876326;-0.4352289641045198;0.3859027334045842;-0.4557100156935783;0.5971212744804409;0.9998923213645116
98.224398;1.0908948503388833;0.41659458389041054;0.38191498534173945;-0.5007444312822512;-0.4590753420101805;1.0797116457192797;1.0000881003919204;10.0020005426196;0.4168884644254493;-0.4352290297601908;-0.4352289649544571;0.38590205947169437;-0.45571001614782397;0.59712103025688;0.9998932169914811
98.234398;1.0908948900532318;0.41659519337054157;0.3819137129683827;-0.50074443008739;-0.45907534116390347;1.0797168277873939;1.0000883578202038;10.002007866661943;0.41688878641601296;-0.4352290304515871;-0.43522896585023074;0.385901364964839;-0.4557100165966297;0.5971208301359815;0.9998941083235041
98.244398;1.0908949833803376;0.41659579404677644;0.38191249044189945;-0.5007444288609203;-0.4590753403487219;1.079721946699255;1.0000885325245266;10.0020142563042;0.4168890812179825;-0.435229031122919;-0.4352289667899413;0.38590065429597026;-0.4557100170381268;0.5971206784861515;0.999894988248246
98.254398;1.0908951353360015;0.4165963858427565;0.38191132125035365;-0.5007444276020898;-0.45907533956380764;1.0797269945311505;1.0000886255214447;10.00201982244448;0.4168893475829785;-0.4352290317742982;-0.43522896777163894;0.38589993211983015;-0.45571001746999135;0.5971205792866301;0.9998958520429889
98.264398;1.090895352194201;0.416596968431494;0.3819102094176033;-0.5007444263110409;-0.4590753388093947;1.079731962574255;1.000088637428342;10.002024676165433;0.41688958472021087;-0.4352290324058649;-0.4352289687935601;0.38589920328172783;-0.455710017889679;0.5971205353083914;0.999896696693097
98.274398;1.0908956395245704;0.41659754105540375;0.38190915872138886;-0.5007444249892161;-0.45907533808632445;1.0797368444498312;1.0000885684119314;10.002028909766183;0.4168897931458355;-0.43522903301771443;-0.4352289698540744;0.3858984726925611;-0.4557100182944593;0.5971205480113143;0.9998975209273602
98.284398;1.0908960008819437;0.4165981027907341;0.3819081722685718;-0.5007444236390425;-0.45907533739500767;1.0797416372263804;1.0000884192169277;10.002032595308608;0.41688997486348117;-0.4352290336100665;-0.43522897095178303;0.3858977453475107;-0.45571001868193634;0.5971206185887065;0.9998983259342527
98.294398;1.0908964388275428;0.4165986528116077;0.3819072530489148;-0.5007444222631542;-0.45907533673476936;1.079746339426131;1.0000881919807778;10.002035803981753;0.4168901325987455;-0.43522903418360215;-0.43522897208551065;0.3858970263785946;-0.4557100190506032;0.5971207485840773;0.9998991155758511
98.304398;1.0908969567872047;0.4165991902617909;0.38190640437570483;-0.5007444208640727;-0.4590753361039128;1.0797509488445258;1.000087890105575;10.002038618682493;0.4168902687210538;-0.4352290347396055;-0.43522897325387316;0.38589632104505506;-0.4557100193998605;0.5971209394257315;0.999899894913724
98.314398;1.090897558768368;0.41659971401787677;0.3819056295480908;-0.500744419444425;-0.4590753355002717;1.0797554621446535;1.0000875177174986;10.002041122255168;0.4168903845051542;-0.4352290352797208;-0.4352289744547474;0.3858956347209015;-0.4557100197297533;0.5971211921484563;0.9999006686558245
98.324398;1.0908982470130686;0.4166002226467073;0.38190493111813156;-0.5007444180072297;-0.45907533492184205;1.0797598758533573;1.0000870792956915;10.00204337101733;0.4168904801850718;-0.43522903580567646;-0.4352289756851842;0.3858949728145478;-0.4557100200407834;0.5971215078401381;0.9999014415037827
98.334398;1.0908990207313733;0.4166007143367792;0.38190431041872785;-0.5007444165561442;-0.45907533436713294;1.0797641878940163;1.0000865797352783;10.002045379472111;0.41689055554830406;-0.43522903631932364;-0.4352289769419334;0.38589434056558236;-0.45571002033367886;0.5971218877735546;0.9999022184708148
98.344398;1.0908998770905451;0.4166011871530082;0.3819037676138751;-0.5007444150955065;-0.4590753338351836;1.0797683984550903;1.0000860244525163;10.002047135781657;0.4168906104365841;-0.4352290368227196;-0.4352289782219788;0.38589374288057493;-0.4557100206091336;0.5971223326719934;0.9999030043074898
98.354398;1.0909008120060855;0.41660163976960035;0.3819033022319827;-0.5007444136299327;-0.45907533332523864;1.0797725103168665;1.0000854190555548;10.002048618861117;0.416890645014556;-0.43522903731810597;-0.4352289795226057;0.38589318435469455;-0.455710020867924;0.5971228423348894;0.9999038036629474
98.364398;1.0909018192982574;0.4166020714892939;0.38190291384886327;-0.5007444121638209;-0.4590753328364724;1.0797765290057473;1.0000847688103633;10.002049784570573;0.4168906597279526;-0.4352290378079889;-0.4352289808412506;0.38589266923461757;-0.4557100211111984;0.5971234164381121;0.9999046211201339
98.374398;1.0909028892944719;0.4166024814832924;0.3819026021496625;-0.5007444107011958;-0.45907533236823783;1.0797804613498017;1.0000840783223905;10.002050550443368;0.41689065519210367;-0.4352290382951142;-0.43522898217562933;0.3858922013451444;-0.45571002134042776;0.5971240553585598;0.9999054607327194
98.384398;1.0909040082080075;0.41660286897353777;0.38190236643415726;-0.5007444092457685;-0.45907533192025224;1.079784312558992;1.0000833522481698;10.002050815100446;0.4168906324001159;-0.4352290387820932;-0.43522898352415024;0.3858917844206767;-0.4557100215570394;0.5971247599974564;0.9999063266706492
98.394398;1.0909051587802532;0.41660323437578517;0.3819022052893532;-0.5007444078009445;-0.4590753314920725;1.0797880847384016;1.0000825963687057;10.002050494625982;0.416890592647333;-0.43522903927089074;-0.43522898488586437;0.3858914225210182;-0.45571002176210107;0.5971255310421437;0.9999072237046067
98.404398;1.0909063208176177;0.4166035797399997;0.38190211652255623;-0.5007444063699716;-0.4590753310825843;1.0797917778973392;1.0000818169788541;10.002049534934224;0.416890536846721;-0.435229039762507;-0.4352289862598238;0.38589111977002893;-0.45571002195623006;0.5971263682379461;0.9999081559127313
98.414398;1.0909074715865987;0.41660390835044;0.38190209746197934;-0.5007444049563896;-0.45907533069041595;1.0797953916571434;1.0000810194452792;10.002047899692498;0.4168904649937209;-0.43522904025691805;-0.43522898764479895;0.38589087960637536;-0.4557100221393235;0.5971272696300601;0.9999091256444682
98.424398;1.0909085871027582;0.4166042241900824;0.3819021457355262;-0.5007444035642442;-0.4590753303147971;1.079798926700548;1.000080207691659;10.00204556253112;0.4168903761452668;-0.43522904075327146;-0.4352289890395247;0.38589070425224276;-0.45571002231015834;0.5971282314050022;0.9999101343713384
98.434398;1.0909096431610368;0.4166045312345968;0.38190226010012085;-0.5007444021978333;-0.45907532995592004;1.0798023853929375;1.0000793848872005;10.002042505715988;0.41689026874477386;-0.4352290412503354;-0.43522899044262275;0.385890594681087;-0.45571002246651426;0.5971292489352512;0.9999111839700572
98.444398;1.0909106172403766;0.4166048327306483;0.38190244077419694;-0.5007444008615172;-0.45907532961462855;1.0798057702518074;1.000078555286785;10.002038718710264;0.41689014117886175;-0.4352290417468969;-0.4352289918522353;0.38589055111275505;-0.4557100226056884;0.5971303176904101;0.9999122768362712
98.454398;1.0909114921854484;0.4166051307378844;0.38190268872331046;-0.5007443995596299;-0.45907532929165773;1.0798090812465482;1.0000777255661848;10.002034196907768;0.4168899921031021;-0.4352290422420137;-0.4352289932662519;0.38589057368133994;-0.45571002272488603;0.5971314330587982;0.9999134154597235
98.464398;1.0909122572715337;0.41660542589071625;0.3819030043188231;-0.500744398296168;-0.45907532898709563;1.0798123144340959;1.0000769047293334;10.002028931039197;0.4168898200871578;-0.43522904273533475;-0.4352289946830273;0.38589066249250736;-0.4557100228216493;0.597132589839824;0.9999146024776784
98.474398;1.0909129053428168;0.4166057176303024;0.3819033868110438;-0.5007443970744617;-0.4590753287004857;1.0798154629027092;1.0000761035880212;10.002022890954999;0.4168896232715825;-0.4352290432274222;-0.43522899610163696;0.38589081694213906;-0.45571002289427615;0.5971337816478463;0.9999158406476917
