time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.484398;1.0909134304215715;0.41660600505644035;0.38190383492186153;-0.500744395897158;-0.4590753284310454;1.0798185195876375;1.0000753335915498;10.00201602310834;0.4168893997491569;-0.43522904371979626;-0.43522899752143057;0.38589103531674007;-0.45571002294167096;0.5971350006717658;0.9999171323291485
98.494398;1.0909138276363333;0.4166062876962046;0.3819043476295732;-0.5007443947664524;-0.4590753281778259;1.079821479704637;1.000074604366164;10.002008262912012;0.41688914792669907;-0.43522904421443204;-0.4352289989416431;0.3858913152285226;-0.45571002296279883;0.5971362385480093;0.9999184787939654
98.504398;1.0909140941838003;0.4166065654206967;0.38190492441433294;-0.5007443936842186;-0.4590753279400963;1.0798243411644384;1.000073921100627;10.001999542713513;0.41688886619417187;-0.4352290447128521;-0.43522900036154744;0.3858916540304687;-0.45571002295634905;0.5971374872645019;0.9999198800354345
98.514398;1.090914230196394;0.4166068377046271;0.3819055648241107;-0.5007443926519112;-0.45907532771756643;1.0798271041712015;1.00007328401993;10.001989791657131;0.41688855257971774;-0.4352290452156534;-0.4352290017806353;0.3858920487908237;-0.4557100229205614;0.5971387393890537;0.9999213353035422
98.524398;1.09091423852846;0.41660710316310173;0.381906267805841;-0.500744391670408;-0.4590753275102087;1.0798297709272628;1.0000726904703976;10.001978940489188;0.41688820498185103;-0.4352290457228844;-0.4352290031984376;0.3858924964052138;-0.45571002285307355;0.5971399884460203;0.9999228427253933
98.534398;1.090914123826173;0.4166073597751661;0.38190703138278487;-0.5007443907400125;-0.45907532731800416;1.0798323448585543;1.0000721377736912;10.001966926621881;0.4168878213811747;-0.435229046234602;-0.4352290046143485;0.3858929939931167;-0.45571002275114436;0.5971412290575535;0.9999243978947004
98.544398;1.0909138917207042;0.41660760499853;0.38190785297216934;-0.5007443898607619;-0.45907532714078897;1.079834828735611;1.000071624979553;10.001953691939452;0.4168873996713534;-0.43522904675093144;-0.43522900602790315;0.3858935392849362;-0.4557100226121485;0.5971424564785279;0.999925993725647
98.554398;1.0909135477745693;0.41660783552792136;0.3819087299890127;-0.5007443890327065;-0.4590753269782652;1.0798372236634706;1.0000711528278488;10.001939174319991;0.41688693748208044;-0.43522904727172607;-0.43522900743934184;0.38589413064427563;-0.45571002243376146;0.597143666302584;0.9999276216582997
98.564398;1.090913096218155;0.4166080476743601;0.3819096598409885;-0.5007443882558824;-0.4590753268300011;1.0798395308999997;1.0000707228599042;10.001923294241431;0.41688643198464764;-0.43522904779633015;-0.4352290088498165;0.38589476654988597;-0.45571002221400503;0.5971448540984782;0.9999292729162204
98.574398;1.0909125397815278;0.41660823843261446;0.3819106394363637;-0.5007443875303544;-0.4590753266953489;1.0798417529831323;1.0000703374965163;10.001905953088828;0.4168858798009828;-0.43522904832368087;-0.4352290102610509;0.38589544516223756;-0.45571002195164395;0.5971460147408287;0.9999309396136263
98.584398;1.0909118814018666;0.41660840634639684;0.3819116651452866;-0.5007443868563071;-0.45907532657367406;1.0798438914253785;1.0000700009056385;10.001887053127096;0.4168852773169259;-0.43522904885252256;-0.43522901167477435;0.38589616452217407;-0.4557100216465297;0.5971471426440375;0.999932615363358
98.594398;1.0909111260442448;0.4166085516055827;0.38191273284704136;-0.5007443862338673;-0.45907532646473137;1.079845944404685;1.0000697186639969;10.001866521397062;0.4168846210937109;-0.43522904938160684;-0.43522901309228335;0.38589692278193877;-0.4557100212993717;0.5971482328841399;0.9999342945396325
98.604398;1.090910280476283;0.41660867531985635;0.38191383744453433;-0.5007443856630692;-0.45907532636849796;1.0798479074098342;1.0000694961222258;10.001844321805;0.4168839080916882;-0.43522904990987554;-0.43522901451435747;0.3858977180123301;-0.45571002091126567;0.5971492811709674;0.9999359702559382
98.614398;1.0909093515010395;0.4166087787854678;0.381914972479533;-0.5007443851441885;-0.45907532628462944;1.079849774721656;1.0000693368733022;10.001820459524598;0.41688313575897507;-0.43522905043660026;-0.43522901594134766;0.3858985479769208;-0.45571002048343245;0.5971502827860152;0.9999376332502017
98.624398;1.0909083442408674;0.4166088635308788;0.38191613030222643;-0.5007443846777735;-0.459075326212425;1.0798515393624906;1.000069241723669;10.001794982132866;0.41688230199011495;-0.4352290509616307;-0.43522901737311864;0.3858994099091759;-0.4557100200171564;0.5971512328884386;0.999939273199775
98.634398;1.0909072613338524;0.4166089316358068;0.381917302659974;-0.5007443842640944;-0.4590753261513826;1.079853193653612;1.000069208432066;10.001767966839166;0.41688140507907867;-0.4352290514854653;-0.4352290188090355;0.3859003000743496;-0.45571001951368173;0.59715212805267;0.9999408804091205
98.644398;1.0909061032860223;0.4166089857057771;0.3819184814593344;-0.500744383902804;-0.45907532610161234;1.0798547311269433;1.0000692332095205;10.001739492418372;0.4168804439619275;-0.43522905200882156;-0.4352290202482481;0.38590121341543426;-0.4557100189739275;0.5971529669427708;0.9999424462129032
98.654398;1.0909048697274906;0.41660902877677564;0.38191965916517256;-0.50074438359313;-0.45907532606378504;1.0798561465547745;1.0000693138383299;10.00170962153074;0.41687941870590417;-0.43522905253230604;-0.4352290216899458;0.38590214370677123;-0.4557100183982548;0.5971537496956507;0.9999439630291972
98.664398;1.0909035617742742;0.4166090642932258;0.381920828627231;-0.5007443833339639;-0.45907532603883444;1.0798574351698957;1.000069451124415;10.001678408301888;0.4168783309281426;-0.435229053056475;-0.435229023133236;0.38590308395611383;-0.4557100177866654;0.5971544769711054;0.999945424574515
98.674398;1.0909021842330846;0.4166090959276593;0.3819219829891877;-0.5007443831237818;-0.4590753260276399;1.079858594168289;1.0000696465154726;10.001645912404305;0.41687718383056027;-0.43522905358178327;-0.4352290245768621;0.3859040266656404;-0.45571001713924364;0.5971551493746124;0.9999468258828177
98.684398;1.0909007445468635;0.41660912727882293;0.3819231164448989;-0.5007443829607826;-0.4590753260309031;1.079859624341006;1.0000698992073969;10.001612200042302;0.41687598161185957;-0.4352290541083002;-0.4352290260189915;0.3859049642215525;-0.4557100164564088;0.5971557675525377;0.9999481631663989
98.694398;1.090899249807989;0.4166091615685818;0.3819242255427653;-0.5007443828430961;-0.45907532604925344;1.0798605294613584;1.00007020606484;10.001577332331411;0.4168747289474378;-0.4352290546353447;-0.43522902745706665;0.3859058893682676;-0.45571001573921005;0.5971563325019191;0.999949434105889
98.704398;1.0908977056974767;0.41660920140135377;0.3819253098229421;-0.5007443827689886;-0.45907532608324475;1.0798613150449383;1.0000705630687414;10.001541355822265;0.4168734312874154;-0.4352290551612614;-0.4352290288877683;0.385906795504621;-0.45571001498978175;0.5971568450909179;0.9999506386680651
98.714398;1.0908961167606068;0.4166092487512114;0.3819263712945645;-0.5007443827372453;-0.45907532613315116;1.0798619880837443;1.0000709661027383;10.001504308656147;0.4168720950098868;-0.435229055683822;-0.43522903030707316;0.38590767704930357;-0.4557100142114208;0.5971573054497009;0.9999517799431552
98.724398;1.0908944859281702;0.41660930517182737;0.38192741334002916;-0.5007443827473045;-0.4590753261990076;1.0798625567013262;1.0000714112569515;10.001466231587377;0.4168707269457161;-0.43522905620121455;-0.43522903171050237;0.38590852994276953;-0.45571001340829853;0.5971577134935997;0.9999528646039767
98.734398;1.0908928136045977;0.4166093719662979;0.3819284395674604;-0.5007443827988308;-0.45907532628112163;1.079863028932151;1.00007189584497;10.001427168618168;0.416869334259522;-0.43522905671295203;-0.4352290330935496;0.3859093518727974;-0.4557100125853571;0.5971580700062646;0.9999539019790081
98.744398;1.0908910977114539;0.4166094503394745;0.3819294530279973;-0.5007443828915898;-0.45907532638058707;1.0798634117297348;1.0000724199692725;10.00138716545504;0.4168679243594922;-0.4352290572200859;-0.4352290344518397;0.3859101419301207;-0.4557100117485182;0.5971583772680411;0.9999549014738243
98.754398;1.090889335168228;0.41660954159528635;0.3819304562684595;-0.5007443830260156;-0.4590753264993445;1.0798637111935798;1.0000729874719883;10.001346266530252;0.41686650415996934;-0.43522905772444975;-0.43522903578105443;0.38591090017610163;-0.45571001090458757;0.5971586387897805;0.9999558704843576
98.764398;1.090887523391018;0.41660964707763076;0.3819314517967719;-0.5007443832035468;-0.45907532663990563;1.0798639340788854;1.0000736056503803;10.001304505096828;0.4168650795711409;-0.4352290582275236;-0.4352290370770593;0.3859116274716523;-0.4557100100603706;0.5971588585497931;0.9999568147783054
98.774398;1.090885660341005;0.4166097679594471;0.38193244192905595;-0.5007443834262458;-0.4590753268049979;1.0798640894275162;1.0000742836619536;10.00126190049766;0.41686365570866724;-0.4352290587301155;-0.4352290383361791;0.38591232509483814;-0.45571000922184807;0.5971590405152025;0.9999577403649104
98.784398;1.0908837441516939;0.416609905405539;0.38193342827082344;-0.5007443836961855;-0.4590753269972898;1.0798641887593856;1.0000750303953698;10.00121845966055;0.41686223704203124;-0.43522905923301286;-0.4352290395554088;0.3859129943501374;-0.4557100083940475;0.5971591881792698;0.9999586543273297
98.794398;1.0908817735729661;0.4166100609861572;0.38193441185268123;-0.500744384015019;-0.45907532721931904;1.0798642441517923;1.0000758532921488;10.00117416494651;0.41686082709682165;-0.43522905973768017;-0.4352290407321611;0.3859136366264027;-0.45571000758113117;0.5971593041341331;0.9999595641138562
98.804398;1.0908797483872803;0.4166102365924692;0.3819353936421151;-0.5007443843839642;-0.45907532747341817;1.0798642651588208;1.0000767587688755;10.001128965398665;0.41685942832258;-0.4352290602463482;-0.43522904186365424;0.3859142534336476;-0.4557100067864485;0.597159390624458;0.9999604770561585
98.814398;1.0908776699114457;0.41661043379126816;0.3819363747120978;-0.500744384804165;-0.4590753277612712;1.0798642573037986;1.0000777530363203;10.001082793246232;0.4168580422921617;-0.435229060761502;-0.4352290429468813;0.3859148464133747;-0.4557100060124044;0.5971594506003814;0.9999614005970145
98.824398;1.0908755422207792;0.41661065342988807;0.38193735607359974;-0.5007443852767656;-0.45907532808349916;1.0798642231021862;1.0000788417053978;10.00103558733401;0.4168566698577477;-0.4352290612852518;-0.4352290439790877;0.3859154174179655;-0.45571000526049765;0.5971594877942288;0.9999623413049272
98.834398;1.0908733723408546;0.416610895980279;0.38193833828562884;-0.5007443858026153;-0.45907532843994375;1.079864163990827;1.000080028883939;10.000987301037831;0.41685531135821335;-0.4352290618189181;-0.43522904495804604;0.3859159680285136;-0.4557100045321249;0.5971595059541795;0.9999633024550886
98.844398;1.0908711689608754;0.41661116230941164;0.3819393213002166;-0.5007443863822343;-0.4590753288303366;1.07986408167793;1.000081317073236;10.000937903747445;0.41685396685271026;-0.4352290623627344;-0.4352290458824583;0.3859164988816015;-0.4557100038291865;0.5971595080387477;0.9999642831182418
98.854398;1.0908689414864392;0.4166114540705766;0.3819403050444611;-0.5007443870158828;-0.4590753292546978;1.0798639777960723;1.0000827074677918;10.00088738873657;0.416852636249883;-0.43522906291571023;-0.43522904675249724;0.3859170095360705;-0.45571000315371607;0.5971594956551696;0.9999652795870692
98.864398;1.090866699421928;0.4166117732169871;0.38194129024072015;-0.5007443877033256;-0.4590753297133469;1.0798638529346822;1.000084200278342;10.000835779770032;0.4168513196350949;-0.4352290634759458;-0.4352290475698028;0.3859174985504082;-0.45571000250745636;0.5971594692734188;0.9999662864473094
98.874398;1.0908644514087922;0.41661212109589085;0.3819422787488621;-0.5007443884433829;-0.4590753302067148;1.0798637074423474;1.0000857949207538;10.000783135045229;0.41685001764821983;-0.4352290640412686;-0.43522904833706555;0.3859179636407232;-0.4557100018918839;0.5971594287508594;0.9999672965941805
98.884398;1.0908622043543394;0.416612497945802;0.38194327325268185;-0.50074438923354;-0.45907533073506956;1.0798635430909123;1.0000874901126906;10.000729550199207;0.4168487314664076;-0.4352290646096147;-0.4352290490575146;0.38591840221973855;-0.45571000130821787;0.597159373059209;0.9999683023795155
98.894398;1.090859962974954;0.41661290314426414;0.38194427669404524;-0.500744390070247;-0.4590753312980565;1.0798633636380957;1.0000892844937208;10.00067514384269;0.41684746251474863;-0.4352290651789645;-0.4352290497343075;0.38591881208606665;-0.45571000075711243;0.5971592999745953;0.9999692976187367
98.904398;1.0908577299874331;0.4166133358861411;0.3819452923340386;-0.5007443909498138;-0.459075331894236;1.0798631748077188;1.00009117733363;10.000620030314241;0.4168462121862037;-0.43522906574702946;-0.43522905037012916;0.38591919178494444;-0.4557100002382527;0.5971592068638123;0.9999702773345106
98.914398;1.0908555069194943;0.4166137957568115;0.3819463244039495;-0.5007443918687793;-0.4590753325211922;1.0798629840898981;1.0000931683348906;10.000564305715109;0.4168449816181741;-0.4352290663107948;-0.4352290509671997;0.3859195407954107;-0.45570999975040805;0.5971590919544292;0.9999712355318185
98.924398;1.090853295048513;0.41661428294722097;0.38194737799561324;-0.500744392823646;-0.45907533317609156;1.079862799294443;1.000095256557829;10.00050804716058;0.4168437715028013;-0.43522906686632723;-0.4352290515274044;0.38591985988767114;-0.4557099992920938;0.5971589547210185;0.9999721648860812
98.934398;1.0908510966192695;0.4166147980906813;0.3819484578243716;-0.5007443938108981;-0.45907533385594496;1.079862626477592;1.0000974392510154;10.000451317089626;0.41684258221148385;-0.4352290674092722;-0.4352290520521917;0.38592015104605404;-0.4557099988622385;0.5971587947612668;0.9999730584953272
98.944398;1.09084891614236;0.4166153419792524;0.3819495672994883;-0.5007443948273548;-0.45907533455745514;1.0798624693594505;1.0000997116773034;10.000394175964924;0.416841414144711;-0.4352290679353937;-0.4352290525423199;0.38592041657580933;-0.45570999846032784;0.5971586104833604;0.9999739105314834
98.954398;1.090846760278888;0.41661591546510024;0.381950708636564;-0.5007443958701167;-0.45907533527694105;1.0798623300952108;1.0001020682149868;10.000336695376378;0.41684026784376477;-0.4352290684404515;-0.43522905299790693;0.38592065851744684;-0.45570999808635004;0.59715839944566;0.9999747158689974
98.964398;1.0908446365680173;0.4166165196400647;0.3819518833170615;-0.5007443969360321;-0.45907533601058015;1.0798622104354585;1.0001045029236268;10.000278961513667;0.4168391443014401;-0.4352290689200542;-0.43522905341889795;0.38592087907907036;-0.45570999774081067;0.5971581597109096;0.9999754703256133
98.974398;1.0908425528484802;0.41661715614156264;0.38195309237219144;-0.5007443980215854;-0.4590753367548307;1.079862113160614;1.000107008027007;10.000221071512547;0.4168380455220161;-0.43522906937006633;-0.43522905380528537;0.38592108122913893;-0.4557099974244572;0.597157890303047;0.9999761707090823
98.984398;1.0908405172751368;0.41661782702282485;0.38195433637891335;-0.500744399123657;-0.45907533750680807;1.0798620422171463;1.0001095722032665;10.000163121966148;0.4168369744289699;-0.4352290697871564;-0.4352290541566197;0.385921268747488;-0.455709997137959;0.5971575908581436;0.9999768147608709
98.994398;1.0908385380998415;0.4166185340607608;0.38195561513943693;-0.5007444002400876;-0.4590753382645728;1.0798620008656263;1.000112181391746;10.00010518771245;0.4168359341237848;-0.43522907016907264;-0.43522905447169236;0.3859214461055134;-0.45570999688193725;0.597157261842941;0.9999774023817091
99.004398;1.0908366234827669;0.4166192781885304;0.38195692722482266;-0.5007444013690582;-0.45907533902740644;1.0798619907957696;1.0001148210775033;10.000047304054696;0.416834927436243;-0.4352290705147761;-0.4352290547491552;0.3859216187213233;-0.4557099966569715;0.597156905041565;0.9999779363637752
99.014398;1.0908347814168677;0.41662005957566534;0.3819582697392021;-0.5007444025083172;-0.45907533979569237;1.0798620137628103;1.0001174771583505;9.999989470640891;0.4168339572706771;-0.43522907082473744;-0.4352290549883185;0.38592179313867764;-0.4557099964633021;0.5971565229918112;0.9999784208278815
99.024398;1.090833019341822;0.41662087817906956;0.38195963851472353;-0.5007444036553975;-0.4590753405700915;1.0798620725849306;1.0001201353987854;9.999931676148227;0.4168330269152643;-0.4352290711009706;-0.4352290551892617;0.38592197618249946;-0.455709996300585;0.5971561177993234;0.9999788595978548
99.034398;1.0908313432695964;0.4166217340687723;0.38196102871316323;-0.5007444048081555;-0.4590753413507623;1.079862169190496;1.0001227811641888;9.999873926318614;0.41683213945478087;-0.4352290713462446;-0.4352290553525284;0.3859221736119777;-0.45570999616787927;0.5971556913491106;0.9999792563039888
99.044398;1.090829757226525;0.4166226272493924;0.3819624355660813;-0.5007444059649756;-0.4590753421373421;1.0798623027384406;1.0001253993559431;9.99981625986845;0.41683129703674876;-0.43522907156318835;-0.43522905547897;0.3859223895502093;-0.45570999606357193;0.5971552471331312;0.9999796151497351
99.054398;1.090828263905556;0.4166235572628342;0.3819638547661617;-0.5007444071248424;-0.45907534292922436;1.0798624710650138;1.0001279737561315;9.999758737655833;0.4168305007333232;-0.43522907175403946;-0.43522905556955044;0.3859226266957471;-0.4557099959852252;0.5971547908029616;0.9999799413677887
99.064398;1.0908268648954822;0.41662452264489136;0.3819652824841172;-0.5007444082871353;-0.4590753437255603;1.0798626734934667;1.0001304862909794;9.99970141100145;0.41682975053592836;-0.4352290719208892;-0.43522905562504466;0.3859228866917365;-0.45570999592983885;0.5971543282663903;0.9999802412225474
99.074398;1.0908255594338407;0.4166255205765234;0.3819667153010339;-0.5007444094509885;-0.45907534452507864;1.0798629121261825;1.0001329177287521;9.999644311182193;0.4168290450885755;-0.4352290720659318;-0.4352290556459072;0.38592317037399804;-0.45570999589449407;0.5971538640076184;0.999980521828755
99.084398;1.0908243442556045;0.4166265470603317;0.3819681500284284;-0.5007444106149032;-0.45907534532602634;1.079863191583175;1.0001352501031229;9.999587470894923;0.416828381518566;-0.43522907219126217;-0.4352290556320922;0.38592347787298353;-0.4557099958766973;0.597153401171643;0.9999807909946188
99.094398;1.0908232148254602;0.41662759702461655;0.38196958346074517;-0.5007444117769996;-0.4590753461265284;1.079863517070933;1.0001374686947078;9.999530936999626;0.4168277558695585;-0.4352290722985775;-0.43522905558292435;0.3859238086557898;-0.45570999587441857;0.5971529422226072;0.9999810565067074
99.104398;1.090822165041149;0.4166286641710986;0.38197101227108926;-0.5007444129354759;-0.45907534692518226;1.079863892071774;1.0001395623309959;9.999474762376831;0.4168271638525743;-0.43522907238946756;-0.43522905549747876;0.38592416179611444;-0.45570999588636724;0.5971524893446905;0.9999813252342955
99.114398;1.090821185767906;0.41662974131280267;0.3819724330853426;-0.500744414088923;-0.4590753477211552;1.0798643187478039;1.000141522962625;9.999419007060613;0.4168266013871087;-0.43522907246589193;-0.4352290553751425;0.38592453664600956;-0.4557099959121087;0.5971520446777258;0.9999816031059283
99.124398;1.090820265108311;0.41663082110165345;0.38197384257249617;-0.5007444152363341;-0.4590753485137486;1.0798647996441497;1.000143345008477;9.999363756641731;0.4168260649789958;-0.43522907253010334;-0.4352290552158459;0.38592493319832266;-0.4557099959516262;0.5971516104035555;0.9999818954699656
99.134398;1.0908193903289443;0.41663189631008973;0.38197523747542816;-0.5007444163768736;-0.4590753493021467;1.0798653377030776;1.0001450250881496;9.999309128049493;0.41682555183683495;-0.4352290725841106;-0.4352290550201895;0.38592535175014525;-0.45570999600498613;0.5971511888705764;0.9999822070438769
99.144398;1.0908185490677822;0.4166329596241498;0.3819766147488288;-0.5007444175099373;-0.45907535008558475;1.079865936091754;1.000146562220768;9.999255251480967;0.4168250597220698;-0.4352290726293987;-0.43522905478969864;0.3859257926523654;-0.45570999607240353;0.5971507832683738;0.9999825416270167
99.154398;1.0908177294117107;0.41663400347545515;0.38197797183218607;-0.5007444186354691;-0.45907535086351087;1.079866598956414;1.0001479568564458;9.99920225525751;0.41682458698742286;-0.4352290726672477;-0.43522905452668004;0.3859262564069715;-0.455709996154462;0.5971503987552575;0.9999829023608979
99.164398;1.0908169205209233;0.4166350201203752;0.38197930702891264;-0.5007444197538975;-0.4590753516354948;1.0798673314836553;1.0001492093795454;9.999150266891498;0.41682413266939766;-0.43522907269910827;-0.4352290542334794;0.38592674379118735;-0.455709996252437;0.5971500431365047;0.9999832926043299
99.174398;1.0908161145892996;0.4166360017927963;0.3819806198976355;-0.5007444208657652;-0.45907535240081626;1.0798681393701792;1.000150320326476;9.999099410377966;0.4168236960807984;-0.43522907272637035;-0.43522905391175415;0.3859272560600849;-0.45570999636831006;0.5971497265997789;0.9999837163865624
99.184398;1.090815308414382;0.4166369409871591;0.3819819112161327;-0.5007444219714187;-0.4590753531580317;1.0798690286031538;1.0001512912780774;9.9990497917195;0.4168232763277039;-0.4352290727496109;-0.43522905356226066;0.3859277952037512;-0.4557099965040088;0.5971494607199083;0.9999841784941238
99.194398;1.0908145027474498;0.41663783086861017;0.3819831825002941;-0.5007444230706439;-0.4590753539051041;1.079870004625187;1.0001521245259937;9.999001494314522;0.4168228725945607;-0.4352290727679554;-0.4352290531851458;0.3859283638789484;-0.4557099966604898;0.5971492572153331;0.9999846850023779
99.204398;1.0908137002234903;0.4166386650826318;0.38198443560635437;-0.500744424162451;-0.4590753546398805;1.0798710707629604;1.000152822740593;9.998954592174966;0.4168224847838436;-0.4352290727792926;-0.4352290527804152;0.385928964698145;-0.4557099968375481;0.5971491272102394;0.9999852437064082
99.214398;1.09081290375588;0.416639436948404;0.38198567261220995;-0.5007444252454909;-0.4590753553604664;1.0798722278618502;1.0001533895343204;9.998909164026294;0.41682211356063426;-0.4352290727814251;-0.43522905234818193;0.3859295993216776;-0.4557099970341783;0.5971490811360304;0.9999858632348965
99.224398;1.0908121159705886;0.4166401390816515;0.38198689576102135;-0.5007444263186263;-0.4590753560655189;1.07987347598718;1.000153829062914;9.998865300067674;0.4168217598055692;-0.4352290727731343;-0.4352290518884013;0.38593026805882225;-0.45570999724893124;0.5971491284134185;0.9999865511847248
99.234398;1.090811339220609;0.4166407637041902;0.3819881073385897;-0.5007444273810115;-0.45907535675419264;1.0798748163735494;1.0001541446374442;9.998823106768533;0.41682142414091283;-0.43522907275424083;-0.43522905140050555;0.3859309699433126;-0.45570999748012053;0.5971492765197366;0.9999873133430904
99.244398;1.090810575750282;0.4166413030880954;0.3819893095657191;-0.5007444284319794;-0.45907535742558414;1.0798762517967042;1.0001543383394536;9.998782705181043;0.41682110691793484;-0.4352290727249634;-0.43522905088370445;0.3859317029858349;-0.45570999772583404;0.5971495301880948;0.9999881548442289
99.254398;1.0908098273988378;0.4166417498016935;0.3819905045607396;-0.5007444294709343;-0.4590753580784623;1.0798777854155714;1.0001544112876526;9.998744215076202;0.4168208084267831;-0.4352290726853684;-0.43522905033760007;0.38593246455474495;-0.45570999798390155;0.597149891611023;0.9999890819202304
99.264398;1.0908090951933216;0.4166420969861561;0.3819916944256216;-0.5007444304970091;-0.45907535871172556;1.079879419319556;1.0001543636258632;9.998707738199169;0.41682052908336026;-0.4352290726352904;-0.43522904976240706;0.3859332517427388;-0.4557099982521489;0.597150361372498;0.9999901024430331
99.274398;1.0908083801713129;0.4166423388967144;0.3819928814246791;-0.500744431508655;-0.45907535932473303;1.0798811540298696;1.0001541948346786;9.998673355206334;0.41682026971008335;-0.43522907257449395;-0.4352290491588326;0.3859340614794538;-0.45570999852861804;0.5971509392433758;0.9999912248994848
99.284398;1.0908076845583694;0.41664247139290045;0.38199406792619905;-0.5007444325034751;-0.459075359917036;1.0798829884844077;1.000153904325443;9.998641128773333;0.41682003168363824;-0.43522907250278314;-0.4352290485276017;0.3859348905566515;-0.4557099988113021;0.5971516247165215;0.9999924577126564
99.294398;1.090807011980992;0.41664249221737226;0.38199525606190704;-0.5007444334785512;-0.45907536048817893;1.0798849197168987;1.0001534917842787;9.998611102237993;0.4168198166552855;-0.43522907242010117;-0.4352290478689667;0.3859357357743136;-0.45570999909800214;0.5971524173344704;0.9999938098722257
99.304398;1.090806368043708;0.4166424008962649;0.3819964476467922;-0.5007444344314015;-0.45907536103785546;1.0798869432250517;1.000152957342406;9.998583297988201;0.4168196261555158;-0.43522907232652347;-0.43522904718286287;0.3859365942307873;-0.45570999938680806;0.5971533166414539;0.9999952914024509
99.314398;1.0908057611142667;0.4166421980055253;0.3819976442831927;-0.5007444353607788;-0.4590753615659428;1.0798890539191204;1.0001523015998977;9.998557724342083;0.416819461277469;-0.4352290722220319;-0.4352290464692057;0.38593746398064926;-0.45570999967660214;0.5971543216452155;0.9999969129999395
99.324398;1.0908052006286153;0.41664188439814476;0.38199884694335234;-0.5007444362664167;-0.4590753620722878;1.0798912453552587;1.0001515258142155;9.998534384283994;0.4168193224693938;-0.43522907210627154;-0.4352290457278605;0.3859383445546939;-0.4557099999669999;0.5971554299109667;0.9999986853897443
99.334398;1.0908046939890317;0.41664146103650834;0.3820000552398355;-0.5007444371481831;-0.45907536255668635;1.0798935072358888;1.0001506322486633;9.998513271610195;0.4168192094179416;-0.4352290719785557;-0.4352290449585299;0.38593923629348464;-0.4557100002578089;0.5971566372365628;1.0000006185074288
99.344398;1.0908042459901859;0.41664092922026535;0.38200126721869687;-0.500744438005572;-0.45907536301894913;1.0798958246117984;1.0001496234495044;9.9984943658987;0.41681912089721046;-0.43522907183823745;-0.4352290441604871;0.3859401389915433;-0.45571000054870214;0.5971579380984112;1.0000027208555515
99.354398;1.0908038606709112;0.41664029071356556;0.38200247987891023;-0.5007444388377529;-0.45907536345847644;1.0798981807168448;1.0001485010989501;9.99847764829662;0.4168190551360319;-0.4352290716851934;-0.43522904333251144;0.3859410512661444;-0.4557100008394742;0.597159325727796;1.0000049995156302
99.364398;1.090803542852664;0.4166395476204977;0.38200368981334004;-0.5007444396439408;-0.4590753638736389;1.0799005610897432;1.0001472671802687;9.998463124362326;0.41681901065944205;-0.4352290715199041;-0.4352290424732987;0.3859419707391605;-0.45571000113034904;0.5971607919925559;1.0000074609735565
99.374398;1.090803297907475;0.41663870229609185;0.3820048933121464;-0.5007444404237352;-0.4590753642618807;1.079902955263353;1.0001459261125996;9.99845083021173;0.41681898635879655;-0.4352290713432833;-0.4352290415816368;0.38594289438493573;-0.4557100014217877;0.5971623277736978;1.000010112749129
99.384398;1.0908031300175338;0.41663775742297726;0.3820060860739632;-0.5007444411771064;-0.4590753646204608;1.0799053552955893;1.0001444837201463;9.998440826289375;0.4168189807525229;-0.4352290711568611;-0.4352290406562468;0.3859438191700269;-0.45571000171402104;0.5971639235809464;1.0000129639679414
99.394398;1.090803040737009;0.41663671608352887;0.38200726326345025;-0.5007444419040581;-0.45907536494668244;1.0799077541415307;1.000142944783058;9.998433183603247;0.4168189916774427;-0.43522907096304786;-0.4352290396957799;0.38594474320581557;-0.455710002006744;0.5971655702995606;1.0000160236125029
99.404398;1.0908030281871275;0.4166355817217074;0.382008420333889;-0.5007444426043786;-0.45907536523746795;1.079910146415011;1.0001413141780304;9.998427965284298;0.416819016838072;-0.435229070764938;-0.43522903869879837;0.3859456663999688;-0.45571000229896574;0.5971672594914428;1.0000192984361784
99.414398;1.0908030871109955;0.4166343580450681;0.3820095538911175;-0.5007444432776096;-0.45907536548953537;1.0799125300930186;1.0001396004598655;9.998425219754372;0.41681905446626183;-0.43522907056596744;-0.4352290376636754;0.38594658967009465;-0.45571000258909006;0.59716898286237;1.0000227919877076
99.424398;1.0908032110411063;0.4166330490978942;0.38201066146252927;-0.5007444439231783;-0.4590753657003046;1.079914906182247;1.000137816990755;9.998424978647112;0.41681910338265016;-0.4352290703698599;-0.4352290365889411;0.3859475136326781;-0.4557100028754602;0.5971707318607811;1.0000265047628878
99.434398;1.0908033940056274;0.41663165948714076;0.3820117406357509;-0.5007444445407704;-0.4590753658683563;1.079917276844691;1.0001359799035778;9.998427247646047;0.4168191626678338;-0.4352290701806999;-0.43522903547410513;0.38594843792353356;-0.45571000315688165;0.5971724977813094;1.0000304349914084
99.444398;1.0908036300750803;0.4166301943531397;0.38201278887310364;-0.5007444451305516;-0.45907536599322113;1.0799196442728196;1.0001341061685933;9.998432010451031;0.41681923150366557;-0.4352290700026396;-0.4352290343199898;0.38594936111900646;-0.4557100034326711;0.5971742717087327;1.00003457913465
99.454398;1.0908039129219986;0.4166286591282006;0.3820138038354093;-0.5007444456929154;-0.45907536607502275;1.0799220106815057;1.0001322133906492;9.99843924423158;0.41681930911135945;-0.43522906983924936;-0.4352290331279696;0.3859502809129679;-0.4557100037026892;0.5971760442841586;1.0000389323125105
99.464398;1.0908042356493315;0.4166270594419773;0.3820147834429909;-0.5007444462282813;-0.45907536611434463;1.0799243795058906;1.0001303194203002;9.998448920997893;0.4168193945081331;-0.4352290696933696;-0.4352290318989824;0.38595119444763726;-0.455710003967346;0.5971778058874381;1.000043488865431
99.474398;1.0908045915884799;0.416625400860272;0.3820157258092936;-0.5007444467372716;-0.4590753661123946;1.0799267563535393;1.0001284406811333;9.998460998583987;0.4168194862556305;-0.4352290695677568;-0.4352290306332861;0.38595209874096964;-0.4557100042272064;0.5971795469709712;1.0000482423830137
99.484398;1.0908049768843349;0.4166236883879769;0.3820166291214038;-0.500744447220864;-0.45907536607106436;1.0799291474723072;1.0001265911963413;9.998475412393956;0.4168195821859612;-0.4352290694655648;-0.435229029330601;0.385952990850873;-0.45571000448254734;0.5971812580900555;1.0000531857383055
99.494398;1.09080539181683;0.41662192630452893;0.3820174912176705;-0.5007444476801601;-0.4590753659928108;1.0799315577362094;1.0001247831490667;9.998492068362637;0.4168196790755161;-0.43522906939003186;-0.4352290279902589;0.38595386754897726;-0.4557100047332574;0.5971829302400804;1.0000583117798652
99.504398;1.09080583966513;0.4166201181652313;0.3820183091365142;-0.5007444481159018;-0.45907536588069214;1.0799339903596652;1.0001230271396593;9.998510849054986;0.4168197726652094;-0.4352290693438564;-0.4352290266115362;0.38595472526147684;-0.45571000497905934;0.5971845554266879;1.0000636132386107
99.514398;1.0908063246861581;0.4166182666854469;0.38201907903845905;-0.5007444485282979;-0.4590753657383403;1.0799364471449344;1.0001213317100064;9.99853163439287;0.4168198581223885;-0.43522906932906547;-0.43522902519397266;0.3859555607284473;-0.45571000521972416;0.5971861267424314;1.000069081266964
99.524398;1.0908068497148007;0.4166163737986961;0.38201979656791574;-0.5007444489172903;-0.4590753655696333;1.079938928664511;1.0001197036209335;9.998554312608308;0.4168199305449508;-0.43522906934720806;-0.4352290237376007;0.38595637141610933;-0.4557100054549353;0.5971876382180031;1.000074704509695
99.534398;1.0908074149986644;0.4166144410756159;0.38202045745903424;-0.5007444492827069;-0.4590753653783306;1.0799414350494936;1.0001181489061308;9.998578774080146;0.41681998512705143;-0.435229069399113;-0.43522902224314913;0.38595715530913444;-0.45571000568408426;0.5971890846263237;1.0000804701591153
99.544398;1.0908080190471625;0.41661247030586696;0.38202105810521647;-0.5007444496241543;-0.45907536516774533;1.0799439667185926;1.0001166733064606;9.998604902059169;0.41682001715753836;-0.4352290694845225;-0.43522902071193226;0.38595791087715187;-0.4557100059062452;0.5971904611602206;1.0000863663058337
99.554398;1.0908086596040885;0.4166104637574192;0.382021595958761;-0.500744449940928;-0.45907536494040224;1.0799465239010824;1.0001152817559549;9.998632564537642;0.416820022072982;-0.435229069602283;-0.4352290191454691;0.38595863739139163;-0.4557100061200247;0.5971917635623488;1.0000923831106008
99.564398;1.0908093339299287;0.41660842436781126;0.38202206948152867;-0.5007444502321542;-0.45907536469794047;1.0799491061297362;1.0001139780383481;9.998661613635287;0.4168199952720006;-0.4352290697507936;-0.43522901754518833;0.3859593351507541;-0.45571000632336744;0.5971929889029954;1.0000985115696037
99.574398;1.0908100387485118;0.4166063560205112;0.3820224775169379;-0.5007444504972377;-0.4590753644411773;1.0799517128744411;1.000112765676886;9.998691897020962;0.4168199320643632;-0.43522906992844396;-0.4352290159123774;0.38596000543507913;-0.45571000651361043;0.5971941361395934;1.000104742252375
99.584398;1.090810770297113;0.41660426292635705;0.382022818795974;-0.5007444507363091;-0.45907536417011213;1.0799543437365473;1.0001116492593864;9.998723267746314;0.41681982835105613;-0.4352290701339518;-0.43522901424842636;0.385960650316013;-0.4557100066877519;0.5971952058344981;1.0001110656618857
99.594398;1.0908115250213097;0.41660214870118834;0.38202309194723894;-0.5007444509502862;-0.4590753638840943;1.0799569976630008;1.000110634471505;9.998755590592298;0.41681968120513285;-0.43522907036614344;-0.43522901255537744;0.3859612725097206;-0.4557100068427937;0.5971961994860879;1.0001174723136121
99.604398;1.0908123006834833;0.4166000164782511;0.3820232955105896;-0.5007444511406363;-0.4590753635819774;1.0799596735592318;1.0001097269742496;9.99878874804803;0.4168194886483033;-0.4352290706234027;-0.4352290108362541;0.3859618750485005;-0.4557100069760477;0.5971971190248568;1.0001239519294944
99.614398;1.0908130965737757;0.41659786922254555;0.3820234279119863;-0.500744451309044;-0.45907536326215154;1.079962371953066;1.0001089313209444;9.998822637358424;0.41681924940731896;-0.43522907090373847;-0.43522900909455287;0.38596246063671397;-0.45571000708522424;0.5971979666455279;1.0001304931175001
99.624398;1.0908139122269775;0.4165957096073294;0.3820234877478063;-0.5007444514569658;-0.45907536292300927;1.079965093757609;1.0001082500718286;9.998857165303003;0.41681896309315075;-0.43522907120538235;-0.43522900733341946;0.3859630314442751;-0.45571000716830284;0.5971987451190657;1.000137083180682
99.634398;1.09081474717237;0.41659353992437365;0.3820234742543923;-0.5007444515852041;-0.4590753625635333;1.079967836938249;1.0001076832217435;9.998892247006372;0.4168186301665236;-0.43522907152702306;-0.43522900555538263;0.3859635896465183;-0.45571000722363814;0.5971994583486773;1.0001437077175324
99.644398;1.0908156024532905;0.4165913620498925;0.38202338741881114;-0.5007444516938216;-0.4590753621832881;1.0799705959082415;1.0001072290727946;9.998927800758187;0.4168182514248576;-0.43522907186753923;-0.4352290037627741;0.38596413787827616;-0.45571000725028643;0.597200111582796;1.000150350812872
99.654398;1.0908164805115055;0.416589177457675;0.38202322774821806;-0.5007444517824617;-0.4590753617823842;1.0799733637973201;1.0001068858412285;9.99896374115307;0.41681782745613666;-0.4352290722258064;-0.43522900195840364;0.3859646793292144;-0.455710007247709;0.5972007107963769;1.0001569959008463
99.664398;1.090817384064172;0.4165869872375701;0.38202299620752656;-0.5007444518507256;-0.4590753613616546;1.0799761341481129;1.0001066515365913;9.998999981729265;0.4168173586441139;-0.4352290726008941;-0.43522900014588106;0.3859652178397433;-0.4557100072149383;0.5972012617157808;1.0001636269461245
99.674398;1.0908183173800086;0.4165847922983072;0.3820226939615961;-0.5007444518983104;-0.4590753609223478;1.0799789001866102;1.000106523146381;9.999036447353584;0.4168168458023509;-0.4352290729924292;-0.43522899832939066;0.38596575763315477;-0.4557100071504139;0.5972017694576267;1.0001702295401576
99.684398;1.0908192884019723;0.4165825941196082;0.3820223217684028;-0.5007444519250875;-0.4590753604655992;1.0799816529036101;1.0001064972394065;9.999073084260829;0.41681629053697805;-0.43522907340066985;-0.4352289965131275;0.3859663023778885;-0.4557100070525335;0.5972022385701139;1.0001767917126663
99.694398;1.0908203087255346;0.41658039543936004;0.3820218802290006;-0.5007444519311134;-0.45907535999222787;1.079984380854466;1.0001065703439886;9.999109860351476;0.41681569488401365;-0.435229073826268;-0.4352289947007908;0.3859668543916912;-0.45571000692001556;0.5972026734272236;1.0001833044158595
99.704398;1.0908213917454401;0.4165782000366014;0.3820213708249848;-0.5007444519164734;-0.45907535950247375;1.0799870720499631;1.000106738458368;9.99914675750584;0.41681506097794535;-0.4352290742699955;-0.4352289928954408;0.38596741469672596;-0.4557100067522521;0.5972030790146275;1.0001897609191353
99.714398;1.0908225499787272;0.41657601166011304;0.38202079603947586;-0.5007444518813764;-0.4590753589955774;1.0799897157951222;1.0001069978002377;9.99918375996095;0.4168143912243536;-0.43522907473250505;-0.43522899109962276;0.3859679838340511;-0.45571000654996;0.5972034608264686;1.0001961553066048
99.724398;1.0908237923127373;0.41657383311379004;0.3820201587640483;-0.5007444518264877;-0.45907535846978137;1.079992303043604;1.0001073458626346;9.999220844291369;0.4168136884875144;-0.43522907521417514;-0.43522898931557963;0.38596856296613924;-0.4557100063152105;0.5972038237552906;1.0002024821121884
99.734398;1.090825122996678;0.4165716665795839;0.3820194623805978;-0.5007444517527228;-0.45907535792288867;1.0799948255334368;1.0001077800235925;9.999257977861628;0.41681295559361936;-0.4352290757151601;-0.43522898754534195;0.38596915422988815;-0.45571000605062406;0.5972041711117252;1.0002087375497566
99.744398;1.0908265430229;0.416569514561798;0.382018711180153;-0.5007444516606545;-0.4590753573529717;1.0799972756940028;1.0001082953837055;9.99929512374442;0.416812194740989;-0.4352290762356496;-0.43522898579076474;0.3859697597892054;-0.4557100057589594;0.5972045042168339;1.0002149201738253
99.754398;1.0908280520866325;0.41656738013591177;0.38201791029849336;-0.5007444515504537;-0.45907535675883;1.079999648402087;1.0001088852551523;9.999332238917576;0.41681140816008744;-0.4352290767760974;-0.43522898405373567;0.3859703808547143;-0.45571000544341;0.5972048232311257;1.0002210296831962
99.764398;1.0908296493834495;0.4165652666669709;0.38201706522989426;-0.500744451422313;-0.45907535614004064;1.0800019427546612;1.0001095433432785;9.999369266573156;0.41681059943750426;-0.4352290773371582;-0.4352289823363125;0.3859710177677794;-0.4557100051077486;0.5972051291326353;1.000227065154878
99.774398;1.0908313331903623;0.4165631775460924;0.382016181264337;-0.5007444512768133;-0.4590753554969041;1.0800041612794515;1.0001102649608784;9.99940613645266;0.41680977377868433;-0.43522907791946275;-0.43522898064062376;0.385971670329604;-0.45571000475605344;0.5972054248308187;1.0002330245651156
99.784398;1.0908331001928515;0.41656111571243654;0.3820152634053381;-0.5007444511150777;-0.45907535483057466;1.0800063070081334;1.0001110470640615;9.99944277430351;0.41680893694617915;-0.435229078523536;-0.4352289789688785;0.3859723377818603;-0.4557100043922444;0.5972057145094424;1.0002389056969636
99.794398;1.0908349451435573;0.41655908324426044;0.3820143170165742;-0.5007444509387035;-0.4590753541431373;1.0800083820610809;1.0001118879813125;9.999479111100174;0.4168080939407761;-0.43522907914969866;-0.43522897732373345;0.3859730190099146;-0.45571000401952094;0.5972060025904655;1.000244707255547
99.804398;1.09083686012649;0.4165570814611216;0.3820133483687174;-0.5007444507495638;-0.4590753534373683;1.0800103886430912;1.0001127870833018;9.999515084800466;0.41680724863046914;-0.43522907979774467;-0.43522897570861224;0.38597371307975337;-0.45571000363993036;0.5972062932898843;1.000250429232437
99.814398;1.0908388334405925;0.4165551110342728;0.38201236434231345;-0.5007444505495319;-0.4590753527164552;1.080012329614459;1.0001137443392487;9.999550638504669;0.41680640463053026;-0.4352290804667619;-0.43522897412749056;0.3859744194763145;-0.4557100032546275;0.5972065903743913;1.0002560722356606
99.824398;1.0908408502336688;0.41655317189332625;0.38201137165742644;-0.500744450340172;-0.45907535198398514;1.0800142077255064;1.0001147600270746;9.999585717540281;0.41680556625461246;-0.4352290811553542;-0.4352289725844444;0.3859751377253886;-0.45571000286488417;0.5972068968046021;1.0002616368000903
99.834398;1.090842895162367;0.41655126336058507;0.38201037625015183;-0.5007444501228284;-0.459075351243909;1.0800160246064139;1.000115834456947;9.99962025763261;0.41680473817275876;-0.4352290818619177;-0.4352289710832482;0.3859758669817558;-0.45571000247274424;0.5972072148780876;1.0002671231411258
99.844398;1.0908449544680314;0.41654938489856375;0.3820093831947404;-0.5007444498992482;-0.4590753505003027;1.0800177802864441;1.0001169667029068;9.999654176656238;0.41680392418499673;-0.4352290825847009;-0.4352289696271257;0.38597660599036293;-0.45571000208067347;0.5972075472172665;1.000272530445652
99.854398;1.0908470159769137;0.4165475370986468;0.3820083971744212;-0.5007444496718703;-0.45907534975728603;1.080019474154687;1.0001181526448197;9.999687386899547;0.41680312658664265;-0.43522908332166443;-0.43522896821896334;0.38597735319320464;-0.45571000169113723;0.597207897218867;1.0002778558066132
99.864398;1.0908490686219288;0.4165457218077577;0.3820074228845765;-0.5007444494433207;-0.45907534901913416;1.0800211068797672;1.000119385389347;9.999719809537883;0.4168023464762083;-0.4352290840702157;-0.43522896686162016;0.3859781070746346;-0.4557100013066877;0.597208268015167;1.0002830935781926
99.874398;1.0908511036873243;0.4165439414685539;0.3820064648167318;-0.5007444492158089;-0.4590753482902194;1.0800226810347937;1.00012065844991;9.99975137402015;0.4168015843526916;-0.4352290848270055;-0.43522896555779395;0.38597886646974394;-0.45571000092993974;0.5972086614255158;1.000288235761516
99.884398;1.0908531162473254;0.416542198656;0.3820055264232663;-0.500744448990875;-0.4590753475749438;1.080024199841338;1.000121966902182;9.999782012878253;0.4168008404959457;-0.43522908558794227;-0.4352289643096689;0.3859796303709317;-0.45571000056316935;0.5972090778621091;1.0002932732251861
99.894398;1.0908551038556997;0.416540495885486;0.3820046094714968;-0.5007444487693421;-0.4590753468775592;1.0800256655971099;1.0001233053221463;9.999811664908313;0.4168001149150074;-0.43522908634848995;-0.43522896311874243;0.3859803978264972;-0.4557100002081777;0.5972095165212656;1.0002981968297453
99.904398;1.0908570635006776;0.41653883547455295;0.38200371459850274;-0.5007444485514313;-0.4590753462015374;1.0800270795265896;1.0001246664580896;9.999840284121657;0.4167994071902107;-0.4352290871040328;-0.43522896198584426;0.3859811680708733;-0.45570999986654614;0.59720997587563;1.0003029982619351
99.914398;1.0908589900424115;0.41653721976941;0.38200284275961643;-0.5007444483368761;-0.45907534554919166;1.0800284429967182;1.0001260421519103;9.999867839448942;0.4167987168574784;-0.43522908785003683;-0.4352289609110666;0.38598194020296295;-0.455709999539578;0.5972104544581036;1.0003076704414338
99.924398;1.0908608769289074;0.4165356515396892;0.3820019963072364;-0.5007444481249368;-0.4590753449219907;1.0800297577061047;1.0001274245102152;9.999894305791283;0.4167980440432706;-0.43522908858232046;-0.43522895989374244;0.38598271259790357;-0.4557099992279455;0.5972109512350527;1.0003122072420685
99.934398;1.090862717696144;0.4165341336221954;0.38200117882834206;-0.5007444479146472;-0.4590753443208951;1.0800310244858424;1.0001288051181505;9.999919658754534;0.4167973894729701;-0.4352290892974774;-0.4352289589327087;0.385983482619214;-0.45570999893175906;0.5972114655662689;1.0003166031691908
99.944398;1.090864507089283;0.41653266797692307;0.38200039392320223;-0.5007444477053966;-0.45907534374657194;1.080032243001242;1.0001301734750354;9.999943868801926;0.4167967540599769;-0.43522908999287485;-0.4352289580264796;0.3859842467591225;-0.4557099986510351;0.5972119970997187;1.0003208541046655
99.954398;1.0908662411144334;0.41653125552318254;0.38199964401421005;-0.5007444474974257;-0.45907534319971;1.0800334124652529;1.0001315178870358;9.999966898625612;0.4167961388289433;-0.4352290906661881;-0.4352289571731656;0.3859850011347324;-0.45570999838594883;0.5972125456067241;1.0003249581890765
99.964398;1.090867916447032;0.4165298971635563;0.38199892990339196;-0.5007444472918565;-0.4590753426812015;1.080034532125284;1.00013282791249;9.999988719457338;0.41679554508648053;-0.435229091315046;-0.435228956370522;0.38598574200041363;-0.4557099981366876;0.5972131103158896;1.0003289145662246
99.974398;1.0908695307078238;0.4165285946651218;0.3819982510604646;-0.5007444470903468;-0.45907534219201945;1.0800356016933272;1.000134095675703;10.000009330501605;0.41679497433908286;-0.43522909193721937;-0.4352289556161839;0.3859864659391178;-0.4557099979032855;0.597213688750647;1.0003327212478814
99.984398;1.090871082659508;0.41652735021718174;0.38199760628049445;-0.5007444468946664;-0.4590753417328929;1.0800366212521748;1.000135315900046;10.000028758994013;0.4167944279865192;-0.43522909253115694;-0.43522895490766617;0.38598716981815673;-0.45570999768581405;0.5972142766458659;1.0003363743221938
99.994398;1.090872570905345;0.41652616532749537;0.3819969942491004;-0.5007444467063957;-0.4590753413040124;1.0800375903161743;1.0001364844771057;10.000047052798038;0.4167939071517977;-0.43522909309609104;-0.4352289542421607;0.3859878508325231;-0.45570999748477004;0.5972148693251981;1.0003398679038602
99.99998;1.0908739934722684;0.4165250402612242;0.3819964139025996;-0.5007444465267796;-0.45907534090487845;1.0800385084813298;1.0001375967310453;10.000064268449584;0.41679341260922126;-0.43522909363160445;-0.43522895361664615;0.38598850659764083;-0.455709997301048;0.5972154623295794;1.000343194863242
99.99998;1.0908753492625722;0.4165239742158435;0.38199586467697305;-0.5007444463567955;-0.4590753405342875;1.0800393777133692;1.0001386482257097;10.000080448827418;0.41679294470396294;-0.43522909413741107;-0.4352289530283554;0.38598913491358033;-0.4557099971353761;0.5972160506598306;1.0003463489151105
99.999981;1.0908766385164015;0.41652296597619826;0.38199534660252915;-0.5007444461973268;-0.45907534019056023;1.0800402022883822;1.0001396369942872;10.000095618966348;0.41679250334462703;-0.435229094613461;-0.4352289524751307;0.3859897334635781;-0.4557099969878093;0.5972166283348128;1.0003493265467316
99.999982;1.090877861636648;0.41652201461085364;0.3819948599756563;-0.5007444460491209;-0.4590753398718409;1.080040985864078;1.0001405637855285;10.000109805300323;0.4167920880343219;-0.4352290950600276;-0.43522895195544414;0.3859903000016191;-0.4557099968575492;0.5972171888855106;1.0003521268470779
99.999984;1.0908790182532266;0.41652111958196747;0.38199440479395635;-0.5007444459125491;-0.4590753395762921;1.080041729214644;1.0001414307075447;10.000123041788889;0.4167916982043895;-0.4352290954778195;-0.4352289514681863;0.38599083295398345;-0.455709996742864;0.597217726263274;1.0003547504949075
99.999988;1.0908801071434322;0.4165202803904868;0.38199398054734;-0.5007444457874245;-0.45907533930233957;1.0800424304510352;1.000142240358581;10.000135362265336;0.41679133372077243;-0.43522909586793757;-0.4352289510124183;0.38599133194835183;-0.45570999664126416;0.5972182357369448;1.0003572002090768
99.999996;1.0908811267553953;0.4165194963237964;0.38199358618594487;-0.5007444456729704;-0.45907533904867454;1.0800430870295792;1.0001429953130294;10.000146803769159;0.41679099458450414;-0.43522909623151856;-0.4352289505872416;0.3859917976376525;-0.45570999655010114;0.5972187143670364;1.0003594813172156
100.0;1.0908820765865388;0.41651876623330153;0.3819932201186983;-0.5007444455679528;-0.459075338813878;1.0800436980532668;1.0001436977836133;10.000157414924717;0.41679068004857;-0.4352290965695942;-0.4352289501916662;0.3859922310675967;-0.45570999646712834;0.5972191610086852;1.0003616011368937
