time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444446463618446;0.8333330160396296;0.7978719016161058;-9.32449709727799e-08;-2.9282734718419888e-08;1.0448439491988237;9.999264487917246;0.8336703347654209;0.01556440596951809;0.015563890234425485;0.7977329936024671;0.014894013496947743;0.7978720142866508
1e-06;1.0444446464704344;0.833333015906707;0.7978719016710617;-9.333144623783945e-08;-2.9290804575704972e-08;1.0448439490222126;9.999268799033787;0.8336700022082325;0.0155643986679624;0.015563886114485937;0.7977329936253511;0.014894013613950896;0.7978720144202747
2e-06;1.0444446465872463;0.8333330157644773;0.7978719017305604;-9.342472651394245e-08;-2.9299383192986037e-08;1.0448439488336383;9.999273436750556;0.833669645412388;0.015564390796472023;0.015563881693897703;0.7977329936503069;0.014894013738538152;0.7978720145644782
4e-06;1.0444446467126265;0.8333330156135237;0.7978719017946849;-9.352476914881306e-08;-2.9308567448929466e-08;1.0448439486337453;9.999278411827866;0.8336692642151482;0.015564382309773112;0.015563876944798875;0.7977329936779625;0.014894013870032105;0.7978720147200558
8e-06;1.044444646846626;0.8333330154549659;0.7978719018632852;-9.363088285628707e-08;-2.931861236442148e-08;1.0448439484232954;9.999283728768308;0.8336688582156311;0.015564373158552256;0.015563871810357047;0.7977329937087931;0.014894014007691714;0.7978720148875741
1.6e-05;1.044444646988773;0.833333015290178;0.7978719019363766;-9.37419304256426e-08;-2.9329724472097013e-08;1.0448439482030558;9.999289394784695;0.8336684268895139;0.015564363296260495;0.015563866216106106;0.797732993742783;0.0148940141506551;0.7978720150674052
3.2e-05;1.0444446471381448;0.8333330151204085;0.7978719020143229;-9.385662708720809e-08;-2.9341823143218407e-08;1.044843947973819;9.999295430743436;0.8336679703331393;0.015564352689636294;0.015563860093368787;0.7977329937794054;0.014894014297800469;0.7978720152598845
6.4e-05;1.044444647293628;0.8333330149464333;0.7978719020976507;-9.397372457459282e-08;-2.9354628496172254e-08;1.0448439477365776;9.999301870059917;0.8336674891697456;0.015564341327255064;0.015563853394733707;0.7977329938177458;0.014894014447666169;0.7978720154651737
0.000128;1.0444446474540525;0.8333330147684651;0.7978719021867389;-9.409217509553514e-08;-2.9367990034214247e-08;1.0448439474925904;9.999308745471431;0.8336669835125267;0.015564329226619232;0.01556384609504203;0.7977329938568345;0.014894014598361907;0.7978720156831144
0.000256;1.044444647618195;0.833333014586459;0.7978719022817371;-9.421137185261223e-08;-2.9382032236920212e-08;1.0448439472432898;9.999316076089556;0.8336664523308552;0.015564316437848918;0.015563838188842832;0.7977329938961514;0.014894014747445181;0.7978720159134972
0.000512;1.0444446477849039;0.8333330144004982;0.7978719023828095;-9.433130753140407e-08;-2.9397020574667572e-08;1.0448439469903172;9.999323864515132;0.8336658939278344;0.015564303033664887;0.015563829691938997;0.7977329939358165;0.01489401489182843;0.7978720161564116
0.001;1.0444446479532965;0.8333330142109184;0.7978719024903423;-9.445241604800594e-08;-2.9413305369948225e-08;1.0448439467354982;9.99933210451927;0.8336653067045239;0.015564289087006255;0.015563820638392047;0.7977329939762798;0.014894015027897908;0.7978720164121752
0.001;1.0444446481227927;0.8333330140181447;0.7978719026049759;-9.457511822100048e-08;-2.943148096023126e-08;1.0448439464807289;9.999340793312022;0.8336646890041846;0.01556427465761277;0.015563811067824508;0.7977329940179109;0.014894015151950053;0.7978720166809016
0.001001;1.0444446482929906;0.8333330138225059;0.7978719027276813;-9.469945689716052e-08;-2.9452470940780266e-08;1.0448439462281107;9.999349941111037;0.8336640383532;0.015564259796733359;0.015563801013276509;0.7977329940608474;0.014894015260644319;0.7978720169622806
0.001002;1.044444648463483;0.8333330136242854;0.7978719028597799;-9.482508891517935e-08;-2.9477406276148467e-08;1.0448439459800476;9.999359570598074;0.833663351365918;0.015564244547049839;0.015563790500100469;0.7977329941051612;0.01489401535115471;0.7978720172558448
0.001004;1.0444446486338443;0.8333330134238813;0.7978719030027039;-9.495141534709932e-08;-2.9507356664514726e-08;1.0448439457389573;9.999369703902605;0.8336626243669177;0.015564228930190648;0.015563779549485221;0.7977329941512292;0.014894015421155218;0.7978720175612674
0.001008;1.0444446488038648;0.8333330132217527;0.7978719031577618;-9.507774469647542e-08;-2.9542930046817694e-08;1.044843945506874;9.999380348651536;0.8336618540625496;0.015564212951584638;0.015563768174680956;0.7977329941999394;0.01489401546884709;0.7978720178783699
0.001016;1.0444446489737294;0.833333013018203;0.7978719033261935;-9.520363893720316e-08;-2.9584019848167222e-08;1.0448439452853489;9.999391497214758;0.8336610379892456;0.015564196621953743;0.01556375637153464;0.7977329942524599;0.014894015493028384;0.7978720182070642
0.001032;1.0444446491439208;0.8333330128133855;0.7978719035092584;-9.532913079073023e-08;-2.9630013588254372e-08;1.0448439450756357;9.99940313657221;0.8336601744186477;0.015564179959110058;0.015563744111917034;0.797732994309904;0.014894015493131015;0.7978720185473682
0.001064;1.044444649314991;0.8333330126074467;0.797871903707936;-9.5454389762699e-08;-2.9680122273129424e-08;1.0448439448788782;9.999415256991824;0.8336592617230956;0.015564162977157887;0.015563731346342577;0.7977329943732943;0.014894015469055555;0.7978720188992331
0.001128;1.0444446494874045;0.8333330124004061;0.7978719039223819;-9.55792252548588e-08;-2.9733422330053595e-08;1.044843944696194;9.999427855545877;0.8336582979950801;0.015564145694787807;0.01556371801817157;0.7977329944435325;0.014894015420782463;0.7978720192622235
0.001256;1.0444446496614204;0.833333012191923;0.7978719041517665;-9.570304490595102e-08;-2.9788840107078535e-08;1.0448439445286983;9.999440935345428;0.8336572813732895;0.01556412814833437;0.015563704079591713;0.7977329945210553;0.014894015348117642;0.7978720196355598
0.001512;1.0444446498369997;0.8333330119813793;0.7978719043947129;-9.582511554772653e-08;-2.9845283265722886e-08;1.0448439443774369;9.999454501508396;0.8336562102519124;0.015564110385814213;0.015563689499055856;0.7977329946057321;0.014894015250819055;0.7978720200184444
0.002024;1.044444650014013;0.8333330117681171;0.7978719046499039;-9.594463924858432e-08;-2.990175955178839e-08;1.0448439442432953;9.999468558101745;0.8336550826222419;0.015564092456113562;0.01556367426357237;0.7977329946972861;0.014894015128838275;0.7978720204101438
0.003048;1.0444446501927025;0.8333330115514402;0.7978719049164708;-9.606062963755886e-08;-2.995740436009169e-08;1.0448439441270652;9.99948310555074;0.8336538955672884;0.015564074407176741;0.015563658378436223;0.7977329947955869;0.014894014982288956;0.797872020809884
0.005096;1.0444446503738376;0.8333330113305109;0.7978719051940222;-9.617189369462312e-08;-3.001149297016967e-08;1.0448439440296111;9.9994981325267;0.8336526459617618;0.015564056286250355;0.015563641863401074;0.7977329949006582;0.01489401481122653;0.7978720212168412
0.009192;1.0444446505584573;0.8333330111044255;0.7978719054823459;-9.627724913570963e-08;-3.006351466715311e-08;1.0448439439518997;9.999513606314018;0.8336513313187496;0.015564038137823845;0.015563624746382723;0.7977329950127037;0.014894014615660417;0.797872021630119
0.017384;1.0444446507476366;0.83333301087244;0.7978719057811752;-9.637576588325584e-08;-3.011323571733511e-08;1.0448439438948032;9.99952947190544;0.8336499497584886;0.015564020002685103;0.015563607058593627;0.7977329951319627;0.01489401439585673;0.7978720220486493
0.027384;1.0444446509424272;0.8333330106341931;0.7978719060903217;-9.64667372739477e-08;-3.016053882166681e-08;1.0448439438588608;9.999545660622434;0.8336485000395473;0.0155640019203226;0.015563588836831309;0.7977329952584509;0.014894014152576934;0.7978720224711783
0.037384;1.0444446511437566;0.8333330103897524;0.7978719064098875;-9.654949679736999e-08;-3.020513607745228e-08;1.044843943844164;9.999562099691481;0.8336469823021838;0.015563983934693453;0.015563570126384575;0.7977329953919494;0.014894013887055045;0.7978720228963652
0.047384;1.044444651352224;0.833333010139456;0.7978719067402039;-9.662336583312704e-08;-3.024652626628213e-08;1.0448439438503616;9.999578716264345;0.833645398657081;0.015563966096489908;0.015563550979450879;0.7977329955321831;0.014894013600795623;0.7978720233229194
0.057384;1.0444446515680015;0.8333330098837308;0.7978719070816372;-9.66876113791319e-08;-3.0284240757888194e-08;1.0448439438768427;9.999595438652786;0.8336437530792299;0.015563948452894922;0.01556353145960893;0.7977329956790421;0.014894013295311799;0.7978720237495704
0.067384;1.0444446517909194;0.8333330096230024;0.7978719074344843;-9.674140857828942e-08;-3.0318104885975665e-08;1.0448439439229829;9.99961219735982;0.8336420507888562;0.015563931040437578;0.015563511646317234;0.7977329958326702;0.014894012971877504;0.7978720241748473
0.077384;1.0444446520205612;0.8333330093577375;0.7978719077989275;-9.678411414952156e-08;-3.0348301721986355e-08;1.0448439439881285;9.99962892408514;0.8336402975278144;0.01556391389924707;0.015563491622786842;0.7977329959932651;0.014894012631419828;0.7978720245971443
0.087384;1.044444652256212;0.8333330090885304;0.7978719081750152;-9.681558700366785e-08;-3.0375280838283595e-08;1.04484394407154;9.99964555436181;0.8336384992198969;0.015563897091447856;0.015563471457151992;0.7977329961608428;0.014894012274693925;0.7978720250151077
0.097384;1.0444446524967779;0.8333330088160836;0.7978719085626262;-9.683611656157536e-08;-3.0399687530504024e-08;1.0448439441727084;9.99966203964164;0.8336366620733163;0.015563880702433313;0.015563451197132703;0.797732996335119;0.014894011902569311;0.7978720254277771
0.107384;1.0444446527408378;0.833333008541205;0.797871908961408;-9.684613395955316e-08;-3.042237655522903e-08;1.0448439442916357;9.999678358935617;0.8336347929968333;0.015563864828577776;0.015563430880779189;0.7977329965153865;0.014894011516132902;0.7978720258344277
0.117384;1.0444446529868017;0.8333330082649139;0.7978719093708155;-9.684599871681936e-08;-3.044452889978847e-08;1.0448439444287196;9.999694517825045;0.8336328997669004;0.015563849565843895;0.015563410549397309;0.7977329967005432;0.014894011116699357;0.7978720262344539
0.127384;1.0444446532330502;0.833333007988482;0.7978719097902;-9.683601082711308e-08;-3.0467731192657044e-08;1.044843944584572;9.999710537830962;0.8336309903584258;0.01556383500355223;0.015563390251722835;0.7977329968893196;0.014894010705870583;0.797872026627262
0.137384;1.0444446534778742;0.8333330077131342;0.7978719102188719;-9.681654712666182e-08;-3.0493808293593286e-08;1.0448439447600149;9.999726444785825;0.8336290720535251;0.015563821209652114;0.015563370045562743;0.7977329970804847;0.014894010285540831;0.7978720270121424
0.147384;1.0444446537192387;0.8333330074395694;0.7978719106562202;-9.678791913010563e-08;-3.05245619466747e-08;1.0448439449561424;9.99974225839582;0.8336271510092701;0.0155638082054576;0.01556334999623586;0.7977329972730184;0.014894009857880483;0.7978720273883331
0.157384;1.0444446539547179;0.8333330071679828;0.7978719111017798;-9.674996728931779e-08;-3.056160557297664e-08;1.0448439451742362;9.99975798472765;0.8336252322377626;0.015563795959376738;0.015563330160717504;0.797732997466115;0.014894009425417824;0.7978720277552674
0.167384;1.044444654181673;0.8333330068984695;0.7978719115551284;-9.670187629672814e-08;-3.060629786745618e-08;1.044843945415583;9.99977361484034;0.833623319816799;0.01556378441446399;0.01556331057153478;0.797732997658822;0.014894008991048313;0.7978720281127674
0.177384;1.0444446543973744;0.8333330066310781;0.7978719120158639;-9.66423250044606e-08;-3.0659771975614634e-08;1.044843945681518;9.999789128538293;0.8336214168466792;0.015563773513405618;0.015563291241798139;0.7977329978496879;0.014894008557762704;0.7978720284608253
0.187384;1.0444446545990884;0.8333330063656483;0.7978719124838023;-9.656959748079888e-08;-3.072294401244347e-08;1.044843945973577;9.999804500677472;0.833619525064519;0.015563763191747224;0.01556327218373278;0.7977329980367992;0.01489400812836095;0.7978720287990233
0.197384;1.0444446547842647;0.8333330061017932;0.7978719129591036;-9.648160271295117e-08;-3.0796565678725116e-08;1.0448439462935102;9.999819708480864;0.8336176448225484;0.015563753366222715;0.01556325341871133;0.7977329982180503;0.014894007705512618;0.7978720291262934
0.207384;1.0444446549505193;0.8333330058389743;0.7978719134421244;-9.637612248728875e-08;-3.08814274348994e-08;1.0448439466433137;9.999834738707179;0.8336157754984248;0.015563743945731793;0.015563234975378459;0.797732998391529;0.014894007291895288;0.7978720294412223
0.217384;1.0444446550954922;0.8333330055766669;0.7978719139330361;-9.625124315422551e-08;-3.097835788889397e-08;1.0448439470252011;9.999849590929143;0.8336139158617685;0.015563734848502719;0.015563216893991106;0.7977329985559697;0.014894006890038574;0.7978720297424049
0.227384;1.0444446552170321;0.8333330053145965;0.797871914431369;-9.610567094901621e-08;-3.1087980919775436e-08;1.0448439474412845;9.999864272663837;0.833612064264813;0.015563726004699003;0.015563199234281707;0.7977329987108375;0.014894006502156776;0.7978720300285909
0.237384;1.0444446553135747;0.8333330050528479;0.7978719149359236;-9.593872253313995e-08;-3.12106518942984e-08;1.0448439478932618;9.999878792244505;0.8336102186175198;0.015563717351584612;0.015563182064687252;0.7977329988558921;0.014894006130286935;0.7978720302986365
0.247384;1.0444446553843716;0.8333330047916861;0.7978719154452579;-9.575002052373314e-08;-3.1346464942786856e-08;1.044843948382404;9.999893159609762;0.833608376324154;0.015563708830677484;0.015563165441633716;0.7977329989908458;0.014894005776364518;0.7978720305513727
0.257384;1.0444446554293538;0.8333330045312627;0.7978719159582326;-9.553923672379777e-08;-3.149518816478713e-08;1.044843948909607;9.999907393337653;0.8336065341558322;0.01556370038067352;0.015563149400829916;0.7977329991154639;0.014894005441893622;0.79787203078558
0.267384;1.0444446554485816;0.8333330042714646;0.7978719164741591;-9.530609986236969e-08;-3.165634952517735e-08;1.0448439494754138;9.999921521457471;0.8336046882103462;0.015563691924175315;0.015563133954773455;0.7977329992296847;0.014894005127652356;0.7978720310001726
0.277384;1.0444446554417577;0.8333330040118895;0.7978719169926324;-9.505057800691948e-08;-3.182929805028972e-08;1.044843950080117;9.999935570624471;0.8336028346579324;0.01556368336071549;0.015563119087256964;0.797732999333527;0.01489400483385346;0.7978720311945096
0.287384;1.044444655408282;0.8333330037519184;0.7978719175133295;-9.477303455954044e-08;-3.201317280687175e-08;1.0448439507238558;9.999949553111021;0.8336009705864583;0.015563674572220871;0.015563104756201684;0.7977329994269918;0.014894004560430349;0.7978720313685761
0.297384;1.0444446553476612;0.8333330034908547;0.7978719180359505;-9.447422255100219e-08;-3.220712103763361e-08;1.0448439514067196;9.999963462068964;0.8335990938654825;0.01556366542978667;0.015563090906499611;0.7977329995100991;0.014894004307153765;0.7978720315229448
0.307384;1.0444446552596989;0.8333330032278873;0.7978719185601167;-9.415520436037903e-08;-3.24106181591333e-08;1.044843952128953;9.999977277632755;0.8335972025593892;0.015563655799006286;0.015563077476380837;0.7977329995831579;0.014894004073760953;0.7978720316586095
0.317384;1.0444446551443536;0.8333330029619404;0.7978719190851835;-9.381734332863293e-08;-3.262357056125095e-08;1.0448439528910287;9.999990977076315;0.833595294647393;0.015563645554492614;0.015563064400141295;0.7977329996470854;0.01489400386008923;0.7978720317767544
0.327384;1.0444446550016744;0.8333330026917508;0.7978719196103553;-9.346238769409494e-08;-3.28463086251355e-08;1.0448439536934009;10.0000045367735;0.833593368372291;0.015563634598277379;0.015563051623127787;0.797732999703285;0.014894003665930631;0.7978720318785746
0.337384;1.0444446548318704;0.8333330024161046;0.7978719201349415;-9.309251584983287e-08;-3.307957166024922e-08;1.0448439545361057;10.000017925025979;0.8335914231362304;0.015563622867548352;0.015563039115973374;0.7977329997531927;0.014894003490717187;0.7978720319652355
0.347384;1.0444446546351867;0.8333330021340364;0.7978719206581973;-9.271016036064601e-08;-3.332435050280355e-08;1.0448439554185047;10.000031097412796;0.8335894601731173;0.01556361033240501;0.015563026864837532;0.7977329997980781;0.014894003333451901;0.7978720320381366
0.357384;1.0444446544116521;0.8333330018450905;0.7978719211789592;-9.231772577597858e-08;-3.35815877806364e-08;1.0448439563393188;10.000043998798763;0.8335874822689855;0.01556359698849673;0.015563014852204233;0.7977329998391574;0.014894003192856609;0.7978720320992994
0.367384;1.044444654161001;0.833333001549611;0.7978719216956138;-9.191755656512117e-08;-3.3852042281617826e-08;1.0448439572969308;10.000056566515585;0.8335854927664899;0.015563582842283652;0.015563003054311969;0.7977329998778193;0.014894003067500399;0.797872032151328
0.377384;1.0444446538828094;0.8333330012487741;0.7978719222063266;-9.151218888562242e-08;-3.4136323657958354e-08;1.0448439582897426;10.00006873531838;0.833583494853228;0.015563567900335074;0.015562991448409594;0.7977329999157781;0.014894002956027165;0.7978720321971275
0.387384;1.0444446535767276;0.8333330009442192;0.7978719227092155;-9.110454211407203e-08;-3.4434796382649594e-08;1.0448439593162435;10.000080447310262;0.833581491320443;0.015563552179697784;0.015562980017418595;0.7977329999548678;0.014894002857535222;0.7978720322398416
0.397384;1.0444446532426837;0.8333330006375316;0.7978719232024408;-9.069781822259903e-08;-3.474754698405129e-08;1.0448439603748367;10.000091660845294;0.8335794843455154;0.015563535721477308;0.015562968749372576;0.7977329999966839;0.014894002771769915;0.7978720322828721
0.407384;1.0444446528809497;0.8333330003301157;0.7978719236843216;-9.029511554607414e-08;-3.507463296394672e-08;1.044843961463767;10.000102351992231;0.8335774755251641;0.01556351858034155;0.015562957629180639;0.7977330000425015;0.014894002698880134;0.7978720323297144
0.417384;1.0444446524921067;0.8333330000235328;0.7978719241535805;-8.989893299757395e-08;-3.541624199759289e-08;1.0448439625811363;10.000112509992666;0.8335754662301641;0.015563500801236608;0.01556294663916251;0.7977330000934589;0.014894002639137847;0.7978720323835019
0.427384;1.0444446520770383;0.8333329997196905;0.797871924609561;-8.951092387495664e-08;-3.5772567499951234e-08;1.0448439637249018;10.000122129639463;0.8335734577758318;0.015563482408521815;0.015562935776715667;0.7977330001508156;0.014894002593012696;0.7978720324465177
0.437384;1.0444446516369714;0.8333329994207437;0.7978719250520987;-8.913193310460723e-08;-3.614368154889105e-08;1.0448439648929526;10.000131205745676;0.8335714514691116;0.015563463411880201;0.015562925057657639;0.7977330002160415;0.01489400256125332;0.7978720325201653
0.447384;1.0444446511733942;0.8333329991291163;0.7978719254811603;-8.876206420107528e-08;-3.652943433290304e-08;1.044843966083283;10.000139733478004;0.833569449020202;0.015563443818401891;0.015562914494983664;0.7977330002905355;0.014894002544811526;0.7978720326053104
0.457384;1.0444446506878247;0.8333329988475129;0.797871925896694;-8.840095543006035e-08;-3.692925297640478e-08;1.044843967294174;10.000147709077794;0.8335674530283848;0.015563423640143001;0.015562904089156194;0.79773300037528;0.01489400254477917;0.7978720327025135
0.467384;1.044444650181775;0.8333329985785796;0.797871926298756;-8.804829957468799e-08;-3.7342181852208814e-08;1.0448439685241464;10.000155128258399;0.8335654669813898;0.01556340289826971;0.015562893836758664;0.7977330004708649;0.014894002562167923;0.7978720328119653
0.477384;1.0444446496569713;0.8333329983244742;0.7978719266876138;-8.770406068360494e-08;-3.776737289707389e-08;1.0448439697715899;10.000161985360648;0.8335634950721348;0.015563381625891893;0.015562883730168271;0.7977330005776938;0.014894002597601099;0.7978720329333261
0.487384;1.044444649115425;0.833332998086764;0.7978719270636159;-8.736825097508646e-08;-3.820455514459369e-08;1.0448439710345268;10.000168273512667;0.8335615425204207;0.01556335986682311;0.015562873751801605;0.797733000696149;0.014894002651279924;0.7978720330657942
0.497384;1.0444446485592163;0.8333329978665877;0.7978719274268155;-8.704072131298518e-08;-3.8654092160452405e-08;1.0448439723107417;10.000173987332147;0.8335596161450491;0.015563337676963301;0.01556286388003073;0.7977330008268146;0.014894002723179665;0.797872033208332
0.507384;1.0444446479902876;0.8333329976647521;0.7978719277766401;-8.672123029973686e-08;-3.9116664096194485e-08;1.0448439735978496;10.00017912835577;0.8335577241708682;0.015563315123541777;0.015562854100561586;0.7977330009704791;0.01489400281323609;0.7978720333597714
0.517384;1.044444647410447;0.8333329974817828;0.7978719281119708;-8.640964831111855e-08;-3.959275360305704e-08;1.044843974893228;10.000183706797815;0.8335558753648751;0.015563292273675158;0.015562844413986374;0.7977330011277644;0.01489400292148876;0.7978720335189251
0.527384;1.0444446468215558;0.8333329973180628;0.7978719284315651;-8.610601622009349e-08;-4.008234785269248e-08;1.0448439761941943;10.000187737290766;0.8335540783582533;0.015563269189483295;0.01556283483933479;0.797733001298912;0.014894003048173426;0.7978720336848422
0.537384;1.0444446462256562;0.8333329971738981;0.7978719287344075;-8.581037922129847e-08;-4.058512267435991e-08;1.0448439774982874;10.00019123585354;0.8335523413146864;0.015563245933773432;0.015562825413702639;0.7977330014838782;0.014894003193760701;0.7978720338569967
0.547384;1.0444446456248075;0.8333329970495001;0.7978719290197466;-8.552261796127403e-08;-4.1100714736909704e-08;1.0448439788032513;10.000194223360308;0.8335506717780997;0.0155632225705416;0.015562816184859087;0.7977330016822536;0.014894003358967001;0.7978720340352352
0.557384;1.0444446450208413;0.8333329969450338;0.7978719292869684;-8.524246971322233e-08;-4.162871911757871e-08;1.044843980106973;10.000196727490325;0.8335490765444146;0.015563199165620023;0.015562807199432323;0.7977330018930411;0.014894003544556542;0.7978720342194922
0.567384;1.0444446444153797;0.833332996860516;0.7978719295355384;-8.496964700838446e-08;-4.2168622022627166e-08;1.0448439814076635;10.000198772540479;0.8335475615619276;0.015563175794352195;0.015562798499724511;0.797733002114788;0.014894003751023186;0.7978720344095056
0.577384;1.044444643809953;0.8333329967954978;0.7978719297650825;-8.470381339224635e-08;-4.271986707632019e-08;1.0448439827039357;10.00020036729348;0.8335461319589419;0.0155631525405589;0.015562790134251077;0.7977330023459417;0.014894003978656936;0.7978720346047519
0.587384;1.0444446432060168;0.8333329967488627;0.7978719299756679;-8.444448521471467e-08;-4.3281959596249626e-08;1.0448439839944723;10.000201508135477;0.8335447922036852;0.015563129480083305;0.015562782169753531;0.797733002584975;0.014894004227862955;0.7978720348045054
0.597384;1.0444446426049678;0.8333329967188429;0.7978719301680535;-8.419119434914681e-08;-4.385455001722856e-08;1.0448439852777436;10.000202188634537;0.8335435463284787;0.015563106669006857;0.015562774692238032;0.7977330028303802;0.014894004499092152;0.797872035007929
0.607384;1.0444446420080948;0.833332996703188;0.7978719303435245;-8.394377719222028e-08;-4.443751395919655e-08;1.0448439865520913;10.000202399971833;0.8335423978085817;0.015563084148001463;0.01556276779803466;0.7977330030807428;0.014894004792380715;0.7978720352142676
0.617384;1.0444446414163975;0.8333329966994859;0.7978719305034818;-8.370245686863005e-08;-4.5030921921177076e-08;1.0448439878158;10.000202132785741;0.83354134885902;0.015563061944469313;0.015562761584887955;0.7977330033347361;0.014894005107030905;0.7978720354230386
0.627384;1.0444446408305221;0.8333329967054552;0.7978719306491233;-8.346779665264485e-08;-4.563479666193242e-08;1.0448439890670325;10.000201389807263;0.833540399704739;0.015563040067697887;0.015562756149091878;0.7977330035910019;0.014894005441732189;0.797872035633998
0.637384;1.044444640250886;0.8333329967191403;0.7978719307813265;-8.324060545375644e-08;-4.624876018960275e-08;1.0448439903038713;10.000200193801556;0.833539548650805;0.015563018514969948;0.015562751585225463;0.7977330038482067;0.014894005794955797;0.7978720358469746
0.647384;1.0444446396777527;0.8333329967391176;0.7978719309008234;-8.302174333924103e-08;-4.6871899583407146e-08;1.044843991524498;10.000198585467786;0.8335387929026917;0.01556299728126103;0.015562747985993924;0.7977330041051603;0.014894006165240661;0.7978720360618118
0.657384;1.0444446391111588;0.8333329967645267;0.7978719310085776;-8.281187924612224e-08;-4.750319652133277e-08;1.0448439927274034;10.000196619019277;0.8335381293907255;0.015562976360365889;0.015562745441024244;0.7977330043606581;0.014894006551232637;0.797872036278377
0.667384;1.0444446385508128;0.8333329967949062;0.7978719311060516;-8.261127528621447e-08;-4.8142131925997224e-08;1.0448439939115894;10.000194353438104;0.8335375555940594;0.015562955744475557;0.015562744028142218;0.7977330046132621;0.0148940069516842;0.7978720364965853
0.677384;1.044444637996122;0.8333329968301387;0.7978719311951048;-8.241971364447628e-08;-4.878856604396797e-08;1.0448439950766506;10.00019184320802;0.8335370702154095;0.015562935422266713;0.015562743803683533;0.7977330048614161;0.014894007365571137;0.7978720367164831
0.687384;1.0444446374464238;0.8333329968704143;0.7978719312775568;-8.223669949298248e-08;-4.944201345098129e-08;1.044843996222441;10.000189138057829;0.8335366726402252;0.015562915372475901;0.015562744808140868;0.7977330051036448;0.014894007792209693;0.797872036938195
0.697384;1.0444446369013156;0.833332996916109;0.7978719313548184;-8.206178448011972e-08;-5.010135154807852e-08;1.044843997348611;10.000186288440288;0.8335363616105801;0.015562895551065393;0.015562747078521856;0.7977330053385271;0.014894008231189219;0.7978720371615651
0.707384;1.0444446363607571;0.8333329969677671;0.7978719314278543;-8.189457753762434e-08;-5.076521903358989e-08;1.0448439984545106;10.00018334491357;0.8335361346494801;0.015562875883026036;0.015562750645847946;0.7977330055647243;0.014894008682221809;0.7978720373858708
0.717384;1.0444446358248338;0.8333329970262463;0.7978719314974391;-8.173443119360715e-08;-5.143243821490126e-08;1.0448439995392698;10.000180351374109;0.8335359883002383;0.015562856281149498;0.015562755523988796;0.7977330057811246;0.014894009145119737;0.7978720376100219
0.727384;1.0444446352934487;0.8333329970928506;0.797871931564464;-8.158042976972469e-08;-5.2102127726568566e-08;1.0448440006016864;10.000177345830206;0.8335359187673758;0.015562836673923641;0.015562761706760882;0.797733005986823;0.014894009619726546;0.797872037833047
0.737384;1.0444446347661942;0.8333329971691869;0.7978719316298609;-8.143179192148102e-08;-5.277357830749085e-08;1.0448440016400566;10.000174370733463;0.8335359225539507;0.01556281700065726;0.015562769168816859;0.7977330061810551;0.014894010105675377;0.7978720380544891
0.747384;1.0444446342424993;0.8333329972567856;0.7978719316942243;-8.128810247274046e-08;-5.3445909486761415e-08;1.0448440026523362;10.000171477250738;0.833535996326859;0.015562797179140341;0.015562777869455938;0.7977330063632101;0.014894010602300875;0.7978720382743988
0.757384;1.0444446337218176;0.8333329973569681;0.7978719317578327;-8.114927129591747e-08;-5.411778849424711e-08;1.0448440036366333;10.000168716926284;0.8335361363339919;0.01556277709016173;0.015562787762666577;0.7977330065327376;0.014894011108749342;0.7978720384927892
0.767384;1.044444633203612;0.833332997471085;0.7978719318210252;-8.101537536138515e-08;-5.478742533761351e-08;1.0448440045915344;10.000166134232103;0.8335363382028375;0.015562756593467963;0.01556279880141716;0.7977330066890551;0.014894011623916133;0.7978720387091599
0.777384;1.0444446326872507;0.8333329976005742;0.7978719318842712;-8.088637731288713e-08;-5.545264837858919e-08;1.0448440055159411;10.00016376822145;0.8335365969955483;0.015562735548221058;0.015562810935640017;0.7977330068316787;0.014894012146309666;0.7978720389226974
0.787384;1.0444446321718563;0.8333329977465739;0.7978719319478825;-8.076199632530542e-08;-5.6111029225496196e-08;1.0448440064087723;10.00016165548634;0.8335369073357536;0.015562713824348748;0.01556282411357579;0.7977330069604658;0.014894012674193075;0.7978720391326467
0.797384;1.044444631656183;0.8333329979095058;0.7978719320117231;-8.064183096677672e-08;-5.676004955015451e-08;1.044844007269094;10.00015982792174;0.8335372637244906;0.015562691314120766;0.015562838284284567;0.7977330070756921;0.014894013205742379;0.7978720393383386
0.807384;1.0444446311387194;0.8333329980891161;0.7978719320752675;-8.052540055349784e-08;-5.739718170274933e-08;1.044844008096531;10.000158305641566;0.8335376609734;0.015562667940821198;0.015562853395539544;0.7977330071778911;0.014894013738936916;0.7978720395390589
0.817384;1.044444630617796;0.8333329982849516;0.7978719321380721;-8.041207915127119e-08;-5.802006852084521e-08;1.0448440088912123;10.000157093394739;0.8335380948401595;0.01556264365640975;0.01556286938863876;0.7977330072677364;0.014894014271551462;0.7978720397338436
0.827384;1.044444630091581;0.8333329984966795;0.7978719322002651;-8.03012055959096e-08;-5.862688617221096e-08;1.0448440096532576;10.000156187832628;0.8335385624766388;0.015562618435243382;0.015562886198339263;0.7977330073461224;0.014894014801490468;0.7978720399213786
0.837384;1.0444446295582979;0.8333329987238991;0.7978719322627149;-8.019234556960056e-08;-5.921649035997468e-08;1.044844010382489;10.000155584443283;0.8335390620123377;0.015562592272892603;0.015562903758516813;0.7977330074141278;0.014894015327018692;0.797872040100365
0.847384;1.0444446290165075;0.8333329989658382;0.7978719323268143;-8.008542217369192e-08;-5.978818192170459e-08;1.0448440110785326;10.000155273769039;0.8335395919334236;0.01556256518721868;0.01556292200407898;0.7977330074728165;0.014894015846553513;0.7978720402699861
0.857384;1.0444446284650213;0.833332999221338;0.7978719323940459;-7.998056292284423e-08;-6.034149608483178e-08;1.0448440117410793;10.000155231973954;0.8335401513534009;0.015562537213487203;0.015562940867394886;0.7977330075230658;0.014894016358409692;0.7978720404298226
0.867384;1.0444446279026696;0.8333329994888803;0.7978719324656397;-7.98778410165791e-08;-6.087622338168799e-08;1.0448440123701037;10.000155411943158;0.833540740694184;0.015562508398028951;0.0155629602778477;0.7977330075653571;0.01489401686089967;0.7978720405794485
0.877384;1.0444446273283883;0.8333329997664856;0.7978719325425008;-7.977724132308559e-08;-6.139244087959068e-08;1.044844012965872;10.000155739722299;0.8335413614233553;0.01556247879936766;0.015562980168445765;0.7977330075997296;0.014894017352644425;0.7978720407183753
0.887384;1.044444626741459;0.8333330000518139;0.7978719326253753;-7.967876029077962e-08;-6.189043018226223e-08;1.0448440135287511;10.000156118122725;0.8335420152095387;0.01556244848332605;0.015563000476974537;0.7977330076260533;0.01489401783271587;0.7978720408463602
0.897384;1.0444446261415616;0.8333330003424803;0.7978719327151031;-7.958235023166456e-08;-6.237060384241971e-08;1.0448440140589152;10.000156436798116;0.8335427039284223;0.015562417505474489;0.015563021136543318;0.7977330076441267;0.014894018300346876;0.7978720409635295
0.907384;1.0444446255287025;0.8333330006362702;0.7978719328127301;-7.948789702515336e-08;-6.283358510184071e-08;1.0448440145561575;10.000156586242678;0.8335434300199478;0.015562385907192068;0.015563042075958702;0.7977330076534521;0.014894018754496861;0.797872041070161
0.917384;1.0444446249031567;0.8333330009312372;0.7978719329193165;-7.939535881385083e-08;-6.328034175798137e-08;1.0448440150200697;10.000156470311031;0.833544195993225;0.015562353730861588;0.01556306323464451;0.7977330076532511;0.014894019193769377;0.7978720411665436
0.927384;1.0444446242653693;0.8333330012256972;0.7978719330355678;-7.930469657418228e-08;-6.371218932498175e-08;1.044844015450391;10.000156015516009;0.8335450035167529;0.015562321028288908;0.01556308456907424;0.7977330076427077;0.01489401961659909;0.7978720412530611
0.937384;1.0444446236158171;0.8333330015181301;0.7978719331617493;-7.92155021108057e-08;-6.4130653009732e-08;1.0448440158470815;10.000155174787851;0.8335458529192186;0.015562287857295106;0.015563106041273471;0.7977330076210147;0.014894020021550968;0.7978720413302955
0.947384;1.0444446229550342;0.8333330018071023;0.7978719332980508;-7.912677454723263e-08;-6.453729310735221e-08;1.0448440162102657;10.000153922969568;0.8335467430834824;0.015562254271839965;0.01556312760852969;0.7977330075874264;0.014894020407668584;0.7978720413989784
0.957384;1.0444446222838155;0.833333002091181;0.7978719334448484;-7.903710806050641e-08;-6.49336619099872e-08;1.0448440165404282;10.000152248150624;0.8335476713900258;0.015562220307962114;0.0155631492275979;0.7977330075414492;0.014894020774548086;0.7978720414597122
0.967384;1.0444446216032695;0.8333330023688513;0.7978719336024697;-7.894499727152373e-08;-6.53213578311234e-08;1.0448440168385866;10.00015014442999;0.833548633695844;0.015562185984426307;0.015563170860977473;0.7977330074828689;0.01489402112219853;0.7978720415127037
0.977384;1.0444446209147022;0.8333330026385863;0.7978719337709108;-7.884899000011964e-08;-6.570202142414596e-08;1.04484401710621;10.000147607861392;0.8335496246876776;0.015562151325250552;0.015563192476592368;0.7977330074117173;0.01489402145106362;0.7978720415576936
0.987384;1.044444620219618;0.8333330028990107;0.797871933950025;-7.874775649638165e-08;-6.607728542355139e-08;1.0448440173452074;10.000144636135113;0.8335506386257068;0.01556211637735433;0.01556321404249335;0.7977330073283588;0.014894021762135131;0.7978720415938518
0.997384;1.04444461951969;0.8333330031490143;0.7978719341399388;-7.864009115204973e-08;-6.64486825760716e-08;1.0448440175578333;10.000141231124815;0.8335516698789813;0.015562081204074943;0.01556323552142793;0.7977330072334854;0.014894022056819655;0.7978720416197179
1.007384;1.0444446188165089;0.8333330033877686;0.7978719343410658;-7.85248656105803e-08;-6.68175484674944e-08;1.044844017746302;10.000137400656339;0.8335527130746013;0.015562045868266516;0.015563256874015328;0.7977330071279093;0.0148940223364329;0.7978720416335332
1.017384;1.0444446181113238;0.8333330036146654;0.7978719345536156;-7.840107960883317e-08;-6.718493013275888e-08;1.0448440179125764;10.000133160210865;0.8335537632963358;0.015562010419558101;0.015563278063916398;0.7977330070123677;0.014894022601665727;0.7978720416336001
1.027384;1.044444617405052;0.8333330038292446;0.7978719347771422;-7.82679381788356e-08;-6.755150448152721e-08;1.044844018058376;10.000128535473577;0.8335548162530628;0.015561974888743672;0.015563299053698318;0.7977330068874307;0.014894022852554905;0.79787204161822
1.037384;1.0444446166985013;0.8333330040311;0.7978719350105343;-7.812480006146355e-08;-6.791776094283063e-08;1.0448440181850698;10.000123559895757;0.8335558683029614;0.01556193928983344;0.015563319803183595;0.7977330067533819;0.01489402308886309;0.7978720415855489
1.047384;1.044444615992478;0.8333330042198537;0.7978719352523022;-7.797106034864663e-08;-6.828438543548202e-08;1.044844018293601;10.000118269302225;0.8335569163770591;0.015561903624968485;0.015563340278819972;0.7977330066102111;0.014894023310277556;0.7978720415337044
1.057384;1.0444446152877096;0.8333330043952539;0.7978719355008385;-7.780603056815193e-08;-6.865236921608831e-08;1.0448440183845193;10.000112700721596;0.8335579575111276;0.015561867888441685;0.015563360453147181;0.7977330064580008;0.014894023516283562;0.7978720414609597
1.067384;1.044444614584904;0.8333330045571822;0.7978719357545153;-7.762887158608925e-08;-6.902283260708741e-08;1.0448440184580754;10.000106892317783;0.8335589883075036;0.015561832069314241;0.015563380289588216;0.7977330062974025;0.014894023705992361;0.7978720413658055
1.077384;1.0444446138849937;0.8333330047055652;0.7978719360117145;-7.743872947149227e-08;-6.939695787271229e-08;1.0448440185144703;10.000100881738515;0.8335600048814984;0.01556179615692236;0.015563399741497027;0.7977330061296627;0.014894023878114655;0.7978720412469217
1.087384;1.0444446131891822;0.8333330048403654;0.797871936270874;-7.72349521527199e-08;-6.977607613769995e-08;1.0448440185541243;10.000094704289006;0.8335610027755254;0.015561760153813954;0.015563418762788023;0.7977330059563095;0.014894024031129096;0.7978720411032855
1.097384;1.0444446124985882;0.8333330049615709;0.7978719365305071;-7.70170107611787e-08;-7.016160124959344e-08;1.0448440185777754;10.00008838861725;0.833561976559428;0.015561724087355072;0.015563437299501541;0.7977330057790075;0.014894024163523555;0.7978720409344067
1.107384;1.0444446118138369;0.8333330050691896;0.7978719367892645;-7.678415409946115e-08;-7.05547717352517e-08;1.0448440185864032;10.000081950292628;0.8335629202894845;0.015561688008646475;0.015563455272638936;0.7977330055995996;0.014894024273886617;0.7978720407404042
1.117384;1.0444446111349621;0.833333005163389;0.7978719370460363;-7.653530942428509e-08;-7.095642892550503e-08;1.0448440185809147;10.000075388269654;0.8335638289460111;0.015561651982842012;0.015563472581919176;0.7977330054199354;0.014894024360864464;0.7978720405218408
1.127384;1.0444446104615195;0.8333330052447586;0.797871937299913;-7.62694185199556e-08;-7.136694711544048e-08;1.0448440185618513;10.00006868821631;0.8335646990866098;0.015561616083461143;0.015563489128438208;0.7977330052415761;0.01489402442315928;0.7978720402795645
1.137384;1.0444446097926654;0.8333330053145692;0.7978719375500188;-7.598578185975951e-08;-7.178640015651814e-08;1.0448440185295351;10.00006183152257;0.8335655282616373;0.015561580393474425;0.015563504833655118;0.7977330050658008;0.01489402445965771;0.7978720400147059
1.147384;1.0444446091272732;0.8333330053747945;0.7978719377953638;-7.568409121787645e-08;-7.221481505808283e-08;1.0448440184843872;10.000054803911564;0.8335663142571327;0.015561545004838844;0.015563519642935487;0.7977330048937084;0.01489402446971326;0.797872039728755
1.157384;1.044444608464223;0.8333330054277263;0.7978719380347847;-7.53643687961255e-08;-7.265219577721766e-08;1.0448440184269292;10.000047599259947;0.8335670546062958;0.015561510014931954;0.015563533527324157;0.797733004726101;0.014894024453333357;0.7978720394234972
1.167384;1.0444446078025518;0.8333330054753991;0.797871938266901;-7.502707739890151e-08;-7.309836192279661e-08;1.0448440183576424;10.000040217321626;0.8335677464996895;0.015561475528912334;0.015563546491338337;0.7977330045634047;0.014894024411076585;0.7978720391007116
1.177384;1.0444446071413205;0.8333330055192499;0.7978719384900577;-7.467315796955016e-08;-7.355279491521909e-08;1.0448440182771004;10.000032658873794;0.8335683871126152;0.015561441661803547;0.015563558567335298;0.7977330044057352;0.014894024343988895;0.7978720387619952
1.187384;1.0444446064796677;0.8333330055601695;0.7978719387024089;-7.430375265887482e-08;-7.401455496451431e-08;1.0448440181862517;10.000024926015202;0.8335689738409925;0.015561408524042421;0.015563569794030738;0.7977330042529212;0.014894024253691518;0.7978720384088028
1.197384;1.0444446058171575;0.8333330055987078;0.7978719389021964;-7.391996381939788e-08;-7.448227396948666e-08;1.0448440180864602;10.000017028139785;0.8335695041567124;0.015561376198446735;0.015563580205551986;0.7977330041045478;0.014894024142285663;0.7978720380423204
1.207384;1.0444446051538991;0.8333330056352501;0.7978719390880885;-7.352289690036819e-08;-7.495419694086871e-08;1.0448440179792453;10.000008986700056;0.8335699751629644;0.015561344727198789;0.015563589839148902;0.7977330039601014;0.014894024012063536;0.797872037663348
1.217384;1.0444446044901798;0.8333330056700644;0.7978719392593875;-7.311378439348599e-08;-7.542837696048625e-08;1.044844017866014;10.00000083574184;0.8335703832747361;0.015561314113117371;0.01556359874310316;0.7977330038190872;0.014894023865247701;0.7978720372725813
1.227384;1.044444603826017;0.8333330057031249;0.7978719394160478;-7.269408585575093e-08;-7.590304566630112e-08;1.0448440177479832;9.999992620283932;0.833570724716194;0.01556128433353119;0.015563606972739048;0.7977330036810326;0.01489402370383172;0.7978720368709947
1.237384;1.0444446031610894;0.8333330057339655;0.7978719395585387;-7.226556234551826e-08;-7.637679649703163e-08;1.0448440176261367;9.99998439274996;0.8335709964547641;0.015561255359002314;0.015563614579829592;0.7977330035454117;0.014894023529626647;0.7978720364598705
1.247384;1.0444446024949874;0.833333005761946;0.797871939687567;-7.183022762798633e-08;-7.684849539166263e-08;1.044844017501101;9.999976204686005;0.8335711962374198;0.01556122715989426;0.015563621603727852;0.7977330034116225;0.01489402334445726;0.7978720360405778
1.257384;1.0444446018274385;0.8333330057867925;0.7978719398039333;-7.139011042614231e-08;-7.731734595211319e-08;1.0448440173731646;9.999968097391262;0.8335713218993231;0.015561199704297705;0.015563628072373301;0.7977330032790401;0.01489402315018778;0.7978720356144529
1.267384;1.04444460115837;0.8333330058088023;0.7978719399086618;-7.09470290869975e-08;-7.778310265865467e-08;1.0448440172425135;9.999960101666284;0.833571371313034;0.015561172964337993;0.015563634015115358;0.7977330031470787;0.014894022948551083;0.7978720351828018
1.277384;1.0444446004878705;0.8333330058285611;0.7978719400030092;-7.050270432561554e-08;-7.824603280227043e-08;1.0448440171094713;9.999952246361108;0.8335713425463422;0.015561146918002155;0.015563639466654495;0.7977330030152642;0.014894022741053739;0.7978720347468884
1.287384;1.0444445998160734;0.8333330058467447;0.7978719400882481;-7.005900866306089e-08;-7.870667860879043e-08;1.0448440169746211;9.999944563334504;0.8335712333436126;0.015561121537469899;0.01556364445208453;0.7977330028832466;0.014894022528938436;0.7978720343078973
1.297384;1.044444599143045;0.8333330058643026;0.7978719401655614;-6.961794655828039e-08;-7.916566401264343e-08;1.0448440168387139;9.999937084804722;0.8335710412158439;0.015561096781693826;0.015563648980000136;0.7977330027507148;0.014894022313080992;0.7978720338668904
1.307384;1.044444598468855;0.8333330058826591;0.7978719402360298;-6.918147684377892e-08;-7.962359834191787e-08;1.0448440167023845;9.999929840461048;0.8335707646744474;0.015561072598164648;0.015563653056938787;0.7977330026172847;0.014894022093980566;0.7978720334247682
1.317384;1.044444597793838;0.8333330059036818;0.7978719403005209;-6.875131592862787e-08;-8.008114668339718e-08;1.0448440165660453;9.999922853886371;0.833570403561887;0.015561048927807573;0.015563656699475282;0.7977330024824653;0.014894021871871006;0.7978720329822844
1.327384;1.0444445971187983;0.8333330059295352;0.7978719403596253;-6.832869390036949e-08;-8.053917835785513e-08;1.0448440164301402;9.999916134501744;0.8335699577516612;0.015561025709652518;0.015563659926131084;0.7977330023457049;0.014894021646847303;0.7978720325400108
1.337384;1.0444445964449847;0.8333330059625336;0.7978719404138098;-6.79142230180307e-08;-8.099879134902928e-08;1.044844016295327;9.999909673289984;0.8335694260476202;0.015561002886456248;0.015563662746129883;0.7977330022063619;0.014894021419078925;0.7978720320982481
1.347384;1.044444595773902;0.833333006004914;0.7978719404635565;-6.750798098571289e-08;-8.146124868823112e-08;1.0448440161623358;9.999903447936301;0.8335688063816139;0.015560980413072524;0.015563665162252481;0.797733002063682;0.014894021188939743;0.7978720316571882
1.357384;1.04444459510712;0.8333330060585039;0.7978719405092272;-6.710970761782004e-08;-8.192789031899785e-08;1.0448440160318433;9.99989743117377;0.8335680967488879;0.015560958258361712;0.015563667171900022;0.7977330019169483;0.014894020956849502;0.7978720312172547
1.367384;1.0444445944460998;0.8333330061245161;0.7978719405508472;-6.671896411385168e-08;-8.240006574071544e-08;1.0448440159044863;9.999891597590137;0.8335672960168619;0.015560936403623554;0.01556366875913866;0.7977330017656141;0.014894020723279486;0.7978720307792021
1.377384;1.0444445937920392;0.8333330062036713;0.7978719405880675;-6.633512698716256e-08;-8.287920629653998e-08;1.044844015780865;9.999885932649967;0.8335664040945312;0.0155609148503203;0.01556366989379324;0.7977330016093266;0.014894020489138723;0.7978720303439465
1.387384;1.0444445931458246;0.8333330062964386;0.7978719406202291;-6.595731616986433e-08;-8.336697496854297e-08;1.0448440156615608;9.999880444049426;0.8335654214796752;0.015560893622952224;0.015563670541350326;0.7977330014479059;0.014894020255902212;0.7978720299123018
1.397384;1.044444592508058;0.8333330064030757;0.7978719406464517;-6.558449944833803e-08;-8.386524916155169e-08;1.0448440155471665;9.999875161582981;0.8335643488077709;0.01556087275394134;0.015563670676818596;0.7977330012812052;0.014894020025268647;0.7978720294847824
1.407384;1.044444591879089;0.833333006523461;0.7978719406657241;-6.521571216562355e-08;-8.437587032253878e-08;1.044844015438225;9.999870120294656;0.8335631868892922;0.015560852267302219;0.015563670294140231;0.79773300110895;0.014894019798879415;0.7978720290616123
1.417384;1.044444591259121;0.833333006656952;0.7978719406768652;-6.485023497764818e-08;-8.490041323701085e-08;1.0448440153350498;9.999865344786844;0.8335619370550513;0.015560832177241433;0.015563669405509335;0.7977330009307299;0.014894019578383447;0.7978720286428618
1.427384;1.044444590648266;0.8333330068024964;0.7978719406785179;-6.448778938728262e-08;-8.544019605709292e-08;1.044844015237499;9.99986084743188;0.8335606017005667;0.015560812500160243;0.015563668037744526;0.7977330007460792;0.01489401936556963;0.797872028228538
1.437384;1.044444590046434;0.833333006958916;0.797871940669424;-6.412860641790617e-08;-8.599645567316167e-08;1.0448440151449283;9.999856635062294;0.8335591846900168;0.015560793267981928;0.015563666232745861;0.7977330005546196;0.01489401916223156;0.7978720278185665
1.447384;1.0444445894533565;0.8333330071250079;0.7978719406487141;-6.377313908115964e-08;-8.657044676665835e-08;1.0448440150563714;9.999852717550777;0.8335576910160357;0.015560774526880445;0.015563664042744561;0.7977330003562105;0.014894018969987053;0.7978720274127048
1.457384;1.0444445888688259;0.8333330072993846;0.7978719406159585;-6.342170309704036e-08;-8.7163447156705e-08;1.0448440149706473;9.999849112917895;0.8335561262062102;0.015560756320633475;0.015563661514474199;0.7977330001508913;0.01489401879032536;0.7978720270104749
1.467384;1.0444445882927889;0.8333330074805044;0.7978719405711072;-6.307436818182598e-08;-8.777684461216807e-08;1.0448440148863698;9.999845847135065;0.833554495907333;0.015560738682549546;0.015563658680643773;0.7977329999387863;0.014894018624616789;0.7978720266112401
1.477384;1.0444445877251354;0.8333330076670522;0.7978719405144281;-6.273107608040085e-08;-8.841208806486108e-08;1.0448440148021603;9.999842953990543;0.8335528050080364;0.015560721645603775;0.015563655570763137;0.7977329997203099;0.014894018474005974;0.7978720262144882
1.487384;1.0444445871654606;0.8333330078582026;0.7978719404464627;-6.239199855266656e-08;-8.907037783980628e-08;1.0448440147169815;9.999840473866085;0.8335510567884438;0.015560705245179543;0.015563652228083242;0.7977329994964079;0.014894018339386417;0.7978720258201744
1.497384;1.0444445866132022;0.8333330080535866;0.7978719403678465;-6.205791926649051e-08;-8.975256517132219e-08;1.0448440146302973;9.999838448451598;0.8335492531632671;0.015560689500056398;0.015563648722288164;0.797732999268396;0.014894018221348353;0.7978720254288868
1.507384;1.0444445860681149;0.833333008253175;0.7978719402788796;-6.173015319277772e-08;-9.045932736733381e-08;1.044844014542007;9.999836914412322;0.8335473953662245;0.015560674391856927;0.01556364515551339;0.7977329990376172;0.01489401812009494;0.7978720250417709
1.517384;1.0444445855304705;0.8333330084571225;0.7978719401792917;-6.141009792635468e-08;-9.119110916057483e-08;1.0448440144522102;9.999835895194009;0.8335454843002857;0.015560659866532505;0.01556364165317744;0.797732998805417;0.014894018035567088;0.797872024660351
1.527384;1.0444445850006907;0.8333330086656124;0.7978719400685721;-6.109904348927194e-08;-9.194774818311227e-08;1.0448440143608673;9.999835395765746;0.8335435208904833;0.015560645858414735;0.015563638342837378;0.7977329985733584;0.014894017967724785;0.7978720242863715
