time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444445844789083;0.8333330088788723;0.7978719399464501;-6.07983090514736e-08;-9.272819274217187e-08;1.0448440142675772;9.999835410316742;0.8335415065911923;0.015560632316478093;0.01556363534031461;0.7977329983433112;0.01489401791671236;0.797872023921626
1.547384;1.0444445839649632;0.8333330090973344;0.7978719398130585;-6.050929153302306e-08;-9.353059091859028e-08;1.0448440141716604;9.999835935684404;0.8335394435714064;0.01556061921347389;0.015563632741919632;0.7977329981172527;0.014894017882758235;0.7978720235676431
1.557384;1.044444583458652;0.8333330093216601;0.7978719396689721;-6.023344651319931e-08;-9.435265939284058e-08;1.0448440140724435;9.99983697912186;0.8335373342466019;0.01556060653694741;0.015563630615182285;0.7977329978968629;0.014894017865938648;0.7978720232253821
1.567384;1.0444445829597595;0.8333330095524561;0.7978719395152467;-5.997231362615901e-08;-9.519197266948909e-08;1.0448440139694692;9.999838561083383;0.8335351807053645;0.0155605942740298;0.015563628999925862;0.7977329976833037;0.014894017866051042;0.7978720228952096
1.577384;1.044444582467936;0.8333330097899752;0.7978719393532737;-5.972737071117132e-08;-9.604599296221763e-08;1.0448440138624;9.999840708482353;0.8335329846596075;0.015560582404991245;0.015563627917925883;0.7977329974773093;0.014894017882606317;0.7978720225770524
1.587384;1.0444445819827644;0.8333330100341119;0.7978719391846749;-5.949974470051184e-08;-9.691207593158385e-08;1.044844013750791;9.999843439520564;0.8335307475239172;0.015560570909244653;0.015563627378780984;0.7977329972792953;0.014894017914924139;0.7978720222707014
1.597384;1.0444445815038517;0.8333330102846468;0.7978719390112343;-5.9290112050553566e-08;-9.778760793328026e-08;1.0448440136341497;9.999846759126932;0.8335284702111466;0.015560559767918676;0.015563627385467963;0.7977329970894238;0.01489401796232515;0.797872021976315
1.607384;1.0444445810307077;0.8333330105416251;0.7978719388345991;-5.909891016107504e-08;-9.867012121504855e-08;1.0448440135121213;9.999850667637967;0.8335261531962909;0.015560548958167095;0.015563627940127386;0.797732996907635;0.014894018024153284;0.7978720216946628
1.617384;1.0444445805626819;0.8333330108055462;0.7978719386560866;-5.892665987941298e-08;-9.955720324439862e-08;1.0448440133844685;9.999855168648029;0.833523796929136;0.015560538451675458;0.01556362903919728;0.7977329967336108;0.014894018099639065;0.7978720214269572
1.627384;1.0444445800990625;0.8333330110770166;0.7978719384767977;-5.877416715224814e-08;-1.0044623716730813e-07;1.0448440132510608;9.999860275303607;0.8335214017833271;0.01556052821826033;0.01556363066032118;0.7977329965668248;0.014894018187931297;0.7978720211747499
1.637384;1.0444445796389452;0.8333330113562296;0.7978719382977687;-5.864249631507241e-08;-1.0133432506621156e-07;1.0448440131119956;9.999866015117064;0.8335189677582449;0.015560518230761237;0.015563632756513509;0.7977329964066595;0.014894018288262692;0.797872020939936
1.647384;1.0444445791809835;0.833333011642769;0.7978719381200351;-5.8532689096080643e-08;-1.0221858137453127e-07;1.0448440129676395;9.999872424300898;0.8335164948829732;0.015560508470958695;0.015563635260086889;0.7977329962523719;0.01489401840007645;0.7978720207245665
1.657384;1.0444445787235566;0.8333330119358067;0.7978719379445623;-5.844548027737204e-08;-1.0309637934430063e-07;1.0448440128184342;9.999879536395504;0.8335139840002093;0.015560498930417974;0.01556363808809353;0.7977329961029803;0.014894018523076081;0.7978720205305757
1.667384;1.0444445782650822;0.8333330122345092;0.7978719377721297;-5.838133240829663e-08;-1.0396522362965182e-07;1.044844012664606;9.99988737722201;0.8335114368968641;0.015560489603527766;0.015563641150306751;0.7977329959572987;0.014894018657133652;0.7978720203597169
1.677384;1.0444445778040614;0.8333330125382102;0.7978719376034026;-5.834054755693867e-08;-1.0482272370483306e-07;1.0448440125061247;9.99989595979774;0.8335088558995927;0.01556048048038926;0.015563644362340605;0.797732995814055;0.014894018802091047;0.7978720202136279
1.687384;1.0444445773391475;0.8333330128462528;0.7978719374392048;-5.832301027007154e-08;-1.056669664199606e-07;1.0448440123429161;9.999905275273038;0.8335062435919585;0.015560471548399943;0.015563647649791741;0.7977329956719665;0.014894018957675916;0.7978720200937359
1.697384;1.0444445768693165;0.833333013157862;0.797871937280797;-5.8327737852315604e-08;-1.0649668271247455e-07;1.0448440121749032;9.999915291839597;0.8335036027692072;0.015560462801779185;0.015563650935459932;0.797732995529936;0.014894019123683476;0.7978720200009795
1.707384;1.0444445763939783;0.833333013472235;0.7978719371299688;-5.835279531752034e-08;-1.0731092087927219e-07;1.0448440120018905;9.99992596314588;0.8335009366092706;0.015560454248727817;0.015563654133682525;0.7977329953872847;0.014894019300158922;0.7978720199356041
1.717384;1.0444445759131478;0.8333330137887284;0.7978719369887214;-5.8395692897240134e-08;-1.0810871902976043e-07;1.0448440118237754;9.99993723968516;0.8334982487479919;0.015560445910886282;0.015563657164776621;0.797732995243655;0.014894019487269016;0.7978720198972417
1.727384;1.0444445754274994;0.8333330141069618;0.7978719368586639;-5.845388779318605e-08;-1.088890684349442e-07;1.0448440116408824;9.99994907974905;0.8334955430376684;0.015560437818228232;0.015563659965138777;0.797732995098682;0.014894019685038989;0.7978720198852067
1.737384;1.044444574938103;0.8333330144268593;0.7978719367405918;-5.8525011557724334e-08;-1.0965097535827283e-07;1.0448440114539015;9.999961452385035;0.8334928232347235;0.015560430003194597;0.015563662483529807;0.7977329949518259;0.014894019893142698;0.797872019898735
1.747384;1.0444445744461361;0.8333330147486486;0.7978719366344502;-5.8606789985702497e-08;-1.1039335134165273e-07;1.044844011263587;9.999974330026177;0.8334900927494796;0.015560422494635344;0.015563664675860555;0.7977329948024157;0.014894020110805095;0.7978720199369849
1.757384;1.044444573952893;0.8333330150726934;0.7978719365396466;-5.869703947886449e-08;-1.1111469065753284e-07;1.044844011070418;9.999987682340493;0.833487354640669;0.015560415311218352;0.01556366649784909;0.7977329946496954;0.014894020336945767;0.7978720199990558
1.767384;1.0444445734598864;0.8333330153992721;0.7978719364555267;-5.879393745084162e-08;-1.1181285661001069e-07;1.0448440108742634;10.000001479967176;0.8334846121529431;0.015560408462641537;0.015563667898296192;0.7977329944927916;0.014894020570430566;0.7978720200842585
1.777384;1.044444572968557;0.8333330157285643;0.7978719363816624;-5.889619423940578e-08;-1.1248528876378655e-07;1.0448440106742884;10.000015701782225;0.8334818694034904;0.015560401960590135;0.015563668824691398;0.797732994330712;0.014894020810221564;0.797872020192314
1.787384;1.044444572479713;0.833333016060621;0.7978719363177817;-5.900289454606412e-08;-1.13129436084639e-07;1.0448440104691612;10.0000303350566;0.8334791310955791;0.015560395821070884;0.01556366923378454;0.7977329941624292;0.014894021055262625;0.7978720203232872
1.797384;1.0444445719933926;0.8333330163950007;0.7978719362633914;-5.911325374524427e-08;-1.137430073922087e-07;1.0448440102574832;10.000045366366773;0.8334764013547602;0.015560390052848207;0.015563669082634492;0.7977329939869601;0.014894021304037813;0.7978720204775158
1.807384;1.0444445715092883;0.8333330167304963;0.797871936217479;-5.9226425677835387e-08;-1.1432395663795383e-07;1.0448440100382232;10.00006077192407;0.833473683287261;0.015560384649764067;0.015563668304195262;0.7977329938034154;0.014894021554281633;0.7978720206555204
1.817384;1.0444445710272294;0.8333330170653873;0.7978719361787621;-5.934134140850953e-08;-1.1487033431480071e-07;1.044844009810684;10.00007651552378;0.833470979427583;0.015560379592606605;0.015563666801585526;0.7977329936109927;0.014894021803192029;0.7978720208577101
1.827384;1.0444445705472636;0.8333330173978978;0.7978719361461183;-5.945676149413163e-08;-1.153800110354999e-07;1.0448440095740936;10.000092552542766;0.8334682918002059;0.015560374856061624;0.015563664461738897;0.7977329934089367;0.014894022047798676;0.79787202108413
1.837384;1.0444445700694376;0.8333330177264218;0.7978719361187198;-5.957155462211541e-08;-1.1585040326258551e-07;1.0448440093274596;10.000108837976992;0.8334656217374485;0.015560370426020759;0.015563661168091929;0.7977329931966409;0.014894022285266416;0.7978720213344586
1.847384;1.0444445695938205;0.8333330180495288;0.7978719360959788;-5.968487045896652e-08;-1.1627858195502289e-07;1.0448440090697637;10.000125335864535;0.8334629701592036;0.015560366316604492;0.015563656818236826;0.797732992973844;0.014894022513138217;0.7978720216080234
1.857384;1.044444569120691;0.8333330183660081;0.7978719360773325;-5.979613282817327e-08;-1.1666179966561137e-07;1.0448440088000197;10.0001420210009;0.8334603378359906;0.015560362562606383;0.01556365135066467;0.797732992740709;0.014894022729291726;0.7978720219037452
1.867384;1.044444568650357;0.8333330186750663;0.7978719360620353;-5.990503215536378e-08;-1.1699804866925282e-07;1.044844008517193;10.000158874643223;0.8334577253306151;0.015560359199197609;0.015563644761406833;0.7977329924977683;0.014894022931631131;0.7978720222201484
1.877384;1.04444456818277;0.8333330189764829;0.7978719360492113;-6.001143057694624e-08;-1.172862586498944e-07;1.044844008220313;10.000175885542813;0.8334551329089543;0.015560356251503453;0.015563637091277253;0.7977329922458954;0.014894023117911081;0.7978720225554069
1.887384;1.0444445677174692;0.8333330192705645;0.7978719360379434;-6.011520719204778e-08;-1.175259932026887e-07;1.04484400790856;10.000193050054776;0.8334525606662965;0.015560353724025679;0.015563628397034575;0.7977329919863199;0.014894023285904157;0.7978720229074351
1.897384;1.044444567253876;0.8333330195579742;0.7978719360272649;-6.021634866047383e-08;-1.1771700506858079e-07;1.0448440075811167;10.00021036202804;0.8334500088855739;0.015560351588819712;0.015563618740747076;0.7977329917204543;0.014894023433839491;0.797872023274121
1.907384;1.0444445667916642;0.8333330198395041;0.79787193601622;-6.031510503001713e-08;-1.1785912482166089e-07;1.0448440072369551;10.00022780736268;0.833447478128196;0.015560349788846753;0.0155636082012234;0.7977329914495526;0.014894023560791418;0.7978720236535216
1.917384;1.0444445663309883;0.8333330201158227;0.7978719360039628;-6.041187184059918e-08;-1.1795244705013567e-07;1.0448440068747926;10.000245373187857;0.8334449690729506;0.015560348253269499;0.015563596883088436;0.7977329911746274;0.014894023666660542;0.7978720240437819
1.927384;1.0444445658724988;0.8333330203873597;0.7978719359897178;-6.05070038661835e-08;-1.1799743129580737e-07;1.0448440064932158;10.000263055700504;0.8334424824963091;0.01556034691471722;0.015563584909158044;0.7977329908966767;0.014894023751927573;0.7978720244429178
1.937384;1.0444445654172978;0.8333330206543383;0.7978719359726771;-6.060075282280036e-08;-1.1799483053979764e-07;1.0448440060907762;10.000280857311726;0.8334400190020722;0.015560345723431113;0.015563572403905122;0.7977329906167852;0.014894023817527137;0.797872024848774
1.947384;1.0444445649669702;0.8333330209167604;0.7978719359520203;-6.069328572437591e-08;-1.1794576070106828e-07;1.0448440056661086;10.000298782086162;0.8334375785824768;0.015560344648767026;0.015563559483253334;0.7977329903360048;0.014894023864712837;0.7978720252591365
1.957384;1.0444445645236433;0.8333330211743786;0.7978719359269844;-6.078486251065471e-08;-1.1785183573404321e-07;1.04484400521816;10.000316834871885;0.8334351606462072;0.015560343666444671;0.015563546251875914;0.7977329900552994;0.014894023894802204;0.7978720256717541
1.967384;1.0444445640899378;0.8333330214268712;0.7978719358968653;-6.087601283968798e-08;-1.177149684294433e-07;1.044844004746362;10.000335025239057;0.8334327642844018;0.015560342744473737;0.015563532797696853;0.7977329897755943;0.014894023908903346;0.7978720260843375
1.977384;1.0444445636685835;0.8333330216741902;0.7978719358610388;-6.096732423482734e-08;-1.1753707679709468e-07;1.0448440042506293;10.000353376442343;0.8334303883941728;0.015560341834338201;0.015563519183379577;0.7977329894977724;0.014894023907677863;0.7978720264947067
1.987384;1.0444445632618138;0.8333330219168438;0.7978719358190121;-6.105896439152125e-08;-1.173200467855086e-07;1.0448440037312536;10.000371928318403;0.8334280318963184;0.015560340864783622;0.015563505443233039;0.7977329892225947;0.01489402389125365;0.7978720269008736
1.997384;1.0444445628711259;0.8333330221559443;0.7978719357703947;-6.115047527086039e-08;-1.1706574433158343e-07;1.0448440031888255;10.000390726660369;0.8334256940958923;0.015560339747822725;0.015563491582689097;0.797732988950544;0.014894023859266579;0.7978720273010999
2.007384;1.0444445624974588;0.8333330223929798;0.7978719357148356;-6.124102651820973e-08;-1.1677601718846697e-07;1.044844002624185;10.000409810397949;0.833423374873069;0.015560338408341916;0.015563477578900886;0.7977329886816196;0.014894023810979541;0.7978720276942145
2.017384;1.0444445621413436;0.8333330226294466;0.7978719356519358;-6.132967906152475e-08;-1.1645273610605289e-07;1.0448440020382894;10.000429208823773;0.833421074850814;0.015560336816889361;0.015563463390293892;0.7977329884151622;0.01489402374557107;0.7978720280799274
2.027384;1.0444445618030238;0.8333330228666599;0.7978719355810396;-6.141529795154611e-08;-1.1609774553866544e-07;1.0448440014321274;10.000448947465822;0.8334187957483458;0.0155603349859763;0.015563448969040243;0.7977329881499562;0.014894023662419915;0.7978720284587848
2.037384;1.0444445614826872;0.8333330231057716;0.7978719355011686;-6.14964638144207e-08;-1.157128352062539e-07;1.0448440008067712;10.000469052046828;0.8334165404398943;0.015560332934724;0.015563434269426971;0.7977329878847422;0.014894023561127252;0.7978720288317871
2.047384;1.044444561180583;0.8333330233477447;0.7978719354113345;-6.157168877893164e-08;-1.1529987531607449e-07;1.0448440001634256;10.000489547018121;0.8334143122938733;0.01556033066632136;0.01556341925324986;0.7977329876185594;0.014894023441356931;0.7978720291999917
2.057384;1.0444445608968844;0.8333330235932312;0.7978719353109056;-6.163968797806575e-08;-1.148609750434191e-07;1.0448439995034458;10.000510453856224;0.8334121143747515;0.015560328170595944;0.015563403885609573;0.7977329873505866;0.01489402330275826;0.7978720295644091
2.067384;1.0444445606315012;0.8333330238425438;0.7978719351997964;-6.169944792594256e-08;-1.1439851307481949e-07;1.0448439988282476;10.00053178987331;0.8334099493372452;0.015560325434383845;0.015563388125407904;0.7977329870799974;0.01489402314498952;0.79787202992598
2.077384;1.0444445603840404;0.8333330240958075;0.7978719350785206;-6.175015993533166e-08;-1.1391505307899178e-07;1.0448439981391275;10.000553569055517;0.8334078196256672;0.015560322447372588;0.015563371923106173;0.7977329868059684;0.01489402296759254;0.7978720302854314
2.087384;1.0444445601538903;0.8333330243531021;0.7978719349481204;-6.17912738465144e-08;-1.1341312748055175e-07;1.0448439974373054;10.000575804659473;0.8334057274973952;0.015560319198107518;0.015563355219512832;0.7977329865276855;0.014894022769872837;0.7978720306432048
2.097384;1.0444445599403935;0.8333330246144871;0.7978719348100356;-6.182264931583206e-08;-1.1289489616987843e-07;1.0448439967242158;10.000598505305536;0.8334036753170365;0.015560315668680857;0.015563337941483946;0.7977329862444895;0.014894022551149534;0.797872030999487
2.107384;1.0444445597430654;0.8333330248799241;0.797871934665937;-6.184449767984704e-08;-1.1236202910291592e-07;1.0448439960017086;10.000621666568128;0.8334016658542718;0.015560311838847679;0.015563320008567498;0.79773298595609;0.014894022311114773;0.7978720313543379
2.117384;1.0444445595616614;0.8333330251491795;0.7978719345175679;-6.185720383700852e-08;-1.1181599705501541e-07;1.0448439952719797;10.00064527036819;0.8333997020620102;0.01556030769142743;0.015563301348427505;0.7977329856625888;0.014894022049850904;0.7978720317078758
2.127384;1.0444445593960088;0.8333330254218531;0.7978719343666193;-6.186132349762943e-08;-1.1125822693667871e-07;1.0448439945373145;10.000669293573207;0.833397786685432;0.015560303209525528;0.015563281898459099;0.7977329853643005;0.01489402176763466;0.7978720320602561
2.137384;1.044444559245957;0.8333330256974029;0.7978719342145583;-6.185770929812591e-08;-1.1068977665904119e-07;1.0448439937998792;10.000693714563795;0.8333959217906483;0.015560298374199302;0.015563261597263234;0.7977329850615793;0.014894021464918623;0.7978720324115314
2.147384;1.0444445591116915;0.8333330259750819;0.7978719340625279;-6.184762465179778e-08;-1.1011105591347719e-07;1.0448439930616678;10.00071850881278;0.8333941082284946;0.01556029317285002;0.015563240384643424;0.7977329847548835;0.014894021142418615;0.7978720327616268
2.157384;1.044444558993913;0.8333330262539508;0.7978719339114392;-6.183266981148905e-08;-1.0952202752809975e-07;1.044843992324403;10.000743638025552;0.8333923455118477;0.015560287611806126;0.015563218207048297;0.7977329844449969;0.014894020801014655;0.7978720331102899
2.167384;1.0444445588934903;0.8333330265329251;0.7978719337621053;-6.181445391237858e-08;-1.089226161489673e-07;1.0448439915893455;10.00076904624014;0.8333906322725894;0.015560281717435417;0.01556319502290427;0.7977329841329611;0.014894020441572859;0.7978720334569853
2.177384;1.0444445588112083;0.8333330268107748;0.7978719336153974;-6.17943433382521e-08;-1.0831299491887592e-07;1.044843990857285;10.000794668634443;0.8333889669798721;0.015560275521216332;0.015563170803739791;0.7977329838197106;0.01489402006493846;0.7978720338010689
2.187384;1.0444445587479816;0.8333330270860654;0.7978719334724167;-6.17734674625416e-08;-1.076938058058134e-07;1.0448439901287094;10.000820443935115;0.8333873484807846;0.015560269042493219;0.015563145531353587;0.7977329835059531;0.014894019672062999;0.7978720341421336
2.197384;1.0444445587049043;0.833333027357075;0.7978719333342663;-6.175274732176444e-08;-1.0706624720613547e-07;1.0448439894038482;10.000846319462001;0.8333857762848415;0.015560262282278614;0.01556311920388601;0.7977329831924005;0.014894019263965816;0.7978720344800889
2.207384;1.0444445586829618;0.8333330276218637;0.7978719332015178;-6.173287750203417e-08;-1.0643187912543925e-07;1.0448439886827408;10.00087224977423;0.8333842508341549;0.015560255229875348;0.015563091844213697;0.7977329828800032;0.014894018841522555;0.7978720348150677
2.217384;1.0444445586829196;0.8333330278785167;0.7978719330741992;-6.17144877804599e-08;-1.0579236396669874e-07;1.0448439879655067;10.000898194744323;0.8333827734592562;0.015560247880071335;0.01556306349677023;0.7977329825700227;0.014894018405515935;0.7978720351471955
2.227384;1.0444445587054658;0.8333330281254332;0.7978719329523243;-6.169844138043541e-08;-1.0514919624689489e-07;1.04484398725241;10.0009241181562;0.8333813454999707;0.015560240246100553;0.01556303422587076;0.7977329822639048;0.014894017956959415;0.7978720354760924
2.237384;1.0444445587513307;0.8333330283616366;0.7978719328360866;-6.168591459027285e-08;-1.0450341370778606e-07;1.0448439865436503;10.000949985407834;0.8333799673392844;0.01556023235396039;0.015563004121064906;0.7977329819630306;0.01489401749730043;0.7978720358006403
2.247384;1.0444445588212943;0.8333330285869457;0.7978719327255407;-6.167823907836397e-08;-1.0385557906901822e-07;1.0448439858393594;10.000975758384632;0.8333786386383619;0.015560224232452638;0.015562973294878544;0.7977329816685742;0.0148940170283961;0.7978720361194186
2.257384;1.04444455891608;0.8333330288017169;0.7978719326203282;-6.167681212984477e-08;-1.0320601621785241e-07;1.0448439851397584;10.001001389638445;0.8333773594435961;0.015560215910449541;0.015562941874577641;0.7977329813815819;0.014894016552308006;0.7978720364312321
2.267384;1.0444445590361866;0.833333029006383;0.7978719325197448;-6.168310563720343e-08;-1.0255510741214204e-07;1.0448439844451352;10.001026822869369;0.8333761308589235;0.015560207413681791;0.015562909994522475;0.7977329811030763;0.01489401607094819;0.7978720367350375
2.277384;1.0444445591818408;0.8333330292012033;0.7978719324230533;-6.169856714853437e-08;-1.0190346568877031e-07;1.0448439837557264;10.001052002549148;0.8333749550317449;0.015560198767226717;0.015562877785360545;0.7977329808340256;0.0148940155857958;0.7978720370295962
2.287384;1.044444559352994;0.8333330293860978;0.7978719323297947;-6.172437889618344e-08;-1.012517907054522e-07;1.0448439830717173;10.00107688317214;0.8333738349148925;0.015560190007772808;0.015562845363873017;0.7977329805754031;0.014894015097972323;0.7978720373134868
2.297384;1.0444445595491672;0.8333330295603705;0.7978719322399639;-6.176123186964134e-08;-1.0060063796283998e-07;1.0448439823933637;10.00110142920908;0.8333727738024201;0.01556018119248253;0.01556281282543981;0.7977329803283673;0.014894014608493301;0.7978720375852965
2.307384;1.0444445597693797;0.8333330297225974;0.797871932154038;-6.180930795909531e-08;-9.995035875312621e-08;1.0448439817211224;10.00112561596507;0.8333717746645093;0.015560172395026524;0.015562780237414257;0.7977329800942619;0.01489401411818235;0.7978720378437603
2.317384;1.0444445600123629;0.833333029870978;0.7978719320727293;-6.186847619411498e-08;-9.930113072860721e-08;1.044843981055624;10.001149436143;0.833370839690829;0.015560163690506243;0.015562747642260595;0.7977329798745489;0.014894013627302943;0.7978720380879881
2.327384;1.0444445602768162;0.8333330300038231;0.7978719319965383;-6.19384431036286e-08;-9.865301504190586e-08;1.044843980397502;10.001172897505533;0.8333699702071881;0.015560155150741316;0.015562715070171101;0.7977329796709308;0.014894013135501467;0.7978720383175991
2.337384;1.044444560561488;0.833333030119679;0.7978719319254363;-6.20187368206729e-08;-9.800604601421289e-08;1.0448439797473459;10.001196007223589;0.8333691669290222;0.015560146858049583;0.015562682549525069;0.7977329794853862;0.014894012642193562;0.7978720385326028
2.347384;1.0444445608652277;0.8333330302172641;0.7978719318587365;-6.210874720829717e-08;-9.736030557511453e-08;1.0448439791058173;10.00121875531851;0.8333684303635911;0.015560138909091782;0.015562650112058981;0.7977329793198588;0.014894012146971294;0.7978720387332402
2.357384;1.044444561187066;0.8333330302955451;0.7978719317951213;-6.220789932531646e-08;-9.671590009309063e-08;1.0448439784737125;10.001241109991998;0.8333677609096122;0.015560131400348474;0.015562617796021897;0.7977329791759487;0.014894011649709233;0.7978720389198392
2.367384;1.0444445615260671;0.8333330303539044;0.7978719317329214;-6.231566687999454e-08;-9.607289332406766e-08;1.0448439778519412;10.001263024415683;0.833367158614342;0.015560124411691387;0.015562585651708087;0.797732979054856;0.014894011150415849;0.7978720390926382
2.377384;1.0444445618810418;0.8333330303922735;0.7978719316704079;-6.243136685116196e-08;-9.543145366711902e-08;1.0448439772415543;10.001284443797875;0.8333666230118023;0.015560117992727041;0.015562553743084323;0.7977329789574764;0.014894010649199079;0.7978720392517585
2.387384;1.044444562250525;0.83333303041114;0.7978719316059165;-6.255403589387273e-08;-9.479217300124397e-08;1.0448439766437594;10.00130530985919;0.8333661531898291;0.015560112158709534;0.015562522134285849;0.7977329788846406;0.014894010146419138;0.7978720393974175
2.397384;1.044444562633009;0.8333330304115177;0.7978719315379064;-6.268255315238667e-08;-9.415609298557927e-08;1.0448439760597246;10.001325567510449;0.8333657478723906;0.015560106902820572;0.015562490868825125;0.7977329788373423;0.014894009642540198;0.79787203953009
2.407384;1.0444445630271673;0.8333330303948497;0.7978719314649183;-6.281597149728635e-08;-9.352446167824955e-08;1.0448439754901984;10.001345171340661;0.8333654052674129;0.015560102212812682;0.015562459958811184;0.7977329788167661;0.014894009137664532;0.797872039650363
2.417384;1.0444445634319897;0.8333330303626675;0.797871931385515;-6.295376286962606e-08;-9.289860269774587e-08;1.04484397493535;10.001364085133902;0.833365122802858;0.015560098081127944;0.01556242939456933;0.797732978824156;0.014894008631461845;0.7978720397587117
2.427384;1.044444563846783;0.8333330303163282;0.7978719312983182;-6.309571475639805e-08;-9.227972673842849e-08;1.0448439743950315;10.001382274952162;0.8333648970607177;0.015560094514452677;0.015562399172041224;0.7977329788605599;0.014894008123569604;0.7978720398555756
2.437384;1.0444445642709643;0.8333330302571496;0.7978719312020203;-6.324180628517152e-08;-9.166866732477957e-08;1.0448439738692157;10.001399704698295;0.833364723618093;0.015560091546354007;0.015562369319647787;0.79773297892657;0.014894007613758328;0.797872039941707
2.447384;1.0444445647038199;0.833333030186577;0.7978719310953205;-6.339243851857123e-08;-9.106598874853722e-08;1.044843973358355;10.00141633957197;0.8333645966240911;0.01556008924434761;0.015562339907477704;0.7977329790222504;0.014894007101800171;0.7978720400184244
2.457384;1.044444565144526;0.8333330301061271;0.7978719309768459;-6.354871113602225e-08;-9.047232674279665e-08;1.0448439728633951;10.001432149877202;0.8333645089577373;0.01556008770271197;0.015562311038033088;0.7977329791471338;0.014894006587439917;0.7978720400875192
2.467384;1.0444445655924854;0.8333330300173655;0.7978719308451028;-6.371224520991406e-08;-8.98885247569377e-08;1.04484397238551;10.00144710762497;0.8333644535311496;0.015560087024553998;0.015562282827570169;0.7977329793001298;0.014894006070402017;0.7978720401509393
2.477384;1.0444445660477435;0.8333330299219416;0.7978719306985035;-6.388474468160743e-08;-8.931560331887272e-08;1.0448439719259621;10.00146118182583;0.8333644247474197;0.015560087305725586;0.015562255384792854;0.7977329794794086;0.014894005550382085;0.7978720402104761
2.487384;1.0444445665111548;0.8333330298213932;0.7978719305355266;-6.406782596470498e-08;-8.875475758678765e-08;1.044843971486095;10.001474337762271;0.8333644187112148;0.015560088626763415;0.015562228797614193;0.7977329796824094;0.014894005027052598;0.7978720402674776
2.497384;1.0444445669839546;0.833333029716959;0.7978719303550806;-6.426301454728574e-08;-8.820732255711839e-08;1.044843971067287;10.00148653589601;0.8333644324169621;0.015560091054298012;0.015562203135097503;0.7977329799060773;0.014894004499980372;0.7978720403227014
2.507384;1.0444445674669969;0.833333029609707;0.7978719301569107;-6.447161804702997e-08;-8.767455973916217e-08;1.0448439706709245;10.001497730380903;0.8333644633232075;0.015560094648274117;0.01556217845192683;0.797732980147137;0.014894003968562936;0.7978720403765037
2.517384;1.044444567960529;0.8333330295006403;0.7978719299416404;-6.469462406708798e-08;-8.715742971153339e-08;1.0448439702984254;10.001507872383975;0.8333645097469814;0.015560099456774076;0.015562154793810842;0.7977329804022262;0.014894003431974504;0.7978720404292561
2.527384;1.0444445684645902;0.8333330293906234;0.7978719297103549;-6.493269619565079e-08;-8.66565085759768e-08;1.0448439699511063;10.001516917833978;0.8333645712442285;0.015560105499040008;0.0155621322112018;0.7977329806680541;0.014894002889081317;0.7978720404815965
2.537384;1.044444568979349;0.8333330292804662;0.7978719294641;-6.5186151094205e-08;-8.617195930629438e-08;1.0448439696297795;10.001524835378389;0.8333646482747775;0.01556011276725487;0.015562110763296765;0.7977329809415783;0.014894002338646996;0.7978720405342238
2.547384;1.0444445695051767;0.8333330291710844;0.7978719292036286;-6.545495646386408e-08;-8.57036299625392e-08;1.0448439693344256;10.001531612149257;0.8333647414070925;0.015560121246157077;0.015562090503272319;0.7977329812200171;0.014894001779802168;0.7978720405874459
2.557384;1.0444445700425897;0.8333330290634136;0.7978719289293581;-6.573875922620824e-08;-8.525132697071807e-08;1.044843969064398;10.00153725744988;0.8333648510364833;0.01556013092029347;0.015562071465899809;0.7977329815007919;0.014894001212286187;0.7978720406409842
2.567384;1.0444445705920646;0.8333330289581956;0.797871928641284;-6.603697931665996e-08;-8.481504694931174e-08;1.0448439688190376;10.001541801373255;0.8333649779604195;0.015560141771581843;0.015562053667464819;0.7977329817815069;0.014894000636276617;0.7978720406941581
2.577384;1.0444445711538142;0.8333330288558879;0.7978719283389055;-6.634914856195145e-08;-8.439508370693468e-08;1.0448439685981117;10.00154528655697;0.8333651236739129;0.01556015378140712;0.01556203710429171;0.7977329820599844;0.014894000052077513;0.7978720407461573
2.587384;1.0444445717276716;0.833333028756576;0.7978719280214595;-6.667525597649013e-08;-8.399205921551527e-08;1.0448439684018394;10.001547763913862;0.8333652898549537;0.015560166929631754;0.01556202174835663;0.7977329823343755;0.014893999459972218;0.7978720407961896
2.597384;1.044444572313149;0.8333330286598031;0.7978719276883195;-6.701572451014165e-08;-8.360683490431634e-08;1.0448439682306452;10.001549298745044;0.8333654780693669;0.01556018118959828;0.015562007551049565;0.7977329826031955;0.014893998860225662;0.7978720408434931
2.607384;1.0444445729096805;0.8333330285645711;0.7978719273392217;-6.737123466631458e-08;-8.32403728479101e-08;1.0448439680848522;10.001549973362712;0.8333656899712889;0.015560196524635412;0.015561994449755076;0.79773298286524;0.014893998253085997;0.7978720408872618
2.617384;1.0444445735168206;0.8333330284695869;0.7978719269743338;-6.774269782922471e-08;-8.289366506397755e-08;1.0448439679645602;10.001549877156739;0.8333659272957527;0.01556021287928891;0.015561982374588128;0.7977329831195262;0.014893997638847974;0.797872040926602
2.627384;1.0444445741340844;0.8333330283734562;0.7978719265941601;-6.813123679965687e-08;-8.2567642971739e-08;1.044843967869653;10.001549095630988;0.8333661915915687;0.015560230169321232;0.015561971259771174;0.7977329833652298;0.01489399701808214;0.7978720409605453
2.637384;1.0444445747607127;0.833333028274789;0.7978719261992109;-6.853799488588188e-08;-8.226297484933313e-08;1.0448439677997192;10.001547706202587;0.8333664841874856;0.015560248284867798;0.015561961051408956;0.7977329836016145;0.014893996391849693;0.7978720409880391
2.647384;1.0444445753958087;0.8333330281723713;0.7978719257897836;-6.896400421288092e-08;-8.197990936210943e-08;1.0448439677539778;10.00154577492693;0.8333668064450224;0.015560267094866177;0.015561951710816275;0.797732983828163;0.014893995761671115;0.7978720410079894
2.657384;1.04444457603855;0.8333330280652792;0.7978719253660437;-6.941022347571083e-08;-8.171832181733248e-08;1.0448439677314345;10.001543353841544;0.833367159971451;0.015560286440799325;0.015561943216693012;0.7977329840447901;0.01489399512931793;0.7978720410194801
2.667384;1.044444576688143;0.8333330279528633;0.79787192492811;-6.987750690767228e-08;-8.147782866703718e-08;1.0448439677311918;10.001540482019967;0.8333675467602013;0.015560306141022308;0.01556193555659768;0.797732984251764;0.014893994496551181;0.7978720410219936
2.677384;1.0444445773437392;0.8333330278346698;0.7978719244760851;-7.03665609002277e-08;-8.125782820710797e-08;1.0448439677526067;10.00153718618379;0.8333679691320915;0.015560326011531267;0.015561928709961202;0.7977329844493316;0.014893993864897254;0.7978720410153038
2.687384;1.04444457800459;0.8333330277102831;0.7978719240100706;-7.087794203784311e-08;-8.105749747689239e-08;1.0448439677950911;10.00153348309186;0.8333684291177123;0.015560345880997759;0.015561922638204991;0.7977329846373274;0.01489399323564728;0.7978720409992383
2.697384;1.0444445786703298;0.833333027579194;0.7978719235300357;-7.141189731919334e-08;-8.087580264788826e-08;1.0448439678577497;10.00152938571489;0.8333689276004004;0.015560365594770155;0.015561917287768113;0.7977329848150722;0.01489399260997901;0.7978720409737216
2.707384;1.0444445793409558;0.8333330274407786;0.7978719230357607;-7.196802759374178e-08;-8.071150352509359e-08;1.0448439679393005;10.001524904771816;0.8333694639430195;0.01556038501697794;0.015561912599420042;0.7977329849816484;0.014893991988943284;0.7978720409388911
2.717384;1.0444445800165354;0.8333330272943087;0.7978719225270745;-7.254497005693196e-08;-8.056312027647712e-08;1.044843968038298;10.001520047022169;0.8333700363736474;0.015560404034137887;0.015561908513506882;0.7977329851361709;0.014893991373479194;0.7978720408950024
2.727384;1.044444580697074;0.8333330271389562;0.7978719220040292;-7.314042194647477e-08;-8.042906825855658e-08;1.0448439681533541;10.001514811729177;0.8333706427727946;0.015560422555175828;0.015561904971717009;0.7977329852777123;0.01489399076455326;0.7978720408423298
2.737384;1.0444445813824652;0.8333330269738753;0.7978719214668363;-7.375151767586338e-08;-8.030794936166165e-08;1.0448439682832322;10.001509178960365;0.8333712811423135;0.015560440503641103;0.015561901919403851;0.7977329854052184;0.014893990163162774;0.7978720407811722
2.747384;1.044444582072355;0.8333330267982587;0.7978719209158328;-7.437523722640755e-08;-8.019854438887349e-08;1.0448439684267634;10.001503102707622;0.8333719497065625;0.015560457808291909;0.015561899304288185;0.7977329855177605;0.014893989570216934;0.7978720407118486
2.757384;1.0444445827661084;0.8333330266111086;0.7978719203515199;-7.500878791545205e-08;-8.00995117347847e-08;1.0448439685826727;10.001496523198334;0.8333726471652296;0.015560474400879957;0.015561897074259482;0.7977329856147768;0.014893988986459383;0.7978720406346189
2.767384;1.0444445834627933;0.8333330264110095;0.7978719197745647;-7.564991357751012e-08;-8.000924851823252e-08;1.0448439687496107;10.00148938299071;0.8333733729758113;0.015560490229085164;0.015561895180582734;0.7977329856960671;0.014893988412463425;0.7978720405495573
2.777384;1.0444445841610512;0.8333330261963282;0.7978719191857447;-7.629692410761902e-08;-7.992604746958131e-08;1.0448439689264806;10.001481630220038;0.8333741271908564;0.015560505275713246;0.015561893584453148;0.7977329857617262;0.014893987848699176;0.7978720404564991
2.787384;1.044444584859173;0.8333330259655843;0.7978719185858218;-7.694857704211954e-08;-7.984840959238214e-08;1.0448439691127414;10.001473216244811;0.8333749099306075;0.015560519556574878;0.015561892261477424;0.7977329858120034;0.014893987295559425;0.7978720403551094
2.797384;1.0444445855554059;0.8333330257176739;0.7978719179754399;-7.760402442826685e-08;-7.977534258333513e-08;1.044843969308355;10.001464099217122;0.8333757209892375;0.015560533096087681;0.015561891200137774;0.7977329858472041;0.014893986753312986;0.797872040244926
2.807384;1.0444445862480527;0.8333330254519452;0.7978719173552236;-7.826271156672934e-08;-7.970639993815821e-08;1.0448439695134961;10.001454252746734;0.8333765598527264;0.01556054590892488;0.015561890401463562;0.7977329858679728;0.014893986222034956;0.7978720401254817
2.817384;1.044444586935366;0.8333330251680041;0.7978719167261341;-7.892417650115066e-08;-7.964136738256905e-08;1.044843969728336;10.001443668818595;0.8333774261701162;0.015560557999602095;0.015561889884474602;0.7977329858756095;0.014893985701521268;0.7978720399966754
2.827384;1.0444445876155548;0.8333330248654923;0.7978719160897672;-7.95878661501973e-08;-7.957996684372181e-08;1.0448439699527312;10.001432350247258;0.8333783205241363;0.015560569369056816;0.015561889681555077;0.797732985871869;0.014893985191324375;0.7978720398590423
2.837384;1.0444445882869022;0.8333330245442946;0.7978719154483399;-8.025303271706242e-08;-7.952194765114899e-08;1.0448439701858079;10.001420303042375;0.8333792449557506;0.015560580017102591;0.01556188982184759;0.7977329858584549;0.01489398469094212;0.7978720397135707
2.847384;1.04444458894782;0.8333330242047465;0.7978719148045126;-8.091878298341353e-08;-7.94672635659542e-08;1.0448439704260246;10.001407536360048;0.8333802027028038;0.015560589938827762;0.015561890324342865;0.7977329858366472;0.01489398419999625;0.7978720395613339
2.857384;1.0444445895967072;0.8333330238473636;0.7978719141611847;-8.158428009244354e-08;-7.941591602380614e-08;1.0448439706717116;10.001394064550544;0.8333811973159515;0.015560599119500397;0.015561891205532667;0.7977329858073643;0.014893983718334647;0.7978720394033847
2.867384;1.0444445902316406;0.8333330234725453;0.7978719135212583;-8.224887359975751e-08;-7.936767240535826e-08;1.044843970921411;10.001379904386066;0.8333822320096419;0.015560607535077396;0.015561892484050181;0.7977329857716763;0.01489398324604492;0.7978720392408533
2.877384;1.0444445908503912;0.8333330230805965;0.7978719128873616;-8.291196334615908e-08;-7.932192297077842e-08;1.0448439711738404;10.00136506864573;0.8333833097574299;0.015560615160807187;0.01556189417151842;0.7977329857311678;0.014893982783360156;0.797872039074915
2.887384;1.044444591450972;0.8333330226718973;0.7978719122616273;-8.357280727008658e-08;-7.92776364899861e-08;1.0448439714277198;10.001349563310328;0.8333844338634125;0.015560621979552382;0.015561896262798802;0.7977329856877905;0.014893982330614432;0.7978720389066816
2.897384;1.0444445920321195;0.8333330222471268;0.7978719116456122;-8.423058979180332e-08;-7.923338548826979e-08;1.044843971681553;10.001333390719514;0.8333856081262299;0.015560627983937968;0.015561898742163283;0.7977329856435678;0.014893981888369273;0.7978720387371981
2.907384;1.044444592593252;0.8333330218073565;0.7978719110402968;-8.488466868262934e-08;-7.918742695260704e-08;1.0448439719335243;10.001316549702599;0.8333868358650733;0.015560633176337902;0.015561901594565782;0.7977329856004051;0.014893981457403614;0.7978720385674268
2.917384;1.0444445931342017;0.8333330213537711;0.7978719104461949;-8.553474088774354e-08;-7.913789892897111e-08;1.0448439721815865;10.001299029631525;0.8333881188376334;0.015560637563760743;0.015561904799946272;0.7977329855600297;0.014893981038339731;0.7978720383981245
2.927384;1.0444445936551077;0.8333330208872956;0.7978719098636361;-8.618078697187255e-08;-7.908310803914642e-08;1.0448439724236325;10.00128081110654;0.8333894573566832;0.015560641147092151;0.015561908316404447;0.7977329855240476;0.0148939806313065;0.7978720382297242
2.937384;1.0444445941564018;0.8333330204086045;0.797871909292969;-8.682277404646441e-08;-7.902174547894511e-08;1.044843972657677;10.00126187694876;0.8333908509473932;0.015560643922827015;0.015561912078024404;0.797732985493989;0.014893980236028231;0.7978720380623052
2.947384;1.0444445946388017;0.833333019918337;0.7978719087344935;-8.746029928505429e-08;-7.895295127845975e-08;1.0448439728820265;10.00124221951882;0.8333922986369141;0.015560645902002202;0.015561916011632693;0.7977329854713713;0.014893979852095236;0.7978720378956483
2.957384;1.044444595103215;0.8333330194170107;0.7978719081883798;-8.809245174390916e-08;-7.887619244963208e-08;1.0448439730953625;10.001221835407168;0.8333937989347007;0.015560647126241825;0.015561920056084581;0.7977329854578032;0.014893979479112463;0.7978720377293189
2.967384;1.0444445955504291;0.8333330189047964;0.7978719076548038;-8.871803808514138e-08;-7.879112093902515e-08;1.0448439732966084;10.00120071563377;0.8333953496914382;0.015560647667348264;0.01556192417039872;0.7977329854549638;0.01489397911681818;0.797872037562733
2.977384;1.044444595980918;0.8333330183816954;0.7978719071341988;-8.933605913448798e-08;-7.86975044379517e-08;1.0448439734846415;10.001178842713655;0.83339694789309;0.015560647614948853;0.01556192832715428;0.7977329854644165;0.014893978765136618;0.7978720373951586
2.987384;1.0444445963949751;0.833333017847931;0.7978719066273983;-8.994613691556947e-08;-7.8594972192652e-08;1.0448439736582467;10.001156192888674;0.8333985894317785;0.015560647068830242;0.015561932506645587;0.7977329854873111;0.014893978424049298;0.7978720372256445
2.997384;1.0444445967927871;0.8333330173041159;0.7978719061355375;-9.054865757539655e-08;-7.848268327574071e-08;1.0448439738163828;10.001132740995027;0.8334002691989619;0.015560646138419261;0.015561936701286697;0.7977329855242475;0.014893978093479494;0.797872037052909
3.007384;1.044444597174378;0.8333330167512524;0.7978719056598471;-9.114454438770817e-08;-7.835937739010939e-08;1.0448439739583701;10.001108470993781;0.8334019818189835;0.015560644929069086;0.015561940914500074;0.797732985575611;0.014893977773320076;0.7978720368753472
3.017384;1.0444445975396621;0.8333330161906876;0.7978719052015525;-9.173482627026018e-08;-7.822373037713119e-08;1.0448439740837783;10.001083384101694;0.8334037226693488;0.01556064351806635;0.015561945153438804;0.7977329856419573;0.014893977463581167;0.7978720366914137
3.027384;1.0444445978885961;0.8333330156240597;0.797871904761786;-9.232019863543218e-08;-7.807464174646916e-08;1.044843974192317;10.001057495602886;0.8334054886222654;0.015560641949033957;0.01556194943307969;0.7977329857239397;0.014893977164539367;0.7978720365001866
3.037384;1.0444445982214141;0.833333015053134;0.7978719043414101;-9.290059284406982e-08;-7.791146538802315e-08;1.0448439742839983;10.001030826715825;0.8334072783743932;0.015560640248422807;0.015561953787049037;0.797732985822102;0.014893976876608357;0.7978720363015738
3.047384;1.0444445985388822;0.833333014479401;0.7978719039411521;-9.347502841011718e-08;-7.773415336002975e-08;1.044843974359288;10.00100339945596;0.8334090922628974;0.015560638444320042;0.015561958265022342;0.7977329859369247;0.01489397659999489;0.7978720360960998
3.057384;1.0444445988423035;0.8333330139038702;0.7978719035621338;-9.404200632308142e-08;-7.754303914732303e-08;1.044843974418961;10.000975237007397;0.8334109315304571;0.015560636577043558;0.015561962913103092;0.7977329860689856;0.014893976334564078;0.7978720358847295
3.067384;1.0444445991331435;0.8333330133273675;0.7978719032062093;-9.460001277010821e-08;-7.733842558937302e-08;1.044843974463817;10.00094636828393;0.8334127978795918;0.015560634700617039;0.015561967756111402;0.7977329862189346;0.01489397608000356;0.7978720356688417
3.077384;1.0444445994125602;0.8333330127508868;0.797871902875935;-9.514764939904032e-08;-7.712040253759827e-08;1.0448439744944948;10.000916827946233;0.8334146936561321;0.015560632874972245;0.015561972803012155;0.7977329863872082;0.014893975836093242;0.7978720354499446
3.087384;1.0444445996812821;0.8333330121755965;0.7978719025742743;-9.56835831961262e-08;-7.688901122949934e-08;1.044843974511492;10.000886648182092;0.833416621568936;0.015560631155425601;0.015561978067196542;0.797732986573793;0.014893975602898648;0.7978720352292629
3.097384;1.0444445999398222;0.8333330116025431;0.7978719023041259;-9.620649561348516e-08;-7.664468698152213e-08;1.04484397451539;10.000855850828813;0.8334185837953589;0.015560629584715737;0.015561983574011189;0.7977329867782557;0.014893975380689935;0.7978720350076963
3.107384;1.0444446001884782;0.8333330110322682;0.7978719020680693;-9.671493496642939e-08;-7.638853436432316e-08;1.044843974507039;10.000824445953995;0.8334205815827161;0.015560628183986586;0.015561989352780671;0.797732986999906;0.014893975169666207;0.7978720347859657
3.117384;1.0444446004270198;0.8333330104646026;0.7978719018682948;-9.720729127602929e-08;-7.612198004599707e-08;1.0448439744875615;10.000792436258054;0.833422615498943;0.015560626949224474;0.015561995431227745;0.7977329872379233;0.01489397496973519;0.7978720345646833
3.127384;1.0444446006547041;0.8333330098988593;0.7978719017063565;-9.768209469311327e-08;-7.58463329595685e-08;1.0448439744582774;10.000759825760808;0.8334246857014557;0.015560625859598554;0.015562001835492612;0.7977329874912861;0.01489397478047962;0.7978720343445007
3.137384;1.044444600870736;0.8333330093343857;0.7978719015830367;-9.813845586417111e-08;-7.556284920762323e-08;1.0448439744205793;10.000726627082098;0.833426792038792;0.01556062488567503;0.015562008583535339;0.797732987758664;0.014893974601354805;0.7978720341263242
3.147384;1.04444460107455;0.8333330087709312;0.7978719014985622;-9.857627368610927e-08;-7.527295413602991e-08;1.0448439743758988;10.000692860960712;0.8334289340113535;0.015560623990853274;0.015562015673153743;0.7977329880386236;0.01489397443179206;0.7978720339114805
3.157384;1.0444446012656605;0.8333330082084937;0.7978719014527809;-9.89960211476388e-08;-7.497837999323951e-08;1.0448439743258189;10.000658550411027;0.8334311106344411;0.015560623134510638;0.015562023075374238;0.7977329883299727;0.014893974271080511;0.7978720337016618
3.167384;1.0444446014433761;0.8333330076470559;0.7978719014452105;-9.939846231922877e-08;-7.468129874305546e-08;1.0448439742720377;10.0006237172076;0.833433320280974;0.015560622279564406;0.015562030734391974;0.7977329886318855;0.014893974118546963;0.7978720334986067
3.177384;1.0444446016067666;0.8333330070864945;0.7978719014751788;-9.978458710613633e-08;-7.43842026155431e-08;1.0448439742162692;10.000588387412018;0.8334355605088191;0.015560621397477561;0.015562038576302936;0.7977329889438179;0.014893973973956434;0.7978720333038586
3.187384;1.0444446017548799;0.8333330065264847;0.7978719015419745;-1.0015550282680086e-07;-7.408955917880001e-08;1.0448439741602469;10.000552601370963;0.8334378281108991;0.015560620469821384;0.015562046524205266;0.7977329892654023;0.014893973837529396;0.7978720331187252
3.197384;1.0444446018868565;0.8333330059663467;0.7978719016448966;-1.0051219733266292e-07;-7.379959409712778e-08;1.0448439741055249;10.000516412472626;0.8334401193910694;0.015560619487356278;0.015562054509616877;0.7977329895964472;0.014893973709671715;0.7978720329442281
3.207384;1.0444446020018758;0.8333330054050768;0.7978719017831839;-1.0085548071365584e-07;-7.351618782603144e-08;1.0448439740531448;10.000479873813667;0.8334424303212493;0.01556061844332436;0.01556206247793825;0.7977329899369653;0.014893973590755174;0.7978720327809864
3.217384;1.044444602099183;0.8333330048415193;0.7978719019559035;-1.0118605344452651e-07;-7.324079479021973e-08;1.0448439740035769;10.000443026556187;0.833444756642268;0.015560617328480932;0.015562070386284786;0.7977329902870944;0.014893973481028147;0.797872032629201
3.227384;1.0444446021782392;0.8333330042744436;0.7978719021619497;-1.0150447890265368e-07;-7.297440345456876e-08;1.04484397395691;10.000405894619101;0.8334470939098134;0.01556061613290403;0.015562078196166462;0.7977329906469919;0.014893973380711436;0.7978720324888428
3.237384;1.0444446022387999;0.8333330037027051;0.7978719024001446;-1.0181128134207652e-07;-7.271747799817985e-08;1.0448439739131745;10.000368485665014;0.8334494374026369;0.01556061484453039;0.015562085869499219;0.7977329910167986;0.014893973290142332;0.7978720323598467
3.247384;1.044444602280803;0.8333330031254476;0.7978719026693735;-1.0210723622153105e-07;-7.246994303191918e-08;1.044843973872593;10.000330799203589;0.8334517824010859;0.015560613445196908;0.015562093366132713;0.7977329913966238;0.014893973209820388;0.797872032242065
3.257384;1.0444446023040912;0.833333002542088;0.7978719029686836;-1.0239347530365103e-07;-7.223128773658194e-08;1.044843973835416;10.000292834406661;0.833454124973415;0.015560611913656458;0.015562100644268564;0.7977329917864802;0.014893973140422217;0.7978720321349647
3.267384;1.0444446023082528;0.833333001952305;0.7978719032973;-1.0267129803668083e-07;-7.200069030588526e-08;1.0448439738016295;10.000254591903596;0.8334564623913635;0.01556061023640963;0.015562107671850756;0.7977329921862477;0.014893973082730752;0.7978720320374326
3.277384;1.044444602292761;0.8333330013562078;0.7978719036546079;-1.0294197454766541e-07;-7.177707018062656e-08;1.0448439737710165;10.000216074682543;0.833458792549603;0.015560608417947028;0.015562114438862457;0.7977329925957656;0.01489397303753166;0.7978720319480014
3.287384;1.0444446022571459;0.8333330007545202;0.7978719040401072;-1.0320675390774068e-07;-7.155915926008609e-08;1.0448439737433726;10.000177292579917;0.8334611129698416;0.015560606472219227;0.015562120955574516;0.7977329930148804;0.01489397300569951;0.7978720318651719
3.297384;1.0444446022010954;0.8333330001484963;0.7978719044532497;-1.0346697273834723e-07;-7.134573877234347e-08;1.044843973718525;10.000138267606772;0.8334634204472684;0.015560604398512666;0.015562127245223304;0.797732993443233;0.01489397298820973;0.7978720317874464
3.307384;1.044444602124612;0.8333329995395796;0.7978719048932831;-1.0372397983818499e-07;-7.113588859191969e-08;1.0448439736962478;10.000099030612821;0.8334657113656223;0.015560602174779134;0.015562133344685205;0.7977329938800796;0.014893972985866012;0.797872031713267
3.317384;1.0444446020280522;0.8333329989291205;0.7978719053592451;-1.0397896060639133e-07;-7.0929016709281e-08;1.0448439736761888;10.000059609842758;0.8334679818819972;0.015560599775615866;0.01556213930834938;0.7977329943244189;0.014893972999154013;0.7978720316410963
