time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444446019119347;0.8333329983182601;0.7978719058499567;-1.042330464286102e-07;-7.072477152618028e-08;1.0448439736578623;10.000020030637568;0.8334702280335642;0.015560597187963446;0.015562145204241382;0.7977329947751457;0.01489397302831005;0.7978720315696723
3.337384;1.044444601776834;0.8333329977080522;0.7978719063639607;-1.0448751116840545e-07;-7.052296645190082e-08;1.044843973640751;9.999980330211457;0.8334724462636101;0.015560594412244944;0.015562151101142152;0.7977329952312436;0.014893973073255535;0.7978720314984227
3.347384;1.0444446016235756;0.833332997099774;0.7978719068995629;-1.0474363806806297e-07;-7.032347602683176e-08;1.0448439736243549;9.999940570908837;0.833474633957825;0.015560591459105388;0.015562157058052122;0.7977329956921396;0.014893973133458303;0.7978720314277092
3.357384;1.0444446014533122;0.8333329964950877;0.7978719074548759;-1.050025120358984e-07;-7.012619206758121e-08;1.0448439736082298;9.999900842944502;0.8334767894790654;0.015560588346588362;0.015562163121517238;0.797732996157657;0.014893973208021986;0.797872031358672
3.367384;1.0444446012672166;0.8333329958959913;0.7978719080277898;-1.0526489706747191e-07;-6.993111088160715e-08;1.0448439735922403;9.999861254119235;0.8334789119053096;0.015560585096872026;0.015562169323066123;0.7977329966274688;0.014893973295968048;0.7978720312930109
3.377384;1.0444446010662654;0.8333329953047355;0.7978719086161219;-1.0553092355209661e-07;-6.973833766572426e-08;1.0448439735767987;9.999821911781623;0.8334810006657251;0.015560581738520993;0.01556217568166495;0.7977329971009165;0.01489397339645115;0.7978720312328832
3.387384;1.0444446008513704;0.8333329947236737;0.7978719092179268;-1.0579984873502144e-07;-6.954797305509276e-08;1.0448439735627304;9.999782913215354;0.8334830551199626;0.015560578311804853;0.015562182217082714;0.7977329975774781;0.014893973508773754;0.7978720311807946
3.397384;1.044444600623588;0.8333329941550338;0.797871909831641;-1.0607036351822197e-07;-6.936021402294353e-08;1.044843973550948;9.999744350373431;0.83348507428822;0.015560574865134917;0.015562188959324472;0.7977329980571662;0.014893973632245117;0.7978720311394365
3.407384;1.0444446003841152;0.833332993600821;0.7978719104560391;-1.0634102512811675e-07;-6.917568210350898e-08;1.0448439735424015;9.999706317991171;0.8334870568446577;0.015560571443299061;0.015562195947994057;0.7977329985404622;0.01489397376608347;0.797872031111444
3.417384;1.0444446001339955;0.8333329930629629;0.7978719110901484;-1.0661015609480292e-07;-6.899547322691122e-08;1.044843973538122;9.999668914946637;0.8334890011834409;0.015560568076345295;0.015562203229863214;0.7977329990280199;0.014893973909490281;0.7978720310991557
3.427384;1.0444445998738732;0.8333329925433269;0.7978719117331731;-1.068755970078345e-07;-6.882079299904952e-08;1.044843973538911;9.99963223874873;0.8334909052499372;0.015560564776314735;0.0155622108543413;0.7977329995203873;0.014893974061730294;0.7978720311044741
3.437384;1.0444445996040603;0.8333329920432981;0.7978719123844159;-1.0713493289073212e-07;-6.865264777564001e-08;1.044843973545063;9.999596377297589;0.8334927664974557;0.015560561549153515;0.015562218868691937;0.7977330000179677;0.0148939742221447;0.7978720311288611
3.447384;1.0444445993247256;0.833332991563449;0.797871913043218;-1.0738586864114838e-07;-6.849179984928441e-08;1.044843973556541;9.999561402233034;0.8334945824063531;0.015560558415713771;0.015562227319136902;0.7977330005212011;0.014893974390225356;0.7978720311734404
3.457384;1.0444445990360265;0.8333329911037891;0.7978719137090664;-1.0762632405888519e-07;-6.833883782452051e-08;1.0448439735731023;9.999527366941555;0.833496350766695;0.015560555419022112;0.015562236252953304;0.797733001030547;0.014893974565774223;0.7978720312390877
3.467384;1.0444445987383042;0.8333329906640727;0.7978719143816507;-1.078543956457748e-07;-6.819428882827166e-08;1.0448439735940476;9.999494308083563;0.83349806918518;0.015560552606614519;0.015562245712378247;0.7977330015462076;0.014893974748985949;0.7978720313264899
3.477384;1.044444598432265;0.8333329902438171;0.7978719150605575;-1.0806842938950443e-07;-6.80587597346416e-08;1.0448439736181265;9.999462248441924;0.8334997344731473;0.015560550004509505;0.01556225571801559;0.7977330020680288;0.014893974940250828;0.7978720314362457
3.487384;1.0444445981189676;0.8333329898423544;0.7978719157450028;-1.0826712245405939e-07;-6.793305792881109e-08;1.0448439736439257;9.999431203854432;0.83350134260221;0.01556054760886433;0.015562266252850033;0.7977330025957524;0.014893975139857046;0.7978720315688982
3.497384;1.0444445977996981;0.8333329894589177;0.7978719164339072;-1.0844948668893651e-07;-6.781824828401725e-08;1.0448439736702402;9.999401194152535;0.8335028896437044;0.015560545400843635;0.015562277262967298;0.7977330031294391;0.014893975347994862;0.7978720317248846
3.507384;1.0444445974757324;0.8333329890926382;0.7978719171259607;-1.0861482033050842e-07;-6.771565672590117e-08;1.0448439736961381;9.999372249432488;0.8335043730660064;0.015560543366135786;0.01556228867385918;0.7977330036697232;0.014893975565001886;0.7978720319045921
3.517384;1.0444445971479999;0.8333329887425294;0.7978719178195753;-1.087625976955218e-07;-6.762670911421696e-08;1.0448439737210746;9.99934440831711;0.8335057917727093;0.015560541503517529;0.015562300406599703;0.7977330042176002;0.01489397579138683;0.7978720321082975
3.527384;1.04444459681697;0.8333329884074762;0.7978719185128692;-1.0889213833536622e-07;-6.755257687413576e-08;1.044843973745048;9.999317710329542;0.8335071449697671;0.01556053982281928;0.015562312386789564;0.7977330047739308;0.014893976027610386;0.7978720323358636
3.537384;1.044444596482857;0.8333329880862916;0.7978719192036661;-1.0900263364722352e-07;-6.749394342512351e-08;1.0448439737683963;9.999292185391372;0.8335084316882367;0.015560538337152584;0.01556232455152879;0.7977330053392001;0.014893976274048981;0.7978720325865779
3.547384;1.0444445961459559;0.8333329877778229;0.7978719198896594;-1.0909369353859755e-07;-6.745109171793238e-08;1.0448439737913728;9.999267852602964;0.8335096512405157;0.015560537049794966;0.01556233685763262;0.7977330059135099;0.014893976531173211;0.7978720328591601
3.557384;1.0444445958068633;0.8333329874809569;0.7978719205686957;-1.0916566217407724e-07;-6.742423097738223e-08;1.044843973813903;9.999244729159749;0.8335108032631006;0.01556053594052374;0.0155623492855634;0.797733006496492;0.014893976799637876;0.7978720331517234
3.567384;1.044444595466494;0.8333329871945482;0.7978719212387315;-1.0921940505583533e-07;-6.741386080457761e-08;1.0448439738356199;9.999222829412332;0.8335118868753812;0.01556053496098102;0.015562361832517576;0.7977330070872973;0.014893977080141174;0.7978720334619366
3.577384;1.0444445951260153;0.8333329869173407;0.7978719218975927;-1.0925593706977018e-07;-6.742085551482245e-08;1.0448439738559436;9.999202150486058;0.8335128999484752;0.015560534036958104;0.015562374499359596;0.7977330076847244;0.014893977373203247;0.7978720337874144
3.587384;1.0444445947867929;0.8333329866479239;0.7978719225430357;-1.092762095779827e-07;-6.744620604452505e-08;1.0448439738740372;9.999182662830126;0.833513839438446;0.015560533070125287;0.015562387283468508;0.7977330082872499;0.014893977679020658;0.7978720341259278
3.597384;1.044444594450374;0.8333329863848747;0.7978719231729366;-1.0928112306738501e-07;-6.749078003253194e-08;1.0448439738888315;9.999164313910777;0.8335147021932793;0.015560531943317515;0.01556240017749982;0.7977330088930452;0.014893977997339047;0.7978720344754006
3.607384;1.0444445941183547;0.8333329861270371;0.7978719237854178;-1.0927159680988158e-07;-6.755526994410578e-08;1.044843973899157;9.99914703650492;0.8335154854507165;0.015560530538361223;0.015562413168195828;0.7977330095000662;0.014893978327457489;0.7978720348339384
3.617384;1.044444593791975;0.8333329858736185;0.7978719243790632;-1.0924855641628865e-07;-6.764009738966848e-08;1.044843973903836;9.99913075416379;0.8335161872315593;0.015560528756286648;0.015562426243698175;0.7977330101060711;0.014893978668428419;0.7978720351998488
3.627384;1.0444445934717779;0.8333329856240446;0.7978719249529553;-1.0921289639072672e-07;-6.774531201348677e-08;1.0448439739018234;9.99911538511792;0.833516806361787;0.015560526517234902;0.015562439408835532;0.7977330107086779;0.014893979019227573;0.7978720355715998
3.637384;1.0444445931576634;0.8333329853778612;0.7978719255064822;-1.0916545967136613e-07;-6.787073477441857e-08;1.0448439738923117;9.999100847642323;0.8335173421248264;0.015560523743793658;0.015562452693485917;0.7977330113055927;0.014893979378937737;0.7978720359477212
3.647384;1.044444592849096;0.8333329851348076;0.7978719260393541;-1.0910713052568704e-07;-6.801614380174155e-08;1.0448439738746218;9.999087069004377;0.8335177941633274;0.015560520352142237;0.015562466151581938;0.7977330118948777;0.014893979747004338;0.7978720363266293
3.657384;1.0444445925451842;0.8333329848948239;0.7978719265517629;-1.0903913105443481e-07;-6.818125282807785e-08;1.0448439738482294;9.999073993397284;0.8335181623057262;0.01556051625762005;0.0155624798508342;0.7977330124751726;0.01489398012325307;0.7978720367066299
3.667384;1.0444445922447658;0.8333329846578603;0.797871927044319;-1.089632037602677e-07;-6.836560042107651e-08;1.0448439738130362;9.999061580903351;0.8335184465609458;0.015560511381930969;0.01556249385852353;0.7977330130458313;0.014893980507656375;0.7978720370862229
3.677384;1.04444459194649;0.833332984423701;0.7978719275178188;-1.0888143015208846e-07;-6.856847121029402e-08;1.0448439737694115;9.999049800933077;0.833518647832774;0.015560505656778098;0.015562508234041579;0.797733013606911;0.014893980900260966;0.7978720374643414
3.687384;1.0444445916488032;0.8333329841920376;0.7978719279730434;-1.0879601399550775e-07;-6.878884649268727e-08;1.0448439737179578;9.999038626983523;0.8335187683327258;0.015560499028461404;0.015562523022891427;0.7977330141590575;0.014893981301354574;0.7978720378403427
3.697384;1.0444445913501232;0.8333329839627289;0.7978719284106451;-1.0870918925113599e-07;-6.90253791423506e-08;1.0448439736593231;9.999028034394174;0.8335188110675529;0.015560491459599589;0.015562538253715546;0.7977330147033691;0.014893981711472914;0.7978720382139459
3.707384;1.0444445910492297;0.8333329837359759;0.7978719288310239;-1.0862301319974755e-07;-6.927642376846194e-08;1.0448439735941355;9.999018001911491;0.8335187790890343;0.01556048292614036;0.015562553945215482;0.7977330152412229;0.014893982131028827;0.79787203858519
3.717384;1.0444445907454518;0.8333329835121618;0.7978719292341767;-1.0853914415693853e-07;-6.954014948333529e-08;1.0448439735230468;9.999008514846324;0.83351867519543;0.015560473418253715;0.015562570107286844;0.7977330157740641;0.014893982559954434;0.7978720389543021
3.727384;1.0444445904386312;0.8333329832915476;0.7978719296197815;-1.0845890902057433e-07;-6.981477573004523e-08;1.0448439734467505;9.998999566225036;0.8335185020927498;0.015560462942192188;0.015562586731838126;0.7977330163032599;0.014893982997786298;0.7978720393214325
3.737384;1.0444445901290909;0.8333329830744145;0.7978719299873706;-1.0838362379509446e-07;-7.009879217783232e-08;1.04484397336607;9.99899115759196;0.8335182626481619;0.015560451512705974;0.01556260378950108;0.7977330168299809;0.014893983443920391;0.7978720396864827
3.747384;1.04444458981758;0.8333329828615482;0.797871930336256;-1.0831481174003752e-07;-7.039092075718821e-08;1.0448439732822496;9.998983299473357;0.8335179603462546;0.015560439145627925;0.015562621233486425;0.7977330173550384;0.014893983897645314;0.7978720400492894
3.757384;1.0444445895051475;0.8333329826543265;0.7978719306654999;-1.0825408962953175e-07;-7.069001710882035e-08;1.0448439731970791;9.998976006493338;0.833517599752226;0.015560425862096198;0.015562639004637988;0.797733017878751;0.014893984358125854;0.7978720404099778
3.767384;1.0444445891930896;0.8333329824543527;0.7978719309741168;-1.0820294378096714e-07;-7.099516856174892e-08;1.0448439731128023;9.998969291450875;0.8335171864682775;0.01556041168742595;0.01556265703738654;0.7977330184008077;0.014893984824528292;0.7978720407691785
3.777384;1.044444588883006;0.8333329822632227;0.7978719312611608;-1.081625144320182e-07;-7.130579295256841e-08;1.044843973032068;9.99896316708424;0.8335167271047147;0.015560396632276662;0.015562675263676932;0.7977330189202365;0.014893985296110862;0.7978720411280298
3.787384;1.0444445885767906;0.8333329820825681;0.7978719315256004;-1.0813337371736746e-07;-7.162146502957391e-08;1.0448439729578187;9.998957653591052;0.8335162294990758;0.015560380677368793;0.015562693612975794;0.7977330194357075;0.014893985772133887;0.7978720414879539
3.797384;1.0444445882764533;0.8333329819140287;0.7978719317663162;-1.0811558339408099e-07;-7.194154647175342e-08;1.0448439728931262;9.99895278461051;0.8335157020789047;0.015560363781536682;0.01556271200971464;0.7977330199459788;0.014893986251823017;0.7978720418503542
3.807384;1.0444445879839253;0.8333329817590819;0.7978719319824152;-1.0810894285632064e-07;-7.226504406729664e-08;1.044843972841073;9.998948605736008;0.8335151522163168;0.015560345907243657;0.01556273037268098;0.7977330204501335;0.014893986734554828;0.7978720422165037
3.817384;1.0444445877010426;0.8333329816188997;0.7978719321735769;-1.0811305015999029e-07;-7.259083512922491e-08;1.0448439728045456;9.998945165894215;0.8335145853019414;0.01556032704246814;0.015562748625132567;0.7977330209474769;0.01489398722000691;0.7978720425875405
3.827384;1.0444445874296566;0.8333329814942789;0.7978719323400222;-1.0812729289513028e-07;-7.291785035330115e-08;1.0448439727860037;9.998942511751224;0.8335140053684447;0.015560307202375837;0.015562766711865468;0.7977330214371963;0.01489398770812359;0.7978720429643553
3.837384;1.0444445871715862;0.8333329813856588;0.7978719324821293;-1.0815100212663953e-07;-7.324505430029061e-08;1.044843972787397;9.99894069070918;0.833513415823945;0.015560286417469038;0.01556278460473816;0.7977330219181152;0.014893988199006484;0.7978720433475504
3.847384;1.0444445869284018;0.833332981293245;0.7978719326001329;-1.0818367317889314e-07;-7.35715769269183e-08;1.0448439728101642;9.99893975551192;0.8335128190981467;0.0155602647269531;0.015562802293386371;0.7977330223887039;0.01489398869280341;0.7978720437375282
3.857384;1.0444445867013787;0.833332981217209;0.7978719326942161;-1.0822501963975371e-07;-7.389710749206669e-08;1.0448439728552612;9.998939766046517;0.833512216051686;0.015560242182046305;0.01556281977219413;0.7977330228472439;0.014893989189576759;0.7978720441344245
3.867384;1.0444445864917142;0.8333329811578084;0.797871932764673;-1.0827474638546356e-07;-7.422216526272403e-08;1.0448439729232148;9.998940788416283;0.833511606323162;0.015560218847572083;0.015562837027705962;0.7977330232921018;0.014893989689111192;0.7978720445379848
3.877384;1.0444445863006049;0.8333329811153062;0.7978719328117297;-1.0833220576475955e-07;-7.454785922416968e-08;1.0448439730142223;9.998942891836174;0.8335109892342433;0.015560194792065824;0.015562854032304868;0.7977330237220237;0.014893990190785706;0.7978720449475964
3.887384;1.0444445861289937;0.8333329810899276;0.7978719328354038;-1.0839634829149062e-07;-7.487525674793882e-08;1.044843973128358;9.998946147691452;0.8335103641745695;0.01556017007528466;0.015562870748029062;0.7977330241362164;0.014893990693705577;0.7978720453623355
3.897384;1.0444445859773668;0.8333329810818644;0.7978719328358217;-1.08466070105469e-07;-7.520495363916518e-08;1.044843973265622;9.998950629367307;0.8335097300652162;0.015560144747640725;0.015562887134364161;0.7977330245341714;0.014893991196983017;0.7978720457809693
3.907384;1.0444445858458535;0.83333298109099;0.7978719328135504;-1.0854054309270519e-07;-7.55370949832149e-08;1.0448439734256791;9.998956405486737;0.8335090844673136;0.015560118855386744;0.015562903154415473;0.7977330249155028;0.014893991699737943;0.7978720462020422
3.917384;1.0444445857344007;0.8333329811165154;0.7978719327694781;-1.0861927450666402e-07;-7.587153826492958e-08;1.0448439736077422;9.99896352840172;0.833508423227431;0.015560092443352994;0.015562918775943117;0.7977330252798632;0.014893992200843064;0.7978720466240898
3.927384;1.0444445856428763;0.8333329811570525;0.7978719327045213;-1.0870200803250538e-07;-7.620796905998226e-08;1.0448439738108528;9.998972028338246;0.8335077408112375;0.01556006556535672;0.015562933971417342;0.7977330256268981;0.01489399269895121;0.7978720470458907
3.937384;1.0444445855711206;0.8333329812109266;0.7978719326196207;-1.0878862988424148e-07;-7.654589982650703e-08;1.044843974034203;9.99898191620688;0.833507031250603;0.015560038303416884;0.015562948720064359;0.7977330259563924;0.014893993192716157;0.7978720474665483
3.947384;1.0444445855189568;0.8333329812764315;0.7978719325158999;-1.0887908634469349e-07;-7.68844799317391e-08;1.0448439742772266;9.998993187607894;0.8335062896472859;0.015560010775603357;0.01556296300675906;0.7977330262684039;0.014893993680792422;0.79787204788537
3.957384;1.0444445854862472;0.8333329813520363;0.7978719323945799;-1.0897323310853232e-07;-7.722239247526077e-08;1.0448439745394713;9.999005824793342;0.8335055132339911;0.015559983120930229;0.015562976822109638;0.7977330265630701;0.014893994161840908;0.7978720483017454
3.967384;1.0444445854728603;0.8333329814364226;0.797871932256839;-1.0907078840449417e-07;-7.755811059907365e-08;1.0448439748203757;9.999019801230494;0.8335047012208266;0.01555995547855667;0.01556299016393782;0.7977330268404218;0.014893994634782068;0.7978720487151363
3.977384;1.0444445854785085;0.8333329815283453;0.7978719321039343;-1.0917150261407819e-07;-7.78901674638912e-08;1.0448439751191332;9.999035086446128;0.8335038540941498;0.015559927976386145;0.01556300303445545;0.7977330271004465;0.014893995099062238;0.7978720491250163
3.987384;1.0444445855027567;0.8333329816266726;0.797871931937298;-1.0927527368838078e-07;-7.821705216454463e-08;1.0448439754347052;9.999051643165869;0.8335029731295447;0.015559900719614172;0.015563015440174202;0.797733027343123;0.014893995554641892;0.7978720495307103
3.997384;1.0444445855452174;0.8333329817305647;0.7978719317584351;-1.0938210353751727e-07;-7.853713793015092e-08;1.0448439757659245;9.999069421685345;0.8335020599842581;0.015559873780536033;0.01556302739367625;0.7977330275684;0.014893996001672127;0.7978720499314643
4.007384;1.0444445856056976;0.833332981839365;0.7978719315687857;-1.0949203742362868e-07;-7.884900665753919e-08;1.0448439761116157;9.999088362439142;0.8335011162855538;0.015559847207816533;0.015563038911593;0.7977330277763033;0.014893996440114134;0.7978720503267531
4.017384;1.0444445856841729;0.8333329819522596;0.797871931369474;-1.0960504265787567e-07;-7.915161617403486e-08;1.0448439764706288;9.999108405684103;0.8335001435477781;0.015559821051529992;0.015563050014521951;0.7977330279670446;0.014893996869537615;0.7978720507164466
4.027384;1.0444445857805427;0.8333329820682055;0.7978719311610888;-1.0972084204823575e-07;-7.944402826248601e-08;1.0448439768418192;9.999129500876599;0.8334991431175501;0.015559795376999473;0.01556306072692318;0.7977330281409939;0.014893997289168527;0.7978720511008129
4.037384;1.044444585894459;0.8333329821861746;0.7978719309438252;-1.098389494110644e-07;-7.972527569232348e-08;1.0448439772240647;9.999151609654737;0.8334981157367239;0.015559770256120995;0.015563071071485279;0.7977330282985737;0.014893997698177851;0.797872051480484
4.047384;1.0444445860254883;0.8333329823052629;0.7978719307177962;-1.0995885691920936e-07;-7.999456688119905e-08;1.0448439776162293;9.999174698171066;0.8334970615144384;0.015559745753946804;0.015563081065140509;0.7977330284400501;0.014893998095992666;0.7978720518563163
4.057384;1.0444445861732106;0.8333329824246744;0.7978719304832009;-1.1008007023373963e-07;-8.025144329169439e-08;1.0448439780170518;9.999198723999783;0.8334959809455447;0.015559721919814995;0.01556309072384557;0.7977330285653922;0.014893998482386971;0.7978720522291926
4.067384;1.0444445863370955;0.8333329825438495;0.7978719302402395;-1.1020206883380705e-07;-8.049567497249151e-08;1.0448439784250445;9.99922363064768;0.8334948757333761;0.015559698780485633;0.015563100067176707;0.7977330286744714;0.014893998857321872;0.7978720525999519
4.077384;1.0444445865164569;0.8333329826625259;0.7978719299889142;-1.1032444220618433e-07;-8.07269939766214e-08;1.0448439788385226;9.999249352754465;0.8334937483159821;0.015559676349400326;0.015563109114070741;0.7977330287671857;0.014893999220617741;0.7978720529694776
4.087384;1.044444586710563;0.8333329827805681;0.7978719297290428;-1.1044706726903005e-07;-8.09450097084644e-08;1.044843979255897;9.999275820408416;0.8334926012247275;0.015559654648723366;0.015563117876724774;0.7977330288431421;0.014893999571756147;0.797872053338792
4.097384;1.0444445869189296;0.8333329828977679;0.7978719294603859;-1.1056992046611701e-07;-8.114945760148157e-08;1.0448439796760332;9.999302955686138;0.8334914375234481;0.015559633715388094;0.015563126357978317;0.7977330289014415;0.014893999909998143;0.7978720537090098
4.107384;1.0444445871416264;0.8333329830137879;0.7978719291826865;-1.1069258202288347e-07;-8.134037910065291e-08;1.0448439800983165;9.999330668617544;0.8334902617154308;0.015559613591917392;0.01556313455108901;0.7977330289408879;0.014894000234554743;0.797872054081115
4.117384;1.044444587378963;0.8333329831282615;0.7978719288956971;-1.10814088815478e-07;-8.151793120072164e-08;1.044843980522356;9.999358854771978;0.8334890797571536;0.015559594320424181;0.015563142439373961;0.7977330289601946;0.014894000544661154;0.7978720544557488
4.127384;1.0444445876307373;0.8333329832407848;0.7978719285991009;-1.1093322240931165e-07;-8.168200717812272e-08;1.044843980947612;9.99938739238469;0.8334878980515036;0.015559575933909815;0.015563149995606373;0.7977330289580776;0.014894000839726225;0.7978720548332275
4.137384;1.0444445878959587;0.8333329833507339;0.7978719282924766;-1.1104873031156695e-07;-8.183199532128375e-08;1.0448439813733277;9.999416148747638;0.8334867225956643;0.015559558442170943;0.01556315718727898;0.7977330289334282;0.014894001119536837;0.7978720552137722
4.147384;1.0444445881730982;0.8333329834572986;0.7978719279754974;-1.1115939817021853e-07;-8.196689889087186e-08;1.0448439817986908;9.9994449944828;0.8334855588202443;0.015559541835027297;0.01556316398747206;0.7977330288853705;0.014894001384267774;0.797872055597791
4.157384;1.0444445884603804;0.8333329835597396;0.7978719276480412;-1.1126408018420156e-07;-8.208560721824893e-08;1.0448439822229363;9.999473807219527;0.8334844118817059;0.015559526106711368;0.015563170383436757;0.7977330288130898;0.014894001634263635;0.79787205598603
4.167384;1.0444445887560696;0.8333329836575529;0.7978719273101151;-1.1136171036147268e-07;-8.218701676892154e-08;1.0448439826453364;9.999502462919347;0.8334832873143071;0.015559511270316349;0.015563176372366662;0.7977330287157368;0.01489400186976208;0.7978720563795563
4.177384;1.0444445890588105;0.8333329837506169;0.7978719269618652;-1.1145121055998796e-07;-8.227015293130049e-08;1.044843983065062;9.99953083250349;0.833482191641826;0.015559497347989;0.015563181940702657;0.797733028592642;0.014894002090664845;0.7978720567796855
4.187384;1.044444589367883;0.833332983839367;0.7978719266036617;-1.1153122746229766e-07;-8.23343672103753e-08;1.0448439834810048;9.999558793609543;0.8334811325205456;0.015559484357656483;0.015563187048916011;0.7977330284435727;0.014894002296456247;0.7978720571879246
4.197384;1.0444445896831644;0.8333329839247555;0.7978719262361074;-1.116000537013428e-07;-8.237938466114552e-08;1.044843983891733;9.999586243846114;0.8334801184627395;0.015559472313699236;0.015563191638024434;0.7977330282686291;0.014894002486299525;0.7978720576059097
4.207384;1.044444590004795;0.8333329840079814;0.7978719258599173;-1.1165585880842997e-07;-8.240517951589525e-08;1.0448439842956536;9.999613096366096;0.8334791583269004;0.015559461239151324;0.015563195639433283;0.7977330280678947;0.014894002659136953;0.7978720580353553
4.217384;1.0444445903328092;0.8333329840901221;0.7978719254757425;-1.1169691881727621e-07;-8.24118697411571e-08;1.0448439846914157;9.999639262945738;0.8334782607696853;0.015559451178223969;0.015563198977648771;0.7977330278411884;0.014894002813775809;0.797872058477957
4.227384;1.0444445906669466;0.8333329841718661;0.7978719250841015;-1.1172181127825936e-07;-8.239964827955096e-08;1.0448439850781823;9.999664646485353;0.8334774338388241;0.015559442198636997;0.015563201572741617;0.7977330275880616;0.014894002949182552;0.7978720589351103
4.237384;1.0444445910066544;0.8333329842535584;0.7978719246855077;-1.1172954526704565e-07;-8.23687114176181e-08;1.044843985455389;9.99968915068563;0.8334766847833411;0.015559434385544694;0.015563203339109755;0.7977330273081763;0.014894003064807577;0.7978720594075949
4.247384;1.0444445913510338;0.833332984335448;0.7978719242806172;-1.1171946041631628e-07;-8.23193923167359e-08;1.0448439858223955;9.999712694296027;0.833476020065743;0.015559427834292733;0.015563204187228044;0.7977330270017927;0.01489400316051249;0.7978720598954502
4.257384;1.0444445916986214;0.8333329844178302;0.7978719238701886;-1.1169095517655944e-07;-8.225242941889531e-08;1.0448439861785055;9.999735215272155;0.833475445632098;0.015559422644689803;0.015563204040154948;0.7977330266697643;0.01489400323619773;0.7978720603979614
4.267384;1.0444445920473144;0.8333329845010007;0.7978719234550323;-1.1164326639625096e-07;-8.216892385596516e-08;1.0448439865231534;9.999756662327421;0.833474967092302;0.015559418914763737;0.015563202846218187;0.7977330263131209;0.01489400329159893;0.7978720609137665
4.277384;1.0444445923946013;0.8333329845852404;0.7978719230362047;-1.1157550019503121e-07;-8.207002030974941e-08;1.0448439868559218;9.999776983528253;0.8334745893448899;0.015559416722865546;0.015563200570584813;0.7977330259327962;0.0148940033264637;0.7978720614411352
4.287384;1.0444445927379236;0.8333329846708799;0.7978719226151989;-1.1148684113025482e-07;-8.195665233174886e-08;1.0448439871763768;9.999796125294019;0.833474316227782;0.015559416104456514;0.01556319718461756;0.7977330255296946;0.014894003340786393;0.7978720619782426
4.297384;1.044444593074966;0.8333329847582805;0.7978719221937876;-1.1137672580102154e-07;-8.182943765777353e-08;1.044843987483974;9.999814041379407;0.8334741505739033;0.01555941705038746;0.01556319267306384;0.7977330251049718;0.014894003334705478;0.797872062523258
4.307384;1.0444445934036333;0.8333329848478649;0.7978719217736335;-1.1124491149633661e-07;-8.168865156637716e-08;1.0448439877782256;9.99983069522313;0.8334740942378809;0.015559419526336967;0.015563187046802382;0.7977330246601928;0.014894003308325675;0.7978720630742486
4.317384;1.0444445937218354;0.8333329849403038;0.797871921355972;-1.1109136697585887e-07;-8.15341894625455e-08;1.0448439880589282;9.999846051903672;0.833474148187418;0.015559423489207101;0.015563180339093097;0.7977330241971263;0.014894003261861593;0.7978720636291322
4.327384;1.0444445940274376;0.8333329850366002;0.7978719209415409;-1.1091604086960206e-07;-8.13655478597633e-08;1.0448439883261418;9.999860073661809;0.8334743127941303;0.015559428891680252;0.015563172590297566;0.7977330237172915;0.01489400319576261;0.7978720641859467
4.337384;1.0444445943184095;0.8333329851379836;0.7978719205307792;-1.1071877325558572e-07;-8.118185439075343e-08;1.0448439885799836;9.999872722103493;0.8334745879622611;0.01555943568520434;0.01556316384282072;0.7977330232215348;0.014894003110451052;0.7978720647433114
4.347384;1.044444594593077;0.833332985245813;0.7978719201241652;-1.1049934153300228e-07;-8.098196311034048e-08;1.044843988820493;9.999883959923995;0.8334749729210045;0.015559443825240063;0.015563154145848431;0.7977330227100289;0.014894003006107227;0.7978720653005555
4.357384;1.0444445948503247;0.8333329853615884;0.7978719197223583;-1.1025759109790177e-07;-8.076471641433219e-08;1.044843989047635;9.999893751276915;0.8334754657467977;0.015559453271698716;0.01556314355283067;0.7977330221828184;0.014894002882952175;0.7978720658573394
4.367384;1.044444595089462;0.8333329854870648;0.7978719193260464;-1.0999377702585855e-07;-8.052931048738974e-08;1.0448439892613988;9.999902062435334;0.8334760627213359;0.015559463988254437;0.015563132109896873;0.7977330216404034;0.014894002741662155;0.7978720664131301
4.377384;1.0444445953098889;0.8333329856243143;0.797871918935982;-1.097087907412289e-07;-8.027548074371551e-08;1.0448439894619541;9.999908864340338;0.8334767579913434;0.015559475942623573;0.015563119846266443;0.7977330210839918;0.01489400258340141;0.7978720669668582
4.387384;1.0444445955111195;0.8333329857754689;0.7978719185532891;-1.0940400598395439e-07;-8.000335207781019e-08;1.0448439896496888;9.999914136128414;0.833477544122765;0.01555948910060077;0.015563106775674369;0.7977330205155192;0.014894002409567834;0.7978720675170041
4.397384;1.0444445956931017;0.8333329859422456;0.797871918179478;-1.09081020195098e-07;-7.971317563948954e-08;1.0448439898250343;9.999917865720484;0.833478413072201;0.015559503424360063;0.01556309290487456;0.797733019937477;0.01489400222152201;0.797872068061982
4.407384;1.044444595856255;0.8333329861257435;0.7978719178161351;-1.0874144787138913e-07;-7.940520423612534e-08;1.0448439899883102;9.999920051140124;0.833479356344226;0.015559518883035526;0.015563078237839562;0.7977330193526114;0.014894002020441123;0.7978720686002664
4.417384;1.04444459600126;0.8333329863266203;0.7978719174646948;-1.083868434020018e-07;-7.907965047674481e-08;1.0448439901396933;9.999920705746515;0.8334803644163891;0.015559535459942509;0.015563062777134727;0.7977330187636349;0.014894001807332833;0.7978720691301995
4.427384;1.044444596129027;0.8333329865452487;0.7978719171264258;-1.0801879812244156e-07;-7.873671586150272e-08;1.044843990279185;9.999919859323727;0.8334814267632384;0.015559553154191498;0.015563046526659893;0.7977330181729945;0.014894001583062753;0.7978720696498391
4.437384;1.044444596240768;0.8333329867816697;0.7978719168025844;-1.0763898268462955e-07;-7.837681921203307e-08;1.044843990406519;9.999917551289625;0.8334825330369614;0.015559571987156063;0.015563029491553682;0.7977330175827099;0.01489400134834096;0.797872070156893
4.447384;1.0444445963378404;0.8333329870356223;0.7978719164946716;-1.0724902096686657e-07;-7.800087433646836e-08;1.0448439905211684;9.999913823294829;0.8334836744691376;0.015559592002220726;0.015563011674770793;0.7977330169943366;0.014894001103636525;0.7978720706486349
4.457384;1.0444445964214482;0.8333329873068585;0.7978719162045601;-1.0685038090753002e-07;-7.761029165431833e-08;1.0448439906225457;9.999908714824144;0.8334848441862023;0.015559613247981096;0.015562993076254375;0.797733016409082;0.014894000849037593;0.7978720711218938
4.467384;1.044444596492437;0.8333329875954455;0.7978719159342013;-1.0644441205597339e-07;-7.720668678991299e-08;1.0448439907101645;9.999902261619829;0.8334860364736653;0.015559635760866292;0.015562973693986822;0.7977330158279127;0.014894000584295151;0.7978720715731584
4.477384;1.0444445965511846;0.8333329879016615;0.7978719156851368;-1.0603241748808995e-07;-7.679162725288635e-08;1.0448439907836171;9.999894499157342;0.8334872460348088;0.015559659554684222;0.015562953520321741;0.7977330152515556;0.014894000309010228;0.7978720719986965
4.487384;1.0444445965976417;0.8333329882258094;0.7978719154582087;-1.0561563830215695e-07;-7.636655396644031e-08;1.0448439908425848;9.999885466175225;0.8334884676830409;0.015559684612338516;0.01556293254216358;0.797733014680497;0.014894000022768993;0.7978720723947337
4.497384;1.0444445966315055;0.8333329885683467;0.7978719152534999;-1.0519522326174117e-07;-7.593266470997416e-08;1.044843990887055;9.999875201856774;0.8334896963268033;0.015559710889575355;0.015562910749837334;0.7977330141150232;0.014893999725323352;0.797872072757812
4.507384;1.044444596652432;0.8333329889299588;0.7978719150705509;-1.047722633595648e-07;-7.549080456149583e-08;1.0448439909174805;9.999863745882022;0.8334909269453592;0.015559738337094588;0.015562888137120721;0.7977330135553019;0.014893999416713535;0.7978720730852528
4.517384;1.0444445966602807;0.833332989311336;0.7978719149087381;-1.0434780298963432e-07;-7.504156698971582e-08;1.0448439909345208;9.999851148708517;0.8334921543822025;0.01555976692439175;0.015562864692920002;0.7977330130014305;0.014893999097078439;0.7978720733754884
4.527384;1.0444445966552276;0.8333329897130958;0.7978719147674901;-1.039227711448887e-07;-7.458545420349954e-08;1.0448439909386609;9.999837476830644;0.833493373272624;0.01555979664293822;0.015562840404205126;0.7977330124534153;0.01489399876650072;0.7978720736280017
4.537384;1.0444445966376865;0.8333329901360196;0.7978719146463322;-1.0349796251671598e-07;-7.412290968809262e-08;1.0448439909301523;9.999822800866047;0.8334945783922239;0.015559827484210328;0.015562815268487809;0.7977330119112173;0.014893998425200995;0.7978720738428826
4.547384;1.0444445966081928;0.8333329905810957;0.7978719145448625;-1.0307415886963653e-07;-7.365422613611313e-08;1.0448439909090372;9.999807180252548;0.8334957653035476;0.015559859414499158;0.015562789299750385;0.7977330113748182;0.014893998073632935;0.7978720740204214
4.557384;1.0444445965672629;0.833332991049143;0.7978719144626552;-1.0265234508558844e-07;-7.31793414890492e-08;1.0448439908750187;9.99979066006072;0.8334969307580966;0.015559892370570365;0.015562762524759874;0.797733010844164;0.014893997712268108;0.7978720741610017
4.567384;1.0444445965151443;0.8333329915405402;0.797871914399215;-1.0223385287479111e-07;-7.269764180439365e-08;1.0448439908273561;9.999773276720163;0.833498072358272;0.015559926272745836;0.01556273498287839;0.7977330103191708;0.014893997341470108;0.7978720742651989
4.577384;1.0444445964516298;0.8333329920552978;0.7978719143540864;-1.0182020094895187e-07;-7.220803100861462e-08;1.0448439907649383;9.999755063494332;0.8334991879086039;0.015559961040603677;0.01556270673518476;0.797733009799838;0.014893996961619962;0.7978720743338966
4.587384;1.0444445963761348;0.8333329925930617;0.7978719143269444;-1.0141285251433469e-07;-7.170933227319476e-08;1.0448439906866385;9.9997360533915;0.833500274971587;0.015559996608094807;0.015562677868057545;0.7977330092861369;0.014893996573378775;0.7978720743681297
4.597384;1.044444596287907;0.8333329931530443;0.7978719143174705;-1.0101329947169005e-07;-7.120069092543977e-08;1.044843990591727;9.999716281595651;0.8335013305168344;0.015560032932993255;0.015562648482459127;0.7977330087777772;0.014893996177947335;0.7978720743686888
4.607384;1.0444445961861057;0.833332993734179;0.7978719143251367;-1.006232453611758e-07;-7.068166354128623e-08;1.0448439904799407;9.99969578337682;0.8335023511009706;0.015560069994441029;0.015562618682874596;0.7977330082743092;0.014893995776961187;0.7978720743359313
4.617384;1.0444445960697197;0.8333329943353089;0.7978719143490545;-1.002444169330287e-07;-7.015212249666506e-08;1.0448439903513902;9.999674584351926;0.833503333699613;0.015560107787378803;0.01556258857717088;0.7977330077754426;0.014893995371951596;0.797872074269907
4.627384;1.044444595937628;0.8333329949551896;0.7978719143879307;-9.98781271277472e-08;-6.96122622426261e-08;1.0448439902066335;9.999652697051072;0.833504276058322;0.015560146322845143;0.015562558276543214;0.7977330072811439;0.014893994964089729;0.7978720741705342
4.637384;1.044444595789001;0.8333329955924115;0.7978719144402213;-9.952515681509452e-08;-6.906273956481297e-08;1.044843990046722;9.999630126436486;0.8335051764875664;0.015560185626029103;0.015562527886620539;0.797733006791477;0.014893994554510152;0.7978720740376997
4.647384;1.0444445956237007;0.8333329962453596;0.7978719145044196;-9.918606625866664e-08;-6.850480689133531e-08;1.0448439898729935;9.999606864638345;0.8335060339446757;0.015560225718957007;0.01556249749405485;0.7977330063064773;0.014893994144559447;0.7978720738713446
4.657384;1.044444595442406;0.8333329969122791;0.7978719145792373;-9.886150100946691e-08;-6.79402827218314e-08;1.0448439896868038;9.99958288124605;0.8335068480397201;0.015560266596226436;0.01556246715526697;0.7977330058262312;0.014893993735727005;0.7978720736715248
4.667384;1.0444445952465844;0.8333329975914713;0.7978719146636342;-9.855220296354458e-08;-6.737127457450705e-08;1.0448439894893666;9.999558132334693;0.8335076185679615;0.015560308217673678;0.015562436898898229;0.7977330053510358;0.014893993329534885;0.7978720734383746
4.677384;1.044444595038356;0.833332998281472;0.7978719147568107;-9.825879293454703e-08;-6.679984861094265e-08;1.0448439892815622;9.999532575888342;0.8335083450536955;0.01556035052054699;0.015562406737904955;0.7977330048814133;0.014893992927403088;0.7978720731721125
4.687384;1.044444594820167;0.8333329989810447;0.7978719148581721;-9.798157337924608e-08;-6.622801200086194e-08;1.0448439890636811;9.999506174424301;0.8335090264554406;0.015560393436981538;0.01556237667870783;0.7977330044179534;0.014893992530586202;0.7978720728730517
4.697384;1.0444445945944485;0.8333329996891176;0.797871914967196;-9.77206073256334e-08;-6.565799672247383e-08;1.0448439888354504;9.999478899467068;0.8335096609647007;0.015560436908146524;0.0155623467331091;0.7977330039611839;0.014893992140356485;0.7978720725413965
4.707384;1.044444594363439;0.8333330004047532;0.7978719150833158;-9.747604535856381e-08;-6.509241563955812e-08;1.0448439885965046;9.999450746788076;0.8335102462342685;0.015560480889565227;0.015562316929694897;0.7977330035116041;0.014893991758162108;0.7978720721770611
4.717384;1.0444445941292315;0.8333330011270242;0.7978719152059426;-9.724822465218481e-08;-6.453410675154637e-08;1.0448439883468608;9.99942174386179;0.833510779884101;0.015560525352720312;0.01556228730926095;0.7977330030697484;0.014893991385595792;0.797872071779885
4.727384;1.0444445938939788;0.8333330018548848;0.7978719153345222;-9.703737287223814e-08;-6.398578339670516e-08;1.0448439880869507;9.999391941247602;0.8335112597249322;0.01556057028918268;0.015562257904312348;0.7977330026361629;0.01489399102446897;0.7978720713500838
4.737384;1.0444445936599709;0.8333330025872108;0.7978719154685145;-9.684335752674617e-08;-6.344956868461811e-08;1.0448439878173905;9.999361399321932;0.8335116839723372;0.015560615705816641;0.015562228719384046;0.7977330022113259;0.014893990676878764;0.7978720708884551
4.747384;1.0444445934294668;0.833333003322927;0.7978719156073861;-9.666572481329101e-08;-6.292670852054674e-08;1.0448439875388347;9.999330180269245;0.833512051724564;0.015560661609181516;0.015562199729790921;0.7977330017955261;0.014893990344893722;0.7978720703961321
4.757384;1.0444445932045292;0.8333330040610735;0.797871915750767;-9.650388618517133e-08;-6.241775011576658e-08;1.0448439872519644;9.999298350031065;0.8335123630154453;0.015560707995600973;0.015562170893897396;0.7977330013887218;0.014893990030191786;0.797872069874207
4.767384;1.0444445929869577;0.8333330048007986;0.7978719158986308;-9.635719009267768e-08;-6.192291375353887e-08;1.0448439869574844;9.999265988463128;0.8335126179537508;0.015560754855031389;0.015562142159348388;0.7977330009905748;0.014893989734144882;0.7978720693236058
4.777384;1.0444445927783732;0.833333005541326;0.7978719160511931;-9.622487742891956e-08;-6.14422674586541e-08;1.0448439866560222;9.999233193786225;0.8335128157068705;0.015560802181128888;0.015562113464467899;0.7977330006006287;0.014893989458072989;0.7978720687451628
4.787384;1.0444445925804708;0.8333330062819266;0.7978719162086354;-9.610611882087079e-08;-6.097571202760572e-08;1.0448439863480452;9.999200076273766;0.8335129543931613;0.01556084997356419;0.015562084746163898;0.7977330002183528;0.014893989203204781;0.7978720681396406
4.797384;1.0444445923950674;0.8333330070218544;0.7978719163709637;-9.600011033898985e-08;-6.052305393650751e-08;1.0448439860339236;9.999166754412443;0.8335130317667877;0.01556089823290642;0.015562055944788886;0.7977329998431326;0.0148939889704678;0.7978720675077475
4.807384;1.0444445922237973;0.8333330077602042;0.7978719165380508;-9.590616753124461e-08;-6.008435153374366e-08;1.0448439857140681;9.999133351655104;0.8335130459573976;0.015560946953969064;0.015562027002602827;0.7977329994741925;0.014893988760466402;0.7978720668503683
4.817384;1.044444592067812;0.833333008495922;0.7978719167097241;-9.582369889130553e-08;-5.966024893331086e-08;1.0448439853890281;9.999099980588138;0.8335129959263129;0.015560996115078298;0.01556199787133425;0.7977329991102782;0.014893988573659677;0.7978720661688398
4.827384;1.0444445919276322;0.8333330092281048;0.7978719168857376;-9.57520577148985e-08;-5.925185770403857e-08;1.0448439850594637;9.999066726843157;0.8335128815583186;0.015561045673643505;0.015561968522282728;0.7977329987495738;0.014893988410459197;0.7978720654649357
4.837384;1.0444445918032386;0.8333330099561994;0.7978719170655949;-9.569056575452433e-08;-5.8860293051550944e-08;1.0448439847260695;9.99903365131787;0.8335127034277137;0.015561095576827897;0.01556193894812834;0.7977329983900614;0.014893988271232955;0.7978720647405612
4.847384;1.044444591694583;0.8333330106798585;0.7978719172483564;-9.563858504020219e-08;-5.848637120172545e-08;1.0448439843895683;9.999000801741582;0.8335124625606362;0.015561145776394796;0.015561909164991231;0.7977329980298192;0.01489398815639568;0.7978720639976039
4.857384;1.0444445916021934;0.8333330113987211;0.7978719174326261;-9.559533962455633e-08;-5.813074092632197e-08;1.04484398405061;9.998968217274014;0.8335121604174457;0.015561196242363204;0.015561879205786491;0.7977329976672145;0.014893988066510076;0.7978720632381398
4.867384;1.0444445915273255;0.8333330121123186;0.797871917616868;-9.555989531649917e-08;-5.779419672361599e-08;1.0448439837096481;9.998935931682878;0.8335117988076799;0.015561246973759138;0.015561849101398491;0.7977329973010908;0.014893988002347664;0.7978720624645271
4.877384;1.044444591471579;0.8333330128200072;0.7978719177997908;-9.553154500189605e-08;-5.747771665139656e-08;1.0448439833670646;9.99890398706082;0.8335113796826843;0.015561297994396301;0.015561818875303052;0.797732996930648;0.01489398796490051;0.7978720616792452
4.887384;1.044444591436363;0.833333013520934;0.7978719179803315;-9.550999982620479e-08;-5.718222424700746e-08;1.0448439830234126;9.998872445738577;0.8335109051885902;0.015561349334367819;0.015561788551410272;0.7977329965551047;0.014893987955158132;0.797872060884814
4.897384;1.0444445914226168;0.8333330142142275;0.7978719181573917;-9.549522762773473e-08;-5.690839743534734e-08;1.044843982679583;9.998841383823533;0.8335103781564147;0.01556140101370129;0.015561758159749658;0.7977329961736032;0.01489398797372629;0.7978720600837531
4.907384;1.0444445914309004;0.8333330148991546;0.7978719183297892;-9.548733917245622e-08;-5.66565545127348e-08;1.0448439823367843;9.99881087760033;0.8335098025444228;0.015561453034606088;0.015561727742048642;0.7977329957854241;0.014893988020679262;0.797872059278357
4.917384;1.0444445914617397;0.8333330155749497;0.7978719184964183;-9.548648558819648e-08;-5.642653243942239e-08;1.044843981996266;9.998780992793264;0.8335091830505172;0.015561505381539397;0.015561697346599422;0.7977329953901338;0.0148939880957207;0.7978720584704915
4.927384;1.0444445915158507;0.8333330162407186;0.7978719186563521;-9.549270485369684e-08;-5.621762900521071e-08;1.0448439816591066;9.998751774603964;0.8335085242726371;0.015561558029914442;0.0155616670109623;0.797732994987394;0.014893988198403126;0.7978720576617617
4.937384;1.0444445915939233;0.8333330168956835;0.7978719188088196;-9.550585004867755e-08;-5.6028678451274976e-08;1.0448439813262584;9.998723249457372;0.8335078303892877;0.015561610956986821;0.015561636754496587;0.7977329945767175;0.014893988328290052;0.7978720568539176
4.947384;1.0444445916962464;0.8333330175393516;0.7978719189531968;-9.552558538573524e-08;-5.585830329421268e-08;1.0448439809985608;9.998695438136416;0.8335071051758737;0.015561664142824014;0.0155616065820226;0.7977329941575295;0.014893988484945447;0.797872056049075
4.957384;1.0444445918225331;0.8333330181713113;0.7978719190890707;-9.555147655140078e-08;-5.5705265336543425e-08;1.0448439806766128;9.99866835860698;0.8335063518048582;0.015561717562163613;0.01556157648887763;0.797732993729307;0.014893988667621242;0.7978720552495927
4.967384;1.0444445919719465;0.8333330187909331;0.7978719192162733;-9.558311804072776e-08;-5.5568715736497925e-08;1.0448439803607275;9.998642017763494;0.8335055727214299;0.015561771178921624;0.015561546464869782;0.7977329932914279;0.014893988874986486;0.7978720544576814
4.977384;1.044444592143295;0.8333330193973453;0.7978719193349856;-9.562006572372904e-08;-5.5448260468957037e-08;1.0448439800511238;9.998616411193627;0.8335047700152229;0.015561824947106838;0.015561516493051495;0.797732992842939;0.014893989105368535;0.797872053675029
4.987384;1.0444445923352774;0.8333330199896262;0.7978719194459017;-9.5661635494399e-08;-5.534387138910292e-08;1.0448439797481575;9.998591527123112;0.8335039458781236;0.015561878817259173;0.015561486548679811;0.7977329923826295;0.014893989357307125;0.7978720529027354
4.997384;1.0444445925463683;0.8333330205669065;0.7978719195501338;-9.570689776837746e-08;-5.52557355663597e-08;1.0448439794523172;9.99856733905503;0.8335031025293805;0.015561932744012597;0.015561456602810922;0.7977329919093363;0.014893989629853305;0.7978720521415144
5.007384;1.0444445927743295;0.8333330211282775;0.7978719196489861;-9.575486450381941e-08;-5.518412545842392e-08;1.0448439791641775;9.998543796348963;0.8335022418148745;0.015561986686706376;0.015561426622651862;0.7977329914222394;0.01489398992238783;0.7978720513920068
5.017384;1.0444445930160298;0.8333330216726919;0.7978719197439047;-9.580451174485449e-08;-5.5129277450644526e-08;1.0448439788843977;9.998520829505646;0.8335013651547627;0.015562040603405847;0.015561396574840269;0.7977329909210341;0.014893990234202943;0.797872050654949
5.027384;1.0444445932678807;0.8333330221990325;0.7978719198363945;-9.58546848150257e-08;-5.5091366971715685e-08;1.0448439786135995;9.998498369115241;0.8335004740647378;0.015562094447807883;0.015561366439623945;0.7977329904059275;0.014893990564288879;0.7978720499310689
5.037384;1.0444445935264464;0.8333330227062106;0.7978719199277896;-9.590428174919503e-08;-5.5070722470069445e-08;1.0448439783524095;9.998476364746134;0.833499570607157;0.01556214817850361;0.015561336216115735;0.7977329898774358;0.01489399091144955;0.7978720492210247
5.047384;1.0444445937888163;0.8333330231930982;0.7978719200191553;-9.595259071507617e-08;-5.5068131862711473e-08;1.044843978101758;9.998454794384873;0.8334986570163019;0.015562201774495023;0.01556130591325466;0.7977329893360948;0.014893991274425172;0.797872048525468
5.057384;1.0444445940527396;0.8333330236584795;0.7978719201114292;-9.599947341301714e-08;-5.50848518464806e-08;1.044843977863007;9.998433664276215;0.8334977348738548;0.015562255241264287;0.015561275550816463;0.7977329887822345;0.014893991651858942;0.797872047845012
5.067384;1.0444445943165626;0.8333330241012056;0.7978719202055933;-9.604538294806495e-08;-5.5122223144768e-08;1.0448439776377827;9.998412998022847;0.8334968048481667;0.015562308606261812;0.01556124516631675;0.7977329882157858;0.014893992042316673;0.7978720471801476
5.077384;1.0444445945790033;0.8333330245202987;0.7978719203026475;-9.609105753208694e-08;-5.51813250669743e-08;1.0448439774276215;9.99839282097762;0.8334958673456369;0.01556236191153633;0.015561214809230091;0.7977329876362564;0.014893992444463617;0.7978720465311719
5.087384;1.0444445948389742;0.833333024914787;0.7978719204033895;-9.613699635832343e-08;-5.526295365685201e-08;1.0448439772336924;9.9983731528874;0.8334949234906768;0.015562415206122872;0.015561184534235713;0.7977329870430679;0.014893992857275445;0.7978720458981317
5.097384;1.0444445950956267;0.8333330252834036;0.7978719205082101;-9.618329148645813e-08;-5.536765917297844e-08;1.0448439770567914;9.998354011635726;0.8334939755484005;0.015562468539180472;0.015561154401798581;0.7977329864359524;0.01489399328009048;0.7978720452808149
5.107384;1.044444595348467;0.8333330256244047;0.7978719206170892;-9.622985920553715e-08;-5.549572148655448e-08;1.0448439768972928;9.998335424053876;0.8334930266786292;0.015562521953629463;0.01556112447710271;0.7977329858150728;0.014893993712459723;0.797872044678797
