time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444445955972514;0.8333330259357221;0.7978719207298657;-9.627659503631897e-08;-5.564730519732072e-08;1.0448439767549522;9.99831743415895;0.8334920805542635;0.015562575480335902;0.015561094825615586;0.7977329851809574;0.014893994153966932;0.7978720440915945
5.127384;1.044444595841681;0.8333330262154526;0.7978719208465923;-9.63232915504035e-08;-5.58227397974746e-08;1.0448439766289894;9.998300098869576;0.8334911409904157;0.015562629137877997;0.015561065512950296;0.7977329845343987;0.014893994604077726;0.7978720435188977
5.137384;1.044444596081216;0.8333330264623698;0.7978719209675897;-9.636953507202353e-08;-5.602253889680402e-08;1.0448439765183828;9.99828347632578;0.833490211853201;0.015562682939224276;0.015561036612474304;0.7977329838763099;0.014893995062057354;0.7978720429606876
5.147384;1.0444445963151532;0.8333330266759572;0.7978719210931546;-9.641473787609876e-08;-5.62470274348861e-08;1.0448439764220383;9.998267617881876;0.8334892972201292;0.01556273689366029;0.015561008205618107;0.7977329832075376;0.01489399552705841;0.7978720424171032
5.157384;1.0444445965428286;0.8333330268559351;0.7978719212232652;-9.64582583301296e-08;-5.6495914648894945e-08;1.0448439763388757;9.99825256548953;0.8334884008510914;0.015562790994501809;0.015560980365830347;0.7977329825287595;0.014893995998260884;0.7978720418881731
5.167384;1.044444596763754;0.833333027001905;0.7978719213575433;-9.649956306818663e-08;-5.676827268624868e-08;1.044843976267797;9.99823835089981;0.8334875253615763;0.015562845208960618;0.01556095314488169;0.7977329818406119;0.014893996474951052;0.7978720413735683
5.177384;1.0444445969775338;0.833333027113383;0.797871921495426;-9.653842832955165e-08;-5.7062912173810126e-08;1.044843976207488;9.998224994775288;0.8334866723230896;0.015562899483148823;0.015560926576374472;0.79773298114399;0.014893996956532825;0.7978720408724582
5.187384;1.0444445971836247;0.8333330271899486;0.797871921636256;-9.6575083694961e-08;-5.7378609359421045e-08;1.044843976156291;9.998212506627102;0.8334858427867844;0.015562953749652995;0.015560900687429541;0.7977329804401887;0.014893997442444401;0.7978720403835579
5.197384;1.0444445973812284;0.8333330272313959;0.7978719217792437;-9.66101137030258e-08;-5.771392227019294e-08;1.044843976112279;9.998200888253697;0.8334850373254847;0.015563007939399843;0.015560875503272283;0.7977329797306197;0.01489399793213109;0.7978720399053667
5.207384;1.0444445975694887;0.8333330272379277;0.7978719219235751;-9.664418104116299e-08;-5.806706921143557e-08;1.0448439760734365;9.998190138876662;0.833484256076585;0.01556306199911479;0.01556085103867003;0.7977329790163274;0.014893998425136515;0.797872039436516
5.217384;1.0444445977477763;0.8333330272102344;0.7978719220686279;-9.66779544819953e-08;-5.8436160970588306e-08;1.0448439760378385;9.998180258260152;0.8334834993561034;0.015563115891304635;0.015560827284669041;0.7977329782978162;0.014893998920987646;0.7978720389760715
5.227384;1.044444597915732;0.8333330271492891;0.7978719222140673;-9.671219300621411e-08;-5.8819408568420256e-08;1.0448439760037533;9.99817124811533;0.8334827681781144;0.015563169576247747;0.015560804211065614;0.7977329775753351;0.014893999418850225;0.7978720385235241
5.237384;1.044444598073064;0.8333330270560486;0.7978719223598296;-9.674758021307476e-08;-5.921510290236608e-08;1.0448439759696628;9.998163109413046;0.8334820639706902;0.015563223001698708;0.015560781788476242;0.797732976849084;0.014893999917470343;0.7978720380784894
5.247384;1.044444598219321;0.8333330269313697;0.797871922506154;-9.678442910705038e-08;-5.962156285990937e-08;1.04484397593421;9.998155837690783;0.8334813879186056;0.015563276107417067;0.015560760007950881;0.7977329761189343;0.014894000415515269;0.7978720376404635
5.257384;1.0444445983538015;0.8333330267761129;0.7978719226536783;-9.682261493464442e-08;-6.003720199331523e-08;1.0448439758961539;9.998149426661046;0.8334807406178001;0.01556332883042472;0.015560738883870672;0.7977329753842768;0.014894000911867515;0.7978720372087743
5.267384;1.044444598475625;0.8333330265912176;0.7978719228033317;-9.686174861452993e-08;-6.046065172003593e-08;1.0448439758544301;9.998143878113838;0.8334801218263158;0.015563381103293873;0.01556071844306625;0.7977329746443548;0.01489400140577046;0.7978720367826628
5.277384;1.0444445985838051;0.8333330263776286;0.7978719229560752;-9.690135835106183e-08;-6.089074276293851e-08;1.044843975808271;9.998139205434802;0.8334795300878782;0.015563432852414728;0.01556069871250753;0.7977329738984545;0.014894001897054185;0.7978720363613889
5.287384;1.044444598677328;0.8333330261360926;0.7978719231128323;-9.694099926703647e-08;-6.132639657663844e-08;1.0448439757571462;9.998135430555093;0.8334789631597538;0.01556348400314044;0.015560679713858602;0.797732973145789;0.014894002386275456;0.7978720359442765
5.297384;1.0444445987554603;0.8333330258670494;0.7978719232744409;-9.698033107431206e-08;-6.176662929874585e-08;1.0448439757004875;9.99813258258886;0.8334784194820034;0.015563534487105598;0.015560661455658696;0.7977329723856036;0.014894002874580464;0.7978720355307205
5.307384;1.0444445988180928;0.8333330255707618;0.7978719234413092;-9.701896114127286e-08;-6.221060067035073e-08;1.0448439756374486;9.998130694907115;0.8334778991479148;0.015563584243897725;0.015560643925440508;0.7977329716175845;0.014894003363524257;0.7978720351201326
5.317384;1.0444445988656696;0.8333330252475084;0.7978719236130641;-9.70561751677761e-08;-6.26576042311914e-08;1.0448439755667491;9.998129796481939;0.8334774037654149;0.015563633220285365;0.015560627095275219;0.7977329708422355;0.014894003854997544;0.7978720347118892
5.327384;1.044444598898833;0.8333330248976617;0.7978719237886114;-9.709096744298816e-08;-6.310700550277891e-08;1.0448439754866272;9.998129906520461;0.8334769360545923;0.015563681376575097;0.01556061093185373;0.7977329700609823;0.014894004351143743;0.7978720343054525
5.337384;1.0444445989181605;0.8333330245216343;0.7978719239664458;-9.712215224356762e-08;-6.355815996337643e-08;1.044843975395096;9.998131036216094;0.8334764992582205;0.01556372869418829;0.01556059540166739;0.7977329692759253;0.014894004854121118;0.7978720339004549
5.347384;1.0444445989241038;0.8333330241198081;0.797871924144824;-9.714829184052296e-08;-6.401044303663007e-08;1.0448439752904186;9.998133188609934;0.8334760964455994;0.0155637751648816;0.015560580478886718;0.7977329684894047;0.01489400536581532;0.7978720334966013
5.357384;1.0444445989169842;0.833333023692655;0.7978719243218221;-9.716772338336355e-08;-6.446336733367649e-08;1.044843975171399;9.99813635511328;0.8334757302404681;0.015563820765436968;0.015560566157373057;0.7977329677038119;0.014894005887727699;0.7978720330936628
5.367384;1.0444445988968947;0.8333330232410577;0.7978719244954653;-9.7178724753134e-08;-6.491654393979235e-08;1.044843975037402;9.998140519109256;0.8334754024886063;0.015563865449107143;0.01556055245232229;0.7977329669217949;0.014894006421052357;0.7978720326914965
5.377384;1.0444445988636877;0.8333330227664829;0.7978719246638577;-9.717950324788003e-08;-6.536945419788435e-08;1.0448439748883962;9.998145665633814;0.8334751138155144;0.015563909162250028;0.015560539381487007;0.7977329661463641;0.014894006966929966;0.7978720322898794
5.387384;1.0444445988171691;0.8333330222708024;0.7978719248251239;-9.716808945530686e-08;-6.582127261691487e-08;1.0448439747250198;9.998151784451766;0.8334748639203216;0.015563951857698044;0.015560526946804886;0.7977329653806234;0.014894007526672632;0.7978720318884196
5.397384;1.0444445987572446;0.8333330217561176;0.7978719249772206;-9.714238005318315e-08;-6.627096244148984e-08;1.044843974548465;9.998158866818185;0.8334746522020223;0.015563993492998664;0.015560515138730305;0.7977329646275151;0.014894008101578073;0.7978720314866071
5.407384;1.0444445986839705;0.8333330212247518;0.7978719251178931;-9.710021449109328e-08;-6.671755409657318e-08;1.0448439743604008;9.998166900786154;0.8334744778602632;0.015564034031836784;0.015560503946696799;0.7977329638897881;0.014894008692501081;0.7978720310837679
5.417384;1.044444598597631;0.8333330206791467;0.7978719252448564;-9.703948163009e-08;-6.716030004123838e-08;1.0448439741630262;9.998175864845694;0.8334743397746127;0.01556407345051329;0.015560493355807573;0.7977329631698855;0.01489400929974409;0.7978720306791305
5.427384;1.0444445984987263;0.8333330201217218;0.7978719253559781;-9.695835133282683e-08;-6.75985814788227e-08;1.0448439739589432;9.998185728453436;0.8334742369005216;0.01556411173180751;0.015560483343041718;0.7977329624696461;0.014894009923282867;0.7978720302722108
5.437384;1.0444445983877717;0.8333330195549238;0.7978719254492885;-9.685544291930953e-08;-6.803166479793079e-08;1.0448439737508395;9.998196462851682;0.8334741691551357;0.0155641488497961;0.015560473885757282;0.7977329617902684;0.014894010562844987;0.7978720298630385
5.447384;1.0444445982651065;0.8333330189813409;0.7978719255229328;-9.672983272073304e-08;-6.845851629193022e-08;1.0448439735413133;9.998208049612924;0.8334741378463482;0.01556418476821395;0.015560464969185358;0.7977329611327963;0.014894011217859241;0.7978720294518219
5.457384;1.044444598130863;0.8333330184036833;0.7978719255752669;-9.658100940970646e-08;-6.887782557711414e-08;1.0448439733328772;9.998220478660034;0.8334741451303228;0.015564219453333774;0.015560456585045382;0.7977329604985915;0.01489401188760344;0.797872029038477
5.467384;1.044444597985046;0.8333330178246094;0.7978719256051018;-9.640882314331056e-08;-6.928816830609017e-08;1.0448439731278738;9.998233737357705;0.8334741930778051;0.015564252887026507;0.015560448722791182;0.7977329598893005;0.014894012571397414;0.7978720286225786
5.477384;1.0444445978277637;0.8333330172464504;0.7978719256118127;-9.621342714545083e-08;-6.968817342944099e-08;1.044843972928345;9.998247801321776;0.8334742830545443;0.015564285076687974;0.015560441350896417;0.797732959306536;0.014894013268735521;0.7978720282036471
5.487384;1.0444445976594046;0.8333330166710815;0.7978719255951229;-9.599521329464977e-08;-7.007664817406358e-08;1.0448439727360859;9.998262643398304;0.8334744157626934;0.015564316051995198;0.015560434404543128;0.7977329587516753;0.014894013979414998;0.7978720277813723
5.497384;1.0444445974805128;0.8333330161000729;0.7978719255549147;-9.57546862638534e-08;-7.045267568416711e-08;1.0448439725526506;9.998278252916037;0.833474591664022;0.015564345840873538;0.015560427798602292;0.7977329582258248;0.01489401470341514;0.7978720273556367
5.507384;1.0444445972917407;0.8333330155347454;0.7978719254913516;-9.549235320189484e-08;-7.081567858022548e-08;1.0448439723790923;9.998294637704117;0.8334748109650193;0.015564374451666273;0.015560421451412187;0.7977329577297988;0.014894015440648401;0.7978720269264644
5.517384;1.0444445970938985;0.8333330149760496;0.7978719254049496;-9.52088705496058e-08;-7.116541869035005e-08;1.0448439722157181;9.99831181069861;0.8334750730826312;0.015564401881582635;0.015560415294437248;0.797732957264151;0.014894016190993052;0.7978720264940573
5.527384;1.0444445968876193;0.8333330144246802;0.7978719252963915;-9.490530057735967e-08;-7.150195383281623e-08;1.0448439720622;9.998329783285904;0.833475376555956;0.015564428128816345;0.015560409269572346;0.7977329568293235;0.014894016954401672;0.7978720260589428
5.537384;1.0444445966729548;0.8333330138814731;0.7978719251663519;-9.458307089547944e-08;-7.182553665942054e-08;1.0448439719180795;9.998348564953401;0.8334757197029781;0.015564453193923303;0.015560403330337912;0.7977329564257148;0.014894017730770146;0.7978720256220779
5.547384;1.0444445964493803;0.8333330133476794;0.7978719250154139;-9.424374963436491e-08;-7.213645052528363e-08;1.0448439717832336;9.998368163822814;0.8334761011750598;0.01556447708388162;0.015560397444423262;0.79773295605354;0.014894018519701993;0.7978720251848329
5.557384;1.0444445962159488;0.8333330128248914;0.7978719248439459;-9.388894820064418e-08;-7.24349664079939e-08;1.0448439716578093;9.998388596002593;0.8334765201075854;0.015564499817407014;0.015560391589477373;0.7977329557126412;0.014894019320397996;0.7978720247489131
5.567384;1.0444445959713893;0.8333330123147482;0.7978719246519816;-9.35202778143604e-08;-7.272143234510011e-08;1.0448439715418352;9.998409893066343;0.8334769760540645;0.015564521417922436;0.015560385750978971;0.7977329554024913;0.014894020131696863;0.7978720243161986
5.577384;1.044444595714218;0.833333011818672;0.7978719244392057;-9.313929450693047e-08;-7.299633779490133e-08;1.0448439714350974;9.998432089491908;0.8334774687885186;0.015564541900038474;0.015560379928048877;0.7977329551223902;0.014894020952108605;0.7978720238886251
5.587384;1.044444595442977;0.8333330113378444;0.7978719242050698;-9.274739915763518e-08;-7.326042957688802e-08;1.0448439713372915;9.998455205569368;0.8334779981395396;0.01556456126298266;0.015560374140105068;0.79773295487164;0.0148940217797945;0.797872023468082
5.597384;1.0444445951565784;0.8333330108733826;0.7978719239489728;-9.234561667723058e-08;-7.351478853050377e-08;1.0448439712480604;9.998479245235036;0.8334785635225814;0.015564579489859206;0.015560368430426233;0.7977329546497444;0.014894022612617191;0.7978720230561391
5.607384;1.044444594854445;0.8333330104264266;0.7978719236703985;-9.19345763525128e-08;-7.376068537270472e-08;1.0448439711669766;9.998504201330993;0.8334791632574715;0.015564596549332982;0.01556036286202987;0.7977329544566314;0.014894023448299014;0.7978720226539349
5.617384;1.0444445945362737;0.8333330099979938;0.7978719233690239;-9.151486308687185e-08;-7.39994048706276e-08;1.0448439710936757;9.998530059206434;0.833479794414407;0.015564612403021007;0.015560357497388553;0.7977329542926819;0.014894024284519176;0.7978720222623759
5.627384;1.044444594201793;0.8333330095888344;0.797871923044853;-9.108735155419487e-08;-7.42321543292173e-08;1.0448439710279744;9.998556796702156;0.8334804532684402;0.015564627016472071;0.015560352373631799;0.7977329541587023;0.01489402511883982;0.797872021882192
5.637384;1.0444445938508629;0.8333330091995262;0.7978719226982423;-9.065321533307013e-08;-7.445993504029313e-08;1.0448439709698936;9.998584382040258;0.833481135846392;0.015564640368336442;0.015560347498085504;0.7977329540558792;0.01489402594864138;0.7978720215139283
5.647384;1.044444593483756;0.8333330088306807;0.7978719223296571;-9.021361810759127e-08;-7.468345329852187e-08;1.0448439709195876;9.998612774784453;0.8334818380489388;0.015564652450321542;0.015560342865429011;0.7977329539853594;0.014894026771242987;0.7978720211582073
5.657384;1.0444445931013093;0.8333330084829919;0.7978719219393757;-8.976944826877202e-08;-7.490314195159812e-08;1.0448439708771593;9.998641926953425;0.8334825557676141;0.015564663252557957;0.015560338476305077;0.7977329539477066;0.014894027584102397;0.7978720208160335
5.667384;1.0444445927048847;0.8333330081570712;0.7978719215275499;-8.932148542410173e-08;-7.511910513982306e-08;1.0448439708425552;9.998671782483841;0.8334832857085628;0.015564672748268301;0.015560334342867632;0.797732953942809;0.01489402838486628;0.7978720204889319
5.677384;1.0444445922962362;0.8333330078532919;0.7978719210946551;-8.88707162170076e-08;-7.53310929090805e-08;1.0448439708155641;9.998702279388297;0.8334840262464939;0.015564680895172642;0.015560330484803882;0.7977329539701197;0.014894029171285173;0.7978720201789833
5.687384;1.0444445918773897;0.8333330075718872;0.7978719206417629;-8.84182770943629e-08;-7.553871350732299e-08;1.0448439707956714;9.998733352121192;0.8334847770833511;0.015564687648097217;0.015560326921159886;0.7977329540288772;0.014894029941110361;0.7978720198887049
5.697384;1.044444591450541;0.8333330073131288;0.7978719201702638;-8.79652063847849e-08;-7.574157353395398e-08;1.0448439707820647;9.998764931737698;0.8334855376884492;0.015564692968751064;0.015560323652523397;0.7977329541182129;0.014894030691937371;0.7978720196206325
5.707384;1.0444445910177926;0.833333007077262;0.7978719196814928;-8.751259497417738e-08;-7.59391262500309e-08;1.0448439707739856;9.998796943420455;0.8334863061475878;0.015564696832330919;0.015560320641088869;0.7977329542372144;0.014894031421125017;0.7978720193769314
5.717384;1.0444445905808326;0.833333006864371;0.7978719191766979;-8.706203544514121e-08;-7.613048038485558e-08;1.0448439707708301;9.998829300452805;0.8334870795408343;0.01556469923463428;0.015560317810573624;0.7977329543850086;0.014894032125974116;0.7978720191595009
5.727384;1.0444445901409163;0.8333330066743673;0.7978719186572182;-8.661566176434632e-08;-7.631437177458314e-08;1.0448439707718864;9.99886190326843;0.8334878546644746;0.015564700196052156;0.015560315069453793;0.7977329545607161;0.01489403280402072;0.7978720189702113
5.737384;1.0444445896990948;0.8333330065069652;0.7978719181246103;-8.617574718807222e-08;-7.648929991467866e-08;1.0448439707763062;9.998894649790332;0.8334886279205006;0.01556469975524157;0.015560312336314842;0.7977329547632415;0.014894033453163815;0.7978720188108048
5.747384;1.0444445892562744;0.8333330063616685;0.7978719175805871;-8.574444500721844e-08;-7.665372460212589e-08;1.0448439707832382;9.998927447213783;0.8334893950976237;0.015564697952085487;0.015560309550915877;0.797732954991187;0.014894034071552266;0.7978720186826417
5.757384;1.0444445888130274;0.8333330062378892;0.7978719170268673;-8.532376878566961e-08;-7.680625437524608e-08;1.0448439707917492;9.998960218334288;0.8334901518629643;0.015564694817099229;0.015560306677342182;0.797732955243062;0.01489403465746325;0.7978720185865245
5.767384;1.0444445883695153;0.8333330061351804;0.797871916465202;-8.491554559711145e-08;-7.694589272771519e-08;1.0448439708007782;9.998992902864419;0.8334908942756827;0.015564690378694955;0.015560303705337125;0.7977329555176041;0.014894035209327602;0.7978720185226832
5.777384;1.044444587925735;0.8333330060534294;0.7978719158975391;-8.4521373010444e-08;-7.707225325427182e-08;1.0448439708092696;9.9990254492751;0.8334916187602488;0.01556468467549421;0.015560300641064579;0.7977329558138847;0.014894035725690835;0.7978720184909813
5.787384;1.044444587481822;0.8333330059928147;0.797871915326024;-8.414279359950676e-08;-7.718566692150803e-08;1.044843970816311;9.999057803565417;0.8334923219865114;0.015564677764829145;0.015560297491606399;0.7977329561311608;0.014894036205100183;0.7978720184911342
5.797384;1.0444445870380705;0.8333330059536949;0.7978719147528959;-8.378144728783349e-08;-7.728724715109659e-08;1.0448439708212953;9.999089909022103;0.8334930006798222;0.015564669729983742;0.015560294261430354;0.7977329564687338;0.014894036646222129;0.7978720185227396
5.807384;1.0444445865947172;0.8333330059365358;0.7978719141804556;-8.343884640166739e-08;-7.737875310366611e-08;1.0448439708239767;9.999121712473816;0.8334936514706032;0.015564660681801196;0.015560290960583527;0.7977329568258188;0.01489403704816377;0.7978720185851997
5.817384;1.0444445861518414;0.8333330059416448;0.7978719136109838;-8.311615541880082e-08;-7.746217882813965e-08;1.0448439708242157;9.999153166124245;0.8334942711278762;0.015564650748191631;0.015560287612904544;0.7977329572014176;0.01489403741071507;0.7978720186776664
5.827384;1.0444445857095006;0.8333330059689622;0.7978719130466277;-8.281432551479637e-08;-7.753924668988087e-08;1.0448439708217319;9.999184225074412;0.8334948567632323;0.015564640054994057;0.015560284260875433;0.7977329575944743;0.014894037734415166;0.7978720187991548
5.837384;1.044444585267856;0.83333300601828;0.797871912489348;-8.253421897813677e-08;-7.76110487376544e-08;1.0448439708162445;9.999214846737784;0.8334954057498672;0.015564628712668008;0.015560280967834041;0.7977329580041845;0.014894038020533799;0.7978720189487886
5.847384;1.0444445848272497;0.8333330060895435;0.7978719119408528;-8.227648855429625e-08;-7.76781605428609e-08;1.0448439708078674;9.999244994747535;0.8334959155100012;0.015564616815740695;0.015560277815591148;0.797732958430102;0.014894038271017361;0.7978720191258348
5.857384;1.0444445843882806;0.8333330061829113;0.7978719114026172;-8.20414117130663e-08;-7.774099896220779e-08;1.04484397079741;9.99927463972218;0.8334963833663799;0.015564604442425578;0.015560274890364666;0.7977329588721106;0.014894038488252919;0.7978720193294987
5.867384;1.0444445839517604;0.8333330062986904;0.7978719108761585;-8.182888382599761e-08;-7.779992300124965e-08;1.0448439707862398;9.99930375271882;0.8334968067193513;0.01556459165332325;0.015560272256963653;0.7977329593303858;0.014894038674673638;0.7978720195588155
5.877384;1.0444445835184712;0.8333330064372418;0.7978719103632258;-8.163861301028223e-08;-7.785521833740299e-08;1.044843970775834;9.999332303205238;0.8334971835481145;0.01556457850026845;0.015560269940903601;0.7977329598052674;0.014894038832595928;0.7978720198126841
5.887384;1.0444445830888962;0.8333330065988801;0.7978719098656001;-8.147028763074843e-08;-7.790712461904446e-08;1.044843970767575;9.999360267044738;0.8334975129019038;0.015564565037937125;0.015560267935353134;0.7977329602970404;0.014894038964321569;0.7978720200898718
5.897384;1.0444445826632038;0.833333006783711;0.7978719093849156;-8.132356628518359e-08;-7.795577516469468e-08;1.044843970762726;9.99938763192086;0.8334977949464953;0.015564551330046259;0.015560266222456903;0.7977329608057723;0.014894039072059056;0.7978720203890628
5.907384;1.0444445822413955;0.8333330069913838;0.7978719089226285;-8.119810045380044e-08;-7.80010913039256e-08;1.044843970762287;9.99941439502913;0.8334980308095157;0.015564537448233528;0.015560264785747825;0.7977329613312977;0.01489403915766999;0.7978720207090056
5.917384;1.0444445818232608;0.8333330072210736;0.7978719084798755;-8.10935679228182e-08;-7.804284462319209e-08;1.0448439707668755;9.99944055837759;0.8334982225772967;0.015564523457626664;0.015560263606730112;0.797732961873228;0.014894039222659805;0.7978720210484751
5.927384;1.0444445814082168;0.8333330074717094;0.7978719080574049;-8.100951961333032e-08;-7.808096880636437e-08;1.044843970776623;9.99946612435348;0.8334983731260428;0.01556450940262594;0.015560262662890376;0.7977329624309659;0.014894039268359712;0.7978720214058954
5.937384;1.0444445809954868;0.8333330077420766;0.7978719076556648;-8.094521696021159e-08;-7.811577677036613e-08;1.044843970791074;9.999491096526874;0.8334984855761252;0.015564495317717872;0.015560261937441894;0.7977329630037674;0.014894039296029017;0.7978720217791203
5.947384;1.0444445805846445;0.8333330080307866;0.7978719072749314;-8.089966821756664e-08;-7.814783799882362e-08;1.0448439708095494;9.999515486729173;0.8334985624755664;0.015564481251864196;0.015560261427813018;0.7977329635907701;0.014894039306938832;0.7978720221658036
5.957384;1.0444445801759357;0.833333008336295;0.797871906915578;-8.087181644644859e-08;-7.817781740282775e-08;1.0448439708318344;9.999539317405066;0.8334986054640143;0.015564467273625121;0.015560261148046685;0.7977329641910886;0.014894039302449027;0.7978720225638757
5.967384;1.0444445797699828;0.8333330086571626;0.7978719065783144;-8.086083129213147e-08;-7.820644884758818e-08;1.0448439708583293;9.999562611060147;0.8334986159553069;0.015564453461671396;0.015560261128630138;0.7977329648040931;0.01489403928400143;0.7978720229715281
5.977384;1.0444445793672519;0.8333330089924346;0.7978719062640187;-8.086639422984164e-08;-7.823450046988462e-08;1.0448439708897093;9.99958537520825;0.8334985958911346;0.015564439898816975;0.015560261406404286;0.7977329654296247;0.014894039253131406;0.7978720233869704
5.987384;1.0444445789677568;0.8333330093415875;0.7978719059732378;-8.088864091603067e-08;-7.826276594767804e-08;1.0448439709267883;9.999607597559566;0.8334985478033748;0.015564426663173788;0.01556026200922253;0.7977329660677817;0.014894039211481476;0.7978720238083364
5.997384;1.0444445785710357;0.8333330097041419;0.7978719057058417;-8.09277441501326e-08;-7.829209025562978e-08;1.044843970970491;9.999629252420185;0.8334984746311165;0.015564413818799992;0.015560262955126362;0.7977329667184349;0.01489403916070021;0.7978720242336993
6.007384;1.0444445781763054;0.8333330100795554;0.7978719054610481;-8.098359881957532e-08;-7.832328492847222e-08;1.044843971021528;9.999650309479897;0.8334983797162586;0.015564401415607915;0.0155602642656027;0.7977329673809884;0.01489403910230119;0.7978720246612486
6.017384;1.0444445777827178;0.8333330104673441;0.7978719052375651;-8.105576294279653e-08;-7.835699812955228e-08;1.0448439710800281;9.999670741142051;0.8334982666913267;0.015564389491053215;0.015560265970236341;0.7977329680544565;0.014894039037581535;0.7978720250896457
6.027384;1.0444445773894953;0.8333330108669709;0.7978719050338406;-8.114352584242838e-08;-7.839372481111749e-08;1.0448439711455344;9.999690525058785;0.833498138797064;0.015564378063875619;0.015560268097103702;0.7977329687375556;0.014894038967652123;0.7978720255182156
6.037384;1.0444445769958846;0.8333330112776032;0.7978719048484829;-8.124606603847693e-08;-7.843395593692466e-08;1.0448439712172526;9.999709638600045;0.8334979982162508;0.015564367127397293;0.015560270669412906;0.7977329694287445;0.014894038893557445;0.7978720259467873
6.047384;1.0444445766011736;0.8333330116980895;0.7978719046805073;-8.136256825403448e-08;-7.847828409358508e-08;1.0448439712942563;9.999728053308678;0.8334978466897216;0.015564356657428398;0.015560273712651963;0.7977329701262708;0.014894038816264004;0.7978720263754334
6.057384;1.0444445762049164;0.8333330121271233;0.7978719045294089;-8.149222303357711e-08;-7.852739454894483e-08;1.044843971375453;9.999745741471664;0.8334976868517402;0.015564346625009466;0.01556027725181464;0.7977329708282099;0.014894038736422277;0.7978720268043178
6.067384;1.0444445758071839;0.8333330125635107;0.7978719043953201;-8.16341654107969e-08;-7.858200383942735e-08;1.0448439714593998;9.999762690586277;0.8334975224830489;0.015564336993542668;0.015560281295239693;0.797732971532651;0.014894038654164384;0.7978720272336245
6.077384;1.0444445754086278;0.8333330130063936;0.7978719042789704;-8.178742656795449e-08;-7.864274896770986e-08;1.0448439715443503;9.999778911344107;0.8334973577488756;0.015564327709621685;0.015560285825603093;0.7977329722381472;0.014894038569097054;0.7978720276635646
6.087384;1.0444445750102176;0.8333330134551482;0.7978719041812747;-8.195096384940154e-08;-7.871003054523349e-08;1.044843971628543;9.999794437711166;0.8334971964965815;0.015564318705955277;0.015560290808761331;0.7977329729440208;0.014894038480355481;0.7978720280943855
6.097384;1.0444445746127629;0.8333330139092145;0.7978719041030754;-8.212363258944736e-08;-7.87838115260022e-08;1.0448439717103863;9.999809324824433;0.8334970422104679;0.015564309913082653;0.015560296210467778;0.7977329736501085;0.014894038386668352;0.797872028526253
6.107384;1.044444574216708;0.8333330143681288;0.7978719040453194;-8.230403878844525e-08;-7.886347082709659e-08;1.044843971788473;9.999823641864616;0.8334968988685619;0.015564301269829505;0.015560302010975713;0.79773297435632;0.014894038286542339;0.7978720289591643
6.117384;1.044444573822433;0.8333330148315046;0.7978719040091453;-8.249055935946254e-08;-7.894781951340985e-08;1.0448439718616023;9.999837460202444;0.8334967715410433;0.015564292729520148;0.015560308212542466;0.7977329750624206;0.014894038178579892;0.7978720293930038
6.127384;1.044444573430634;0.8333330152990089;0.7978719039954957;-8.268159842903085e-08;-7.903524305066713e-08;1.0448439719289258;9.99985084586105;0.8334966656438025;0.015564284256427382;0.015560314833621759;0.7977329757678766;0.014894038061678046;0.7978720298275654
6.137384;1.0444445730423917;0.8333330157705134;0.7978719040046738;-8.287570923472119e-08;-7.912400656254733e-08;1.0448439719900284;9.999863856222321;0.8334965860685538;0.015564275808196118;0.015560321894948931;0.7977329764717932;0.014894037934948548;0.7978720302624249
6.147384;1.0444445726590021;0.8333330162462843;0.7978719040362874;-8.307138772287885e-08;-7.921262353608548e-08;1.0448439720448093;9.99987653564614;0.8334965376804114;0.015564267323834488;0.01556032941306964;0.7977329771731876;0.01489403779760318;0.7978720306967689
6.157384;1.044444572281835;0.8333330167270266;0.7978719040894499;-8.326685261926247e-08;-7.929996541791305e-08;1.0448439720934222;9.999888913606908;0.8334965261600956;0.015564258735407302;0.015560337404379242;0.7977329778714173;0.014894037648946807;0.7978720311294779
6.167384;1.0444445719122573;0.83333301721369;0.7978719041629942;-8.34601232809915e-08;-7.938509544018086e-08;1.044843972136373;9.999901004501483;0.8334965572629323;0.015564249984314146;0.015560345887404726;0.7977329785664549;0.014894037488426807;0.7978720315593802
6.177384;1.0444445715514818;0.8333330177072011;0.7978719042555792;-8.364922958062398e-08;-7.946724710520138e-08;1.0448439721745564;9.999912801420022;0.8334966353043332;0.01556424102149982;0.015560354877538617;0.7977329792588742;0.014894037315739347;0.7978720319852813
6.187384;1.0444445712005095;0.8333330182083591;0.7978719043656557;-8.383227715607195e-08;-7.954616488141212e-08;1.0448439722092093;9.999924271624053;0.8334967626940828;0.015564231799737127;0.015560364383642382;0.7977329799495343;0.01489403713077685;0.797872032405811
6.197384;1.0444445708603056;0.8333330187178446;0.7978719044914818;-8.400747325513026e-08;-7.962234438973803e-08;1.0448439722418248;9.999935365326232;0.8334969399947912;0.015564222271600953;0.01556037440677691;0.7977329806392045;0.014894036933395667;0.7978720328193313
6.207384;1.0444445705319625;0.833333019236187;0.7978719046313074;-8.417334788499513e-08;-7.969683442285479e-08;1.0448439722739928;9.999946029478116;0.8334971660156979;0.015564212390796464;0.015560384933503547;0.7977329813285092;0.014894036723372778;0.7978720332240381
6.217384;1.0444445702167318;0.8333330197637763;0.7978719047834409;-8.432889743548678e-08;-7.977095952303303e-08;1.0448439723073004;9.99995621837222;0.833497438781456;0.015564202107152193;0.015560395934917426;0.7977329820181767;0.01489403650040081;0.7978720336182257
6.227384;1.0444445699159595;0.8333330203010099;0.7978719049460029;-8.447334352549743e-08;-7.984609537738515e-08;1.0448439723432603;9.999965899014951;0.833497756959439;0.015564191357110862;0.01556040737388827;0.7977329827091737;0.014894036263849749;0.7978720340005031
6.237384;1.0444445696309115;0.8333330208483686;0.7978719051167525;-8.460589407715354e-08;-7.992334713887025e-08;1.0448439723830263;9.999975043159194;0.8334981205401693;0.015564180063937531;0.015560419210647894;0.7977329834026463;0.014894036012627199;0.7978720343698841
6.247384;1.0444445693626752;0.833333021406318;0.7978719052933427;-8.472567284643567e-08;-8.000342895480763e-08;1.0448439724271703;9.99998361504673;0.8334985306895814;0.015564168152670409;0.015560431416178534;0.7977329840999399;0.014894035745235165;0.7978720347257094
6.257384;1.0444445691121684;0.8333330219751253;0.797871905473708;-8.483154767250758e-08;-8.008685687529559e-08;1.044843972475853;9.999991575159411;0.8334989894770521;0.01556415555871017;0.01556044398623724;0.797732984802621;0.014894035459766477;0.7978720350673262
6.267384;1.0444445688801285;0.833333022554701;0.7978719056561331;-8.492206392639561e-08;-8.017407663257515e-08;1.0448439725289922;9.999998890294508;0.8334994998070797;0.015564142216353178;0.015560456934764202;0.7977329855122965;0.014894035153939987;0.7978720353937799
6.277384;1.0444445686671275;0.8333330231446794;0.7978719058391053;-8.499568180863186e-08;-8.02654177694963e-08;1.0448439725861556;10.000005530488336;0.8335000651964871;0.015564128045931734;0.015560470276006419;0.797732986230454;0.014894034825391141;0.797872035703951
6.287384;1.044444568473555;0.8333330237446807;0.7978719060213328;-8.505110734173776e-08;-8.036104788347385e-08;1.0448439726464687;10.000011462830978;0.8335006891928113;0.015564112949711361;0.015560484015526049;0.7977329869585145;0.01489403447202296;0.7978720359970192
6.297384;1.0444445682995696;0.8333330243543695;0.797871906201885;-8.508761057989854e-08;-8.046106005308252e-08;1.044843972708636;10.000016658943576;0.8335013746248497;0.015564096816251555;0.015560498157028172;0.7977329876978598;0.014894034092146851;0.7978720362727255
6.307384;1.0444445681452486;0.8333330249731988;0.7978719063801568;-8.510527886964277e-08;-8.056567071561468e-08;1.044843972770906;10.00002110989686;0.8335021229128172;0.015564079542274668;0.015560512714237806;0.797732988449679;0.014894033684518289;0.7978720365313493
6.317384;1.0444445680108996;0.833333025600161;0.7978719065558065;-8.510503531630721e-08;-8.06753938192628e-08;1.044843972831032;10.000024831108401;0.8335029336583861;0.01556406105547538;0.015560527714796298;0.7977329892147976;0.014894033248283292;0.7978720367735876
6.327384;1.0444445678971739;0.8333330262338952;0.797871906728941;-8.508834390168293e-08;-8.079112701101938e-08;1.0448439728864638;10.000027855438226;0.8335038048102009;0.015564041307690839;0.015560543196377083;0.7977329899936557;0.014894032782727506;0.7978720370003262
6.337384;1.0444445678048213;0.833333026873108;0.7978719069002389;-8.505688962082727e-08;-8.091394411483985e-08;1.0448439729347365;10.000030228091873;0.8335047335568875;0.015564020248866358;0.01556055919668127;0.797732990786453;0.014894032287069354;0.7978720372123521
6.347384;1.0444445677344294;0.8333330275168335;0.7978719070706795;-8.50125165405127e-08;-8.104469754944715e-08;1.0448439729737045;10.000032008999396;0.833505717116589;0.015563997819495414;0.01556057574215465;0.7977329915932565;0.014894031760554373;0.7978720374102715
6.357384;1.0444445676865182;0.833333028164232;0.7978719072411776;-8.495712241306541e-08;-8.118411726098518e-08;1.04484397300153;10.00003327724228;0.833506752529023;0.015563973962686764;0.015560592845472848;0.7977329924138679;0.014894031202796873;0.7978720375946586
6.367384;1.0444445676617664;0.8333330288143287;0.7978719074125012;-8.489236650572304e-08;-8.133327622146833e-08;1.0448439730167622;10.000034129656392;0.8335078360961734;0.015563948621109474;0.015560610515134514;0.7977329932477624;0.014894030614075909;0.7978720377661237
6.377384;1.044444567661098;0.8333330294660124;0.7978719075853999;-8.481957553689544e-08;-8.149352398696437e-08;1.0448439730186467;10.000034669224036;0.8335089633169679;0.015563921723978637;0.015560628774686181;0.7977329940944105;0.01489402999535469;0.7978720379252491
6.387384;1.044444567685572;0.8333330301181076;0.79787190776066;-8.473992126798743e-08;-8.166594604929078e-08;1.0448439730073549;10.000034988503568;0.8335101289328967;0.015563893197539428;0.015560647679828631;0.797732994953633;0.014894029348110108;0.7978720380726356
6.397384;1.0444445677361196;0.833333030769438;0.7978719079389172;-8.465465576013023e-08;-8.185117095713931e-08;1.044843972983865;10.000035160077774;0.8335113266396932;0.015563862988478032;0.01556066731556687;0.7977329958255923;0.014894028674054276;0.797872038209046
6.407384;1.0444445678133403;0.8333330314188198;0.797871908120342;-8.45652124257016e-08;-8.204964393744234e-08;1.0448439729495915;10.000035238997917;0.8335125490393014;0.015563831073941317;0.015560687783022295;0.7977329967105157;0.014894027974761793;0.7978720383354475
6.417384;1.0444445679174703;0.8333330320649771;0.7978719083045961;-8.447301394724306e-08;-8.226171299674859e-08;1.0448439729061494;10.00003526839258;0.8335137882436786;0.015563797456098706;0.015560709199549848;0.7977329976084647;0.014894027251432941;0.7978720384528067
6.427384;1.0444445680484686;0.8333330327065768;0.797871908491143;-8.437913972230018e-08;-8.24872991878298e-08;1.0448439728554437;10.00003527941102;0.8335150364534346;0.015563762150966033;0.015560731706983173;0.7977329985192616;0.014894026505005526;0.7978720385616997
6.437384;1.044444568206171;0.833333033342196;0.797871908679483;-8.42842122022378e-08;-8.272565811064717e-08;1.0448439727997982;10.000035287925884;0.8335162860010233;0.015563725183383377;0.015560755466082666;0.7977329994424779;0.014894025736442185;0.7978720386621417
6.447384;1.0444445683904884;0.8333330339700835;0.7978719088691003;-8.418862053397977e-08;-8.297553417168421e-08;1.0448439727418992;10.00003529535571;0.8335175294215842;0.015563686587035408;0.015560780632209696;0.7977330003775052;0.014894024946878512;0.797872038753893
6.457384;1.0444445686015884;0.8333330345880998;0.7978719090593648;-8.409284911686906e-08;-8.323541032612916e-08;1.0448439726846968;10.000035294521618;0.8335187601728821;0.015563646396693656;0.015560807335953568;0.7977330013236954;0.014894024137670873;0.7978720388368286
6.467384;1.0444445688398496;0.8333330351940119;0.7978719092495572;-8.399760136641196e-08;-8.350363204829835e-08;1.0448439726313778;10.000035277268353;0.8335199733737698;0.015563604637452107;0.015560835681254027;0.7977330022803762;0.014894023310550885;0.7978720389109542
6.477384;1.0444445691055813;0.8333330357858826;0.797871909438876;-8.390366469961772e-08;-8.377854761390507e-08;1.0448439725853202;10.000035241918575;0.8335211656166269;0.015563561330144653;0.01556086574043951;0.797733003246627;0.014894022467816298;0.7978720389763169
6.487384;1.0444445693989157;0.8333330363622532;0.7978719096263568;-8.38117110858243e-08;-8.405864421666844e-08;1.0448439725500471;10.000035195376439;0.8335223344048328;0.01556351650808024;0.015560897540764663;0.7977330042210216;0.014894021612352563;0.7978720390330829
6.497384;1.0444445697199354;0.8333330369220349;0.7978719098109108;-8.372214821111008e-08;-8.434249887213537e-08;1.0448439725291676;10.00003514951842;0.8335234781756018;0.015563470223883104;0.015560931059369005;0.7977330052016655;0.014894020747457732;0.797872039081665
6.507384;1.0444445700686098;0.8333330374643183;0.7978719099914803;-8.363506955327454e-08;-8.462864576121058e-08;1.0448439725260672;10.000035117125801;0.8335245964920792;0.01556342254573863;0.01556096623125618;0.797733006186433;0.0148940198766519;0.7978720391226876
6.517384;1.0444445704446048;0.8333330379883306;0.797871910167036;-8.355039321686759e-08;-8.491568526799574e-08;1.044843972543426;10.000035106803807;0.8335256897521706;0.015563373557175115;0.015561002963596767;0.7977330071730908;0.014894019003569079;0.7978720391568397
6.527384;1.044444570847178;0.8333330384934757;0.7978719103364855;-8.346811023969838e-08;-8.520261941406694e-08;1.0448439725830596;10.000035121551221;0.8335267587498513;0.015563323362018953;0.015561041150416972;0.7977330081592715;0.014894018131839553;0.7978720391848954
6.537384;1.044444571275058;0.833333038979318;0.7978719104987652;-8.338842520722634e-08;-8.54888819578349e-08;1.0448439726462069;10.000035166187292;0.8335278046254283;0.015563272081748769;0.015561080685125767;0.7977330091424205;0.014894017264923834;0.7978720392078508
6.547384;1.0444445717265076;0.8333330394454798;0.7978719106529638;-8.331169341530528e-08;-8.577395765982155e-08;1.0448439727337797;10.000035251585935;0.8335288290095243;0.015563219845895895;0.015561121471501176;0.7977330101198277;0.01489401640582307;0.7978720392268227
6.557384;1.0444445721996045;0.83333303989152;0.7978719107982271;-8.323832102953247e-08;-8.605714871503004e-08;1.0448439728462857;10.000035390299542;0.8335298336459319;0.015563166785787931;0.015561163428920615;0.7977330110887991;0.014894015556700765;0.7978720392427073
6.567384;1.044444572692325;0.8333330403169759;0.7978719109336505;-8.316876151089698e-08;-8.633768437911392e-08;1.0448439729836985;10.000035594997886;0.8335308197031976;0.015563113027716324;0.015561206489576441;0.79773301204687;0.01489401471885147;0.7978720392560084
6.577384;1.04444457320243;0.8333330407215408;0.7978719110584198;-8.310349751888906e-08;-8.661494022709275e-08;1.0448439731456394;10.00003588055396;0.8335317875775554;0.015563058686149708;0.015561250604158213;0.7977330129918281;0.014894013893156042;0.7978720392669767
6.587384;1.0444445737275407;0.8333330411051436;0.7978719111720085;-8.304302242514922e-08;-8.688857719207461e-08;1.0448439733317447;10.000036264351573;0.8335327369699669;0.015563003865022487;0.015561295762993407;0.7977330139214547;0.014894013080523249;0.7978720392757918
6.597384;1.0444445742654258;0.8333330414678838;0.7978719112740905;-8.29878180948953e-08;-8.715848887425979e-08;1.0448439735418948;10.000036766581495;0.833533667186905;0.015562948660633909;0.015561342004182719;0.7977330148332756;0.014894012282003693;0.7978720392826166
6.607384;1.0444445748142002;0.8333330418098659;0.7978719113642753;-8.293818882533759e-08;-8.742476312106306e-08;1.0448439737762525;10.000037409313945;0.8335345782177301;0.015562893159886416;0.015561389390786677;0.7977330157245984;0.014894011498759442;0.7978720392875149
6.617384;1.0444445753723022;0.8333330421309983;0.7978719114420256;-8.289414728823528e-08;-8.768794258790135e-08;1.0448439740351296;10.00003821250347;0.8335354719462642;0.015562837440840157;0.015561437981977696;0.7977330165928104;0.014894010732051276;0.797872039290312
6.627384;1.044444575938344;0.8333330424309401;0.7978719115068003;-8.285547527290377e-08;-8.794921936008287e-08;1.0448439743187043;10.000039193865094;0.833536352184432;0.015562781577873346;0.015561487821653385;0.7977330174357725;0.014894009983128547;0.7978720392905643
6.637384;1.0444445765110066;0.8333330427091955;0.7978719115581967;-8.282169323375487e-08;-8.821005500908642e-08;1.0448439746267242;10.000040376490732;0.8335372235286641;0.01556272564475088;0.015561538935399357;0.7977330182519655;0.014894009252986113;0.797872039287675
6.647384;1.0444445770890693;0.8333330429652877;0.7978719115959156;-8.279199994361865e-08;-8.847157762804154e-08;1.0448439749583112;10.000041791132631;0.8335380900738946;0.015562669714055946;0.015561591324666344;0.7977330190401931;0.014894008542261085;0.7978720392811313
6.657384;1.0444445776715354;0.8333330431990326;0.797871911619677;-8.276541242127708e-08;-8.873429877129784e-08;1.0448439753119299;10.000043465315942;0.8335389544938429;0.015562613854742273;0.0155616449632139;0.7977330197992233;0.014894007851375663;0.7978720392706821
6.667384;1.0444445782576737;0.8333330434106803;0.7978719116293229;-8.274090465422078e-08;-8.899811418566832e-08;1.0448439756856496;10.000045413147568;0.8335398178932573;0.015562558126963026;0.015561699797856711;0.7977330205277231;0.014894007180700032;0.7978720392562468
6.677384;1.0444445788469388;0.8333330436007543;0.7978719116249058;-8.271748036266558e-08;-8.92625207292147e-08;1.044843976077568;10.00004763841199;0.8335406805557325;0.015562502576565768;0.015561755748685109;0.7977330212242729;0.014894006530650273;0.7978720392377291
6.687384;1.044444579439;0.8333330437699391;0.7978719116066053;-8.269445851624496e-08;-8.952699883654448e-08;1.0448439764859685;10.000050147606363;0.8335415425122515;0.015562447234654084;0.01556181271112707;0.7977330218872871;0.01489400590176649;0.7978720392149385
6.697384;1.0444445800337478;0.8333330439192401;0.7978719115747792;-8.267172849094114e-08;-8.97912745789369e-08;1.044843976909272;10.000052956335255;0.8335424032598178;0.015562392125259008;0.01556187056437027;0.7977330225150843;0.014894005294737757;0.7978720391875036
6.707384;1.0444445806310696;0.8333330440501673;0.7978719115300028;-8.264955876781133e-08;-9.005521972581882e-08;1.044843977346149;10.000056078896638;0.8335432610386081;0.015562337278538816;0.015561929176644555;0.7977330231060885;0.014894004710484821;0.7978720391547517
6.717384;1.0444445812306316;0.8333330441647974;0.7978719114727396;-8.262826430009313e-08;-9.031848675976658e-08;1.0448439777955907;10.000059513060238;0.8335441125463231;0.015562282742593926;0.015561988397850168;0.7977330236588089;0.014894004150329614;0.7978720391157545
6.727384;1.0444445818317354;0.8333330442655748;0.7978719114031297;-8.26080120523052e-08;-9.058032514732004e-08;1.0448439782567087;10.000063233492929;0.8335449536141261;0.015562228587865776;0.015562048054924275;0.7977330241716596;0.014894003615894675;0.7978720390695447
6.737384;1.0444445824332376;0.833333044354745;0.7978719113213892;-8.258864328104056e-08;-9.083980576554342e-08;1.0448439787284272;10.000067194833377;0.8335457798635364;0.015562174901810371;0.015562107966082872;0.7977330246428864;0.014894003108713551;0.7978720390151754
6.747384;1.0444445830336961;0.833333044433806;0.7978719112283466;-8.25695251560426e-08;-9.109619428856319e-08;1.044843979209304;10.000071339605666;0.8335465867023722;0.01556212177812786;0.015562167960383268;0.7977330250704917;0.014894002630015033;0.7978720389515372
6.757384;1.0444445836316376;0.8333330445033177;0.7978719111255315;-8.254954294820481e-08;-9.134905709550482e-08;1.0448439796976892;10.000075607911333;0.8335473695541251;0.015562069308470348;0.015562227882151562;0.797733025452194;0.014894002180792813;0.7978720388772707
6.767384;1.0444445842256642;0.8333330445630132;0.7978719110149101;-8.25273827792203e-08;-9.159804749776038e-08;1.0448439801920766;10.000079946699767;0.8335481244038955;0.015562017576952185;0.015562287580034868;0.7977330257857265;0.014894001761985116;0.797872038790824
6.777384;1.044444584814345;0.8333330446120882;0.7978719108986096;-8.250197958806188e-08;-9.184290539031038e-08;1.0448439806912562;10.000084308808693;0.8335488479679787;0.015561966650833687;0.015562346901919964;0.7977330260692661;0.014894001374666389;0.7978720386904734
6.787384;1.0444445853960602;0.8333330446494758;0.7978719107787972;-8.247268994698228e-08;-9.208377271641532e-08;1.0448439811941286;10.000088641717888;0.8335495375795439;0.015561916572583639;0.015562405710503376;0.7977330263015403;0.014894001020083368;0.7978720385743903
6.797384;1.0444445859690248;0.8333330446739572;0.7978719106576951;-8.243906667391012e-08;-9.232129432027371e-08;1.0448439816993758;10.000092884687124;0.8335501911153389;0.015561867364852308;0.015562463896961228;0.797733026481682;0.014894000699468527;0.7978720384407785
6.807384;1.0444445865314325;0.8333330446843153;0.7978719105375943;-8.240047741820684e-08;-9.255655449641015e-08;1.0448439822053528;10.000096980771977;0.8335508070488182;0.015561819043509355;0.015562521370371077;0.7977330266090067;0.014894000413925596;0.7978720382881189
6.817384;1.0444445870814711;0.8333330446796714;0.7978719104206563;-8.235587866891238e-08;-9.279112774640131e-08;1.0448439827103126;10.000100886050122;0.8335513844356982;0.015561771628749122;0.015562578041375777;0.7977330266827809;0.01489400016446644;0.79787203811558
6.827384;1.0444445876172659;0.8333330446596983;0.797871910308526;-8.230393407127559e-08;-9.302697592807485e-08;1.0448439832126348;10.000104565250018;0.8335519226088907;0.01556172514932072;0.015562633819810663;0.7977330267023054;0.014893999951827008;0.7978720379231108
6.837384;1.0444445881369118;0.8333330446244953;0.7978719102021143;-8.224335360173178e-08;-9.326621013584859e-08;1.0448439837108323;10.00010798884103;0.833552420748087;0.0155616796380384;0.015562688620985959;0.7977330266672588;0.014893999776123218;0.797872037710928
6.847384;1.0444445886385298;0.8333330445743371;0.7978719101018638;-8.21730879332591e-08;-9.351108347265637e-08;1.0448439842034922;10.000111138448725;0.8335528779335732;0.01556163512836535;0.015562742375948473;0.7977330265778485;0.014893999636770381;0.7978720374790623
6.857384;1.0444445891203573;0.8333330445095116;0.7978719100082184;-8.209227005389228e-08;-9.376402228573797e-08;1.0448439846893245;10.000114005220947;0.8335532940593496;0.015561591660418124;0.015562795040219457;0.7977330264347184;0.01489399953268581;0.797872037227544
6.867384;1.0444445895810046;0.8333330444301882;0.797871909921639;-8.200026026045191e-08;-9.402746523158366e-08;1.0448439851673357;10.00011657985485;0.8335536705808441;0.015561549285192986;0.015562846589244275;0.7977330262388314;0.01489399946248199;0.7978720369569009
6.877384;1.0444445900197012;0.8333330443363075;0.7978719098423358;-8.189687977643903e-08;-9.430376721348815e-08;1.0448439856369798;10.000118849147656;0.8335540099397855;0.01556150805756551;0.015562897002507074;0.7977330259913928;0.01489399942448291;0.7978720366683544
6.887384;1.044444590436171;0.833333044227601;0.7978719097702889;-8.178243438414337e-08;-9.459526549863493e-08;1.0448439860980347;10.000120804662393;0.8335543143245852;0.015561468026676373;0.015562946247695997;0.7977330256937749;0.014893999416803274;0.7978720363635307
6.897384;1.0444445908302602;0.8333330441036835;0.7978719097053727;-8.165743991770386e-08;-9.490435149445289e-08;1.0448439865504073;10.000122453776418;0.8335545851975122;0.015561429227046272;0.015562994273730112;0.7977330253475161;0.014893999437561072;0.7978720360440158
