time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444445912018463;0.8333330439642268;0.7978719096474242;-8.152234132444291e-08;-9.523346907491113e-08;1.0448439869943251;10.000123818529858;0.833554823569578;0.015561391671348358;0.015563041016495738;0.7977330249543658;0.01489399948481839;0.7978720357112246
6.917384;1.0444445915510343;0.8333330438091553;0.7978719095963409;-8.137742654458489e-08;-9.55850517141415e-08;1.0448439874305635;10.000124924683968;0.8335550299519991;0.015561355358695798;0.015563086410312465;0.797733024516249;0.014893999556440196;0.797872035366683
6.927384;1.0444445918782896;0.8333330436386581;0.7978719095521108;-8.122294364533834e-08;-9.596141482767793e-08;1.0448439878601772;10.000125795231538;0.8335552040955178;0.015561320293939283;0.015563130396339475;0.7977330240352706;0.014893999650396485;0.7978720350122434
6.937384;1.0444445921844387;0.8333330434531407;0.7978719095147699;-8.105921864143154e-08;-9.636455682044905e-08;1.0448439882840495;10.000126450117627;0.8335553452402709;0.01556128649351297;0.015563172921322152;0.7977330235137393;0.014893999765125628;0.7978720346499067
6.947384;1.0444445924704955;0.833333043253227;0.7978719094843061;-8.088658476201334e-08;-9.679589169707649e-08;1.0448439887027061;10.000126907955199;0.8335554525771721;0.015561253980432394;0.015563213923399476;0.797733022953946;0.014893999899481904;0.7978720342816324
6.957384;1.0444445927372825;0.8333330430397813;0.797871909460482;-8.070523300421938e-08;-9.725616002212179e-08;1.044843989116385;10.000127187882697;0.833555525472812;0.015561222787170705;0.015563253318252477;0.797733022357871;0.014894000052590128;0.7978720339092527
6.967384;1.0444445929851789;0.8333330428139714;0.7978719094426632;-8.051522437777656e-08;-9.774567558640653e-08;1.0448439895251678;10.000127310481258;0.8335555637510356;0.015561192958170574;0.015563291003939411;0.7977330217272516;0.01489400022378986;0.797872033534255
6.977384;1.044444593214277;0.8333330425771454;0.7978719094298335;-8.031660114771488e-08;-9.826454361589532e-08;1.0448439899290358;10.000127299941857;0.8335555681745714;0.015561164541523686;0.015563326886390375;0.7977330210638821;0.014894000412433961;0.7978720331576714
6.987384;1.0444445934248068;0.8333330423305164;0.7978719094208917;-8.010931039669196e-08;-9.8812480915187e-08;1.0448439903278086;10.000127185084427;0.8335555405932932;0.01556113758283881;0.015563360904987457;0.7977330203696639;0.01489400061775172;0.7978720327803019
6.997384;1.0444445936174953;0.833333042075122;0.7978719094149738;-7.989301391426246e-08;-9.938854790881844e-08;1.0448439907210472;10.000126993629177;0.83355548340872;0.015561112127891786;0.015563393033639811;0.7977330196463824;0.014894000839013696;0.7978720324029585
7.007384;1.0444445937935258;0.8333330418121151;0.7978719094115083;-7.966712369056922e-08;-9.999121920856246e-08;1.0448439911081504;10.000126743081607;0.8335553987851201;0.015561088225900313;0.01556342326233258;0.7977330188955604;0.014894001075598604;0.7978720320263797
7.017384;1.0444445939541607;0.8333330415429678;0.7978719094101175;-7.9431052739899e-08;-1.0061862052078662e-07;1.044843991488577;10.00012643969987;0.8335552884923014;0.015561065930433387;0.015563451581408426;0.7977330181185425;0.014894001326795962;0.797872031650888
7.027384;1.0444445941005644;0.833333041269388;0.7978719094106596;-7.918439250318058e-08;-1.0126854592100011e-07;1.0448439918618921;10.000126088651328;0.8335551543983845;0.015561045300023162;0.01556347797714663;0.7977330173167357;0.01489400159172095;0.7978720312762225
7.037384;1.0444445942339475;0.8333330409929927;0.7978719094133903;-7.892697240688572e-08;-1.0193831670061032e-07;1.0448439922277273;10.000125702365555;0.833554998419605;0.015561026396550607;0.015563502435108833;0.7977330164919378;0.014894001869458487;0.797872030901708
7.047384;1.0444445943556384;0.8333330407149574;0.7978719094189682;-7.865891030010757e-08;-1.0262479936624285e-07;1.0448439925857558;10.000125300725642;0.8335548216843405;0.01556100927915365;0.015563524944197256;0.797733015646578;0.014894002159121763;0.7978720305265187
7.057384;1.0444445944669034;0.8333330404360708;0.7978719094282466;-7.83806318500112e-08;-1.0332461084006935e-07;1.0448439929356257;10.000124909958604;0.8335546240396753;0.015560993998402845;0.015563545502042947;0.7977330147836136;0.014894002459714503;0.7978720301499116
7.067384;1.0444445945686411;0.8333330401571574;0.7978719094420194;-7.80928466505095e-08;-1.0403438676209188e-07;1.0448439932768518;10.000124559850862;0.8335544045706361;0.015560980597137416;0.015563564125057201;0.7977330139061459;0.014894002770105356;0.7978720297713539
7.077384;1.044444594661203;0.8333330398792541;0.7978719094607954;-7.779641012163072e-08;-1.047510167726236e-07;1.0448439936087464;10.000124277163005;0.833554162808548;0.015560969113958585;0.015563580852552569;0.7977330130171154;0.014894003089122436;0.7978720293904205
7.087384;1.0444445947444982;0.8333330396034061;0.7978719094847428;-7.749209558748878e-08;-1.0547176417195657e-07;1.044843993930537;10.000124082404488;0.8335538995301298;0.015560959583245396;0.01556359573983752;0.7977330121192454;0.014894003415565748;0.7978720290066159
7.097384;1.0444445948181842;0.8333330393305043;0.797871909513895;-7.718057876942097e-08;-1.0619437672815654e-07;1.0448439942416854;10.000123995407124;0.8335536165745853;0.015560952035805306;0.015563608851880819;0.797733011214997;0.014894003748320709;0.7978720286195112
7.107384;1.0444445948816925;0.8333330390613187;0.7978719095483382;-7.686257520074788e-08;-1.069171659419307e-07;1.0448439945420878;10.00012404430159;0.8335533167256779;0.015560946502462232;0.015563620261658735;0.7977330103064264;0.014894004086583685;0.7978720282290622
7.117384;1.0444445949341583;0.8333330387965979;0.7978719095882013;-7.653884169379751e-08;-1.0763885899922424e-07;1.044843994831961;10.00012426913706;0.8335530041489558;0.015560943015756872;0.01556363004830228;0.7977330093952859;0.014894004429921675;0.7978720278355478
7.127384;1.044444594974514;0.8333330385371076;0.7978719096336103;-7.621013773650494e-08;-1.0835835482325211e-07;1.0448439951115593;10.000124723904875;0.8335526841060193;0.015560941605362965;0.015563638296994869;0.7977330084833308;0.014894004778162991;0.7978720274392789
7.137384;1.0444445950017434;0.8333330382836382;0.7978719096846918;-7.587722541517199e-08;-1.0907452622045131e-07;1.044843995380934;10.000125481231734;0.8335523615293787;0.015560942289075619;0.015563645097377052;0.797733007572274;0.014894005131170006;0.7978720270406177
7.147384;1.044444595015046;0.8333330380371551;0.7978719097415662;-7.554082576386266e-08;-1.0978610211765719e-07;1.0448439956399092;10.000126629636402;0.8335520396742313;0.015560945067850827;0.015563650529730261;0.797733006663429;0.014894005488559339;0.7978720266401883
7.157384;1.0444445950139123;0.8333330377989959;0.7978719098043533;-7.52015621777216e-08;-1.1049188796728319e-07;1.0448439958883269;10.000128260302171;0.8335517195768549;0.015560949926387947;0.015563654646626771;0.7977330057575086;0.01489400584967855;0.7978720262389427
7.167384;1.0444445949982764;0.8333330375708123;0.7978719098731988;-7.485995052482672e-08;-1.1119112581264858e-07;1.044843996126369;10.000130453678453;0.833551400697238;0.015560956832132431;0.015563657463219773;0.7977330048547209;0.014894006213824251;0.7978720258381039
7.177384;1.0444445949685413;0.8333330373542455;0.7978719099482546;-7.451640804398337e-08;-1.1188335690838905e-07;1.044843996354735;10.000133274689556;0.8335510826478992;0.015560965728999334;0.015563658958478804;0.7977330039551708;0.014894006580310516;0.797872025439077
7.187384;1.0444445949253005;0.8333330371506134;0.7978719100296299;-7.417129508479395e-08;-1.1256794652772587e-07;1.044843996574554;10.000136774885952;0.8335507661456519;0.015560976535320221;0.015563659094869123;0.7977330030592668;0.014894006948388914;0.79787202504331
7.197384;1.0444445948691308;0.8333330369608702;0.7978719101172682;-7.382504817375987e-08;-1.1324397190337969e-07;1.0448439967870817;10.000140993245596;0.8335504526207836;0.01556098916180298;0.01556365784757135;0.7977330021676708;0.014894007317295352;0.7978720246521915
7.207384;1.0444445948006964;0.8333330367857711;0.7978719102107498;-7.347820679532305e-08;-1.1391051593955034e-07;1.0448439969934487;10.000145956262402;0.833550144112835;0.015561003538185292;0.01556365521000915;0.7977330012810239;0.014894007686372489;0.7978720242670275
7.217384;1.0444445947207461;0.8333330366260085;0.7978719103093398;-7.313122731465645e-08;-1.1456680634946846e-07;1.0448439971945687;10.000151680010053;0.8335498429960913;0.015561019619807995;0.01556365117498412;0.7977330003999784;0.014894008055096322;0.7978720238891095
7.227384;1.0444445946298049;0.8333330364823345;0.7978719104123706;-7.278443695470194e-08;-1.1521190819386395e-07;1.0448439973910273;10.00015817272369;0.8335495506310391;0.01556103737041125;0.01556364572493918;0.7977329995253621;0.01489400842307632;0.7978720235198664
7.237384;1.0444445945279688;0.8333330363555393;0.7978719105194814;-7.243822136314127e-08;-1.1584430304355732e-07;1.0448439975828732;10.000165437915479;0.8335492666536611;0.015561056740716702;0.015563638838090388;0.7977329986580569;0.014894008790015146;0.797872023160863
7.247384;1.044444594415074;0.833333036246157;0.797871910630403;-7.209309174912009e-08;-1.1646187493868222e-07;1.0448439977693735;10.000173473089395;0.8335489894354331;0.015561077665913976;0.015563630493397956;0.797732997798886;0.01489400915556614;0.797872022813543
7.257384;1.0444445942910292;0.8333330361543343;0.7978719107446811;-7.174966383471022e-08;-1.170623575937422e-07;1.0448439979488648;10.000182266328851;0.8335487164485502;0.01556110008510173;0.015563620671804721;0.7977329969488166;0.014894009519269995;0.7978720224789634
7.267384;1.0444445941559608;0.8333330360800112;0.7978719108617593;-7.140876837208981e-08;-1.1764372535487337e-07;1.0448439981189557;10.000191799798435;0.8335484445198875;0.015561123956256917;0.015563609362238022;0.7977329961090253;0.014894009880598488;0.7978720221576321
7.277384;1.0444445940101794;0.833333036023017;0.7978719109812874;-7.107144298902905e-08;-1.1820414189982682e-07;1.0448439982770847;10.000202052089533;0.8335481699273203;0.01556114924673852;0.015563596571922267;0.7977329952806456;0.014894010239046268;0.7978720218494533
7.287384;1.044444593854224;0.8333330359830657;0.7978719111033488;-7.073864505117132e-08;-1.1874171125636542e-07;1.0448439984209714;10.00021299360564;0.8335478880955122;0.015561175913570698;0.015563582330410539;0.7977329944647749;0.014894010594326868;0.797872021553984
7.297384;1.0444445936888052;0.8333330359598169;0.7978719112284182;-7.041102163305369e-08;-1.1925442601778854e-07;1.0448439985487799;10.000224585622137;0.8335475937634548;0.015561203893921089;0.015563566681674598;0.7977329936627469;0.014894010946437063;0.7978720212709477
7.307384;1.044444593514579;0.8333330359529871;0.797871911357245;-7.008899193864982e-08;-1.197403423707324e-07;1.044843998659177;10.000236783447107;0.833547281455355;0.015561233102998564;0.015563549672514315;0.7977329928761386;0.014894011295484219;0.7978720210004366
7.317384;1.0444445933321531;0.8333330359624286;0.7978719114908884;-6.97729224289055e-08;-1.201978245416149e-07;1.0448439987511773;10.000249535760581;0.8335469454066672;0.015561263433979497;0.015563531352517384;0.7977329921065168;0.01489401164163163;0.7978720207425464
7.327384;1.0444445931424007;0.8333330359879894;0.797871911630558;-6.946314790236599e-08;-1.2062574378799465e-07;1.0448439988237983;10.000262782988788;0.8335465797449443;0.01556129476541458;0.015563511784480519;0.7977329913550941;0.014894011985186556;0.7978720204969467
7.337384;1.0444445929466901;0.8333330360292028;0.7978719117771609;-6.915989190526779e-08;-1.2102352317634157e-07;1.0448439988759357;10.000276462689497;0.8335461791783019;0.015561326973084601;0.015563491052184358;0.7977329906225092;0.014894012326665639;0.797872020262794
7.347384;1.0444445927468256;0.8333330360851758;0.7978719119311013;-6.886317391543281e-08;-1.213910096246096e-07;1.0448439989064904;10.000290519491884;0.8335457391609047;0.015561359929612075;0.015563469267756919;0.7977329899090915;0.014894012666883807;0.7978720200389001
7.357384;1.0444445925448145;0.8333330361547879;0.797871912092453;-6.857281783680526e-08;-1.2172830117255964e-07;1.0448439989144342;10.00030490828932;0.833545255768436;0.01556139348790195;0.015563446577166812;0.7977329892152997;0.014894013006890437;0.7978720198240437
7.367384;1.0444445923426016;0.8333330362368966;0.7978719122611366;-6.828847891022458e-08;-1.220356056821664e-07;1.0448439988987992;10.000319590746205;0.8335447260167833;0.015561427475109597;0.015563423148270347;0.7977329885417151;0.014894013347755298;0.7978720196173388
7.377384;1.0444445921419154;0.8333330363303695;0.797871912437048;-6.800949905995362e-08;-1.2231306394487892e-07;1.0448439988587774;10.00033453252443;0.8335441484245176;0.015561461715536818;0.015563399144847235;0.7977329878887667;0.014894013690509359;0.7978720194184602
7.387384;1.044444591944349;0.8333330364341687;0.7978719126201239;-6.773488233946689e-08;-1.22560591699887e-07;1.0448439987939007;10.00034970135703;0.8335435234179674;0.015561496055791742;0.015563374708182063;0.7977329872567239;0.014894014036099624;0.7978720192275142
7.397384;1.0444445917515341;0.8333330365474975;0.7978719128101325;-6.746353683792734e-08;-1.2277793618104206e-07;1.0448439987039662;10.000365068846747;0.8335428532925008;0.015561530363546986;0.015563349959060842;0.7977329866458883;0.014894014385188961;0.7978720190446116
7.407384;1.044444591565126;0.8333330366697574;0.7978719130063466;-6.71944511639231e-08;-1.2296482178508355e-07;1.0448439985887297;10.000380615293723;0.833542141687637;0.015561564513099754;0.015563325013382806;0.7977329860565758;0.014894014738130285;0.7978720188695362
7.417384;1.044444591386613;0.8333330368004039;0.7978719132075333;-6.692670629200892e-08;-1.2312080673587315e-07;1.0448439984479314;10.00039632784238;0.8335413930258886;0.015561598383397136;0.015563299993781816;0.7977329854889111;0.014894015095157805;0.7978720187018711
7.427384;1.044444591217277;0.8333330369389268;0.797871913412232;-6.665946473166476e-08;-1.232449689547153e-07;1.0448439982815996;10.000412194660221;0.8335406124755147;0.015561631868040458;0.01556327502833104;0.7977329849427061;0.014894015456378579;0.797872018541457
7.437384;1.0444445910583804;0.8333330370849568;0.7978719136190967;-6.639210572934765e-08;-1.2333595637397716e-07;1.044843998090102;10.000428202941087;0.8335398062693569;0.015561664876681348;0.015563250238758508;0.797732984417475;0.014894015821666821;0.7978720183886313
7.447384;1.0444445909112212;0.8333330372382594;0.7978719138272119;-6.612445314110853e-08;-1.233924405256838e-07;1.0448439978741602;10.000444335910641;0.8335389816259687;0.01556169732076668;0.015563225728473474;0.7977329839125387;0.01489401619081883;0.7978720182440564
7.457384;1.0444445907769009;0.833333037398495;0.7978719140360767;-6.585665331099383e-08;-1.234136007046029e-07;1.0448439976349673;10.000460565704918;0.8335381461635502;0.015561729099832477;0.015563201580524336;0.7977329834272084;0.014894016563721602;0.7978720181084483
7.467384;1.044444590656121;0.8333330375650719;0.7978719142452775;-6.558874841892825e-08;-1.233993234212694e-07;1.0448439973740857;10.000476847887537;0.8335373070897524;0.015561760103482468;0.015563177858791685;0.7977329829609183;0.014894016940271813;0.7978720179824125
7.477384;1.0444445905491888;0.8333330377372229;0.7978719144544942;-6.532059063759226e-08;-1.2334991044700601e-07;1.0448439970932584;10.000493119862199;0.8335364704958578;0.01556179022376748;0.015563154602267652;0.7977329825132307;0.014894017320143199;0.7978720178663644
7.487384;1.0444445904560968;0.8333330379141095;0.7978719146637352;-6.505214353152971e-08;-1.232657209209876e-07;1.0448439967943288;10.000509301399353;0.8335356415071851;0.015561819366882227;0.015563131822501531;0.7977329820838522;0.014894017702588047;0.7978720177605181
7.497384;1.0444445903766852;0.8333330380949259;0.7978719148731829;-6.478374574697483e-08;-1.231472808876295e-07;1.0448439964791603;10.000525298303156;0.8335348250433569;0.01556184746942857;0.015563109516203957;0.7977329816726575;0.014894018086546645;0.7978720176649783
7.507384;1.0444445903108615;0.8333330382789628;0.7978719150829309;-6.451619276703363e-08;-1.2299549236763452e-07;1.0448439961496216;10.000541010372517;0.8335340259625291;0.015561874514173055;0.015563087681755537;0.7977329812795941;0.014894018470958533;0.7978720175799229
7.517384;1.044444590258644;0.8333330384656763;0.7978719152928947;-6.425058001716573e-08;-1.2281162291188524e-07;1.0448439958076088;10.000556344190697;0.8335332485360781;0.015561900523432901;0.01556306632723443;0.7977329809045325;0.014894018854870012;0.7978720175057568
7.527384;1.0444445902199837;0.833333038654862;0.7978719155026833;-6.398791472369653e-08;-1.2259732664002274e-07;1.0448439954548587;10.000571228447344;0.833532495981635;0.01556192553498803;0.015563045478137867;0.7977329805472957;0.014894019237344175;0.7978720174430742
7.537384;1.044444590194573;0.8333330388466729;0.7978719157116289;-6.372876098808577e-08;-1.2235466741709964e-07;1.0448439950926043;10.000585620276102;0.83353177058871;0.01556194958392136;0.015563025186622994;0.7977329802079077;0.014894019617342142;0.797872017392514
7.547384;1.0444445901818087;0.8333330390412682;0.7978719159190962;-6.347317819086618e-08;-1.2208595734677675e-07;1.0448439947213335;10.000599496437054;0.8335310747093014;0.01556197269968075;0.015563005528807395;0.797732979886675;0.014894019993650335;0.7978720173547685
7.557384;1.0444445901810058;0.8333330392384993;0.7978719161247863;-6.322088208606501e-08;-1.2179353199295325e-07;1.044843994340872;10.000612838794643;0.8335304114104741;0.015561994913992164;0.01556298659117801;0.79773297958389;0.01489402036497198;0.7978720173307381
7.567384;1.0444445901917836;0.8333330394379797;0.7978719163289353;-6.297135514414754e-08;-1.214795946636944e-07;1.0448439939507184;10.000625624402081;0.8335297837629582;0.01556201626364647;0.015562968465095976;0.79773297929958;0.01489402073012949;0.7978720173215683
7.577384;1.0444445902143014;0.8333330396391508;0.7978719165322726;-6.272380899452554e-08;-1.211461660621762e-07;1.0448439935502718;10.000637825509898;0.8335291942861511;0.015562036781306032;0.015562951255954166;0.797732979033611;0.014894021088154822;0.7978720173284294
7.587384;1.0444445902491146;0.8333330398410397;0.7978719167355599;-6.247716280228059e-08;-1.2079522170613299e-07;1.044843993138851;10.000649416088443;0.833528645347631;0.015562056494628246;0.015562935087323026;0.7977329787857544;0.014894021438194403;0.7978720173522452
7.597384;1.0444445902967099;0.8333330400420936;0.7978719169390901;-6.223019422290218e-08;-1.2042891221980717e-07;1.0448439927157294;10.0006603729326;0.8335281391469067;0.015562075439741313;0.015562920090430055;0.7977329785554772;0.014894021779348569;0.7978720173935757
7.607384;1.0444445903569284;0.8333330402403626;0.7978719171425823;-6.198178790941229e-08;-1.200495603734462e-07;1.0448439922801906;10.000670667451576;0.8335276770653535;0.015562093666716438;0.015562906397631006;0.7977329783419578;0.014894022110619205;0.797872017452617
7.617384;1.04444459042878;0.8333330404338255;0.7978719173454145;-6.173106900381128e-08;-1.1965945806335467e-07;1.04484399183151;10.000680259035365;0.8335272591563828;0.015562111231499637;0.01556289414118512;0.797732978144496;0.014894022431010576;0.797872017529256
7.627384;1.0444445905108681;0.8333330406207556;0.7978719175469611;-6.147739869424713e-08;-1.1926080505174295e-07;1.044843991368897;10.000689099687156;0.8335268836807666;0.015562128188000512;0.015562883441004037;0.7977329779627357;0.01489402273963121;0.7978720176231289
7.637384;1.0444445906019084;0.8333330407999578;0.7978719177467879;-6.122044546684221e-08;-1.18855782293449e-07;1.044843990891546;10.000697140069889;0.8335265470205465;0.015562144586574319;0.015562874391570867;0.7977329777964957;0.014894023035693333;0.7978720177337643
7.647384;1.044444590700811;0.8333330409706339;0.7978719179446041;-6.096032395597216e-08;-1.1844656761441341e-07;1.044843990398779;10.000704327252643;0.8335262445004525;0.015562160478009202;0.015562867060353522;0.797732977645538;0.014894023318504458;0.7978720178607233
7.657384;1.0444445908064148;0.8333330411321223;0.797871918140166;-6.069757338815238e-08;-1.1803531772351923e-07;1.0448439898901176;10.00071060492155;0.8335259711584274;0.015562175920579582;0.015562861491173132;0.7977329775094854;0.014894023587561684;0.7978720180034897
7.667384;1.0444445909173345;0.8333330412837978;0.7978719183332696;-6.043293249187919e-08;-1.1762411858555464e-07;1.044843989365386;10.000715920313098;0.8335257218015322;0.015562190982004785;0.015562857709499958;0.7977329773879653;0.01489402384262115;0.7978720181613633
7.677384;1.0444445910321096;0.833333041424959;0.7978719185236912;-6.016704430810354e-08;-1.1721494808428288e-07;1.0448439888248016;10.000720227588593;0.8335254911395812;0.015562205733045268;0.015562855725766966;0.797732977280749;0.014894024083635292;0.797872018333583
7.687384;1.0444445911493903;0.8333330415546648;0.7978719187109338;-5.990029362706122e-08;-1.1680970343981297e-07;1.0448439882688838;10.000723489665013;0.8335252746006439;0.01556222024423656;0.015562855535278346;0.7977329771874672;0.014894024310597716;0.7978720185194369
7.697384;1.0444445912680282;0.83333304167189;0.7978719188941081;-5.963280097676896e-08;-1.1641015591840265e-07;1.044843987698445;10.000725685640566;0.8335250693998708;0.015562234588118557;0.015562857123719069;0.7977329771071251;0.014894024523255224;0.7978720187183387
7.707384;1.0444445913871343;0.8333330417760021;0.7978719190723342;-5.936436598361782e-08;-1.1601777634317617e-07;1.0448439871147004;10.000726814214111;0.8335248748296922;0.015562248833981728;0.01556286047898149;0.797732977038085;0.014894024720983745;0.7978720189299832
7.717384;1.0444445915061085;0.8333330418668726;0.7978719192452743;-5.9094319330827675e-08;-1.1563359759579613e-07;1.0448439865191257;10.000726883412995;0.8335246915615931;0.015562263033123606;0.01556286560163235;0.7977329769786049;0.014894024903087196;0.7978720191544408
7.727384;1.0444445916246665;0.8333330419443885;0.7978719194131287;-5.882142881770353e-08;-1.1525821913547114e-07;1.0448439859131955;10.000725897264287;0.8335245208992966;0.015562277210969951;0.01556287250876517;0.797732976927411;0.014894025068970135;0.7978720193920787
7.737384;1.0444445917428107;0.8333330420081568;0.7978719195761509;-5.854400052205288e-08;-1.1489185297264644e-07;1.044843985298329;10.00072385292277;0.8335243644395958;0.0155622913716044;0.015562881229388705;0.7977329768838461;0.014894025217839876;0.797872019643274
7.747384;1.044444591860694;0.8333330420577262;0.797871919734223;-5.826025693195339e-08;-1.1453442718564537e-07;1.0448439846759128;10.000720745946102;0.8335242237961236;0.015562305497806909;0.015562891800632805;0.7977329768475692;0.014894025348548378;0.7978720199080037
7.757384;1.0444445919786343;0.8333330420927566;0.7978719198867501;-5.7968810758388666e-08;-1.1418580886931209e-07;1.0448439840472306;10.000716578684663;0.8335241000914207;0.015562319549332465;0.015562904268518979;0.7977329768182874;0.014894025459899717;0.7978720201856563
7.767384;1.0444445920973777;0.8333330421130207;0.7978719200327028;-5.766887930950566e-08;-1.1384594051516448e-07;1.0448439834134726;10.00071136599629;0.8335239935117554;0.015562333476288832;0.015562918679265314;0.7977329767958727;0.014894025550868994;0.7978720204752449
7.777384;1.0444445922181824;0.8333330421184902;0.7978719201706276;-5.73602495445906e-08;-1.1351483985150354e-07;1.0448439827760219;10.000705129153708;0.8335239034829397;0.015562347235518567;0.015562935061427795;0.7977329767805019;0.014894025620496673;0.7978720207756798
7.787384;1.044444592342616;0.8333330421094802;0.7978719202987467;-5.704329984002671e-08;-1.1319258491786911e-07;1.0448439821366458;10.000697888802762;0.8335238291764941;0.015562360794942779;0.015562953415193604;0.7977329767725205;0.014894025667830465;0.7978720210858877
7.797384;1.0444445924724526;0.8333330420867439;0.7978719204152993;-5.671905301667265e-08;-1.1287917682535772e-07;1.0448439814972195;10.000689670124196;0.8335237696459663;0.015562374132730516;0.015562973710980591;0.7977329767722565;0.014894025692024337;0.7978720214049665
7.807384;1.0444445926095862;0.833333042051356;0.7978719205190301;-5.638905702179146e-08;-1.1257428918077594e-07;1.04484398085929;10.000680506446527;0.8335237237848984;0.015562387237852448;0.015562995891524602;0.79773297677988;0.01489402569241189;0.7978720217323412
7.817384;1.0444445927556194;0.8333330420042846;0.7978719206094828;-5.6055194297862045e-08;-1.1227713353868942e-07;1.0448439802239127;10.000670433446635;0.8335236906875936;0.015562400108515428;0.015563019879098722;0.7977329767952912;0.01489402566851792;0.7978720220677568
7.827384;1.0444445929115007;0.8333330419459599;0.7978719206867746;-5.571946410791259e-08;-1.1198650380553257e-07;1.0448439795917663;10.000659486915769;0.8335236701320121;0.015562412746943014;0.015563045583769307;0.7977329768182011;0.014894025620074065;0.7978720224112207
7.837384;1.0444445930777613;0.8333330418762918;0.7978719207510331;-5.538364555275797e-08;-1.117009135726704e-07;1.0448439789633401;10.000647709289165;0.8335236625516326;0.015562425156947461;0.015563072905295922;0.7977329768483821;0.014894025547002258;0.797872022763039
7.847384;1.044444593255122;0.8333330417950858;0.7978719208020384;-5.504913868450442e-08;-1.114187181479382e-07;1.0448439783390155;10.000635154146865;0.8335236683892703;0.01556243734226343;0.015563101733833256;0.7977329768858532;0.014894025449374397;0.7978720231238143
7.857384;1.044444593444724;0.8333330417023435;0.7978719208392171;-5.4717155163290104e-08;-1.1113816940257782e-07;1.0448439777189498;10.000621881074025;0.8335236874158131;0.015562449299521813;0.015563131950687929;0.7977329769308686;0.014894025327456376;0.7978720234942441
7.867384;1.0444445936477484;0.8333330415983169;0.7978719208617686;-5.4388901713428465e-08;-1.1085751352006639e-07;1.0448439771028977;10.00060794958296;0.8335237189009947;0.015562461014896774;0.015563163424404244;0.7977329769837529;0.014894025181759389;0.797872023874863
7.877384;1.0444445938650484;0.8333330414836227;0.7978719208688184;-5.406554130286028e-08;-1.1057516615226471e-07;1.0448439764902375;10.000593416242792;0.8335237623536879;0.015562472466950554;0.015563196010375285;0.7977329770447904;0.014894025012934586;0.7978720242658215
7.887384;1.0444445940973515;0.8333330413592707;0.797871920859581;-5.374800456006039e-08;-1.1028976650961387e-07;1.0448439758802386;10.000578327054283;0.8335238178909419;0.015562483632010593;0.015563229557365795;0.7977329771140939;0.014894024821522816;0.7978720246667419
7.897384;1.0444445943456147;0.8333330412264222;0.7978719208335147;-5.343685626980864e-08;-1.1000006859104126e-07;1.044843975272241;10.00056271385373;0.8335238860525259;0.015562494496055148;0.015563263912329973;0.797732977191232;0.014894024607744583;0.7978720250769222
7.907384;1.04444459461094;0.8333330410861922;0.7978719207904043;-5.31324023885955e-08;-1.097049113237846e-07;1.0448439746655862;10.000546605057641;0.8335239675012794;0.015562505060706706;0.01556329892475386;0.7977329772750061;0.014894024371534573;0.7978720254956793
7.917384;1.0444445948943009;0.833333040939594;0.7978719207303242;-5.283493138321191e-08;-1.0940324332672745e-07;1.0448439740597348;10.000530035971003;0.8335240632322857;0.015562515336883359;0.015563334451603912;0.7977329773637756;0.01489402411274512;0.7978720259223119
7.927384;1.0444445951964345;0.8333330407874174;0.7978719206536276;-5.254486907464912e-08;-1.0909397232410889e-07;1.0448439734546138;10.000513050986074;0.833524174821691;0.015562525344577062;0.01556337035339908;0.7977329774560762;0.014894023831240883;0.7978720263558791
7.937384;1.0444445955177752;0.8333330406300157;0.7978719205610496;-5.2262692751330987e-08;-1.0877586275596072e-07;1.0448439728506298;10.000495704094039;0.8335243038502776;0.015562535118295613;0.0155634064847367;0.7977329775510159;0.014894023526907076;0.7978720267951999
7.947384;1.0444445958584454;0.8333330404671939;0.7978719204537501;-5.198865587811538e-08;-1.0844780827351513e-07;1.0448439722484015;10.000478052799417;0.83352445138666;0.015562544700899504;0.015563442695560481;0.7977329776482872;0.014894023199854467;0.7978720272389589
7.957384;1.0444445962184201;0.833333040298356;0.7978719203331828;-5.172270578815942e-08;-1.0810921144598692e-07;1.0448439716488038;10.000460147066645;0.8335246184407369;0.015562554127598894;0.015563478841427981;0.7977329777480953;0.014894022850676604;0.7978720276856239
7.967384;1.044444596597666;0.8333330401228173;0.7978719202009616;-5.146469747154108e-08;-1.077600109456559e-07;1.0448439710533342;10.000442027318158;0.8335248062731083;0.015562563418247827;0.015563514785081238;0.7977329778510767;0.014894022480371534;0.7978720281332952
7.977384;1.044444596996146;0.8333330399400897;0.7978719200588779;-5.121444716456548e-08;-1.0740036947906129e-07;1.0448439704641819;10.000423727376525;0.833525015833488;0.01556257258685911;0.015563550386110308;0.7977329779581066;0.014894022090059538;0.7978720285798575
7.987384;1.0444445974138423;0.8333330397500168;0.7978719199088569;-5.097157279041954e-08;-1.0703030709006455e-07;1.0448439698838643;10.000405271813467;0.8335252474240077;0.015562581652284732;0.015563585498093438;0.7977329780702153;0.014894021680812462;0.7978720290233287
7.997384;1.04444459785095;0.8333330395527664;0.7978719197526238;-5.0735560668588474e-08;-1.0664951280181457e-07;1.044843969314875;10.000386671438854;0.8335255011882263;0.015562590632263723;0.015563619985159406;0.7977329781886288;0.014894021253667247;0.7978720294619949
8.007384;1.044444598308019;0.8333330393488722;0.7978719195913344;-5.05059872881105e-08;-1.0625750403134652e-07;1.0448439687595437;10.000367919189458;0.8335257777742644;0.015562599529590968;0.015563653736329723;0.7977329783146055;0.014894020809790642;0.7978720298943799
8.017384;1.0444445987857345;0.8333330391393328;0.7978719194254447;-5.0282509448048215e-08;-1.058540238328457e-07;1.0448439682200743;10.000348989553803;0.8335260784442546;0.015562608327194348;0.015563686658517133;0.7977329784491031;0.0148940203506625;0.7978720303192656
8.027384;1.0444445992845621;0.8333330389254967;0.7978719192548095;-5.006467321351423e-08;-1.0543934551519944e-07;1.0448439676985912;10.000329849445246;0.8335264044938377;0.015562616994951236;0.01556371866020729;0.7977329785928076;0.01489401987809974;0.7978720307357201
8.037384;1.044444599804666;0.833333038708815;0.797871919078918;-4.985180941755627e-08;-1.05014248020867e-07;1.0448439671968537;10.000310475733126;0.8335267566561501;0.01556262549980466;0.015563749639348796;0.7977329787466371;0.014894019394030265;0.7978720311430968
8.047384;1.0444446003461356;0.833333038490769;0.7978719188970358;-4.9643057761689936e-08;-1.0457973373381083e-07;1.0448439667158167;10.000290863777446;0.8335271351867645;0.015562633808389343;0.015563779483012722;0.7977329789121052;0.014894018900185085;0.7978720315410649
8.057384;1.0444446009092774;0.8333330382728792;0.7978719187082501;-4.9437566622769794e-08;-1.0413682553713624e-07;1.0448439662557154;10.000271020082952;0.8335275401043949;0.015562641882891996;0.015563808083042903;0.7977329790912079;0.014894018398057896;0.7978720319296606
8.067384;1.0444446014946975;0.8333330380566042;0.7978719185116103;-4.923488996557319e-08;-1.0368645651439811e-07;1.044843965816719;10.00025094917933;0.8335279708244647;0.015562649675643518;0.015563835355639854;0.797732979286039;0.01489401788914863;0.7978720323093005
8.077384;1.044444602103133;0.8333330378432467;0.7978719183063727;-4.903516130453677e-08;-1.0322928214230936e-07;1.0448439653993837;10.000230650597683;0.833528425863911;0.015562657127595287;0.01556386124994538;0.797732979498376;0.014894017375116534;0.797872032680823
8.087384;1.0444446027351764;0.8333330376339527;0.7978719180922943;-4.883883500252111e-08;-1.0276572518158386e-07;1.044843965004452;10.000210130847721;0.8335289031843073;0.015562664176400898;0.015563885740085447;0.7977329797294656;0.014894016857682596;0.7978720330456237
8.097384;1.0444446033910204;0.8333330374296896;0.7978719178697568;-4.86463801530976e-08;-1.0229643898098317e-07;1.0448439646324073;10.00018941488634;0.8335294005546792;0.015562670762988687;0.015563908804886718;0.7977329799800423;0.014894016338498578;0.7978720334056525
8.107384;1.0444446040703188;0.8333330372311649;0.7978719176395792;-4.8458165910587086e-08;-1.018225744043953e-07;1.0448439642833478;10.000168538131824;0.8335299158084256;0.015562676827221955;0.01556393040962166;0.7977329802504395;0.014894015819157638;0.797872033763152
8.117384;1.044444604772236;0.8333330370388109;0.7978719174028539;-4.827453842603065e-08;-1.013454562728879e-07;1.0448439639572387;10.000147528885366;0.8335304473272276;0.01556268230449121;0.015563950498108643;0.7977329805407626;0.014894015301225806;0.7978720341204861
8.127384;1.0444446054957102;0.8333330368529621;0.797871917161137;-4.8096024280403624e-08;-1.0086637543556447e-07;1.044843963654115;10.000126403393905;0.8335309942251815;0.015562687127955213;0.015563968993898468;0.7977329808510317;0.0148940147860353;0.7978720344801425
8.137384;1.044444606239755;0.8333330366741044;0.7978719169166663;-4.792353673051304e-08;-1.003868870680933e-07;1.0448439633740145;10.000105170373578;0.833531555852315;0.015562691230508073;0.015563985813115983;0.7977329811811819;0.014894014274328737;0.7978720348446505
8.147384;1.0444446070035454;0.8333330365028039;0.7978719166718762;-4.775840736430801e-08;-9.990878900721534e-08;1.0448439631169066;10.000083835904325;0.8335321316453168;0.015562694545333842;0.01556400088273406;0.7977329815309805;0.014894013766101081;0.7978720352164675
8.157384;1.0444446077863043;0.8333330363392956;0.7978719164285035;-4.76020442069275e-08;-9.943351348906406e-08;1.0448439628828101;10.000062412563635;0.8335327217686354;0.015562697006732424;0.01556401414898782;0.7977329819000258;0.014894013260646535;0.7978720355979557
8.167384;1.0444446085871564;0.8333330361832363;0.7978719161874699;-4.7455611697246e-08;-9.896181527247623e-08;1.0448439626718389;10.000040925789014;0.8335333272092184;0.01556269855790759;0.01556402558040899;0.7977329822878764;0.014894012756698037;0.7978720359913077
8.177384;1.044444609405026;0.8333330360337612;0.7978719159495617;-4.7320192180780413e-08;-9.849404869104394e-08;1.0448439624838974;10.000019407570122;0.8335339488418847;0.015562699164189049;0.01556403517420959;0.7977329826941579;0.014894012252748461;0.7978720363982635
8.187384;1.0444446102386111;0.8333330358896667;0.7978719157157105;-4.719696110103912e-08;-9.803047596556692e-08;1.044843962318349;9.999997886827993;0.8335345866487601;0.01556269881972905;0.01556404295335914;0.7977329831186046;0.014894011747475787;0.7978720368198385
8.197384;1.0444446110864287;0.8333330357497111;0.7978719154865435;-4.7086992844784936e-08;-9.757134648868039e-08;1.0448439621741321;9.999976386495637;0.8335352396511345;0.015562697547632834;0.015564048950884934;0.7977329835610095;0.014894011239922464;0.7978720372564391
8.207384;1.0444446119469086;0.8333330356129541;0.7978719152621597;-4.6991017744700054e-08;-9.711689739857622e-08;1.0448439620500125;9.999954924754405;0.8335359062394326;0.015562695397677965;0.015564053203244931;0.7977329840209465;0.014894010729307036;0.7978720377081959
8.217384;1.044444612818531;0.8333330354789626;0.7978719150425498;-4.6909434987794814e-08;-9.666741237477995e-08;1.0448439619444483;9.9999335155979;0.8335365848083369;0.015562692441451514;0.015564055756342985;0.7977329844975062;0.014894010214850378;0.7978720381751446
8.227384;1.0444446136999521;0.8333330353477953;0.7978719148279825;-4.684253315091433e-08;-9.622325459675615e-08;1.0448439618553773;9.999912167065359;0.8335372744876011;0.01556268876552788;0.01556405666499355;0.797732984989368;0.014894009695936452;0.7978720386572817
8.237384;1.044444614590065;0.8333330352198588;0.7978719146190056;-4.679054169597354e-08;-9.578466076792878e-08;1.0448439617804002;9.999890880466879;0.833537975438061;0.015562684456312427;0.015564055989469586;0.797732985494986;0.014894009172405945;0.7978720391545222
8.247384;1.0444446154879072;0.8333330350957755;0.797871914416458;-4.6753445649173967e-08;-9.535144639554962e-08;1.0448439617170844;9.9998696554973;0.8335386883318466;0.01556267957971835;0.015564053798099829;0.7977329860126577;0.014894008644666045;0.7978720396664746
8.257384;1.0444446163923446;0.8333330349762389;0.7978719142216315;-4.673101148057701e-08;-9.49230356569016e-08;1.0448439616630432;9.999848498668012;0.8335394135251105;0.015562674176623482;0.01556405016428156;0.7977329865406111;0.014894008113560364;0.7978720401922635
8.267384;1.044444617301808;0.8333330348618934;0.7978719140362626;-4.672299385746488e-08;-9.44988838761419e-08;1.0448439616159986;9.999827426855653;0.8335401508325279;0.015562668272510759;0.01556404515589518;0.7977329870771119;0.01489400758008061;0.7978720407306841
8.277384;1.0444446182144658;0.8333330347533299;0.7978719138622725;-4.672913375642918e-08;-9.407891344338296e-08;1.0448439615739817;9.999806466454437;0.8335408997125973;0.01556266188267394;0.015564038828817284;0.7977329876204603;0.014894007045088224;0.797872041280551
8.287384;1.0444446191285601;0.8333330346510822;0.7978719137013852;-4.674911120162714e-08;-9.366351595526684e-08;1.0448439615354466;9.999785653390765;0.8335416595022008;0.015562655018653473;0.015564031232629935;0.7977329881689472;0.014894006509328673;0.7978720418408284
8.297384;1.0444446200424764;0.8333330345555062;0.797871913554734;-4.678265210135565e-08;-9.325320605128028e-08;1.0448439614991887;9.99976502917633;0.8335424296774469;0.015562647703538974;0.015564022427925208;0.7977329887208255;0.014894005973700731;0.7978720424104304
8.307384;1.0444446209546034;0.8333330344667101;0.7978719134227549;-4.6829575600743497e-08;-9.284835125494809e-08;1.0448439614641882;9.999744634219343;0.8335432097504519;0.015562639981187393;0.015564012497509487;0.7977329892742189;0.0148940054394013;0.7978720429879431
8.317384;1.0444446218632266;0.8333330343847306;0.7978719133054637;-4.688974915126566e-08;-9.24490472724506e-08;1.0448439614294533;9.999724508188043;0.8335439992208439;0.01556263190810989;0.015564001536927876;0.7977329898270578;0.014894004907902766;0.7978720435714782
8.327384;1.0444446227666127;0.8333330343097713;0.7978719132028638;-4.6963093903667583e-08;-9.205511896412822e-08;1.0448439613938374;9.999704691733365;0.8335447979538045;0.0155626235366493;0.01556398963785957;0.7977329903771068;0.014894004381022525;0.7978720441587565
8.337384;1.0444446236631928;0.8333330342423002;0.7978719131152753;-4.704963051204661e-08;-9.166633579548948e-08;1.0448439613559501;9.999685220884931;0.8335456061922348;0.015562614905202827;0.015563976878779622;0.7977329909220241;0.014894003861138606;0.7978720447473274
8.347384;1.0444446245516117;0.8333330341830661;0.7978719130434291;-4.7149469551213634e-08;-9.128269999204058e-08;1.0448439613143155;9.999666121613133;0.8335464240365148;0.015562606037885753;0.015563963318866968;0.7977329914595914;0.014894003351262742;0.7978720453347395
8.357384;1.0444446254307218;0.8333330341331117;0.7978719129882522;-4.7262672621684853e-08;-9.09045538439374e-08;1.0448439612675253;9.999647414703011;0.8335472508502278;0.015562596944052697;0.015563948992509307;0.797732991988109;0.014894002854694752;0.7978720459186601
8.367384;1.044444626299485;0.8333330340937032;0.7978719129506097;-4.7389102475420046e-08;-9.053239348305849e-08;1.0448439612141358;9.999629127140729;0.8335480849336441;0.015562587618662194;0.015563933905829358;0.7977329925065978;0.014894002374491266;0.7978720464969516
8.377384;1.0444446271566763;0.8333330340660638;0.7978719129312938;-4.752840255804554e-08;-9.016647468467104e-08;1.0448439611526017;9.999611293513242;0.8335489237360413;0.015562578048837086;0.015563918036622482;0.7977329930147466;0.014894001913146956;0.7978720470675541
8.387384;1.0444446280008142;0.8333330340510915;0.7978719129311165;-4.7680102188284525e-08;-8.980645497426817e-08;1.044843961081435;9.999593944336562;0.8335497642612224;0.015562568219847436;0.015563901342339526;0.7977329935127335;0.014894001472511346;0.7978720476282586
8.397384;1.0444446288304916;0.8333330340493437;0.7978719129508541;-4.7843810693944216e-08;-8.945140928379034e-08;1.0448439609993676;9.999577102166691;0.8335506033307322;0.015562558114605649;0.015563883772994778;0.7977329940009694;0.014894001053893059;0.797872048176761
8.407384;1.044444629644589;0.8333330340612671;0.7978719129910361;-4.801926130586951e-08;-8.91003379757179e-08;1.0448439609053504;9.999560789684937;0.8335514376991512;0.01556254771014848;0.015563865282010146;0.7977329944799486;0.014894000658350937;0.7978720487109167
8.417384;1.0444446304422204;0.8333330340874695;0.7978719130517424;-4.8206144025600976e-08;-8.875264780645424e-08;1.0448439607985147;9.999545029907427;0.8335522637232162;0.015562536972338331;0.015563845839334449;0.7977329949501794;0.014894000286956881;0.7978720492288257
8.427384;1.0444446312227544;0.8333330341287655;0.7978719131326087;-4.8404142027366715e-08;-8.840811496746607e-08;1.0448439606783166;9.999529840476029;0.8335530769576622;0.015562525847744984;0.01556382544405797;0.7977329954120376;0.014893999940864483;0.7978720497287874
8.437384;1.044444631985989;0.83333303418591;0.7978719132329893;-4.861321452767195e-08;-8.806659848372616e-08;1.0448439605446709;9.999515239915738;0.8335538724038702;0.015562514264709877;0.01556380412079253;0.7977329958657371;0.014893999621257367;0.7978720502092499
8.447384;1.0444446327321983;0.8333330342593996;0.7978719133521368;-4.8833705021483675e-08;-8.772786010021014e-08;1.0448439603977797;9.999501262718953;0.833554644969769;0.015562502152625616;0.01556378190557393;0.7977329963114915;0.014893999329239613;0.7978720506687285
8.457384;1.0444446334618473;0.8333330343495826;0.7978719134894429;-4.90660538101107e-08;-8.739154527469396e-08;1.0448439602378272;9.99948796626091;0.8335553897575211;0.015562489461162461;0.015563758844049579;0.7977329967496233;0.014893999065660721;0.7978720511057706
8.467384;1.0444446341752172;0.8333330344566992;0.7978719136446032;-4.931024472587797e-08;-8.705734765632653e-08;1.0448439600649229;9.999475423431646;0.8335561024681845;0.015562476165334719;0.015563735002095689;0.7977329971805004;0.0148939988310233;0.7978720515190938
8.477384;1.0444446348723353;0.8333330345807225;0.7978719138175485;-4.9565511716284056e-08;-8.672510545973662e-08;1.0448439598792694;9.999463713603069;0.8335567798205902;0.015562462262988163;0.015563710468804443;0.797732997604438;0.014893998625676808;0.7978720519077946
8.487384;1.0444446355531136;0.8333330347213099;0.7978719140082513;-4.98306042962074e-08;-8.639465060658572e-08;1.044843959681167;9.999452920525686;0.8335574196618675;0.015562447766092133;0.015563685344055594;0.7977329980218183;0.014893998450199232;0.7978720522713634
8.497384;1.0444446362173903;0.8333330348778348;0.7978719142165396;-5.0104224404666194e-08;-8.606582607090158e-08;1.044843959470891;9.999443125082808;0.8335580206042688;0.015562432689475356;0.015563659724944185;0.7977329984333437;0.014893998305641226;0.797872052609576
8.507384;1.0444446368648572;0.8333330350492628;0.7978719144420386;-5.0385250875097635e-08;-8.573869534542254e-08;1.044843959248796;9.999434390822259;0.8335585814860923;0.015562417048540863;0.015563633702735816;0.7977329988399664;0.014893998193336967;0.7978720529225749
8.517384;1.044444637495004;0.8333330352340723;0.797871914684275;-5.067275142086348e-08;-8.541342065405368e-08;1.044843959015451;9.999426758029596;0.8335591011715727;0.015562400863244036;0.01556360736225634;0.7977329992425056;0.01489399811437126;0.7978720532111433
8.527384;1.044444638107206;0.8333330354304482;0.797871914942756;-5.096597536609497e-08;-8.508994612075182e-08;1.044843958771505;9.99942024788402;0.8335595786172854;0.015562384157916017;0.015563580775715308;0.7977329996413852;0.014893998069138253;0.7978720534769036
8.537384;1.044444638700914;0.8333330356365063;0.7978719152169272;-5.12643817437943e-08;-8.476795794560877e-08;1.0448439585175433;9.99941486480438;0.8335600131387901;0.015562366955224926;0.015563553995082377;0.79773300003657;0.014893998057202304;0.7978720537221796
8.547384;1.0444446392757867;0.8333330358504714;0.7978719155060646;-5.156763038847803e-08;-8.444704106393397e-08;1.0448439582541527;9.999410594515005;0.8335604049173254;0.015562349270959494;0.015563527048680423;0.7977330004276317;0.014893998077489892;0.7978720539495251
8.557384;1.0444446398317084;0.833333036070916;0.7978719158091355;-5.187555417559848e-08;-8.412670622419518e-08;1.0448439579820559;9.999407407813326;0.8335607551393761;0.015562331117251665;0.01556349994262167;0.7977330008139828;0.01489399812863623;0.7978720541612919
8.567384;1.0444446403688132;0.833333036296883;0.7978719161247809;-5.21880554561016e-08;-8.380632833516322e-08;1.0448439577021842;9.999405274215707;0.8335610654995592;0.01556231250549454;0.015563472660332674;0.797733001195161;0.014893998209078253;0.7978720543595347
8.577384;1.0444446408874353;0.8333330365277213;0.7978719164514667;-5.250492735528853e-08;-8.348535376540795e-08;1.0448439574156703;9.999404172291944;0.8335613378516105;0.015562293436850045;0.015563445157976589;0.7977330015709201;0.014893998316985553;0.7978720545462286
8.587384;1.0444446413879023;0.8333330367627338;0.7978719167875507;-5.282573764051857e-08;-8.316368782972934e-08;1.0448439571238757;9.99940408743995;0.8335615743786219;0.015562273892528844;0.01556341737071784;0.7977330019409741;0.01489399845039395;0.7978720547236243
8.597384;1.0444446418703888;0.8333330370010252;0.7978719171312354;-5.314986382857019e-08;-8.284165904033388e-08;1.0448439568284695;9.999405004152257;0.8335617773663073;0.015562253839505963;0.01556338923903279;0.7977330023047027;0.014893998607318912;0.7978720548943141
8.607384;1.0444446423349099;0.8333330372417345;0.7978719174806392;-5.347675457822972e-08;-8.251956591993654e-08;1.0448439565313112;9.99940689925062;0.8335619481865891;0.01556223324417001;0.015563360732072238;0.7977330026612242;0.014893998785603234;0.7978720550607511
8.617384;1.044444642781433;0.833333037484345;0.7978719178338871;-5.380624170644753e-08;-8.219756989744572e-08;1.0448439562341163;9.999409740900605;0.8335620868715998;0.015562212074108604;0.015563331846446413;0.797733003009628;0.014893998982838602;0.7978720552247442
8.627384;1.0444446432100272;0.833333037728844;0.7978719181890329;-5.413849697332743e-08;-8.187609039539413e-08;1.0448439559382123;9.999413494687898;0.8335621930266944;0.015562190285297676;0.015563302595049252;0.7977330033489807;0.014893999196522649;0.7978720553875086
8.637384;1.0444446436206427;0.8333330379755699;0.797871918544103;-5.447369872896802e-08;-8.155595174927877e-08;1.0448439556446045;9.99941812649;0.8335622665981529;0.015562167818174292;0.015563273000639465;0.7977330036781404;0.014893999424224322;0.7978720555500884
8.647384;1.0444446440127602;0.8333330382246943;0.797871918897472;-5.481193626109463e-08;-8.123798829055386e-08;1.0448439553542526;9.999423600717929;0.8335623075401986;0.015562144611733372;0.015563243091239578;0.7977330039956929;0.01489399966375375;0.7978720557137287
8.657384;1.0444446443856266;0.8333330384759091;0.7978719192481301;-5.5153473790402084e-08;-8.092268931156955e-08;1.0448439550681432;9.999429884422337;0.8335623154650424;0.015562120614262523;0.015563212899064826;0.7977330043002402;0.014893999913387688;0.7978720558799682
8.667384;1.0444446447387596;0.8333330387287777;0.7978719195956276;-5.549899802480025e-08;-8.061022387347446e-08;1.0448439547870296;9.999436955698297;0.8335622899830436;0.015562095785255537;0.01556318246284835;0.7977330045907154;0.01489400017194176;0.7978720560503268
8.677384;1.0444446450719738;0.8333330389832648;0.7978719199400148;-5.584963353049265e-08;-8.030062050705359e-08;1.0448439545113442;9.999444806131086;0.833562231244223;0.015562070104564306;0.015563151832316378;0.7977330048662992;0.014894000438589516;0.7978720562257782
