time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.687384;1.0444446453850444;0.8333330392397561;0.797871920281688;-5.620678783946129e-08;-7.999398194351228e-08;1.0448439542414378;9.999453433718738;0.8335621402097402;0.015562043585816832;0.015563121076099685;0.7977330051261092;0.014894000712621099;0.7978720564065249
8.697384;1.0444446456775753;0.8333330394986822;0.7978719206210009;-5.657196487521122e-08;-7.969061503918341e-08;1.044843953977677;9.999462834322827;0.8335620183072597;0.015562016276222158;0.015563090281435474;0.7977330053690388;0.014894000993321659;0.7978720565922822
8.707384;1.0444446459492172;0.8333330397603103;0.7978719209580168;-5.694663654272719e-08;-7.939082758884764e-08;1.044843953720387;9.999473002788102;0.8335618665387023;0.015561988237459669;0.015563059542663196;0.7977330055938417;0.014894001279968023;0.797872056782709
8.717384;1.0444446461997599;0.8333330400248492;0.7978719212925864;-5.733207812629082e-08;-7.909460130115031e-08;1.0448439534699498;9.999483939183571;0.8335616847223783;0.015561959520477288;0.015563028955367209;0.7977330057993017;0.014894001571786844;0.7978720569775979
8.727384;1.0444446464287778;0.8333330402925151;0.7978719216244552;-5.772917778341592e-08;-7.880157600338665e-08;1.0448439532269278;9.999495649418696;0.8335614716263172;0.015561930155414044;0.01556299861847503;0.7977330059843867;0.014894001867783554;0.797872057176893
8.737384;1.0444446466353177;0.8333330405633825;0.797871921953292;-5.813844787504354e-08;-7.85112704156022e-08;1.0448439529920517;9.99950814069462;0.83356122602262;0.015561900161563579;0.015562968635010895;0.797733006148391;0.014894002166571869;0.7978720573806517
8.747384;1.044444646818215;0.8333330408373464;0.7978719222788028;-5.8560253257215644e-08;-7.822317801252745e-08;1.0448439527661368;9.999521418860004;0.8335609475584839;0.015561869559660987;0.015562939110295835;0.797733006290878;0.014894002466466941;0.7978720575888297
8.757384;1.044444646976691;0.8333330411143068;0.7978719226008786;-5.899505336151167e-08;-7.793682332235461e-08;1.044843952550047;9.999535494623029;0.8335606369371775;0.015561838374408025;0.015562910145188196;0.7977330064114501;0.01489400276590655;0.7978720578010269
8.767384;1.044444647110565;0.8333330413942294;0.7978719229196674;-5.944347264534419e-08;-7.765204894733601e-08;1.0448439523446216;9.999550391878484;0.8335602959032554;0.015561806632202121;0.015562881823588436;0.7977330065096822;0.014894003063739433;0.7978720580164504
8.777384;1.0444446472201383;0.8333330416769941;0.7978719232355469;-5.990608884052102e-08;-7.73691811864321e-08;1.0448439521504027;9.999566141772046;0.8335599270431123;0.015561774362598488;0.015562854199385209;0.797733006585273;0.014894003359076521;0.7978720582340314
8.787384;1.0444446473060605;0.8333330419624004;0.7978719235489431;-6.038310167520889e-08;-7.708869671174758e-08;1.0448439519673909;9.999582767218948;0.8335595332855309;0.015561741607545023;0.015562827288524334;0.7977330066381559;0.014894003651145942;0.7978720584525728
8.797384;1.0444446473691504;0.8333330422504537;0.7978719238600364;-6.087419226369179e-08;-7.681082859305689e-08;1.0448439517952728;9.999600276077688;0.8335591173963708;0.015561708431104559;0.015562801073234149;0.7977330066684368;0.014894003939512023;0.7978720586709134
8.807384;1.0444446474102331;0.8333330425415545;0.7978719241685529;-6.137863750317046e-08;-7.653559743294261e-08;1.0448439516339252;9.999618661755798;0.8335586819183106;0.015561674916999125;0.01556277551676228;0.7977330066762746;0.01489400422428401;0.7978720588880407
8.817384;1.0444446474300981;0.833333042836368;0.7978719244738759;-6.189554993123727e-08;-7.626299535456423e-08;1.0448439514835743;9.999637901295968;0.8335582293690403;0.015561641152918176;0.01556275057739613;0.7977330066617434;0.014894004505923823;0.7978720591031124
8.827384;1.044444647429402;0.8333330431355732;0.7978719247754601;-6.242405508491538e-08;-7.599298294107567e-08;1.0448439513445977;9.999657953034868;0.8335577619157833;0.015561607210499089;0.015562726215708285;0.7977330066246776;0.01489400478488382;0.7978720593153718
8.837384;1.0444446474085691;0.8333330434398273;0.7978719250732522;-6.296331148767131e-08;-7.572547336356865e-08;1.044843951217391;9.999678759950633;0.8335572806449261;0.015561573134867765;0.015562702392458312;0.7977330065647644;0.014894005061394133;0.7978720595240446
8.847384;1.0444446473679214;0.833333043749951;0.7978719253678099;-6.351244600959362e-08;-7.546046569423089e-08;1.0448439511023808;9.999700260975942;0.8335567852686636;0.01556153895364264;0.015562679058789997;0.7977330064819872;0.014894005335442322;0.7978720597284038
8.857384;1.044444647307757;0.8333330440669469;0.7978719256599884;-6.407039949057404e-08;-7.519824077908932e-08;1.0448439510000966;9.999722405384809;0.8335562745857661;0.015561504694809335;0.01556265615306479;0.7977330063769584;0.014894005606796162;0.7978720599279245
8.867384;1.0444446472282878;0.8333330443917825;0.7978719259504844;-6.463581086892059e-08;-7.493936878556717e-08;1.0448439509112533;9.999745161413164;0.8335557473231223;0.015561470392376585;0.015562633606732367;0.7977330062507935;0.014894005874935041;0.7978720601223126
8.877384;1.0444446471298963;0.8333330447252919;0.7978719262397644;-6.520717649018014e-08;-7.468441018803953e-08;1.0448439508367624;9.999768513887439;0.8335552028966827;0.015561436076307451;0.015562611343622341;0.7977330061048196;0.014894006139126784;0.7978720603114091
8.887384;1.0444446470135071;0.8333330450682893;0.7978719265283991;-6.578300328405018e-08;-7.443368057944173e-08;1.0448439507776455;9.999792449800765;0.8335546418432083;0.01556140176589024;0.015562589275509596;0.7977330059404283;0.014894006398705523;0.7978720604951056
8.897384;1.0444446468804927;0.8333330454216683;0.7978719268172276;-6.636177265122342e-08;-7.4187293488134e-08;1.0448439507348457;9.999816943287646;0.8335540656045826;0.015561367477696358;0.01556256730294257;0.7977330057590022;0.01489400665318045;0.7978720606733816
8.907384;1.0444446467322281;0.8333330457863048;0.7978719271072037;-6.69420738349259e-08;-7.3945275686371e-08;1.0448439507089642;9.999841954424571;0.8335534759717368;0.015561333237703107;0.015562545315480725;0.7977330055618351;0.01489400690217397;0.7978720608463621
8.917384;1.0444446465697443;0.8333330461628762;0.797871927399382;-6.752282927579727e-08;-7.370763395738308e-08;1.0448439507001035;9.999867437150973;0.8335528750055752;0.015561299090685841;0.015562523193199566;0.7977330053500788;0.014894007145409359;0.7978720610142259
8.927384;1.044444646393618;0.8333330465518237;0.7978719276950759;-6.810328519247266e-08;-7.347431719549708e-08;1.0448439507079574;9.999893344925256;0.8335522649173407;0.015561265103648466;0.01556250081778078;0.797733005124837;0.014894007382706981;0.7978720611770794
8.937384;1.04444464620395;0.8333330469533065;0.7978719279957781;-6.868294678987986e-08;-7.324518989315788e-08;1.044843950731943;9.999919632186428;0.8335516474648916;0.015561231358988922;0.01556247808869507;0.797733004887376;0.0148940076138647;0.7978720613348493
8.947384;1.0444446460003909;0.8333330473670034;0.7978719283028506;-6.926168531828139e-08;-7.302025420885712e-08;1.0448439507712415;9.999946257452462;0.8335510239163315;0.015561197945535475;0.015562454933872052;0.7977330046392737;0.014894007838444006;0.7978720614871255
8.957384;1.0444446457822594;0.8333330477921429;0.7978719286172965;-6.983983166512107e-08;-7.279995055480088e-08;1.0448439508248382;9.999973189432742;0.833550395561454;0.015561164953823708;0.015562431306861064;0.7977330043825087;0.014894008055748423;0.797872061633159
8.967384;1.0444446455486616;0.8333330482278031;0.7978719289397072;-7.041794363337946e-08;-7.258519617820714e-08;1.0448439508917269;10.000000405681543;0.8335497638529132;0.015561132474553943;0.015562407171948033;0.7977330041194344;0.014894008264995767;0.7978720617720975
8.977384;1.0444446452986;0.8333330486730176;0.7978719292704962;-7.099633107261245e-08;-7.237723297321369e-08;1.0448439509711773;10.000027882713837;0.8335491304108082;0.015561100595992479;0.015562382494967582;0.7977330038525303;0.014894008465267058;0.7978720619030546
8.987384;1.0444446450311105;0.8333330491267781;0.797871929610447;-7.157481748416512e-08;-7.217752353441629e-08;1.0448439510626908;10.000055589442919;0.8335484973722125;0.015561069395437138;0.015562357244393829;0.7977330035841779;0.014894008655410672;0.7978720620248814
8.997384;1.0444446447453402;0.8333330495882368;0.797871929960965;-7.215282178516443e-08;-7.198760960367535e-08;1.0448439511657543;10.000083486215022;0.8335478677301937;0.015561038938441586;0.015562331387181393;0.7977330033166692;0.014894008834339103;0.7978720621360601
9.007384;1.0444446444405597;0.8333330500568639;0.7978719303235995;-7.272946298009261e-08;-7.180880556636621e-08;1.0448439512797987;10.00011152343542;0.8335472452217222;0.0155610092909888;0.015562304882657606;0.7977330030522418;0.01489400900134462;0.7978720622348388
9.017384;1.044444644116164;0.8333330505323304;0.7978719306993578;-7.330380357244445e-08;-7.164190207149077e-08;1.0448439514042145;10.000139639341121;0.8335466337552365;0.015560980522583296;0.015562277691461861;0.7977330027930606;0.014894009156084988;0.7978720623194268
9.027384;1.0444446437717425;0.8333330510143083;0.7978719310884778;-7.387521040192714e-08;-7.148702900765038e-08;1.0448439515382693;10.00016776354267;0.8335460366982028;0.015560952693841387;0.015562249794127918;0.7977330025411913;0.014894009298585661;0.7978720623881965
9.037384;1.044444643407265;0.8333330515023691;0.7978719314906483;-7.444334310498809e-08;-7.134372789000949e-08;1.0448439516811014;10.000195826131375;0.8335454567095307;0.015560925843026261;0.015562221198098618;0.7977330022984539;0.014894009429319276;0.7978720624397921
9.047384;1.0444446430231615;0.8333330519958302;0.7978719319051706;-7.500779964440283e-08;-7.121127036577194e-08;1.044843951831859;10.0002237629822;0.833544895863407;0.015560899978427786;0.015562191933182363;0.7977330020661864;0.014894009549105478;0.7978720624731672
9.057384;1.0444446426201612;0.8333330524935049;0.7978719323307268;-7.55679835248209e-08;-7.108895323331936e-08;1.044843951989757;10.000251517324921;0.8335443552658249;0.015560875071499232;0.015562162049424514;0.7977330018450564;0.014894009659001717;0.7978720624876312
9.067384;1.0444446421991018;0.8333330529937475;0.7978719327651395;-7.612341697328608e-08;-7.097599795090325e-08;1.0448439521539055;10.000279044140498;0.8335438346751592;0.015560851053672045;0.015562131615501419;0.7977330016350263;0.014894009760336998;0.7978720624827833
9.077384;1.044444641760789;0.8333330534949276;0.797871933205648;-7.667412765395848e-08;-7.087122810146459e-08;1.0448439523232869;10.000306313900042;0.8335433327099396;0.015560827828088231;0.015562100716752295;0.7977330014355591;0.014894009854640275;0.7978720624584096
9.087384;1.044444641305797;0.8333330539958785;0.7978719336494718;-7.722066860053563e-08;-7.077302385197532e-08;1.0448439524970652;10.000333308206617;0.8335428472600548;0.01556080529165906;0.015562069458768401;0.797733001245919;0.014894009943352283;0.7978720624145407
9.097384;1.0444446408342551;0.833333054495932;0.7978719340940867;-7.776386465112711e-08;-7.067960343357611e-08;1.0448439526746813;10.000360012350715;0.8335423756656041;0.015560783355068645;0.015562037970871714;0.7977330010653104;0.014894010027549979;0.7978720623514787
9.107384;1.044444640345641;0.8333330549947026;0.7978719345372512;-7.830465693520751e-08;-7.058931520308242e-08;1.0448439528557234;10.000386416558367;0.8335419148103175;0.015560761945929888;0.015562006396948025;0.7977330008929131;0.014894010107918791;0.7978720622696085
9.117384;1.0444446398387337;0.8333330554919535;0.7978719349771669;-7.884407832861369e-08;-7.050068889247663e-08;1.044843953040101;10.000412523667633;0.8335414613931608;0.015560740990565517;0.015561974872311332;0.7977330007279434;0.014894010184975383;0.7978720621692561
9.127384;1.0444446393120124;0.8333330559875046;0.79787193541256;-7.938322866518907e-08;-7.041223483241596e-08;1.0448439532281806;10.000438348620767;0.8335410121989119;0.015560720404347155;0.015561943510310495;0.7977330005696716;0.014894010259210182;0.797872062050739
9.137384;1.0444446387641442;0.8333330564809792;0.7978719358424039;-7.992322266514091e-08;-7.032230547677185e-08;1.0448439534204295;10.000463904233406;0.8335405646169296;0.015560700105017117;0.015561912411540414;0.7977330004173567;0.014894010330907856;0.7978720619143376
9.147384;1.0444446381939976;0.833333056971551;0.7978719362657073;-8.046503433689115e-08;-7.022920989968435e-08;1.0448439536171157;10.000489187063812;0.8335401173940483;0.01556068002424285;0.015561881674025963;0.7977330002702123;0.014894010400068677;0.7978720617601609
9.157384;1.0444446376004843;0.8333330574579111;0.7978719366816168;-8.100930954430568e-08;-7.013142060048763e-08;1.0448439538184222;10.000514177002158;0.8335396705205744;0.015560660109781663;0.01556185138984789;0.7977330001274686;0.014894010466721595;0.7978720615880827
9.167384;1.0444446369826057;0.8333330579383206;0.7978719370895426;-8.15564022268106e-08;-7.002770888142293e-08;1.0448439540245447;10.000538847645768;0.8335392244198788;0.015560640326857302;0.015561821635021155;0.7977329999883884;0.014894010531076071;0.7978720613977905
9.177384;1.0444446363395457;0.8333330584107315;0.7978719374890739;-8.210662181664585e-08;-6.991708704285325e-08;1.0448439542356491;10.000563180628157;0.8335387798095685;0.01556062065305846;0.015561792470907956;0.7977329998521642;0.01489401059315869;0.7978720611889721
9.187384;1.0444446356706663;0.8333330588730495;0.7978719378796791;-8.266040612319598e-08;-6.979851259722521e-08;1.0448439544519141;10.000587173167608;0.8335383381649443;0.01556060107494036;0.015561763962968508;0.7977329997179129;0.014894010652324428;0.7978720609615542
9.197384;1.044444634975383;0.8333330593233376;0.7978719382605062;-8.321826276618984e-08;-6.967060308976103e-08;1.0448439546736281;10.000610831650688;0.8335379017742227;0.015560581604262078;0.015561736193019506;0.797732999584955;0.014894010707132203;0.7978720607159855
9.207384;1.044444634253071;0.8333330597598968;0.7978719386306087;-8.37805664384216e-08;-6.953173363763046e-08;1.0448439549010784;10.000634168187867;0.8335374731548986;0.01556056229071042;0.015561709255115266;0.7977329994531891;0.014894010755732583;0.7978720604532908
9.217384;1.0444446335031086;0.8333330601813208;0.7978719389893146;-8.434739579792788e-08;-6.938050518467378e-08;1.0448439551341555;10.000657207560822;0.8335370542007926;0.015560543205534268;0.01556168325095125;0.7977329993231753;0.014894010796470314;0.7978720601745154
9.227384;1.044444632724831;0.8333330605865285;0.7978719393362993;-8.491859444295015e-08;-6.921614514519287e-08;1.0448439553720972;10.000679984883847;0.833536645668887;0.015560524417871036;0.015561658286747736;0.7977329991958995;0.014894010828280888;0.7978720598801602
9.237384;1.0444446319174583;0.833333060974775;0.7978719396714877;-8.54940031452759e-08;-6.903850960100903e-08;1.0448439556137135;10.000702533369019;0.8335362477381958;0.015560505982005386;0.015561634460991125;0.7977329990724367;0.014894010850738002;0.7978720595703509
9.247384;1.0444446310802997;0.8333330613455767;0.7978719399950198;-8.607359253663184e-08;-6.884779115205962e-08;1.0448439558577656;10.000724880233317;0.8335358610722525;0.015560487929499807;0.015561611848240117;0.7977329989537324;0.014894010863868342;0.7978720592453893
9.257384;1.0444446302130936;0.8333330616986065;0.7978719403071778;-8.665749851741931e-08;-6.864429051739549e-08;1.0448439561030434;10.00074705270509;0.8335354867509204;0.015560470262316122;0.01556159049581783;0.7977329988406932;0.014894010867957792;0.7978720589059699
9.267384;1.044444629316205;0.8333330620336908;0.7978719406082465;-8.72459973773587e-08;-6.842842801339146e-08;1.044843956348175;10.000769085668276;0.8335351251845569;0.015560452947706329;0.015561570436506706;0.7977329987343934;0.014894010863475218;0.7978720585529099
9.277384;1.0444446283905575;0.8333330623509152;0.7978719408983296;-8.783924333584474e-08;-6.82008713388372e-08;1.0448439565914704;10.000791023956243;0.8335347754818901;0.015560435924596328;0.015561551706180097;0.7977329986361127;0.014894010851042512;0.7978720581867952
9.287384;1.0444446274373145;0.8333330626506644;0.7978719411771462;-8.843696216930841e-08;-6.796259484217852e-08;1.0448439568309242;10.00081291320145;0.8335344355609385;0.015560419124080804;0.015561534353839265;0.7977329985471935;0.01489401083134594;0.7978720578079571
9.297384;1.0444446264576344;0.8333330629333136;0.7978719414440674;-8.903849037647427e-08;-6.771481276100149e-08;1.044843957064418;10.000834785142471;0.8335341024439747;0.015560402489521426;0.015561518434759041;0.7977329984688581;0.014894010805024708;0.7978720574166897
9.307384;1.044444625452753;0.8333330631987397;0.7978719416984292;-8.964307101543741e-08;-6.74588655714534e-08;1.044843957290047;10.000856655583233;0.8335337723933613;0.015560385989254764;0.015561503994355911;0.7977329984022414;0.01489401077272824;0.7978720570133209
9.317384;1.0444446244241072;0.8333330634461651;0.7978719419397798;-9.02500411569307e-08;-6.719603488439456e-08;1.0448439575062716;10.00087853601827;0.8335334409705695;0.01556036961962562;0.015561491057997366;0.7977329983485196;0.014894010735284985;0.7978720565980705
9.327384;1.0444446233732614;0.8333330636745025;0.7978719421678223;-9.085883505982913e-08;-6.692735744316736e-08;1.0448439577119113;10.000900443988026;0.8335331034348865;0.015560353395874941;0.015561479628687085;0.7977329983087879;0.014894010693680989;0.7978720561709802
9.337384;1.0444446223017718;0.8333330638829293;0.7978719423821542;-9.146895060814043e-08;-6.665375493791149e-08;1.0448439579062843;10.000922405649492;0.8335327554173225;0.015560337339856324;0.015561469694127021;0.7977329982838868;0.014894010648877323;0.7978720557320633
9.347384;1.0444446212110865;0.8333330640712198;0.7978719425821593;-9.207979666358838e-08;-6.637627739172791e-08;1.0448439580894102;10.000944449421869;0.8335323933131632;0.015560321473715718;0.01556146123677845;0.7977329982743987;0.014894010601574966;0.7978720552814653
9.357384;1.0444446201024655;0.8333330642395886;0.7978719427671942;-9.269044960248064e-08;-6.609600886786952e-08;1.0448439582620626;10.00096659813313;0.8335320143014667;0.015560305821662804;0.015561454230739222;0.7977329982805704;0.014894010551999156;0.7978720548194324
9.367384;1.044444618976913;0.8333330643883149;0.797871942936792;-9.3299733608747e-08;-6.581390289752572e-08;1.044843958425583;10.000988870984882;0.8335316162404426;0.015560290414813946;0.015561448629313314;0.7977329983022029;0.014894010499905916;0.7978720543461637
9.377384;1.0444446178352076;0.8333330645175062;0.7978719430907399;-9.390651161597237e-08;-6.553088023731978e-08;1.0448439585815366;10.001011288604401;0.8335311975873295;0.015560275293424148;0.015561444357688749;0.7977329983388193;0.014894010444735957;0.7978720538617671
9.387384;1.0444446166780994;0.8333330646271623;0.7978719432290844;-9.450970708344017e-08;-6.52479083049544e-08;1.0448439587314169;10.001033869263873;0.8335307575812003;0.01556026051222209;0.015561441320093563;0.7977329983899744;0.014894010385812203;0.7978720533663443
9.397384;1.0444446155065075;0.8333330647173904;0.7978719433520461;-9.510830667597469e-08;-6.49658783342232e-08;1.044843958876525;10.001056619651825;0.8335302964376201;0.015560246140921753;0.015561439419235814;0.797732998455424;0.014894010322607723;0.7978720528601572
9.407384;1.044444614321574;0.8333330647883987;0.7978719434598811;-9.570171279718635e-08;-6.46856021069565e-08;1.0448439590179832;10.001079528828956;0.8335298150169932;0.015560232245998406;0.01556143856669171;0.7977329985351809;0.014894010254858203;0.7978720523437798
9.417384;1.0444446131246095;0.8333330648403244;0.7978719435528614;-9.629013892696257e-08;-6.440802488127419e-08;1.044843959156904;10.001102567892127;0.8335293142767698;0.015560218875770972;0.01556143867922318;0.7977329986295699;0.014894010182385115;0.7978720518179836
9.427384;1.0444446119171071;0.8333330648731992;0.7978719436314067;-9.687448549500673e-08;-6.41342641357947e-08;1.044843959294621;10.001125694555734;0.8335287950051384;0.015560206066906522;0.015561439679585974;0.7977329987391237;0.014894010104881108;0.7978720512834881
9.437384;1.0444446107008962;0.8333330648869782;0.7978719436960254;-9.745574359989795e-08;-6.386540441241644e-08;1.044843959432794;10.001148860296444;0.8335282581439282;0.015560193855148148;0.01556144150287438;0.7977329988641569;0.01489401002186025;0.7978720507408749
9.447384;1.0444446094781619;0.8333330648815771;0.7978719437470037;-9.803468347342606e-08;-6.360239491859761e-08;1.0448439595732497;10.001172015295007;0.8335277056851768;0.015560182280785172;0.015561444098407318;0.7977329990044655;0.014894009932651721;0.7978720501904872
9.457384;1.044444608251186;0.8333330648570474;0.7978719437842275;-9.861192481189193e-08;-6.334612207050224e-08;1.044843959717625;10.001195111379106;0.8335271408043383;0.015560171390352602;0.015561447423034672;0.7977329991594789;0.014894009836271099;0.7978720496322579
9.467384;1.0444446070221414;0.8333330648137764;0.7978719438072365;-9.918792842178524e-08;-6.30974477554583e-08;1.044843959867089;10.001218105678541;0.8335265665821834;0.015560161232749206;0.01556145142768496;0.7977329993284331;0.014894009731272834;0.7978720490657213
9.477384;1.0444446057931835;0.8333330647525288;0.7978719438153001;-9.976305119189382e-08;-6.285719086262511e-08;1.044843960022275;10.001240959326454;0.833525985113248;0.015560151856574523;0.015561456054885152;0.7977329995104634;0.014894009615851805;0.797872048490139
9.487384;1.0444446045666742;0.833333064674356;0.7978719438074487;-1.0033772191769405e-07;-6.262614629263036e-08;1.044843960183351;10.001263632831263;0.8335253979899693;0.015560143310139891;0.015561461248441504;0.7977329997048653;0.014894009488139367;0.7978720479046217
9.497384;1.0444446033453363;0.833333064580484;0.797871943782495;-1.0091247694811381e-07;-6.240502748678982e-08;1.0448439603501336;10.001286089006658;0.833524806749394;0.015560135639839425;0.015561466948384055;0.7977329999113054;0.014894009346371204;0.7978720473083697
9.507384;1.0444446021323195;0.8333330644723552;0.7978719437390928;-1.0148783746629618e-07;-6.219420769603653e-08;1.0448439605221684;10.001308298758232;0.833524212567081;0.01556012889399416;0.015561473077381897;0.797733000129699;0.014894009188962772;0.7978720467009094
9.517384;1.04444460093107;0.8333330643517947;0.797871943675893;-1.020641088274193e-07;-6.199340707609666e-08;1.0448439606988678;10.001330241208015;0.8335236160766829;0.015560123130581156;0.015561479547398623;0.7977330003598497;0.014894009014676177;0.797872046082137
9.527384;1.0444445997449097;0.8333330642209152;0.7978719435918044;-1.0264128977527355e-07;-6.180171387822301e-08;1.0448439608797169;10.00135190128311;0.8335230174274412;0.015560118417243628;0.015561486273701138;0.7977330006012884;0.014894008822702993;0.7978720454522238
9.537384;1.0444445985767474;0.8333330640817876;0.7978719434862074;-1.0321912784985675e-07;-6.16181089699988e-08;1.0448439610643712;10.001373265819975;0.8335224159973565;0.015560114825244295;0.015561493176425871;0.7977330008535045;0.014894008612547256;0.7978720448114858
9.547384;1.0444445974291545;0.8333330639363886;0.797871943358927;-1.037970958837857e-07;-6.144202713903434e-08;1.0448439612525537;10.00139431797467;0.8335218101049681;0.015560112421473912;0.015561500186282008;0.7977330011161117;0.014894008384002193;0.7978720441602785
9.557384;1.0444445963043878;0.8333330637867832;0.7978719432101571;-1.0437442657675957e-07;-6.127349046764452e-08;1.044843961443843;10.001415032155743;0.833521197224579;0.015560111261037238;0.015561507259795515;0.7977330013886624;0.014894008137332387;0.7978720434989235
9.567384;1.044444595204309;0.8333330636351647;0.7978719430405778;-1.0495034265604935e-07;-6.111299565517069e-08;1.0448439616376435;10.001435371515202;0.8335205744447072;0.015560111386791687;0.015561514388355414;0.7977330016704566;0.014894007873328332;0.7978720428277324
9.577384;1.0444445941305034;0.8333330634838144;0.7978719428512849;-1.0552411558826281e-07;-6.096145401556949e-08;1.0448439618333558;10.00145529480746;0.8335199386608466;0.015560112828827194;0.015561521602169911;0.7977330019605854;0.014894007593115242;0.7978720421471667
9.587384;1.0444445930845752;0.8333330633349988;0.7978719426433466;-1.060948563418462e-07;-6.082005152714181e-08;1.044843962030411;10.0014747705006;0.8335192865857678;0.015560115596450623;0.015561528967148592;0.7977330022580512;0.014894007297845565;0.7978720414580186
9.597384;1.0444445920683731;0.8333330631906843;0.7978719424175333;-1.0666140925417452e-07;-6.068989707141533e-08;1.0448439622281802;10.001493780695974;0.8335186151131155;0.015560119677357202;0.015561536564999881;0.7977330025619267;0.014894006988376892;0.7978720407615566
9.607384;1.0444445910838485;0.8333330630523241;0.7978719421744903;-1.072224872229273e-07;-6.057172207353489e-08;1.0448439624260482;10.001512312123529;0.8335179220005212;0.015560125052536476;0.015561544469584368;0.7977330028716004;0.014894006665252469;0.7978720400595758
9.617384;1.044444590132623;0.8333330629209192;0.7978719419148919;-1.0777684406664163e-07;-6.046592635454069e-08;1.0448439626236248;10.001530350803108;0.8335172063043353;0.015560131711870545;0.015561552734285734;0.7977330031868737;0.014894006329037797;0.7978720393541605
9.627384;1.0444445892156633;0.8333330627970554;0.7978719416392671;-1.0832336301448783e-07;-6.037292537432635e-08;1.044843962820813;10.001547883667033;0.8335164680802203;0.015560139660406095;0.015561561388666769;0.7977330035078276;0.014894005980580056;0.7978720386472699
9.637384;1.0444445883332256;0.833333062680844;0.7978719413478185;-1.0886115007387414e-07;-6.029340423800942e-08;1.0448439630177044;10.00156489608107;0.8335157077115928;0.01556014891869015;0.015561570443757762;0.7977330038345868;0.014894005621032023;0.7978720379406746
9.647384;1.044444587485017;0.8333330625721336;0.7978719410405329;-1.09389629544225e-07;-6.022814575130217e-08;1.0448439632145503;10.001581366020288;0.8335149257968409;0.01556015951523213;0.01556157990485834;0.7977330041670413;0.01489400525184369;0.7978720372362921
9.657384;1.0444445866703813;0.8333330624709077;0.7978719407174174;-1.0990851277329617e-07;-6.017763953292358e-08;1.0448439634118754;10.001597261937038;0.8335141233680797;0.015560171470896313;0.015561589779566532;0.797733004504728;0.014894004874788098;0.7978720365363665
9.667384;1.0444445858883808;0.8333330623774644;0.7978719403785005;-1.1041766697926142e-07;-6.014187603535579e-08;1.0448439636105105;10.001612543024027;0.8335133017355008;0.015560184787811153;0.015561600072434078;0.7977330048469384;0.014894004491932344;0.7978720358432966
9.677384;1.0444445851379414;0.8333330622924141;0.797871940023564;-1.1091701725169367e-07;-6.012039673957069e-08;1.0448439638114428;10.0016271627558;0.8335124625448586;0.015560199451571015;0.015561610780126987;0.7977330051928405;0.014894004105556026;0.7978720351594466
9.687384;1.044444584418012;0.8333330622166725;0.7978719396520695;-1.1140646176397105e-07;-6.011250082012185e-08;1.0448439640156728;10.001641075397236;0.8335116083539749;0.015560215440253196;0.015561621900686723;0.7977330055414957;0.014894003717947324;0.7978720344870942
9.697384;1.0444445837275549;0.8333330621513098;0.7978719392635379;-1.1188570645215511e-07;-6.011752285839258e-08;1.0448439642241636;10.001654236316297;0.8335107426155718;0.01556023272856443;0.015561633441334223;0.7977330058918696;0.014894003331113027;0.7978720338284165
9.707384;1.0444445830654556;0.833333062097225;0.7978719388578678;-1.1235415118437106e-07;-6.013504379134536e-08;1.0448439644376835;10.001666595613226;0.8335098689269635;0.01556025128264835;0.015561645409323031;0.7977330062429435;0.014894002946677571;0.7978720331855682
9.717384;1.0444445824304918;0.8333330620549696;0.7978719384351199;-1.1281106766527771e-07;-6.01648304074197e-08;1.0448439646566046;10.001678095516231;0.833508990595423;0.015560271055017802;0.015561657803110926;0.7977330065938885;0.014894002565883399;0.7978720325607183
9.727384;1.044444581821398;0.8333330620247992;0.7978719379952467;-1.1325586243363921e-07;-6.02065169361924e-08;1.0448439648809495;10.00168867727592;0.8335081102441293;0.0155602919923995;0.015561670617323256;0.7977330069441506;0.014894002189525598;0.7978720319557947
9.737384;1.044444581237037;0.8333330620067437;0.7978719375384232;-1.1368799186916353e-07;-6.025937672297477e-08;1.0448439651106667;10.001698292665257;0.8335072286504537;0.015560314045256424;0.015561683846984677;0.7977330072933922;0.014894001818009069;0.7978720313722961
9.747384;1.044444580676562;0.8333330620007567;0.797871937065629;-1.1410675915916657e-07;-6.032235975892784e-08;1.0448439653458275;10.001706907610977;0.8335063437545718;0.0155603371634698;0.015561697482776575;0.7977330076414126;0.014894001451522471;0.7978720308115297
9.757384;1.0444445801394096;0.8333330620070297;0.7978719365786524;-1.1451143883522885e-07;-6.039433398863861e-08;1.0448439655866215;10.001714493129867;0.8335054509721063;0.015560361292522286;0.015561711503102682;0.7977330079881988;0.014894001090193794;0.7978720302748842
9.767384;1.044444579625157;0.8333330620262196;0.7978719360795306;-1.1490146595762079e-07;-6.047434943449078e-08;1.0448439658332807;10.001721016811764;0.8335045441496738;0.015560386383850516;0.015561725866280707;0.797733008334033;0.014894000734381511;0.7978720297637886
9.777384;1.0444445791333612;0.8333330620592946;0.7978719355701447;-1.1527635988155118e-07;-6.056157459563003e-08;1.0448439660860005;10.00172644389704;0.8335036163308145;0.015560412409696607;0.015561740506244441;0.7977330086793976;0.014894000384991462;0.7978720292794913
9.787384;1.0444445786634073;0.8333330621070385;0.7978719350522816;-1.1563562229233481e-07;-6.065498331072345e-08;1.0448439663450522;10.001730737959749;0.8335026604881758;0.015560439367557103;0.015561755338212212;0.7977330090247117;0.014894000043382226;0.7978720288228942
9.797384;1.0444445782145788;0.83333306216955;0.7978719345278318;-1.1597878328443573e-07;-6.075322469396636e-08;1.044843966611118;10.00173385794483;0.8335016702752543;0.015560467273235321;0.015561770274012914;0.7977330093702732;0.01489399971103581;0.7978720283945753
9.807384;1.0444445777865516;0.833333062246055;0.7978719339987305;-1.1630544124218659e-07;-6.085466363087574e-08;1.0448439668853833;10.001735757728609;0.8335006402716989;0.015560496155984222;0.015561785237715975;0.7977330097164442;0.014893999389421939;0.7978720279949404
9.817384;1.044444577379811;0.833333062335154;0.7978719334666338;-1.1661529437232143e-07;-6.095740107479298e-08;1.0448439671691447;10.001736388697658;0.8334995654524646;0.01556052606049853;0.015561800171654218;0.7977330100637228;0.014893999079870525;0.7978720276243073
9.827384;1.0444445769954165;0.8333330624352119;0.7978719329328086;-1.1690821907704932e-07;-6.105937574694746e-08;1.044843967463288;10.00173570976999;0.8334984406389744;0.015560557048853684;0.015561815031068085;0.7977330104126101;0.01489399878338004;0.7978720272829075
9.837384;1.0444445766344785;0.833333062544409;0.7978719323984648;-1.1718430107128495e-07;-6.115860966566645e-08;1.0448439677680748;10.001733701401163;0.8334972607781943;0.015560589198365296;0.015561829780372;0.7977330107634775;0.01489399850063905;0.7978720269709688
9.847384;1.0444445762979522;0.8333330626606021;0.7978719318651066;-1.1744384164863762e-07;-6.12534754595429e-08;1.0448439680832882;10.001730364724601;0.8334960218776781;0.015560622591187697;0.015561844398562254;0.7977330111165323;0.014893998232149356;0.7978720266888684
9.857384;1.0444445759865622;0.8333330627815212;0.7978719313346077;-1.1768737679783309e-07;-6.134285724907662e-08;1.0448439684084396;10.001725705898684;0.8334947217338253;0.015560657294452614;0.01556185888056877;0.7977330114718866;0.014893997978260248;0.7978720264372429
9.867384;1.0444445757005696;0.8333330629053209;0.7978719308090837;-1.1791563631297257e-07;-6.14260773342381e-08;1.0448439687428241;10.001719728217042;0.8334933597241968;0.015560693347369032;0.015561873222191549;0.7977330118296916;0.014893997739166498;0.79787202621708
9.877384;1.0444445754397096;0.8333330630309979;0.7978719302906666;-1.1812946580904309e-07;-6.150268279392919e-08;1.044843969085515;10.001712439787502;0.8334919361400563;0.015560730765130284;0.015561887394830864;0.7977330121902235;0.01489399751487862;0.7978720260298131
9.887384;1.0444445752034088;0.8333330631583291;0.7978719297813064;-1.1832969979535848e-07;-6.157224379770863e-08;1.0448439694355358;10.001703861133173;0.8334904518984642;0.015560769540885188;0.015561901332825928;0.7977330125538115;0.014893997305098093;0.7978720258772046
9.897384;1.0444445749909683;0.8333330632874488;0.7978719292826792;-1.1851692522785415e-07;-6.163408835712425e-08;1.04484396979206;10.001694021105637;0.8334889081053808;0.015560809637667329;0.015561914947263293;0.7977330129206059;0.014893997108987386;0.7978720257608398
9.907384;1.0444445748017068;0.8333330634183872;0.7978719287962414;-1.1869131434099903e-07;-6.16872208096139e-08;1.044843970154458;10.001682949773075;0.8334873052561614;0.015560850987203537;0.015561928148953439;0.7977330132902904;0.014893996925113537;0.7978720256816277
9.917384;1.0444445746352116;0.8333330635508499;0.7978719283233131;-1.1885260883081966e-07;-6.173060995584563e-08;1.0448439705223505;10.00167067483128;0.833485643072674;0.01556089350420045;0.015561940856111525;0.7977330136619422;0.01489399675171987;0.7978720256397678
9.927384;1.0444445744915196;0.8333330636843518;0.7978719278650157;-1.190000234665055e-07;-6.176339742860228e-08;1.0448439708955768;10.001657217698561;0.8334839209595126;0.01556093710117973;0.015561952990813215;0.7977330140342435;0.01489399658693671;0.7978720256349652
9.937384;1.0444445743710313;0.833333063818401;0.797871927422227;-1.1913219609346128e-07;-6.178489043072961e-08;1.0448439712740178;10.001642597040977;0.8334821385023939;0.015560981689955889;0.015561964490287104;0.7977330144058473;0.01489399642882885;0.7978720256665818
9.947384;1.0444445742742947;0.8333330639522628;0.7978719269957192;-1.192475072975093e-07;-6.179460312264221e-08;1.044843971657444;10.00162684272761;0.8334802962100646;0.015561027180206861;0.015561975331991391;0.7977330147754873;0.014893996275560515;0.7978720257336822
9.957384;1.0444445742018336;0.8333330640846105;0.7978719265862361;-1.193445255173484e-07;-6.179229578631752e-08;1.0448439720452523;10.001610005101583;0.8334783959790844;0.015561073485343968;0.01556198553275668;0.7977330151419196;0.01489399612556392;0.7978720258349866
9.967384;1.0444445741539146;0.8333330642137814;0.7978719261943332;-1.1942227573540874e-07;-6.17779497427844e-08;1.044843972436248;10.001592154324975;0.8334764406027596;0.015561120528784845;0.015561995118463175;0.7977330155039583;0.014893995977514339;0.7978720259689542
9.977384;1.0444445741303208;0.8333330643383022;0.7978719258202401;-1.19480377173075e-07;-6.175176149784149e-08;1.0448439728289747;10.001573374048734;0.8334744334138526;0.015561168238970215;0.015562004105420569;0.7977330158604643;0.014893995830256742;0.7978720261341167
9.987384;1.044444574130397;0.8333330644570525;0.7978719254639216;-1.1951902466732983e-07;-6.171409713411022e-08;1.0448439732222914;10.001553751118696;0.8334723787543316;0.015561216532061955;0.015562012494630663;0.7977330162101938;0.014893995682750748;0.7978720263292135
9.997384;1.0444445741532669;0.8333330645693549;0.7978719251251674;-1.1953880161403495e-07;-6.166534628248464e-08;1.0448439736155006;10.001533369727712;0.8334702823652648;0.015561265300543753;0.015562020260289628;0.7977330165516887;0.01489399553382675;0.797872026552836
10.007384;1.044444574198039;0.8333330646751029;0.797871924803654;-1.1954048264447293e-07;-6.160566776651814e-08;1.0448439740080249;10.001512315584867;0.8334681513106273;0.01556131442120067;0.015562027346883315;0.7977330168833024;0.014893995381952971;0.7978720268030303
10.017384;1.0444445742639645;0.8333330647745788;0.7978719244990387;-1.1952494377633422e-07;-6.153475531373832e-08;1.044843974399129;10.001490679751425;0.8334659934658563;0.015561363773123681;0.015562033682040864;0.7977330172033699;0.01489399522549956;0.797872027077386
10.027384;1.044444574350475;0.8333330648681413;0.7978719242111049;-1.1949321720022211e-07;-6.145190017301052e-08;1.0448439747879466;10.001468553873428;0.8334638169666123;0.015561413249572258;0.015562039195277459;0.7977330175104043;0.014893995063273617;0.7978720273734379
10.037384;1.0444445744571687;0.8333330649559932;0.7978719239398516;-1.1944667019162905e-07;-6.135623566604489e-08;1.0448439751737495;10.00144602415225;0.8334616303942266;0.015561462756495531;0.01556204383815203;0.7977330178031697;0.014893994894803232;0.7978720276888929
10.047384;1.0444445745836897;0.8333330650379459;0.7978719236853873;-1.1938704160111485e-07;-6.124693171743718e-08;1.0448439755561785;10.00142317186;0.8334594428863557;0.015561512203012348;0.015562047591611516;0.7977330180808108;0.014893994720314408;0.797872028021636
10.057384;1.0444445747294366;0.833333065113407;0.7978719234477011;-1.193160209545686e-07;-6.112338785685235e-08;1.0448439759351282;10.001400077054544;0.8334572635240446;0.015561561495332226;0.015562050451342662;0.7977330183430265;0.01489399454053958;0.797872028369693
10.067384;1.0444445748934073;0.8333330651816423;0.7978719232265019;-1.1923464436324725e-07;-6.098525734117365e-08;1.0448439763105277;10.001376819177331;0.8334551012221789;0.015561610542686762;0.015562052413660592;0.7977330185899315;0.014893994356486149;0.7978720287312554
10.077384;1.0444445750742781;0.8333330652419547;0.7978719230212323;-1.1914311569462225e-07;-6.083219118158814e-08;1.044843976682393;10.001353475235126;0.8334529650807788;0.015561659268535456;0.015562053480005394;0.797733018821711;0.014893994169355305;0.7978720291047409
10.087384;1.044444575270579;0.8333330652936854;0.797871922831191;-1.1904112465505924e-07;-6.066363996483581e-08;1.0448439770509;10.001330118323883;0.8334508639758658;0.015561707608502449;0.015562053665404798;0.7977330190385469;0.014893993980624536;0.7978720294887078
10.097384;1.0444445754810066;0.8333330653360941;0.7978719226555229;-1.1892829177799067e-07;-6.047895630110464e-08;1.0448439774162326;10.001306815824718;0.8334488058386997;0.015561755494193596;0.015562052998367092;0.7977330192407954;0.014893993792068764;0.7978720298816042
10.107384;1.0444445757047096;0.8333330653681874;0.7978719224929479;-1.188044808626566e-07;-6.02776509863701e-08;1.0448439777783594;10.00128362903755;0.833446797391299;0.015561802841468889;0.01556205151773562;0.7977330194290368;0.014893993605611701;0.7978720302815604
10.117384;1.0444445759412524;0.8333330653887021;0.797871922341572;-1.1866989409394754e-07;-6.005949673377773e-08;1.0448439781369547;10.001260617174516;0.8334448444920258;0.015561849553990672;0.015562049264044512;0.797733019604101;0.014893993423024521;0.7978720306864966
10.127384;1.0444445761903498;0.8333330653962225;0.797871922199177;-1.1852497726307073e-07;-5.982440989679573e-08;1.0448439784915815;10.001237843188822;0.8334429532677776;0.01556189553363968;0.015562046263387757;0.7977330197672248;0.014893993245617028;0.7978720310944305
10.137384;1.0444445764517496;0.8333330653893221;0.7978719220638109;-1.1837025902993926e-07;-5.95723978830506e-08;1.0448439788419304;10.001215375003598;0.8334411307930456;0.015561940684493942;0.015562042520681045;0.7977330199200062;0.01489399307416944;0.7978720315034811
10.147384;1.0444445767252721;0.8333330653667552;0.7978719219342104;-1.1820625053493373e-07;-5.930374394398821e-08;1.0448439791878337;10.001193279066461;0.8334393841708243;0.015561984912698015;0.01556203802707599;0.797733020064216;0.0148939929090872;0.7978720319116452
10.157384;1.044444577010716;0.8333330653276532;0.7978719218098672;-1.1803337570022813e-07;-5.90192034626049e-08;1.044843979529086;10.001171611047301;0.8334377193160872;0.015562028135990577;0.015562032765170646;0.797733020201708;0.014893992750541088;0.7978720323168084
10.167384;1.0444445773077495;0.8333330652716046;0.7978719216908505;-1.1785189368190516e-07;-5.871993494505291e-08;1.0448439798653808;10.001150412483335;0.8334361407664976;0.015562070300979633;0.01556202671190829;0.7977330203341693;0.01489399259859807;0.797872032716822
10.177384;1.0444445776159474;0.8333330651985199;0.7978719215775691;-1.176620427097227e-07;-5.8407260329185496e-08;1.044843980196512;10.001129715752235;0.8334346521254692;0.015562111386243941;0.01556201984553275;0.797733020462818;0.014893992453506312;0.7978720331094284
10.187384;1.044444577934742;0.8333330651083708;0.7978719214705545;-1.1746440590160811e-07;-5.808258083372769e-08;1.0448439805225125;10.001109549019734;0.8334332564099232;0.015562151389297563;0.015562012145408885;0.7977330205884193;0.014893992315835342;0.7978720334923225
10.197384;1.0444445782632577;0.8333330650009854;0.7978719213703187;-1.1725997881369779e-07;-5.774743838655059e-08;1.0448439808435603;10.001089935647727;0.8334319561215408;0.015562190319338103;0.015562003585734603;0.797733020711416;0.014893992186178496;0.7978720338633146
10.207384;1.044444578600339;0.8333330648759274;0.7978719212773753;-1.1704979918425393e-07;-5.740335804025314e-08;1.044843981159867;10.001070893124663;0.8334307528743804;0.015562228199561714;0.015561994137658831;0.7977330208319031;0.014893992064801622;0.7978720342202437
10.217384;1.0444445789447576;0.8333330647325843;0.7978719211923022;-1.1683469807571031e-07;-5.705143956137154e-08;1.0448439814715687;10.001052434471369;0.83342964679421;0.015562265066702732;0.015561983778629686;0.7977330209495203;0.01489399195153056;0.7978720345607382
10.227384;1.0444445792952601;0.8333330645705272;0.7978719211156177;-1.1661548742308164e-07;-5.66921983630286e-08;1.0448439817787516;10.001034570048558;0.8334286367873369;0.015562300962532284;0.015561972503476455;0.797733021063392;0.014893991845766513;0.7978720348821399
10.237384;1.0444445796504955;0.8333330643897661;0.7978719210475357;-1.1639321188948552e-07;-5.632586833379613e-08;1.0448439820817856;10.001017306928553;0.8334277215501974;0.015562335920855994;0.015561960337358382;0.7977330211722412;0.014893991746570556;0.7978720351816452
10.247384;1.0444445800091555;0.8333330641906583;0.7978719209878256;-1.1616911198177743e-07;-5.5952675041227976e-08;1.0448439823815014;10.001000643395143;0.8334268997959307;0.015562369956964311;0.015561947342924813;0.7977330212747694;0.014893991652803711;0.7978720354565196
10.257384;1.0444445803702318;0.8333330639736516;0.7978719209359502;-1.1594446531657403e-07;-5.5572744200343424e-08;1.0448439826789997;10.000984567590283;0.8334261697195288;0.0155624030675372;0.015561933608670914;0.7977330213701037;0.01489399156332272;0.7978720357043191
10.267384;1.0444445807330602;0.8333330637391064;0.7978719208914418;-1.1572046537086554e-07;-5.51860296629993e-08;1.0448439829756073;10.000969069350113;0.8334255287809644;0.015562435245596275;0.015561919222005751;0.7977330214579875;0.014893991477187583;0.7978720359230425
10.277384;1.0444445810971523;0.8333330634872959;0.7978719208541784;-1.1549800850662665e-07;-5.4792539486302554e-08;1.0448439832730634;10.000954152499014;0.833424973651265;0.015562466495992302;0.01556190424957755;0.7977330215386307;0.014893991393747592;0.7978720361110748
10.287384;1.0444445814620689;0.833333063218419;0.7978719208243784;-1.1527754527260088e-07;-5.439250538872406e-08;1.0448439835734913;10.000939835720198;0.8334244998115513;0.01556249683496957;0.015561888736459004;0.7977330216125148;0.014893991312574881;0.7978720362669672
10.297384;1.0444445818274317;0.8333330629325829;0.7978719208025292;-1.1505927707729747e-07;-5.3986312198155045e-08;1.0448439838791486;10.00092614981163;0.8334241015220506;0.015562526287957464;0.01556187271730657;0.7977330216804881;0.014893991233397855;0.7978720363892919
10.307384;1.044444582192991;0.8333330626299937;0.7978719207893777;-1.1484337493927081e-07;-5.35744402571391e-08;1.0448439841922657;10.000913136316079;0.8334237726573283;0.015562554894435579;0.015561856230701616;0.7977330217438431;0.014893991156229903;0.7978720364767703
10.317384;1.0444445825586615;0.8333330623112885;0.7978719207857955;-1.1462985128993422e-07;-5.3157441727391465e-08;1.044843984515052;10.000900841192887;0.8334235072772014;0.01556258270310889;0.015561839329760891;0.7977330218039418;0.014893991081630868;0.7978720365285217
10.327384;1.0444445829244233;0.8333330619775932;0.797871920792604;-1.1441843209049313e-07;-5.273579991291611e-08;1.0448439848496531;10.000889302691728;0.8334232993651691;0.015562609764842935;0.015561822089021505;0.7977330218617753;0.014893991010742078;0.7978720365440756
10.337384;1.0444445832901093;0.8333330616302294;0.7978719208106549;-1.142087283510352e-07;-5.230987048179612e-08;1.0448439851979345;10.000878540995545;0.8334231424809465;0.015562636138690763;0.015561804610783945;0.7977330219179166;0.014893990944963232;0.7978720365232062
10.347384;1.0444445836552416;0.8333330612704768;0.7978719208409136;-1.1400031602505041e-07;-5.1880104855334206e-08;1.044843985561318;10.000868558232444;0.8334230297079902;0.015562661899947306;0.01556178702206095;0.7977330219727727;0.01489399088554255;0.7978720364659739
10.357384;1.0444445840190353;0.8333330608996208;0.7978719208842119;-1.1379255620201146e-07;-5.144732137749619e-08;1.0448439859408123;10.000859349653823;0.8334229541297052;0.015562687141902664;0.01556176945369627;0.7977330220268593;0.014893990833339267;0.797872036372875
10.367384;1.044444584380548;0.8333330605190198;0.7978719209408881;-1.1358463543638753e-07;-5.1012769492607195e-08;1.0448439863370709;10.000850914285152;0.8334229097078183;0.015562711966325162;0.015561752018727535;0.7977330220807388;0.014893990788858866;0.7978720362446674
10.377384;1.044444584738912;0.8333330601300049;0.7978719210107144;-1.133759437008796e-07;-5.057798949957726e-08;1.0448439867504415;10.000843255154741;0.8334228916637779;0.015562736465076167;0.015561734808092911;0.797733022134677;0.014893990752517126;0.7978720360820446
10.387384;1.044444585093512;0.8333330597337488;0.7978719210931463;-1.1316631933988435e-07;-5.0144664401466554e-08;1.0448439871811348;10.00083637052117;0.8334228960603196;0.015562760706225665;0.01556171789559842;0.7977330221885255;0.014893990724829591;0.7978720358857156
10.397384;1.0444445854440365;0.8333330593312105;0.7978719211876153;-1.1295602348605186e-07;-4.971453904713959e-08;1.0448439876294222;10.000830248672125;0.833422919156097;0.01556278472153423;0.015561701346448888;0.7977330222419567;0.014893990706244219;0.7978720356567968
10.407384;1.0444445857904838;0.8333330589232123;0.7978719212938071;-1.127457157640047e-07;-4.9289129826672926e-08;1.0448439880955642;10.000824874664298;0.8334229570867221;0.015562808496725087;0.01556168522436073;0.797733022294728;0.014893990696910227;0.797872035396908
10.417384;1.0444445861331104;0.833333058510722;0.7978719214118516;-1.125362992542565e-07;-4.88692648510008e-08;1.0448439885794727;10.000820234756253;0.8334230058886611;0.01556283198316881;0.015561669582615798;0.7977330223466849;0.014893990696757411;0.7978720351078249
10.427384;1.044444586472268;0.8333330580950926;0.7978719215422059;-1.123284855684402e-07;-4.845507881330399e-08;1.0448439890805152;10.000816309742497;0.8334230616516605;0.015562855124291926;0.015561654454088072;0.7977330223975663;0.01489399070569074;0.7978720347911616
10.437384;1.0444445868083687;0.8333330576779113;0.7978719216854661;-1.121226231504058e-07;-4.804664137998869e-08;1.0448439895976922;10.000813071571521;0.8334231207442897;0.015562877867646662;0.015561639861040895;0.7977330224469215;0.014893990723710605;0.7978720344483727
10.447384;1.0444445871420915;0.8333330572606744;0.7978719218422861;-1.1191896700877755e-07;-4.764444641927877e-08;1.0448439901298379;10.000810489461763;0.8334231800183646;0.015562900162121286;0.015561625823481862;0.7977330224942195;0.014893990750993735;0.7978720340807688
10.457384;1.0444445874744608;0.833333056844704;0.7978719220132792;-1.1171783264325157e-07;-4.724919867827262e-08;1.0448439906755183;10.000808535348915;0.8334232367667768;0.01556292195725714;0.015561612349197533;0.7977330225390326;0.01489399078792158;0.7978720336894775
