time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.467384;1.0444445878066024;0.8333330564312773;0.797871922199067;-1.1151944881035255e-07;-4.68614082792145e-08;1.044843991232935;10.000807182840152;0.8334232879098996;0.015562943202271425;0.015561599424597988;0.7977330225812478;0.014893990834979134;0.7978720332756317
10.477384;1.0444445881394129;0.8333330560216836;0.7978719224004147;-1.1132374017612045e-07;-4.6481502467829405e-08;1.044843991800028;10.000806402880603;0.8334233288405871;0.01556296384025724;0.01556158701794699;0.7977330226211844;0.01489399089248145;0.7978720328405533
10.487384;1.0444445884733995;0.8333330556171838;0.7978719226181409;-1.1113023739992243e-07;-4.611030965944312e-08;1.044843992374421;10.000806160582071;0.8334233538489163;0.01556298380306184;0.015561575084929816;0.7977330226595832;0.014893990960409755;0.7978720323855202
10.497384;1.044444588808799;0.8333330552191935;0.7978719228528627;-1.1093823729128442e-07;-4.5749134902007706e-08;1.0448439929532527;10.000806415054953;0.8334233579914272;0.015563003016451384;0.015561563572031858;0.7977330226975962;0.014893991038564659;0.7978720319114829
10.507384;1.0444445891457648;0.8333330548296358;0.7978719231047969;-1.1074716452042818e-07;-4.5399304817899784e-08;1.0448439935333438;10.000807120575567;0.8334233379256076;0.015563021414982541;0.01556155242270847;0.7977330227366285;0.014893991126761895;0.7978720314191906
10.517384;1.044444589484292;0.8333330544508742;0.797871923373753;-1.10556962691701e-07;-4.5061952811203005e-08;1.0448439941117245;10.000808224400986;0.8334232913798049;0.015563038947728671;0.015561541588868558;0.7977330227779397;0.014893991225007888;0.7978720309093585
10.527384;1.044444589823965;0.8333330540851728;0.7978719236592895;-1.1036830843926093e-07;-4.473822991502163e-08;1.044843994686153;10.000809661843741;0.8334232166549292;0.015563055569481366;0.015561531037197688;0.7977330228223635;0.014893991333689521;0.7978720303826136
10.537384;1.044444590163961;0.8333330537341211;0.7978719239608711;-1.1018248721780136e-07;-4.4429504403469866e-08;1.0448439952553028;10.00081135894699;0.8334231122739811;0.015563071229622315;0.015561520739794102;0.797733022870255;0.014893991453314215;0.7978720298395766
10.547384;1.04444459050332;0.8333330533982758;0.7978719242779878;-1.1000100440568171e-07;-4.413747369699259e-08;1.0448439958185511;10.00081324565635;0.8334229765311945;0.015563085866671683;0.015561510659063115;0.7977330229214729;0.014893991583899696;0.7978720292810928
10.557384;1.0444445908411537;0.8333330530772234;0.7978719246103134;-1.0982522215151822e-07;-4.386410624016939e-08;1.044843996375653;10.000815266204885;0.8334228071294498;0.015563099412219013;0.015561500736612827;0.7977330229755256;0.0148939917248596;0.7978720287081689
10.567384;1.044444591176652;0.833333052769993;0.7978719249577366;-1.0965624528524807e-07;-4.3611347478395415e-08;1.044843996926612;10.000817380074885;0.8334226012224657;0.015563111798387345;0.015561490892951066;0.7977330230319111;0.014893991875423456;0.7978720281217071
10.577384;1.0444445915089862;0.8333330524753112;0.7978719253200889;-1.0949502945294996e-07;-4.3380841203255616e-08;1.044843997471682;10.000819561945697;0.8334223562014189;0.01556312296422591;0.015561481040484748;0.7977330230902954;0.014893992034880992;0.7978720275225658
10.587384;1.0444445918374543;0.8333330521914514;0.7978719256970166;-1.0934250958961129e-07;-4.3173814860608444e-08;1.0448439980111996;10.000821800754377;0.8334220705864236;0.015563132864956072;0.015561471090242349;0.7977330231503309;0.014893992202499077;0.7978720269118792
10.597384;1.0444445921619467;0.8333330519161449;0.7978719260881608;-1.0919953243174222e-07;-4.299121281201612e-08;1.0448439985452702;10.000824091849866;0.8334217441465154;0.015563141475068478;0.015561460948578533;0.7977330232113962;0.014893992377519722;0.7978720262911301
10.607384;1.0444445924832106;0.8333330516469571;0.7978719264930267;-1.0906662175233483e-07;-4.283394781375438e-08;1.0448439990736376;10.000826429614714;0.8334213773600672;0.015563148781878719;0.01556145052234856;0.7977330232726447;0.01489399255926361;0.7978720256618888
10.617384;1.0444445928025812;0.8333330513816437;0.7978719269106913;-1.0894392697357448e-07;-4.2702951996417117e-08;1.0448439995956902;10.000828808095857;0.8334209706795757;0.015563154783756378;0.01556143973133856;0.7977330233332712;0.0148939927470613;0.7978720250254956
10.627384;1.0444445931214474;0.8333330511180437;0.7978719273401007;-1.0883150528899371e-07;-4.25990926434432e-08;1.044844000110414;10.000831227088302;0.833420524297608;0.015563159488147191;0.015561428511607453;0.7977330233925807;0.014893992940172018;0.79787202438299
10.637384;1.0444445934409547;0.8333330508539516;0.7978719277806261;-1.0872963120447659e-07;-4.252309527803636e-08;1.0448440006164563;10.00083369665646;0.8334200386388432;0.015563162901033161;0.015561416804202982;0.797733023449766;0.014893993137907515;0.7978720237352809
10.647384;1.0444445937620936;0.8333330505873228;0.7978719282321132;-1.0863887368541743e-07;-4.247550460192603e-08;1.044844001112409;10.00083623233603;0.8334195146061043;0.015563165022301002;0.015561404542754228;0.7977330235037846;0.014893993339686884;0.7978720230832006
10.657384;1.0444445940858111;0.8333330503165546;0.7978719286946016;-1.0856002057948647e-07;-4.2456741032423833e-08;1.0448440015970084;10.000838844041468;0.8334189532761982;0.015563165850666312;0.015561391654411567;0.7977330235534981;0.014893993544826125;0.7978720224273566
10.667384;1.0444445944129335;0.8333330500405614;0.7978719291682204;-1.0849397645512415e-07;-4.246721573606621e-08;1.0448440020691103;10.000841532195365;0.8334183558715831;0.01556316538461759;0.015561378069109873;0.7977330235977623;0.01489399375230725;0.7978720217680747
10.677384;1.0444445947440355;0.8333330497586037;0.7978719296532202;-1.0844158988768106e-07;-4.250749566331551e-08;1.044844002527645;10.000844297385338;0.8334177238302433;0.015563163618795079;0.015561363725154384;0.7977330236353558;0.014893993960760547;0.7978720211054944
10.687384;1.0444445950793346;0.8333330494700039;0.7978719301499186;-1.0840340749066008e-07;-4.257837249674693e-08;1.0448440029717379;10.000847149439618;0.8334170584096027;0.015563160544080338;0.01556134857351156;0.797733023664827;0.014893994168726074;0.7978720204396084
10.697384;1.0444445954187742;0.8333330491738504;0.7978719306585121;-1.083795321133314e-07;-4.268072203691186e-08;1.0448440034008795;10.000850102031094;0.83341636062064;0.015563156146893633;0.015561332586009436;0.7977330236843156;0.014893994375179239;0.7978720197703366
10.707384;1.0444445957623667;0.8333330488687775;0.7978719311788063;-1.0836967776006371e-07;-4.2815431368142567e-08;1.044844003814981;10.000853162411298;0.8334156321583595;0.01556315040606581;0.015561315756553852;0.7977330236915895;0.014893994579920898;0.7978720190977349
10.717384;1.0444445961104607;0.8333330485531628;0.7978719317099928;-1.0837327801953839e-07;-4.2983409878484515e-08;1.044844004214332;10.000856326876729;0.8334148762859139;0.015563143299663452;0.015561298091887575;0.7977330236843537;0.014893994783342168;0.7978720184220612
10.727384;1.0444445964635996;0.8333330482257127;0.797871932250587;-1.0838955382516025e-07;-4.3185396421042317e-08;1.0448440045995178;10.00085958124021;0.8334140974506592;0.015563134820916267;0.0155612796029288;0.7977330236604757;0.014893994985876298;0.7978720177436024
10.737384;1.044444596822126;0.8333330478857969;0.7978719327986017;-1.0841750490569716e-07;-4.342172117590163e-08;1.0448440049713132;10.000862906452673;0.83341330036851;0.015563124989136918;0.015561260298484675;0.7977330236178543;0.014893995187775283;0.7978720170625258
10.747384;1.044444597186037;0.8333330475333742;0.7978719333519911;-1.0845582496768323e-07;-4.36922575350788e-08;1.0448440053305728;10.000866286169991;0.8334124897786069;0.01556311384738501;0.01556124018057091;0.7977330235542321;0.014893995389132803;0.7978720163789327
10.757384;1.0444445975551606;0.8333330471688302;0.7978719339090702;-1.0850299522496771e-07;-4.399649680171601e-08;1.0448440056781294;10.000869709015975;0.8334116703585589;0.01556310144809142;0.015561219237258195;0.7977330234674306;0.01489399558983706;0.7978720156930293
10.767384;1.044444597929195;0.8333330467929112;0.7978719344686013;-1.0855754073569834e-07;-4.433369734173912e-08;1.0448440060147943;10.000873165477055;0.8334108462663239;0.015563087840002864;0.015561197433735564;0.7977330233557856;0.014893995789590228;0.7978720150052748
10.777384;1.04444459830748;0.8333330464067312;0.7978719350297155;-1.0861808470884885e-07;-4.4703008981322314e-08;1.0448440063415452;10.000876644959519;0.8334100209560085;0.015563073072624337;0.015561174714926239;0.7977330232181926;0.01489399598805545;0.7978720143163748
10.787384;1.0444445986888808;0.833333046011724;0.7978719355918822;-1.0868327605081137e-07;-4.510351420239575e-08;1.0448440066596278;10.000880133367708;0.833409197405287;0.01556305721635474;0.01556115101515496;0.7977330230537535;0.014893996184805379;0.7978720136270772
10.797384;1.0444445990720703;0.8333330456095861;0.7978719361548755;-1.0875186372522103e-07;-4.553425729167348e-08;1.0448440069703098;10.00088360998862;0.8334083783363196;0.01556304037673739;0.0155611262688795;0.7977330228615066;0.014893996379026666;0.797872012938131
10.807384;1.0444445994560057;0.8333330452021586;0.7978719367187286;-1.0882287398183865e-07;-4.599431502822221e-08;1.044844007274523;10.000887046333435;0.8334075665208658;0.015563022686387455;0.015561100425040712;0.7977330226404757;0.014893996569347591;0.7978720122505746
10.817384;1.044444599840074;0.833333044791113;0.7978719372837129;-1.0889580147238003e-07;-4.6482937338045525e-08;1.0448440075726166;10.000890406501071;0.8334067647696997;0.015563004280378422;0.015561073449658763;0.7977330223898401;0.014893996754024502;0.7978720115658872
10.827384;1.0444446002238124;0.8333330443776806;0.7978719378503656;-1.089706663769464e-07;-4.6999548657392645e-08;1.0448440078643892;10.000893650817297;0.8334059753506525;0.01556298527685451;0.015561045317509473;0.7977330221090517;0.014893996931429771;0.7978720108858063
10.837384;1.0444446006067067;0.8333330439627156;0.7978719384195873;-1.090477059765851e-07;-4.754347547145653e-08;1.0448440081494932;10.000896746056368;0.8334051996676388;0.015562965775100092;0.015561016014530304;0.7977330217979344;0.014893997100446562;0.7978720102120563
10.847384;1.0444446009883674;0.8333330435469993;0.7978719389926577;-1.0912689459588986e-07;-4.811372987288195e-08;1.0448440084277837;10.000899670213576;0.8334044382309591;0.015562945858673974;0.015560985543196213;0.7977330214567304;0.01489399726039249;0.7978720095461188
10.857384;1.0444446013686703;0.8333330431314244;0.797871939571038;-1.092076672676305e-07;-4.870902876015677e-08;1.0448440086992778;10.000902402201818;0.8334036908482724;0.015562925596401855;0.01556095391573395;0.7977330210860047;0.014893997410704941;0.7978720088891293
10.867384;1.044444601747494;0.8333330427169053;0.7978719401561357;-1.0928896823823107e-07;-4.932788513382126e-08;1.0448440089639164;10.000904913325344;0.8334029575978087;0.015562905046448961;0.015560921146406054;0.7977330206864952;0.014893997550776887;0.7978720082418745
10.877384;1.0444446021243827;0.8333330423042726;0.7978719407492175;-1.0936968950991517e-07;-4.9968708498733875e-08;1.0448440092213902;10.000907174636023;0.833402239615778;0.015562884257245868;0.015560887248499081;0.7977330202591104;0.014893997679928517;0.7978720076047467
10.887384;1.0444446024984895;0.8333330418943314;0.7978719413514676;-1.0944922890871198e-07;-5.062992048465606e-08;1.044844009471163;10.000909165396427;0.8334015386702075;0.01556286326186736;0.015560852226927307;0.7977330198049767;0.014893997797464422;0.7978720069776414
10.897384;1.0444446028688268;0.8333330414879278;0.7978719419640867;-1.0952763596531329e-07;-5.1310112386828224e-08;1.0448440097126757;10.00091087281934;0.8334008565120149;0.015562842075160472;0.015560816072109091;0.7977330193253421;0.014893997902899308;0.7978720063600282
10.907384;1.0444446032347112;0.8333330410858976;0.7978719425881912;-1.096053457060984e-07;-5.200815171006736e-08;1.044844009945533;10.00091229562017;0.8334001947413029;0.015562820701137741;0.015560778764186975;0.7977330188215431;0.014893997996232223;0.7978720057513744
10.917384;1.0444446035960058;0.8333330406891075;0.7978719432244986;-1.0968296386678328e-07;-5.2723010297281934e-08;1.0448440101694838;10.000913449090676;0.8333995547759561;0.01556279914652706;0.015560740285608773;0.7977330182951132;0.014893998078030869;0.7978720051515465
10.927384;1.0444446039529465;0.8333330402986665;0.7978719438731505;-1.0976126809796466e-07;-5.345350860976197e-08;1.0448440103843637;10.000914357177713;0.833398937839736;0.015562777429863195;0.015560700645311119;0.7977330177477604;0.014893998149265642;0.7978720045608416
10.937384;1.044444604305827;0.83333303991595;0.7978719445338133;-1.0984119678302719e-07;-5.419835366868445e-08;1.0448440105901102;10.000915040474851;0.8333983450946199;0.01556275558583113;0.015560659899030944;0.7977330171812356;0.014893998211007595;0.7978720039797561
10.947384;1.044444604654904;0.8333330395422585;0.7978719452059698;-1.099236925306793e-07;-5.4956354773922205e-08;1.0448440107866104;10.000915515644964;0.8333977778679731;0.015562733666253008;0.01556061813748919;0.7977330165973663;0.014893998264227862;0.7978720034086586
10.957384;1.0444446050004985;0.8333330391784919;0.7978719458892832;-1.1000937410102849e-07;-5.572654937373587e-08;1.0448440109735455;10.000915799900227;0.8333972378839476;0.015562711733403607;0.015560575459169146;0.7977330159981992;0.014893998309790922;0.7978720028476722
10.967384;1.04444460534295;0.8333330388252296;0.7978719465837327;-1.100981380627541e-07;-5.650812716508966e-08;1.0448440111505766;10.00091590865505;0.8333967273671478;0.015562689853685328;0.015560531956215711;0.7977330153859093;0.01489399834844329;0.7978720022969237
10.977384;1.0444446056823111;0.8333330384829967;0.7978719472894046;-1.1018914077356206e-07;-5.730006870732106e-08;1.0448440113176052;10.000915850897519;0.8333962490702004;0.015562668103371407;0.015560487707827603;0.7977330147625026;0.014893998380710094;0.7978720017568429
10.987384;1.0444446060182244;0.8333330381523268;0.7978719480062884;-1.1028130918651974e-07;-5.8100694143778007e-08;1.04484401147478;10.000915631149581;0.8333958062733264;0.015562646575993435;0.015560442776570227;0.7977330141297351;0.01489399840683695;0.7978720012282182
10.997384;1.044444606350275;0.8333330378337729;0.7978719487342725;-1.1037388341150292e-07;-5.890752187581478e-08;1.0448440116223667;10.000915254173027;0.8333954027837703;0.01556262537788771;0.015560397211155246;0.7977330134893219;0.01489399842690551;0.7978720007120192
11.007384;1.044444606678334;0.833333037528086;0.7978719494731487;-1.104665792743544e-07;-5.971754871242583e-08;1.044844011760764;10.000914724882383;0.8333950428454302;0.01556260461716906;0.015560351052175504;0.7977330128430412;0.014893998441143513;0.7978720002092456
11.017384;1.0444446070023576;0.8333330372362906;0.7978719502225279;-1.1055931001699943e-07;-6.052769508561267e-08;1.04484401189073;10.000914045137453;0.8333947306053658;0.015562584392194965;0.015560304338948467;0.7977330121927078;0.014893998450249711;0.7978719997209575
11.027384;1.0444446073219793;0.8333330369594403;0.7978719509817481;-1.1065174709914342e-07;-6.133511782553545e-08;1.0448440120135023;10.00091321456292;0.8333944697064125;0.01556256478299306;0.015560257111936203;0.7977330115402261;0.014893998455425335;0.7978719992483799
11.037384;1.044444607636428;0.8333330366984025;0.7978719517498833;-1.1074321744653827e-07;-6.213734386899926e-08;1.0448440121306544;10.000912235833018;0.8333942636986893;0.015562545851546289;0.015560209408368624;0.7977330108875653;0.014893998458037374;0.7978719987929463
11.047384;1.0444446079446457;0.8333330364539749;0.7978719525258935;-1.108330258134484e-07;-6.293232039837945e-08;1.0448440122439482;10.000911115208437;0.833394116237321;0.01556252764977408;0.015560161262746623;0.7977330102366195;0.014893998459314653;0.7978719983562712
11.057384;1.044444608245387;0.8333330362270253;0.7978719533087171;-1.1092075224075606e-07;-6.371837696245558e-08;1.0448440123551814;10.000909854752772;0.8333940305316324;0.015562510226785217;0.015560112715074115;0.79773300958914;0.014893998460419743;0.7978719979401561
11.067384;1.0444446085373542;0.8333330360183399;0.7978719540972647;-1.110062003574292e-07;-6.449398060832776e-08;1.044844012465969;10.00090844729121;0.8333940091247481;0.015562493630372052;0.015560063817085284;0.7977330089466846;0.014893998462611243;0.7978719975467009
11.077384;1.044444608819337;0.8333330358283685;0.7978719548905194;-1.1108927987448846e-07;-6.525739465777126e-08;1.044844012577621;10.000906881291261;0.8333940541715984;0.015562477906628147;0.01556001463547023;0.7977330083105549;0.0148939984671849;0.7978719971783406
11.087384;1.0444446090902837;0.8333330356571107;0.7978719556875926;-1.1117001574129991e-07;-6.600664659245556e-08;1.0448440126911342;10.000905145729892;0.8333941675364617;0.015562463100360658;0.015559965248643734;0.7977330076818795;0.014893998475365607;0.7978719968376826
11.097384;1.0444446093492892;0.8333330355041616;0.7978719564875469;-1.1124842072643346e-07;-6.673982016380428e-08;1.044844012807409;10.000903225604617;0.8333943508211852;0.015562449253161265;0.015559915729071026;0.797733007061689;0.01489399848834408;0.7978719965273366
11.107384;1.0444446095954405;0.833333035368961;0.7978719572893461;-1.1132434893608843e-07;-6.745533903666075e-08;1.044844012927598;10.000901095425963;0.8333946056263847;0.015562436397342323;0.015559866129536358;0.7977330064507724;0.014893998507394276;0.7978719962498108
11.117384;1.0444446098276514;0.8333330352511248;0.7978719580920745;-1.113975994235509e-07;-6.815225009067809e-08;1.0448440130530727;10.000898721805735;0.833394933421054;0.01556242454891917;0.015559816495350945;0.7977330058496996;0.014893998533834461;0.7978719960073934
11.127384;1.0444446100449034;0.8333330351505879;0.797871958894999;-1.1146802017707774e-07;-6.883052985748719e-08;1.0448440131850723;10.000896072218312;0.8333953345736655;0.015562413704003925;0.015559766884998445;0.7977330052591223;0.014893998568773457;0.7978719958020641
11.137384;1.0444446102466636;0.8333330350676142;0.7978719596974605;-1.1153535893462502e-07;-6.949105310257896e-08;1.04484401332456;10.000893121915434;0.8333958077349605;0.01556240383695058;0.01555971736985249;0.7977330046798765;0.01489399861300518;0.7978719956355734
11.147384;1.044444610432743;0.8333330350027575;0.7978719604989956;-1.1159903464316212e-07;-7.013511193869269e-08;1.0448440134722883;10.00088985620206;0.833396350389852;0.015562394900929458;0.015559668018594987;0.7977330041128667;0.014893998667125744;0.7978719955096524
11.157384;1.044444610602777;0.8333330349566882;0.7978719612994823;-1.1165808838795446e-07;-7.07639220965537e-08;1.0448440136287571;10.000886262951399;0.8333969596502655;0.015562386834822355;0.015559618895520065;0.7977330035589862;0.014893998731500468;0.7978719954258688
11.167384;1.0444446107560528;0.8333330349300353;0.7978719620989893;-1.1171137275063452e-07;-7.137846957665741e-08;1.0448440137940347;10.000882320069485;0.8333976325889032;0.015562379573674831;0.015559570076417447;0.7977330030191072;0.014893998806176539;0.7978719953850598
11.177384;1.0444446108916554;0.8333330349233359;0.7978719628976668;-1.1175783729013469e-07;-7.197963124634128e-08;1.0448440139676876;10.000877994576651;0.8333983661815321;0.015562373060007082;0.015559521656312046;0.7977330024940863;0.01489399889103824;0.7978719953871286
11.187384;1.044444611008612;0.8333330349368859;0.7978719636958521;-1.1179660120582279e-07;-7.25683332385225e-08;1.0448440141488493;10.00087325125623;0.8333991572183022;0.01556236725348384;0.015559473740659972;0.7977330019847219;0.014893998985884152;0.7978719954314814
11.197384;1.0444446111061;0.8333330349705743;0.7978719644940221;-1.1182687770153445e-07;-7.314569975505351e-08;1.0448440143362947;10.000868058674671;0.8334000024768329;0.015562362130735408;0.015559426439007604;0.7977330014916693;0.01489399909024168;0.7978719955175108
11.207384;1.0444446111835721;0.8333330350239937;0.797871965292504;-1.1184814982150092e-07;-7.371314570169372e-08;1.0448440145286244;10.000862393129953;0.833400898823792;0.01556235767164753;0.015559379870344137;0.797733001015253;0.014893999203339692;0.797871995644794
11.217384;1.0444446112405519;0.8333330350966907;0.7978719660912811;-1.1186031833124138e-07;-7.427217477924935e-08;1.0448440147245646;10.000856240859166;0.8334018431842993;0.015562353847834493;0.015559334170204546;0.7977330005551856;0.014893999324219108;0.797871995813091
11.227384;1.0444446112763888;0.8333330351883134;0.7978719668901112;-1.1186338302065686e-07;-7.482401940805268e-08;1.044844014923181;10.000849597415185;0.8334028324477324;0.015562350627336621;0.015559289489289679;0.7977330001105306;0.014893999451682084;0.7978719960220969
11.237384;1.0444446112903478;0.8333330352986958;0.7978719676887417;-1.1185712566681735e-07;-7.536941780037043e-08;1.0448440151239031;10.000842466843046;0.8334038630440677;0.015562347982146167;0.015559245979373432;0.7977329996799686;0.01489399958434193;0.7978719962709865
11.247384;1.0444446112818855;0.833333035427859;0.797871968486902;-1.11841232886972e-07;-7.590846062507328e-08;1.0448440153264411;10.000834858974832;0.8334049308286735;0.01556234588744132;0.015559203770978886;0.79773299926202;0.014893999720918717;0.7978719965582168
11.257384;1.0444446112507373;0.8333330355758795;0.7978719692841321;-1.1181551185215489e-07;-7.644058699796805e-08;1.0448440155308065;10.000826785331753;0.8334060316324012;0.015562344319545746;0.015559162953229597;0.7977329988551546;0.014893999860427736;0.7978719968818735
11.267384;1.0444446111968304;0.8333330357427626;0.7978719700796972;-1.1177997408096414e-07;-7.696500605239237e-08;1.0448440157372858;10.000818258399471;0.8334071613754117;0.015562343251307004;0.015559123566268119;0.7977329984578088;0.01489400000199531;0.7978719972400196
11.277384;1.0444446111202217;0.8333330359283114;0.7978719708726135;-1.1173499103486854e-07;-7.748130532902656e-08;1.0448440159459456;10.00080929209244;0.8334083156832099;0.01556234264306867;0.015559085615279277;0.7977329980682576;0.014894000144543685;0.7978719976305263
11.287384;1.0444446110211365;0.8333330361320065;0.7978719716616769;-1.1168155629245659e-07;-7.798967794324564e-08;1.0448440161559036;10.000799901163617;0.8334094898984707;0.015562342439921922;0.01555904909950206;0.7977329976845753;0.014894000286856217;0.7978719980507454
11.297384;1.0444446109001118;0.8333330363531474;0.7978719724453105;-1.1162138794868818e-07;-7.849069712374926e-08;1.0448440163650285;10.000790105824805;0.8334106789796982;0.015562342574964062;0.01555901403411391;0.7977329973048779;0.0148940004279375;0.7978719984975089
11.307384;1.0444446107580536;0.8333330365910492;0.7978719732213523;-1.1155667471735562e-07;-7.898506169947482e-08;1.044844016570272;10.00077993969167;0.8334118768849952;0.015562342971312374;0.015558980452478917;0.797732996927675;0.014894000567170938;0.7978719989673618
11.317384;1.0444446105960248;0.8333330368448384;0.7978719739872473;-1.1148972733533051e-07;-7.947362487745432e-08;1.044844016768326;10.00076944711764;0.8334130764008283;0.015562343542991974;0.015558948392689235;0.7977329965520741;0.014894000704209796;0.7978719994568559
11.327384;1.044444610415096;0.8333330371131487;0.7978719747404465;-1.114228888117847e-07;-7.995752291825698e-08;1.044844016956103;10.000758669546387;0.8334142696075667;0.015562344193891974;0.015558917876150404;0.7977329961777065;0.014894000838853805;0.7978719999628481
11.337384;1.0444446102165295;0.8333330373941313;0.7978719754784559;-1.1135844384279802e-07;-8.043808688154784e-08;1.0448440171308628;10.000747636145785;0.8334154480987873;0.015562344818782629;0.015558888887759354;0.7977329958043554;0.014894000971066738;0.7978720004825555
11.347384;1.0444446100020046;0.8333330376856112;0.7978719761986628;-1.1129815478991508e-07;-8.091672068304914e-08;1.0448440172902114;10.000736367445091;0.8334166033302328;0.015562345310633384;0.01555886137486407;0.7977329954315869;0.014894001101000458;0.7978720010133462
11.357384;1.0444446097736102;0.8333330379853008;0.7978719768982597;-1.1124287390078521e-07;-8.139503121365677e-08;1.0448440174321445;10.000724884538133;0.8334177280165102;0.015562345565940704;0.015558835268970743;0.7977329950587689;0.01489400122888304;0.7978720015526019
11.367384;1.04444460953373;0.8333330382910789;0.7978719775742388;-1.1119283674081402e-07;-8.187489251897872e-08;1.0448440175551308;10.000713210067882;0.8334188172824488;0.01556234547875667;0.015558810502947329;0.7977329946854507;0.014894001354920104;0.7978720020976686
11.377384;1.0444446092851427;0.8333330386011141;0.7978719782234791;-1.1114826446542396e-07;-8.235809957006905e-08;1.0448440176582166;10.000701360914167;0.8334198681038225;0.015562344928606404;0.015558787006606189;0.7977329943116762;0.014894001479307197;0.7978720026456798
11.387384;1.0444446090312272;0.833333038913723;0.7978719788429887;-1.1110955373363905e-07;-8.284600599686948e-08;1.0448440177410343;10.000689343454496;0.8334208783121957;0.015562343778112156;0.015558764703843502;0.7977329939378753;0.01489400160231482;0.7978720031934008
11.397384;1.0444446087757897;0.8333330392271677;0.7978719794300896;-1.1107705686152468e-07;-8.333952114399082e-08;1.044844017803609;10.0006771560081;0.8334218466691011;0.015562341882078355;0.015558743521059052;0.7977329935645903;0.014894001724323836;0.7978720037373368
11.407384;1.044444608522533;0.8333330395396461;0.797871979982423;-1.1105090610694542e-07;-8.383917602595684e-08;1.0448440178460998;10.000664792505843;0.8334227733878159;0.015562339092209904;0.015558723383170839;0.7977329931924764;0.01489400184561654;0.7978720042741241
11.417384;1.044444608274566;0.8333330398494551;0.7978719804978144;-1.1103111331374107e-07;-8.434512585670848e-08;1.044844017868648;10.000652238150456;0.8334236601383836;0.015562335254262392;0.015558704202229793;0.7977329928223748;0.01489400196614617;0.797872004801008
11.427384;1.0444446080342402;0.8333330401551707;0.7978719809741205;-1.110177382704598e-07;-8.485730625203e-08;1.0448440178712646;10.000639460615727;0.8334245095671028;0.015562330212585886;0.015558685882263027;0.7977329924551267;0.014894002085656097;0.7978720053160455
11.437384;1.044444607803357;0.8333330404557658;0.7978719814092874;-1.1101086591189397e-07;-8.537565201534127e-08;1.0448440178538192;10.000626409849568;0.8334253247811525;0.015562323832369943;0.015558668331456462;0.797732992091361;0.014894002203928374;0.797872005817867
11.447384;1.044444607583384;0.8333330407506052;0.7978719818016305;-1.1101059882950181e-07;-8.59001336164838e-08;1.0448440178161886;10.000613028249001;0.8334261089312751;0.015562316026645496;0.01555865146742032;0.7977329917315494;0.014894002320799663;0.7978720063051976
11.457384;1.0444446073754579;0.8333330410393228;0.7978719821500396;-1.1101728703697177e-07;-8.64306238323891e-08;1.0448440177584148;10.000599260807705;0.8334268646215701;0.015562306761534648;0.0155586352205519;0.7977329913761044;0.014894002435977657;0.7978720067765659
11.467384;1.0444446071804638;0.8333330413216129;0.7978719824538583;-1.1103172785852728e-07;-8.696681218199775e-08;1.0448440176807914;10.000585059605951;0.8334275936267405;0.015562296040658532;0.015558619541280903;0.7977329910253111;0.014894002548868721;0.7978720072304343
11.477384;1.0444446069992552;0.8333330415970263;0.7978719827126027;-1.1105499634177858e-07;-8.750826847074384e-08;1.0448440175838116;10.00057038785607;0.8334282972370554;0.015562283885686982;0.015558604405422161;0.7977329906794505;0.014894002658689811;0.7978720076654455
11.487384;1.0444446068328122;0.8333330418649567;0.797871982925796;-1.110879649604314e-07;-8.805451381566181e-08;1.0448440174679978;10.000555224750645;0.8334289761923757;0.015562270313296779;0.015558589809757774;0.7977329903391561;0.014894002764855786;0.7978720080803945
11.497384;1.04444460668229;0.8333330421248685;0.7978719830929005;-1.1113096792440233e-07;-8.860492911978274e-08;1.0448440173338278;10.000539564760988;0.8334296301946998;0.015562255323654612;0.015558575766079398;0.7977329900054808;0.014894002867173012;0.7978720084740685
11.507384;1.044444606548844;0.8333330423765201;0.7978719832133965;-1.1118388350103507e-07;-8.91585764198239e-08;1.0448440171817766;10.00052341325895;0.833430257944048;0.015562238914604697;0.01555856229605499;0.7977329896796014;0.014894002965737204;0.7978720088453369
11.517384;1.0444446064333555;0.8333330426199277;0.7978719832870527;-1.1124622394299167e-07;-8.9714252963457e-08;1.0448440170123223;10.00050678570525;0.8334308575064755;0.015562221090833935;0.015558549413491635;0.797732989362512;0.014894003060823946;0.7978720091934894
11.527384;1.0444446063365258;0.8333330428552502;0.7978719833141312;-1.1131687625994863e-07;-9.027082099351619e-08;1.0448440168259123;10.000489709984926;0.8334314264930625;0.015562201852919963;0.015558537111302251;0.7977329890547556;0.014894003152711183;0.797872009518415
11.537384;1.0444446062591057;0.8333330430828304;0.7978719832954004;-1.1139405092891756e-07;-9.082751507311358e-08;1.0448440166229118;10.000472228160842;0.8334319622363913;0.015562181194255198;0.015558525377126495;0.7977329887562472;0.014894003241400907;0.7978720098203144
11.547384;1.0444446062016641;0.8333330433032612;0.7978719832321343;-1.1147588876771611e-07;-9.138400506705397e-08;1.0448440164034742;10.000454393577899;0.8334324624429139;0.015562159108724006;0.015558514217592214;0.7977329884664809;0.014894003326567772;0.797872010099299
11.557384;1.044444606164119;0.8333330435173542;0.7978719831261789;-1.1156107142434115e-07;-9.194018378496664e-08;1.0448440161674102;10.00043625861802;0.8334329260732021;0.015562135589832079;0.015558503667894987;0.7977329881850937;0.014894003407808182;0.7978720103554473
11.567384;1.0444446061456778;0.8333330437260369;0.7978719829798526;-1.1164884364457116e-07;-9.249586878809303e-08;1.0448440159142913;10.000417859736466;0.8334333537852878;0.015562110627420406;0.015558493785879058;0.7977329879122558;0.014894003484837279;0.797872010589208
11.577384;1.0444446061452302;0.8333330439302961;0.7978719827955284;-1.1173874960998717e-07;-9.305060958312129e-08;1.044844015643683;10.000399213934028;0.8334337477290833;0.015562084217012717;0.015558484635197664;0.7977329876484718;0.01489400355746923;0.7978720108016006
11.587384;1.0444446061616441;0.8333330441312272;0.7978719825752983;-1.1183042354634212e-07;-9.360364640649195e-08;1.0448440153552045;10.000380328589355;0.8334341107630944;0.015562056376902646;0.015558476270850247;0.7977329873941251;0.01489400362552947;0.7978720109940545
11.597384;1.0444446061937014;0.833333044329926;0.7978719823210618;-1.1192342835343541e-07;-9.415401385805147e-08;1.0448440150484655;10.000361215210708;0.8334344458697468;0.015562027158174696;0.01555846873964279;0.7977329871492786;0.014894003688818795;0.7978720111681256
11.607384;1.044444606240011;0.8333330445270858;0.7978719820347253;-1.1201716408884592e-07;-9.470069477723478e-08;1.04484401472307;10.000341896236908;0.8334347566248349;0.01556199664443262;0.01555846208961203;0.7977329869137405;0.014894003747159523;0.7978720113253625
11.617384;1.0444446062991724;0.8333330447227377;0.7978719817182589;-1.121109104659393e-07;-9.524266716052009e-08;1.0448440143785955;10.000322404218325;0.8334350478757138;0.015561964943046448;0.015558456377469455;0.7977329866872087;0.014894003800440099;0.7978720114673377
11.627384;1.044444606369903;0.8333330449163294;0.7978719813737261;-1.1220404019321273e-07;-9.577877575481978e-08;1.0448440140145059;10.000302783561876;0.8334353253607198;0.01556193216961581;0.015558451668089598;0.7977329864693564;0.014894003848569166;0.7978720115955836
11.637384;1.0444446064508113;0.833333045106788;0.7978719810032759;-1.1229624319436879e-07;-9.63076045685375e-08;1.0448440136301718;10.00028309351135;0.8334355947599442;0.015561898437743292;0.015558448023081085;0.7977329862598121;0.014894003891414976;0.7978720117113914
11.647384;1.0444446065401325;0.8333330452925718;0.7978719806090735;-1.1238746469238734e-07;-9.682759500111669e-08;1.0448440132248642;10.000263405132747;0.8334358612685208;0.015561863856450055;0.0155584454892617;0.7977329860582222;0.014894003928822681;0.7978720118156754
11.657384;1.0444446066358701;0.8333330454718851;0.797871980193317;-1.1247773167005821e-07;-9.733729328366184e-08;1.0448440127977274;10.000243796040742;0.8334361296545042;0.01556182852688298;0.015558444101582952;0.7977329858644678;0.014894003960647538;0.7978720119089149
11.667384;1.0444446067360595;0.8333330456428742;0.7978719797583127;-1.125672206575115e-07;-9.783543710188836e-08;1.0448440123481368;10.00022434702391;0.8334364041323524;0.015561792546483037;0.01555844389440445;0.7977329856787393;0.01489400398669304;0.7978720119911046
11.677384;1.0444446068386855;0.8333330458037627;0.7978719793063463;-1.1265636747462842e-07;-9.832096587180784e-08;1.0448440118761784;10.000205140447134;0.8334366879300965;0.015561756020446836;0.015558444903438239;0.7977329855012747;0.01489400400659205;0.7978720120618226
11.687384;1.0444446069415747;0.8333330459530441;0.7978719788393684;-1.1274577004845209e-07;-9.879314699523264e-08;1.0448440113827189;10.000186258456356;0.8334369829105228;0.015561719059817207;0.015558447154929789;0.7977329853320358;0.014894004019792878;0.7978720121205324
11.697384;1.0444446070426463;0.8333330460896624;0.7978719783588551;-1.1283606583158288e-07;-9.925163532730623e-08;1.0448440108692203;10.000167781016765;0.8334372895208845;0.01556168177039672;0.015558450657647539;0.7977329851706016;0.014894004025713874;0.7978720121669477
11.707384;1.0444446071401998;0.8333330462130102;0.7978719778659624;-1.1292786653723376e-07;-9.9696344642362e-08;1.044844010337511;10.000149786002611;0.8334376073043752;0.015561644255503652;0.015558455412477848;0.7977329850162419;0.014894004023884846;0.7978720122012424
11.717384;1.0444446072330897;0.8333330463228683;0.797871977361739;-1.1302161914853878e-07;-1.0012734373431187e-07;1.0448440097895952;10.000132348130482;0.8334379355952528;0.015561606626993869;0.015558461428106166;0.797732984868011;0.014894004013856297;0.7978720122240999
11.727384;1.0444446073207874;0.8333330464194366;0.7978719768470324;-1.131174695932265e-07;-1.0054473889324625e-07;1.0448440092276552;10.000115534426932;0.8334382735518631;0.015561569004728748;0.015558468718631193;0.7977329847247987;0.014894003995041412;0.7978720122366241
11.737384;1.044444607402939;0.833333046503238;0.7978719763221723;-1.1321524016078043e-07;-1.0094840696303712e-07;1.0448440086540558;10.000099399507302;0.8334386196510988;0.015561531500778606;0.015558477285293217;0.7977329845853848;0.014894003966734041;0.7978720122401916
11.747384;1.0444446074787357;0.8333330465748655;0.7978719757870414;-1.133144475719469e-07;-1.0133784549801021e-07;1.0448440080711772;10.000083982069619;0.8334389715158771;0.015561494196139279;0.015558487103159215;0.797732984448543;0.01489400392813167;0.7978720122363925
11.757384;1.044444607546999;0.8333330466348904;0.7978719752415916;-1.1341438583713066e-07;-1.017122913418229e-07;1.0448440074811862;10.000069303546343;0.8334393266483997;0.015561457127895582;0.015558498124605687;0.7977329843131133;0.014894003878267264;0.7978720122270709
11.767384;1.0444446076066976;0.8333330466839057;0.7978719746862141;-1.135142738868141e-07;-1.020708776690691e-07;1.0448440068858271;10.000055369285217;0.833439683698158;0.015561420296057914;0.015558510293324718;0.7977329841780245;0.014894003815964361;0.7978720122144078
11.777384;1.0444446076571356;0.8333330467223946;0.7978719741217181;-1.1361328624406875e-07;-1.0241279647807496e-07;1.044844006286356;10.000042170133742;0.8334400430611978;0.0155613836733561;0.015558523553342998;0.7977329840423717;0.014894003739877665;0.7978720122009118
11.787384;1.044444607697861;0.8333330467505379;0.7978719735491594;-1.13710535159667e-07;-1.0273757726197481e-07;1.0448440056837203;10.000029689641694;0.8334404063439127;0.015561347210122046;0.0155585378522671;0.797732983905537;0.014894003648748036;0.7978720121891766
11.797384;1.044444607728588;0.8333330467683151;0.7978719729697249;-1.1380513726232062e-07;-1.0304517318493759e-07;1.0448440050787413;10.000017920150002;0.8334407754457719;0.015561310844869952;0.01555855314096497;0.7977329837672378;0.01489400354171702;0.79787201218147
11.807384;1.0444446077491623;0.8333330467757112;0.7978719723846007;-1.1389626713430591e-07;-1.0333570611117674e-07;1.044844004472028;10.000006872627916;0.8334411519925783;0.015561274521966354;0.015558569364582383;0.797732983627441;0.01489400341837791;0.7978720121794455
11.817384;1.044444607759484;0.833333046772731;0.7978719717948293;-1.1398326530360726e-07;-1.0360920640102156e-07;1.044844003863829;9.999996567730554;0.8334415370479237;0.015561238211089906;0.015558586458488687;0.7977329834861896;0.014894003278587314;0.7978720121842582
11.827384;1.0444446077594645;0.8333330467594064;0.7978719712012808;-1.1406583248510753e-07;-1.038653983941462e-07;1.0448440032541253;9.9999870167015;0.8334419309118537;0.01556120191792108;0.015558604362064798;0.7977329833435819;0.014894003122176057;0.7978720121969024
11.837384;1.0444446077492;0.8333330467359286;0.7978719706046846;-1.1414406568499723e-07;-1.0410363150651362e-07;1.044844002642851;9.999978209558543;0.8334423333550222;0.015561165672712114;0.015558623035438035;0.7977329832000526;0.014894002948752516;0.7978720122183381
11.847384;1.0444446077292346;0.8333330467028359;0.7978719700056601;-1.1421832353213532e-07;-1.0432331130270413e-07;1.0448440020299292;9.999970121240912;0.8334427442218887;0.015561129512490978;0.015558642462612564;0.7977329830566063;0.014894002757845417;0.7978720122493359
11.857384;1.0444446077005283;0.833333046661136;0.7978719694048421;-1.1428924967286164e-07;-1.0452446575047324e-07;1.04484400141519;9.999962728150246;0.8334431638646845;0.015561093486072469;0.015558662639603602;0.79773298291465;0.01489400254928619;0.7978720122903302
11.867384;1.044444607664131;0.8333330466121752;0.7978719688031423;-1.1435788863308824e-07;-1.0470783695376114e-07;1.0448440007984559;9.999956017275403;0.8334435933750582;0.015561057669636499;0.015558683560910823;0.7977329827755991;0.01489400232337366;0.7978720123415153
11.877384;1.04444460762089;0.8333330465573753;0.7978719682019602;-1.144253410152685e-07;-1.0487461747132156e-07;1.0448440001796657;9.999949982110579;0.8334440344550437;0.015561022163446077;0.015558705218862736;0.7977329826405786;0.014894002080651773;0.7978720124030285
11.887384;1.0444446075713103;0.8333330464980583;0.7978719676029992;-1.1449209839913954e-07;-1.0502603407031977e-07;1.0448439995588426;9.999944614134034;0.8334444888853896;0.01556098707280458;0.015558727603917332;0.797732982510365;0.014894001821635234;0.7978720124748715
11.897384;1.0444446075155784;0.8333330464352684;0.7978719670078218;-1.1455774939612978e-07;-1.0516287250125545e-07;1.04484399893612;9.999939899267261;0.8334449585364655;0.015560952493643048;0.015558750691234673;0.7977329823855472;0.014894001546609224;0.7978720125567037
11.907384;1.0444446074536964;0.8333330463695808;0.7978719664177192;-1.146211182629174e-07;-1.0528536091993594e-07;1.0448439983119824;9.99993581820848;0.8334454461427558;0.01556091851200312;0.01555877442764973;0.7977329822667107;0.014894001255452904;0.7978720126479981
11.917384;1.0444446073855442;0.83333304630117;0.7978719658339187;-1.1468057902735236e-07;-1.0539359138696525e-07;1.0448439976874722;9.999932344281616;0.8334459559625327;0.015560885210450208;0.01555879873415692;0.7977329821545478;0.01489400094772665;0.797872012748436
11.927384;1.0444446073108664;0.8333330462301412;0.7978719652577748;-1.1473437500849263e-07;-1.0548812224675809e-07;1.0448439970640664;9.999929441122829;0.8334464935995115;0.015560852675509971;0.01555882351902452;0.7977329820500404;0.01489400062295206;0.7978720128579814
11.937384;1.044444607229347;0.8333330461568037;0.7978719646909308;-1.1478071682574879e-07;-1.055703125949736e-07;1.0448439964433045;9.999927069101428;0.8334470646648993;0.015560821008397075;0.015558848689753766;0.7977329819547424;0.014894000280788085;0.7978720129766461
11.947384;1.0444446071407898;0.8333330460816815;0.7978719641353886;-1.1481773155470077e-07;-1.0564205073374233e-07;1.0448439958266176;9.99992519888708;0.8334476732616383;0.015560790328396853;0.015558874157914829;0.7977329818708001;0.01489399992118119;0.7978720131042977
11.957384;1.0444446070453777;0.8333330460053564;0.7978719635933067;-1.1484364023289452e-07;-1.0570504435762788e-07;1.0448439952154265;9.999923816835137;0.833448321664626;0.015560760754206258;0.015558899840341863;0.7977329818005884;0.01489399954443859;0.7978720132406282
11.967384;1.0444446069438706;0.8333330459284037;0.7978719630665959;-1.148571737139542e-07;-1.0576050503235193e-07;1.044843994611065;9.999922916252096;0.8334490110468246;0.015560732379570057;0.015558925664600593;0.797732981746342;0.0148939991510782;0.797872013385271
11.977384;1.0444446068374214;0.8333330458514788;0.7978719625564916;-1.1485783397238089e-07;-1.0580952094603555e-07;1.0448439940145402;9.999922487414636;0.8334497420927405;0.015560705271178013;0.015558951575418752;0.7977329817099104;0.01489399874167727;0.7978720135379946
11.987384;1.0444446067271163;0.833333045775401;0.7978719620633824;-1.1484579679848231e-07;-1.0585338968123117e-07;1.0448439934266356;9.999922514881998;0.8334505146065156;0.01556067948133768;0.015558977530655663;0.7977329816926577;0.014893998316861575;0.7978720136989099
11.997384;1.0444446066137996;0.8333330457011509;0.7978719615870914;-1.148215680832985e-07;-1.0589344380900379e-07;1.0448439928483233;9.999922980057702;0.8334513265866418;0.015560655053678886;0.01555900349243547;0.7977329816957215;0.014893997877281002;0.7978720138685031
12.007384;1.044444606498308;0.83333304562978;0.7978719611272518;-1.1478566576552855e-07;-1.0593070667710336e-07;1.0448439922809798;9.999923869466269;0.8334521739932232;0.015560632023829657;0.01555902942647861;0.7977329817203193;0.014893997423554888;0.7978720140473583
12.017384;1.0444446063816646;0.8333330455623337;0.7978719606834176;-1.1473848504446692e-07;-1.0596575654491472e-07;1.0448439917262133;9.99992518161854;0.8334530513722853;0.01556061042038631;0.015559055308436268;0.7977329817676161;0.014893996956324781;0.7978720142358785
12.027384;1.0444446062650257;0.8333330454998711;0.79787196025515;-1.1468022879478167e-07;-1.0599870073556155e-07;1.044843991185568;9.999926922613014;0.8334539528223635;0.015560590261988133;0.01555908112764544;0.7977329818384;0.01489399647631981;0.7978720144342873
12.037384;1.0444446061496713;0.8333330454435192;0.7978719598422087;-1.1461083762638593e-07;-1.0602908501809902e-07;1.0448439906603875;9.999929100403081;0.8334548729300331;0.01556057155381117;0.015559106884022091;0.7977329819329398;0.014893995984204572;0.7978720146428516
12.047384;1.0444446060370465;0.8333330453945094;0.7978719594446115;-1.1452990833168727e-07;-1.0605596130103007e-07;1.0448439901518713;9.999931724428587;0.8334558070778907;0.015560554287680604;0.015559132583803762;0.7977329820509509;0.014893995480319928;0.7978720148621222
12.057384;1.0444446059286276;0.8333330453542384;0.7978719590625271;-1.1443661021143167e-07;-1.0607828960365154e-07;1.0448439896612423;9.999934800731753;0.8334567510041637;0.015560538441666346;0.015559158232614298;0.797732982191674;0.014893994964673763;0.7978720150928119
12.067384;1.0444446058257049;0.8333330453242969;0.7978719586960638;-1.1432986942076515e-07;-1.0609531323830324e-07;1.0448439891898678;9.99993832393752;0.833457700317254;0.01556052397829037;0.015559183818276926;0.7977329823540933;0.01489399443722979;0.7978720153353792
12.077384;1.04444460572929;0.8333330453063432;0.7978719583451009;-1.1420882590813968e-07;-1.0610650406545488e-07;1.044843988739221;9.999942275658034;0.833458650465951;0.015560510845836121;0.015559209298437774;0.7977329825370776;0.01489399389820852;0.7978720155898622
12.087384;1.0444446056401981;0.8333330453018036;0.797871958009465;-1.1407308582844896e-07;-1.0611123922108821e-07;1.0448439883108513;9.99994662808161;0.8334595972624658;0.01556049898631006;0.015559234608939595;0.797732982739423;0.014893993348218034;0.7978720158560275
12.097384;1.0444446055591128;0.8333330453115361;0.7978719576893117;-1.1392264578959907e-07;-1.0610874615865126e-07;1.0448439879065337;9.99995134931588;0.8334605375414846;0.01556048834330665;0.015559259675239915;0.7977329829599347;0.014893992788205145;0.7978720161335852
12.107384;1.0444446054865169;0.8333330453357951;0.7978719573852855;-1.1375778433566145e-07;-1.0609845383893794e-07;1.0448439875284832;9.999956411399195;0.8334614691713638;0.015560478859829972;0.015559284413980223;0.7977329831974754;0.014893992219201457;0.7978720164222874
12.117384;1.0444446054227299;0.8333330453745509;0.797871957098479;-1.1357896633853588e-07;-1.0608026506507525e-07;1.0448439871793842;9.999961796704818;0.8334623906446604;0.015560470473058021;0.015559308739105188;0.7977329834509325;0.01489399164210507;0.7978720167216881
12.127384;1.0444446053681133;0.8333330454277291;0.7978719568304724;-1.1338668544617752e-07;-1.0605446103458497e-07;1.0448439868620711;9.99996749550592;0.8334633012661838;0.01556046311468937;0.015559332574806068;0.7977329837192983;0.01489399105781689;0.7978720170307605
12.137384;1.0444446053231276;0.8333330454952232;0.7978719565833067;-1.1318135974357618e-07;-1.0602150433426278e-07;1.0448439865791506;9.999973497457798;0.8334642017000496;0.015560456716136904;0.01555935585958603;0.7977329840019016;0.014893990467416296;0.7978720173478154
12.147384;1.0444446052881422;0.833333045576987;0.7978719563590121;-1.1296336331081109e-07;-1.0598197612064584e-07;1.0448439863328776;9.999979787025694;0.8334650937501994;0.015560451219550162;0.015559378538838852;0.7977329842984318;0.014893989872052189;0.7978720176705979
12.157384;1.0444446052632075;0.8333330456732084;0.7978719561588781;-1.1273314323519225e-07;-1.0593661261133275e-07;1.0448439861252397;9.999986343320554;0.8334659797043278;0.015560446590342173;0.015559400557621669;0.7977329846086777;0.014893989272841902;0.7978720179964065
12.167384;1.0444446052480172;0.833333045784264;0.7978719559830983;-1.1249132180569807e-07;-1.0588636599319487e-07;1.044843985957986;9.999993137916125;0.8334668623330078;0.015560442819632793;0.015559421859835214;0.7977329849323177;0.014893988671022557;0.7978720183224394
12.177384;1.044444605242107;0.833333045910609;0.7978719558310329;-1.1223870706994159e-07;-1.058323241808813e-07;1.044843985832406;10.000000134970099;0.8334677451607929;0.01556043991107081;0.01555944239504392;0.7977329852688564;0.014893988068175526;0.7978720186462069
12.187384;1.044444605244976;0.8333330460528625;0.7978719557016712;-1.1197620620653185e-07;-1.0577540344576476e-07;1.0448439857491436;10.000007298518465;0.8334686320486554;0.015560437860739414;0.015559462124687772;0.7977329856175683;0.014893987466126706;0.797872018965624
12.197384;1.0444446052559433;0.8333330462117957;0.7978719555937931;-1.117047813801988e-07;-1.0571615704310228e-07;1.044843985708431;10.00001460051297;0.8334695264498855;0.01556043664211525;0.015559481011949988;0.797732985977481;0.01489398686656035;0.7978720192788911
12.207384;1.0444446052739564;0.8333330463880861;0.7978719555058726;-1.1142551353812248e-07;-1.0565494429715832e-07;1.0448439857104204;10.00002202520625;0.8334704311652807;0.015560436202144388;0.015559499007543805;0.7977329863474836;0.014893986270883987;0.7978720195845391
12.217384;1.0444446052976943;0.8333330465821721;0.7978719554360894;-1.111395733301448e-07;-1.0559208700852023e-07;1.0448439857551335;10.000029568354071;0.8334713483792634;0.015560436474337224;0.015559516058963574;0.79773298672635;0.014893985680287271;0.7978720198817556
12.227384;1.0444446053260106;0.8333330467943503;0.7978719553825269;-1.1084812102351666e-07;-1.0552765085900681e-07;1.0448439858422096;10.000037229900057;0.833472279604987;0.015560437401537694;0.015559532137770622;0.7977329871126403;0.014893985095648876;0.7978720201706087
