time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.237384;1.0444446053581868;0.8333330470248518;0.7978719553434028;-1.1055228362103495e-07;-1.0546117191288923e-07;1.0448439859708953;10.000045006042502;0.8334732257409083;0.01556043895142221;0.015559547254355465;0.7977329875049332;0.014893984517494222;0.7978720204517303
12.247384;1.0444446053935847;0.8333330472737168;0.7978719553171639;-1.1025304299840255e-07;-1.053916580461463e-07;1.044843986140288;10.000052887523662;0.8334741870517108;0.015560441118892624;0.015559561445434612;0.7977329879023584;0.01489398394616748;0.797872020725829
12.257384;1.0444446054313141;0.8333330475407738;0.7978719553023252;-1.0995099997960763e-07;-1.0531776287731254e-07;1.0448439863494863;10.000060864197758;0.8334751628445456;0.015560443917948278;0.01555957475375118;0.7977329883048407;0.014893983382067223;0.7978720209936834
12.267384;1.0444446054704783;0.8333330478258146;0.7978719552972108;-1.0964621292679146e-07;-1.0523809312760934e-07;1.04484398659735;10.000068931014852;0.8334761514786542;0.015560447369015249;0.015559587219837452;0.7977329887129442;0.014893982825673375;0.797872021256473
12.277384;1.0444446055106213;0.8333330481285262;0.7978719552998439;-1.0933815266124668e-07;-1.051514489776683e-07;1.044843986882057;10.000077091189327;0.8334771512206284;0.015560451481705624;0.015559598880258622;0.7977329891275378;0.014893982277335965;0.7978720215158209
12.287384;1.0444446055518404;0.8333330484482478;0.7978719553079383;-1.0902574479935496e-07;-1.0505678733921214e-07;1.0448439872010966;10.000085355276086;0.8334781613395613;0.015560456238437412;0.015559609768589857;0.7977329895493771;0.014893981737219345;0.7978720217734284
12.297384;1.0444446055944971;0.8333330487841139;0.7978719553189736;-1.0870750016502296e-07;-1.0495307473856248e-07;1.0448439875517432;10.000093738385356;0.8334791823482931;0.015560461598054659;0.0155596199220367;0.7977329899788942;0.014893981205491525;0.7978720220306972
12.307384;1.0444446056388774;0.8333330491353974;0.7978719553304606;-1.0838171186375438e-07;-1.0483920590893052e-07;1.0448439879313742;10.00010226124602;0.8334802152118379;0.015560467519887766;0.015559629388717154;0.7977329904163696;0.014893980682383318;0.7978720222886313
12.317384;1.0444446056851102;0.8333330495014012;0.797871955340212;-1.0804673810296837e-07;-1.0471409328794912e-07;1.04484398833758;10.000110954742723;0.8334812604954595;0.01556047398253244;0.015559638224786152;0.7977329908620924;0.014893980167985666;0.7978720225479989
12.327384;1.0444446057331849;0.8333330498809925;0.7978719553464292;-1.0770135874904347e-07;-1.045769262269646e-07;1.044843988768353;10.000119858325055;0.8334823180275385;0.015560480978736984;0.015559646477438937;0.7977329913164323;0.014893979662108965;0.7978720228094864
12.337384;1.0444446057828771;0.8333330502723679;0.797871955347742;-1.0734497223690943e-07;-1.0442741926046783e-07;1.0448439892221413;10.000129008280418;0.833483386837429;0.015560488496177444;0.0155596541735274;0.7977329917801705;0.01489397916446124;0.7978720230735553
12.347384;1.0444446058337762;0.8333330506731349;0.7978719553432414;-1.069774265291935e-07;-1.0426579485773928e-07;1.044843989697583;10.00013842869032;0.8334844653279483;0.015560496501472777;0.015559661330019117;0.7977329922547228;0.014893978674934725;0.7978720233402241
12.357384;1.0444446058854642;0.8333330510804864;0.797871955332333;-1.0659873520406211e-07;-1.0409251537190644e-07;1.0448439901933282;10.00014813628412;0.8334855514887066;0.015560504938051873;0.01555966796845606;0.7977329927418836;0.014893978193691726;0.7978720236091962
12.367384;1.0444446059376737;0.8333330514914219;0.7978719553145407;-1.062090294365718e-07;-1.0390812500943572e-07;1.0448439907081875;10.000158148257318;0.8334866429704365;0.015560513742716288;0.0155596741187227;0.7977329932434137;0.014893977721092312;0.7978720238802038
12.377384;1.0444446059903827;0.8333330519029566;0.7978719552895324;-1.0580867572775282e-07;-1.0371329861187396e-07;1.0448439912411431;10.000168482509897;0.8334877375257393;0.015560522862638412;0.01555967982144562;0.7977329937606459;0.01489397725764761;0.7978720241531775
12.387384;1.044444606043826;0.8333330523121767;0.7978719552572844;-1.0539833348907289e-07;-1.0350886611068027e-07;1.0448439917910692;10.000179156945878;0.8334888334954667;0.015560532253116066;0.015559685129733013;0.7977329942942879;0.014893976804066527;0.7978720244280749
12.397384;1.0444446060983614;0.8333330527162449;0.7978719552181854;-1.0497887322079288e-07;-1.0329572470523197e-07;1.0448439923566382;10.000190189186524;0.8334899296939431;0.015560541869395499;0.015559690099236773;0.7977329948445944;0.014893976361298302;0.7978720247045118
12.407384;1.044444606154244;0.8333330531125548;0.7978719551730258;-1.0455112338291929e-07;-1.0307471360108483e-07;1.0448439929365614;10.000201591377367;0.8334910250627159;0.015560551666201364;0.015559694773420488;0.797732995411634;0.014893975930398528;0.7978720249815155
12.417384;1.0444446062115178;0.8333330534990041;0.7978719551228589;-1.0411557054954422e-07;-1.0284650988579439e-07;1.0448439935296772;10.000213365316931;0.8334921182001596;0.015560561591345227;0.015559699184347145;0.7977329959954018;0.014893975512367036;0.7978720252574518
12.427384;1.04444460627014;0.8333330538741454;0.7978719550688239;-1.0367226969998122e-07;-1.026116764534275e-07;1.044843994134551;10.000225505299918;0.8334932070895998;0.01556057157252833;0.015559703362244746;0.7977329965957717;0.014893975108244823;0.7978720255299856
12.437384;1.0444446063301207;0.8333330542369216;0.7978719550120036;-1.0322097569396162e-07;-1.0237094018900731e-07;1.044843994749138;10.000238005384272;0.8334942896093278;0.01556058151960509;0.015559707330502843;0.7977329972124733;0.014893974719338296;0.7978720257961677
12.447384;1.0444446063915256;0.8333330545860881;0.7978719549533422;-1.0276133016039143e-07;-1.021253616104212e-07;1.04484399537108;10.0002508609584;0.8334953641592736;0.015560591340311562;0.015559711095358458;0.7977329978452185;0.014893974347256669;0.7978720260527402
12.457384;1.0444446064544648;0.833333054919857;0.797871954893641;-1.0229295953113681e-07;-1.0187609002869273e-07;1.044843995998163;10.000264063316104;0.8334964296899954;0.015560600951227287;0.015559714651277035;0.7977329984937216;0.014893973993746644;0.7978720262965828
12.467384;1.0444446065191355;0.8333330552361142;0.7978719548334474;-1.0181545566095402e-07;-1.0162411221103815e-07;1.044843996628511;10.000277599891334;0.8334974854222248;0.015560610285228817;0.015559717996950747;0.7977329991575315;0.014893973660584238;0.7978720265250974
12.477384;1.044444606585814;0.8333330555330195;0.7978719547728879;-1.0132840511555763e-07;-1.013704298106984e-07;1.0448439972608352;10.000291464295158;0.8334985308155815;0.015560619297022868;0.015559721149325603;0.7977329998359808;0.014893973349638281;0.7978720267363618
12.487384;1.0444446066546798;0.8333330558094435;0.797871954711821;-1.0083155160701449e-07;-1.0111620174835491e-07;1.0448439978945145;10.000305662027866;0.8334995658742543;0.015560627959348403;0.01555972414762688;0.7977330005282272;0.014893973062832164;0.7978720269291554
12.497384;1.0444446067255408;0.8333330560648985;0.7978719546500652;-1.003249190096384e-07;-1.0086244069688016e-07;1.0448439985291587;10.000320202320788;0.8335005915426393;0.015560636252268743;0.015559727043728957;0.7977330012331532;0.014893972801889276;0.797872027102859
12.507384;1.0444446067977349;0.8333330562991768;0.7978719545872902;-9.980869837698908e-08;-1.0060974821620524e-07;1.044843999164258;10.000335086809311;0.8335016102806011;0.015560644156132095;0.015559729886072377;0.7977330019492959;0.014893972568157122;0.7978720272571301
12.517384;1.0444446068702842;0.8333330565121109;0.7978719545229599;-9.928317657101787e-08;-1.0035837120059604e-07;1.044843999799301;10.00035031009329;0.8335026262451553;0.015560651657686518;0.015559732706341456;0.7977330026750256;0.014893972362647332;0.7978720273916009
12.527384;1.044444606942055;0.833333056703515;0.7978719544566438;-9.874898386019961e-08;-1.0010833527787364e-07;1.0448440004339214;10.000365867642916;0.8335036442613037;0.015560658763704957;0.015559735516025384;0.7977330034088461;0.014893972186216685;0.7978720275057823
12.537384;1.0444446070117896;0.8333330568731853;0.7978719543882734;-9.820714109076732e-08;-9.985955911357053e-08;1.044844001067729;10.000381756663629;0.8335046685352806;0.015560665498869891;0.015559738314124168;0.7977330041496082;0.014893972039754703;0.7978720275991392
12.547384;1.0444446070781093;0.8333330570209597;0.7978719543179823;-9.765871463345969e-08;-9.961189194917971e-08;1.0448440017000251;10.000397968013147;0.8335057022720146;0.015560671885644929;0.015559741091472052;0.7977330048966308;0.014893971924169223;0.7978720276712751
12.557384;1.0444446071394704;0.8333330571466564;0.797871954245886;-9.710454943541243e-08;-9.936507669719618e-08;1.0448440023296979;10.000414477455855;0.8335067477827424;0.015560677932605895;0.01555974382147126;0.79773300564983;0.014893971840216827;0.7978720277220738
12.567384;1.0444446071941698;0.833333057249804;0.7978719541721456;-9.65452290459466e-08;-9.911873667307975e-08;1.044844002955329;10.00043124602611;0.8335078062569606;0.015560683636386727;0.015559746453863512;0.797733006409749;0.014893971788387373;0.7978720277516135
12.577384;1.0444446072406437;0.833333057329662;0.7978719540970697;-9.598128904849657e-08;-9.887239439931927e-08;1.0448440035753184;10.000448227340556;0.8335088773344218;0.015560688982195143;0.015559748929543421;0.7977330071773395;0.014893971768815557;0.7978720277598296
12.587384;1.044444607277825;0.8333330573856546;0.7978719540210553;-9.541339161845375e-08;-9.862571751308242e-08;1.0448440041879676;10.000465368645592;0.8335099589323605;0.015560693947873546;0.015559751201732312;0.7977330079535953;0.014893971781193801;0.7978720277463044
12.597384;1.0444446073050908;0.8333330574176241;0.7978719539444755;-9.484202154977149e-08;-9.83790481939094e-08;1.0448440047917702;10.000482608429536;0.8335110469044319;0.015560698513613308;0.015559753239234312;0.7977330087392185;0.014893971824795408;0.7978720277105312
12.607384;1.0444446073218907;0.8333330574256315;0.7978719538676665;-9.426705481539618e-08;-9.813365546305703e-08;1.044844005385824;10.000499883191805;0.8335121345824793;0.015560702664767542;0.015559755019579777;0.7977330095344386;0.01489397189858353;0.7978720276523802
12.617384;1.0444446073275746;0.8333330574095077;0.7978719537910087;-9.36876591914328e-08;-9.789141596116294e-08;1.0448440059698048;10.000517137895146;0.83351321329092;0.015560706392347199;0.01555975653083773;0.7977330103389734;0.014893972001321209;0.7978720275722999
12.627384;1.0444446073217002;0.8333330573685513;0.7978719537149179;-9.310254990841638e-08;-9.765438569760452e-08;1.0448440065435884;10.000534324933943;0.8335142738590743;0.015560709694904;0.015559757778571494;0.7977330111519547;0.014893972131606936;0.797872027471167
12.637384;1.0444446073044846;0.8333330573018052;0.7978719536396487;-9.251050789190405e-08;-9.742456116041685e-08;1.044844007107038;10.000551391671383;0.833515307811109;0.01556071257458954;0.015559758789114886;0.7977330119719219;0.014893972287812567;0.7978720273500396
12.647384;1.0444446072768947;0.833333057208656;0.7978719535650578;-9.19107492368086e-08;-9.720373396033172e-08;1.044844007660032;10.000568273646259;0.8335163076066912;0.015560715033332126;0.015559759605426483;0.7977330127971132;0.014893972468138348;0.797872027210042
12.657384;1.0444446072403923;0.8333330570889964;0.7978719534906407;-9.130287121177527e-08;-9.69934689200992e-08;1.0448440082024713;10.000584900639913;0.8335172665272615;0.015560717075935189;0.015559760276622203;0.7977330136257721;0.014893972670891695;0.7978720270524018
12.667384;1.0444446071967166;0.8333330569429309;0.7978719534158635;-9.068674024552139e-08;-9.679520531178114e-08;1.0448440087341033;10.000601203234481;0.8335181784839405;0.015560718718190767;0.01555976085302023;0.7977330144562588;0.014893972894654526;0.7978720268784917
12.677384;1.0444446071478266;0.8333330567705465;0.7978719533404952;-9.006258221392523e-08;-9.661023542156999e-08;1.044844009254336;10.000617116956995;0.8335190376874873;0.015560719992298546;0.01555976138485691;0.797733015287077;0.014893973138138812;0.7978720266897203
12.687384;1.0444446070958544;0.8333330565719774;0.797871953264678;-8.943100480238662e-08;-9.643942804671217e-08;1.044844009762202;10.000632590212065;0.8335198387371846;0.015560720939308742;0.015559761910647979;0.7977330161166815;0.014893973400087069;0.7978720264874158
12.697384;1.0444446070429971;0.8333330563476801;0.7978719531886637;-8.879275905940349e-08;-9.62828980399679e-08;1.044844010256458;10.000647584948549;0.8335205772696377;0.01556072159851176;0.015559762446526995;0.797733016943204;0.014893973679382055;0.7978720262728032
12.707384;1.0444446069913524;0.8333330560985849;0.7978719531126321;-8.814848978805328e-08;-9.613988189006021e-08;1.0448440107358172;10.00066206143491;0.8335212503458946;0.015560722007134445;0.015559762988149818;0.7977330177645056;0.014893973974977704;0.7978720260469142
12.717384;1.0444446069427658;0.8333330558258571;0.7978719530369309;-8.749867613442325e-08;-9.600892335505364e-08;1.0448440111992094;10.000675963649655;0.8335218560686551;0.0155607221964101;0.015559763512074018;0.797733018578458;0.014893974285677484;0.7978720258105805
12.727384;1.0444446068987576;0.8333330555304147;0.7978719529623621;-8.684363825974245e-08;-9.588824145647462e-08;1.044844011645863;10.00068922034745;0.8335223927432583;0.015560722177659914;0.01555976397660376;0.7977330193831803;0.014893974610257035;0.7978720255646948
12.737384;1.044444606860498;0.8333330552126343;0.7978719528901359;-8.618360308970149e-08;-9.577606814326255e-08;1.0448440120752291;10.000701756103267;0.8335228583446305;0.015560721936989118;0.015559764333097;0.7977330201771621;0.014893974947878825;0.7978720253103881
12.747384;1.044444606828869;0.8333330548724159;0.7978719528215347;-8.55189643481178e-08;-9.567090245929299e-08;1.0448440124869485;10.00071350328457;0.8335232507088228;0.015560721446051123;0.015559764540734653;0.7977330209593526;0.01489397529832848;0.7978720250488759
12.757384;1.044444606804545;0.8333330545093711;0.7978719527575684;-8.485049485657205e-08;-9.557152940021546e-08;1.0448440128807033;10.000724411154485;0.8335235677253036;0.01556072067661114;0.015559764570313734;0.797733021729166;0.01489397566186732;0.7978720247813528
12.767384;1.0444446067878694;0.8333330541231158;0.7978719526988962;-8.417923018459875e-08;-9.547671148787488e-08;1.0448440132558843;10.000734447092995;0.8335238070100822;0.015560719603381738;0.015559764390699086;0.7977330224862162;0.014893976038801821;0.7978720245091228
12.777384;1.0444446067786677;0.8333330537136016;0.7978719526459089;-8.35063142335093e-08;-9.53849707440151e-08;1.0448440136116308;10.000743589673707;0.8335239657980998;0.015560718193021726;0.015559763949006596;0.7977330232300107;0.014893976429048644;0.7978720242335595
12.787384;1.0444446067763289;0.8333330532812017;0.7978719525986762;-8.283307748787009e-08;-9.529478957663006e-08;1.0448440139473154;10.000751822553957;0.8335240413858248;0.015560716398052623;0.015559763172916205;0.7977330239600053;0.014893976832005544;0.7978720239558483
12.797384;1.0444446067801707;0.8333330528267046;0.7978719525567491;-8.216118992803444e-08;-9.520482386977322e-08;1.044844014262885;10.000759135425863;0.8335240315728747;0.015560714164690188;0.015559762000480067;0.7977330246758887;0.014893977246728257;0.7978720236769513
12.807384;1.0444446067897613;0.8333330523513917;0.7978719525190031;-8.149269933212401e-08;-9.511374025395085e-08;1.0448440145589326;10.000765528031113;0.8335239349741178;0.015560711434001888;0.015559760400448753;0.7977330253777617;0.014893977672136;0.7978720233978206
12.817384;1.0444446068050086;0.8333330518570138;0.7978719524837126;-8.082986330375682e-08;-9.502014537929162e-08;1.0448440148366558;10.000771013050832;0.8335237514059644;0.015560708126061414;0.015559758365629232;0.7977330260661458;0.014893978107171996;0.797872023119601
12.827384;1.044444606826099;0.8333330513456456;0.7978719524489598;-8.017482345017758e-08;-9.49229185714358e-08;1.0448440150976506;10.00077561686846;0.8335234820766484;0.015560704133022974;0.015559755900110725;0.7977330267418914;0.014893978550919717;0.7978720228436856
12.837384;1.0444446068533506;0.8333330508195147;0.797871952413122;-7.952929052739685e-08;-9.482135257784988e-08;1.0448440153435865;10.000779376229557;0.8335231293025466;0.0155606993370711;0.015559753006839195;0.7977330274060657;0.014893979002529091;0.7978720225715796
12.847384;1.0444446068869593;0.8333330502808293;0.7978719523750865;-7.889448947773763e-08;-9.471485572746682e-08;1.0448440155759189;10.000782333245105;0.833522696155716;0.015560693628369576;0.015559749676235662;0.7977330280598396;0.014893979461055546;0.7978720223046715
12.857384;1.0444446069268047;0.8333330497317119;0.797871952334234;-7.827147133824638e-08;-9.460271604986159e-08;1.0448440157958074;10.000784531267296;0.8335221865519742;0.015560686904850246;0.015559745890293668;0.79773302870452;0.014893979925373103;0.7978720220440855
12.867384;1.044444606972538;0.8333330491741993;0.7978719522902978;-7.766143343376064e-08;-9.448414516950033e-08;1.0448440160042887;10.000786009992161;0.8335216054354956;0.015560679065886663;0.015559741638761632;0.7977330293418027;0.014893980394103279;0.7978720217906766
12.877384;1.044444607023752;0.8333330486101406;0.797871952243131;-7.706574232402207e-08;-9.435834221581719e-08;1.0448440162024837;10.000786802938975;0.8335209584656442;0.01556067001170082;0.015559736929190274;0.7977330299737408;0.014893980865640958;0.7978720215450932
12.887384;1.044444607080036;0.8333330480411463;0.7978719521925777;-7.64857949199165e-08;-9.422438117390685e-08;1.0448440163916652;10.000786941794141;0.8335202514284852;0.015560659650362445;0.015559731784918217;0.7977330306021564;0.014893981338326532;0.7978720213078961
12.897384;1.0444446071411337;0.8333330474687912;0.7978719521384793;-7.592286208591176e-08;-9.408111705489829e-08;1.0448440165731585;10.000786462133457;0.8335194898250244;0.015560647909766717;0.015559726234162003;0.7977330312281413;0.014893981810662062;0.7978720210797771
12.907384;1.0444446072071512;0.8333330468947129;0.7978719520805811;-7.537796768092623e-08;-9.39273308306667e-08;1.0448440167481408;10.000785399824665;0.8335186788306364;0.015560634747282902;0.015559720300414942;0.797733031852104;0.014893982281535904;0.7978720208616555
12.917384;1.0444446072783904;0.8333330463202574;0.7978719520184834;-7.485197935095165e-08;-9.376183213992411e-08;1.0448440169175937;10.000783781360498;0.833517823629659;0.015560620147358808;0.015559714004167557;0.7977330324739731;0.014893982750305774;0.797872020654483
12.927384;1.044444607354964;0.8333330457461617;0.7978719519519575;-7.434585308380785e-08;-9.358337139638281e-08;1.0448440170825042;10.000781622241645;0.8335169298305506;0.015560604110754562;0.015559707366657823;0.797733033093321;0.014893983216712701;0.7978720204589976
12.937384;1.0444446074367773;0.8333330451727928;0.7978719518813293;-7.386061543184196e-08;-9.339070592618445e-08;1.0448440172439593;10.000778934006219;0.8335160037280772;0.015560586649575886;0.01555970040574182;0.7977330337095557;0.014893983680872198;0.797872020275614
12.947384;1.0444446075239653;0.833333044600604;0.7978719518074914;-7.339715965121293e-08;-9.318282528725505e-08;1.044844017402894;10.00077573068558;0.8335150522734505;0.015560567786554935;0.015559693134262568;0.7977330343220985;0.01489398414327093;0.797872020104315
12.957384;1.0444446076172074;0.8333330440302887;0.7978719517315745;-7.295626454552884e-08;-9.295902120454092e-08;1.044844017559922;10.000772030720325;0.8335140825659689;0.015560547555946998;0.015559685569157319;0.7977330349304205;0.014893984604450666;0.7978720199446374
12.967384;1.044444607717525;0.8333330434626505;0.7978719516545074;-7.253863773022532e-08;-9.27187281699792e-08;1.044844017715572;10.000767854280465;0.8335131011017798;0.015560526007177394;0.015559677739024577;0.7977330355339869;0.01489398506448227;0.7978720197959083
12.977384;1.044444607825885;0.8333330428984368;0.7978719515767465;-7.214472068337258e-08;-9.246137373261956e-08;1.0448440178705514;10.000763219622064;0.8335121134192247;0.015560503197702255;0.015559669673316826;0.7977330361321419;0.014893985522634802;0.79787201965746
12.987384;1.044444607942937;0.8333330423382105;0.7978719514983243;-7.177458401627999e-08;-9.218651271854601e-08;1.04484401802586;10.000758143906452;0.8335111242763747;0.01556047917659022;0.015559661381251663;0.7977330367240221;0.014893985977378243;0.7978720195287602
12.997384;1.0444446080686816;0.8333330417821349;0.7978719514190673;-7.142821155372974e-08;-9.189406146566887e-08;1.0448440181828527;10.000752645748117;0.8335101378876555;0.015560453975945548;0.015559652851829208;0.7977330373086194;0.014893986426579856;0.7978720194097282
13.007384;1.0444446082021175;0.8333330412297322;0.7978719513386856;-7.110581214791562e-08;-9.158428662199441e-08;1.0448440183431036;10.000746740970868;0.833509158068639;0.015560427613617726;0.015559644081469457;0.7977330378849887;0.014893986867768624;0.7978720193009713
13.017384;1.0444446083412666;0.8333330406800765;0.7978719512567489;-7.080771452714858e-08;-9.125755464216933e-08;1.044844018508088;10.000740434148625;0.8335081885314177;0.015560400103175292;0.015559635095618573;0.7977330384524535;0.014893987298420737;0.7978720192035222
13.027384;1.0444446084836594;0.8333330401324406;0.7978719511728304;-7.053403285768334e-08;-9.091405468901069e-08;1.0448440186789358;10.000733717276997;0.8335072329959382;0.01556037146345321;0.015559625947063893;0.7977330390106379;0.014893987716257048;0.7978720191182692
13.037384;1.0444446086269217;0.8333330395866962;0.7978719510866837;-7.028446905463437e-08;-9.055371746169872e-08;1.0448440188562929;10.000726577401496;0.8335062945141076;0.015560341723598981;0.0155596167084949;0.7977330395593745;0.014893988119446252;0.7978720190454945
13.047384;1.0444446087691053;0.8333330390432658;0.7978719509982106;-7.005845380148106e-08;-9.017644664505065e-08;1.044844019040194;10.000719008569815;0.8335053747425833;0.015560310923857628;0.015559607468692657;0.7977330400986883;0.014893988506568511;0.7978720189848271
13.057384;1.0444446089087338;0.8333330385029707;0.7978719509074883;-6.985557227649355e-08;-8.97824241986668e-08;1.0448440192300377;10.000711024332631;0.8335044743594862;0.01556027911138129;0.015559598326527042;0.7977330406288822;0.014893988876476314;0.7978720189355171
13.067384;1.0444446090447599;0.8333330379668167;0.7978719508149158;-6.96757952818977e-08;-8.937217253774157e-08;1.044844019424808;10.00070266044284;0.8335035939828604;0.015560246340514242;0.015559589381710714;0.7977330411505263;0.014893989228255576;0.7978720188965157
13.077384;1.0444446091765847;0.8333330374356875;0.7978719507210464;-6.951927751259132e-08;-8.894655143315769e-08;1.0448440196234472;10.000693963202618;0.8335027341715575;0.015560212681604456;0.01555958072932638;0.797733041664187;0.014893989561330612;0.7978720188663723
13.087384;1.0444446093041948;0.8333330369100796;0.7978719506261914;-6.938611970655072e-08;-8.850679941041813e-08;1.044844019825229;10.000684973384578;0.833501894800683;0.015560178220151504;0.015559572460831755;0.797733042170145;0.014893989875716053;0.7978720188433116
13.097384;1.0444446094281896;0.8333330363900924;0.797871950530357;-6.927630671540804e-08;-8.805441140108749e-08;1.0448440200300124;10.000675715540403;0.8335010750979581;0.015560143039982589;0.015559564662896357;0.7977330426685499;0.014893990172066341;0.7978720188253997
13.107384;1.044444609549515;0.8333330358758058;0.797871950433512;-6.918957167901754e-08;-8.759099205432649e-08;1.0448440202380986;10.000666200224465;0.8335002741503962;0.015560107214044393;0.015559557414603123;0.7977330431598242;0.014893990451232268;0.7978720188106576
13.117384;1.0444446096692408;0.8333330353675898;0.79787195033566;-6.912529500404824e-08;-8.71183092160823e-08;1.0448440204498517;10.000656437860668;0.8334994906260889;0.015560070814267048;0.015559550793265797;0.7977330436447881;0.014893990713852986;0.7978720187971587
13.127384;1.0444446097884839;0.8333330348659701;0.7978719502365856;-6.908263049142609e-08;-8.66384408919397e-08;1.0448440206655498;10.00064644743615;0.8334987218585493;0.015560033921102594;0.015559544883945004;0.7977330441244864;0.014893990960359827;0.7978720187830743
13.137384;1.0444446099081275;0.8333330343714258;0.7978719501357209;-6.906054457195127e-08;-8.615379989638435e-08;1.0448440208854892;10.00063624566661;0.8334979639413482;0.015559996616477945;0.015559539780271216;0.7977330446000662;0.014893991191073506;0.7978720187667755
13.147384;1.04444461002843;0.8333330338843676;0.7978719500323078;-6.905777891334997e-08;-8.56669871886348e-08;1.0448440211102035;10.000625827855291;0.8334972132154724;0.015559958970160305;0.01555953557391329;0.7977330450727619;0.014893991406344852;0.7978720187471193
13.157384;1.0444446101488427;0.8333330334051842;0.7978719499255659;-6.907303034801682e-08;-8.518063228696497e-08;1.0448440213405494;10.000615165889878;0.833496467211872;0.015559921039161312;0.015559532337825411;0.7977330455437088;0.014893991606765964;0.7978720187236902
13.167384;1.0444446102680234;0.833333032934291;0.797871949814721;-6.91051742395107e-08;-8.469724943740977e-08;1.0448440215774686;10.000604224283174;0.8334957241780608;0.015559882879682591;0.01555953011518436;0.7977330460135954;0.014893991793095552;0.797872018696698
13.177384;1.0444446103839369;0.8333330324721282;0.7978719496989918;-6.91534096417839e-08;-8.421902647750523e-08;1.0448440218216946;10.000592973559357;0.8334949829049672;0.015559844555284277;0.015559528923437477;0.7977330464824366;0.014893991965955495;0.797872018666602
13.187384;1.0444446104940472;0.8333330320191199;0.7978719495775938;-6.921732734725992e-08;-8.37476862314217e-08;1.044844022073635;10.000581391489325;0.833494243766244;0.015559806136305575;0.015559528768795298;0.7977330469495421;0.014893992125838605;0.7978720186337454
13.197384;1.0444446105955967;0.8333330315756168;0.797871949449694;-6.92967172737576e-08;-8.328457175277402e-08;1.0448440223333808;10.00056945771114;0.8334935093938652;0.015559767691291464;0.015559529661871484;0.7977330474135894;0.014893992273363358;0.7978720185982255
13.207384;1.0444446106858802;0.8333330311418843;0.7978719493144484;-6.9391314559761e-08;-8.28307622245515e-08;1.0448440226007136;10.000557151161322;0.8334927835580495;0.015559729268606192;0.015559531621428264;0.797733047872829;0.014893992409157408;0.7978720185600733
13.217384;1.0444446107624796;0.8333330307181567;0.7978719491712637;-6.950075502908757e-08;-8.23869215679165e-08;1.044844022875022;10.000544455712326;0.833492069611706;0.015559690882791936;0.015559534660988408;0.7977330483254421;0.014893992533558218;0.7978720185195475
13.227384;1.0444446108234673;0.8333330303045614;0.7978719490199139;-6.962453385116213e-08;-8.195310492253787e-08;1.044844023155325;10.000531364489092;0.8334913703891331;0.01555965252347732;0.015559538779321378;0.7977330487698774;0.01489399264681591;0.7978720184772107
13.237384;1.0444446108675278;0.8333330299009606;0.7978719488604076;-6.976189748460507e-08;-8.152892740233168e-08;1.0448440234404268;10.00051787013366;0.8334906888197502;0.01555961417449154;0.015559543965247597;0.7977330492049355;0.014893992749485711;0.7978720184336519
13.247384;1.0444446108939933;0.8333330295069638;0.797871948692988;-6.991182257056615e-08;-8.111384946494307e-08;1.0448440237290193;10.00050395349864;0.8334900280692444;0.015559575821620736;0.015559550200126856;0.797733049629729;0.014893992842342826;0.7978720183890624
13.257384;1.044444610902805;0.833333029122011;0.7978719485182081;-7.007303463014026e-08;-8.070721736441011e-08;1.0448440240197776;10.000489589095965;0.8334893914583166;0.015559537455427581;0.015559557450918606;0.7977330500438301;0.014893992926044777;0.7978720183431057
13.267384;1.04444461089435;0.8333330287453273;0.7978719483368116;-7.024409166195997e-08;-8.030821426641475e-08;1.0448440243113997;10.000474755513002;0.8334887824252184;0.015559499081068151;0.01555956566421465;0.7977330504474357;0.014893993001128411;0.7978720182953225
13.277384;1.044444610869272;0.833333028375833;0.7978719481495056;-7.042363242525419e-08;-7.991598021731361e-08;1.0448440246024862;10.000459431099028;0.8334882044712425;0.015559460724552264;0.015559574767080241;0.7977330508411316;0.014893993068346547;0.7978720182456878
13.287384;1.0444446108283547;0.8333330280123319;0.797871947956739;-7.061059987323858e-08;-7.952980886196218e-08;1.0448440248914883;10.000443581566206;0.8334876610553288;0.015559422426958078;0.0155595846739466;0.7977330512254366;0.014893993128922365;0.7978720181948179
13.297384;1.0444446107723913;0.8333330276540798;0.7978719477587098;-7.080427952822389e-08;-7.914911966597952e-08;1.0448440251768436;10.000427158267142;0.8334871552591735;0.015559384238980855;0.01555959530527575;0.7977330516007677;0.014893993184586767;0.7978720181438229
13.307384;1.0444446107021843;0.8333330273011633;0.7978719475557736;-7.100416837838672e-08;-7.877326847836644e-08;1.044844025457049;10.000410109245244;0.8334866894020866;0.015559346222958202;0.015559606608865713;0.7977330519678189;0.01489399323746142;0.7978720180939344
13.317384;1.0444446106188652;0.8333330269542951;0.7978719473487943;-7.120970751034264e-08;-7.840153805447215e-08;1.0448440257305103;10.000392392413671;0.8334862651605901;0.015559308451573202;0.015559618555276471;0.7977330523276411;0.014893993289744964;0.7978720180460864
13.327384;1.0444446105241194;0.8333330266144606;0.7978719471391088;-7.142009611542366e-08;-7.803334519038052e-08;1.0448440259954375;10.000373985263408;0.8334858839692171;0.01555927099864348;0.015559631109959702;0.7977330526813009;0.014893993343344411;0.7978720180007877
13.337384;1.0444446104199705;0.8333330262827217;0.7978719469283687;-7.163437111458618e-08;-7.766841723990105e-08;1.0448440262500969;10.00035488819703;0.8334855472108532;0.015559233932641817;0.015559644217006195;0.7977330530297277;0.014893993399767998;0.7978720179582804
13.347384;1.0444446103083933;0.8333330259600701;0.7978719467184079;-7.185159566961123e-08;-7.730674023466839e-08;1.0448440264930974;10.000335118035919;0.8334852563712538;0.015559197327169563;0.015559657806409484;0.7977330533738102;0.0148939934603503;0.7978720179187474
13.357384;1.0444446101911176;0.8333330256473619;0.7978719465111214;-7.207093595699331e-08;-7.694840517184703e-08;1.0448440267233212;10.000314697641977;0.8334850131250588;0.015559161282575932;0.01555967180821969;0.7977330537143346;0.014893993526521892;0.7978720178824521
13.367384;1.0444446100696374;0.833333025345331;0.7978719463082995;-7.229163258794414e-08;-7.659361996366617e-08;1.0448440269397372;10.000293650979662;0.8334848191212672;0.015559125930924326;0.015559686162474417;0.7977330540518418;0.014893993599837622;0.7978720178497636
13.377384;1.0444446099451865;0.8333330250546706;0.7978719461113828;-7.251292090820949e-08;-7.6242867544905e-08;1.044844027141282;10.00027200392793;0.8334846755623708;0.015559091418466998;0.015559700826292018;0.7977330543866457;0.01489399368179393;0.7978720178211433
13.387384;1.0444446098187061;0.8333330247762365;0.797871945921289;-7.273387253615573e-08;-7.589700815048216e-08;1.0448440273268451;10.000249787544366;0.833484583092182;0.015559057884946007;0.015559715780835462;0.7977330547189799;0.014893993773624525;0.7978720177971896
13.397384;1.044444609690976;0.8333330245111356;0.7978719457384421;-7.295325219276537e-08;-7.555712476253385e-08;1.0448440274953816;10.000227039561246;0.8334845423917054;0.015559025450887791;0.015559731032465681;0.7977330550491539;0.014893993876252525;0.7978720177786418
13.407384;1.0444446095627467;0.8333330242604762;0.7978719455629345;-7.31695655258402e-08;-7.522412788374794e-08;1.0448440276459148;10.000203801083366;0.8334845545845985;0.015558994219560989;0.015559746603866128;0.7977330553776306;0.014893993990441882;0.7978720177662804
13.417384;1.044444609434688;0.8333330240250901;0.7978719453945972;-7.338131227998124e-08;-7.489849235407324e-08;1.0448440277775;10.000180111447998;0.8334846207824831;0.015558964290821129;0.015559762525154312;0.7977330557050282;0.014893994116873803;0.7978720177608902
13.427384;1.0444446093072561;0.8333330238055368;0.7978719452329146;-7.35873032452517e-08;-7.45803064646203e-08;1.0448440278893472;10.000156007935132;0.8334847417979454;0.015558935765519083;0.015559778825321644;0.7977330560320872;0.014893994256062394;0.7978720177632902
13.437384;1.044444609180688;0.833333023602103;0.7978719450770078;-7.378692160610824e-08;-7.426932600141757e-08;1.0448440279809121;10.00013153593474;0.8334849183141276;0.015558908734143078;0.015559795515309886;0.7977330563596182;0.014893994408409607;0.7978720177741756
13.447384;1.0444446090550643;0.8333330234146012;0.7978719449258275;-7.398025797431804e-08;-7.396483718005768e-08;1.044844028051911;10.000106759708823;0.8334851503761451;0.015558883261988494;0.01555981257752873;0.7977330566883994;0.014893994574372254;0.7978720177939063
13.457384;1.044444608930318;0.8333330232423876;0.7978719447783771;-7.416805209263303e-08;-7.366561372839004e-08;1.0448440281023401;10.00008175645165;0.8334854365334117;0.01555885937771965;0.015559829974143392;0.7977330570190563;0.014893994754493956;0.7978720178225904
13.467384;1.044444608806429;0.833333023084703;0.7978719446336947;-7.435148520552818e-08;-7.337014861129146e-08;1.0448440281325755;10.000056599289156;0.8334857737963695;0.015558837075673135;0.015559847656996258;0.7977330573520751;0.014893994949348772;0.7978720178602872
13.477384;1.0444446086837544;0.8333330229408177;0.797871944490691;-7.453188237568797e-08;-7.307689159956678e-08;1.0448440281435263;10.000031346494808;0.8334861578652314;0.015558816332905862;0.015559865567126404;0.7977330576879317;0.014893995159560967;0.7978720179071135
13.487384;1.0444446085629349;0.833333022809786;0.7978719443481771;-7.471041493112825e-08;-7.278436837983056e-08;1.0448440281365599;10.000006042187099;0.8334865832790511;0.015558797121448116;0.015559883634088842;0.797733058027156;0.014893995385812866;0.7978720179633264
13.497384;1.044444608444324;0.8333330226902431;0.797871944205116;-7.488806765002946e-08;-7.249136962938555e-08;1.0448440281132514;9.99998072688521;0.8334870441065302;0.015558779410191122;0.015559901787591606;0.7977330583702341;0.014893995628634428;0.797872018029247
13.507384;1.044444608327544;0.8333330225806154;0.7978719440607401;-7.506580700762305e-08;-7.219721603275536e-08;1.0448440280753353;9.999955446957198;0.8334875345064514;0.015558763168310692;0.015559919974902492;0.7977330587172727;0.014893995888154526;0.7978720181051056
13.517384;1.044444608211455;0.8333330224794759;0.7978719439143471;-7.524460860395084e-08;-7.190186369873608e-08;1.0448440280247755;9.999930247700394;0.833488048543259;0.01555874837017724;0.01555993816425037;0.7977330590676539;0.014893996164112409;0.797872018191069
13.527384;1.0444446080944036;0.8333330223856715;0.7978719437651806;-7.542534449091861e-08;-7.160573302243868e-08;1.044844027963656;9.999905157781617;0.8334885803915659;0.015558734994417416;0.015559956335863746;0.7977330594201445;0.01489399645592516;0.7978720182872363
13.537384;1.0444446079745233;0.8333330222983415;0.7978719436125808;-7.560865967843277e-08;-7.130934223970294e-08;1.044844027893868;9.999880187788468;0.8334891252506997;0.015558723018946034;0.015559974479335338;0.7977330597732646;0.014893996762508509;0.7978720183935563
13.547384;1.0444446078498717;0.8333330222170467;0.7978719434559897;-7.579494465071991e-08;-7.101300447913998e-08;1.0448440278168443;9.999855345019155;0.8334896796926236;0.015558712419144863;0.015559992595096581;0.7977330601253934;0.014893997082122825;0.797872018509974
13.557384;1.0444446077183978;0.8333330221419079;0.7978719432947237;-7.598444875375557e-08;-7.071690979917275e-08;1.0448440277335362;9.999830644889096;0.8334902412709853;0.015558703176366508;0.015560010688566675;0.7977330604748192;0.014893997412565921;0.7978720186366651
13.567384;1.044444607577998;0.8333330220734655;0.797871943127836;-7.617731312905037e-08;-7.042140966754424e-08;1.0448440276444755;9.999806108000731;0.83349080844864;0.015558695287759113;0.015560028761886445;0.7977330608199946;0.014893997751528018;0.797872018774101
13.577384;1.044444607426828;0.8333330220122815;0.7978719429542903;-7.63734375620203e-08;-7.012704246784609e-08;1.0448440275498752;9.999781753746891;0.8334913809210771;0.015558688758466806;0.015560046808597298;0.7977330611596454;0.014893998096923612;0.7978720189229521
13.587384;1.0444446072636597;0.8333330219586781;0.7978719427733684;-7.657239217999283e-08;-6.98343289324063e-08;1.044844027449974;9.9997576000665;0.8334919594344922;0.015558683587167459;0.01556006481628177;0.7977330614926601;0.014893998447093791;0.7978720190837394
13.597384;1.0444446070880402;0.8333330219127872;0.7978719425848839;-7.677346989851445e-08;-6.95436738069797e-08;1.0448440273453965;9.999733663258057;0.8334925449786742;0.01555867976866015;0.015560082778451279;0.7977330618180154;0.014893998800736467;0.797872019256442
13.607384;1.0444446069001254;0.833333021874776;0.797871942389068;-7.697582734322877e-08;-6.925554694502188e-08;1.0448440272370703;9.999709956030884;0.833493138161599;0.015558677302929284;0.01556010069885198;0.7977330621345925;0.014893999156705154;0.7978720194405372
13.617384;1.0444446067003086;0.8333330218450271;0.7978719421864745;-7.717863017436721e-08;-6.897071191597244e-08;1.044844027125735;9.999686491720773;0.8334937392545214;0.015558676191167466;0.01556011858577286;0.7977330624408936;0.014893999513813701;0.7978720196353918
13.627384;1.0444446064889703;0.8333330218239999;0.7978719419779876;-7.738110596181931e-08;-6.869016553879872e-08;1.0448440270114523;9.999663290981452;0.8334943485449495;0.015558676431686047;0.015560136447820382;0.7977330627350787;0.014893999870652173;0.797872019840606
13.637384;1.0444446062665214;0.8333330218117985;0.7978719417646599;-7.758254147692188e-08;-6.841494200057728e-08;1.0448440268934729;9.999640384071421;0.8334949663034633;0.015558678027131595;0.01556015428833191;0.7977330630152363;0.01489400022561031;0.7978720200561201
13.647384;1.0444446060335715;0.8333330218078355;0.797871941547292;-7.77823269840862e-08;-6.814606486061618e-08;1.0448440267704755;9.999617811992051;0.8334955924253601;0.015558680985901263;0.015560172101205444;0.7977330632795655;0.014894000577194137;0.7978720202820975
13.657384;1.0444446057908807;0.8333330218108086;0.7978719413260165;-7.798000474600704e-08;-6.788452760020031e-08;1.0448440266408745;9.99959562234015;0.8334962264790884;0.015558685310417894;0.015560189872943372;0.7977330635265713;0.014894000924371651;0.797872020518756
13.667384;1.0444446055392085;0.8333330218189038;0.7978719411002244;-7.817517834819356e-08;-6.763110762294236e-08;1.0448440265030543;9.999573860467986;0.8334968682299562;0.015558690984465625;0.015560207586644925;0.7977330637552292;0.014894001266669978;0.7978720207662825
13.677384;1.0444446052795104;0.833333021830082;0.7978719408689201;-7.836732395392126e-08;-6.738614814540543e-08;1.0448440263555587;9.999552569107017;0.833497517821021;0.015558697967646895;0.015560225228087787;0.7977330639649721;0.01489400160397844;0.7978720210247404
13.687384;1.0444446050132505;0.833333021842383;0.7978719406312011;-7.855582159782171e-08;-6.714962078644108e-08;1.0448440261971075;9.999531790240345;0.833498175317482;0.01555870620036746;0.01556024278961093;0.7977330641556489;0.014894001936241224;0.7978720212939053
13.697384;1.0444446047423004;0.8333330218541957;0.7978719403864408;-7.874024222485528e-08;-6.69213975088888e-08;1.044844026026512;9.999511555770678;0.8334988402866393;0.015558715620291125;0.015560260265771496;0.7977330643273673;0.014894002263230241;0.797872021573166
13.707384;1.0444446044684998;0.8333330218643686;0.7978719401341643;-7.892042025395962e-08;-6.67013048853468e-08;1.0448440258427474;9.9994918768403;0.8334995118656962;0.015558726181496865;0.015560277646380566;0.7977330644800467;0.014894002584497301;0.7978720218616467
13.717384;1.0444446041932747;0.8333330218722059;0.7978719398739447;-7.909622467974361e-08;-6.648899854620845e-08;1.0448440256451266;9.999472745031095;0.833500189150548;0.015558737859473868;0.015560294911705935;0.7977330646131023;0.014894002899513363;0.7978720221585074
13.727384;1.044444603917501;0.8333330218774508;0.7978719396053844;-7.926743946558677e-08;-6.628404140604348e-08;1.0448440254333482;9.999454142773677;0.8335008715689236;0.015558750636823524;0.01556031203241801;0.7977330647256429;0.014894003207801165;0.7978720224631144
13.737384;1.0444446036414985;0.8333330218801466;0.7978719393280312;-7.943381588581075e-08;-6.608611044395248e-08;1.0448440252073787;9.999436052017966;0.8335015590057834;0.015558764492088291;0.015560328980753982;0.7977330648168808;0.014894003508987844;0.7978720227748849
13.747384;1.0444446033650876;0.8333330218802782;0.7978719390413559;-7.959512524597449e-08;-6.589511584201248e-08;1.0448440249672555;9.999418452270083;0.8335022515655086;0.015558779407744484;0.01556034574190742;0.7977330648862713;0.014894003802889296;0.7978720230930586
13.757384;1.044444603087774;0.8333330218774634;0.7978719387449801;-7.975117504194398e-08;-6.571134471685839e-08;1.044844024713012;9.999401314242968;0.8335029490627676;0.015558795374694795;0.015560362310437913;0.7977330649333606;0.014894004089578496;0.7978720234166655
13.767384;1.0444446028089303;0.8333330218710948;0.7978719384388305;-7.990183061084009e-08;-6.553559376902891e-08;1.0448440244448347;9.999384601962905;0.8335036506125494;0.01555881238132875;0.015560378687498681;0.7977330649577018;0.01489400436935975;0.7978720237445942
13.777384;1.044444602527857;0.8333330218607784;0.7978719381229512;-8.00470447142613e-08;-6.536906543285875e-08;1.0448440241631929;9.999368282409018;0.8335043544471257;0.015558830408064581;0.015560394890792726;0.7977330649588831;0.014894004642658696;0.7978720240756512
13.787384;1.0444446022438374;0.8333330218464841;0.7978719377973819;-8.018677208941316e-08;-6.521315387649788e-08;1.0448440238687682;9.99935233603011;0.8335050578488705;0.01555884943169592;0.015560410958198576;0.7977330649364927;0.0148940049098881;0.7978720244087709
13.797384;1.0444446019562974;0.8333330218283019;0.7978719374622876;-8.032088932280717e-08;-6.506934075742108e-08;1.044844023562355;9.999336761824667;0.8335057573846504;0.015558869429374468;0.015560426935648734;0.7977330648901322;0.014894005171321091;0.7978720247433704
13.807384;1.0444446016649926;0.833333021806153;0.7978719371179172;-8.04493461473549e-08;-6.493906403373305e-08;1.0448440232448135;9.999321570305769;0.833506449449612;0.015558890379797293;0.015560442863177407;0.7977330648196218;0.014894005426959293;0.7978720250794962
13.817384;1.0444446013699915;0.8333330217797558;0.7978719367642976;-8.057226831863198e-08;-6.482351501243141e-08;1.0448440229171043;9.99930677261318;0.833507130689384;0.015558912260199896;0.015560458768638472;0.7977330647252209;0.014894005676409276;0.7978720254176896
13.827384;1.0444446010714268;0.8333330217488104;0.7978719364010685;-8.068986639481867e-08;-6.472366568518673e-08;1.0448440225803317;9.999292379588972;0.8335077981329001;0.015558935039204504;0.015560474671709665;0.7977330646075564;0.01489400591872073;0.7978720257587563
13.837384;1.0444446007693453;0.8333330217129636;0.797871936027581;-8.08025194793333e-08;-6.464040868614724e-08;1.0448440222356112;9.99927840681073;0.8335084491002832;0.015558958667465036;0.015560490595995291;0.7977330644673196;0.014894006152322765;0.7978720261034589
13.847384;1.0444446004638281;0.8333330216716247;0.7978719356430535;-8.09109737316234e-08;-6.4574332883325e-08;1.0448440218839516;9.999264876240005;0.833509080996617;0.015558983074211392;0.015560506576531803;0.7977330643051475;0.014894006375296098;0.7978720264521614
13.857384;1.0444446001550227;0.8333330216242495;0.7978719352466982;-8.10162928042063e-08;-6.45253759367372e-08;1.0448440215263342;9.999251814805246;0.83350969132422;0.015559008176238722;0.01556052265751082;0.7977330641217535;0.014894006585760091;0.7978720268046872
13.867384;1.0444445998430123;0.8333330215708158;0.7978719348378016;-8.111966848924553e-08;-6.449289994245211e-08;1.0448440211636831;9.999239251369902;0.8335102779649254;0.01555903388711071;0.015560538886153491;0.7977330639179189;0.014894006782070719;0.7978720271604614
13.877384;1.0444445995280023;0.833333021511755;0.7978719344156207;-8.122238470361715e-08;-6.447598069971125e-08;1.0448440207966574;9.999227210920244;0.8335108395735229;0.015559060115990245;0.015560555306423992;0.7977330636942498;0.014894006963003956;0.7978720275186678
13.887384;1.0444445992107316;0.8333330214475255;0.7978719339791266;-8.132593751010253e-08;-6.447343857012051e-08;1.0448440204256604;9.999215709125487;0.8335113757592449;0.015559086766458625;0.015560571955279321;0.7977330634511031;0.014894007128010202;0.7978720278783271
13.897384;1.0444445988925348;0.8333330213784457;0.7978719335269807;-8.143208701914981e-08;-6.448371345016551e-08;1.0448440200511164;9.999204752467207;0.8335118864615166;0.015559113743117992;0.015560588861951177;0.7977330631887771;0.014894007277231312;0.7978720282384274
13.907384;1.0444445985751074;0.8333330213049052;0.7978719330578148;-8.154265529447578e-08;-6.450492866224073e-08;1.0448440196737871;9.999194340586131;0.8335123713128074;0.015559140956228451;0.01556060604558578;0.7977330629076522;0.014894007411304002;0.7978720285980766
13.917384;1.0444445982603054;0.8333330212274614;0.7978719325703996;-8.165909454242927e-08;-6.453514527357884e-08;1.0448440192949415;9.99918446338577;0.8335128300360496;0.01555916831166781;0.015560623510027047;0.7977330626081965;0.014894007531221483;0.7978720289564961
13.927384;1.044444597949937;0.8333330211465729;0.7978719320636457;-8.178211988385099e-08;-6.457265037980561e-08;1.0448440189162276;9.999175096053008;0.8335132625215521;0.0155591956927925;0.015560641237885945;0.797733062290981;0.01489400763817337;0.797872029312873
13.937384;1.0444445976455208;0.8333330210624518;0.7978719315366093;-8.191174013130708e-08;-6.461620892208107e-08;1.0448440185394696;9.99916620210153;0.8335136677984283;0.015559222956325287;0.015560659184041552;0.7977330619567863;0.014894007733393546;0.7978720296662501
13.947384;1.044444597348286;0.8333330209752692;0.7978719309883441;-8.204766703825736e-08;-6.466513442790139e-08;1.04484401816679;9.999157745925691;0.8335140436290043;0.015559249945730033;0.015560677272396732;0.7977330616066728;0.014894007818308902;0.7978720300154762
13.957384;1.0444445970594414;0.8333330208854004;0.7978719304176637;-8.218975194306224e-08;-6.471915379566746e-08;1.0448440178008698;9.999149702724386;0.8335143874516071;0.01555927650945398;0.015560695396379021;0.7977330612418683;0.014894007894830785;0.7978720303592287
13.967384;1.0444445967802816;0.833333020793449;0.7978719298232351;-8.233815794304637e-08;-6.477823402799238e-08;1.0448440174449123;9.999142054664963;0.8335146974830275;0.015559302518985605;0.015560713421829957;0.7977330608635603;0.014894007965396652;0.7978720306961704
13.977384;1.0444445965118785;0.8333330206999845;0.7978719292039965;-8.249324832888376e-08;-6.484245934837433e-08;1.0448440171023112;9.999134782986356;0.833514973116127;0.015559327879122141;0.015560731199232763;0.7977330604725006;0.014894008032793435;0.7978720310250677
13.987384;1.0444445962546514;0.8333330206053052;0.7978719285593828;-8.265539962979793e-08;-6.4912041000233e-08;1.044844016776244;9.999127873277335;0.8335152147480555;0.015559352519395045;0.015560748584149502;0.7977330600684839;0.014894008099944647;0.7978720313448016
13.997384;1.0444445960081572;0.8333330205095211;0.7978719278892497;-8.282490953234384e-08;-6.49873351086399e-08;1.0448440164694368;9.999121328597735;0.8335154236611129;0.015559376374235443;0.015560765452424638;0.7977330596502585;0.014894008169759497;0.7978720316545149
14.007384;1.0444445957712754;0.8333330204127258;0.797871927193787;-8.300191896967961e-08;-6.506870525372442e-08;1.0448440161842065;9.999115171608079;0.8335156021919524;0.015559399374919075;0.015560781705274775;0.7977330592159496;0.014894008245129903;0.7978720319538101
