time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.017384;1.0444445955427586;0.8333330203150603;0.7978719264733763;-8.318632528184926e-08;-6.515641240788378e-08;1.0448440159225818;9.999109435608105;0.8335157537234782;0.015559421461937357;0.015560797273954418;0.7977330587635673;0.014894008328960859;0.7978720322427395
14.027384;1.04444459532169;0.8333330202167832;0.7978719257284195;-8.33778528588502e-08;-6.525062973159375e-08;1.044844015686355;9.999104157238792;0.8335158821346048;0.015559442601619454;0.015560812127687796;0.7977330582913121;0.014894008423955376;0.7978720325217153
14.037384;1.0444445951075263;0.8333330201184711;0.7978719249594475;-8.357621820101596e-08;-6.535150902633753e-08;1.044844015476975;9.999099372292656;0.8335159910773966;0.01555946278790936;0.015560826271125823;0.7977330577976287;0.014894008532156378;0.797872032791426
14.047384;1.044444594899895;0.8333330200212353;0.7978719241673593;-8.378110518573316e-08;-6.545922013290265e-08;1.0448440152953007;9.999095113719296;0.8335160837230113;0.015559482028325971;0.015560839723949543;0.7977330572812751;0.014894008654717454;0.7978720330527129
14.057384;1.044444594698394;0.8333330199267146;0.7978719233533891;-8.399204049044531e-08;-6.557390313971803e-08;1.0448440151414713;9.999091415335952;0.8335161628576628;0.01555950032977964;0.015560852500609497;0.797733056741475;0.014894008792197523;0.7978720333065006
14.067384;1.0444445945025502;0.8333330198368316;0.7978719225188831;-8.420847361131129e-08;-6.569557767076839e-08;1.0448440150149487;9.9990883161385;0.8335162309429937;0.015559517695370341;0.015560864611188443;0.797733056177778;0.014894008944979038;0.797872033553816
14.077384;1.044444594311846;0.8333330197534885;0.7978719216650768;-8.442985360733552e-08;-6.582403391441459e-08;1.0448440149146636;9.999085860033556;0.833516290574339;0.015559534127357525;0.015560876075459945;0.7977330555897708;0.014894009113342177;0.7978720337958625
14.087384;1.0444445941256928;0.8333330196783415;0.7978719207929316;-8.46554682099149e-08;-6.595875084335765e-08;1.0448440148392584;9.999084095015842;0.8335163455383037;0.015559549634019246;0.015560886926666954;0.7977330549771234;0.014894009297232431;0.797872034034004
14.097384;1.0444445939434037;0.8333330196127307;0.7978719199032734;-8.488431736014862e-08;-6.60989238914784e-08;1.0448440147873035;9.999083071223243;0.8335164012317732;0.015559564240929547;0.015560897206100401;0.7977330543398023;0.014894009496019222;0.7978720342695251
14.107384;1.044444593764253;0.8333330195576252;0.7978719189971719;-8.511518694348803e-08;-6.624358156646618e-08;1.04484401475743;9.999082834643332;0.8335164636806947;0.015559577990980443;0.015560906962088894;0.7977330536781001;0.01489400970847567;0.7978720345034107
14.117384;1.0444445935877131;0.8333330195135279;0.7978719180760582;-8.534680910908097e-08;-6.639179372366925e-08;1.0448440147484246;9.999083421413149;0.8335165384662901;0.015559590925641723;0.015560916245955752;0.7977330529925644;0.014894009932945627;0.7978720347363479
14.127384;1.0444445934137427;0.8333330194805664;0.7978719171415353;-8.557797471045018e-08;-6.654293458202244e-08;1.0448440147591949;9.999084854963918;0.833516630636885;0.01555960306696325;0.015560925102571973;0.7977330522840002;0.014894010167501873;0.7978720349689059
14.137384;1.0444445932427284;0.8333330194587463;0.7978719161953366;-8.580748816584775e-08;-6.669684511747857e-08;1.044844014788492;9.999087141124663;0.8335167452283162;0.015559614414011916;0.015560933573616988;0.7977330515534679;0.014894010410041538;0.7978720352018127
14.147384;1.0444445930751862;0.8333330194480932;0.7978719152394619;-8.603408062951286e-08;-6.685387734673426e-08;1.0448440148345435;9.999090264060964;0.833516887488919;0.015559624951745671;0.015560941711599689;0.7977330508020858;0.014894010658473535;0.7978720354360124
14.157384;1.044444592911646;0.8333330194487117;0.7978719142761544;-8.625653722395389e-08;-6.7014850983108e-08;1.044844014894945;9.999094191545208;0.8335170622948834;0.01555963466828946;0.015560949579545846;0.7977330500307246;0.014894010910980688;0.7978720356724109
14.167384;1.0444445927527253;0.8333330194608043;0.79787191330779;-8.647397908179317e-08;-6.718080184237142e-08;1.0448440149669458;9.999098882867607;0.8335172737217251;0.015559643569917167;0.01556095723814225;0.7977330492398649;0.014894011165988574;0.7978720359117154
14.177384;1.0444445925991666;0.8333330194844757;0.7978719123368324;-8.668599645227287e-08;-6.735253200168344e-08;1.0448440150477278;9.999104287803434;0.8335175254224048;0.015559651684673553;0.01556096474794493;0.7977330484297024;0.014894011421866376;0.7978720361544434
14.187384;1.0444445924516412;0.833333019519439;0.7978719113657197;-8.689257177349561e-08;-6.753031941945109e-08;1.0448440151343794;9.99911034461155;0.8335178207859809;0.015559659057904766;0.015560972183390675;0.7977330476003762;0.01489401167688992;0.7978720364008581
14.197384;1.044444592310435;0.8333330195650622;0.7978719103967788;-8.709389884968035e-08;-6.771410497406093e-08;1.0448440152240137;9.999116986364053;0.8335181623938354;0.015559665745237976;0.015560979634283588;0.7977330467520785;0.01489401192958542;0.7978720366508865
14.207384;1.044444592175389;0.8333330196207668;0.7978719094322219;-8.729015947816907e-08;-6.790398761764337e-08;1.044844015314254;9.999124146506015;0.833518551468607;0.015559671803633974;0.01556098719409766;0.7977330458849354;0.014894012178948228;0.7978720369042083
14.217384;1.044444592046078;0.8333330196862866;0.7978719084740126;-8.748141550575952e-08;-6.810052557710624e-08;1.044844015403397;9.999131756425987;0.833518987944477;0.015559677282307182;0.015560994945459147;0.797733044998971;0.014894012424215279;0.7978720371604551
14.227384;1.0444445919220389;0.8333330197614465;0.7978719075237294;-8.766763677746141e-08;-6.830458362267943e-08;1.0448440154898728;9.999139742469909;0.8335194709104412;0.015559682219705558;0.015561002948847472;0.797733044094398;0.014894012664591047;0.7978720374193866
14.237384;1.0444445918030396;0.8333330198457221;0.7978719065825522;-8.784874430585603e-08;-6.851694520679144e-08;1.0448440155717198;9.999148030196501;0.833519998803272;0.015559686642503692;0.015561011237795724;0.7977330431718318;0.014894012899281493;0.7978720376809986
14.247384;1.0444445916892187;0.8333330199381338;0.7978719056513593;-8.802466154149628e-08;-6.873808666204439e-08;1.0448440156467704;9.999156555736763;0.8335205695303066;0.01555969055840034;0.015561019817854986;0.7977330422321259;0.014894013127624025;0.7978720379454632
14.257384;1.0444445915808602;0.8333330200374818;0.797871904730977;-8.819528776500126e-08;-6.896829091410078e-08;1.0448440157132861;9.999165274275958;0.8335211807258065;0.015559693954456843;0.015561028669449885;0.7977330412762398;0.01489401334907936;0.7978720382129146
14.267384;1.044444591477987;0.8333330201425246;0.7978719038223825;-8.836044938564673e-08;-6.920782316104154e-08;1.0448440157702807;9.999174158110849;0.8335218297081678;0.01555969681381;0.01556103775400881;0.7977330403053053;0.014894013563145351;0.7978720384832917
14.277384;1.0444445913802034;0.8333330202520404;0.7978719029267053;-8.852000562394029e-08;-6.94568618999248e-08;1.0448440158172028;9.999183191630571;0.8335225134227205;0.015559699134370924;0.015561047011545981;0.7977330393205403;0.014894013769407785;0.7978720387563514
14.287384;1.0444445912868807;0.8333330203648299;0.7978719020452097;-8.867403629836737e-08;-6.971530663565597e-08;1.0448440158534493;9.999192365299342;0.8335232289769134;0.015559700922483571;0.015561056352351738;0.7977330383229801;0.01489401396762894;0.797872039031626
14.297384;1.0444445911972886;0.8333330204796767;0.797871901179283;-8.882301595090235e-08;-6.998270046610689e-08;1.0448440158782342;9.999201667009736;0.8335239741994197;0.015559702172858169;0.015561065664933534;0.7977330373133308;0.014894014157612013;0.7978720393082197
14.307384;1.0444445911105524;0.8333330205954006;0.7978719003303503;-8.896776816598076e-08;-7.025843358462651e-08;1.0448440158907042;9.99921108037922;0.8335247475256223;0.015559702866410688;0.015561074838538403;0.797733036291981;0.014894014339019122;0.7978720395847431
14.317384;1.044444591025722;0.8333330207109848;0.797871899499828;-8.910905538217184e-08;-7.054208791251989e-08;1.0448440158900536;9.999220592531262;0.8335255474849207;0.015559702978790361;0.015561083777538471;0.7977330352592001;0.01489401451132257;0.79787203985953
14.327384;1.0444445909420035;0.8333330208256362;0.7978718986889911;-8.924724017395239e-08;-7.083340883579562e-08;1.0448440158756478;9.999230200798106;0.8335263723498842;0.015559702483275588;0.015561092407432257;0.7977330342154827;0.014894014673774299;0.7978720401308366
14.337384;1.0444445908589888;0.8333330209387974;0.7978718978986673;-8.93824154780442e-08;-7.113202294185447e-08;1.0448440158470869;9.999239911396607;0.8335272197822899;0.015559701358766841;0.015561100679952465;0.7977330331617309;0.01489401482535704;0.7978720403968682
14.347384;1.0444445907766537;0.8333330210502241;0.7978718971291663;-8.951466681489486e-08;-7.1437550879251e-08;1.0448440158040875;9.999249735684765;0.8335280861678422;0.01555969960966407;0.01556110856801638;0.7977330320992337;0.014894014964818639;0.7978720406559198
14.357384;1.0444445906950164;0.8333330211599986;0.7978718963805587;-8.964392286555626e-08;-7.174987938776594e-08;1.0448440157462415;9.999259691642694;0.8335289664221438;0.015559697281511572;0.015561116054304764;0.7977330310295996;0.01489401509081968;0.7978720409066742
14.367384;1.0444445906138309;0.8333330212682666;0.797871895653011;-8.976959301878573e-08;-7.206904586762535e-08;1.044844015672866;9.999269807340053;0.8335298546678619;0.015559694450116447;0.015561123127484184;0.7977330299547685;0.01489401520199527;0.7978720411483983
14.377384;1.0444445905325406;0.8333330213751233;0.7978718949470578;-8.98906327088319e-08;-7.239507295623609e-08;1.0448440155831815;9.999280120416218;0.8335307448588531;0.015559691192228128;0.015561129784441241;0.7977330288771122;0.014894015296820136;0.7978720413809297
14.387384;1.044444590450338;0.8333330214809674;0.7978718942636358;-9.000593115538689e-08;-7.272804594770904e-08;1.044844015476581;9.999290674601083;0.8335316309795671;0.015559687571752438;0.01556113603653426;0.7977330277993129;0.01489401537346568;0.7978720416044317
14.397384;1.0444445903663784;0.8333330215866882;0.7978718936038084;-9.011447848440781e-08;-7.306803834538914e-08;1.0448440153525582;9.999301516409544;0.8335325072607465;0.015559683646392005;0.01556114191848032;0.7977330267240487;0.014894015429791659;0.7978720418191286
14.407384;1.044444590280003;0.8333330216934158;0.7978718929684757;-9.021533784484465e-08;-7.341486126326067e-08;1.0448440152105856;9.999312691405969;0.8335333684501768;0.01555967947030377;0.01556114749292392;0.7977330256537265;0.014894015463433144;0.7978720420252865
14.417384;1.0444445901907267;0.8333330218023463;0.797871892358259;-9.030767428210571e-08;-7.376805138511976e-08;1.0448440150503233;9.999324237875411;0.8335342099315715;0.015559675087067204;0.015561152846871856;0.7977330245901415;0.014894015471901337;0.7978720422232001
14.427384;1.0444445900981802;0.8333330219148227;0.7978718917734497;-9.039083009609254e-08;-7.412696226587065e-08;1.0448440148718927;9.999336182022038;0.833535027552745;0.015559670527897407;0.015561158079095251;0.7977330235343159;0.014894015452691891;0.7978720424130086
14.437384;1.0444445900021913;0.8333330220323741;0.7978718912139623;-9.046434445463288e-08;-7.449069887457639e-08;1.0448440146758742;9.999348537875838;0.8335358173103541;0.015559665820071327;0.015561163288941204;0.7977330224868681;0.014894015403390682;0.7978720425945821
14.447384;1.044444589902848;0.8333330221564663;0.7978718906793995;-9.05279155412988e-08;-7.485812343324163e-08;1.0448440144631792;9.999361306122372;0.8335365752457247;0.015559660992520541;0.01556116857666586;0.7977330214485173;0.014894015321729685;0.7978720427675742
14.457384;1.0444445898004515;0.8333330222881989;0.7978718901692379;-9.058142598123971e-08;-7.522811483033457e-08;1.0448440142349857;9.999374472350473;0.8335372976580578;0.015559656068535177;0.01556117404440009;0.7977330204202314;0.014894015205727891;0.7978720429314711
14.467384;1.0444445896953458;0.8333330224283576;0.7978718896829172;-9.062497669916752e-08;-7.559984822161605e-08;1.0448440139926105;9.99938800809288;0.8335379815619617;0.015559651056083689;0.015561179786629561;0.7977330194029548;0.014894015053975565;0.7978720430856994
14.477384;1.044444589587733;0.8333330225776041;0.7978718892197502;-9.065885589871026e-08;-7.597273727695741e-08;1.044844013737323;9.999401870405208;0.8335386246373057;0.015559645949250016;0.015561185873179461;0.7977330183971949;0.014894014865820673;0.7978720432298823
14.487384;1.0444445894776946;0.8333330227364875;0.7978718887788643;-9.068360528316452e-08;-7.634616613830801e-08;1.0448440134703454;9.999416002483974;0.8335392244382538;0.015559640736646261;0.015561192340410597;0.7977330174028843;0.014894014641313012;0.797872043363972
14.497384;1.0444445893654577;0.8333330229054243;0.7978718883593832;-9.070011819077001e-08;-7.6719480481579e-08;1.0448440131930377;9.999430341553667;0.8335397781497392;0.015559635408815435;0.015561199205454748;0.7977330164196491;0.014894014380969212;0.7978720434880834
14.507384;1.0444445892514889;0.8333330230846318;0.7978718879606549;-9.070962743042909e-08;-7.70922492046077e-08;1.044844012907062;9.999444828734095;0.8335402829064311;0.015559629966784292;0.015561206486004382;0.7977330154471941;0.014894014085494189;0.7978720436022468
14.517384;1.0444445891361374;0.833333023273963;0.7978718875821443;-9.071369112095876e-08;-7.746443133877572e-08;1.0448440126143526;9.999459411351149;0.8335407354922796;0.015559624431939423;0.015561214204902531;0.7977330144855344;0.014894013755602014;0.7978720437062777
14.527384;1.0444445890192835;0.8333330234728961;0.79787188722314;-9.071408338867247e-08;-7.783628829046517e-08;1.0448440123169205;9.999474039469941;0.83354113194566;0.01555961884439984;0.015561222391192493;0.7977330135350725;0.014894013391971493;0.7978720437997006
14.537384;1.044444588900466;0.8333330236806833;0.7978718868827331;-9.071248193060618e-08;-7.820811117898598e-08;1.0448440120167195;9.99948866283431;0.8335414680258794;0.01555961324375412;0.015561231084021056;0.7977330125965902;0.014894012995247572;0.7978720438816553
14.547384;1.044444588779265;0.8333330238964931;0.7978718865599717;-9.071026305843808e-08;-7.857994007123485e-08;1.0448440117156712;9.999503226657264;0.8335417400096132;0.015559607656986952;0.015561240332921233;0.7977330116711587;0.014894012565991202;0.7978720439509229
14.557384;1.0444445886555418;0.833333024119492;0.7978718862540177;-9.070854260605706e-08;-7.89515001467701e-08;1.0448440114158233;9.999517668922842;0.8335419453367118;0.015559602108459483;0.015561250199625377;0.7977330107599551;0.014894012104613117;0.7978720440060991
14.567384;1.0444445885294493;0.8333330243487853;0.7978718859644205;-9.07082673891505e-08;-7.932241107388053e-08;1.0448440111194848;9.999531921265492;0.8335420832788971;0.015559596627479398;0.015561260760486995;0.7977330098641898;0.014894011611369391;0.7978720440457505
14.577384;1.0444445884012652;0.8333330245832905;0.7978718856911771;-9.071032569700624e-08;-7.969249534642334e-08;1.0448440108291566;9.999545908593593;0.8335421550841856;0.015559591246189237;0.015561272097868955;0.7977330089851938;0.014894011086384325;0.7978720440686031
14.587384;1.044444588271217;0.8333330248217439;0.7978718854343357;-9.07156457663873e-08;-8.006185032688398e-08;1.0448440105473873;9.999559552626499;0.8335421631716164;0.015559586003079986;0.015561284285365188;0.7977330081243532;0.014894010529650286;0.7978720440739058
14.597384;1.044444588139466;0.8333330250628727;0.7978718851936146;-9.072523068573531e-08;-8.043058839111388e-08;1.0448440102767185;9.99957278054063;0.8335421103264357;0.015559580949129957;0.015561297381190773;0.7977330072829106;0.014894009941056465;0.7978720440616968
14.607384;1.0444445880062025;0.8333330253055691;0.7978718849683212;-9.074023375736508e-08;-8.079867539315057e-08;1.0448440100196044;9.999585526339784;0.833541999519242;0.015559576148581132;0.0155613114270806;0.7977330064618774;0.014894009320576858;0.797872044032626
14.617384;1.0444445878716604;0.8333330255489166;0.7978718847574444;-9.076198869665807e-08;-8.116610542556368e-08;1.044844009778236;9.999597724134825;0.8335418336724795;0.015559571672414537;0.015561326450499407;0.7977330056619826;0.014894008668601364;0.7978720439876039
14.627384;1.0444445877359807;0.8333330257920853;0.797871884559913;-9.079178062838294e-08;-8.153311518087474e-08;1.04484400955452;9.999609305662059;0.8335416150845663;0.015559567583852133;0.015561342479288651;0.7977330048835618;0.014894007986187719;0.7978720439277844
14.637384;1.0444445875991315;0.8333330260341132;0.7978718843747793;-9.083051312178e-08;-8.190015016546953e-08;1.0448440093503655;9.999620205432175;0.8335413454204379;0.015559563925759851;0.015561359557166796;0.797733004126537;0.014894007275102367;0.7978720438547152
14.647384;1.0444445874609851;0.8333330262736057;0.7978718842010206;-9.087860698590412e-08;-8.226765320495163e-08;1.044844009167902;9.999630364856591;0.8335410264819566;0.01555956072533066;0.015561377737764519;0.7977330033904954;0.0148940065376612;0.797872043770154
14.657384;1.0444445873213972;0.8333330265086923;0.7978718840373795;-9.0936163073969e-08;-8.263597290827715e-08;1.044844009009247;9.999639733341658;0.8335406605752029;0.015559558012415715;0.015561397066396454;0.7977330026746636;0.01489400577649821;0.7978720436755738
14.667384;1.044444587180264;0.8333330267373579;0.7978718838826274;-9.100323414027927e-08;-8.300540876440417e-08;1.0448440088760504;9.999648270160051;0.8335402503747439;0.015559555830020838;0.015561417574037006;0.797733001977827;0.014894004994495913;0.7978720435718023
14.677384;1.0444445870375738;0.8333330269577734;0.7978718837357648;-9.108001245284787e-08;-8.337617787083067e-08;1.044844008769266;9.99965594101282;0.8335397991761379;0.015559554226468035;0.015561439279271;0.7977330012984318;0.01489400419483861;0.7978720434590937
14.687384;1.0444445868933718;0.8333330271684528;0.7978718835958745;-9.116684531180919e-08;-8.374839653777104e-08;1.0448440086892634;9.999662711880648;0.833539311256936;0.015559553243049886;0.015561462181903839;0.7977330006349432;0.014894003380913859;0.797872043337458
14.697384;1.044444586747716;0.8333330273682442;0.7978718834619832;-9.126416923521727e-08;-8.412231877715083e-08;1.0448440086360733;9.999668554287897;0.8335387918563694;0.015559552915564627;0.015561486254893694;0.7977329999862403;0.014894002556093069;0.7978720432068719
14.707384;1.044444586600713;0.8333330275562475;0.7978718833330154;-9.13723493548171e-08;-8.449862520041759e-08;1.0448440086095354;9.999673454343249;0.8335382470177053;0.015559553280750801;0.015561511446445337;0.7977329993518207;0.014894001723651873;0.797872043067307
14.717384;1.044444586452585;0.8333330277318826;0.7978718832076921;-9.14914387863259e-08;-8.487824786222005e-08;1.0448440086093183;9.999677411864855;0.8335376834081237;0.015559554370264295;0.015561537690677911;0.7977329987318194;0.014894000886840508;0.7978720429186652
14.727384;1.04444458630372;0.8333330278948262;0.7978718830845485;-9.162097856343874e-08;-8.526175106425793e-08;1.0448440086350093;9.99968043623484;0.83353710799396;0.015559556204039003;0.015561564918357132;0.7977329981267939;0.014894000048860392;0.7978720427606371
14.737384;1.0444445861546732;0.8333330280446201;0.7978718829621556;-9.175998638714261e-08;-8.564897343404005e-08;1.044844008686396;9.9996825456886;0.8335365275357904;0.015559558792673709;0.015561593062064947;0.7977329975373038;0.014893999212686372;0.7978720425927023
14.747384;1.044444586006071;0.8333330281804764;0.7978718828392491;-9.190721749106366e-08;-8.603940240539705e-08;1.0448440087636066;9.999683767852545;0.8335359482277283;0.015559562132031518;0.015561622057452604;0.7977329969637419;0.014893998381041171;0.7978720424144599
14.757384;1.044444585858509;0.8333330283014654;0.7978718827146221;-9.206142220682446e-08;-8.643279336877364e-08;1.0448440088668889;9.999684140146133;0.8335353758440182;0.015559566191775478;0.015561651839932546;0.7977329964066564;0.01489399755672865;0.7978720422259634
14.767384;1.044444585712644;0.8333330284067444;0.7978718825870422;-9.222134351085169e-08;-8.682929248292914e-08;1.0448440089963782;9.999683710045025;0.8335348159570792;0.015559570921549313;0.015561682333391492;0.7977329958670563;0.014893996742939477;0.7978720420278543
14.777384;1.0444445855693338;0.8333330284955793;0.797871882455414;-9.238551125130794e-08;-8.722920624465665e-08;1.044844009152045;9.999682534331827;0.833534273592822;0.01555957626774883;0.015561713440124926;0.7977329953463731;0.014893995943019833;0.7978720418213318
14.787384;1.044444585429526;0.833333028567149;0.7978718823191298;-9.255204755403633e-08;-8.763290244255733e-08;1.0448440093336644;9.999680676738594;0.8335337526724869;0.015559582178386634;0.015561745044752384;0.797732994846318;0.014893995159998945;0.7978720416078341
14.797384;1.0444445852940523;0.8333330286204131;0.7978718821784407;-9.271877034557934e-08;-8.804074070377679e-08;1.0448440095407907;9.999678204537966;0.8335332560904289;0.015559588599823674;0.01556177701951719;0.7977329943687015;0.014893994396493663;0.7978720413886203
14.807384;1.0444445851635717;0.833333028654192;0.7978718820346171;-9.288358643821942e-08;-8.845293598111652e-08;1.04484400977283;9.999675183534535;0.8335327865280873;0.01555959547756686;0.015561809220151752;0.7977329939151155;0.014893993654824937;0.7978720411645593
14.817384;1.044444585038571;0.8333330286672893;0.7978718818897085;-9.304486472572894e-08;-8.886957970082162e-08;1.044844010029134;9.999671673959403;0.833532347280116;0.0155596027646794;0.015561841492898632;0.7977329934866977;0.01489399293701387;0.7978720409360404
14.827384;1.044444584919326;0.8333330286585964;0.7978718817459267;-9.320148016043371e-08;-8.92908191956872e-08;1.0448440103090073;9.999667731663367;0.8335319423990166;0.015559610426125171;0.01556187369695008;0.7977329930841671;0.01489399224492013;0.7978720407030087
14.837384;1.0444445848057926;0.8333330286272753;0.7978718816051219;-9.33524988449036e-08;-8.971698449084625e-08;1.0448440106116974;9.999663411569058;0.8335315764852882;0.015559618419059222;0.015561905715108994;0.797732992707957;0.01489399158055524;0.7978720404652277
14.847384;1.0444445846974098;0.8333330285730143;0.7978718814688603;-9.349698892612408e-08;-9.01484388390275e-08;1.044844010936456;9.99965876966333;0.8335312547400316;0.015559626663606418;0.015561937438854688;0.7977329923583311;0.014893990946117933;0.797872040222531
14.857384;1.044444584593083;0.8333330284961262;0.7978718813388432;-9.363415967558399e-08;-9.058510996573777e-08;1.0448440112826296;9.99965386108325;0.8335309826174473;0.015559635045607149;0.01556196874543878;0.7977329920355211;0.014893990343666475;0.7978720399748969
14.867384;1.044444584491588;0.8333330283973089;0.7978718812170491;-9.376334887043415e-08;-9.102614739142927e-08;1.0448440116497797;9.999648729578379;0.8335307649005285;0.015559643450177636;0.015561999494874012;0.7977329917397776;0.014893989774818225;0.797872039722451
14.877384;1.044444584392009;0.8333330282773075;0.7978718811055712;-9.388385820672174e-08;-9.147021335586908e-08;1.0448440120377127;9.999643399499353;0.83353060535021;0.015559651782568809;0.015562029549031024;0.7977329914713449;0.014893989240771033;0.7978720394654032
14.887384;1.0444445842937256;0.8333330281368858;0.7978718810063767;-9.399503143739067e-08;-9.19160727393709e-08;1.0448440124462859;9.99963788510063;0.8335305071234635;0.01555965996402358;0.015562058793121386;0.797732991230513;0.01489398874253401;0.7978720392038469
14.897384;1.044444584196073;0.8333330279769637;0.7978718809210926;-9.40962766946626e-08;-9.236277348453571e-08;1.0448440128753425;9.99963220467278;0.83353047317034;0.015559667927129693;0.015562087147908783;0.7977329910176311;0.014893988281078383;0.7978720389374945
14.907384;1.0444445840981087;0.8333330277985648;0.7978718808510182;-9.418678465703854e-08;-9.280960107659002e-08;1.0448440133248995;9.999626383353393;0.833530506054563;0.015559675619295076;0.015562114570638035;0.797732990832965;0.01489398785729487;0.7978720386656901
14.917384;1.0444445839986836;0.8333330276027751;0.7978718807972736;-9.426541027811559e-08;-9.325622338908844e-08;1.0448440137950545;9.999620448306722;0.8335306072658288;0.015559683004436137;0.015562141049348078;0.797732990676582;0.014893987471881604;0.7978720383879093
14.927384;1.044444583896659;0.8333330273910085;0.7978718807607323;-9.433086222165767e-08;-9.370272129616078e-08;1.0448440142856301;9.999614421724104;0.8335307765456705;0.015559690059256722;0.015562166595661668;0.7977329905483734;0.014893987125335658;0.7978720381043007
14.937384;1.044444583791007;0.833333027165225;0.7978718807418066;-9.438186251216356e-08;-9.414929381433834e-08;1.0448440147960576;9.99960831219669;0.8335310119334942;0.015559696767441823;0.01556219123404408;0.7977329904481152;0.014893986817946547;0.7978720378157749
14.947384;1.0444445836806593;0.8333330269276966;0.7978718807403403;-9.441733145479429e-08;-9.459587992228315e-08;1.0448440153254588;9.999602112984194;0.8335313107731599;0.015559703116436513;0.01556221499075291;0.7977329903754453;0.014893986549681573;0.7978720375237078
14.957384;1.0444445835642517;0.833333026680677;0.797871880755669;-9.443673347955566e-08;-9.504187579726524e-08;1.044844015872811;9.999595814807288;0.8335316707148694;0.015559709101632383;0.015562237890704454;0.7977329903297974;0.01489398632012184;0.7978720372294907
14.967384;1.0444445834400473;0.8333330264263372;0.7978718807867896;-9.444029676668453e-08;-9.548609308379637e-08;1.0448440164372532;9.999589420537049;0.8335320901479548;0.015559714733458288;0.015562259959528297;0.7977329903104913;0.014893986128467674;0.7978720369342855
14.977384;1.0444445833061184;0.8333330261666558;0.7978718808325418;-9.442885743398865e-08;-9.592704966645284e-08;1.0448440170182167;9.999582946394236;0.8335325684464159;0.01555972003366978;0.015562281218688308;0.7977329903170053;0.014893985973545102;0.797872036639232
14.987384;1.0444445831606783;0.833333025903192;0.7978718808915956;-9.440343141479802e-08;-9.636330516010688e-08;1.0448440176150582;9.999576415832154;0.8335331057238157;0.015559725020468805;0.015562301673608786;0.797732990349061;0.014893985853976041;0.7978720363456844
14.997384;1.0444445830023206;0.8333330256370689;0.7978718809622359;-9.436491485285077e-08;-9.679353454253112e-08;1.0448440182266212;9.999569858274057;0.8335337020784103;0.015559729695511495;0.01556232131050617;0.797732990406342;0.014893985768565201;0.7978720360550915
15.007384;1.0444445828300029;0.8333330253690925;0.7978718810424089;-9.431419108500953e-08;-9.721649080683511e-08;1.0448440188513055;9.999563308779395;0.8335343572066718;0.015559734037835934;0.015562340106728306;0.7977329904882218;0.014893985716455354;0.7978720357686989
15.017384;1.0444445826429154;0.8333330250998282;0.7978718811302206;-9.42523939780818e-08;-9.763109303968635e-08;1.0448440194874293;9.999556800157198;0.8335350704802333;0.01555973800495848;0.015562358042260109;0.7977329905937962;0.014893985696739317;0.7978720354874083
15.027384;1.0444445824402293;0.8333330248296877;0.7978718812243202;-9.418099281674175e-08;-9.803654746587452e-08;1.0448440201333569;9.999550355987102;0.8335358408128232;0.01555974154609304;0.015562375102632912;0.7977329907221515;0.014893985708057694;0.7978720352119434
15.037384;1.0444445822207837;0.8333330245590322;0.7978718813238481;-9.410173730315984e-08;-9.843230392739985e-08;1.044844020787406;9.999543992334642;0.8335366660061853;0.015559744625325923;0.01556239127369076;0.7977329908726015;0.014893985748672109;0.7978720349430989
15.047384;1.0444445819832509;0.8333330242883086;0.7978718814283287;-9.401660281768263e-08;-9.88179006039116e-08;1.044844021447795;9.999537718033052;0.8335375424133441;0.015559747237301308;0.015562406537886405;0.7977329910445563;0.014893985816705015;0.7978720346816975
15.057384;1.0444445817267307;0.833333024018241;0.7978718815377055;-9.392768412262087e-08;-9.919290374705291e-08;1.0448440221126758;9.999531533278109;0.8335384657099806;0.015559749402323743;0.015562420882017328;0.7977329912372378;0.014893985910250528;0.7978720344283717
15.067384;1.0444445814510592;0.8333330237498717;0.797871881652339;-9.383697744796161e-08;-9.955697384671081e-08;1.0448440227801217;9.999525432945118;0.8335394317470359;0.015559751147418671;0.01556243430881515;0.797732991449792;0.014893986027503038;0.7978720341835085
15.077384;1.044444581156706;0.8333330234843329;0.7978718817729186;-9.374614213651681e-08;-9.99098567062355e-08;1.0448440234480605;9.999519404750805;0.833540436596829;0.015559752492638563;0.015562446839933167;0.7977329916816159;0.014893986166906042;0.7978720339472303
15.087384;1.0444445808446512;0.8333330232225942;0.7978718819003948;-9.365644267224854e-08;-1.0025114136425e-07;1.0448440241142745;9.999513422970843;0.8335414762762154;0.015559753454367954;0.015562458513750096;0.7977329919323188;0.014893986327157467;0.7978720337193448
15.097384;1.044444580516307;0.8333330229653556;0.7978718820359617;-9.356889615075932e-08;-1.0057998432094175e-07;1.0448440247764184;9.999507452009713;0.8335425465396954;0.01555975405536913;0.015562469381849698;0.7977329922013299;0.01489398650709703;0.7978720334994658
15.107384;1.0444445801731856;0.8333330227131188;0.7978718821809397;-9.34842731011621e-08;-1.0089514202347291e-07;1.0448440254319302;9.99950145537156;0.8335436429206777;0.01555975433297575;0.015562479500657908;0.797732992487675;0.014893986705571752;0.7978720332871714
15.117384;1.0444445798164161;0.8333330224663297;0.7978718823364522;-9.340291596834677e-08;-1.0119526764792305e-07;1.0448440260779952;9.999495398475807;0.8335447607799299;0.015559754345551872;0.015562488916969403;0.7977329927900816;0.014893986921363988;0.7978720330819834
15.127384;1.04444457944675;0.8333330222253162;0.7978718825031189;-9.33247930922668e-08;-1.014791610593767e-07;1.0448440267116348;9.999489247249112;0.8335458948361651;0.015559754175178771;0.015562497658303346;0.797732993107021;0.014893987153326934;0.797872032883247
15.137384;1.0444445790649883;0.8333330219900525;0.7978718826810277;-9.324978648604385e-08;-1.0174590761992673e-07;1.044844027329806;9.999482967013327;0.8335470388078613;0.015559753926552693;0.015562505744294295;0.7977329934366454;0.014893987400715961;0.7978720326900038
15.147384;1.0444445786721321;0.8333330217600736;0.7978718828699117;-9.317797563269905e-08;-1.0199495759854506e-07;1.0448440279294307;9.999476523170888;0.8335481860716881;0.015559753713650143;0.015562513206652012;0.7977329937769841;0.01489398766338611;0.7978720325009232
15.157384;1.0444445782692648;0.8333330215345898;0.7978718830693211;-9.310982981334652e-08;-1.0222604599875903e-07;1.0448440285074267;9.999469886232822;0.8335493307263401;0.015559753638269;0.015562520092353122;0.797732994126319;0.014893987941699629;0.7978720323144104
15.167384;1.0444445778574654;0.8333330213126231;0.7978718832786502;-9.304614996780027e-08;-1.0243902422388471e-07;1.0448440290609124;9.999463040152493;0.8335504678898354;0.015559753785077061;0.015562526453400784;0.7977329944832856;0.014893988236430997;0.797872032128836
15.177384;1.0444445774376687;0.8333330210931513;0.7978718834970725;-9.298783632629996e-08;-1.026338808558349e-07;1.044844029587442;9.999455986331965;0.8335515932876418;0.015559754229894135;0.015562532339136714;0.7977329948467147;0.014893988548787812;0.7978720319427124
15.187384;1.044444577010699;0.8333330208752088;0.7978718837236003;-9.293559064573402e-08;-1.0281089565978191e-07;1.0448440300851085;9.99944873910557;0.8335527030961571;0.015559755039405692;0.01556253779518696;0.7977329952155311;0.014893988880352302;0.7978720317547813
15.197384;1.0444445765776427;0.833333020657842;0.7978718839571967;-9.288959980067312e-08;-1.0297054505986418e-07;1.0448440305526128;9.999441320669552;0.8335537942685278;0.01555975626710836;0.015562542864495776;0.7977329955887651;0.014893989232953006;0.7978720315640867
15.207384;1.0444445761400443;0.8333330204401165;0.797871884196645;-9.284963338732812e-08;-1.0311322296406491e-07;1.044844030989345;9.99943376154417;0.8335548647087915;0.015559757959597846;0.01556254758464116;0.7977329959655757;0.014893989608584433;0.7978720313700773
15.217384;1.0444445756996528;0.8333330202213717;0.7978718844402782;-9.281544993539679e-08;-1.03239205374925e-07;1.044844031395417;9.999426097331739;0.8335559130787907;0.015559760167652918;0.015562551977367651;0.7977329963451009;0.014893990009233382;0.7978720311726937
15.227384;1.0444445752580982;0.8333330200014385;0.7978718846859648;-9.278692039546831e-08;-1.0334884684103303e-07;1.044844031771439;9.999418357654939;0.833556938789493;0.015559762947047067;0.015562556037796358;0.7977329967261941;0.014893990436436987;0.7978720309723442
15.237384;1.0444445748167428;0.8333330197804668;0.7978718849313791;-9.276400233928614e-08;-1.034427516356625e-07;1.0448440321180346;9.999410560741055;0.8335579424135664;0.015559766345456765;0.015562559736905231;0.7977329971075169;0.014893990890755658;0.7978720307696994
15.247384;1.0444445743766488;0.8333330195585967;0.7978718851741826;-9.274675133345719e-08;-1.0352179792081985e-07;1.0448440324355786;9.999402719015428;0.8335589257140573;0.01555977039017171;0.015562563033348464;0.7977329974880019;0.014893991371518443;0.7978720305653145
15.257384;1.044444573938629;0.8333330193359652;0.7978718854120592;-9.273518240634803e-08;-1.0358699617297575e-07;1.0448440327243564;9.999394846205233;0.8335598907584765;0.015559775089649341;0.015562565883828827;0.7977329978670427;0.014893991876935351;0.7978720303593189
15.267384;1.0444445735033498;0.8333330191129243;0.7978718856428327;-9.272912087915611e-08;-1.0363930062625371e-07;1.044844032984715;9.999386962189565;0.8335608390435523;0.015559780443007609;0.015562568247863421;0.7977329982441818;0.014893992404458515;0.7978720301513921
15.277384;1.044444573071455;0.8333330188900342;0.7978718858647215;-9.272833419722884e-08;-1.0367956801343338e-07;1.0448440332170021;9.999379094474067;0.8335617716951383;0.015559786445560123;0.01556257008701486;0.7977329986187546;0.014893992951118212;0.7978720299408724
15.287384;1.0444445726436387;0.8333330186679011;0.7978718860766699;-9.273285767264423e-08;-1.0370879284526778e-07;1.0448440334215163;9.999371272071476;0.8335626904110311;0.015559793093050892;0.01556257136811344;0.7977329989899042;0.014893993513574054;0.7978720297269378
15.297384;1.044444572220553;0.8333330184470603;0.7978718862784372;-9.274314417775289e-08;-1.0372835165967652e-07;1.0448440335985243;9.9993635171598;0.8335635980774997;0.015559800390400955;0.015562572069698664;0.7977329993569329;0.01489399408809043;0.797872029508988
15.307384;1.0444445718026925;0.8333330182278544;0.7978718864703355;-9.275994838299401e-08;-1.0373986511162948e-07;1.0448440337482239;9.999355843273227;0.8335644985302445;0.015559808351140169;0.01556257218027721;0.7977329997195431;0.014893994670764106;0.7978720292869559
15.317384;1.0444445713905033;0.8333330180103441;0.797871886653107;-9.278415570823097e-08;-1.0374486328610773e-07;1.0448440338706741;9.999348258141447;0.8335653955361438;0.015559816984206753;0.015562571696491983;0.7977330000777472;0.014893995257904212;0.7978720290612715
15.327384;1.0444445709846246;0.8333330177943913;0.7978718868279326;-9.281659067227443e-08;-1.037446588949405e-07;1.0448440339657101;9.999340767319305;0.833566291800377;0.015559826282914295;0.015562570627978757;0.7977330004317006;0.014893995846266295;0.7978720288326603
15.337384;1.0444445705859002;0.8333330175799937;0.7978718869962397;-9.285780032060485e-08;-1.037404242010036e-07;1.0448440340328573;9.999333380576202;0.8335671889895477;0.015559836218664266;0.01556256899469588;0.7977330007815338;0.01489399643307092;0.7978720286019847
15.347384;1.0444445701950444;0.8333330173676534;0.7978718871594488;-9.290795653718188e-08;-1.0373319274325349e-07;1.0448440340715357;9.999326117191774;0.8335680883608756;0.015559846742940413;0.0155625668165674;0.7977330011271571;0.014893997015938487;0.7978720283700418
15.357384;1.044444569812363;0.8333330171583923;0.7978718873187318;-9.296690556923086e-08;-1.0372375221735502e-07;1.0448440340816292;9.999319003287958;0.8335689910764751;0.015559857795649676;0.015562564111400036;0.7977330014681855;0.014893997592782296;0.7978720281373187
15.367384;1.0444445694378168;0.8333330169533525;0.7978718874748555;-9.303424253135955e-08;-1.0371272434404906e-07;1.0448440340638527;9.999312068244269;0.8335698982873203;0.015559869313204425;0.015562560898674856;0.7977330018040251;0.014893998161569262;0.7978720279040148
15.377384;1.0444445690711839;0.8333330167533444;0.7978718876283258;-9.310927530630615e-08;-1.0370084772842481e-07;1.0448440340195593;9.999305344162893;0.8335708110516896;0.015559881242667025;0.015562557198364226;0.7977330021340333;0.014893998719937379;0.7978720276704607
15.387384;1.044444568712101;0.8333330165586971;0.7978718877796417;-9.319084954943942e-08;-1.0368913496403941e-07;1.0448440339502643;9.999298863019302;0.8335717299294058;0.015559893553009085;0.015562553029756223;0.797733002457574;0.014893999265011778;0.7978720274376534
15.397384;1.044444568359965;0.8333330163694032;0.7978718879293996;-9.327731173630272e-08;-1.0367881336247374e-07;1.0448440338571823;9.999292658244467;0.8335726548978635;0.015559906233445216;0.015562548413839444;0.7977330027738995;0.014893999793700714;0.7978720272074944
15.407384;1.0444445680138852;0.8333330161852852;0.7978718880783465;-9.3366788722521e-08;-1.0367125972250678e-07;1.044844033740952;9.99928677266327;0.8335735861484391;0.015559919286574232;0.015562543368428099;0.7977330030821499;0.014894000303124228;0.7978720269825669
15.417384;1.0444445676728669;0.8333330160060283;0.7978718882274288;-9.345753972857426e-08;-1.0366797547887041e-07;1.044844033601749;9.9992812601919;0.8335745249658048;0.015559932717891219;0.015562537893575965;0.7977330033816101;0.014894000790733865;0.7978720267657116
15.427384;1.0444445673360527;0.8333330158310676;0.7978718883776565;-9.354825355248816e-08;-1.036704093473584e-07;1.044844033439705;9.999276178558228;0.8335754736833314;0.015559946524859897;0.01556253195984304;0.797733003671825;0.01489400125415079;0.7978720265597442
15.437384;1.0444445670028506;0.8333330156594164;0.7978718885298035;-9.363820842994694e-08;-1.0367974215828569e-07;1.0448440332552185;9.999271580648035;0.8335764351148507;0.01555996069327385;0.015562525511692463;0.7977330039524205;0.014894001691074864;0.7978720263672633
15.447384;1.0444445666729154;0.8333330154897054;0.7978718886843684;-9.372718265860585e-08;-1.0369693354119738e-07;1.0448440330489763;9.999267508208304;0.8335774121819169;0.015559975201643464;0.015562518482031908;0.7977330042230213;0.01489400209947052;0.7978720261904327
15.457384;1.044444566346111;0.8333330153205091;0.7978718888418904;-9.381528905067286e-08;-1.0372294292732775e-07;1.0448440328219624;9.99926398992155;0.8335784077318832;0.015559990027725318;0.01556251080093556;0.7977330044833985;0.014894002477837766;0.7978720260309792
15.467384;1.0444445660226147;0.8333330151505735;0.797871889003064;-9.390281829284443e-08;-1.0375883794888829e-07;1.0448440325755157;9.99926104697878;0.8335794246707902;0.015560005145906563;0.015562502398416849;0.7977330047335668;0.014894002825381919;0.7978720258904458
15.477384;1.0444445657028825;0.8333330149786414;0.7978718891685203;-9.399010305835071e-08;-1.0380570192062022e-07;1.044844032311291;9.999258697527937;0.8335804663832916;0.015560020518355498;0.015562493202760274;0.7977330049736235;0.014894003141992443;0.797872025770248
15.487384;1.0444445653873615;0.8333330148032001;0.7978718893387826;-9.407747867846135e-08;-1.0386453892201392e-07;1.0448440320312342;9.999256948928586;0.8335815367836117;0.015560036103362436;0.01556248312914141;0.7977330052035472;0.01489400342796425;0.7978720256714882
15.497384;1.0444445650763365;0.8333330146225375;0.7978718895145475;-9.416531902022387e-08;-1.0393623310531241e-07;1.0448440317376249;9.99925579179503;0.8335826395281594;0.0155600518777287;0.015562472079055558;0.797733005423247;0.014894003683702276;0.7978720255950038
15.507384;1.0444445647700158;0.8333330144348996;0.7978718896969464;-9.425413839528321e-08;-1.0402144288945177e-07;1.0448440314330498;9.999255209880536;0.8335837767884774;0.015560067836004526;0.015562459959012148;0.7977330056326766;0.014894003909655638;0.7978720255415969
15.517384;1.0444445644686537;0.8333330142385545;0.7978718898875365;-9.434457979525181e-08;-1.0412058344720313e-07;1.044844031120251;9.999255189308043;0.8335849486364681;0.015560083969047359;0.015562446694576149;0.7977330058317446;0.014894004106313167;0.797872025512137
15.527384;1.0444445641726159;0.8333330140318935;0.7978718900879898;-9.443708835310762e-08;-1.0423390424003635e-07;1.0448440308018558;9.99925571501539;0.833586153640925;0.015560100257374133;0.015562432228951466;0.7977330060201878;0.01489400427413137;0.7978720255075115
15.537384;1.0444445638823683;0.833333013813381;0.7978718902995318;-9.453163254432433e-08;-1.0436144612681332e-07;1.04484403048007;9.999256765992554;0.8335873897591575;0.015560116672432983;0.015562416513748673;0.7977330061975808;0.014894004413659805;0.7978720255284169
15.547384;1.0444445635984003;0.8333330135812737;0.7978718905224446;-9.462783874805555e-08;-1.0450293182327803e-07;1.0448440301565782;9.999258316521917;0.8335886541879944;0.015560133169312769;0.015562399505662187;0.7977330063634048;0.014894004525920426;0.797872025575154
15.557384;1.0444445633211572;0.8333330133335569;0.7978718907560127;-9.472521461775144e-08;-1.0465775461774517e-07;1.0448440298328394;9.999260343575774;0.833589942685689;0.015560149688557437;0.015562381171902888;0.7977330065171329;0.014894004612524707;0.7978720256475791
15.567384;1.0444445630510417;0.8333330130682546;0.7978718909988092;-9.482315762179081e-08;-1.0482508847615653e-07;1.0448440295104535;9.999262837420007;0.8335912497042003;0.015560166169905293;0.015562361494376094;0.7977330066581905;0.014894004675254651;0.7978720257451187
15.577384;1.044444562788478;0.8333330127837508;0.7978718912489839;-9.492095964055029e-08;-1.05003995394716e-07;1.0448440291911003;9.999265799971974;0.8335925690987862;0.015560182558428878;0.015562340473122879;0.797733006785696;0.014894004715531779;0.7978720258668472
15.587384;1.0444445625339576;0.8333330124788629;0.7978718915044335;-9.50179916866883e-08;-1.0519347288112802e-07;1.044844028876137;9.999269230492883;0.8335938944542169;0.015560198800929594;0.015562318127759552;0.7977330068984063;0.014894004734153612;0.7978720260115526
15.597384;1.0444445622880543;0.8333330121528095;0.7978718917628727;-9.511394027705599e-08;-1.0539257558594411e-07;1.044844028566371;9.999273122788571;0.8335952188439022;0.0155602148448644;0.015562294493825625;0.7977330069951132;0.014894004731285592;0.7978720261777286
15.607384;1.0444445620513922;0.8333330118052552;0.7978718920219292;-9.520894674924737e-08;-1.0560063086632955e-07;1.0448440282621687;9.999277478251809;0.8335965343777937;0.015560230648531825;0.015562269620049984;0.7977330070750193;0.014894004706590806;0.7978720263636115
15.617384;1.044444561824609;0.8333330114363319;0.7978718922793728;-9.530360040788404e-08;-1.0581735359202007e-07;1.044844027963653;9.999282317781416;0.8335978322808285;0.015560246193547927;0.0155622435620289;0.7977330071377658;0.014894004659491818;0.797872026567288
15.627384;1.0444445616084261;0.8333330110465672;0.7978718925333911;-9.539880514288927e-08;-1.0604271212823066e-07;1.0448440276708117;9.999287686709637;0.8335991038526979;0.015560261478889068;0.015562216373769226;0.7977330071832981;0.014894004589574662;0.7978720267868172
15.637384;1.0444445614037665;0.8333330106368817;0.7978718927826862;-9.549569343620455e-08;-1.0627661287175272e-07;1.044844027383571;9.999293653816032;0.8336003413575473;0.015560276497295196;0.015562188111395415;0.7977330072117197;0.014894004496898391;0.7978720270204078
15.647384;1.0444445612116902;0.8333330102086336;0.7978718930261766;-9.559573281850255e-08;-1.0651867792880484e-07;1.0448440271018076;9.999300303579156;0.8336015381171031;0.015560291219936361;0.015562158842826334;0.7977330072231241;0.014894004382058694;0.7978720272666008
15.657384;1.0444445610331445;0.833333009763461;0.7978718932625584;-9.570091970455691e-08;-1.0676829532774913e-07;1.0448440268251769;9.999307724583154;0.8336026880267189;0.015560305606761764;0.015562128650963788;0.797733007217383;0.014894004246038442;0.7978720275242952
15.667384;1.0444445608687727;0.8333330093030303;0.7978718934902936;-9.581379261439624e-08;-1.0702480667679009e-07;1.0448440265530328;9.99931599714467;0.8336037848991683;0.015560319630439069;0.015562097634023565;0.7977330071939225;0.014894004089888396;0.7978720277926501
15.677384;1.0444445607188886;0.8333330088289951;0.7978718937079264;-9.593713182843987e-08;-1.072876921975578e-07;1.044844026284662;9.999325181044563;0.8336048223763927;0.015560333289875479;0.015562065905703325;0.7977330071518094;0.014894003914513529;0.7978720280710184
15.687384;1.0444445605835162;0.8333330083430667;0.7978718939142906;-9.607354283145918e-08;-1.0755676898703358e-07;1.0448440260194376;9.999335306387488;0.8336057946597799;0.015560346603147063;0.015562033595046843;0.7977330070902882;0.014894003720688697;0.7978720283589148
15.697384;1.0444445604625272;0.8333330078469922;0.7978718941085208;-9.622519354158744e-08;-1.0783228310984101e-07;1.0448440257566842;9.999346373545619;0.8336066973322845;0.01556035958387312;0.015562000845902313;0.7977330070091893;0.014894003509025209;0.797872028655924
15.707384;1.0444445603558628;0.8333330073425043;0.7978718942899085;-9.639381532258767e-08;-1.081147057278939e-07;1.044844025495667;9.999358365212425;0.8336075275657419;0.015560372220830152;0.015561967807465736;0.7977330069088786;0.014894003279798848;0.7978720289615834
15.717384;1.0444445602635766;0.8333330068312614;0.7978718944577459;-9.65808296101699e-08;-1.084042901653486e-07;1.044844025235844;9.999371257723643;0.8336082836886659;0.015560384481438453;0.015561934615984473;0.797733006790129;0.014894003032920064;0.7978720292754632
15.727384;1.0444445601857255;0.8333330063147989;0.7978718946114123;-9.678741950578995e-08;-1.0870068101438277e-07;1.0448440249770368;9.999385017125956;0.8336089647601042;0.015560396324976765;0.015561901383643686;0.7977330066540413;0.014894002768208063;0.7978720295973794
15.737384;1.0444445601223529;0.8333330057947568;0.7978718947507477;-9.70146246532472e-08;-1.0900292184168524e-07;1.0448440247193216;9.999399589618058;0.8336095706301806;0.01556040770573801;0.015561868200429057;0.7977330065018671;0.014894002485696202;0.7978720299273687
15.747384;1.0444445600734824;0.8333330052732265;0.7978718948763617;-9.726343784863784e-08;-1.0930987142036862e-07;1.0448440244628505;9.99941490249132;0.833610102184379;0.015560418576467097;0.01556183513752958;0.7977330063349127;0.014894002185689462;0.7978720302655437
15.757384;1.0444445600389487;0.8333330047526638;0.7978718949895551;-9.753483058167069e-08;-1.0962062548485359e-07;1.0448440242078705;9.999430872752587;0.8336105610295211;0.01556042889349133;0.015561802246010586;0.7977330061546846;0.014894001868620457;0.7978720306121277
15.767384;1.0444445600182557;0.8333330042354958;0.7978718950919051;-9.782971844378549e-08;-1.0993460335309057e-07;1.0448440239548036;9.999447414215288;0.833610948404111;0.01556043860815012;0.015561769558381343;0.797733005963024;0.014894001534845236;0.7978720309674534
15.777384;1.0444445600107444;0.8333330037239086;0.7978718951847961;-9.814865652640981e-08;-1.1025130295141685e-07;1.0448440237042036;9.999464445699896;0.8336112644305559;0.015560447652136563;0.015561737095902771;0.7977330057619798;0.014894001184603812;0.797872031331742
15.787384;1.044444560015882;0.8333330032198004;0.7978718952693159;-9.849141552286448e-08;-1.1057005710154616e-07;1.044844023456806;9.999481899386607;0.8336115087764384;0.015560455935359912;0.015561704873192084;0.7977330055536499;0.014894000818304432;0.79787203170496
