time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.797384;1.0444445600334487;0.8333330027247245;0.7978718953464989;-9.885706579059917e-08;-1.108900590460441e-07;1.044844023213655;9.999499718669018;0.8336116817567073;0.015560463352361987;0.015561672899088792;0.7977330053402256;0.014894000436861052;0.7978720320868753
15.807384;1.0444445600636265;0.8333330022398627;0.7978718954173994;-9.924454808489784e-08;-1.1121059255381503e-07;1.0448440229759677;9.999517851650003;0.8336117846574177;0.015560469784650555;0.015561641180751986;0.7977330051239865;0.014894000041730653;0.7978720324770614
15.817384;1.0444445601068406;0.8333330017660402;0.7978718954829073;-9.965297798567424e-08;-1.1153128765240274e-07;1.0448440227448434;9.999536252982464;0.8336118196392752;0.015560475103250895;0.015561609727180823;0.7977330049071755;0.014893999634707802;0.7978720328747806
15.827384;1.0444445601634729;0.8333330013038276;0.7978718955436742;-1.0008145185206279e-07;-1.1185217557522639e-07;1.0448440225212143;9.999554886788706;0.8336117893987162;0.01556047917375431;0.015561578547925876;0.7977330046919795;0.014893999217680857;0.7978720332789355
15.837384;1.0444445602338224;0.8333330008538258;0.7978718956002738;-1.0052890876175811e-07;-1.1217346363855979e-07;1.0448440223061883;9.999573720976748;0.8336116965913427;0.015560481856907539;0.015561547652713191;0.7977330044805792;0.014893998792439859;0.7978720336882547
15.847384;1.0444445603182042;0.833333000416883;0.7978718956533847;-1.0099430544449358e-07;-1.1249525880330773e-07;1.0448440221014719;9.999592716877213;0.83361154357052;0.01556048302068177;0.015561517052155579;0.7977330042751581;0.014893998360727793;0.7978720341015563
15.857384;1.0444445604169423;0.8333329999940227;0.7978718957038742;-1.0147677957704406e-07;-1.1281743931539428e-07;1.0448440219093664;9.999611823850486;0.8336113323006422;0.015560482566060746;0.015561486756599375;0.7977330040778337;0.014893997924519967;0.7978720345177789
15.867384;1.0444445605302588;0.8333329995862513;0.7978718957527788;-1.0197558573046428e-07;-1.1313971697718652e-07;1.044844021732404;9.99963098375481;0.8336110643801518;0.015560480433534477;0.015561456775534558;0.7977330038904662;0.014893997486031105;0.7978720349358354
15.877384;1.0444445606581814;0.8333329991943619;0.7978718958011138;-1.0248991607273636e-07;-1.1346183367904058e-07;1.0448440215730475;9.99965013888503;0.8336107416202301;0.01556047659403189;0.01556142712026598;0.7977330037144442;0.014893997047431598;0.797872035354406
15.887384;1.044444560800688;0.8333329988188409;0.797871895849635;-1.0301882459154821e-07;-1.137837014467842e-07;1.0448440214334742;9.999669236990139;0.8336103668604731;0.015560471045318403;0.015561397805085067;0.7977330035505321;0.01489399661082229;0.7978720357717751
15.897384;1.0444445609579567;0.833332998460038;0.79787189589885;-1.0356131214148338e-07;-1.1410533209940444e-07;1.044844021315341;9.999688234418239;0.8336099443153754;0.015560463801689952;0.015561368841028501;0.7977330033989123;0.014893996178386772;0.7978720361860413
15.907384;1.0444445611302118;0.8333329981184353;0.7978718959492223;-1.0411634473874744e-07;-1.144266402724914e-07;1.0448440212197003;9.99970709875524;0.8336094790335989;0.01556045487869054;0.015561340227292551;0.7977330032595071;0.01489399575237045;0.7978720365956198
15.917384;1.0444445613173312;0.8333329977947922;0.7978718960013514;-1.0468278024615568e-07;-1.1474736380929638e-07;1.0448440211471788;9.999725814237522;0.833608975841045;0.015560444287125415;0.015561311949344313;0.7977330031322999;0.014893995335067568;0.7978720369995499
15.927384;1.0444445615188611;0.8333329974901328;0.7978718960560436;-1.0525950112612278e-07;-1.1506724662754647e-07;1.0448440210982781;9.999744386167485;0.8336084387545283;0.015560432027994951;0.015561283990419238;0.797733003017412;0.014893994928981608;0.797872037397406
15.937384;1.0444445617343727;0.8333329972055393;0.7978718961141891;-1.0584574078002371e-07;-1.1538639542502359e-07;1.04484402107364;9.999762833544404;0.8336078710768512;0.015560418088067386;0.01556125635131639;0.7977330029150427;0.014893994536907465;0.7978720377890464
15.947384;1.0444445619636025;0.8333329969418413;0.7978718961765796;-1.0644127775624666e-07;-1.1570548455883443e-07;1.0448440210741905;9.99978117955753;0.8336072758153512;0.015560402450136552;0.015561229057811309;0.7977330028254331;0.014893994161694056;0.7978720381746084
15.957384;1.0444445622062897;0.8333329966993447;0.7978718962438858;-1.070462047754709e-07;-1.160254977232687e-07;1.0448440211010839;9.999799452556081;0.8336066562669416;0.015560385111686649;0.015561202154256808;0.7977330027487977;0.014893993805917287;0.7978720385546747
15.967384;1.0444445624619823;0.8333329964776427;0.7978718963165978;-1.0766040502600302e-07;-1.1634712476172096e-07;1.044844021155393;9.99981768388341;0.833606016691356;0.015560366092656496;0.015561175701052091;0.7977330026851438;0.014893993471815163;0.7978720389300598
15.977384;1.0444445627300203;0.8333329962756935;0.7978718963948206;-1.0828333567838042e-07;-1.1667034487783577e-07;1.0448440212376595;9.99983589804195;0.8336053627049621;0.015560345428674691;0.015561149769009795;0.7977330026342606;0.01489399316137631;0.7978720393012534
15.987384;1.0444445630097345;0.8333329960920751;0.7978718964782421;-1.0891420973565892e-07;-1.1699454149615586e-07;1.0448440213477046;9.99985411092197;0.8336047006911715;0.01556032316124381;0.015561124424873273;0.7977330025959668;0.014893992876238712;0.7978720396681218
15.997384;1.044444563300638;0.8333329959250659;0.7978718965662723;-1.0955204975487438e-07;-1.1731883007821109e-07;1.0448440214848873;9.99987233686268;0.8336040365640226;0.015560299332093396;0.01556109972916476;0.7977330025702482;0.014893992617423506;0.7978720400299832
16.007384;1.0444445636022983;0.8333329957727812;0.7978718966580679;-1.1019552213211769e-07;-1.1764217339900692e-07;1.0448440216483936;9.999890596009516;0.8336033749208722;0.0155602739787555;0.015561075744831447;0.7977330025571994;0.014893992385258608;0.7978720403858139
16.017384;1.0444445639139162;0.8333329956336433;0.7978718967525048;-1.1084292955130257e-07;-1.17963368499045e-07;1.0448440218372586;9.999908917519807;0.8336027187080473;0.015560247133594378;0.015561052533411177;0.7977330025569365;0.01489399217952912;0.7978720407345758
16.027384;1.0444445642340314;0.83333299550678;0.7978718968482453;-1.1149239705593255e-07;-1.1828111658215404e-07;1.0448440220503017;9.999927332685;0.8336020694155869;0.015560218832615266;0.015561030139330677;0.7977330025694991;0.014893991999627598;0.7978720410755329
16.037384;1.044444564560689;0.8333329953919721;0.7978718969438269;-1.1214199703600864e-07;-1.1859410859810424e-07;1.0448440222861417;9.999945861397936;0.8336014278289003;0.01556018912579528;0.015561008575538908;0.7977330025948585;0.014893991844696683;0.7978720414082245
16.047384;1.0444445648918486;0.8333329952892483;0.7978718970376744;-1.1278980434131556e-07;-1.1890098053982648e-07;1.044844022543242;9.999964504782568;0.8336007944508986;0.015560158079438521;0.015560987819014225;0.7977330026330873;0.014893991713704027;0.7978720417322108
16.057384;1.0444445652256327;0.8333329951984693;0.797871897128078;-1.1343400678612237e-07;-1.192002404164694e-07;1.044844022820024;9.99998324780996;0.833600169062089;0.01556012577224744;0.015560967824371373;0.7977330026845045;0.014893991605210618;0.7978720420470371
16.067384;1.0444445655604433;0.8333329951191596;0.7978718972132858;-1.1407303441062991e-07;-1.1949032221130219e-07;1.0448440231151286;10.000002068227145;0.8335995504118737;0.015560092286598258;0.015560948546780383;0.7977330027497208;0.014893991517108835;0.7978720423523779
16.077384;1.0444445658950965;0.8333329950506717;0.7978718972916198;-1.147055521147954e-07;-1.197696091175275e-07;1.0448440234275806;10.000020949158255;0.8335989368127699;0.015560057702975364;0.015560929951473994;0.7977330028296935;0.014893991446878573;0.7978720426480788
16.087384;1.0444445662288586;0.8333329949925341;0.7978718973614196;-1.1533030909741959e-07;-1.2003634518219868e-07;1.0448440237565728;10.00003988856186;0.8335983268581116;0.015560022104167995;0.015560912010312294;0.7977330029257709;0.014893991392049945;0.7978720429342603
16.097384;1.0444445665613689;0.8333329949446148;0.7978718974209467;-1.1594609622067501e-07;-1.202887045643946e-07;1.0448440241010897;10.000058900287188;0.8335977195021947;0.015559985583052684;0.015560894703468844;0.7977330030395908;0.01489399135031278;0.7978720432115238
16.107384;1.0444445668924422;0.8333329949070357;0.7978718974684569;-1.1655191525510584e-07;-1.205249889501376e-07;1.0448440244598143;10.000078009565312;0.8335971140067175;0.015559948249952996;0.015560878021939195;0.7977330031728385;0.014893991319513616;0.7978720434808143
16.117384;1.0444445672216869;0.8333329948802007;0.7978718975024177;-1.1714706084939026e-07;-1.2074369885406544e-07;1.0448440248313993;10.000097247483897;0.8335965101548614;0.015559910232251305;0.015560861958064378;0.7977330033269769;0.014893991297746996;0.7978720437428534
16.127384;1.0444445675482232;0.8333329948650682;0.7978718975216189;-1.1773090706713408e-07;-1.2094361099527932e-07;1.0448440252147075;10.000116647494755;0.8335959079629074;0.015559871658305262;0.015560846496102312;0.7977330035030823;0.014893991283274064;0.7978720439977339
16.137384;1.0444445678707295;0.8333329948632239;0.7978718975250599;-1.1830265648823642e-07;-1.2112395197994306e-07;1.0448440256086862;10.000136242360123;0.8335953070131978;0.015559832638723596;0.015560831615420776;0.7977330037017811;0.014893991274456625;0.7978720442450467
16.147384;1.044444568187663;0.8333329948765285;0.7978718975119378;-1.1886140087577107e-07;-1.212844648900692e-07;1.0448440260120417;10.000156058341416;0.8335947067591288;0.01555979326202295;0.01556081729852905;0.7977330039231746;0.014893991270054962;0.7978720444842589
16.157384;1.0444445684975185;0.8333329949068715;0.7978718974818907;-1.1940648759844693e-07;-1.21425299158473e-07;1.0448440264231165;10.000176109898092;0.8335941073663821;0.015559753601067186;0.015560803539353492;0.7977330041668836;0.014893991269520655;0.7978720447149279
16.167384;1.044444568798958;0.8333329949562245;0.7978718974351275;-1.1993790304691217e-07;-1.2154691872918855e-07;1.0448440268400134;10.000196400647853;0.8335935096125189;0.015559713715411825;0.015560790354173154;0.7977330044323424;0.014893991272961869;0.7978720449366723
16.177384;1.0444445690906203;0.8333329950266306;0.7978718973723231;-1.2045643713232375e-07;-1.216501948418781e-07;1.0448440272607624;10.000216926639888;0.8335929141407249;0.01555967364152574;0.0155607777876363;0.7977330047190766;0.014893991280937777;0.7978720451491945
16.187384;1.0444445693709374;0.8333329951200371;0.7978718972944414;-1.2096361301808796e-07;-1.2173647202265743e-07;1.0448440276834996;10.000237674328188;0.833592321030671;0.015559633384938642;0.015560765906305493;0.7977330050266974;0.014893991294057165;0.7978720453524178
16.197384;1.0444445696383478;0.8333329952380566;0.7978718972024884;-1.2146146818341877e-07;-1.2180733709142628e-07;1.044844028106654;10.000258617462718;0.8335917298233158;0.015559592935700105;0.015560754787097564;0.797733005354636;0.014893991312436471;0.797872045546416
16.207384;1.0444445698916176;0.8333329953817543;0.7978718970974009;-1.2195221244122947e-07;-1.2186420756187705e-07;1.0448440285290672;10.0002797212129;0.8335911397602702;0.015559552292960797;0.015560744508554929;0.7977330057018996;0.014893991335544103;0.797872045731113
16.217384;1.0444445701299436;0.8333329955516263;0.7978718969802979;-1.2243779176585462e-07;-1.2190804424163395e-07;1.0448440289500618;10.000300950520415;0.8335905499521076;0.015559511470690143;0.015560735142494389;0.7977330060670796;0.014893991362671298;0.7978720459060603
16.227384;1.0444445703529535;0.833332995747799;0.7978718968527937;-1.2291955915412498e-07;-1.21939377312803e-07;1.0448440293694303;10.000322269473168;0.8335899594376339;0.015559470491756587;0.015560726745131882;0.7977330064485357;0.01489399139344834;0.7978720460704836
16.237384;1.0444445705606507;0.8333329959702294;0.7978718967169429;-1.2339833869370337e-07;-1.219584723354843e-07;1.0448440297872812;10.000343631392258;0.8335893673624306;0.015559429388801949;0.015560719354855255;0.7977330068446201;0.014893991427822027;0.7978720462235396
16.247384;1.0444445707532541;0.8333329962187458;0.7978718965749844;-1.238747917018598e-07;-1.2196533681859357e-07;1.0448440302037851;10.000364976702345;0.8335887733305566;0.015559388211981003;0.015560713002621684;0.7977330072538962;0.014893991465803514;0.7978720463645691
16.257384;1.0444445709310697;0.8333329964930261;0.7978718964293802;-1.2434962996415137e-07;-1.2195963365657122e-07;1.044844030618916;10.000386240928211;0.8335881775312501;0.015559347032823299;0.015560707725991258;0.7977330076751843;0.014893991507523519;0.797872046493218
16.267384;1.0444445710944958;0.8333329967925124;0.7978718962829321;-1.2482348223582282e-07;-1.2194061448440853e-07;1.0448440310323504;10.000407361548364;0.8335875803254926;0.015559305939833108;0.015560703574411649;0.797733008107301;0.014893991553437161;0.7978720466094364
16.277384;1.0444445712439847;0.8333329971161114;0.7978718961384685;-1.252966192904765e-07;-1.2190710503997317e-07;1.044844031443694;10.00042828164522;0.8335869816848966;0.015559265034486073;0.015560700610065597;0.7977330085488086;0.014893991604380681;0.7978720467135288
16.287384;1.044444571379851;0.8333329974618936;0.797871895998519;-1.2576881122526415e-07;-1.218577648171659e-07;1.0448440318527297;10.000448951102552;0.8335863809431616;0.015559224432002692;0.015560698905137118;0.7977330089981107;0.014893991661423347;0.7978720468062741
16.297384;1.0444445715020583;0.8333329978272449;0.797871895865417;-1.262394085138733e-07;-1.2179161043600407e-07;1.0448440322592332;10.000469326499235;0.8335857767686782;0.015559184264668562;0.015560698522322627;0.7977330094536336;0.01489399172546784;0.7978720468887981
16.307384;1.044444571610095;0.8333329982094877;0.7978718957413515;-1.2670750654639928e-07;-1.2170830336188523e-07;1.044844032662654;10.000489372943433;0.8335851671144531;0.015559144682841143;0.015560699490050447;0.7977330099137439;0.01489399179693441;0.7978720469621798
16.317384;1.0444445717030364;0.8333329986065222;0.7978718956281361;-1.2717201795224246e-07;-1.2160795700551595e-07;1.0448440330622735;10.00050906503464;0.8335845494022571;0.015559105845999212;0.015560701805925975;0.7977330103766523;0.014893991875882504;0.7978720470271689
16.327384;1.0444445717798603;0.8333329990169733;0.7978718955270828;-1.2763166555568119e-07;-1.2149089028929964e-07;1.0448440334576083;10.000528383532385;0.8335839213702094;0.015559067905095474;0.015560705463622973;0.7977330108406118;0.014893991962297416;0.7978720470841147
16.337384;1.0444445718396858;0.8333329994398052;0.79787189543911;-1.280849765213114e-07;-1.2135751180274064e-07;1.0448440338484548;10.000547312376193;0.8335832819446073;0.015559030983315425;0.015560710465775634;0.7977330113041866;0.014893992056224213;0.7978720471330432
16.347384;1.0444445718817212;0.8333329998739485;0.7978718953648976;-1.2853030234536687e-07;-1.2120810503173927e-07;1.0448440342345946;10.000565841149246;0.833582630940248;0.015558995167451331;0.015560716815551769;0.7977330117662821;0.014893992157710534;0.7978720471738417
16.357384;1.0444445719052722;0.8333330003183409;0.7978718953049125;-1.2896599359868476e-07;-1.210427692023548e-07;1.0448440346155774;10.000583970024;0.833581967813763;0.015558960518200673;0.015560724507469165;0.7977330122258977;0.014893992266727534;0.7978720472064647
16.367384;1.0444445719100677;0.8333330007721917;0.797871895259273;-1.2939075559826737e-07;-1.208616446576804e-07;1.0448440349906716;10.000601711441504;0.8335812909684763;0.01555892708359133;0.015560733525249492;0.7977330126818405;0.014893992383227589;0.7978720472311178
16.377384;1.0444445718964865;0.8333330012350647;0.7978718952276872;-1.2980388050302635e-07;-1.206648551242118e-07;1.0448440353588775;10.000619088404523;0.8335805984763511;0.015558894902674307;0.015560743840495505;0.7977330131326936;0.014893992507158652;0.7978720472483442
16.387384;1.0444445718652293;0.8333330017067558;0.7978718952097068;-1.3020510695140803e-07;-1.204521411540973e-07;1.0448440357190345;10.000636133569506;0.8335798893856688;0.015558864006392241;0.015560755407429856;0.7977330135770436;0.014893992638447885;0.7978720472588641
16.397384;1.0444445718168758;0.8333330021872244;0.7978718952051056;-1.30594286152681e-07;-1.2022283638419918e-07;1.0448440360700049;10.000652885033276;0.8335791640378335;0.015558834416630899;0.01556076816036458;0.7977330140136941;0.01489399277709064;0.7978720472633284
16.407384;1.044444571751952;0.8333330026765055;0.797871895213905;-1.3097123867468742e-07;-1.1997624863014726e-07;1.0448440364107743;10.000669372683403;0.8335784231402997;0.015558806139585189;0.01556078202337652;0.7977330144416354;0.014893992923172332;0.7978720472622493
16.417384;1.0444445716713047;0.8333330031744829;0.7978718952360047;-1.31335810463063e-07;-1.1971195221047587e-07;1.0448440367403418;10.000685605256376;0.8335776669080038;0.015558779159953495;0.01556079691810376;0.7977330148598722;0.01489399307687017;0.7978720472560004
16.427384;1.0444445715762132;0.8333330036807962;0.7978718952709448;-1.3168786245953725e-07;-1.1942978510964605e-07;1.0448440370574985;10.000701566736327;0.8335768952151928;0.015558753442911988;0.015560812752354672;0.7977330152673651;0.014893993238568066;0.7978720472447428
16.437384;1.0444445714680508;0.8333330041950108;0.7978718953180945;-1.3202726976887753e-07;-1.1912973580092386e-07;1.0448440373607628;10.000717219805622;0.8335761079905664;0.015558728939362755;0.015560829409532882;0.7977330156631713;0.01489399340879665;0.7978720472283819
16.447384;1.0444445713477633;0.8333330047169032;0.7978718953770021;-1.3235403035909385e-07;-1.1881189702029286e-07;1.0448440376484687;10.00073251630326;0.8335753047511715;0.015558705593381328;0.015560846759172187;0.7977330160467104;0.014893993587857597;0.797872047206627
16.457384;1.044444571215503;0.8333330052467522;0.7978718954475913;-1.3266827016671732e-07;-1.1847651680807888e-07;1.0448440379187376;10.000747407731799;0.8335744838719895;0.015558683354595424;0.015560864673006446;0.7977330164179105;0.014893993775566935;0.7978720471791378
16.467384;1.0444445710706571;0.833333005785376;0.7978718955301198;-1.3297025369417415e-07;-1.1812411486042758e-07;1.04484403816932;10.000761847274179;0.8335736429569178;0.015558662188827463;0.015560883033657907;0.7977330167770784;0.014893993971390964;0.7978720471456273
16.477384;1.0444445709123575;0.8333330063337506;0.7978718956250352;-1.3326062853659941e-07;-1.1775548875291873e-07;1.0448440383976947;10.000775788442844;0.8335727801387537;0.015558642086898548;0.01556090173627389;0.7977330171247494;0.014893994174645719;0.7978720471058581
16.487384;1.0444445707401342;0.8333330068926227;0.7978718957329123;-1.3354054889896358e-07;-1.1737149261176166e-07;1.044844038601588;10.000789186400356;0.8335718949148346;0.015558623070949266;0.01556092068752501;0.7977330174616415;0.01489399438454445;0.7978720470596713
16.497384;1.044444570554105;0.8333330074624445;0.7978718958544518;-1.3381147941660346e-07;-1.1697281737731723e-07;1.0448440387794384;10.000801998496542;0.8335709879457615;0.015558605189492614;0.015560939814034468;0.7977330177883885;0.01489399460025368;0.797872047006994
16.507384;1.0444445703546354;0.8333330080435147;0.7978718959904192;-1.340750477639449e-07;-1.1656002815474093e-07;1.0448440389303653;10.000814181262259;0.8335700602871148;0.015558588505381426;0.01556095906774709;0.7977330181051878;0.014893994820922256;0.7978720469476966
16.517384;1.0444445701421012;0.8333330086362104;0.797871896141533;-1.3433297950263533e-07;-1.161337055065614e-07;1.044844039053809;10.000825693464202;0.8335691127055738;0.015558573078360149;0.0155609784079384;0.7977330184118838;0.014893995045610824;0.7978720468815341
16.527384;1.0444445699171239;0.8333330092410905;0.7978718963084396;-1.3458680486917771e-07;-1.1569441618166435e-07;1.0448440391491836;10.000836509632517;0.8335681456492776;0.015558558946577985;0.015560997778761902;0.7977330187083582;0.0148939952732281;0.7978720468083631
16.537384;1.0444445696808207;0.8333330098587325;0.7978718964918341;-1.3483745135618903e-07;-1.1524268481450152e-07;1.0448440392157083;10.000846625458124;0.8335671597869426;0.015558546128198866;0.015561017105594295;0.797733018994751;0.014893995502463796;0.7978720467283874
16.547384;1.044444569434671;0.833333010489642;0.7978718966925353;-1.3508520654270838e-07;-1.1477911171304156e-07;1.0448440392524518;10.000856044126406;0.8335661563198833;0.015558534638494416;0.015561036306646863;0.7977330192713656;0.01489399573176819;0.7978720466421717
16.557384;1.0444445691802675;0.8333330111343854;0.7978718969113804;-1.3533010135793045e-07;-1.1430441758741597e-07;1.0448440392584577;10.000864761194764;0.8335651369352852;0.015558524500677795;0.015561055308075226;0.797733019538519;0.014893995959412385;0.7978720465505238
16.567384;1.0444445689193036;0.833333011793648;0.7978718971490593;-1.3557212783738604e-07;-1.138194831006595e-07;1.0448440392329121;10.000872765926198;0.8335641039075079;0.015558515749021428;0.015561074049942704;0.7977330197966074;0.014893996183547318;0.7978720464544939
16.577384;1.0444445686536952;0.8333330124680542;0.7978718974060482;-1.35811062167124e-07;-1.1332546924444905e-07;1.04484403917532;10.000880053053805;0.8335630603599777;0.015558508424686368;0.015561092476943834;0.7977330200462028;0.014893996402381383;0.7978720463554027
16.587384;1.0444445683856092;0.8333330131579326;0.7978718976826853;-1.3604627910535878e-07;-1.1282382890334573e-07;1.044844039085523;10.000886627278472;0.8335620106358246;0.015558502560984684;0.015561110525857853;0.7977330202880865;0.014893996614455864;0.7978720462546333
16.597384;1.044444568117386;0.8333330138632409;0.7978718979792009;-1.3627679453403333e-07;-1.1231625785712224e-07;1.0448440389636084;10.00089249655814;0.8335609605711968;0.01555849816833443;0.015561128122966257;0.7977330205233643;0.014893996818595894;0.7978720461532999
16.607384;1.044444567851395;0.8333330145836052;0.7978718982956663;-1.3650158453235138e-07;-1.1180474802558422e-07;1.0448440388098794;10.000897664411172;0.8335599174232559;0.01555849523921478;0.015561145190863396;0.7977330207535305;0.014893997013458317;0.7978720460521489
16.617384;1.0444445675899403;0.8333330153185042;0.7978718986319457;-1.3672004904900841e-07;-1.1129169648627207e-07;1.0448440386249394;10.000902129289432;0.8335588894242003;0.015558493770418015;0.015561161661809705;0.7977330209802963;0.014893997197247093;0.7978720459518137
16.627384;1.0444445673352165;0.8333330160676636;0.7978718989876566;-1.3693227916416174e-07;-1.1077978267635964e-07;1.0448440384099364;10.000905889753334;0.8335578845174121;0.015558493769475419;0.015561177492491557;0.7977330212053653;0.01489399736785572;0.7978720458531549
16.637384;1.044444567089103;0.8333330168312328;0.7978718993622432;-1.3713905413568595e-07;-1.1027159573586081e-07;1.0448440381668278;10.000908948671722;0.8335569089546145;0.015558495237767173;0.015561192665892006;0.797733021430321;0.014893997523165756;0.797872045757368
16.647384;1.0444445668528841;0.8333330176094652;0.7978718997551011;-1.3734159261778384e-07;-1.0976949077724618e-07;1.0448440378982375;10.000911311160129;0.8335559672808;0.015558498160348416;0.015561207174674897;0.7977330216565194;0.014893997661358158;0.7978720456658009
16.657384;1.0444445666272242;0.8333330184023572;0.7978719001656023;-1.3754104360879834e-07;-1.0927566027566003e-07;1.0448440376068573;10.000912977384113;0.8335550633687786;0.015558502519638306;0.015561221003616352;0.7977330218850579;0.014893997781042721;0.7978720455796073
16.667384;1.0444445664124573;0.8333330192095117;0.7978719005930653;-1.3773808098387502e-07;-1.0879207465409029e-07;1.0448440372949501;10.000913936967383;0.8335542009696787;0.01555850831582248;0.015561234130383707;0.7977330221169375;0.014893997881062384;0.7978720454995128
16.677384;1.0444445662089274;0.8333330200299797;0.7978719010366404;-1.3793294833309334e-07;-1.0832049310739035e-07;1.044844036964249;10.000914169244965;0.8335533831528787;0.015558515569261536;0.015561246534973623;0.7977330223531198;0.01489399796022774;0.7978720454259133
16.687384;1.0444445660170454;0.8333330208620534;0.797871901495201;-1.3812573120828072e-07;-1.078626370763346e-07;1.0448440366159282;10.000913651734974;0.833552611575832;0.015558524305296697;0.01556125819337365;0.7977330225943731;0.014893998017201192;0.797872045359003
16.697384;1.0444445658371155;0.8333330217033017;0.7978719019674514;-1.3831656892582679e-07;-1.074202023444696e-07;1.0448440362505689;10.000912373302913;0.8335518866885787;0.015558534534239088;0.015561269064690865;0.7977330228411404;0.014893998050615406;0.7978720452986116
16.707384;1.044444565669139;0.8333330225509675;0.7978719024521277;-1.3850581778566282e-07;-1.0699463606855847e-07;1.0448440358683713;10.000910335553186;0.8335512082140702;0.015558546238961126;0.015561279097548437;0.7977330230935827;0.01489399805941717;0.7978720452441845
16.717384;1.0444445655126917;0.8333330234024564;0.7978719029480288;-1.3869404429296465e-07;-1.0658693873623094e-07;1.044844035469422;10.00090753757623;0.8335505750018557;0.015558559378321906;0.015561288246238623;0.7977330233518034;0.014893998043121701;0.7978720451951814
16.727384;1.044444565367037;0.8333330242556037;0.797871903453856;-1.3888171942623145e-07;-1.0619757024237354e-07;1.0448440350537227;10.00090396275276;0.8335499848637802;0.01555857389562537;0.01556129648061298;0.797733023616043;0.014893998001778234;0.7978720451514305
16.737384;1.0444445652313716;0.833333025108791;0.7978719039680982;-1.3906895143073618e-07;-1.0582634646814941e-07;1.0448440346211039;10.000899580933487;0.8335494346773038;0.015558589724970056;0.015561303793817278;0.7977330238866928;0.01489399793591939;0.797872045113299
16.747384;1.0444445651049612;0.8333330259609811;0.7978719044891001;-1.3925555212962468e-07;-1.0547252724343915e-07;1.0448440341711511;10.000894358688079;0.8335489201810978;0.01555860680115831;0.015561310206034854;0.7977330241642496;0.014893997846597905;0.7978720450818332
16.757384;1.0444445649872847;0.8333330268114397;0.7978719050150808;-1.3944116049653496e-07;-1.0513512308054741e-07;1.044844033703111;10.000888267372046;0.8335484359240635;0.01555862506816491;0.01556131575955415;0.7977330244492258;0.014893997735199423;0.7978720450587535
16.767384;1.044444564878197;0.8333330276593701;0.7978719055439403;-1.3962521390969794e-07;-1.0481297621896622e-07;1.044844033215874;10.000881288102144;0.8335479761748211;0.015558644479883275;0.015561320508468673;0.7977330247419998;0.014893997603111135;0.7978720450462418
16.777384;1.0444445647778549;0.8333330285039605;0.797871906073167;-1.3980702021397902e-07;-1.045047092320339e-07;1.0448440327080817;10.000873411005783;0.8335475357728376;0.015558664996672512;0.015561324505416318;0.797733025042767;0.014893997451656715;0.7978720450466782
16.787384;1.0444445646865426;0.8333330293445301;0.797871906600121;-1.3998596353760648e-07;-1.0420891412438047e-07;1.0448440321782368;10.00086462718627;0.8335471096877184;0.015558686578746527;0.015561327786318378;0.7977330253516087;0.01489399728213999;0.7978720450624605
16.797384;1.044444564604603;0.8333330301804034;0.797871907122381;-1.4016156057952626e-07;-1.0392438844936281e-07;1.0448440316248555;10.000854924457188;0.8335466921269644;0.015558709175082808;0.015561330362253552;0.7977330256685372;0.014893997095700601;0.7978720450958635
16.807384;1.0444445645323062;0.8333330310108653;0.7978719076377533;-1.4033340862880292e-07;-1.0365026474990753e-07;1.0448440310468148;10.00084429216901;0.8335462763660451;0.015558732716340755;0.015561332229691846;0.7977330259935249;0.014893996893335617;0.7978720451489129
16.817384;1.0444445644696683;0.8333330318353872;0.7978719081441539;-1.4050118309228448e-07;-1.0338602189528989e-07;1.0448440304435622;10.000832726317503;0.8335458555391801;0.015558757124863543;0.01556133338453699;0.7977330263265553;0.014893996676264041;0.7978720452233302
16.827384;1.0444445644164901;0.8333330326538324;0.797871908639755;-1.4066458133187742e-07;-1.0313125366580596e-07;1.0448440298149402;10.000820230617029;0.8335454239157055;0.015558782334191654;0.015561333818223205;0.7977330266676078;0.014893996446047737;0.7978720453205251
16.837384;1.0444445643726095;0.8333330334663861;0.7978719091232258;-1.4082324098141932e-07;-1.0288542029600593e-07;1.0448440291610315;10.000806814583054;0.8335449776530556;0.015558808294108195;0.015561333512546672;0.7977330270166623;0.014893996204271624;0.7978720454415346
16.847384;1.0444445643382183;0.8333330342733494;0.7978719095937454;-1.4097672555027428e-07;-1.0264784822669178e-07;1.0448440284822276;10.000792488463109;0.8335445148885167;0.015558834957856075;0.015561332451429696;0.797733027373825;0.01489399595240597;0.7978720455870151
16.857384;1.0444445643139846;0.833333035075158;0.7978719100508711;-1.4112447929552548e-07;-1.0241786694475171e-07;1.0448440277791784;10.000777261273448;0.8335440355432119;0.015558862270025953;0.01556133063197405;0.7977330277393528;0.014893995692097659;0.7978720457574098
16.867384;1.044444564300836;0.8333330358725934;0.7978719104944604;-1.412658520281883e-07;-1.0219491636562549e-07;1.0448440270525206;10.000761149341688;0.8335435407443286;0.015558890165601707;0.015561328065172242;0.7977330281134263;0.014893995425407702;0.7978720459530688
16.877384;1.0444445642997167;0.8333330366668402;0.7978719109246908;-1.4140033941211514e-07;-1.0197850002205182e-07;1.044844026302686;10.00074418887698;0.8335430322514784;0.01555891857399689;0.01556132477612389;0.7977330284959846;0.014893995154746138;0.7978720461742738
16.887384;1.0444445643115867;0.8333330374592646;0.7978719113419844;-1.415277930557623e-07;-1.0176796023658303e-07;1.0448440255299765;10.000726438041806;0.8335425121504414;0.015558947414719141;0.015561320805837466;0.797733028886756;0.014893994882766062;0.7978720464213466
16.897384;1.044444564337514;0.8333330382510783;0.7978719117467632;-1.4164836453069967e-07;-1.0156227992790102e-07;1.0448440247347945;10.000707964653788;0.8335419822876708;0.01555897658397546;0.015561316207975438;0.7977330292851357;0.014893994612297916;0.7978720466946353
16.907384;1.044444564378556;0.8333330390431517;0.7978719121394506;-1.4176231549198374e-07;-1.0136018383524853e-07;1.0448440239178538;10.000688829962005;0.8335414435631673;0.015559005955865282;0.015561311037413544;0.797733029689928;0.014893994346143887;0.7978720469942074
16.917384;1.04444456443554;0.8333330398360568;0.7978719125208;-1.418698471916599e-07;-1.0116047424343937e-07;1.0448440230801355;10.000669078423428;0.833540895733907;0.0155590354047511;0.015561305340466104;0.7977330300993144;0.014893994086826392;0.7978720473195745
16.927384;1.0444445645091225;0.8333330406301651;0.7978719128920198;-1.4197094406140788e-07;-1.0096211921483766e-07;1.044844022222499;10.000648737082178;0.8335403378037;0.015559064820365771;0.015561299155463356;0.7977330305110676;0.014893993836472389;0.7978720476698162
16.937384;1.044444564599858;0.8333330414256577;0.7978719132546193;-1.4206526459122624e-07;-1.0076400937332999e-07;1.0448440213454113;10.000627822613849;0.8335397685112842;0.015559094104831049;0.015561292522930039;0.7977330309228565;0.014893993596783735;0.7978720480439552
16.947384;1.0444445647080034;0.8333330422224525;0.7978719136102468;-1.421521473874958e-07;-1.0056490966666438e-07;1.044844020449199;10.000606348760769;0.8335391865567354;0.015559123166173309;0.015561285496877996;0.7977330313325205;0.014893993369047403;0.797872048441221
16.957384;1.0444445648335043;0.8333330430202531;0.7978719139604661;-1.4223081899059008e-07;-1.0036372375185469e-07;1.0448440195345392;10.000584333866042;0.8335385910674961;0.015559151920863958;0.015561278140678205;0.7977330317381591;0.014893993154179561;0.7978720488610804
16.967384;1.0444445649762306;0.8333330438187808;0.7978719143064706;-1.4230076237392117e-07;-1.0015966121111839e-07;1.0448440186027388;10.000561809467237;0.8335379822989183;0.015559180306386257;0.01556127051022229;0.7977330321379973;0.01489399295280478;0.7978720493031135
16.977384;1.0444445651360705;0.833333044617893;0.7978719146490069;-1.4236187554514232e-07;-9.995216454858569e-08;1.0448440176557008;10.000538821654757;0.8335373614382309;0.015559208286302233;0.015561262647912388;0.7977330325301997;0.014893992765358702;0.797872049766901
16.987384;1.0444445653128218;0.8333330454175101;0.7978719149886355;-1.4241429005101305e-07;-9.974077608095414e-08;1.0448440166958577;10.00051542311492;0.8335367296689109;0.0155592358415989;0.015561254596267391;0.7977330329127555;0.014893992592067884;0.7978720502518934
16.997384;1.0444445655059877;0.8333330462174564;0.7978719153261009;-1.4245818626109873e-07;-9.952509129666158e-08;1.044844015726263;10.00049166202258;0.833536087697276;0.015559262967672186;0.015561246416061957;0.7977330332834135;0.014893992432753368;0.797872050757301
17.007384;1.0444445657145547;0.8333330470172272;0.7978719156625884;-1.424937725769376e-07;-9.930478401165092e-08;1.044844014750493;10.000467575297158;0.8335354356963051;0.015559289676404619;0.015561238186791086;0.7977330336397613;0.01489399228671536;0.7978720512822685
17.017384;1.044444565937039;0.8333330478158603;0.7978719159997764;-1.4252142790542522e-07;-9.907959367600677e-08;1.0448440137722121;10.000443194482187;0.8335347732388202;0.015559315986382691;0.015561229983936659;0.7977330339794927;0.014893992152949204;0.7978720518260961
17.027384;1.0444445661719197;0.8333330486120581;0.7978719163395738;-1.4254182493857244e-07;-9.884926691426579e-08;1.044844012794813;10.000418561041519;0.8335340994138853;0.015559341914717573;0.015561221859519647;0.797733034300633;0.014893992030546829;0.7978720523881215
17.037384;1.0444445664180904;0.8333330494044794;0.7978719166838232;-1.4255579666605705e-07;-9.86136009449759e-08;1.044844011821448;10.000393736981163;0.83353341303364;0.015559367482766094;0.015561213854353375;0.7977330346015382;0.01489399191887079;0.7978720529674993
17.047384;1.0444445666750137;0.8333330501920462;0.7978719170343874;-1.4256429525021127e-07;-9.837271763811712e-08;1.0448440108553185;10.000368800911476;0.8335327127512839;0.01555939271702074;0.015561206027276031;0.7977330348807745;0.014893991817423418;0.7978720535631383
17.057384;1.0444445669425548;0.8333330509740368;0.7978719173933119;-1.4256852785397524e-07;-9.812733431264282e-08;1.0448440098997742;10.00034383206626;0.8335319970609126;0.015559417644010068;0.015561198466903951;0.7977330351371281;0.014893991725772488;0.797872054173683
17.067384;1.044444567220646;0.8333330517498936;0.7978719177625091;-1.425697228109078e-07;-9.787862564608797e-08;1.044844008958168;10.000318897452857;0.8335312639303897;0.01555944229072266;0.015561191281362385;0.7977330353697841;0.014893991643680705;0.7978720547975706
17.077384;1.0444445675091103;0.8333330525189097;0.7978719181431114;-1.425685968710856e-07;-9.762793463287969e-08;1.0448440080338428;10.00029405087416;0.8335305104720075;0.015559466681688991;0.015561184581884524;0.7977330355784139;0.014893991571280922;0.7978720554332095
17.087384;1.0444445678077763;0.833333053279991;0.7978719185352069;-1.425650196088173e-07;-9.737688897230476e-08;1.0448440071302758;10.000269337921242;0.833529733437496;0.015559490832398687;0.015561178471638576;0.7977330357629463;0.014893991509150089;0.7978720560789708
17.097384;1.0444445681165175;0.8333330540317113;0.7978719189382383;-1.4255809883059859e-07;-9.712765100136277e-08;1.044844006251113;10.000244803387632;0.8335289299064688;0.015559514747926561;0.015561173046017611;0.7977330359233028;0.01489399145817745;0.7978720567329948
17.107384;1.0444445684350931;0.8333330547727076;0.797871919351384;-1.4254664899055673e-07;-9.688274837689368e-08;1.0448440053999863;10.000220494766278;0.8335280971460087;0.015559538421920626;0.015561168399255917;0.797733036059369;0.014893991419314297;0.7978720573931699
17.117384;1.0444445687631667;0.8333330555021149;0.7978719197733732;-1.4252964229948096e-07;-9.664462550931051e-08;1.0448440045802525;10.000196452639578;0.8335272320949744;0.015559561829039626;0.01556116462219265;0.7977330361709726;0.014893991393534995;0.7978720580572635
17.127384;1.0444445691005644;0.8333330562196613;0.7978719202022108;-1.4250632389728754e-07;-9.64152671000214e-08;1.044844003794802;10.000172700009488;0.8335263312191801;0.01555958491699593;0.01556116179059134;0.7977330362578062;0.014893991382073712;0.7978720587230073
17.137384;1.044444569447448;0.833333056925501;0.7978719206353071;-1.4247600964778345e-07;-9.6196052972981e-08;1.0448440030459547;10.000149244300472;0.833525390940875;0.015559607614295307;0.015561159960879069;0.7977330363193071;0.014893991386462904;0.79787205938811
17.147384;1.0444445698042797;0.833333057620116;0.797871921069846;-1.4243765660241104e-07;-9.598791937313744e-08;1.0448440023355525;10.000126084021563;0.8335244088836302;0.015559629851000638;0.015561159180858337;0.797733036354487;0.014893991408197164;0.7978720600502485
17.157384;1.0444445701715976;0.8333330583041705;0.797871921503143;-1.4238959522857815e-07;-9.5791617477377e-08;1.0448440016651783;10.000103215436187;0.833523385376891;0.015559651568909;0.015561159504402842;0.7977330363621962;0.014893991448396007;0.7978720607072313
17.167384;1.0444445705497916;0.8333330589782948;0.7978719219329102;-1.4232985780114755e-07;-9.560789440366819e-08;1.044844001036132;10.000080640742146;0.8335223237775977;0.015559672721789033;0.015561160997275869;0.7977330363418028;0.014893991507635108;0.7978720613573631
17.177384;1.0444445709390153;0.8333330596431852;0.7978719223574057;-1.422568764953975e-07;-9.543763707672135e-08;1.044844000449141;10.000058372379595;0.8335212294846516;0.015559693282106789;0.015561163738064;0.7977330362934939;0.014893991585955528;0.797872061999581
17.187384;1.0444445713391293;0.833333060299819;0.7978719227754686;-1.421699590789088e-07;-9.528189733309083e-08;1.0448439999042787;10.000036430260845;0.8335201087502436;0.015559713247847195;0.015561167820709295;0.7977330362180751;0.014893991682987034;0.7978720626332154
17.197384;1.044444571749635;0.8333330609492529;0.7978719231864209;-1.4206928504040358e-07;-9.514189938073096e-08;1.0448439994012109;10.000014835853651;0.8335189679166751;0.015559732645321754;0.015561173347537474;0.797733036116715;0.014893991798003414;0.7978720632578148
17.207384;1.044444572169695;0.8333330615921867;0.7978719235898996;-1.4195553185954418e-07;-9.501910474488666e-08;1.0448439989393585;9.99999360917755;0.8335178133747182;0.015559751528492918;0.015561180409155096;0.7977330359906507;0.014893991930030392;0.7978720638732192
17.217384;1.0444445725982092;0.8333330622289039;0.7978719239856817;-1.4182934582248728e-07;-9.49150812460451e-08;1.0448439985179514;9.999972769055699;0.8335166517302596;0.015559769965902864;0.01556118906662673;0.7977330358408528;0.014893992078140223;0.7978720644796501
17.227384;1.0444445730338363;0.8333330628597313;0.7978719243735868;-1.4169097068565117e-07;-9.483118170221598e-08;1.044843998136219;9.999952334896461;0.833515489225395;0.01555978802835891;0.015561199352634914;0.7977330356678987;0.014893992241758363;0.7978720650776415
17.237384;1.044444573475034;0.833333063485464;0.7978719247535848;-1.415402353302133e-07;-9.476829256521994e-08;1.0448439977934947;9.999932328695248;0.8335143310941489;0.015559805790139101;0.015561211287275806;0.7977330354720829;0.014893992420896214;0.7978720656677928
17.247384;1.0444445739201829;0.8333330641071739;0.797871925125866;-1.4137675467473789e-07;-9.472688907370629e-08;1.0448439974890775;9.999912773570369;0.8335131820263316;0.015559823328460188;0.015561224883906807;0.7977330352536175;0.014893992616298694;0.7978720662505856
17.257384;1.0444445743676958;0.83333306472561;0.7978719254906408;-1.4120017867018404e-07;-9.470723799598167e-08;1.0448439972220342;9.999893691151513;0.8335120468336891;0.01555984071609727;0.015561240148273939;0.7977330350128178;0.014893992829368851;0.7978720668263889
17.267384;1.0444445748161644;0.8333330653408936;0.7978719258480035;-1.4101033232126226e-07;-9.470932154773931e-08;1.0448439969911087;9.999875101046367;0.8335109298961099;0.015559858020873837;0.01556125708137976;0.7977330347502586;0.014893993061820642;0.7978720673953759
17.277384;1.0444445752645237;0.833333065952645;0.7978719261980066;-1.4080699407732016e-07;-9.473277554329369e-08;1.0448439967948837;9.999857018745601;0.8335098340929643;0.01555987531104418;0.01556127566887458;0.7977330344668869;0.014893993315277895;0.7978720679573398
17.287384;1.0444445757120568;0.8333330665601771;0.7978719265407024;-1.4058955009219017e-07;-9.477718572390306e-08;1.0448439966319958;9.999839451840334;0.8335087607357993;0.015559892648284314;0.015561295869837;0.7977330341639638;0.014893993591138794;0.7978720685118011
17.297384;1.0444445761582346;0.8333330671626387;0.7978719268761636;-1.4035707471008794e-07;-9.484235509995878e-08;1.0448439965011025;9.999822397512942;0.8335077104190546;0.015559910069784804;0.015561317627818623;0.7977330338429036;0.014893993890701614;0.7978720690583936
17.307384;1.0444445766024988;0.833333067759177;0.7978719272044679;-1.4010869880803139e-07;-9.49284372126095e-08;1.044843996400819;9.999805841134751;0.8335066833811008;0.015559927579587548;0.01556134088365236;0.7977330335052163;0.0148939942152301;0.7978720695969744
17.317384;1.0444445770441746;0.8333330683491234;0.7978719275254452;-1.3984376163109757e-07;-9.503606424884862e-08;1.044843996329748;9.999789758955146;0.8335056790623946;0.015559945155043154;0.01556136557973445;0.7977330331524961;0.014893994565898554;0.7978720701273406
17.327384;1.0444445774825815;0.8333330689320855;0.7978719278384699;-1.395617344629386e-07;-9.5166270625394e-08;1.0448439962864486;9.999774126974575;0.8335046960855568;0.015559962762272605;0.01556139167068097;0.797733032786321;0.014893994943794552;0.7978720706490352
17.337384;1.0444445779171794;0.8333330695078326;0.7978719281426627;-1.3926219194893948e-07;-9.532016657873546e-08;1.0448439962695883;9.999758926471408;0.8335037329021475;0.015559980371881532;0.015561419135136041;0.7977330324081086;0.014893995349830911;0.7978720711614223
17.347384;1.0444445783476708;0.8333330700761454;0.7978719284371835;-1.38944990609369e-07;-9.549848263877412e-08;1.0448439962783107;9.999744139027948;0.8335027881839501;0.01555999796859731;0.015561447972161274;0.7977330320189953;0.01489399578439339;0.7978720716637372
17.357384;1.0444445787739765;0.8333330706368205;0.7978719287211795;-1.3861051161399184e-07;-9.57011845007797e-08;1.0448439963122333;9.999729740467155;0.8335018605305141;0.015560015554551616;0.015561478188260848;0.7977330316198411;0.014893996247072433;0.7978720721548892
17.367384;1.0444445791960573;0.8333330711895973;0.7978719289935766;-1.3825954429937184e-07;-9.592740318230447e-08;1.0448439963709908;9.999715702619076;0.8335009479737419;0.015560033145180943;0.015561509789270764;0.7977330312113804;0.014893996736666484;0.7978720726332769
17.377384;1.0444445796139368;0.8333330717338289;0.7978719292530836;-1.3789278817735038e-07;-9.617572183594393e-08;1.0448439964539495;9.999701999292709;0.8335000483097089;0.015560050761596767;0.015561542770399327;0.7977330307943792;0.01489399725121124;0.7978720730969989
17.387384;1.0444445800279492;0.833333072268263;0.7978719294983248;-1.3751048360224574e-07;-9.644460736937555e-08;1.0448439965604237;9.999688610054443;0.8334991601960214;0.01556006842309086;0.015561577098517061;0.797733030369824;0.014893997788112253;0.7978720735442275
17.397384;1.0444445804387175;0.8333330727912075;0.7978719297278023;-1.3711236853868442e-07;-9.673251141305136e-08;1.044843996690063;9.999675521297842;0.8334982834478617;0.015560086136912201;0.015561612700793937;0.7977330299391101;0.014893998344423192;0.7978720739733349
17.407384;1.0444445808469218;0.8333330733008122;0.7978719299398164;-1.3669779651199753e-07;-9.703767116731666e-08;1.0448439968428689;9.999662729137198;0.8334974179191316;0.015560103891344249;0.015561649471723319;0.797733029504041;0.014893998916954462;0.7978720743829315
17.417384;1.0444445812532104;0.8333330737952593;0.7978719301327399;-1.3626594146069493e-07;-9.735817022633082e-08;1.0448439970188204;9.999650242253248;0.8334965625515496;0.015560121660670908;0.015561687288230607;0.7977330290665623;0.014893999502194248;0.7978720747719515
17.427384;1.0444445816582066;0.8333330742728505;0.7978719303055289;-1.3581599300369275e-07;-9.769215033759836e-08;1.0448439972176387;9.99963807896261;0.8334957159144338;0.015560139420401598;0.015561726014201626;0.7977330286283487;0.014894000096240152;0.7978720751395987
17.437384;1.0444445820625636;0.8333330747319893;0.7978719304578625;-1.353472448676876e-07;-9.803775957155852e-08;1.0448439974388275;9.999626263809027;0.833494877226611;0.015560157161333354;0.015561765500377831;0.7977330281905601;0.014894000694871177;0.7978720754852971
17.447384;1.044444582466938;0.8333330751712317;0.7978719305897866;-1.3485920277350784e-07;-9.839300297645017e-08;1.0448439976816921;9.999614831158818;0.8334940464652243;0.015560174888430272;0.015561805594627644;0.7977330277538195;0.014894001293810527;0.7978720758088822
17.457384;1.0444445828718005;0.8333330755895416;0.7978719307013572;-1.343517771134731e-07;-9.875586421402119e-08;1.0448439979453414;9.999603832460409;0.83349322390297;0.01556019260588407;0.015561846156055732;0.79773302731825;0.014894001889012456;0.7978720761108116
17.467384;1.04444458327737;0.833333075986408;0.7978719307926193;-1.3382540192578639e-07;-9.912469825000907e-08;1.0448439982286855;9.999593338069806;0.8334924102289699;0.015560210304661247;0.015561887065555953;0.7977330268836575;0.014894002476794968;0.79787207639208
17.477384;1.0444445836837402;0.8333330763614859;0.7978719308637569;-1.3328113678664882e-07;-9.949849437294777e-08;1.0448439985304039;9.999583430916713;0.833491606972148;0.015560227960867859;0.0155619282331504;0.7977330264498248;0.0148940030538846;0.797872076653859
17.487384;1.0444445840910206;0.833333076714139;0.7978719309151467;-1.3272080611214518e-07;-9.987675304985707e-08;1.0448439988490128;9.99957420099146;0.8334908161230048;0.015560245540985904;0.01556196959294818;0.7977330260167206;0.014894003617494598;0.7978720768971687
17.497384;1.0444445844993764;0.8333330770434869;0.7978719309472889;-1.321468737291093e-07;-1.0025924347512564e-07;1.0448439991829075;9.999565743221025;0.8334900397672356;0.015560263015005387;0.015562011083258904;0.7977330255846212;0.014894004165395703;0.7978720771227574
17.507384;1.0444445849089254;0.8333330773487683;0.7978719309606808;-1.3156202124680747e-07;-1.006459443322788e-07;1.0448439995303276;9.999558148915018;0.8334892804865645;0.015560280369713703;0.015562052626640295;0.7977330251541509;0.01489400469597812;0.7978720773310638
17.517384;1.0444445853196256;0.8333330776293569;0.7978719309556024;-1.3096878809575889e-07;-1.0103708606964376e-07;1.044843999889473;9.999551494765473;0.8334885411049747;0.015560297601750725;0.01556209412250166;0.797733024726163;0.01489400520829785;0.7978720775222582
17.527384;1.0444445857311744;0.8333330778844522;0.7978719309319704;-1.3036949303990582e-07;-1.0143313078850903e-07;1.0448440002586201;9.999545842301613;0.8334878236614371;0.0155603147031125;0.015562135458194987;0.7977330243014934;0.014894005701999561;0.7978720776964525
17.537384;1.0444445861428808;0.8333330781129726;0.7978719308895256;-1.2976643233064726e-07;-1.0183472328011577e-07;1.0448440006361164;9.999541241292906;0.8334871290791769;0.015560331664686216;0.01556217652794336;0.7977330238807093;0.014894006177150525;0.7978720778538296
17.547384;1.0444445865535694;0.8333330783136815;0.7978719308280542;-1.2916208042568657e-07;-1.0224272189969022e-07;1.044844001020375;9.99953772594626;0.8334864573368946;0.015560348478543182;0.015562217239033322;0.7977330234640522;0.014894006633968854;0.7978720779943985
17.557384;1.0444445869615455;0.8333330784853515;0.7978719307472827;-1.2855897018877662e-07;-1.0265823924482874e-07;1.0448440014098066;9.999535310081928;0.8334858073466612;0.015560365123320218;0.015562257509529142;0.7977330230517028;0.014894007072481629;0.7978720781176868
