time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.567384;1.0444445873646904;0.833333078627108;0.7978719306468234;-1.2795935077203333e-07;-1.0308247113193254e-07;1.0448440018027254;9.999533988733281;0.8334851767380969;0.015560381560711658;0.01556229726861238;0.7977330226440897;0.014894007492428344;0.7978720782229161
17.577384;1.0444445877607254;0.8333330787388482;0.7978719305264456;-1.2736494251289484e-07;-1.0351640141755843e-07;1.0448440021973309;9.999533741830682;0.8334845618661046;0.015560397747601548;0.015562336453001044;0.7977330222419392;0.014894007893494907;0.7978720783096293
17.587384;1.0444445881475097;0.8333330788212752;0.7978719303862855;-1.2677697290944684e-07;-1.0396076646402905e-07;1.0448440025917811;9.999534536506237;0.8334839581410678;0.015560413637598951;0.015562374999798755;0.7977330218461506;0.014894008275582253;0.7978720783781454
17.597384;1.0444445885232592;0.8333330788755788;0.7978719302267571;-1.2619651115193077e-07;-1.0441624524050123e-07;1.044844002984454;9.999536332417538;0.8334833605619699;0.015560429175733725;0.015562412849540996;0.7977330214575112;0.014894008638815947;0.7978720784294193
17.607384;1.044444588886693;0.8333330789030683;0.7978719300484322;-1.2562489281412693e-07;-1.0488346322226737e-07;1.044844003374149;9.99953908800809;0.8334827641483898;0.015560444300566877;0.015562449958108543;0.7977330210763425;0.014894008983324433;0.797872078464601
17.617384;1.0444445892370688;0.8333330789047483;0.7978719298520962;-1.2506381819713285e-07;-1.0536278713960688e-07;1.0448440037598068;9.999542759629806;0.8334821642033281;0.01556045895048159;0.015562486297802438;0.7977330207023852;0.014894009309017955;0.7978720784847404
17.627384;1.0444445895740353;0.8333330788810389;0.7978719296388894;-1.245149102712378e-07;-1.0585422172217705e-07;1.044844004140044;9.999547298629938;0.8334815568142125;0.015560473072478516;0.015562521845525853;0.7977330203348898;0.01489400961545863;0.7978720784906651
17.637384;1.0444445898973427;0.8333330788319476;0.7978719294103858;-1.239792103274534e-07;-1.0635744927090675e-07;1.0448440045132004;9.999552655412911;0.8334809396328521;0.015560486626712063;0.015562556579166567;0.7977330199727494;0.0148940099019112;0.7978720784829613
17.647384;1.0444445902065471;0.83333307875744;0.7978719291686006;-1.2345715655061988e-07;-1.0687192475660593e-07;1.0448440048777454;9.999558786404767;0.8334803121643559;0.01556049958132187;0.015562590491011666;0.7977330196146839;0.01489401016755964;0.7978720784620164
17.657384;1.0444445905009778;0.8333330786575692;0.7978719289158914;-1.2294883862344112e-07;-1.0739711826423114e-07;1.0448440052323946;9.999565657090695;0.8334796752708228;0.015560511907634815;0.015562623606183736;0.7977330192593581;0.014894010411606373;0.7978720784279862
17.667384;1.0444445907800657;0.8333330785323204;0.7978719286546707;-1.2245412518576994e-07;-1.0793275530296411e-07;1.0448440055759762;9.999573239874072;0.8334790304648751;0.01556052358029866;0.015562655992266456;0.7977330189053973;0.014894010633290274;0.797872078380809
17.677384;1.044444591043648;0.8333330783813497;0.7978719283871196;-1.2197260332261097e-07;-1.0847878658039165e-07;1.0448440059074697;9.99958150964314;0.8334783795750246;0.01556053457683662;0.015562687749908651;0.797733018551433;0.014894010832070087;0.7978720783203899
17.687384;1.0444445912919302;0.8333330782038273;0.7978719281152545;-1.2150351175955636e-07;-1.0903524491650428e-07;1.0448440062261015;9.999590440809172;0.8334777247341647;0.015560544873791922;0.01556271898495887;0.7977330181961401;0.014894011007706202;0.7978720782466321
17.697384;1.0444445915252396;0.8333330779986272;0.7978719278411963;-1.2104582828428053e-07;-1.0960215768817469e-07;1.0448440065313183;9.999600003551016;0.8334770683283489;0.015560554445234232;0.015562749784188264;0.7977330178382427;0.014894011160003317;0.7978720781592679
17.707384;1.0444445917437801;0.8333330777647392;0.7978719275671666;-1.2059845430806505e-07;-1.101794832815194e-07;1.044844006822814;9.999610160628977;0.8334764129520584;0.015560563269786566;0.015562780213712716;0.7977330174766091;0.014894011288638183;0.7978720780578892
17.717384;1.0444445919475658;0.8333330775013463;0.797871927295364;-1.2016043175935343e-07;-1.107670887938416e-07;1.0448440071005582;9.999620869984597;0.833475761415839;0.015560571341698115;0.015562810332918503;0.7977330171104399;0.014894011393274391;0.797872077942115
17.727384;1.044444592136518;0.8333330772074888;0.7978719270280763;-1.1973100962321236e-07;-1.1136472410215715e-07;1.0448440073646643;9.999632086662421;0.8334751168114751;0.015560578677646543;0.015562840208096528;0.7977330167393578;0.014894011473611187;0.797872077811492
17.737384;1.0444445923105392;0.8333330768818978;0.7978719267677747;-1.1930943693680483e-07;-1.1197194933531417e-07;1.0448440076151337;9.999643762566976;0.8334744828309858;0.01556058531294524;0.015562869919497216;0.7977330163632196;0.01489401152932861;0.7978720776652665
17.747384;1.0444445924695194;0.8333330765232395;0.7978719265169414;-1.1889488061192653e-07;-1.1258808769990597e-07;1.0448440078516943;9.99965585434757;0.8334738640145428;0.015560591291429941;0.015562899562465938;0.7977330159818645;0.014894011560070284;0.7978720775025473
17.757384;1.04444459261328;0.833333076130396;0.7978719262778731;-1.1848665167046689e-07;-1.1321224580335155e-07;1.0448440080739974;9.999668338247313;0.8334732653917168;0.015560596659572318;0.015562929243171474;0.797733015595126;0.014894011565364271;0.7978720773227695
17.767384;1.0444445927414332;0.8333330757024606;0.7978719260526801;-1.180844135008363e-07;-1.138433699015225e-07;1.044844008281869;9.999681218404662;0.833472691724547;0.015560601461831408;0.015562959075419923;0.7977330152029741;0.014894011544623297;0.7978720771258208
17.777384;1.0444445928533423;0.8333330752385404;0.7978719258433049;-1.1768812756735422e-07;-1.1448049538964773e-07;1.0448440084753163;9.999694519795447;0.833472147001771;0.015560605733134154;0.015562989185492346;0.7977330148054493;0.01489401149737816;0.7978720769117353
17.787384;1.0444445929482622;0.8333330747377595;0.7978719256514502;-1.1729771590491972e-07;-1.1512316008813284e-07;1.0448440086544746;9.999708270861447;0.8334716343325089;0.015560609494998618;0.015563019709151972;0.7977330144023856;0.014894011423417251;0.797872076680476
17.797384;1.0444445930254038;0.8333330741995464;0.7978719254785082;-1.1691282803354598e-07;-1.1577135791627417e-07;1.0448440088194855;9.999722485862394;0.8334711560527666;0.015560612759871152;0.01556305076867686;0.7977330139932387;0.014894011322699243;0.7978720764320747
17.807384;1.0444445930838386;0.8333330736237388;0.7978719253254556;-1.1653296666128496e-07;-1.1642495952458007e-07;1.044844008970384;9.999737156597613;0.8334707139950467;0.015560615546732132;0.015563082453906012;0.7977330135772062;0.014894011195312857;0.7978720761668497
17.817384;1.0444445931225015;0.8333330730104025;0.7978719251928273;-1.1615765968152116e-07;-1.1708329207382323e-07;1.0448440091072329;9.999752259190446;0.8334703095718156;0.015560617905291018;0.015563114828067858;0.7977330131534798;0.014894011041509272;0.7978720758854051
17.827384;1.0444445931403863;0.8333330723597255;0.7978719250808719;-1.1578657573933572e-07;-1.1774513388108795e-07;1.0448440092302322;9.999767761387119;0.8334699435165155;0.015560619928264092;0.015563147942468557;0.7977330127214409;0.014894010861736133;0.7978720755885119
17.837384;1.0444445931368789;0.8333330716719851;0.7978719249896469;-1.1541955438972693e-07;-1.1840892595193882e-07;1.0448440093394744;9.999783618843328;0.8334696157900429;0.015560621739125964;0.015563181836593052;0.7977330122808424;0.014894010656772828;0.7978720752769697
17.847384;1.0444445931121344;0.8333330709474808;0.7978719249189983;-1.1505635433876422e-07;-1.1907299995299562e-07;1.044844009434616;9.999799776992036;0.8334693260082292;0.015560623475072114;0.015563216526451151;0.7977330118319995;0.014894010427881256;0.7978720749514456
17.857384;1.0444445930672746;0.8333330701865854;0.7978719248685348;-1.1469643831037943e-07;-1.197356740096644e-07;1.0448440095149023;9.99981618580587;0.833469073959513;0.015560625280523212;0.015563252003149581;0.7977330113757527;0.014894010176749512;0.7978720746124749
17.867384;1.0444445930041493;0.8333330693899134;0.7978719248376106;-1.1433922704320115e-07;-1.2039520296990895e-07;1.044844009579432;9.999832808953979;0.8334688594539091;0.01556062729547686;0.015563288243497522;0.7977330109130888;0.014894009905214568;0.7978720742606503
17.877384;1.044444592924725;0.8333330685585891;0.7978719248254311;-1.139844757812125e-07;-1.2104965638044044e-07;1.0448440096272598;9.999849616406637;0.8334686818455838;0.015560629635556206;0.015563325212032787;0.7977330104447602;0.014894009614950037;0.797872073896701
17.887384;1.04444459283057;0.8333330676945442;0.7978719248312819;-1.1363219321763701e-07;-1.2169678239200254e-07;1.0448440096572533;9.99986657030517;0.8334685400912785;0.015560632392197578;0.015563362855375129;0.7977330099712321;0.014894009307251963;0.79787207352141
17.897384;1.044444592722921;0.8333330668005123;0.7978719248545764;-1.1328228935911559e-07;-1.2233400758523459e-07;1.0448440096679892;9.999883619987232;0.8334684329168213;0.015560635653503532;0.01556340109798487;0.7977330094929114;0.014894008982995111;0.7978720731355975
17.907384;1.0444445926031314;0.8333330658797009;0.7978719248946354;-1.129344994955905e-07;-1.229586158248368e-07;1.0448440096578384;9.999900709742054;0.8334683584921964;0.015560639512211514;0.015563439835259147;0.7977330090103604;0.014894008642893055;0.7978720727401425
17.917384;1.0444445924728396;0.8333330649353522;0.7978719249505267;-1.125885313487394e-07;-1.235678230910099e-07;1.0448440096251366;9.999917789429025;0.833468314211338;0.01556064405767753;0.015563478936323637;0.7977330085242311;0.014894008287869706;0.7978720723358682
17.927384;1.0444445923337653;0.8333330639703248;0.7978719250210774;-1.1224405777174377e-07;-1.2415880443443592e-07;1.0448440095683404;9.999934822441302;0.8334682969605626;0.015560649368097155;0.015563518264820993;0.7977330080349476;0.014894007919000463;0.797872071923274
17.937384;1.0444445921876537;0.8333330629869861;0.797871925104858;-1.1190057423559906e-07;-1.247289223540351e-07;1.0448440094861218;9.999951791474608;0.8334683034696664;0.01556065550056266;0.01556355769725088;0.7977330075424665;0.014894007537090801;0.7978720715023312
17.947384;1.0444445920365895;0.8333330619874681;0.7978719252002104;-1.1155732149221688e-07;-1.2527579795550755e-07;1.0448440093773848;9.999968697616001;0.833468330630034;0.015560662475807742;0.015563597125879647;0.797733007046366;0.014894007142593688;0.7978720710725441
17.957384;1.044444591883235;0.8333330609739366;0.7978719253054227;-1.1121328306514661e-07;-1.257970430613346e-07;1.044844009241355;9.99998554969675;0.833468375631459;0.015560670268587954;0.015563636451589851;0.7977330065461153;0.014894006735934258;0.797872070633113
17.967384;1.0444445917305922;0.8333330599486319;0.7978719254188491;-1.1086724529459076e-07;-1.262900748153346e-07;1.044844009077734;10.00000235430737;0.8334684358909804;0.015560678818555744;0.015563675573807084;0.7977330060412068;0.014894006317692294;0.7978720701830111
17.977384;1.0444445915815603;0.8333330589137589;0.7978719255389622;-1.1051788956224172e-07;-1.2675229557695584e-07;1.0448440088867155;10.000019117791908;0.8334685093917121;0.01556068805664639;0.015563714384740747;0.7977330055311005;0.014894005888535719;0.7978720697211047
17.987384;1.0444445914387614;0.8333330578714473;0.7978719256644112;-1.1016386599701632e-07;-1.271814289565776e-07;1.044844008668926;10.00003585083793;0.8334685951881755;0.01556069792582074;0.01556375276982949;0.7977330050152215;0.014894005449148116;0.7978720692463689
17.997384;1.0444445913046663;0.8333330568237756;0.7978719257939666;-1.0980387612218932e-07;-1.2757549046200407e-07;1.0448440084253516;10.000052561400093;0.8334686931621588;0.01556070838533822;0.015563790614690523;0.7977330044931198;0.01489400500012848;0.7978720687578408
18.007384;1.0444445911817908;0.8333330557727915;0.7978719259263827;-1.0943671684078714e-07;-1.2793251531845985e-07;1.0448440081570554;10.000069245588277;0.8334688031386286;0.01556071939929779;0.01556382782019573;0.7977330039645976;0.01489400454183971;0.7978720682544026
18.017384;1.0444445910728137;0.8333330547205832;0.797871926060332;-1.090612917678955e-07;-1.2825074952971438e-07;1.0448440078648962;10.000085892105979;0.8334689242397273;0.015560730918533843;0.0155638643156014;0.7977330034295305;0.014894004074588654;0.7978720677350671
18.027384;1.0444445909805655;0.8333330536692617;0.7978719261944832;-1.0867667395545788e-07;-1.285291032352937e-07;1.0448440075496415;10.000102494213403;0.8334690548352374;0.01556074287204579;0.015563900059376719;0.797733002887423;0.014894003599156705;0.7978720671995126
18.037384;1.044444590907796;0.8333330526207484;0.7978719263276702;-1.0828215495198006e-07;-1.2876709652458284e-07;1.0448440072122993;10.000119055555297;0.8334691927073511;0.01556075518027632;0.015563935027351775;0.7977330023372785;0.014894003116996964;0.797872066648093
18.047384;1.0444445908568245;0.8333330515764832;0.7978719264589996;-1.0787725499476735e-07;-1.2896448630155043e-07;1.0448440068542562;10.00013558502685;0.833469335453529;0.0155607677797043;0.015563969191098252;0.7977330017780292;0.014894002629871913;0.7978720660814786
18.057384;1.0444445908295088;0.8333330505372952;0.7978719265877956;-1.0746179354361292e-07;-1.2912110187217294e-07;1.0448440064770808;10.000152086669516;0.8334694810014782;0.015560780631585886;0.01556400250496408;0.7977330012088382;0.014894002139378333;0.7978720655003696
18.067384;1.0444445908275877;0.8333330495035388;0.7978719267133916;-1.0703589207514467e-07;-1.2923670885485567e-07;1.044844006082121;10.00016855734003;0.8334696276158303;0.01556079371221133;0.015564034917633736;0.7977330006288342;0.014894001646685777;0.7978720649054257
18.077384;1.044444590852935;0.833333048475351;0.7978719268349002;-1.0659972188224592e-07;-1.2931086199901248e-07;1.0448440056702306;10.000184992765567;0.8334697737122059;0.015560807003341413;0.01556406638493366;0.797733000036755;0.01489400115252031;0.7978720642974582
18.087384;1.0444445909075337;0.8333330474529188;0.7978719269511582;-1.0615335578417436e-07;-1.29343001948881e-07;1.0448440052419379;10.000201389620814;0.8334699179480025;0.015560820486914598;0.015564096865728676;0.7977329994309333;0.01489400065729358;0.7978720636775942
18.097384;1.0444445909933195;0.8333330464365152;0.7978719270608777;-1.0569705008748914e-07;-1.2933270339253536e-07;1.044844004797878;10.000217742438846;0.8334700594555128;0.015560834139104798;0.01556412631808962;0.797732998809519;0.014894000161203567;0.7978720630472019
18.107384;1.0444445911119902;0.8333330454262421;0.7978719271627939;-1.0523159594632343e-07;-1.2927995156327165e-07;1.044844004339043;10.000234043196624;0.8334701978348992;0.015560847925491601;0.015564154699239195;0.7977329981707243;0.014893999664216106;0.7978720624076854
18.117384;1.0444445912648614;0.833333044421955;0.7978719272556691;-1.047583544015653e-07;-1.291852851509305e-07;1.0448440038666833;10.000250281150379;0.8334703325705315;0.015560861800671446;0.015564181966758194;0.7977329975130012;0.014893999166140719;0.7978720617602233
18.127384;1.0444445914528862;0.8333330434235344;0.7978719273382643;-1.042789946103396e-07;-1.2904967701217136e-07;1.0448440033821194;10.000266442894677;0.8334704625542894;0.015560875715067837;0.015564208093408185;0.7977329968350771;0.014893998666969778;0.7978720611056649
18.137384;1.0444445916766936;0.8333330424311554;0.7978719274094169;-1.0379513724239296e-07;-1.2887435507577264e-07;1.0448440028868262;10.000282520691119;0.8334705863212934;0.015560889628281458;0.015564233084546828;0.7977329961359177;0.014893998167101673;0.7978720604447956
18.147384;1.0444445919364882;0.8333330414453628;0.7978719274682872;-1.033080629790906e-07;-1.2866061824330254e-07;1.044844002382666;10.000298523842059;0.833470702238784;0.015560903517154516;0.015564256977557525;0.797732995414699;0.014893997667086331;0.7978720597786617
18.157384;1.044444592231963;0.8333330404670124;0.7978719275146732;-1.028184803072023e-07;-1.284095667322741e-07;1.0448440018718383;10.000314479713811;0.8334708081519038;0.015560917369715177;0.01556427983639511;0.7977329946708809;0.014893997167310146;0.7978720591086601
18.167384;1.0444445925623793;0.8333330394971511;0.7978719275490843;-1.023262973823481e-07;-1.2812189035336784e-07;1.044844001356548;10.000330423692962;0.8334709011655578;0.015560931175722733;0.015564301755757605;0.7977329939043969;0.014893996667968036;0.7978720584365296
18.177384;1.0444445929267017;0.8333330385369477;0.7978719275725666;-1.0183057010748652e-07;-1.2779784595699395e-07;1.0448440008387714;10.000346390170787;0.8334709779837156;0.015560944923117217;0.015564322855314575;0.7977329931157413;0.014893996169043178;0.7978720577642268
18.187384;1.0444445933236153;0.8333330375877515;0.7978719275866356;-1.0132975890093282e-07;-1.274374339217134e-07;1.0448440003202515;10.000362411979673;0.8334710352129526;0.01556095859237568;0.015564343253890098;0.7977329923058908;0.014893995670282791;0.7978720570936793
18.197384;1.0444445937514715;0.8333330366511676;0.7978719275931918;-1.0082208453106179e-07;-1.270406447714716e-07;1.0448439998025447;10.000378524061704;0.8334710695643507;0.01556097214948079;0.015564363053030276;0.7977329914762128;0.014893995171283187;0.7978720564266605
18.207384;1.0444445942083864;0.833333035729127;0.7978719275940622;-1.0030576479781185e-07;-1.266075581293459e-07;1.0448439992870646;10.000394766571498;0.8334710784369646;0.015560985549604285;0.015564382347574623;0.7977329906284922;0.0148939946714991;0.7978720557648195
18.217384;1.0444445946924834;0.8333330348239967;0.7978719275905352;-9.977902948897434e-08;-1.261383704848064e-07;1.0448439987751568;10.00041118630551;0.8334710602144949;0.015560998747134104;0.015564401241063414;0.7977329897649154;0.014893994170138727;0.7978720551098092
18.227384;1.0444445952020545;0.8333330339385298;0.7978719275834275;-9.924006139362904e-08;-1.2563351999118596e-07;1.0448439982680433;10.000427837446844;0.8334710139284116;0.015561011699600663;0.015564419847521294;0.7977329888877901;0.014893993666144209;0.7978720544633287
18.237384;1.0444445957356534;0.8333330330756189;0.7978719275734407;-9.86871325043173e-08;-1.2509377814540634e-07;1.044843997766694;10.000444783443761;0.8334709390412264;0.015561024366005647;0.015564438286384135;0.7977329879993323;0.014893993158455073;0.7978720538268663
18.247384;1.04444459629221;0.8333330322380819;0.797871927561293;-9.811887111447964e-08;-1.2452028438397955e-07;1.0448439972719101;10.0004620975568;0.8334708353362823;0.015561036710744878;0.01556445667555657;0.7977329871017309;0.014893992646449812;0.797872053201508
18.257384;1.0444445968710403;0.8333330314285753;0.7978719275476022;-9.753440831008233e-08;-1.2391460829690235e-07;1.0448439967845837;10.000479854966589;0.8334707028041495;0.015561048713916973;0.015564475117627053;0.7977329861971185;0.014893992130141863;0.797872052588177
18.267384;1.0444445974716143;0.8333330306495829;0.7978719275327142;-9.693318765399549e-08;-1.2327858463465857e-07;1.0448439963057625;10.000498118565652;0.8334705418949734;0.015561060372250851;0.015564493690049998;0.7977329852873559;0.014893991609962055;0.7978720519880123
18.277384;1.0444445980932262;0.8333330299033256;0.7978719275166007;-9.631461280848541e-08;-1.2261386492693285e-07;1.0448439958364073;10.000516931136602;0.8334703536357408;0.015561071687768983;0.015564512453678805;0.7977329843739379;0.014893991086546573;0.7978720514024691
18.287384;1.0444445987348676;0.8333330291916345;0.7978719274989209;-9.567797208177939e-08;-1.2192172273937688e-07;1.044843995377165;10.000536317523386;0.8334701393931098;0.015561082654743087;0.015564531464860943;0.7977329834581405;0.014893990560828145;0.7978720508331167
18.297384;1.0444445993954035;0.8333330285159075;0.7978719274791646;-9.50225634517128e-08;-1.2120324529978335e-07;1.0448439949284407;10.000556291662129;0.8334699013926894;0.015561093254154867;0.015564550776509034;0.7977329825412;0.014893990034184923;0.79787205028136
18.307384;1.0444446000738452;0.8333330278770263;0.7978719274566997;-9.434779215838625e-08;-1.20459363834857e-07;1.0448439944907084;10.000576861313002;0.8334696435578832;0.015561103460653453;0.01556457043893414;0.7977329816242975;0.014893989508462073;0.7978720497481924
18.317384;1.0444446007693067;0.8333330272752665;0.7978719274306943;-9.365335245188168e-08;-1.1969061048450192e-07;1.0448439940648382;10.000598021905494;0.8334693707968335;0.01556111325196328;0.01556459050509083;0.7977329807085489;0.014893988985839301;0.7978720492340153
18.327384;1.0444446014805104;0.8333330267103689;0.7978719274000634;-9.293944608085338e-08;-1.1889705139566847e-07;1.0448439936521472;10.000619742847267;0.833469087188752;0.015561122614255487;0.015564611025218736;0.7977329797951955;0.014893988468563173;0.7978720487386706
18.337384;1.0444446022055394;0.8333330261817458;0.7978719273635544;-9.220677682653095e-08;-1.1807856545899815e-07;1.0448439932541191;10.000641960873205;0.833468794872151;0.015561131545391346;0.015564632028691879;0.7977329788856208;0.014893987958695662;0.7978720482616185
18.347384;1.0444446029422063;0.8333330256887007;0.7978719273199593;-9.145629405809617e-08;-1.1723515318904484e-07;1.0448439928721536;10.0006645847894;0.8334684944215222;0.015561140052367261;0.015564653513754566;0.7977329779810429;0.014893987457902337;0.7978720478019505
18.357384;1.0444446036884032;0.8333330252304264;0.7978719272683511;-9.068890113496265e-08;-1.1636695350925966e-07;1.044843992507689;10.000687498707695;0.8334681861804327;0.015561148145624105;0.015564675449466887;0.7977329770822775;0.014893986967295473;0.7978720473582945
18.367384;1.044444604442027;0.8333330248057564;0.7978719272082025;-8.990528821739705e-08;-1.1547408005112902e-07;1.0448439921624715;10.000710561303965;0.8334678709446135;0.015561155834610018;0.015564697776913569;0.7977329761896995;0.014893986487420133;0.7978720469289863
18.377384;1.044444605200944;0.8333330244130929;0.797871927139287;-8.910595788746046e-08;-1.1455660611350346e-07;1.044843991838568;10.000733616853694;0.8334675497254859;0.015561163129530486;0.015564720414088537;0.7977329753032046;0.014893986018354568;0.7978720465124894
18.387384;1.0444446059632335;0.8333330240506185;0.797871927061502;-8.82914084059267e-08;-1.1361471934641755e-07;1.0448439915380774;10.000756513024923;0.8334672236730664;0.015561170055322827;0.015564743271160733;0.7977329744221129;0.014893985559939128;0.7978720461076074
18.397384;1.0444446067273057;0.8333330237164485;0.797871926974862;-8.74621728065227e-08;-1.1264896789541942e-07;1.0448439912628196;10.000779107611477;0.8334668941784042;0.015561176663898564;0.01556476626382064;0.7977329735451417;0.014893985111994365;0.7978720457133257
18.407384;1.044444607491804;0.8333330234086017;0.797871926879714;-8.661856997040478e-08;-1.1166060236716437e-07;1.0448439910143221;10.000801269358762;0.8334665628305681;0.015561183027615775;0.015564789312445424;0.7977329726705977;0.014893984674247435;0.7978720453286017
18.417384;1.0444446082555097;0.8333330231250424;0.7978719267770262;-8.576052473736376e-08;-1.106515805461337e-07;1.0448439907940115;10.000822878721712;0.8334662313648443;0.015561189222867266;0.015564812332296195;0.7977329717966728;0.014893984246176304;0.7978720449523153
18.427384;1.0444446090172177;0.8333330228638941;0.7978719266684478;-8.48877221784249e-08;-1.0962409826618902e-07;1.044843990603285;10.000843824911813;0.8334659016690085;0.015561195317147794;0.015564835231200233;0.7977329709215325;0.014893983827117005;0.7978720445833146
18.437384;1.0444446097756357;0.8333330226236206;0.7978719265559534;-8.399991918925578e-08;-1.0858033028915733e-07;1.044843990443441;10.000864004866449;0.8334655755822096;0.015561201357327688;0.015564857919348826;0.7977329700431893;0.014893983416417119;0.7978720442204297
18.447384;1.0444446105293486;0.8333330224031318;0.7978719264413665;-8.309711923280477e-08;-1.0752252652545053e-07;1.044843990315629;10.000883326516663;0.833465254146579;0.015561207360614258;0.015564880318513516;0.7977329691595566;0.014893983013327906;0.7978720438624903
18.457384;1.0444446112768395;0.8333330222017196;0.7978719263261211;-8.217950334143096e-08;-1.0645310421383319e-07;1.0448439902210076;10.000901712605701;0.8334649370335937;0.015561213320054959;0.01556490236477857;0.797732968268854;0.014893982616777322;0.7978720435084684
18.467384;1.0444446120167206;0.8333330220186757;0.7978719262112166;-8.124729376431404e-08;-1.0537475764170329e-07;1.0448439901609905;10.000919105070892;0.8334646231408347;0.01556121922201341;0.01556492400753654;0.7977329673698886;0.01489398222537265;0.7978720431575791
18.477384;1.0444446127480786;0.833333021852945;0.7978719260972831;-8.030078260484954e-08;-1.0429052235960028e-07;1.0448439901372806;10.00093546616682;0.8334643117406445;0.015561225057660008;0.015564945203908076;0.7977329664617431;0.014893981837712103;0.7978720428092406
18.487384;1.044444613470635;0.833333021703158;0.7978719259847712;-7.934039938219221e-08;-1.0320351531424884e-07;1.0448439901516904;10.000950771148869;0.8334640029179609;0.015561230823869072;0.015564965912360729;0.7977329655433216;0.014893981452702383;0.7978720424630331
18.497384;1.0444446141846393;0.8333330215678584;0.7978719258740095;-7.83665826630467e-08;-1.0211652568194535e-07;1.0448439902058535;10.000964996360478;0.8334636973029311;0.015561236519896396;0.015564986093200676;0.797732964613492;0.014893981069663819;0.7978720421185941
18.507384;1.0444446148906181;0.8333330214457269;0.7978719257649347;-7.737968670096151e-08;-1.0103198366850294e-07;1.0448439903008881;10.00097811322609;0.8334633957780307;0.015561242142382383;0.015565005716778076;0.7977329636716112;0.014893980688265647;0.7978720417755386
18.517384;1.044444615589053;0.8333330213357405;0.797871925656772;-7.638013109601003e-08;-9.995227731773744e-08;1.0448439904372255;10.00099009084198;0.8334630993013773;0.015561247687350671;0.015565024768910399;0.7977329627177393;0.014893980308274227;0.7978720414335707
18.527384;1.0444446162800416;0.8333330212371133;0.7978719255480742;-7.536854850019172e-08;-9.887989199672118e-08;1.0448439906146607;10.001000902246052;0.8334628089877306;0.015561253157354314;0.015565043241545477;0.797732961752514;0.014893979929191246;0.7978720410925441
18.537384;1.0444446169631536;0.8333330211491304;0.7978719254371637;-7.43458548083382e-08;-9.781726221153496e-08;1.044843990832483;10.001010533722976;0.8334625263465424;0.015561258553079585;0.015565061117469588;0.7977329607771388;0.014893979550148002;0.7978720407524812
18.547384;1.0444446176376159;0.833333021071189;0.7978719253225993;-7.331339006188621e-08;-9.676665493935093e-08;1.044843991089793;10.001018991687808;0.83346225309834;0.015561263858314809;0.015565078365321;0.7977329597934696;0.014893979170204777;0.7978720404137251
18.557384;1.0444446183026461;0.8333330210028894;0.7978719252033417;-7.227299230256475e-08;-9.57301430350068e-08;1.0448439913858505;10.001026299286647;0.833461990828741;0.015561269047664061;0.015565094939773252;0.7977329588037658;0.014893978788683343;0.7978720400769235
18.567384;1.0444446189577252;0.8333330209439594;0.7978719250786728;-7.122693591862863e-08;-9.470942897128984e-08;1.0448439917200292;10.001032489245409;0.8334617412175642;0.015561274107424198;0.015565110780722235;0.797732957810122;0.014893978405202483;0.797872039742861
18.577384;1.0444446196027042;0.8333330208942235;0.7978719249481225;-7.017792390973651e-08;-9.370546902143826e-08;1.044843992091591;10.001037598027095;0.8334615066843456;0.015561279042824509;0.015565125821798347;0.7977329568140679;0.014893978019530562;0.7978720394125365
18.587384;1.0444446202377373;0.8333330208537552;0.7978719248115732;-6.912901326684881e-08;-9.271812877172984e-08;1.0448439924996085;10.001041655016454;0.8334612904605702;0.015561283871321843;0.015565140006758819;0.7977329558166651;0.014893977631404908;0.7978720390872991
18.597384;1.0444446208630964;0.8333330208229855;0.7978719246694626;-6.808343778108174e-08;-9.174629487165752e-08;1.0448439929429627;10.001044671750927;0.8334610958781452;0.015561288614668668;0.015565153293159406;0.797732954818948;0.014893977240349987;0.7978720387687507
18.607384;1.0444446214789063;0.8333330208024708;0.7978719245227762;-6.704455718044217e-08;-9.078854254901764e-08;1.0448439934203204;10.001046643980795;0.8334609258787158;0.015561293295084046;0.015565165635687071;0.7977329538221754;0.014893976845783932;0.7978720384585494
18.617384;1.044444622085055;0.8333330207924368;0.7978719243726727;-6.60157405840683e-08;-8.984373632607498e-08;1.0448439939299965;10.00104756269785;0.8334607830073447;0.015561297929736461;0.01556517697225828;0.7977329528277575;0.014893976447530707;0.7978720381582579
18.627384;1.0444446226813417;0.8333330207926445;0.7978719242201703;-6.500000687288478e-08;-8.891123251583596e-08;1.0448439944698065;10.001047422626995;0.8334606694505793;0.015561302520340256;0.015565187233978827;0.7977329518372401;0.014893976046202764;0.7978720378694354
18.637384;1.0444446232674294;0.8333330208026447;0.7978719240662473;-6.399968755758934e-08;-8.799092948738189e-08;1.0448439950371604;10.001046229471353;0.8334605868326002;0.015561307051184026;0.015565196358059787;0.7977329508523798;0.01489397564313817;0.7978720375939435
18.647384;1.044444623842654;0.8333330208218297;0.797871923911999;-6.301635529994821e-08;-8.708306917557452e-08;1.0448439956293385;10.001044006811048;0.833460535333049;0.015561311502042078;0.015565204280831886;0.797732949875037;0.01489397524016767;0.7978720373341052
18.657384;1.0444446244062275;0.8333330208492253;0.7978719237586173;-6.205101293388479e-08;-8.618779625920867e-08;1.0448439962436176;10.001040791460442;0.8334605127684248;0.015561315857070506;0.015565210934894247;0.79773294890704;0.014893974839444789;0.7978720370926579
18.667384;1.044444624957577;0.8333330208834598;0.7978719236073598;-6.110441762702017e-08;-8.530502011974976e-08;1.0448439968771988;10.00103661895238;0.8334605149051851;0.0155613200976691;0.015565216266171493;0.7977329479503336;0.014893974443353762;0.7978720368725819
18.677384;1.0444446254963125;0.833333020922866;0.7978719234594364;-6.017737493127383e-08;-8.443465743030265e-08;1.0448439975271937;10.001031516336239;0.8334605366806966;0.015561324197983423;0.015565220240768389;0.7977329470072464;0.014893974054413646;0.7978720366768712
18.687384;1.0444446260221036;0.8333330209655793;0.7978719233158313;-5.927089438378065e-08;-8.357675379103143e-08;1.0448439981907067;10.001025505982552;0.8334605731445709;0.015561328137907431;0.015565222832217318;0.797732946080416;0.014893973675189087;0.7978720365083639
18.697384;1.0444446265347422;0.8333330210097116;0.7978719231774173;-5.838632270066598e-08;-8.273138482990776e-08;1.0448439988648377;10.001018610959994;0.8334606195558181;0.015561331916578224;0.015565224016405697;0.797732945172402;0.01489397330814345;0.7978720363695668
18.707384;1.0444446270341174;0.8333330210535326;0.7978719230453728;-5.752545629585465e-08;-8.189863162817106e-08;1.044843999546621;10.001010856720416;0.8334606711215424;0.015561335550267352;0.015565223780189635;0.797732944285461;0.014893972955381802;0.7978720362626011
18.717384;1.0444446275199826;0.8333330210954916;0.7978719229213864;-5.669033731887016e-08;-8.107865298434823e-08;1.0448440002330777;10.001002270110304;0.8334607231876758;0.015561339066542165;0.015565222130069601;0.7977329434215453;0.014893972618637648;0.7978720361894555
18.727384;1.0444446279917963;0.8333330211340477;0.7978719228074033;-5.58828059365707e-08;-8.027170431993686e-08;1.0448440009213453;10.000992879947034;0.8334607714830332;0.015561342503829343;0.015565219092286534;0.797732942582335;0.014893972299446627;0.7978720361522194
18.737384;1.044444628448832;0.833333021167507;0.7978719227053019;-5.5104313530132285e-08;-7.94781023285282e-08;1.0448440016087472;10.000982721801646;0.8334608119664537;0.015561345901877634;0.015565214707211294;0.7977329417693693;0.014893971999055585;0.7978720361530252
18.747384;1.0444446288904063;0.833333021193958;0.7978719226168078;-5.43561425733133e-08;-7.869807921243318e-08;1.0448440022927965;10.000971839681927;0.8334608407379477;0.01556134927889278;0.015565209032637705;0.7977329409841989;0.014893971718235368;0.7978720361939156
18.757384;1.044444629315959;0.8333330212111691;0.797871922543565;-5.363969472804336e-08;-7.793150262012414e-08;1.0448440029711654;10.000960277258587;0.8334608542163113;0.015561352619073831;0.01556520214745411;0.7977329402282785;0.014893971457314706;0.7978720362767637
18.767384;1.0444446297249095;0.8333330212165232;0.7978719224872827;-5.29565474470183e-08;-7.717776421532971e-08;1.0448440036417226;10.000948068806697;0.8334608496998922;0.015561355886848989;0.01556519413530888;0.797732939502597;0.014893971216440339;0.7978720364033102
18.777384;1.0444446301164698;0.8333330212071646;0.7978719224497671;-5.230830622847631e-08;-7.643600089029752e-08;1.0448440043025975;10.000935241135156;0.8334608260267173;0.01556135904692714;0.01556518506474981;0.7977329388073804;0.014893970995873293;0.7978720365753208
18.787384;1.0444446304896309;0.8333330211803308;0.7978719224328169;-5.169639286874029e-08;-7.570528692054897e-08;1.0448440049521046;10.000921820843383;0.8334607834444814;0.015561362063507382;0.015565174984642254;0.7977329381422983;0.014893970795985128;0.7978720367946105
18.797384;1.0444446308434665;0.8333330211336764;0.7978719224381662;-5.1121777321998256e-08;-7.49844463255361e-08;1.0448440055886417;10.000907837491997;0.8334607226855572;0.015561364895509492;0.015565163923910262;0.797732937507104;0.014893970616928808;0.7978720370629144
18.807384;1.0444446311776387;0.833333021065365;0.7978719224673262;-5.058477834822175e-08;-7.427175129290708e-08;1.0448440062107098;10.000893319055082;0.8334606439908169;0.015561367509052836;0.01556515189393335;0.7977329369019602;0.014893970458351145;0.797872037381724
18.817384;1.0444446314926115;0.8333330209740475;0.7978719225213861;-5.008519902418006e-08;-7.356503435013616e-08;1.04484400681701;10.000878282785523;0.8334605464465075;0.015561369884107971;0.015565138900251081;0.7977329363270734;0.01489397031945802;0.7978720377520788
18.827384;1.0444446317893552;0.8333330208589252;0.7978719226010543;-4.96227176557889e-08;-7.286214681462263e-08;1.0448440074065284;10.000862732912314;0.8334604279013352;0.015561371998312265;0.01556512494986748;0.7977329357821594;0.014893970199444476;0.7978720381744705
18.837384;1.0444446320689609;0.8333330207197007;0.7978719227067401;-4.919712741230951e-08;-7.216129055460017e-08;1.0448440079784402;10.000846672989477;0.8334602856189693;0.015561373805230332;0.015565110041565463;0.7977329352663496;0.014893970097989555;0.7978720386488592
18.847384;1.044444632332632;0.8333330205564095;0.7978719228385553;-4.880828117487072e-08;-7.146104623834893e-08;1.0448440085318285;10.000830118694813;0.8334601169198731;0.015561375227634839;0.015565094153587283;0.7977329347785118;0.01489397001535347;0.797872039174596
18.857384;1.0444446325820245;0.8333330203694204;0.7978719229964901;-4.845592745645188e-08;-7.076023846201376e-08;1.0448440090655602;10.000813090734532;0.8334599193860472;0.015561376171122706;0.015565077252993048;0.7977329343176869;0.014893969951953998;0.797872039750263
18.867384;1.0444446328193633;0.8333330201594695;0.7978719231806274;-4.813955332384431e-08;-7.005792404908242e-08;1.0448440095784588;10.000795600810052;0.8334596915064922;0.015561376543322422;0.015565059316788206;0.7977329338833717;0.014893969908022641;0.7978720403735721
18.877384;1.0444446330470174;0.8333330199274863;0.7978719233910235;-4.7858304891963084e-08;-6.935357200346055e-08;1.0448440100695209;10.000777655593797;0.8334594337517298;0.01556137626636833;0.015565040333946636;0.7977329334753902;0.014893969883859472;0.7978720410414488
18.887384;1.0444446332670507;0.8333330196744015;0.797871923627481;-4.761110503766578e-08;-6.864712469506738e-08;1.0448440105379062;10.00075927207478;0.8334591487188534;0.01556137528169902;0.015565020296313454;0.7977329330935835;0.014893969880232368;0.7978720417503768
18.897384;1.0444446334811714;0.8333330194010635;0.7978719238896055;-4.7396902342090554e-08;-6.793877585913227e-08;1.0448440109827488;10.000740485189803;0.8334588400680535;0.015561373540095319;0.015564999192855157;0.7977329327376383;0.01489396989831657;0.7978720424967792
18.907384;1.044444633690813;0.8333330191081547;0.7978719241769732;-4.7214830538930055e-08;-6.722874796445404e-08;1.0448440114030548;10.000721343158565;0.8334585113085169;0.015561370986285322;0.015564977002339005;0.797732932406929;0.01489396993939497;0.797872043277155
18.917384;1.044444633897192;0.8333330187962499;0.7978719244892579;-4.706419156017077e-08;-6.651749115224196e-08;1.0448440117977178;10.000701899232165;0.8334581650741782;0.015561367562853687;0.015564953701939768;0.797732932100452;0.01489397000475329;0.7978720440880791
18.927384;1.044444634101386;0.833333018466182;0.7978719248264228;-4.694436166684129e-08;-6.580612987669451e-08;1.0448440121654903;10.00068220779122;0.8334578026398136;0.015561363227182105;0.015564929285375001;0.7977329318169433;0.014893970095620974;0.7978720449262882
18.937384;1.044444634304301;0.8333330181193618;0.7978719251886937;-4.6854726176194106e-08;-6.509642032422288e-08;1.0448440125048797;10.000662323242802;0.8334574237528205;0.015561357958301119;0.015564903751846335;0.7977329315548787;0.014893970212943558;0.7978720457887879
18.947384;1.0444446345065774;0.8333330177576592;0.7978719255762234;-4.679464757951756e-08;-6.43902239748264e-08;1.04484401281414;10.000642300212503;0.8334570273611429;0.015561351751783371;0.015564877079375143;0.7977329313124689;0.014893970357286821;0.7978720466728442
18.957384;1.0444446347086804;0.8333330173831076;0.7978719259888859;-4.676343848620906e-08;-6.368921754253318e-08;1.044844013091568;10.000622191159266;0.8334566125117966;0.015561344613871063;0.015564849215237653;0.7977329310880513;0.014893970529004113;0.7978720475759672
18.967384;1.0444446349110947;0.8333330169977802;0.7978719264262175;-4.676031290604186e-08;-6.29949730797977e-08;1.0448440133358663;10.000602037779178;0.8334561781191434;0.015561336560512246;0.01556482007991256;0.7977329308805354;0.014893970728334793;0.7978720484960188
18.977384;1.0444446351143506;0.833333016603729;0.7978719268872605;-4.678440298913327e-08;-6.230908868958762e-08;1.0448440135460448;10.000581866625822;0.8334557223767893;0.015561327624874327;0.015564789583536381;0.7977329306893782;0.014893970955360382;0.7978720494311996
18.987384;1.0444446353189714;0.8333330162028885;0.797871927370546;-4.6834865767515965e-08;-6.163320955243154e-08;1.0448440137210402;10.000561697142217;0.8334552429776129;0.015561317873410842;0.01556475765267538;0.7977329305142925;0.014893971209978448;0.797872050379729
18.997384;1.044444635525519;0.8333330157970384;0.7978719278743658;-4.6910865751248465e-08;-6.096892987392034e-08;1.0448440138596955;10.00054155255198;0.8334547375241068;0.015561307411106241;0.015564724244273107;0.7977329303550174;0.014893971491866623;0.7978720513394781
19.007384;1.0444446357344643;0.8333330153878781;0.797871928396976;-4.701142694845921e-08;-6.03177347746018e-08;1.0448440139611366;10.000521459678229;0.8334542038938578;0.015561296362402331;0.015564689340409924;0.7977329302112716;0.014893971800470942;0.7978720523077654
19.017384;1.044444635945804;0.8333330149772628;0.7978719289365956;-4.7135304357125934e-08;-5.968103504221785e-08;1.044844014025105;10.000501439283076;0.8334536412304321;0.015561284846258364;0.015564652944476818;0.7977329300827928;0.01489397213514681;0.7978720532813097
19.027384;1.044444636158852;0.8333330145674361;0.79787192949144;-4.728087196202191e-08;-5.906016715101361e-08;1.0448440140518962;10.00048150308023;0.8334530510589753;0.015561272962404872;0.015564615087358555;0.7977329299691122;0.01489397249533754;0.7978720542564467
19.037384;1.0444446363723665;0.8333330141608603;0.7978719300598243;-4.7446083427851155e-08;-5.845637712317616e-08;1.044844014042007;10.000461659793464;0.8334524372258637;0.015561260788820547;0.015564575827351278;0.7977329298692724;0.014893972880608316;0.7978720552295057
19.047384;1.0444446365848141;0.833333013759744;0.7978719306402777;-4.7628548547740596e-08;-5.7870852347167447e-08;1.0448440139959616;10.000441918692973;0.8334518046449465;0.015561248389508456;0.01556453524362492;0.7977329297820192;0.014893973290597022;0.7978720561969842
19.057384;1.0444446367946896;0.8333330133656837;0.7978719312316443;-4.7825731420013745e-08;-5.7304826767319735e-08;1.044844013914457;10.00042228964301;0.8334511582316951;0.015561235825241514;0.015564493440064959;0.7977329297061847;0.014893973724970404;0.7978720571556234
19.067384;1.0444446370008407;0.8333330129796187;0.7978719318330577;-4.80352855212443e-08;-5.6759695692698924e-08;1.0448440137985624;10.000402779819064;0.8334505023537824;0.015561223153263748;0.015564450546657373;0.7977329296406405;0.014893974183357089;0.7978720581026413
19.077384;1.0444446372026264;0.8333330126021298;0.7978719324437965;-4.8255210203669607e-08;-5.623691458675111e-08;1.044844013649723;10.000383384576809;0.8334498402237525;0.015561210417016184;0.015564406704232803;0.7977329295840118;0.014893974665348236;0.7978720590359341
19.087384;1.0444446373997898;0.8333330122338592;0.7978719330631059;-4.8483603824540724e-08;-5.573771690033138e-08;1.044844013469642;10.00036408524886;0.833449173975978;0.01556119764688567;0.015564362050750579;0.7977329295347422;0.014893975170613631;0.797872059954143
19.097384;1.0444446375921532;0.8333330118757529;0.7978719336898994;-4.871838837663494e-08;-5.5262881460955543e-08;1.0448440132602397;10.00034486271374;0.8334485057477412;0.015561184873416244;0.015564316715426239;0.7977329294914333;0.0148939756988683;0.7978720608565136
19.107384;1.0444446377795276;0.8333330115290052;0.7978719343224557;-4.8957360150992836e-08;-5.481259379457599e-08;1.0448440130236292;10.000325711195106;0.83344783839219;0.015561172126218333;0.015564270810442104;0.7977329294529905;0.014893976249607938;0.7978720617424303
19.117384;1.0444446379619463;0.8333330111948866;0.7978719349585071;-4.9198448520312486e-08;-5.438647102172684e-08;1.044844012762129;10.000306639465055;0.8334471751034167;0.01556115942033921;0.015564224429647264;0.7977329294185005;0.01489397682199379;0.7978720626110081
19.127384;1.04444463813972;0.8333330108748193;0.7978719355956176;-4.943990290057987e-08;-5.398387783950655e-08;1.0448440124783756;10.000287665009141;0.8334465185644734;0.015561146755510995;0.015564177661319898;0.7977329293873113;0.01489397741502724;0.7978720634610774
19.137384;1.044444638313203;0.8333330105705969;0.7978719362313392;-4.968035470891632e-08;-5.3604392692561693e-08;1.044844012175255;10.000268808734036;0.8334458704254549;0.015561134130161634;0.015564130596709327;0.7977329293595112;0.014893978027671066;0.7978720642913353
19.147384;1.044444638482861;0.8333330102842774;0.7978719368631011;-4.99188421212178e-08;-5.324803794594688e-08;1.0448440118556739;10.000250092098609;0.8334452315340378;0.015561121558295204;0.01556408332166682;0.7977329293362171;0.014893978658780336;0.7978720651005063
19.157384;1.044444638649627;0.8333330100177587;0.7978719374881579;-5.0154781251537115e-08;-5.291525695820524e-08;1.04484401152255;10.000231536061577;0.8334446027127169;0.015561109070267094;0.01556403590239085;0.797732929319328;0.014893979307117704;0.7978720658875906
19.167384;1.044444638814911;0.8333330097724091;0.797871938103721;-5.0387877164969035e-08;-5.260683286786509e-08;1.0448440111789488;10.000213162758605;0.8334439853541826;0.015561096686770507;0.015563988379242664;0.7977329293110962;0.014893979971609603;0.7978720666519591
19.177384;1.0444446389802775;0.8333330095490329;0.7978719387071987;-5.061802391250553e-08;-5.232354522524866e-08;1.0448440108279973;10.000194999070557;0.8334433810417882;0.015561084396639596;0.015563940768401022;0.797732929313757;0.014893980651613143;0.7978720673931313
19.187384;1.044444639147297;0.8333330093482051;0.797871939296341;-5.0845248034131566e-08;-5.2065598451047224e-08;1.0448440104726011;10.000177076240828;0.8334427906341682;0.01556107216143659;0.015563893072844025;0.7977329293292457;0.01489398134684368;0.7978720681105282
19.197384;1.0444446393175815;0.833333009170611;0.7978719398691176;-5.106968728066763e-08;-5.1832184484575336e-08;1.0448440101152556;10.000159426562021;0.8334422142871531;0.01556105992245312;0.015563845304277133;0.7977329293591131;0.014893982056897454;0.7978720688034341
19.207384;1.0444446394927123;0.833333009017112;0.7978719404235319;-5.129161338788028e-08;-5.162132259642886e-08;1.0448440097580303;10.000142083508159;0.8334416520391389;0.015561047600568591;0.01556379749465401;0.7977329294047356;0.014893982780801826;0.79787206947104
19.217384;1.0444446396740639;0.8333330088887376;0.7978719409576195;-5.151158967438547e-08;-5.143009547314246e-08;1.0448440094026052;10.000125082998201;0.8334411037116216;0.015561035105275752;0.015563749691424057;0.7977329294676087;0.01489398351710731;0.797872070112408
19.227384;1.0444446398626523;0.833333008786625;0.7978719414695603;-5.173053572519743e-08;-5.1255202027951064e-08;1.0448440090502435;10.000108463026361;0.8334405692087165;0.01556102234690555;0.015563701955416764;0.7977329295493277;0.014893984264286514;0.797872070726438
19.237384;1.0444446400590295;0.8333330087117912;0.7978719419577907;-5.194954341133882e-08;-5.1093465598136676e-08;1.044844008701737;10.000092263217057;0.8334400497748197;0.015561009242196023;0.015563654351336798;0.7977329296511928;0.014893985020786708;0.7978720713119501
19.247384;1.0444446402634033;0.8333330086650256;0.7978719424210202;-5.21698905174039e-08;-5.094201136990118e-08;1.0448440083574382;10.000076523045301;0.8334395484725838;0.015560995721771347;0.015563606923780905;0.7977329297738659;0.014893985784805837;0.797872071867757
19.257384;1.0444446404758907;0.8333330086470025;0.797871942858214;-5.239329543574595e-08;-5.0798072764969e-08;1.0448440080173425;10.000061282348174;0.833439069677297;0.01556098173845347;0.01556355968951337;0.7977329299174952;0.01489398655423526;0.7978720723925966
19.267384;1.0444446406965548;0.8333330086582685;0.7978719432686863;-5.262181112900132e-08;-5.0658750728179326e-08;1.0448440076812413;10.000046583950347;0.8334386186416141;0.015560967262793586;0.015563512655388887;0.7977329300821027;0.01489398732678515;0.7978720728850627
19.277384;1.0444446409253476;0.8333330086989551;0.7978719436521036;-5.285741548166361e-08;-5.052100651480724e-08;1.044844007349029;10.000032467113837;0.8334382011462392;0.015560952276621678;0.015563465834198252;0.7977329302677602;0.014893988100183093;0.7978720733436309
19.287384;1.0444446411622674;0.8333330087685585;0.7978719440082922;-5.310187524537728e-08;-5.038181227401071e-08;1.0448440070209553;10.00001895502861;0.8334378231171345;0.015560936775440197;0.015563419239286148;0.7977329304745924;0.014893988872379162;0.7978720737666932
19.297384;1.044444641407498;0.8333330088661373;0.797871944337211;-5.335686872879134e-08;-5.0238369309722214e-08;1.0448440066976417;10.00000604720533;0.8334374901873435;0.01556092075978386;0.015563372865765469;0.7977329307027419;0.014893989641589783;0.7978720741526504
19.307384;1.0444446416612112;0.8333330089907357;0.7978719446391457;-5.362410150992728e-08;-5.0088303563682327e-08;1.0448440063799418;9.999993719846803;0.8334372070899972;0.015560904222066558;0.0155633266810405;0.7977329309521943;0.014893990406198994;0.7978720745001608
19.317384;1.0444446419233195;0.8333330091415878;0.7978719449147015;-5.390539854311851e-08;-4.9929680441880983e-08;1.0448440060687227;9.999981940311836;0.8334369770034491;0.015560887154268408;0.015563280632220738;0.7977329312226015;0.014893991164783299;0.7978720748083022
19.327384;1.0444446421934908;0.8333330093179735;0.7978719451644551;-5.42026613070022e-08;-4.976082498293885e-08;1.044844005764616;9.999970687207842;0.8334368013679352;0.015560869565256917;0.015563234654816762;0.7977329315132463;0.014893991916200583;0.7978720750765042
19.337384;1.0444446424711418;0.8333330095189547;0.7978719453886466;-5.4517631789309495e-08;-4.9580106340878925e-08;1.0448440054679582;9.999959953540865;0.833436680481946;0.015560851483584989;0.01556318867156148;0.7977329318231278;0.014893992659468853;0.7978720753044953
