time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.347384;1.0444446427552867;0.8333330097432811;0.7978719455872854;-5.4851682292377647e-08;-4.938591738675305e-08;1.0448440051789973;9.999949734687863;0.8334366142710677;0.015560832943222623;0.015563142588767316;0.797732932151098;0.01489399339358266;0.7978720754923012
19.357384;1.0444446430445433;0.8333330099893944;0.7978719457604946;-5.520570637839405e-08;-4.917693062889916e-08;1.044844004898082;9.999940022612227;0.8334366027062643;0.015560813970782511;0.015563096305343188;0.7977329324958742;0.014893994117520919;0.7978720756401355
19.367384;1.0444446433373689;0.83333301025541;0.7978719459086198;-5.558011141071979e-08;-4.895237670628663e-08;1.044844004625772;9.999930812555938;0.8334366458369061;0.015560794585380924;0.015563049734591224;0.7977329328560441;0.014893994830385716;0.7978720757482854
19.377384;1.0444446436322439;0.8333330105393372;0.797871946032088;-5.5974970223496744e-08;-4.871195366442772e-08;1.0448440043629408;9.999922109893369;0.8334367434386019;0.0155607748056483;0.015563002820846137;0.7977329332302182;0.01489399553154871;0.7978720758171366
19.387384;1.0444446439275772;0.833333010839578;0.7978719461313937;-5.639017707978788e-08;-4.845534611989447e-08;1.0448440041107216;9.999913926329555;0.8334368947587536;0.01556075465620471;0.015562955540277245;0.7977329336171425;0.014893996220660642;0.7978720758472473
19.397384;1.0444446442214683;0.8333330111551843;0.7978719462072315;-5.6825510099232595e-08;-4.818187353641609e-08;1.0448440038703228;9.999906266453195;0.8334370988016906;0.01556073416933639;0.01556290789008592;0.7977329340157727;0.014893996897423078;0.7978720758393425
19.407384;1.0444446445116902;0.8333330114855797;0.7978719462605421;-5.728059609654495e-08;-4.789071835203736e-08;1.0448440036428197;9.99989911699367;0.8334373548488954;0.015560713389951164;0.015562859877726588;0.7977329344253186;0.014893997561353164;0.7978720757942765
19.417384;1.0444446447959943;0.8333330118300386;0.7978719462924422;-5.775483488640433e-08;-4.75815037570034e-08;1.0448440034289734;9.999892453954727;0.8334376629578738;0.015560692387311196;0.015562811520498408;0.7977329348450722;0.01489399821173648;0.797872075712915
19.427384;1.0444446450723717;0.8333330121874154;0.7978719463039938;-5.824752538387372e-08;-4.72546481450183e-08;1.0448440032292414;9.999886260809225;0.8334380245141262;0.015560671259964878;0.01556276285204265;0.797732935274216;0.014893998847629961;0.7978720755959161
19.437384;1.0444446453389622;0.833333012556344;0.7978719462959577;-5.875807085462664e-08;-4.6911328149620735e-08;1.0448440030438826;9.999880529771861;0.8334384425402896;0.01556065013053688;0.015562713925678852;0.7977329357119123;0.014893999467890356;0.7978720754436065
19.447384;1.0444446455937964;0.8333330129355294;0.7978719462688718;-5.928597327539242e-08;-4.655324652418914e-08;1.0448440028729111;9.999875244745656;0.8334389211172231;0.015560629140917182;0.01556266481349934;0.7977329361574946;0.014894000071346452;0.7978720752560358
19.457384;1.0444446458347663;0.8333330133236895;0.7978719462233446;-5.983073189910126e-08;-4.618239328329567e-08;1.0448440027160169;9.999870376654734;0.8334394643437518;0.015560608447181623;0.015562615602087819;0.7977329366104479;0.014894000656977397;0.7978720750332307
19.467384;1.0444446460598131;0.8333330137193204;0.7978719461602772;-6.039182688368599e-08;-4.5800903408323124e-08;1.0448440025726393;9.99986589684887;0.8334400759966428;0.015560588205442562;0.01556256638259169;0.7977329370702273;0.014894001223958613;0.7978720747755245
19.477384;1.0444446462670118;0.8333330141206229;0.7978719460810177;-6.096882567088471e-08;-4.5410965068146144e-08;1.044844002442086;9.999861780895845;0.833440759714018;0.015560568556148553;0.015562517239650327;0.7977329375361509;0.014894001771664557;0.797872074483682
19.487384;1.044444646454438;0.8333330145256029;0.7978719459873764;-6.156147717081244e-08;-4.501469785541998e-08;1.044844002323485;9.99985799771089;0.8334415191205407;0.01556054961759545;0.015562468239673728;0.7977329380075333;0.014894002299617374;0.7978720741587643
19.497384;1.0444446466200112;0.8333330149322018;0.797871945881488;-6.21696590449149e-08;-4.4614002770153344e-08;1.044844002215645;9.99985450591685;0.8334423580596803;0.015560531480992429;0.015562419413771797;0.7977329384840012;0.014894002807428473;0.7978720738019566
19.507384;1.0444446467615267;0.8333330153384098;0.7978719457656491;-6.279325028187469e-08;-4.421042378275877e-08;1.0448440021170713;9.99985126008056;0.8334432806657281;0.015560514206898138;0.015562370745186743;0.7977329389657477;0.014894003294812304;0.7978720734145736
19.517384;1.0444446468769455;0.8333330157423653;0.7978719456421393;-6.343198642508375e-08;-4.380508088946485e-08;1.0448440020260334;9.999848216432003;0.8334442909708544;0.015560497829455861;0.015562322177762287;0.7977329394534665;0.014894003761485643;0.7978720729981368
19.527384;1.0444446469647954;0.8333330161423796;0.7978719455131279;-6.408543658088528e-08;-4.339871301951276e-08;1.0448440019405718;9.99984533827764;0.8334453925886848;0.015560482360242392;0.015562273644997229;0.7977329399478221;0.014894004207005257;0.7978720725543103
19.537384;1.0444446470243165;0.8333330165370174;0.7978719453807367;-6.475320295487021e-08;-4.2991866341849424e-08;1.0448440018586582;9.999842601283765;0.8334465885428282;0.01556046779150905;0.015562225095256673;0.7977329404489332;0.014894004630740362;0.7978720720847707
19.547384;1.0444446470552415;0.8333330169252992;0.7978719452469907;-6.543508505231643e-08;-4.2585198249831214e-08;1.044844001778423;9.999839994050847;0.8334478808155058;0.015560454103714125;0.015562176494287441;0.7977329409565513;0.01489400503190872;0.7978720715912496
19.557384;1.0444446470575182;0.833333017306644;0.7978719451136206;-6.613096948166162e-08;-4.217970258027288e-08;1.0448440016981377;9.999837510616976;0.8334492701311145;0.015560441272438112;0.01556212781583753;0.797732941470561;0.014894005409734597;0.7978720710757143
19.567384;1.0444446470312834;0.8333330176804508;0.7978719449820767;-6.684056508803057e-08;-4.177665080804675e-08;1.0448440016160423;9.999835139528914;0.8334507563513148;0.01556042927445658;0.01556207903828485;0.7977329419910821;0.014894005763710924;0.7978720705404808
19.577384;1.0444446469770234;0.8333330180458558;0.7978719448537593;-6.756337862234943e-08;-4.1377294408419476e-08;1.0448440015303473;9.999832860825176;0.833452338995938;0.015560418097093971;0.015562030152399852;0.7977329425183902;0.01489400609372504;0.7978720699883166
19.587384;1.0444446468956492;0.8333330184018964;0.7978719447301805;-6.829887917880665e-08;-4.0982699973711566e-08;1.0448440014393814;9.999830651662334;0.8334540177094825;0.015560407743661275;0.015561981171139029;0.7977329430530131;0.014894006400117524;0.797872069422529
19.597384;1.0444446467885584;0.8333330187477688;0.7978719446129766;-6.904624520043924e-08;-4.0593984827607214e-08;1.0448440013415838;9.999828487522151;0.8334557924668348;0.015560398226437617;0.015561932127502776;0.7977329435958476;0.014894006683729994;0.7978720688467977
19.607384;1.0444446466577175;0.8333330190829888;0.7978719445038195;-6.980387650369675e-08;-4.0212701577961415e-08;1.0448440012354872;9.999826334792669;0.8334576631144941;0.015560389557995569;0.015561883065660104;0.7977329441480997;0.014894006945853128;0.7978720682648562
19.617384;1.0444446465056045;0.8333330194074264;0.7978719444043867;-7.056942680617717e-08;-3.9840998223738166e-08;1.0448440011200044;9.99982414818695;0.8334596287647886;0.015560381747362042;0.015561834040680317;0.7977329447110708;0.014894007188232156;0.7978720676802894
19.627384;1.0444446463351604;0.8333330197211987;0.7978719443165162;-7.134024635602958e-08;-3.9481482539564384e-08;1.044844000994643;9.999821880301301;0.833461687775651;0.015560374800039896;0.01556178512210005;0.7977329452858655;0.014894007413047732;0.7978720670964955
19.637384;1.0444446461497792;0.8333330200245036;0.797871944242255;-7.211373620134941e-08;-3.9136892880943104e-08;1.044844000859288;9.999819494176542;0.8334638379943967;0.015560368729923708;0.015561736390435642;0.7977329458731321;0.014894007622743937;0.7978720665167022
19.647384;1.044444645953127;0.8333330203175058;0.7978719441836312;-7.28876102211094e-08;-3.880978444151739e-08;1.0448440007139483;9.999816967722579;0.8334660766985019;0.015560363570139622;0.015561687934320513;0.7977329464730571;0.014894007819894712;0.7978720659438816
19.657384;1.0444446457488432;0.8333330206003748;0.7978719441424708;-7.366004031453535e-08;-3.8502418086152195e-08;1.0448440005587591;9.999814285260715;0.8334684003590687;0.015560359366768053;0.015561639858970024;0.7977329470856228;0.014894008006989437;0.7978720653806731
19.667384;1.044444645540284;0.8333330208733396;0.7978719441203908;-7.442953540870537e-08;-3.8216877302455356e-08;1.0448440003941122;9.99981142248011;0.8334708044666997;0.015560356170746805;0.01556159229490582;0.7977329477107898;0.014894008186077586;0.7978720648295318
19.677384;1.044444645330433;0.8333330211365081;0.797871944118725;-7.519477710950601e-08;-3.795534617736419e-08;1.0448440002207815;9.999808338050999;0.8334732834168025;0.015560354036685754;0.015561545389967499;0.7977329483484228;0.01489400835857608;0.797872064292888
19.687384;1.0444446451219895;0.8333330213896791;0.7978719441383687;-7.595465209927008e-08;-3.7720206798994694e-08;1.044844000039894;9.999804980813593;0.8334758307117449;0.01556035301989165;0.015561499289268718;0.7977329489980443;0.014894008525283104;0.7978720637730535
19.697384;1.0444446449174902;0.833333021632489;0.797871944179745;-7.67084202417289e-08;-3.7513672613865876e-08;1.0448439998526713;9.999801308326399;0.8334784392810486;0.015560353171754237;0.01556145411784875;0.7977329496587126;0.014894008686508847;0.7978720632720093
19.707384;1.0444446447194322;0.8333330218646782;0.7978719442428205;-7.745581579656371e-08;-3.733733978149495e-08;1.0448439996603383;9.999797294027276;0.8334811012965988;0.015560354535823861;0.015561409974333668;0.7977329503292601;0.01489400884234167;0.7978720627911058
19.717384;1.0444446445303388;0.8333330220861264;0.7978719443270772;-7.819689073722678e-08;-3.719216681752207e-08;1.0448439994644136;9.999792910638833;0.8334838078458362;0.015560357143002896;0.015561366935741713;0.7977329510085291;0.014894008992942085;0.7978720623307587
19.727384;1.04444464435268;0.8333330222967258;0.7978719444315386;-7.893170027174625e-08;-3.707875859804979e-08;1.0448439992668628;9.999788112973883;0.833486549097863;0.015560361006519356;0.01556132506827711;0.7977329516953277;0.014894009138643067;0.7978720618906393
19.737384;1.0444446441886637;0.8333330224964338;0.7978719445548652;-7.966005837877451e-08;-3.699745866492878e-08;1.0448439990698366;9.999782840981295;0.8334893146839792;0.015560366118725064;0.015561284437012674;0.7977329523884247;0.01489400927976312;0.79787206147039
19.747384;1.0444446440399993;0.8333330226854079;0.7978719446955587;-8.038140889273134e-08;-3.6948191112003033e-08;1.0448439988754596;9.999777036182019;0.8334920937904647;0.015560372454790618;0.015561245102299393;0.7977329530867253;0.014894009416336345;0.7978720610702332
19.757384;1.0444446439077726;0.8333330228638289;0.7978719448522223;-8.109477959852618e-08;-3.693038091146397e-08;1.044843998685902;9.999770657189345;0.8334948753105493;0.01556037998178332;0.015561207110281387;0.7977329537893298;0.014894009548171492;0.7978720606910462
19.767384;1.0444446437923174;0.8333330230317458;0.7978719450236407;-8.179878561637251e-08;-3.694305419251637e-08;1.044843998503413;9.99976368726148;0.8334976482453351;0.015560388662044358;0.015561170500695066;0.7977329544952444;0.014894009675305162;0.797872060334089
19.777384;1.0444446436931052;0.8333330231893851;0.7978719452085792;-8.249168179724913e-08;-3.698496310422718e-08;1.0448439983300213;9.99975613613595;0.8335004016896778;0.015560398451069601;0.015561135320763957;0.7977329552029788;0.01489400979830765;0.7978720600008291
19.787384;1.0444446436089434;0.8333330233374159;0.7978719454054352;-8.317148841534263e-08;-3.705455289396556e-08;1.044843998167125;9.999748036064899;0.833503124584754;0.015560409297252449;0.015561101628729779;0.7977329559105044;0.014894009918122394;0.797872059692895
19.797384;1.0444446435382537;0.8333330234766924;0.7978719456121537;-8.383615868109436e-08;-3.714995497216585e-08;1.044843998015362;9.999739429919025;0.8335058059078891;0.01556042114380613;0.015561069496430784;0.7977329566156561;0.014894010035734345;0.7978720594119305
19.807384;1.0444446434791166;0.8333330236078336;0.7978719458265365;-8.448372425763415e-08;-3.7269230000204256e-08;1.0448439978748372;9.999730359285298;0.8335084351013072;0.015560433929965856;0.015561039006324589;0.7977329573166166;0.0148940101519127;0.7978720591593524
19.817384;1.0444446434292838;0.8333330237310974;0.797871946046382;-8.511244003536213e-08;-3.74105383204366e-08;1.0448439977455954;9.999720860050276;0.8335110023116358;0.015560447591016416;0.015561010233854986;0.7977329580120707;0.014894010267169005;0.7978720589361235
19.827384;1.0444446433862644;0.8333330238465996;0.7978719462693238;-8.572092092270625e-08;-3.757211400301162e-08;1.0448439976279382;9.999710963393643;0.8335134984818662;0.01556046206521415;0.015560983232554872;0.7977329587009546;0.014894010381989398;0.7978720587426662
19.837384;1.044444643347317;0.8333330239546449;0.7978719464927718;-8.630817958593833e-08;-3.775231332804051e-08;1.0448439975221968;9.999700695515708;0.8335159156004759;0.015560477305037958;0.015560958037445836;0.7977329593821822;0.014894010496940453;0.7978720585789801
19.847384;1.0444446433094647;0.8333330240558844;0.7978719467138903;-8.687365827583881e-08;-3.794971985685282e-08;1.0448439974283992;9.999690073670576;0.8335182466321842;0.015560493274309811;0.015560934672305928;0.7977329600546503;0.014894010612490577;0.7978720584447828
19.857384;1.044444643269643;0.8333330241511872;0.7978719469294777;-8.741731231980904e-08;-3.8163131145023205e-08;1.0448439973463233;9.999679102528075;0.8335204848719361;0.015560509936833347;0.015560913147016093;0.7977329607173421;0.014894010729061128;0.7978720583394291
19.867384;1.0444446432247732;0.833333024241402;0.7978719471360407;-8.793962741086286e-08;-3.839149733536134e-08;1.0448439972756436;9.999667773333663;0.8335226239231286;0.015560527257336502;0.015560893455012319;0.7977329613693984;0.014894010847339474;0.7978720582617469
19.877384;1.0444446431717849;0.8333330243273043;0.7978719473301212;-8.844165783070627e-08;-3.8634038471917385e-08;1.0448439972159922;9.99965607072647;0.8335246584778143;0.0155605452090635;0.015560875577767017;0.797732962010215;0.014894010968340789;0.7978720582101497
19.887384;1.0444446431078738;0.8333330244096904;0.7978719475085317;-8.892512064115211e-08;-3.889037315032107e-08;1.044843997167166;9.999643989607753;0.8335265847661665;0.015560563770911895;0.015560859492154116;0.7977329626393577;0.014894011093140666;0.7978720581828768
19.897384;1.0444446430309233;0.8333330244893086;0.7978719476685002;-8.939218719419242e-08;-3.916033193461322e-08;1.0448439971293288;9.99963154703925;0.8335284003681639;0.015560582912423206;0.015560845175868603;0.7977329632562495;0.01489401122248251;0.7978720581780612
19.907384;1.0444446429396808;0.8333330245666636;0.7978719478079015;-8.98448488105604e-08;-3.9443722309626895e-08;1.044843997102892;9.999618777417819;0.8335301035207525;0.01556060258106752;0.01556083260928795;0.7977329638599907;0.014894011356450427;0.7978720581938076
19.917384;1.044444642833515;0.8333330246419594;0.7978719479254386;-9.028435663841498e-08;-3.974038752999986e-08;1.0448439970882415;9.999605721601018;0.8335316923520123;0.015560622704775439;0.015560821778198198;0.7977329644493983;0.014894011494425052;0.7978720582282682
19.927384;1.044444642712117;0.8333330247151925;0.7978719480206611;-9.071115875024521e-08;-4.005030469034608e-08;1.0448439970856338;9.9995924232223;0.8335331649479542;0.015560643203415494;0.01556081267227494;0.7977329650230461;0.01489401163545079;0.7978720582794239
19.937384;1.044444642575293;0.8333330247862325;0.7978719480937614;-9.112522778505578e-08;-4.0373390882295067e-08;1.0448439970952936;9.999578932929463;0.8335345201112981;0.015560663998397332;0.015560805273205518;0.7977329655792683;0.014894011778749982;0.7978720583448808
19.947384;1.044444642422659;0.833333024854769;0.7978719481452442;-9.152640320417228e-08;-4.070931028798139e-08;1.0448439971175438;9.9995653109733;0.8335357574797463;0.015560685015132929;0.015560799544485754;0.7977329661161222;0.014894011923850533;0.7978720584222009
19.957384;1.0444446422534868;0.8333330249201636;0.7978719481757935;-9.191447729095776e-08;-4.1057568474816995e-08;1.0448439971526282;9.999551618903139;0.8335368767987695;0.015560706182496234;0.015560795429826746;0.7977329666313182;0.014894012070343137;0.7978720585094362
19.967384;1.0444446420669224;0.8333330249814733;0.7978719481863343;-9.228907626272691e-08;-4.1417561677014724e-08;1.0448439972002403;9.99953791122464;0.8335378778665279;0.015560727442016675;0.015560792857971883;0.7977329671224375;0.014894012217710929;0.797872058605206
19.977384;1.0444446418622584;0.833333025037769;0.7978719481781013;-9.264956421546064e-08;-4.178857069860563e-08;1.0448439972593764;9.99952424119549;0.8335387617012453;0.015560748758532137;0.015560791754271391;0.7977329675875474;0.01489401236530947;0.7978720587083324
19.987384;1.0444446416390372;0.8333330250883703;0.7978719481527018;-9.299516775745178e-08;-4.216999464943496e-08;1.0448439973286463;9.99951066533886;0.8335395312497379;0.015560770115179704;0.015560792050585465;0.7977329680256092;0.01489401251233412;0.7978720588176752
19.997384;1.044444641397037;0.83333302513269;0.7978719481120738;-9.33252427970108e-08;-4.2561628562828024e-08;1.0448439974064843;9.999497234532;0.8335401905827561;0.015560791499872145;0.015560793682866876;0.7977329684363051;0.014894012657728408;0.7978720589324557
20.007384;1.0444446411361583;0.8333330251700286;0.7978719480582396;-9.363940166626879e-08;-4.296383186739461e-08;1.0448439974912265;9.99948398862625;0.8335407439815825;0.015560812900151958;0.015560796579041409;0.7977329688197676;0.01489401280008645;0.7978720590525219
20.017384;1.0444446408563488;0.8333330251996052;0.7978719479930634;-9.393744379580976e-08;-4.33776832825379e-08;1.0448439975813122;9.999470961338906;0.8335411962140823;0.015560834305010988;0.015560800650121377;0.7977329691764711;0.014894012937630272;0.7978720591781338
20.027384;1.04444464055775;0.8333330252204999;0.7978719479181923;-9.421919790052985e-08;-4.380495548243522e-08;1.0448439976753983;9.999458185834314;0.8335415533023327;0.015560855700672827;0.01556080579432985;0.797732969506923;0.014894013068328214;0.7978720593095637
20.037384;1.0444446402408267;0.833333025231532;0.7978719478351018;-9.448450473923203e-08;-4.4247689321000775e-08;1.0448439977723594;9.999445698062503;0.8335418225953193;0.01556087706302085;0.0155608119115104;0.7977329698112678;0.014894013190186649;0.7978720594468757
20.047384;1.044444639906091;0.8333330252314801;0.7978719477451807;-9.473348091344887e-08;-4.4707646521549154e-08;1.044843997871436;9.999433535376223;0.8335420121196065;0.015560898356958303;0.0155608189153962;0.7977329700894372;0.014894013301576938;0.797872059589942
20.057384;1.0444446395537121;0.8333330252194083;0.7978719476498184;-9.49666461973195e-08;-4.5186141730841924e-08;1.0448439979723732;9.999421729961384;0.8335421300477391;0.01556091954490607;0.01556082673610479;0.7977329703417427;0.014894013401431396;0.7978720597384805
20.067384;1.044444639183509;0.8333330251947105;0.7978719475504648;-9.518462869907941e-08;-4.5684144733250264e-08;1.0448439980753481;9.999410303661538;0.8335421848421074;0.015560940598159247;0.015560835319225764;0.7977329705692284;0.014894013489331986;0.7978720598919176
20.077384;1.0444446387951467;0.8333330251569505;0.797871947448667;-9.538783891078791e-08;-4.620223466259575e-08;1.0448439981807518;9.999399263445623;0.8335421859059946;0.015560961505285178;0.01556084462291507;0.7977329707735706;0.014894013565391303;0.7978720600493164
20.087384;1.0444446383881612;0.8333330251058347;0.7978719473461114;-9.557632760654059e-08;-4.674052314593889e-08;1.0448439982889246;9.99938859750608;0.8335421435241497;0.015560982280761738;0.015560854607210194;0.7977329709566621;0.014894013629812814;0.7978720602095503
20.097384;1.0444446379619698;0.8333330250414286;0.7978719472446271;-9.574976305288297e-08;-4.729873681890972e-08;1.0448439984000908;9.999378282705031;0.8335420673275415;0.015561002967078035;0.0155608652250618;0.7977329711200852;0.01489401368253356;0.7978720603715361
20.107384;1.0444446375161829;0.8333330249641443;0.7978719471460101;-9.590769524533573e-08;-4.787628758039393e-08;1.0448439985146292;9.99936829688383;0.8335419650809183;0.015561023620247598;0.015560876423615078;0.7977329712647611;0.014894013723356378;0.7978720605344137
20.117384;1.0444446370509177;0.833333024874357;0.7978719470518054;-9.604997340550848e-08;-4.847239280768904e-08;1.0448439986332494;9.999358618712268;0.8335418431297882;0.015561044288964583;0.015560888147200283;0.7977329713908167;0.014894013752257289;0.7978720606976052
20.127384;1.044444636566498;0.8333330247721796;0.7978719469633206;-9.617680357286665e-08;-4.908638112939955e-08;1.0448439987567038;9.999349225953328;0.8335417069647318;0.015561065000756987;0.015560900340270984;0.7977329714975359;0.014894013769496308;0.7978720608607237
20.137384;1.044444636062827;0.8333330246575731;0.7978719468817296;-9.628839995661729e-08;-4.971788428521217e-08;1.0448439988853941;9.999340108045446;0.833541560977331;0.015561085757545896;0.015560912955074509;0.7977329715834585;0.0148940137756271;0.7978720610234641
20.147384;1.044444635539298;0.8333330245304531;0.7978719468080357;-9.638470109882173e-08;-5.0366741454233935e-08;1.0448439990192857;9.999331277138886;0.8335414083311392;0.01556110654232826;0.015560925955653056;0.7977329716466964;0.014894013771403732;0.7978720611854898
20.157384;1.0444446349952135;0.8333330243906983;0.7978719467429315;-9.646537452591163e-08;-5.103283337746882e-08;1.0448439991579894;9.9993227602857;0.83354125131557;0.015561127334212251;0.015560939316081946;0.7977329716853084;0.014894013757529261;0.7978720613463084
20.167384;1.0444446344300216;0.8333330242382377;0.7978719466867392;-9.652989544134363e-08;-5.1716033843787116e-08;1.0448439993008465;9.999314585807856;0.8335410917412291;0.01556114811867255;0.01556095302272966;0.79773297169763;0.014894013734548784;0.7978720615051642
20.177384;1.0444446338432973;0.8333330240731834;0.7978719466394333;-9.657770210126366e-08;-5.2416327539506584e-08;1.0448439994471144;9.999306778594235;0.8335409309081663;0.015561168888978981;0.015560967071675445;0.7977329716825744;0.014894013703102994;0.7978720616608946
20.187384;1.0444446332348016;0.8333330238958656;0.7978719466005139;-9.660858518167986e-08;-5.31339323392451e-08;1.0448439995961236;9.999299356950656;0.8335407693662457;0.015561189644507908;0.015560981457127346;0.7977329716398396;0.014894013664214481;0.79787206181177
20.197384;1.0444446326045;0.8333330237067034;0.7978719465688997;-9.662292592224477e-08;-5.386920148445081e-08;1.0448439997472294;9.99929232922525;0.8335406074167291;0.01556121038320136;0.015560996174164088;0.7977329715699709;0.014894013619250728;0.7978720619554511
20.207384;1.0444446319521898;0.8333330235059798;0.7978719465430393;-9.662141964141652e-08;-5.462240854833199e-08;1.0448439998996828;9.999285699403623;0.8335404461031888;0.01556123108988039;0.015561011237457609;0.7977329714742993;0.01489401356967202;0.7978720620892873
20.217384;1.0444446312771736;0.8333330232937303;0.7978719465209071;-9.660472895904543e-08;-5.539368787384301e-08;1.0448440000526251;9.999279473550365;0.8335402875540654;0.015561251733917697;0.015561026689118277;0.7977329713547114;0.014894013516748473;0.7978720622108888
20.227384;1.0444446305785096;0.8333330230697943;0.7978719464998513;-9.657348300446419e-08;-5.618314641340259e-08;1.0448440002051618;9.999273656306164;0.8335401347338235;0.015561272278572333;0.015561042586653797;0.7977329712133014;0.014894013461255936;0.7978720623184556
20.237384;1.0444446298554515;0.8333330228340255;0.7978719464767072;-9.652835139675623e-08;-5.699091249114012e-08;1.0448440003564385;9.999268247476026;0.8335399909824556;0.015561292685672587;0.015561058984091679;0.7977329710520954;0.014894013403250249;0.7978720624106449
20.247384;1.0444446291076137;0.8333330225865968;0.7978719464481752;-9.646999555996598e-08;-5.7817026193898596e-08;1.044844000505847;9.999263247822405;0.8335398590565979;0.015561312903675578;0.015561075921399057;0.7977329708730418;0.0148940133421451;0.7978720624863783
20.257384;1.0444446283348927;0.8333330223282045;0.7978719464110827;-9.639902410046946e-08;-5.8661265323891966e-08;1.0448440006532387;9.999258668346275;0.8335397398578155;0.015561332850632412;0.015561093425902945;0.7977329706781224;0.014894013277127163;0.797872062544851
20.267384;1.0444446275373573;0.8333330220601601;0.7978719463624657;-9.631597176550539e-08;-5.95229865476314e-08;1.0448440007988395;9.999254535587045;0.8335396319149516;0.01556135241138075;0.015561111518885364;0.7977329704691947;0.014894013207578913;0.7978720625855815
20.277384;1.0444446267152616;0.8333330217843581;0.7978719462996041;-9.622136099709857e-08;-6.04011241964522e-08;1.0448440009430005;9.999250887369968;0.8335395323737038;0.015561371450063616;0.015561130226057944;0.7977329702477438;0.014894013133131939;0.7978720626084742
20.287384;1.044444625869081;0.8333330215029888;0.7978719462198739;-9.611579296514658e-08;-6.129439424652394e-08;1.04484400108592;9.999247761548727;0.8335394385448308;0.015561389827213449;0.015561149583040272;0.7977329700149562;0.01489401305338923;0.7978720626140084
20.297384;1.0444446249994188;0.8333330212181549;0.7978719461204922;-9.59997692787573e-08;-6.22015528221748e-08;1.0448440012272324;9.99924518744029;0.8335393480593242;0.015561407413939847;0.015561169617360203;0.7977329697718974;0.014894012967670948;0.7978720626034104
20.307384;1.04444462410689;0.8333330209317924;0.7978719459985324;-9.587338655118048e-08;-6.312163416778889e-08;1.0448440013656914;9.999243183185682;0.8335392578838451;0.015561424101066559;0.01556119031783875;0.7977329695194247;0.014894012875032066;0.7978720625785551
20.317384;1.0444446231920648;0.8333330206459056;0.7978719458511124;-9.573620803711053e-08;-6.405403639885783e-08;1.0448440014993254;9.999241760489516;0.8335391644098662;0.015561439804253048;0.015561211625874753;0.7977329692580478;0.014894012774500514;0.7978720625415389
20.327384;1.0444446222553225;0.8333330203626401;0.7978719456755979;-9.558732298194919e-08;-6.499827889836075e-08;1.0448440016260003;9.999240936148983;0.8335390644366163;0.015561454460882317;0.015561233457154752;0.7977329689880538;0.014894012665276523;0.7978720624942074
20.337384;1.0444446212967196;0.8333330200840836;0.7978719454699243;-9.542567677287088e-08;-6.595359259028982e-08;1.044844001743976;9.999240740501241;0.8335389552486511;0.015561468020438672;0.015561255720912371;0.7977329687097642;0.014894012546855637;0.7978720624381067
20.347384;1.0444446203161308;0.8333330198120634;0.7978719452327894;-9.525043033338836e-08;-6.69186649826846e-08;1.0448440018521796;9.999241212592219;0.8335388341687391;0.015561480439865416;0.015561278317912488;0.797732968423717;0.014894012419164056;0.7978720623748615
20.357384;1.0444446193135979;0.8333330195479182;0.7978719449634811;-9.506092441594073e-08;-6.789165748027975e-08;1.0448440019502008;9.999242386772048;0.8335386985892578;0.015561491682210887;0.015561301147955339;0.7977329681307591;0.014894012282550677;0.7978720623063912
20.367384;1.044444618289671;0.833333019292287;0.797871944661544;-9.485649655243805e-08;-6.887035702536496e-08;1.0448440020380378;9.999244287123059;0.8335385461182097;0.015561501713402655;0.015561324136956461;0.7977329678319602;0.014894012137674334;0.7978720622347417
20.377384;1.0444446172454553;0.8333330190451186;0.7978719443265974;-9.463649044081738e-08;-6.985232837840723e-08;1.0448440021157153;9.999246934996115;0.8335383746189032;0.015561510503978622;0.015561347247783493;0.7977329675283479;0.014894011985538252;0.7978720621618983
20.387384;1.044444616182281;0.8333330188057828;0.7978719439584706;-9.44002409782362e-08;-7.083515590129222e-08;1.044844002183108;9.999250358018635;0.8335381824110311;0.015561518039908694;0.015561370465114258;0.797732967220783;0.014894011827582718;0.7978720620897425
20.397384;1.044444615101598;0.8333330185733157;0.7978719435574784;-9.414698880806645e-08;-7.181673627716109e-08;1.044844002240015;9.999254587092512;0.8335379684017344;0.015561524331700657;0.015561393778060607;0.7977329669100895;0.014894011665651076;0.7978720620201531
20.407384;1.044444614005306;0.833333018346971;0.7978719431245862;-9.387604981017715e-08;-7.279536205314175e-08;1.0448440022862266;9.999259644127296;0.8335377318204586;0.015561529410215604;0.01556141717204249;0.7977329665972107;0.014894011501907422;0.7978720619551848
20.417384;1.0444446128958693;0.8333330181266337;0.7978719426614408;-9.358716859020725e-08;-7.376960395373703e-08;1.0448440023215828;9.99926553517242;0.8335374718036144;0.015561533321105837;0.015561440620161121;0.7977329662833547;0.014894011338696046;0.7978720618969888
20.427384;1.0444446117760804;0.8333330179126581;0.7978719421702305;-9.328068753008585e-08;-7.473823414324975e-08;1.0448440023460606;9.999272252508998;0.8335371870555105;0.015561536127098614;0.015561464069651573;0.797732965970098;0.01489401117817142;0.7978720618474638
20.437384;1.0444446106489595;0.8333330177054835;0.7978719416533848;-9.295740514232868e-08;-7.570024802293058e-08;1.0448440023598076;9.999279781769706;0.8335368757169226;0.015561537897799063;0.015561487440524567;0.7977329656593065;0.014894011021813947;0.7978720618080787
20.447384;1.0444446095179143;0.833333017505396;0.7978719411132887;-9.261813719829662e-08;-7.66548874710768e-08;1.0448440023631023;9.999288109351639;0.8335365358545759;0.015561538687064494;0.015561510642869031;0.7977329653528952;0.014894010870118253;0.7978720617799925
20.457384;1.044444608386829;0.8333330173123918;0.797871940552138;-9.22631681248689e-08;-7.76016124790737e-08;1.0448440023562202;9.999297220703609;0.8335361662348799;0.0155615385319688;0.01556153359493736;0.7977329650525788;0.014894010722604838;0.7978720617642334
20.467384;1.044444607259726;0.8333330171261181;0.7978719399719539;-9.189210524199735e-08;-7.854005296422131e-08;1.0448440023393237;9.999307090090882;0.8335357662754586;0.015561537475403934;0.01556155622915713;0.7977329647598157;0.014894010578110907;0.7978720617617476
20.477384;1.044444606140249;0.8333330169459513;0.7978719393746925;-9.150434960873127e-08;-7.947000560555226e-08;1.0448440023125758;9.999317675085818;0.8335353351122676;0.015561535578764291;0.015561578490919091;0.7977329644759199;0.014894010435116732;0.7978720617734439
20.487384;1.0444446050316298;0.8333330167712746;0.7978719387623756;-9.109964784623845e-08;-8.039147896071284e-08;1.0448440022762744;9.99932891993584;0.8335348709997302;0.015561532913022182;0.015561600336060894;0.7977329642021459;0.01489401029206192;0.7978720618004153
20.497384;1.0444446039369757;0.8333330166017799;0.7978719381371887;-9.067820013102288e-08;-8.130471649101746e-08;1.0448440022307632;9.99934075969557;0.8335343718503315;0.015561529542632284;0.015561621723620201;0.7977329639398368;0.01489401014768749;0.7978720618440781
20.507384;1.0444446028591945;0.833333016437595;0.7978719375013217;-9.024048511689443e-08;-8.221016713890001e-08;1.0448440021762677;9.99935312350669;0.8335338360448178;0.015561525517559259;0.01556164261032402;0.7977329636906492;0.014894010001125654;0.7978720619060562
20.517384;1.0444446018006155;0.8333330162793537;0.7978719368567023;-8.978719612228414e-08;-8.310847527593916e-08;1.044844002112852;9.99936594223311;0.833533261984482;0.015561520879393477;0.01556166295411283;0.7977329634565018;0.014894009851693238;0.7978720619880297
20.527384;1.0444446007628303;0.833333016128184;0.7978719362051415;-8.931925699214086e-08;-8.400045156565074e-08;1.044844002040505;9.999379156028837;0.8335326469848774;0.015561515669782732;0.015561682715467312;0.7977329632392309;0.014894009698836317;0.797872062091566
20.537384;1.0444445997468614;0.8333330159855318;0.797871935548753;-8.883776397695938e-08;-8.488685005487104e-08;1.0448440019592278;9.999392714824763;0.8335319875372986;0.015561509927445625;0.01556170185428239;0.7977329630403579;0.014894009542448787;0.7978720622179182
20.547384;1.044444598753425;0.8333330158529716;0.7978719348900514;-8.834401328872553e-08;-8.576800927978176e-08;1.0448440018690914;9.999406574830623;0.8335312806786922;0.015561503679816562;0.0155617203338489;0.7977329628610706;0.014894009383132747;0.7978720623679633
20.557384;1.0444445977830963;0.8333330157319835;0.7978719342315996;-8.783954927293407e-08;-8.66436990201064e-08;1.0448440017701777;9.999420694868537;0.833530524787979;0.015561496940337321;0.015561738132037527;0.7977329627021079;0.0148940092219672;0.7978720625422447
20.567384;1.0444445968363427;0.8333330156236596;0.7978719335755444;-8.732592233058439e-08;-8.751336158239648e-08;1.044844001662355;9.999435037197397;0.8335297197601841;0.015561489709490901;0.015561755245113721;0.7977329625635428;0.014894009060015862;0.7978720627410261
20.577384;1.0444445959134427;0.8333330155284691;0.7978719329234137;-8.680431367086678e-08;-8.837650247816285e-08;1.0448440015452098;9.999449573720392;0.8335288671101134;0.015561481974101869;0.015561771677095746;0.7977329624448188;0.014894008898027883;0.7978720629643397
20.587384;1.044444595014291;0.8333330154462402;0.7978719322762655;-8.627542796863134e-08;-8.923289840003467e-08;1.0448440014182425;9.999464283832856;0.8335279697891992;0.01556147370684264;0.015561787424677353;0.7977329623449791;0.014894008736374803;0.7978720632120094
20.597384;1.0444445941383174;0.8333330153764476;0.7978719316349744;-8.573966703146535e-08;-9.008258277112729e-08;1.044844001281014;9.999479139977005;0.8335270318449036;0.015561464869446552;0.015561802460805114;0.7977329622627163;0.014894008575106291;0.7978720634836632
20.607384;1.0444445932846054;0.8333330153185599;0.7978719310004176;-8.519729209241063e-08;-9.092574283060381e-08;1.0448440011332025;9.999494097774242;0.8335260582497825;0.015561455418115868;0.015561816720333056;0.7977329621962943;0.014894008414208907;0.7978720637786367
20.617384;1.0444445924520842;0.8333330152721803;0.7978719303735134;-8.464848234657569e-08;-9.1762729909399e-08;1.0448440009747306;9.999509100772972;0.8335250547211612;0.015561445309810056;0.015561830105134736;0.7977329621435523;0.014894008253983581;0.7978720640958006
20.627384;1.044444591639713;0.833333015237088;0.7978719297551884;-8.40934882949586e-08;-9.259416211627807e-08;1.044844000805878;9.999524092155722;0.8335240276328686;0.015561434510221033;0.015561842508749979;0.7977329621019961;0.01489400809515272;0.7978720644335899
20.637384;1.0444445908465847;0.8333330152133551;0.7978719291463391;-8.353284924808501e-08;-9.342070939380997e-08;1.0448440006272102;9.999539025875363;0.8335229840806562;0.015561423002592405;0.01556185384240946;0.7977329620690513;0.014894007938517277;0.7978720647902435
20.647384;1.0444445900719894;0.8333330152014663;0.7978719285477976;-8.296743239393248e-08;-9.424262054607656e-08;1.044844000439299;9.999553875040636;0.833521931561817;0.015561410795314885;0.015561864051787527;0.7977329620424287;0.014894007784473046;0.7978720651640694
20.657384;1.044444589315505;0.8333330152022662;0.7978719279601795;-8.239841247370317e-08;-9.50596063758722e-08;1.0448440002423525;9.999568632857388;0.8335208771494719;0.015561397924657416;0.01556187311799987;0.7977329620202029;0.014894007632844557;0.79787206555358
20.667384;1.0444445885770588;0.8333330152167462;0.7978719273836127;-8.182729300674187e-08;-9.587118291743296e-08;1.04484400003611;9.999583308374024;0.8335198267740317;0.015561384452696472;0.015561881040629217;0.7977329620004276;0.014894007483061253;0.7978720659573638
20.677384;1.0444445878569122;0.8333330152458195;0.7978719268177281;-8.125570409334048e-08;-9.667701317176898e-08;1.0448439998200332;9.999597924255667;0.833518785178212;0.015561370462154611;0.015561887818289058;0.7977329619807004;0.01489400733431544;0.7978720663739248
20.687384;1.0444445871554526;0.8333330152902307;0.7978719262621056;-8.06850988126343e-08;-9.74769192588753e-08;1.0448439995934027;9.999612511898777;0.8335177562556719;0.015561356051177384;0.015561893442521357;0.7977329619582103;0.014894007185635862;0.797872066801766
20.697384;1.0444445864729301;0.8333330153505365;0.7978719257166608;-8.011674443115593e-08;-9.827072727374025e-08;1.0448439993552208;9.999627097217651;0.8335167430638668;0.015561341337799628;0.015561897896398749;0.7977329619300947;0.014894007036090848;0.7978720672395252
20.707384;1.0444445858094373;0.8333330154269576;0.7978719251815546;-7.955180327337231e-08;-9.905814301173248e-08;1.04484399910418;9.999641683749955;0.8335157476992631;0.01556132646414176;0.015561901149487167;0.797732961893487;0.014894006885003601;0.7978720676859357
20.717384;1.0444445851649875;0.833333015519224;0.7978719246570309;-7.899120999846691e-08;-9.983861821369305e-08;1.044843998838899;9.999656246930664;0.8335147714738723;0.015561311582930186;0.015561903162871659;0.7977329618453426;0.014894006731950802;0.7978720681396605
20.727384;1.0444445845394739;0.8333330156266832;0.7978719241435164;-7.843563825756068e-08;-1.0061142593137367e-07;1.0448439985581817;9.999670745809741;0.8335138152464385;0.015561296840562882;0.01556190390993819;0.7977329617825368;0.014894006576713845;0.7978720685991653
20.737384;1.044444583932704;0.8333330157485328;0.7978719236416594;-7.788562542736349e-08;-1.0137595638352497e-07;1.0448439982610203;9.999685138288754;0.8335128798001663;0.01556128236806128;0.015561903394710423;0.7977329617021404;0.01489400641941435;0.797872069062846
20.747384;1.0444445833444858;0.8333330158838702;0.7978719231521562;-7.734155288722815e-08;-1.0213177642641732e-07;1.0448439979466368;9.99969938389912;0.8335119661147838;0.0155612682688713;0.015561901654677185;0.7977329616015137;0.014894006260651379;0.7978720695293454
20.757384;1.0444445827746605;0.8333330160316135;0.7978719226757292;-7.680363428376647e-08;-1.0287843864981864e-07;1.044843997614808;9.999713440946053;0.8335110752333449;0.015561254605174612;0.015561898753430944;0.7977329614782293;0.014894006101387516;0.7978720699976911
20.767384;1.044444582223161;0.8333330161905524;0.7978719222133086;-7.627204809125808e-08;-1.0361535403989419e-07;1.0448439972661852;9.999727269115773;0.833510207953537;0.01556124139636708;0.015561894769911962;0.7977329613301193;0.014894005942757076;0.7978720704671263
20.777384;1.0444445816899872;0.8333330163594885;0.7978719217658938;-7.574697807253933e-08;-1.0434178261040786e-07;1.0448439969023398;9.999740837018734;0.8335093648152145;0.01556122862990893;0.015561889789048015;0.7977329611556211;0.014894005785973042;0.7978720709367921
20.787384;1.0444445811751057;0.8333330165371762;0.7978719213341501;-7.522862009772867e-08;-1.0505688254506224e-07;1.0448439965255722;9.999754129518506;0.833508546220906;0.01556121627287921;0.015561883895171439;0.7977329609540924;0.014894005632145182;0.7978720714055012
20.797384;1.044444580678427;0.8333330167221883;0.7978719209184328;-7.471734029202408e-08;-1.0575977162120203e-07;1.0448439961386902;9.99976714839498;0.8335077523813772;0.015561204277967047;0.015561877162494447;0.7977329607256075;0.014894005482078863;0.7978720718718421
20.807384;1.0444445801997373;0.8333330169130765;0.797871920519147;-7.42138139279264e-08;-1.0644961458394637e-07;1.044843995744872;9.999779906798734;0.8335069832220428;0.015561192585647777;0.015561869646299274;0.7977329604704355;0.014894005336443372;0.7978720723345588
20.817384;1.0444445797386213;0.8333330171086133;0.7978719201367686;-7.371895738303561e-08;-1.0712579740268897e-07;1.0448439953474633;9.999792424270355;0.8335062381964433;0.01556118112567155;0.015561861386181607;0.7977329601888153;0.014894005196081585;0.7978720727927792
20.827384;1.044444579294595;0.8333330173076985;0.7978719197715473;-7.323376878314759e-08;-1.0778804875823486e-07;1.0448439949496207;9.99980472371018;0.8335055159716641;0.01556116982128412;0.015561852418524265;0.797732959881076;0.014894005061844896;0.7978720732457414
20.837384;1.0444445788673675;0.8333330175090559;0.7978719194233511;-7.275920306704916e-08;-1.0843632122971956e-07;1.044843994553967;9.999816828079313;0.8335048144276137;0.01556115859575431;0.01556184278482932;0.7977329595477316;0.014894004934207108;0.7978720736921887
20.847384;1.044444578457004;0.8333330177110254;0.7978719190917567;-7.229607831894707e-08;-1.0907056561645175e-07;1.0448439941624232;9.9998287592329;0.8335041310437924;0.015561147377153394;0.015561832533302577;0.7977329591895033;0.014894004813328547;0.7978720741300962
20.857384;1.0444445780639224;0.8333330179117174;0.7978719187762943;-7.184513194054715e-08;-1.0969057884471539e-07;1.0448439937763;9.999840543632446;0.8335034633250743;0.015561136098434033;0.015561821722876927;0.7977329588073712;0.014894004699384941;0.7978720745570964
20.867384;1.0444445776886837;0.833333018109521;0.7978719184766808;-7.140728796362799e-08;-1.1029586646338003e-07;1.044843993396521;9.999852219439695;0.8335028090272019;0.015561124696249633;0.015561810427173762;0.7977329584025727;0.014894004592735537;0.797872074971085
20.877384;1.0444445773316562;0.8333330183032744;0.797871918192811;-7.098378780020293e-08;-1.1088556931385881e-07;1.0448439930237359;9.999863833136077;0.8335021661854328;0.015561113120764188;0.015561798726758627;0.7977329579766004;0.01489400449390474;0.7978720753704277
20.887384;1.0444445769927975;0.8333330184918907;0.7978719179245661;-7.057601535634266e-08;-1.1145861732642663e-07;1.0448439926583566;9.999875430882662;0.8335015333418135;0.015561101353820415;0.015561786693345781;0.7977329575311822;0.01489400440337348;0.7978720757539546
20.897384;1.0444445766717578;0.8333330186741812;0.7978719176716255;-7.018539941157852e-08;-1.1201388525377204e-07;1.0448439923005546;9.99988705680623;0.833500909773067;0.015561089412631735;0.015561774375786779;0.7977329570681329;0.014894004321422924;0.7978720761210024
20.907384;1.0444445763682553;0.83333301884905;0.7978719174333778;-6.981346831351068e-08;-1.1255015677671763e-07;1.0448439919501324;9.99989875191354;0.833500294962131;0.01556107733211018;0.015561761793150195;0.7977329565893319;0.01489400424823058;0.7978720764713865
20.917384;1.0444445760822862;0.8333330190155296;0.7978719172090398;-6.946171372108527e-08;-1.1306619190514811e-07;1.0448439916064272;9.999910548187785;0.8334996879193438;0.015561065144977878;0.015561748944728528;0.7977329560968031;0.01489400418399986;0.7978720768052726
20.927384;1.044444575813945;0.8333330191725334;0.797871916997757;-6.913129005970955e-08;-1.1356093074908791e-07;1.044843991268315;9.999922464746398;0.8334990873756324;0.015561052876304143;0.015561735833550638;0.7977329555925795;0.0148940041289773;0.79787207712305
20.937384;1.0444445755631864;0.8333330193186843;0.7978719167985473;-6.882296191096067e-08;-1.1403354786837096e-07;1.044843990934201;9.999934505831533;0.8334984921407634;0.015561040545733651;0.015561722475221203;0.7977329550785746;0.014894004083343387;0.7978720774252771
20.947384;1.0444445753295994;0.833333019452366;0.797871916610398;-6.853741441509447e-08;-1.1448338461957084e-07;1.0448439906020828;9.999946659224147;0.8334979008269704;0.015561028166075701;0.015561708883697147;0.797732954556706;0.014894004047103332;0.7978720777126387
20.957384;1.0444445751121774;0.8333330195717851;0.7978719164325047;-6.827546033515886e-08;-1.1490992098099265e-07;1.044843990269771;9.999958900879017;0.8334973117797968;0.015561015744309655;0.015561695061169483;0.797732954029058;0.014894004020181982;0.7978720779857243
20.967384;1.0444445749094056;0.8333330196749553;0.7978719162642764;-6.803785392019371e-08;-1.1531282980468782e-07;1.0448439899352124;9.999971205064911;0.8334967235764256;0.015561003289223989;0.015561681001846413;0.7977329534978818;0.014894004002670876;0.7978720782448113
20.977384;1.0444445747197242;0.8333330197597708;0.7978719161049941;-6.782512650070003e-08;-1.1569196366990807e-07;1.044843989596907;9.99998354962679;0.8334961348679342;0.015560990813825367;0.01556166669347355;0.7977329529654932;0.014894003994965295;0.7978720784899243
20.987384;1.0444445745421234;0.833333019824214;0.7978719159534069;-6.76376560727115e-08;-1.1604707723576399e-07;1.0448439892542905;9.999995910222777;0.833495543707069;0.01556097832203048;0.01556165211525474;0.797732952434109;0.014894003997542777;0.7978720787209728
20.997384;1.0444445743765254;0.8333330198664536;0.7978719158076681;-6.747569906378789e-08;-1.1637756442159397e-07;1.044843988907743;10.000008252526493;0.833494947906184;0.01556096578789141;0.015561637243876351;0.7977329519056907;0.014894004010566122;0.7978720789377317
21.007384;1.0444445742235975;0.8333330198847924;0.7978719156656712;-6.733955592710566e-08;-1.1668266111505257e-07;1.04484398855822;10.000020535348895;0.8334943459519932;0.015560953149987481;0.015561622064623271;0.7977329513819571;0.014894004033792034;0.7978720791398007
21.017384;1.0444445740841837;0.8333330198777543;0.797871915525371;-6.722991958109298e-08;-1.1696190632464996e-07;1.0448439882069696;10.00003271981671;0.833493737273497;0.01556094033324788;0.015561606571694229;0.7977329508644446;0.014894004066761574;0.7978720793267495
21.027384;1.044444573958929;0.8333330198442326;0.7978719153847281;-6.714787778733469e-08;-1.1721530584057369e-07;1.0448439878555722;10.000044773164817;0.8334931222809852;0.015560927281898717;0.01556159075511373;0.7977329503544296;0.014894004108909313;0.7978720794982667
21.037384;1.044444573848159;0.8333330197834049;0.797871915241592;-6.709463641431576e-08;-1.1744307080051533e-07;1.0448439875059665;10.000056667770844;0.8334925023045018;0.015560913971646082;0.015561574588600455;0.7977329498528013;0.014894004159524783;0.7978720796540908
21.047384;1.0444445737518582;0.8333330196945931;0.797871915093901;-6.707138575115974e-08;-1.1764520131662849e-07;1.0448439871601838;10.000068377612045;0.8334918790014024;0.01556090039573852;0.015561558034011087;0.7977329493600102;0.014894004217728409;0.7978720797939334
21.057384;1.0444445736697756;0.8333330195773806;0.7978719149399425;-6.70792212716172e-08;-1.1782126487970535e-07;1.0448439868200352;10.000079874716734;0.833491253793585;0.015560886554648923;0.015561541061339172;0.797732948876197;0.014894004282643699;0.7978720799174831
21.067384;1.0444445736015036;0.8333330194318911;0.7978719147784811;-6.711902759593111e-08;-1.1797054475308165e-07;1.0448439864870895;10.000091128424103;0.8334906277914276;0.015560872463776397;0.01556152366067056;0.7977329484015262;0.014894004353716439;0.7978720800243376
21.077384;1.0444445735464987;0.8333330192588446;0.7978719146088408;-6.719146738654241e-08;-1.1809234359437949e-07;1.0448439861628456;10.00010210505279;0.833490001823302;0.015560858158825167;0.01556150583771993;0.7977329479365087;0.014894004430870841;0.797872080113918
21.087384;1.044444573504303;0.8333330190592836;0.7978719144308064;-6.729709518731748e-08;-1.1818606708037456e-07;1.0448439858486551;10.000112769133294;0.8334893764921496;0.01556084368788807;0.015561487607683725;0.79773294748203;0.014894004514467702;0.7978720801855825
21.097384;1.044444573474837;0.8333330188342367;0.7978719142443862;-6.743639218523736e-08;-1.1825100494485038e-07;1.0448439855454472;10.000123088780912;0.8334887524982206;0.015560829103723792;0.015561468989676272;0.7977329470390744;0.014894004605313054;0.7978720802389696
21.107384;1.0444445734584795;0.8333330185844892;0.7978719140498296;-6.760953035575377e-08;-1.1828614078031609e-07;1.0448439852537084;10.000133039456253;0.83348813086288;0.015560814458597074;0.015561450000637777;0.7977329466084571;0.01489400470470458;0.7978720802741842
21.117384;1.0444445734559376;0.8333330183105961;0.7978719138478678;-6.781614160860132e-08;-1.1829035425787199e-07;1.0448439849736353;10.000142600602048;0.8334875124619668;0.015560799798365907;0.01556143065495705;0.797732946190895;0.014894004814258094;0.7978720802914899
