time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.127384;1.044444573467868;0.8333330180132207;0.7978719136397496;-6.805535586125556e-08;-1.1826292642348008e-07;1.0448439847052307;10.00015175101603;0.8334868976283956;0.015560785161946328;0.015561410963011646;0.7977329457873192;0.014894004935434994;0.797872080290809
21.137384;1.0444445734944985;0.833333017693366;0.7978719134270758;-6.832575552595022e-08;-1.1820384291653126e-07;1.0448439844484232;10.00016046973984;0.8334862869644403;0.015560770578533428;0.015561390916634046;0.797732945398947;0.014894005069079338;0.7978720802715391
21.147384;1.0444445735356531;0.8333330173522103;0.797871913211639;-6.862516802031457e-08;-1.1811357737780083e-07;1.0448439842032766;10.000168740954942;0.8334856823302449;0.015560756059925298;0.01556137047285633;0.7977329450269964;0.014894005215340506;0.7978720802327313
21.157384;1.0444445735910535;0.8333330169908135;0.7978719129952491;-6.895077414903608e-08;-1.1799276186282622e-07;1.0448439839702126;10.000176554850961;0.8334850865279398;0.015560741605452231;0.015561349561723344;0.797732944672477;0.014894005373958881;0.797872080173355
21.167384;1.0444445736605803;0.8333330166099452;0.7978719127796576;-6.929949095699124e-08;-1.1784217193720012e-07;1.044843983750123;10.000183898353757;0.83348450224792;0.01556072721404296;0.015561328111039491;0.7977329443363047;0.014894005544578677;0.797872080092558
21.177384;1.0444445737442634;0.8333330162100493;0.7978719125666904;-6.966807806347638e-08;-1.1766254828908945e-07;1.044843983544341;10.000190746463543;0.8334839317141022;0.01556071288283646;0.015561306055832749;0.7977329440194525;0.014894005726924908;0.7978720799899254
21.187384;1.0444445738420778;0.8333330157912654;0.7978719123582729;-7.00529160036547e-08;-1.1745398194565998e-07;1.0448439833544372;10.000197068013803;0.8334833772563204;0.015560698598387015;0.015561283337547147;0.7977329437228664;0.014894005920953567;0.7978720798655723
21.197384;1.0444445739539316;0.8333330153535565;0.7978719121561102;-7.044994536916037e-08;-1.1721562398789449e-07;1.044843983181931;10.000202837761693;0.8334828413617746;0.015560684334137613;0.015561259915230847;0.7977329434473109;0.01489400612687735;0.7978720797200165
21.207384;1.0444445740798367;0.8333330148968984;0.7978719119614305;-7.085493343822428e-08;-1.1694606613803111e-07;1.044843983028166;10.000208038093433;0.8334823257032228;0.015560670056301133;0.015561235781784677;0.7977329431933672;0.014894006345004838;0.7978720795540192
21.217384;1.044444574219933;0.8333330144213672;0.7978719117751892;-7.126370377618621e-08;-1.1664380101098868e-07;1.0448439828943115;10.000212652994968;0.833481830650366;0.015560655736498539;0.015561210972277457;0.797732942961509;0.01489400657577413;0.7978720793685429
21.227384;1.044444574374395;0.8333330139272086;0.7978719115983886;-7.167216906826178e-08;-1.1630746200203298e-07;1.0448439827814386;10.000216667948058;0.8334813558414763;0.015560641359435192;0.01556118555842845;0.7977329427521194;0.014894006819919457;0.7978720791647321
21.237384;1.044444574543354;0.833333013414938;0.797871911432003;-7.207646913957598e-08;-1.159359988164162e-07;1.0448439826907536;10.000220073103982;0.8334809009039544;0.015560626915383556;0.01556115963303584;0.7977329425654706;0.01489400707830782;0.7978720789437781
21.247384;1.044444574726769;0.8333330128854811;0.7978719112765031;-7.247331200383429e-08;-1.1552862528831688e-07;1.0448439826236817;10.000222861525021;0.8334804656131797;0.015560612388648112;0.015561133299566196;0.7977329424017369;0.014894007351627577;0.7978720787068115
21.257384;1.044444574924306;0.8333330123403229;0.7978719111314193;-7.286011651186672e-08;-1.150844363480381e-07;1.04484398258169;10.00022502545827;0.8334800495209637;0.015560597753936138;0.015561106669433404;0.7977329422610682;0.014894007640391458;0.7978720784550015
21.267384;1.044444575135403;0.8333330117814783;0.7978719109954419;-7.323470923028176e-08;-1.1460217162287057e-07;1.0448439825661142;10.00022655456333;0.83347965161241;0.015560582974379884;0.015561079860231662;0.7977329421437859;0.01489400794519769;0.7978720781897239
21.277384;1.0444445753594456;0.8333330112113521;0.7978719108669295;-7.35948469285372e-08;-1.1408042230463007e-07;1.0448439825779976;10.000227439158342;0.8334792701810101;0.015560567999040441;0.015561052996076338;0.7977329420505547;0.014894008266774793;0.7978720779125492
21.287384;1.0444445755958547;0.8333330106327168;0.7978719107442722;-7.393789516673505e-08;-1.1351798702111783e-07;1.0448439826179594;10.000227679919574;0.8334789029595009;0.015560552769499894;0.015561026205490524;0.7977329419823151;0.014894008605757098;0.7978720776250675
21.297384;1.0444445758440482;0.8333330100487751;0.7978719106260689;-7.426083801048436e-08;-1.1291404868666062e-07;1.0448439826862652;10.000227296478446;0.8334785478621679;0.015560537234104653;0.015560999606036404;0.79773294194018;0.014894008962602652;0.7978720773287497
21.307384;1.0444445761033512;0.833333009463091;0.7978719105113479;-7.456064015012078e-08;-1.1226814772132642e-07;1.0448439827829645;10.000226325556829;0.833478203678441;0.015560521358881746;0.015560973287175147;0.7977329419253855;0.014894009337613446;0.7978720770248433
21.317384;1.0444445763728507;0.833333008879422;0.7978719103996978;-7.483474978877383e-08;-1.1158013066268174e-07;1.0448439829079492;10.000224813010659;0.833477869677582;0.015560505131111613;0.015560947311695232;0.7977329419391064;0.014894009730807536;0.7978720767142705
21.327384;1.0444445766511397;0.8333330083016358;0.7978719102911183;-7.508148350661926e-08;-1.10850125951751e-07;1.0448439830609941;10.000222812269794;0.8334775446964292;0.015560488557914493;0.015560921729078;0.7977329419822446;0.01489401014183913;0.7978720763977072
21.337384;1.0444445769361164;0.8333330077335864;0.7978719101857465;-7.530017776925166e-08;-1.1007839009927198e-07;1.0448439832417356;10.000220384810772;0.8334772267636172;0.01556047166012314;0.01556089658872428;0.7977329420554976;0.014894010570216559;0.7978720760758665
21.347384;1.0444445772251127;0.8333330071788233;0.7978719100836996;-7.549101304726975e-08;-1.0926511915386118e-07;1.0448439834496324;10.000217590587361;0.833476913309335;0.015560454461198808;0.015560871951840412;0.797732942159563;0.01489401101554205;0.7978720757497345
21.357384;1.0444445775152684;0.8333330066403232;0.7978719099849813;-7.565448663820491e-08;-1.0841045138771715e-07;1.0448439836840298;10.000214478226233;0.8334766014862326;0.01556043697963269;0.015560847894645813;0.7977329422950266;0.01489401147738706;0.7978720754205754
21.367384;1.0444445778037867;0.8333330061204052;0.7978719098892583;-7.579093474275233e-08;-1.0751449810210244e-07;1.044843983944173;10.000211087863075;0.8334762882310037;0.01556041923347271;0.01556082450420663;0.797732942462018;0.014894011955061168;0.7978720750897689
21.377384;1.044444578087965;0.8333330056208474;0.7978719097956084;-7.59004866725588e-08;-1.0657730490308145e-07;1.0448439842290778;10.000207459587822;0.8334759701360015;0.015560401252082906;0.015560801876687756;0.7977329426601251;0.014894012447654443;0.7978720747586772
21.387384;1.0444445783652276;0.8333330051430778;0.7978719097025271;-7.59832235315241e-08;-1.0559890905951451e-07;1.0448439845375175;10.00020364010895;0.8334756435774244;0.015560383079839802;0.01556078011157149;0.7977329428886352;0.01489401295425353;0.7978720744285983
21.397384;1.0444445786332568;0.8333330046882488;0.7978719096081553;-7.603927521881032e-08;-1.0457949006579323e-07;1.0448439848682685;10.0001996861832;0.833475305091416;0.015560364766170232;0.015560759302914645;0.7977329431468144;0.014894013474093117;0.7978720741007386
21.407384;1.0444445788901655;0.8333330042571488;0.7978719095105544;-7.606893012802572e-08;-1.0351952110508168e-07;1.044843985220359;10.000195663556305;0.833474951541018;0.015560346361014122;0.015560739539975891;0.7977329434340243;0.014894014006412668;0.7978720737761693
21.417384;1.044444579134637;0.8333330038500248;0.7978719094079627;-7.60727055568799e-08;-1.0241971818582259e-07;1.0448439855930474;10.00019164320693;0.8334745802087481;0.015560327924208478;0.01556072090977242;0.7977329437495928;0.014894014550077947;0.7978720734558015
21.427384;1.044444579365831;0.8333330034665778;0.7978719092989419;-7.605127483866365e-08;-1.0128075135239681e-07;1.044843985985549;10.000187692967904;0.8334741888516894;0.01556030952906597;0.015560703496801961;0.7977329440926245;0.014894015103478197;0.7978720731404222
21.437384;1.0444445795830164;0.8333330031063011;0.797871909182396;-7.600539120397547e-08;-1.0010318645983855e-07;1.044843986396825;10.000183865377041;0.8334737754189645;0.015560291256215195;0.015560687386199076;0.7977329444620819;0.014894015664925844;0.7978720728306433
21.447384;1.0444445797853148;0.8333330027687902;0.7978719090575228;-7.593590187689679e-08;-9.888768691017584e-08;1.044843986825625;10.000180192089665;0.833473337963658;0.015560273187663174;0.015560672664900318;0.7977329448570064;0.014894016233132483;0.7978720725266473
21.457384;1.044444579971768;0.8333330024537299;0.7978719089237055;-7.584384169131006e-08;-9.763492091395603e-08;1.044843987270625;10.000176686684794;0.8334728750532281;0.01556025540006335;0.01556065941493078;0.7977329452766189;0.014894016807252929;0.7978720722279294
21.467384;1.044444580141513;0.8333330021607472;0.7978719087803477;-7.573049735130607e-08;-9.63453493079648e-08;1.0448439877305473;10.000173348744434;0.8334723861455969;0.015560237959369982;0.015560647699594851;0.7977329457203112;0.014894017386606182;0.7978720719333411
21.477384;1.04444458029392;0.8333330018893512;0.797871908626778;-7.5597237602951e-08;-9.501946286232873e-08;1.044843988204279;10.000170169363575;0.8334718718492952;0.015560220923258004;0.015560637551343725;0.7977329461874446;0.014894017970521724;0.7978720716414902
21.487384;1.0444445804287235;0.8333330016390661;0.7978719084623375;-7.544525997238912e-08;-9.365818285924129e-08;1.0448439886908414;10.000167139235868;0.8334713342346738;0.015560204347793817;0.015560628975252854;0.7977329466770823;0.014894018558306766;0.7978720713511662
21.497384;1.0444445805460003;0.8333330014096979;0.7978719082864595;-7.527558453312162e-08;-9.226290088451972e-08;1.0448439891891768;10.000164254158575;0.8334707767533085;0.015560188286930397;0.015560621963862861;0.7977329471880076;0.014894019149225259;0.7978720710614825
21.507384;1.0444445806460203;0.8333330012012057;0.7978719080985841;-7.508919107627445e-08;-9.083530723582946e-08;1.0448439896980797;10.000161519242365;0.833470203630505;0.015560172789752785;0.015560616508803853;0.7977329477189501;0.014894019742532627;0.7978720707718508
21.517384;1.0444445807292455;0.8333330010129644;0.7978719078980612;-7.488700933406604e-08;-8.937734195191437e-08;1.044843990216429;10.000158954174056;0.8334696196335544;0.015560157911423147;0.015560612605809357;0.797732948268703;0.014894020337372173;0.7978720704818677
21.527384;1.044444580796387;0.8333330008432748;0.797871907684294;-7.466990759964236e-08;-8.789120859397051e-08;1.0448439907434786;10.00015658844634;0.8334690303063569;0.015560143725381278;0.015560610250197192;0.7977329488359848;0.014894020932537545;0.7978720701910896
21.537384;1.0444445808482896;0.833333000689652;0.7978719074571069;-7.443890006326574e-08;-8.637925351073331e-08;1.044843991278881;10.00015444483604;0.8334684416928355;0.015560130318544911;0.015560609423054502;0.7977329494191825;0.014894021526486473;0.7978720698989652
21.547384;1.0444445808857625;0.8333330005493128;0.7978719072169619;-7.419523744880212e-08;-8.484379868241016e-08;1.0448439918224142;10.000152531625712;0.8334678597490882;0.015560117782622606;0.015560610081821595;0.7977329500163165;0.01489402211764837;0.7978720696050977
21.557384;1.044444580909541;0.8333330004194816;0.7978719069648583;-7.394024752568864e-08;-8.328713329953718e-08;1.0448439923737436;10.000150851452592;0.8334672903301212;0.01556010621139683;0.015560612160010768;0.7977329506252545;0.014894022704540771;0.7978720693095438
21.567384;1.0444445809204042;0.8333330002976402;0.7978719067022951;-7.367525107297095e-08;-8.171163534466844e-08;1.0448439929323765;10.000149409209309;0.8334667396203052;0.015560095692765412;0.015560615566702496;0.7977329512439278;0.014894023285532602;0.7978720690128388
21.577384;1.0444445809193006;0.8333330001816673;0.7978719064313373;-7.340146573718554e-08;-8.011983562509245e-08;1.0448439934975113;10.000148209436306;0.8334662144113013;0.015560086295442347;0.015560620185857575;0.7977329518704992;0.014894023858756694;0.7978720687157945
21.587384;1.044444580907288;0.8333330000698118;0.797871906154379;-7.31198162642468e-08;-7.851436749982598e-08;1.0448439940678107;10.000147250973404;0.8334657220524301;0.015560078065408928;0.015560625885918321;0.7977329525035194;0.01489402442232083;0.7978720684193025
21.597384;1.0444445808852685;0.8333329999606425;0.7978719058737468;-7.283083545742148e-08;-7.689795457144344e-08;1.0448439946415127;10.000146523691203;0.8334652702464661;0.015560071036700502;0.015560632536020387;0.7977329531419455;0.014894024974473528;0.7978720681242459
21.607384;1.0444445808538538;0.8333329998530108;0.7978719055915218;-7.253459947814381e-08;-7.527350127549711e-08;1.0448439952167883;10.000146008589082;0.8334648668338109;0.015560065240464839;0.015560640008758548;0.7977329537849659;0.014894025513742052;0.7978720678313455
21.617384;1.0444445808135703;0.8333329997460497;0.797871905309511;-7.223080598233875e-08;-7.36441717874935e-08;1.0448439957918325;10.000145679467423;0.8334645193630658;0.015560060698387765;0.015560648174054621;0.7977329544318646;0.01489402603914935;0.7978720675409412
21.627384;1.044444580765106;0.8333329996392282;0.7978719050292291;-7.191904719375993e-08;-7.201335302185528e-08;1.0448439963646747;10.000145499598952;0.8334642345850403;0.015560057407312772;0.015560656907427283;0.7977329550819723;0.014894026550320405;0.7978720672530017
21.637384;1.0444445807092997;0.8333329995323548;0.7978719047519419;-7.159881293928975e-08;-7.038437821489611e-08;1.044843996933131;10.000145419182607;0.8334640184668545;0.015560055327445725;0.01556066610667755;0.7977329557345433;0.014894027047398287;0.7978720669673447
21.647384;1.044444580646964;0.8333329994255505;0.7978719044787772;-7.126918282706858e-08;-6.876011386066745e-08;1.0448439974951018;10.00014538421789;0.8334638767107827;0.015560054383595524;0.015560675696247639;0.7977329563886301;0.014894027530969432;0.797872066683768
21.657384;1.0444445805787865;0.8333329993192666;0.7978719042106376;-7.092874809644126e-08;-6.71427979682697e-08;1.0448439980489685;10.000145347581984;0.8334638154162447;0.01556005447696051;0.015560685616809504;0.7977329570430949;0.014894028002144084;0.7978720664019288
21.667384;1.0444445805053686;0.8333329992142485;0.7978719039479941;-7.057584013692635e-08;-6.553416285957359e-08;1.0448439985938234;10.000145269648925;0.8334638413901616;0.015560055490357105;0.015560695817461168;0.7977329576967772;0.014894028462539215;0.7978720661211548
21.677384;1.0444445804272693;0.8333329991114118;0.7978719036910359;-7.020880264117525e-08;-6.393563096058129e-08;1.0448439991296556;10.000145113762956;0.8334639615862194;0.015560057293116998;0.015560706264152704;0.7977329583486664;0.014894028913987462;0.7978720658405714
21.687384;1.0444445803450138;0.8333329990117018;0.7978719034400013;-6.98262256155323e-08;-6.234854324692978e-08;1.0448439996574717;10.000144845369523;0.8334641821020565;0.015560059765826471;0.0155607169528928;0.7977329589979468;0.01489402935824502;0.7978720655595267
21.697384;1.0444445802591331;0.8333329989159578;0.7978719031951914;-6.94270140222788e-08;-6.077428098049257e-08;1.0448440001790495;10.000144435858049;0.8334645075558601;0.015560062826272874;0.015560727910788174;0.797732959644018;0.014894029796739476;0.7978720652777758
21.707384;1.0444445801702227;0.8333329988248601;0.797871902956771;-6.901029981740451e-08;-5.921428306062086e-08;1.0448440006963766;10.000143865061506;0.8334649408791738;0.015560066425602188;0.015560739183074504;0.7977329602864507;0.014894030230248202;0.7978720649951123
21.717384;1.044444580078833;0.8333329987390351;0.7978719027246199;-6.857542669562957e-08;-5.7670172711745204e-08;1.0448440012111613;10.000143112396053;0.833465482965528;0.015560070526411543;0.015560750814703267;0.7977329609246936;0.01489403065887472;0.7978720647109407
21.727384;1.0444445799851736;0.8333329986591881;0.7978719024982753;-6.812199228064605e-08;-5.614389569654262e-08;1.0448440017246652;10.00014214304325;0.833466132337956;0.015560075091814743;0.015560762834671754;0.7977329615577281;0.014894031082547844;0.7978720644243587
21.737384;1.0444445798889075;0.8333329985860402;0.7978719022770366;-6.764982226469395e-08;-5.46377165160831e-08;1.0448440022378906;10.000140907949577;0.8334668857931857;0.01556008008783228;0.015560775250774553;0.7977329621840816;0.01489403150148088;0.7978720641344976
21.747384;1.044444579789284;0.8333329985201151;0.7978719020602207;-6.715888542888542e-08;-5.315407666802558e-08;1.0448440027519277;10.00013935735544;0.8334677396755247;0.015560085486892822;0.01556078805712164;0.79773296280224;0.014894031916063777;0.7978720638406738
21.757384;1.0444445796855535;0.8333329984617212;0.7978719018473808;-6.66491675782339e-08;-5.169544405721387e-08;1.0448440032680855;10.0001374550613;0.8334686905880005;0.015560091264756125;0.015560801241947883;0.797732963411004;0.014894032326568064;0.7978720635424563
21.767384;1.044444579577163;0.8333329984111997;0.7978719016384869;-6.612069848899967e-08;-5.026438163415422e-08;1.0448440037877038;10.000135187490088;0.8334697356819939;0.015560097390335153;0.01556081479201248;0.7977329640095183;0.014894032733177657;0.7978720632397329
21.777384;1.0444445794635868;0.8333329983691004;0.7978719014341249;-6.55738674647154e-08;-4.8863607431311225e-08;1.04484400431186;10.00013256331433;0.8334708728247671;0.015560103817521804;0.015560828702778001;0.797732964597221;0.014894033136092047;0.7978720629325847
21.787384;1.0444445793442947;0.8333329983360581;0.7978719012355623;-6.5009629188127e-08;-4.749575651224245e-08;1.0448440048410594;10.000129603906244;0.8334721001518575;0.015560110485825389;0.015560842987487118;0.7977329651738267;0.014894033535440748;0.7978720626211296
21.797384;1.044444579218937;0.8333329983125575;0.7978719010445516;-6.442924159285901e-08;-4.61631523789371e-08;1.0448440053750692;10.000126334224737;0.8334734150997871;0.015560117324935702;0.01556085767691867;0.797732965739339;0.014894033931290532;0.7978720623054425
21.807384;1.0444445790874548;0.8333329982988764;0.7978719008628676;-6.383386420796586e-08;-4.486767593100761e-08;1.044844005913169;10.000122782167846;0.8334748136474907;0.015560124258192162;0.01556087281637807;0.7977329662941772;0.014894034323731545;0.7978720619852705
21.817384;1.044444578950022;0.8333329982952014;0.7978719006917975;-6.322454513885495e-08;-4.36105657427667e-08;1.0448440064546076;10.000118985154623;0.8334762903235085;0.015560131205053144;0.0155608884618078;0.797732966839192;0.014894034712790391;0.7978720616597805
21.827384;1.044444578806772;0.8333329983016812;0.7978719005319692;-6.260246269530584e-08;-4.239248862994375e-08;1.0448440069988085;10.000114995452998;0.8334778388799137;0.01556013808233923;0.015560904672719303;0.797732967375332;0.014894035098402796;0.7978720613278322
21.837384;1.0444445786574286;0.8333329983182743;0.7978719003834539;-6.196888487494495e-08;-4.1213959719559264e-08;1.0448440075452632;10.000110879619022;0.8334794527968579;0.015560144801308917;0.015560921503800406;0.7977329679032018;0.01489403548061296;0.7978720609885004
21.847384;1.044444578501071;0.8333329983445708;0.7978719002458465;-6.132492249861788e-08;-4.0075678134359256e-08;1.0448440080933938;10.00010671370381;0.833481125328695;0.015560151260578362;0.01556093899696911;0.7977329684229856;0.014894035859636218;0.797872060641279
21.857384;1.0444445783362224;0.8333329983799115;0.7978719001184361;-6.067156646400362e-08;-3.8978672837022456e-08;1.0448440086425148;10.000102572449482;0.8334828498766932;0.01556015734597216;0.01556095717616095;0.7977329689347636;0.014894036235551782;0.7978720602859347
21.867384;1.0444445781613878;0.8333329984237707;0.7978719000004489;-6.001000515937046e-08;-3.792425597990869e-08;1.0448440091917295;10.00009851762384;0.8334846208628406;0.015560162945221315;0.01556097605025509;0.7977329694386658;0.014894036608010409;0.7978720599222517
21.877384;1.0444445779756706;0.8333329984760665;0.7978718998910994;-5.9341839744193216e-08;-3.6913769639281154e-08;1.0448440097397846;10.000094598666283;0.8334864341160868;0.015560167964019782;0.015560995627223568;0.797732969934718;0.01489403697636233;0.7978720595498086
21.887384;1.0444445777789109;0.8333329985372118;0.7978718997895167;-5.8669100890303784e-08;-3.594836760419783e-08;1.0448440102852175;10.0000908595889;0.8334882863111139;0.015560172327634634;0.015561015930018445;0.797732970422777;0.014894037339959873;0.7978720591678472
21.897384;1.0444445775714097;0.8333329986080009;0.7978718996946907;-5.799425460394731e-08;-3.5029014175304665e-08;1.0448440108267163;10.000087337993106;0.8334901743709642;0.015560175973341448;0.015561037001226819;0.7977329709025879;0.01489403769822722;0.7978720587752575
21.907384;1.0444445773535898;0.833332998689503;0.7978718996055175;-5.7320223065932675e-08;-3.415668761647283e-08;1.0448440113632016;10.00008406222278;0.8334920956298509;0.015560178847558302;0.015561058893742338;0.7977329713738669;0.014894038050445386;0.7978720583707222
21.917384;1.044444577125799;0.8333329987830104;0.797871899520971;-5.665018170311099e-08;-3.333256276565064e-08;1.0448440118935687;10.000081053819088;0.8334940480998136;0.015560180911741764;0.015561081654642255;0.797732971836441;0.014894038395388071;0.7978720579529682
21.927384;1.0444445768883501;0.8333329988899218;0.7978718994402355;-5.5987158724520703e-08;-3.2557821733939615e-08;1.0448440124164957;10.000078329990904;0.8334960302609464;0.015560182143643238;0.015561105318812756;0.7977329722903026;0.014894038731114478;0.7978720575209158
21.937384;1.0444445766416701;0.8333329990115215;0.7978718993628611;-5.533391696239875e-08;-3.183318813671932e-08;1.0448440129304644;10.000075905251423;0.8334980409491365;0.015560182524606987;0.015561129918269096;0.7977329727354918;0.01489403905510168;0.7978720570737219
21.947384;1.044444576386345;0.8333329991488466;0.7978718992889465;-5.4693136016691925e-08;-3.115873051065604e-08;1.0448440134338788;10.000073796835553;0.8335000795124307;0.015560182031198036;0.015561155488706345;0.7977329731719411;0.014894039364459873;0.7978720566108396
21.957384;1.0444445761230612;0.8333329993026498;0.7978718992189613;-5.406737590613922e-08;-3.053407546533661e-08;1.0448440139251347;10.000072032416742;0.8335021457332773;0.015560180637686842;0.015561182060800748;0.7977329735994839;0.014894039656051255;0.7978720561319896
21.967384;1.0444445758524936;0.8333329994733115;0.7978718991533419;-5.345873630147097e-08;-2.995869290236855e-08;1.0448440144025317;10.000070655159382;0.8335042395212471;0.01556017831173533;0.015561209648475701;0.7977329740179607;0.014894039926608118;0.7978720556370539
21.977384;1.0444445755752743;0.8333329996608565;0.7978718990923352;-5.286858537492563e-08;-2.943207872091047e-08;1.04484401486427;10.000069723590647;0.8335063606290147;0.015560175011520152;0.015561238249867174;0.7977329744271177;0.014894040172821796;0.7978720551261229
21.987384;1.044444575292172;0.8333329998652532;0.7978718990360667;-5.229761360505613e-08;-2.895385359071729e-08;1.0448440153087213;10.000069304094275;0.8335085083470737;0.015560170708213604;0.015561267859556072;0.7977329748264288;0.014894040391402675;0.7978720545995961
21.997384;1.0444445750041556;0.8333330000867474;0.797871898984682;-5.174616753759737e-08;-2.8523759236321733e-08;1.044844015734609;10.000069460476471;0.8335106813968776;0.015560165419290197;0.01556129847395334;0.7977329752151608;0.014894040579283441;0.7978720540581076
22.007384;1.0444445747121647;0.833333000325813;0.7978718989384284;-5.121462233260589e-08;-2.8141628687565994e-08;1.0448440161408752;10.000070252163272;0.8335128780968908;0.015560159214809107;0.015561330081596719;0.7977329755925201;0.014894040733812964;0.7978720535024085
22.017384;1.0444445744169277;0.8333330005828377;0.797871898897505;-5.070350701411072e-08;-2.7807425371015312e-08;1.0448440165264954;10.00007173821422;0.8335150965140838;0.015560152193214879;0.015561362656129889;0.7977329759577688;0.01489404085274444;0.7978720529333512
22.027384;1.0444445741188384;0.8333330008580403;0.797871898861909;-5.021338198901902e-08;-2.752125683495337e-08;1.0448440168903754;10.00007397386984;0.8335173348374232;0.015560144456049146;0.015561396164823106;0.7977329763103302;0.01489404093437468;0.7978720523518418
22.037384;1.044444573817806;0.8333330011516377;0.7978718988315974;-4.9744711203763977e-08;-2.728332920926239e-08;1.0448440172313394;10.00007700472395;0.8335195917288075;0.015560136099759873;0.015561430582836459;0.797732976649782;0.014894040977850518;0.797872051758809
22.047384;1.044444573513398;0.8333330014638309;0.7978718988066827;-4.929777468540659e-08;-2.709382510028052e-08;1.0448440175483291;10.000080868376052;0.8335218659574906;0.015560127221817602;0.015561465898947328;0.7977329769758719;0.01489404098311605;0.7978720511553777
22.057384;1.0444445732052074;0.8333330017946542;0.7978718987873621;-4.887263198875812e-08;-2.695272578346399e-08;1.044844017840636;10.000085594940405;0.8335241559420156;0.015560117929864723;0.015561502110254354;0.7977329772885711;0.014894040950586393;0.7978720505431117
22.067384;1.0444445728929799;0.833333002144032;0.7978718987739782;-4.8469300439308535e-08;-2.6859789711115148e-08;1.0448440181078715;10.000091201461071;0.8335264600175534;0.01556010834050176;0.015561539218005642;0.7977329775880143;0.014894040880895036;0.7978720499240186
22.077384;1.0444445725764862;0.8333330025119;0.7978718987673766;-4.8088010815963524e-08;-2.681458440662197e-08;1.0448440183497023;10.000097690059293;0.8335287768723254;0.015560098566969034;0.015561577224526451;0.7977329778744736;0.014894040774726433;0.7978720493002718
22.087384;1.0444445722554236;0.8333330028981463;0.7978718987689906;-4.7729194165623653e-08;-2.6816368976160346e-08;1.0448440185656018;10.000105053308241;0.8335311054218368;0.015560088710234817;0.015561616121138497;0.7977329781483489;0.014894040632809795;0.7978720486739309
22.097384;1.0444445719294362;0.8333330033024572;0.7978718987805051;-4.739336580767864e-08;-2.6864123666586485e-08;1.0448440187548436;10.00011327873511;0.8335334445536837;0.015560078857930041;0.015561655883556836;0.7977329784100254;0.014894040456054561;0.7978720480468973
22.107384;1.04444457159819;0.8333330037241851;0.7978718988037529;-4.7081253255212855e-08;-2.6956871614966496e-08;1.044844018916695;10.00012234772067;0.8335357931783299;0.015560069077903676;0.015561696486855231;0.7977329786597113;0.014894040245557625;0.7978720474210946
22.117384;1.0444445712614485;0.8333330041623834;0.7978718988409836;-4.679395140218904e-08;-2.7093793343424308e-08;1.0448440190506225;10.000132233640908;0.8335381500839075;0.01556005940377615;0.01556173791766299;0.7977329788973635;0.014894040002355054;0.7978720467986343
22.127384;1.0444445709191734;0.833333004616018;0.7978718988947853;-4.6532806944731165e-08;-2.7273961690401078e-08;1.0448440191564687;10.000142905224644;0.8335405135635175;0.015560049832741717;0.015561780170065848;0.7977329791227337;0.014894039727255295;0.7978720461816472
22.137384;1.0444445705716239;0.8333330050841515;0.7978718989674684;-4.629920488117585e-08;-2.749626779712396e-08;1.0448440192345438;10.000154334223724;0.8335428814368845;0.015560040347203022;0.015561823233977303;0.7977329793355821;0.014894039421089592;0.7978720455720234
22.147384;1.044444570219389;0.8333330055659711;0.7978718990605995;-4.609450521556574e-08;-2.7759644480594263e-08;1.0448440192853614;10.00016649786295;0.8335452512556465;0.015560030943040804;0.015561867087957117;0.7977329795359078;0.014894039085002303;0.7978720449715234
22.157384;1.0444445698633318;0.8333330060606997;0.7978718991749826;-4.5920106707323417e-08;-2.8063079644961088e-08;1.0448440193091129;10.000179370472283;0.833547619965664;0.01556002164059318;0.015561911707042023;0.7977329797239724;0.014894038720371122;0.7978720443820275
22.167384;1.0444445695043534;0.8333330065674986;0.7978718993108331;-4.577745318263409e-08;-2.8405492763496222e-08;1.0448440193054793;10.000192917919605;0.8335499835652493;0.015560012476209101;0.015561957076543797;0.7977329799002576;0.01489403832860033;0.7978720438054862
22.177384;1.04444456914313;0.8333330070854933;0.7978718994680402;-4.566789088576245e-08;-2.8785919079877908e-08;1.0448440192739898;10.000207108292043;0.8335523376352634;0.015560003490081187;0.015562003194444082;0.7977329800655604;0.01489403791104139;0.7978720432436581
22.187384;1.0444445687801203;0.833333007613897;0.7978718996463868;-4.5592474730473234e-08;-2.920379325910342e-08;1.0448440192144233;10.00022192568537;0.8335546779340346;0.015559994719465132;0.01556205006214821;0.7977329802210936;0.014894037469048273;0.7978720426979318
22.197384;1.0444445684157533;0.8333330081520434;0.797871899845478;-4.555181549441181e-08;-2.9658849742863773e-08;1.0448440191267843;10.000237368288223;0.8335570001753002;0.015559986197058586;0.015562097671686053;0.7977329803684046;0.01489403700407125;0.797872042169308
22.207384;1.0444445680505074;0.833333008699291;0.7978719000646197;-4.554604128307044e-08;-3.015072791911956e-08;1.0448440190109802;10.000253434447384;0.83355929960934;0.015559977949068235;0.015562146001976673;0.7977329805092339;0.01489403651757855;0.7978720416585552
22.217384;1.0444445676847587;0.8333330092548474;0.7978719003030504;-4.557488988675603e-08;-3.067864418303192e-08;1.0448440188666788;10.000270112675697;0.8335615712015948;0.015559969989024123;0.01556219502636463;0.7977329806455196;0.014894036010883469;0.7978720411665169
22.227384;1.0444445673187088;0.8333330098176726;0.7978719005602393;-4.5637722478106475e-08;-3.1241239340894393e-08;1.0448440186934735;10.00028738361891;0.8335638102952743;0.015559962314229247;0.015562244717570369;0.7977329807793616;0.014894035485074937;0.7978720406943574
22.237384;1.0444445669527287;0.833333010386603;0.797871900835867;-4.573348632828102e-08;-3.183660938685849e-08;1.044844018491076;10.000305225939064;0.8335660129618765;0.015559954912921312;0.01556229504354326;0.7977329809128343;0.014894034941005484;0.7978720402436416
22.247384;1.0444445665877808;0.8333330109604007;0.7978719011297131;-4.5860974672531204e-08;-3.246251253469997e-08;1.044844018259435;10.000323614405522;0.8335681756317218;0.015559947781406644;0.015562345957869903;0.7977329810479437;0.01489403437933496;0.7978720398163073
22.257384;1.0444445662253552;0.8333330115376449;0.7978719014417079;-4.601921745384598e-08;-3.311655185084298e-08;1.0448440179988503;10.000342514176292;0.8335702947008348;0.015559940939019004;0.015562397393495164;0.7977329811867101;0.014894033800592815;0.7978720394145985
22.267384;1.0444445658668908;0.8333330121168468;0.7978719017720122;-4.620753792830246e-08;-3.379623233719944e-08;1.044844017709937;10.000361877956433;0.8335723667739761;0.015559934425866222;0.01556244926775688;0.7977329813309775;0.01489403320513151;0.7978720390409202
22.277384;1.0444445655132477;0.833333012696729;0.7978719021209316;-4.6425302673257075e-08;-3.449904033671731e-08;1.0448440173934135;10.000381642980507;0.8335743889764999;0.015559928284049208;0.015562501493920185;0.7977329814820131;0.014894032593002517;0.7978720386974724
22.287384;1.04444456516476;0.8333330132762432;0.7978719024887233;-4.667163615367662e-08;-3.522249703509262e-08;1.0448440170500113;10.000401732009038;0.8335763585993332;0.015559922539750842;0.015562553987727734;0.7977329816403212;0.014894031963905227;0.7978720383858793
22.297384;1.0444445648216394;0.8333330138542167;0.7978719028754605;-4.6945272573490706e-08;-3.5964048296527116e-08;1.0448440166805941;10.000422063071111;0.8335782726297319;0.015559917199005083;0.015562606661864332;0.7977329818058165;0.014894031317284546;0.7978720381071328
22.307384;1.0444445644841343;0.8333330144290263;0.7978719032810048;-4.724456628500334e-08;-3.672094148913229e-08;1.0448440162862458;10.000442561033399;0.8335801279746831;0.015559912253858764;0.01556265940901391;0.7977329819781664;0.014894030652432066;0.7978720378617389
22.317384;1.044444564152456;0.8333330149986745;0.7978719037050668;-4.7567476308548207e-08;-3.7490317854090795e-08;1.0448440158681778;10.000463163395235;0.8335819219593386;0.015559907690105663;0.015562712089655864;0.7977329821569692;0.014894029968455725;0.7978720376499289
22.327384;1.0444445638268427;0.8333330155611437;0.7978719041473762;-4.791146080133559e-08;-3.826947221712681e-08;1.0448440154276866;10.00048381652526;0.8335836523033077;0.01555990349286325;0.015562764542381114;0.7977329823416854;0.014894029264386975;0.7978720374717804
22.337384;1.0444445635077202;0.8333330161147698;0.7978719046078572;-4.8273545017039434e-08;-3.905605056581841e-08;1.0448440149663987;10.000504468800704;0.833585316761277;0.015559899649522478;0.015562816607936836;0.7977329825314777;0.014894028539543146;0.7978720373271032
22.347384;1.044444563195779;0.8333330166584664;0.7978719050866371;-4.8650618432577735e-08;-3.9848154460591685e-08;1.0448440144865199;10.000525068948361;0.8335869131040802;0.015559896150690297;0.015562868143825207;0.7977329827251001;0.01489402779357223;0.7978720372154712
22.357384;1.0444445628919563;0.8333330171916549;0.7978719055838632;-4.9039637493496074e-08;-4.064431092739072e-08;1.0448440139907027;10.000545564376287;0.8335884393338581;0.015559892990768919;0.015562919026049416;0.7977329829211146;0.01489402702606189;0.7978720371364943
22.367384;1.0444445625972474;0.8333330177139716;0.7978719060993944;-4.943771376713159e-08;-4.1443149537850755e-08;1.0448440134817467;10.000565894826552;0.833589893549438;0.015559890165856348;0.01556296915279547;0.7977329831184032;0.014894026236386863;0.7978720370898084
22.377384;1.0444445623123468;0.8333330182250722;0.7978719066325501;-4.984224359057693e-08;-4.2243071423900884e-08;1.0448440129624277;10.000585989744156;0.8335912734497465;0.0155598876735059;0.015563018449880252;0.797732983316456;0.014894025423959385;0.7978720370748184
22.387384;1.044444562037456;0.8333330187247736;0.79787190718216;-5.025094491679758e-08;-4.304225079100202e-08;1.044844012435424;10.000605779106966;0.8335925760972018;0.015559885520900462;0.015563066860553214;0.797732983515218;0.01489402458854363;0.797872037090667
22.397384;1.0444445617724232;0.8333330192133565;0.797871907746742;-5.06618166975197e-08;-4.3838777288977954e-08;1.0448440119032416;10.000625208472371;0.8335937982800172;0.015559883728219398;0.015563114324128222;0.7977329837147757;0.014894023730438839;0.7978720371365133
22.407384;1.0444445615169506;0.8333330196917021;0.7978719083244813;-5.107314751946684e-08;-4.4630825155288686e-08;1.0448440113681918;10.000644240074338;0.8335949372544341;0.015559882320269825;0.015563160768996432;0.7977329839152187;0.014894022850340086;0.7978720372118574
22.417384;1.0444445612707207;0.8333330201613043;0.7978719089131383;-5.148343698123078e-08;-4.541690070569548e-08;1.0448440108325714;10.000662841059336;0.8335959916584778;0.015559881321740425;0.015563206124847576;0.7977329841166448;0.014894021948975645;0.7978720373166087
22.427384;1.044444561033546;0.8333330206241943;0.7978719095101562;-5.1891171765936315e-08;-4.619587714598899e-08;1.0448440102989291;10.000680974162726;0.8335969618270479;0.0155598807594039;0.015563250331912271;0.7977329843191382;0.014894021027050255;0.7978720374508693
22.437384;1.0444445608055843;0.8333330210826159;0.7978719101128362;-5.229463038419217e-08;-4.6966677070295766e-08;1.0448440097700673;10.000698598111793;0.8335978488062282;0.015559880658939288;0.015563293330848337;0.7977329845228108;0.01489402008560361;0.7978720376145978
22.447384;1.0444445605874757;0.8333330215386932;0.7978719107183421;-5.2691899611252496e-08;-4.7728051374417887e-08;1.0448440092488207;10.000715672618336;0.8335986531368158;0.015559881039861605;0.015563335049371586;0.7977329847278882;0.014894019126292103;0.7978720378072522
22.457384;1.0444445603802264;0.8333330219944445;0.7978719113236135;-5.308109706237567e-08;-4.847869189298986e-08;1.044844008737862;10.0007321630584;0.8335993746518703;0.015559881920908219;0.015563375410004054;0.7977329849346919;0.014894018151302707;0.7978720380275415
22.467384;1.0444445601848678;0.8333330224518791;0.7978719119254087;-5.3460632849846956e-08;-4.921727264220436e-08;1.0448440082395893;10.000748043796836;0.8336000129494846;0.015559883329161767;0.01556341435136215;0.797732985143598;0.014894017163091302;0.7978720382734233
22.477384;1.0444445600020746;0.8333330229128088;0.7978719125204649;-5.3829448054068584e-08;-4.994222261944107e-08;1.0448440077560954;10.000763297190394;0.833600567693511;0.015559885298239156;0.01556345184285617;0.7977329853550503;0.014894016164192553;0.7978720385423232
22.487384;1.044444559832098;0.8333330233784771;0.7978719131056287;-5.4187127556784315e-08;-5.065157741032245e-08;1.0448440072891596;10.00077790504409;0.8336010386273965;0.015559887860038337;0.015563487890484382;0.7977329855696789;0.014894015157172018;0.7978720388315023
22.497384;1.0444445596751173;0.8333330238494038;0.7978719136779171;-5.4533753532098144e-08;-5.134308128414281e-08;1.0448440068400853;10.00079183850307;0.8336014257048723;0.01555989104599675;0.015563522534498187;0.7977329857884773;0.014894014144566097;0.7978720391383887
22.507384;1.044444559531598;0.8333330243257432;0.797871914234524;-5.4869700087116556e-08;-5.2014358167412886e-08;1.0448440064094526;10.000805060772892;0.8336017290887292;0.015559894897701584;0.015563555835222249;0.7977329860127469;0.014894013128566412;0.7978720394604253
22.517384;1.0444445594024638;0.8333330248078682;0.7978719147727709;-5.519566986976136e-08;-5.266307492719676e-08;1.0448440059970414;10.000817540435518;0.8336019487006614;0.015559899475533275;0.01556358784712176;0.7977329862438371;0.014894012110745583;0.7978720397944781
22.527384;1.0444445592891956;0.8333330252965555;0.7978719152900089;-5.55128513280305e-08;-5.328707348716669e-08;1.044844005601954;10.000829258865117;0.8336020840218282;0.015559904858816458;0.015563618593083525;0.7977329864829839;0.014894011092179561;0.7978720401366187
22.537384;1.0444445591936486;0.8333330257928476;0.7978719157835255;-5.582280640786077e-08;-5.3884378925883935e-08;1.0448440052228436;10.000840212235575;0.8336021343300207;0.015559911137832309;0.015563648061690626;0.7977329867312153;0.014894010073645655;0.7978720404826307
22.547384;1.0444445591175051;0.83333302629804;0.7978719162505402;-5.6127093215437937e-08;-5.4453176661314e-08;1.0448440048580965;10.000850414893677;0.8336020987791102;0.015559918403700424;0.015563676227015452;0.7977329869892481;0.014894009055758379;0.797872040828662
22.557384;1.0444445590619638;0.8333330268136108;0.7978719166883219;-5.6426897024645856e-08;-5.4991857632728726e-08;1.0448440045058696;10.000859897417667;0.833601976396425;0.015559926739141253;0.015563703067435482;0.7977329872575017;0.014894008039200511;0.7978720411714626
22.567384;1.0444445590280007;0.8333330273408053;0.7978719170943991;-5.6722772114846786e-08;-5.549898036196241e-08;1.0448440041641989;10.000868698336335;0.8336017660453968;0.015559936210557127;0.015563728573090222;0.7977329875362789;0.014894007024975876;0.7978720415082227
22.577384;1.0444445590166083;0.8333330278803859;0.797871917466849;-5.701456036887949e-08;-5.5973176066448065e-08;1.044844003831245;10.00087685779146;0.83360146620888;0.015559946862540391;0.015563752739547304;0.7977329878259743;0.014894006014589834;0.7978720418363899
22.587384;1.0444445590285025;0.8333330284329062;0.7978719178045898;-5.7301553310395236e-08;-5.6413367999677084e-08;1.0448440035054054;10.000884413606762;0.8336010750653492;0.015559958718553537;0.01556377555520636;0.7977329881270544;0.014894005010030176;0.7978720421536649
22.597384;1.0444445590636624;0.8333330289988478;0.7978719181075233;-5.758283686850789e-08;-5.681921094827887e-08;1.0448440031852642;10.000891398802123;0.8336005910385604;0.015559971792184745;0.01556379700047039;0.797732988439889;0.014894004013574103;0.7978720424580295
22.607384;1.0444445591213216;0.8333330295783141;0.7978719183764035;-5.7857578899000303e-08;-5.719108930885127e-08;1.0448440028695967;10.000897841088872;0.8336000131668316;0.015559986104200844;0.015563817056314731;0.7977329887647044;0.01489400302764546;0.7978720427476997
22.617384;1.0444445592003961;0.8333330301709705;0.7978719186124758;-5.812515486255861e-08;-5.752964287851957e-08;1.0448440025574177;10.000903761532212;0.8335993408505784;0.015560001693576452;0.015563835712309335;0.7977329891015318;0.014894002054750248;0.7978720430210419
22.627384;1.0444445592997917;0.8333330307763486;0.7978719188171595;-5.838523257852249e-08;-5.783553320750518e-08;1.0448440022479428;10.00090917440472;0.8335985733721141;0.015560018612926031;0.015563852975025534;0.797732989450025;0.014894001097360792;0.7978720432766069
22.637384;1.0444445594184089;0.8333330313938698;0.7978719189919034;-5.8637683790406995e-08;-5.810975293202898e-08;1.0448440019405543;10.000914089686784;0.8335977096526035;0.015560036911351533;0.01556386887088001;0.7977329898092708;0.01489400015769412;0.7978720435133032
22.647384;1.0444445595552125;0.8333330320224677;0.7978719191381077;-5.888224016113663e-08;-5.835405474260979e-08;1.044844001634837;10.000918510858574;0.8335967485735786;0.01556005661678635;0.015563883435912765;0.7977329901778399;0.014893999237500673;0.7978720437303862
22.657384;1.0444445597093885;0.8333330326603899;0.7978719192570681;-5.9118287896423845e-08;-5.857093433956064e-08;1.04484400133059;10.000922430707163;0.8335956898427543;0.015560077730644113;0.015563896704237487;0.7977329905541506;0.014893998337898761;0.7978720439272189
22.667384;1.044444559880305;0.8333330333055338;0.7978719193499884;-5.934499753969867e-08;-5.876305593467233e-08;1.0448440010276558;10.000925838444488;0.8335945344718139;0.015560100239453594;0.015563908705238603;0.7977329909366438;0.014893997459324564;0.7978720441032108
22.677384;1.0444445600673717;0.8333330339558698;0.7978719194180657;-5.956141866761859e-08;-5.89327161348803e-08;1.044844000725647;10.000928732272317;0.8335932846495308;0.015560124121395682;0.015563919460454885;0.7977329913236517;0.014893996601903126;0.7978720442581275
22.687384;1.0444445602699826;0.8333330346093422;0.7978719194624732;-5.976637165153379e-08;-5.908187471089686e-08;1.0448440004239283;10.0009311230994;0.8335919437540669;0.015560149330504898;0.015563928977169402;0.7977329917136456;0.014893995766016657;0.7978720443923685
22.697384;1.0444445604874155;0.8333330352635164;0.7978719194842261;-5.99585061196434e-08;-5.9212324875782184e-08;1.0448440001219002;10.000933031233213;0.8335905164058274;0.015560175786460545;0.015563937242603567;0.7977329921058228;0.014893994952448064;0.7978720445067666
22.707384;1.0444445607187969;0.833333035915624;0.7978719194843104;-6.013665136924999e-08;-5.93254512299747e-08;1.0448439998192027;10.000934479853743;0.8335890081713107;0.015560203393829877;0.01556394422387423;0.7977329925001796;0.014893994162128367;0.7978720446022465
22.717384;1.0444445609634085;0.8333330365629306;0.797871919463958;-6.030009374800436e-08;-5.942193795338729e-08;1.0448439995156893;10.000935486513148;0.8335874248660071;0.015560232068848087;0.015563949876117785;0.7977329928970406;0.014893993395944674;0.7978720446797373
22.727384;1.044444561221006;0.833333037203035;0.7978719194245029;-6.044855072387614e-08;-5.9501936027539614e-08;1.0448439992113177;10.000936060301065;0.833585771571788;0.015560261751374042;0.01556395414979653;0.7977329932967367;0.014893992654781597;0.797872044740072
22.737384;1.0444445614916298;0.8333330378339465;0.7978719193670407;-6.058199492442273e-08;-5.9565428575380754e-08;1.04484399890587;10.000936207780377;0.8335840521511473;0.015560292407443822;0.01556395700009743;0.7977329936996048;0.014893991939666078;0.7978720447838396
22.747384;1.0444445617751874;0.8333330384539607;0.797871919292376;-6.070050897378957e-08;-5.961231308690239e-08;1.04484399859861;10.000935941840227;0.8335822697142634;0.015560324026670595;0.015563958403025786;0.7977329941059844;0.01489399125185258;0.797872044811436
22.757384;1.044444562071258;0.833333039061498;0.7978719192010523;-6.080413952288462e-08;-5.96422661389842e-08;1.0448439982883673;10.000935287909611;0.8335804273027462;0.015560356603831576;0.015563958362433643;0.7977329945161029;0.014893990592818028;0.7978720448232007
22.767384;1.044444562378956;0.8333330396551538;0.79787191909343;-6.089283861707669e-08;-5.965469769256728e-08;1.04484399797397;10.000934281143097;0.8335785282379498;0.015560390106783579;0.01556395690387006;0.7977329949299816;0.01489398996413715;0.7978720448195057
22.777384;1.0444445626968673;0.8333330402340552;0.7978719189700859;-6.096665719475468e-08;-5.964877987926173e-08;1.044843997654465;10.00093295390358;0.8335765763745534;0.015560424464576615;0.015563954073059673;0.7977329953473973;0.014893989367262448;0.7978720448008383
22.787384;1.044444563023333;0.8333330407982319;0.797871918832161;-6.102587983892449e-08;-5.962345892613958e-08;1.044843997329156;10.000931326368905;0.8335745762566769;0.015560459597917057;0.015563949943258182;0.797732995767925;0.014893988803457039;0.797872044767747
22.797384;1.0444445633568669;0.8333330413485615;0.7978719186812161;-6.10707930306038e-08;-5.9577534591384086e-08;1.0448439969977101;10.000929406717493;0.8335725328608372;0.015560495455592058;0.015563944612321802;0.7977329961911639;0.01489398827381607;0.7978720447206441
22.807384;1.0444445636962907;0.8333330418862795;0.7978719185188456;-6.110151517045981e-08;-5.9509878172047257e-08;1.044843996660225;10.000927193742388;0.8335704512825082;0.01556053201512904;0.015563938182024157;0.7977329966169715;0.014893987779098602;0.7978720446598039
22.817384;1.0444445640406654;0.833333042412491;0.7978719183463006;-6.11182048569804e-08;-5.9419708570410196e-08;1.0448439963171723;10.000924680189032;0.8335683367034733;0.01556056926754363;0.01556393073916486;0.7977329970454244;0.014893987319679145;0.7978720445856854
22.827384;1.0444445643892544;0.8333330429279947;0.7978719181642631;-6.112119635545079e-08;-5.930667647905418e-08;1.0448439959692974;10.000921858828443;0.8335661941972665;0.015560607215698966;0.01556392235163309;0.7977329974766242;0.014893986895849011;0.7978720444992136
22.837384;1.0444445647414238;0.8333330434333569;0.7978719179730503;-6.111089235636892e-08;-5.917071592687179e-08;1.044843995617513;10.000918725730552;0.8335640285206098;0.015560645875263429;0.015563913069733211;0.797732997910594;0.014893986508017187;0.7978720444016787
22.847384;1.0444445650965255;0.8333330439289729;0.7978719177730498;-6.108776276029869e-08;-5.901188310090293e-08;1.0448439952627884;10.000915279827685;0.8335618445180918;0.015560685268061343;0.015563902926656863;0.7977329983473237;0.014893986156528061;0.797872044294413
22.857384;1.044444565454001;0.8333330444149742;0.7978719175648933;-6.105234739022008e-08;-5.883021266767551e-08;1.044843994906024;10.000911525591466;0.8335596475733184;0.015560725413202947;0.015563891946885403;0.7977329987868951;0.014893985841353803;0.797872044178596
22.867384;1.044444565813524;0.8333330448911253;0.7978719173493979;-6.100505594048462e-08;-5.8625590361465216e-08;1.0448439945479964;10.000907474280096;0.8335574433295038;0.015560766316912857;0.015563880158892261;0.7977329992294628;0.014893985562045017;0.7978720440551701
22.877384;1.044444566175031;0.833333045356873;0.7978719171275135;-6.094608571694331e-08;-5.839773500238362e-08;1.0448439941893524;10.000903138641775;0.8335552373430877;0.01556080796787943;0.015563867596239152;0.797732999674982;0.014893985317921642;0.7978720439247298
22.887384;1.0444445665387327;0.8333330458115199;0.7978719169002341;-6.087565389851226e-08;-5.8146276748249105e-08;1.0448439938305787;10.000898529203155;0.8335530352598973;0.01556085034806224;0.015563854290521546;0.7977330001230128;0.014893985108049746;0.7978720437875568
22.897384;1.0444445669049998;0.8333330462544815;0.7978719166684988;-6.079430520265782e-08;-5.7870915325054385e-08;1.0448439934720306;10.000893649832543;0.8335508429646658;0.01556089344377282;0.015563840271304629;0.797733000572886;0.0148939849309283;0.7978720436439386
