time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.907384;1.0444445672741711;0.8333330466855263;0.7978719164331785;-6.070303912046351e-08;-5.7571532025594726e-08;1.0448439931139895;10.000888488869537;0.8335486664200681;0.015560937236963605;0.015563825572589715;0.79773300102391;0.014893984784322571;0.7978720434943316
22.917384;1.0444445676464602;0.833333047104724;0.797871916195124;-6.060317771432835e-08;-5.72481267207363e-08;1.0448439927567015;10.000883018314642;0.833546511365448;0.015560981688874601;0.015563810228573192;0.797733001475299;0.014893984665398544;0.79787204333907
22.927384;1.0444445680218997;0.8333330475120542;0.7978719159551617;-6.049612483374296e-08;-5.690076917648286e-08;1.0448439924005097;10.000877201306183;0.8335443831603214;0.015561026735804857;0.015563794256606572;0.7977330019260768;0.01489398457099815;0.7978720431781927
22.937384;1.0444445684003592;0.8333330479072043;0.7978719157139645;-6.038326403574402e-08;-5.65295521816708e-08;1.0448439920458932;10.000870995180403;0.8335422869993816;0.015561072296391825;0.015563777650396435;0.7977330023751257;0.014893984497990629;0.7978720430116799
22.947384;1.0444445687816897;0.8333330482899075;0.7978719154720549;-6.026604201737996e-08;-5.61343473749503e-08;1.0448439916932613;10.000864352749083;0.8335402279607134;0.015561118283238038;0.015563760388068192;0.7977330028211513;0.014893984443544441;0.7978720428395586
22.957384;1.0444445691658704;0.833333048660197;0.7978719152300683;-6.014601644935576e-08;-5.571468818353638e-08;1.0448439913428096;10.000857231701872;0.8335382106927781;0.01556116461416887;0.015563742439615101;0.7977330032625662;0.014893984405194002;0.7978720426618695
22.967384;1.0444445695531344;0.8333330490181866;0.7978719149888854;-6.002461275060505e-08;-5.5270029103751495e-08;1.0448439909945773;10.000849605584163;0.8335362394796153;0.01556121121875752;0.015563723773529046;0.7977330036975518;0.014893984380895498;0.7978720424788737
22.977384;1.0444445699440568;0.8333330493640076;0.7978719147494173;-5.990278379229651e-08;-5.480002892152957e-08;1.0448439906485019;10.000841466439411;0.8335343185446887;0.015561258040161645;0.01556370436830279;0.7977330041242872;0.01489398436921207;0.7978720422911878
22.987384;1.0444445703393064;0.8333330496980338;0.7978719145122489;-5.978101548221554e-08;-5.430466792692883e-08;1.0448439903044253;10.000832825376252;0.8335324516684272;0.015561305032710209;0.01556368422298802;0.7977330045410697;0.014893984369504834;0.7978720420995119
22.997384;1.0444445707391075;0.8333330500208538;0.7978719142774884;-5.965961274221893e-08;-5.378428792561034e-08;1.0448439899620778;10.000823712027833;0.8335306412542492;0.015561352156423451;0.015563663359227747;0.7977330049463355;0.014893984381872255;0.7978720419042405
23.007384;1.044444571142897;0.8333330503329575;0.7978719140449461;-5.95389764291377e-08;-5.3239565408406547e-08;1.0448439896209825;10.000814164839408;0.8335288877940434;0.015561399371983963;0.015563641812970375;0.7977330053387546;0.014893984406784008;0.7978720417053855
23.017384;1.0444445715493211;0.833333050634443;0.7978719138142772;-5.9419685149487995e-08;-5.267148616709431e-08;1.0448439892802948;10.000804218235327;0.8335271902260153;0.015561446637925792;0.015563619620749942;0.7977330057171901;0.014893984444687517;0.7978720415028449
23.027384;1.044444571956483;0.8333330509248797;0.7978719135849467;-5.930220520551946e-08;-5.208136990439855e-08;1.0448439889388605;10.000793896207997;0.8335255468748843;0.01556149391063098;0.015563596813754235;0.7977330060803686;0.014893984495791894;0.7978720412966003
23.037384;1.0444445723624338;0.8333330512034249;0.7978719133562585;-5.918652625378154e-08;-5.14709704326669e-08;1.044843988595587;10.000783213525514;0.8335239561301352;0.015561541139847753;0.01556357342383536;0.7977330064265928;0.014893984560197512;0.7978720410866215
23.047384;1.0444445727656537;0.8333330514693089;0.7978719131274883;-5.907218781481076e-08;-5.084263225445491e-08;1.044843988249611;10.000772180335503;0.8335224164340235;0.01556158825770096;0.015563549486468745;0.7977330067538662;0.014893984638350155;0.7978720408728145
23.057384;1.0444445731652072;0.8333330517224059;0.7978719128981264;-5.89586174812683e-08;-5.019920311908324e-08;1.044843987900117;10.000760805811499;0.8335209258025662;0.015561635176280161;0.01556352503496206;0.797733007060328;0.014893984731269842;0.7978720406551814
23.067384;1.0444445735606662;0.8333330519633749;0.7978719126680724;-5.884547653337318e-08;-4.954365283683703e-08;1.0448439875462503;10.000749104661725;0.8335194812286894;0.015561681800587458;0.015563500095504596;0.7977330073444955;0.014893984840253456;0.79787204043378
23.077384;1.0444445739519976;0.8333330521933564;0.7978719124374478;-5.873275981342843e-08;-4.8878800483820593e-08;1.0448439871872388;10.000737103443965;0.8335180785863942;0.015561728042605295;0.015563474686143242;0.7977330076052452;0.01489398496641402;0.7978720402083483
23.087384;1.0444445743394224;0.8333330524135537;0.797871912206249;-5.862051450194732e-08;-4.820725393394497e-08;1.0448439868224826;10.000724833443032;0.8335167132799567;0.015561773823771916;0.015563448821060815;0.7977330078418232;0.014893985110478505;0.797872039978103
23.097384;1.044444574723313;0.8333330526248415;0.7978719119742858;-5.850851487157351e-08;-4.7531449203419566e-08;1.044843986451525;10.000712313635079;0.8335153810491556;0.01556181907170254;0.01556342252286914;0.7977330080537892;0.014893985272869567;0.7978720397420438
23.107384;1.044444575104263;0.8333330528275497;0.7978719117413884;-5.839632960422552e-08;-4.6853763448690416e-08;1.0448439860739436;10.000699544098698;0.8335140785581442;0.015561863722189151;0.015563395835265656;0.7977330082409894;0.014893985453717121;0.7978720394994944
23.117384;1.0444445754832716;0.8333330530215871;0.7978719115075606;-5.828355608401438e-08;-4.617661028965894e-08;1.0448439856892424;10.000686514732031;0.8335128036104608;0.015561907724814876;0.015563368820971485;0.7977330084037277;0.014893985652808042;0.7978720392504104
23.127384;1.0444445758617065;0.8333330532066696;0.7978719112728615;-5.8169801928100304e-08;-4.55024999009982e-08;1.044843985296795;10.000673215548728;0.8335115549211803;0.015561951044926074;0.015563341543019561;0.7977330085427419;0.014893985869699805;0.7978720389952492
23.137384;1.044444576241025;0.8333330533824741;0.797871911037135;-5.8054515909435996e-08;-4.483407142946372e-08;1.0448439848959084;10.000659641205232;0.8335103318442352;0.01556199366660751;0.01556331404537674;0.7977330086587762;0.014893986103701169;0.7978720387345419
23.147384;1.0444445766226216;0.8333330535488975;0.7978719107998266;-5.793694203314326e-08;-4.417406247463141e-08;1.0448439844859743;10.00064578959048;0.8335091339135339;0.01556203559258103;0.01556328634640393;0.7977330087521293;0.01489398635371373;0.7978720384684687
23.157384;1.0444445770078123;0.8333330537063135;0.797871910560037;-5.7816256352892423e-08;-4.352518328623549e-08;1.0448439840664208;10.000631658103888;0.8335079600484966;0.015562076826135814;0.015563258444521276;0.7977330088225997;0.014893986618288455;0.7978720381967117
23.167384;1.0444445773978306;0.8333330538555273;0.79787191031691;-5.769173525565407e-08;-4.2889943387548094e-08;1.0448439836365175;10.000617245069412;0.8335068084402817;0.015562117350825218;0.015563230323984243;0.7977330088698332;0.014893986895846487;0.7978720379186804
23.177384;1.0444445777938554;0.8333330539975093;0.7978719100700234;-5.756276028470691e-08;-4.227059253599906e-08;1.0448439831953336;10.000602554908813;0.833505677359753;0.015562157129474754;0.015563201957611017;0.79773300889364;0.01489398718488513;0.7978720376338729
23.187384;1.04444457819704;0.8333330541333026;0.7978719098194034;-5.742874989513059e-08;-4.1669127341694955e-08;1.0448439827417384;10.000587598942897;0.8335045657424285;0.015562196117085056;0.015563173317986309;0.7977330088939968;0.01489398748398577;0.7978720373420193
23.197384;1.0444445786085061;0.8333330542642482;0.7978719095653779;-5.728914803699738e-08;-4.108722483374174e-08;1.0448439822743902;10.000572390771579;0.8335034731984658;0.01556223427623118;0.015563144396304724;0.7977330088708292;0.01489398779159458;0.79787203704303
23.207384;1.044444579029305;0.8333330543921141;0.7978719093084169;-5.7143305649916944e-08;-4.052620871116703e-08;1.0448439817919066;10.000556942212077;0.8335023998633148;0.015562271580864607;0.015563115211242375;0.7977330088239435;0.01489398810579781;0.7978720367369029
23.217384;1.0444445794604529;0.8333330545188735;0.7978719090489034;-5.699035077466663e-08;-3.998710727770855e-08;1.0448439812930603;10.000541265788616;0.8335013460726008;0.015562308011360116;0.015563085800777832;0.7977330087533834;0.014893988424266931;0.7978720364235693
23.227384;1.044444579903099;0.833333054646484;0.7978719087869505;-5.682932695510204e-08;-3.947067316914535e-08;1.044843980776775;10.000525384431155;0.833500312019201;0.015562343565846976;0.015563056211014725;0.7977330086597838;0.014893988744513953;0.7978720361028943
23.237384;1.0444445803585745;0.8333330547767714;0.7978719085222642;-5.665937018330032e-08;-3.897738913284615e-08;1.0448439802421647;10.000509337599528;0.8334992976101414;0.015562378276404764;0.015563026491578624;0.7977330085443091;0.014893989064309441;0.7978720357749914
23.247384;1.0444445808281582;0.8333330549112966;0.7978719082541249;-5.647969928664939e-08;-3.8507585184888095e-08;1.0448439796888271;10.000493171820967;0.8334983022091188;0.015562412199167442;0.015562996693841447;0.7977330084085609;0.014893989381832595;0.7978720354403789
23.257384;1.0444445813128116;0.8333330550514534;0.7978719079816056;-5.6289595206979055e-08;-3.806162608225941e-08;1.0448439791170825;10.000476923686994;0.8334973245342411;0.015562445391673577;0.015562966870722608;0.7977330082545397;0.01489398969551253;0.797872035099664
23.267384;1.0444445818131136;0.8333330551987554;0.7978719077038257;-5.608848620341271e-08;-3.76400484464688e-08;1.0448439785277632;10.000460612138566;0.8334963632180998;0.015562477900415327;0.015562937078638943;0.797733008084343;0.014893990003847023;0.7978720347532654
23.277384;1.044444582329364;0.8333330553548689;0.797871907420095;-5.587602820736324e-08;-3.724353010458087e-08;1.044843977921714;10.000444242960338;0.8334954174804806;0.015562509757495065;0.015562907380270916;0.797733007899761;0.014893990305363227;0.7978720344014477
23.287384;1.0444445828618412;0.8333330555214319;0.7978719071300261;-5.5651943540311973e-08;-3.687275741653854e-08;1.0448439772996607;10.00042782134508;0.8334944873324146;0.015562540981512956;0.01556287784001744;0.7977330077019524;0.014893990598836225;0.7978720340443756
23.297384;1.0444445834110427;0.8333330557000009;0.7978719068336371;-5.5415689155326256e-08;-3.652837105608988e-08;1.0448439766624507;10.000411363736081;0.8334935735079001;0.015562571577598166;0.015562848510991855;0.7977330074913265;0.014893990883539142;0.7978720336822656
23.307384;1.0444445839775973;0.8333330558920939;0.7978719065313415;-5.5166327813970843e-08;-3.6210917885363566e-08;1.0448439760110573;10.000394895438093;0.8334926772422091;0.015562601537834116;0.015562819434741295;0.7977330072678499;0.01489399115902636;0.7978720333156579
23.317384;1.0444445845619952;0.833333056099089;0.7978719062238193;-5.490263360078146e-08;-3.5920743858195606e-08;1.044843975346371;10.00037843718712;0.8334917998094784;0.015562630846611525;0.015562790652600432;0.7977330070314649;0.014893991424649306;0.7978720329454002
23.327384;1.044444585164406;0.83333305632193;0.7978719059119062;-5.462328356965192e-08;-3.5657859495537977e-08;1.0448439746691254;10.000361999539638;0.8334909421964463;0.015562659487857455;0.01556276220103194;0.7977330067821187;0.014893991679468014;0.7978720325725306
23.337384;1.0444445857845475;0.833333056560743;0.797871905596515;-5.432712487090545e-08;-3.542171978057205e-08;1.0448439739798574;10.000345590314652;0.833490105068301;0.0155626874535737;0.015562734099547594;0.7977330065196329;0.014893991922616288;0.7978720321983993
23.347384;1.044444586421619;0.8333330568146414;0.797871905278566;-5.401333032846195e-08;-3.521114927731878e-08;1.0448439732788788;10.000329222661488;0.8334892886681178;0.01556271474540545;0.015562706355658136;0.7977330062438238;0.0148939921536255;0.79787203182467
23.357384;1.0444445870743246;0.8333330570818842;0.7978719049590234;-5.3681200280539437e-08;-3.5024665093823596e-08;1.0448439725664773;10.000312915313252;0.8334884928244854;0.015562741359944366;0.015562678974650562;0.7977330059546898;0.014893992372437813;0.7978720314530416
23.367384;1.044444587740962;0.8333330573601296;0.7978719046389469;-5.33298316967472e-08;-3.4860910369602914e-08;1.0448439718432738;10.000296686980056;0.8334877174058631;0.015562767274482995;0.015562651955217183;0.7977330056523687;0.014893992579206823;0.7978720310849893
23.377384;1.0444445884195694;0.8333330576465969;0.7978719043193736;-5.2958158633086276e-08;-3.471896417094929e-08;1.0448439711105035;10.000280552128146;0.8334869630212939;0.015562792447098166;0.015562625280928985;0.7977330053370777;0.014893992774050704;0.7978720307217202
23.387384;1.0444445891080676;0.8333330579382778;0.7978719040012199;-5.256535531387233e-08;-3.459850897958667e-08;1.0448439703700387;10.000264523999581;0.8334862311268815;0.015562816826283528;0.015562598925557333;0.797733005009354;0.014893992956927204;0.7978720303642344
23.397384;1.044444589804459;0.8333330582323009;0.797871903685447;-5.21510758118309e-08;-3.449958094870934e-08;1.0448439696240246;10.000248617356043;0.8334855229421085;0.015562840368998472;0.015562572870349822;0.7977330046703481;0.014893993127599507;0.7978720300131579
23.407384;1.0444445905070043;0.8333330585261721;0.797871903373217;-5.171534114750119e-08;-3.442199549156308e-08;1.0448439688744906;10.000232843941527;0.8334848385836208;0.015562863060215369;0.01556254711961947;0.7977330043217146;0.014893993285623278;0.7978720296684958
23.417384;1.0444445912141185;0.8333330588176376;0.7978719030656746;-5.125830785096844e-08;-3.436511312776536e-08;1.044843968123333;10.000217209474831;0.8334841779099577;0.0155628849190277;0.015562521705566875;0.7977330039652694;0.0148939934304777;0.7978720293297065
23.427384;1.0444445919241863;0.8333330591045426;0.7978719027636104;-5.078010776158281e-08;-3.432811227878079e-08;1.0448439673724117;10.000201713812446;0.8334835418034039;0.015562905989936484;0.015562496681925097;0.7977330036028513;0.014893993561710044;0.7978720289958986
23.437384;1.044444592635678;0.8333330593850375;0.7978719024674833;-5.0280889074996065e-08;-3.431018846102873e-08;1.0448439666234637;10.000186345373189;0.8334829323605649;0.015562926328179436;0.01556247211097124;0.7977330032362943;0.014893993678904947;0.7978720286658535
23.447384;1.0444445933474036;0.8333330596578233;0.7978719021777382;-4.9761025362540666e-08;-3.431037525099374e-08;1.0448439658778652;10.000171073594462;0.8334823523528821;0.015562945983967314;0.015562448049322483;0.7977330028672956;0.014893993781733656;0.7978720283380704
23.457384;1.0444445940586347;0.8333330599221076;0.7978719018950646;-4.922123001879576e-08;-3.432742756606332e-08;1.0448439651364831;10.00015584912006;0.8334818044344644;0.015562964995476424;0.015562424543842785;0.7977330024974612;0.0148939938702833;0.7978720280110753
23.467384;1.0444445947692285;0.8333330601773852;0.7978719016203717;-4.866249037482496e-08;-3.436002000477341e-08;1.044843964399885;10.000140612284184;0.8334812906722124;0.01556298339927264;0.015562401638248156;0.797733002128629;0.014893993945391653;0.7978720276837142
23.477384;1.044444595479616;0.8333330604233236;0.7978719013543986;-4.808597515693303e-08;-3.4406865977301365e-08;1.0448439636686913;10.000125306784572;0.8334808127242396;0.015563001240711518;0.015562379372813243;0.7977330017630503;0.014893994008579603;0.797872027354986
23.487384;1.044444596190404;0.833333060659817;0.7978719010973028;-4.749293583401099e-08;-3.446659075610637e-08;1.0448439629437245;10.000109893356347;0.8334803715682797;0.015563018572940535;0.015562357775284197;0.7977330014032212;0.014893994061492704;0.7978720270236631
23.497384;1.0444445969020784;0.8333330608869954;0.7978719008486195;-4.6884550618350563e-08;-3.453767786873007e-08;1.0448439622259882;10.000094354627446;0.8334799667993056;0.015563035464739446;0.015562336859390048;0.7977330010515654;0.014893994105345336;0.7978720266883085
23.507384;1.0444445976151784;0.8333330611050346;0.7978719006074357;-4.626179096435745e-08;-3.461861080624621e-08;1.0448439615166945;10.000078688792254;0.833479596923121;0.015563052011455705;0.015562316632391764;0.7977330007101974;0.014893994140978322;0.7978720263476098
23.517384;1.0444445983305581;0.8333330613139892;0.7978719003726735;-4.562541415293205e-08;-3.470803712740432e-08;1.0448439608173632;10.000062901063028;0.8334792604813337;0.01556306832157622;0.015562297101611128;0.7977330003808937;0.014893994169325133;0.7978720260005232
23.527384;1.04444459904938;0.8333330615138462;0.7978719001434564;-4.4976085012152616e-08;-3.4804856531799485e-08;1.0448439601297954;10.000047000908957;0.8334789566698253;0.015563084492881105;0.015562278281554402;0.7977330000651826;0.014893994191573754;0.7978720256462034
23.537384;1.0444445997728826;0.8333330617045632;0.7978718999192633;-4.431445422273099e-08;-3.4908261462070546e-08;1.0448439594560035;10.000031002669402;0.8334786850149299;0.015563100597756056;0.015562260198867679;0.7977329997644007;0.014893994208965304;0.7978720252840038
23.547384;1.0444446005020331;0.8333330618859357;0.7978718996998381;-4.364115518798909e-08;-3.501777274126884e-08;1.0448439587981644;10.000014920908306;0.8334784448882233;0.015563116676199829;0.015562242884259538;0.7977329994797223;0.014893994222705615;0.7978720249135275
23.557384;1.0444446012371937;0.8333330620575259;0.7978718994850039;-4.2956923576504366e-08;-3.513320874479387e-08;1.0448439581583224;9.999998758231225;0.8334782356562395;0.015563132744043058;0.01556222635619996;0.7977329992122048;0.01489399423413302;0.7978720245345254
23.567384;1.0444446019780456;0.8333330622187948;0.7978718992744357;-4.2262757088052593e-08;-3.5254587566131415e-08;1.044843957538054;9.999982501302544;0.8334780572313071;0.015563148808955936;0.015562210609142032;0.7977329989627914;0.014893994244958887;0.7978720241466005
23.577384;1.044444602723815;0.8333330623692612;0.7978718990675951;-4.155997643669893e-08;-3.5382106835785415e-08;1.0448439569385801;9.999966134013922;0.8334779101651315;0.015563164873955601;0.015562195612932987;0.7977329987322892;0.014893994257465171;0.7978720237488524
23.587384;1.0444446034736248;0.8333330625085834;0.797871898863918;-4.085026495754945e-08;-3.55161148884692e-08;1.044843956361097;9.999949649432681;0.8334777950878217;0.015563180930437815;0.015562181322616258;0.797732998521393;0.014893994274483917;0.7978720233397149
23.597384;1.0444446042267541;0.8333330626366173;0.7978718986630332;-4.013558260012094e-08;-3.56569526713307e-08;1.0448439558067792;9.999933047850885;0.8334777123351356;0.01556319695482771;0.015562167691564701;0.7977329983306528;0.01489399429896333;0.7978720229172028
23.607384;1.0444446049826053;0.8333330627533511;0.7978718984648393;-3.941792400952665e-08;-3.580483270572004e-08;1.0448439552765376;9.999916328924508;0.8334776619622932;0.015563212919904073;0.015562154678439143;0.7977329981604079;0.01489399433346603;0.7978720224794044
23.617384;1.0444446057405636;0.8333330628587803;0.7978718982694593;-3.8699108228807974e-08;-3.595982102664085e-08;1.0448439547709214;9.999899489093199;0.8334776435225641;0.015563228811509018;0.015562142246604786;0.7977329980107947;0.014893994380070667;0.7978720220248037
23.627384;1.0444446065001183;0.8333330629528889;0.7978718980772486;-3.7980736057273995e-08;-3.612180794651389e-08;1.0448439542901866;9.99988252706846;0.8334776559722057;0.015563244629699187;0.015562130366677307;0.797732997881782;0.014893994440568934;0.7978720215523215
23.637384;1.0444446072610767;0.8333330630355262;0.7978718978888109;-3.726435089092187e-08;-3.629050275453174e-08;1.044843953834345;9.999865448768045;0.8334776981920272;0.015563260378103527;0.015562119024420815;0.7977329977733079;0.014893994516727944;0.7978720210612558
23.647384;1.0444446080235685;0.8333330631062238;0.7978718977047765;-3.655156731494506e-08;-3.646552984208959e-08;1.044843953403239;9.999848264437036;0.8334777693107973;0.01556327605407395;0.015562108227552848;0.7977329976854172;0.01489399461034663;0.7978720205511711
23.657384;1.0444446087878188;0.8333330631644243;0.7978718975255241;-3.5844025505653e-08;-3.664647811120976e-08;1.0448439529967255;9.999830982999018;0.8334778680657423;0.015563291640832679;0.0155620980114255;0.7977329976180693;0.014893994722897607;0.7978720200217855
23.667384;1.0444446095538014;0.8333330632099873;0.7978718973512335;-3.514342904094937e-08;-3.683277761417024e-08;1.0448439526148452;9.999813611884528;0.8334779918337545;0.0155633071051729;0.015562088438100946;0.797732997570833;0.014893994855227822;0.7978720194730063
23.677384;1.0444446103210832;0.8333330632432431;0.7978718971821788;-3.4451670023483344e-08;-3.702354813259251e-08;1.044843952257818;9.999796159641201;0.8334781365627147;0.015563322402438589;0.015562079581290444;0.7977329975429227;0.014893995007763061;0.797872018905034
23.687384;1.0444446110888728;0.8333330632644702;0.7978718970189244;-3.377076383093115e-08;-3.721754719907439e-08;1.0448439519258352;9.999778635291129;0.8334782979243167;0.015563337484137027;0.015562071509709138;0.7977329975334073;0.014893995180896262;0.7978720183183982
23.697384;1.0444446118559652;0.8333330632734263;0.7978718968622435;-3.310262860559603e-08;-3.741315034020342e-08;1.0448439516187158;9.99976104731381;0.8334784724161098;0.01556335230190412;0.015562064284645065;0.7977329975413241;0.014893995375146095;0.797872017714036
23.707384;1.0444446126207372;0.8333330632692232;0.7978718967128688;-3.24488751283985e-08;-3.760841563957789e-08;1.0448439513356587;9.999743404214556;0.8334786570613256;0.015563366802420226;0.0155620579686948;0.7977329975658246;0.014893995591096205;0.7978720170933014
23.717384;1.0444446133813363;0.8333330632504083;0.7978718965714162;-3.181067671320272e-08;-3.780130681559589e-08;1.0448439510753174;9.999725713441965;0.8334788484514342;0.015563380917875519;0.015562052632650446;0.7977329976063412;0.014893995829274927;0.797872016457786
23.727384;1.0444446141357393;0.8333330632152105;0.7978718964384994;-3.118882516954251e-08;-3.798980192273168e-08;1.0448439508361798;9.999707981038611;0.8334790426759212;0.015563394561351737;0.015562048351110231;0.7977329976626424;0.014893996090024486;0.7978720158092873
23.737384;1.0444446148817406;0.8333330631618378;0.7978718963147832;-3.058387788449459e-08;-3.817175514235888e-08;1.0448439506169391;9.999690217798124;0.8334792359596512;0.015563407631679006;0.015562045193706032;0.7977329977348487;0.014893996373441456;0.7978720151500056
23.747384;1.0444446156170848;0.8333330630886854;0.7978718962010511;-2.999624899983522e-08;-3.8344808629891606e-08;1.0448439504166358;9.999672446038577;0.8334794250226528;0.01556342002688312;0.015562043217976797;0.7977329978232499;0.01489399667948428;0.7978720144826074
23.757384;1.0444446163396472;0.833333062994432;0.7978718960984217;-2.9426350580585248e-08;-3.8506585644180215e-08;1.0448439502346722;9.99965469734778;0.8334796070069654;0.015563431658772265;0.015562042457575457;0.7977329979278404;0.014893997008120538;0.7978720138100319
23.767384;1.0444446170475317;0.8333330628780685;0.7978718960083245;-2.887464110400901e-08;-3.865508110422401e-08;1.0448439500708226;9.999637006495854;0.8334797791570219;0.015563442460283754;0.01556204291449208;0.7977329980480887;0.014893997359331824;0.7978720131352015
23.777384;1.0444446177391;0.8333330627389498;0.7978718959320795;-2.8341430358867743e-08;-3.8788912914311764e-08;1.044843949925107;9.999619410624312;0.8334799387566211;0.015563452381501757;0.015562044561077189;0.7977329981831794;0.014893997732944492;0.7978720124608022
23.787384;1.0444446184129916;0.8333330625768364;0.7978718958705419;-2.7826768243142396e-08;-3.8907275795671097e-08;1.0448439497973894;9.99960195085052;0.8334800836701703;0.01556346138151898;0.015562047339074242;0.7977329983322455;0.014893998128512402;0.797872011789252
23.797384;1.0444446190680212;0.8333330623918289;0.7978718958241103;-2.7330576763991027e-08;-3.90098570333409e-08;1.0448439496870328;9.999584671563488;0.8334802127866269;0.015563469428690344;0.015562051159544935;0.7977329984943452;0.014893998545466499;0.7978720111227741
23.807384;1.0444446197029922;0.8333330621841447;0.7978718957929719;-2.685279973691292e-08;-3.909682610284647e-08;1.0448439495929727;9.999567621411803;0.8334803259404632;0.015563476501369359;0.015562055917714396;0.7977329986683306;0.014893998983180584;0.7978720104633904
23.817384;1.0444446203167954;0.8333330619539575;0.7978718957772726;-2.6393351622475308e-08;-3.9168699792112805e-08;1.0448439495140072;9.999550854964928;0.8334804235915758;0.015563482575928763;0.015562061512830148;0.7977329988526703;0.014893999440702282;0.7978720098129167
23.827384;1.0444446209086102;0.8333330617015124;0.7978718957770785;-2.5951966671987913e-08;-3.922604140451252e-08;1.0448439494488873;9.999534428899809;0.8334805064393281;0.015563487616837741;0.015562067853819826;0.7977329990453429;0.014893999916564793;0.7978720091731446
23.837384;1.0444446214778251;0.8333330614271961;0.7978718957923863;-2.552829723720457e-08;-3.926921751191756e-08;1.0448439493961648;9.999518398238905;0.8334805751910765;0.015563491583574934;0.01556207485413954;0.7977329992439965;0.014894000408913383;0.7978720085460328
23.847384;1.0444446220239074;0.8333330611314116;0.7978718958233224;-2.512214866480366e-08;-3.929838363550897e-08;1.0448439493541524;9.999502818781142;0.8334806308349182;0.01556349443970521;0.01556208242759972;0.7977329994463209;0.014894000915798029;0.797872007933654
23.857384;1.0444446225463724;0.8333330608145884;0.7978718958702262;-2.4733483875797768e-08;-3.931358406295781e-08;1.0448439493212072;9.999487750572595;0.8334806752290438;0.015563496150573794;0.015562090485432441;0.7977329996503487;0.014894001435523494;0.7978720073379247
23.867384;1.0444446230447961;0.8333330604772952;0.7978718959334744;-2.4362452239931838e-08;-3.931478660289608e-08;1.0448439492960087;9.999473255743927;0.8334807108459182;0.015563496679134604;0.015562098935195025;0.7977329998545055;0.01489400196687222;0.7978720067602973
23.877384;1.044444623518948;0.8333330601202218;0.7978718960133131;-2.4009612332477303e-08;-3.930183918769332e-08;1.0448439492774755;9.999459390065944;0.8334807392285146;0.01556349598610896;0.015562107685801857;0.7977330000575584;0.01489400250903889;0.7978720062015916
23.887384;1.0444446239688376;0.8333330597441141;0.7978718961097655;-2.367587654338272e-08;-3.927452764576036e-08;1.0448439492644424;9.999446195423971;0.833480759802948;0.015563494026817426;0.015562116655187308;0.7977330002586036;0.014894003061419954;0.797872005661907
23.897384;1.044444624394459;0.833333059349778;0.7978718962224999;-2.336219224060061e-08;-3.923289744112089e-08;1.0448439492553998;9.999433700084804;0.8334807703349145;0.015563490751413308;0.015562125773791605;0.7977330004570409;0.014894003623494394;0.7978720051405542
23.907384;1.0444446247954844;0.833333058938084;0.7978718963507189;-2.3069452398753986e-08;-3.9177453269420616e-08;1.044843949248461;9.99942192326781;0.833480768014186;0.015563486121545405;0.01556213498503258;0.7977330006524894;0.014894004194827844;0.7978720046361332
23.917384;1.0444446251713098;0.8333330585098744;0.7978718964931765;-2.2798647334220045e-08;-3.910886090635251e-08;1.0448439492415647;9.99941087653699;0.8334807501230072;0.015563480126645341;0.015562144243293463;0.7977330008446277;0.014894004775100193;0.7978720041467641
23.927384;1.0444446255214073;0.8333330580658013;0.7978718966483882;-2.2550972523357854e-08;-3.9027663290724285e-08;1.0448439492327477;9.999400558255953;0.833480714393151;0.015563472778346079;0.015562153509031371;0.7977330010330848;0.014894005364101286;0.7978720036703993
23.937384;1.0444446258454447;0.8333330576062005;0.7978718968149155;-2.2327772944320644e-08;-3.8934373179221914e-08;1.044843949220247;9.999390946338332;0.8334806589272382;0.015563464093174655;0.015562162743617478;0.7977330012175086;0.014894005961685153;0.7978720032051362
23.947384;1.0444446261430844;0.833333057131059;0.7978718969914776;-2.2130402933850465e-08;-3.882960613178334e-08;1.044843949202434;9.999382000754222;0.8334805818088611;0.015563454079540356;0.015562171905309782;0.7977330013976701;0.014894006567677613;0.7978720027494342
23.957384;1.0444446264138796;0.8333330566401989;0.7978718971769486;-2.1960074206412516e-08;-3.8714267381732505e-08;1.0448439491777255;9.999373675069794;0.8334804812264707;0.015563442733738539;0.015562180950651469;0.7977330015734836;0.014894007181778914;0.7978720023022025
23.967384;1.044444626657248;0.8333330561336663;0.797871897370469;-2.1817758567374524e-08;-3.858991395634788e-08;1.0448439491446526;9.99936592713;0.833480355989015;0.015563430047324807;0.015562189839020754;0.7977330017449573;0.01489400780351671;0.7978720018627671
23.977384;1.0444446268724465;0.833333055611962;0.7978718975715602;-2.1704245347680365e-08;-3.845887482382618e-08;1.0448439491021906;9.999358724990374;0.8334802055864905;0.01556341601589979;0.015562198531803342;0.7977330019120509;0.01489400843231209;0.7978720014307774
23.987384;1.0444446270586702;0.8333330550759029;0.7978718977800553;-2.1620281449114065e-08;-3.8323902225309336e-08;1.0448439490501198;9.999352047409152;0.8334800300965512;0.015563400639075945;0.015562206990061283;0.7977330020745699;0.01489400906761634;0.7978720010060967
23.997384;1.0444446272151378;0.8333330545263473;0.7978718979959077;-2.1566667640064014e-08;-3.8187661822498306e-08;1.0448439489890078;9.99934588116295;0.8334798301909122;0.015563383921603984;0.015562215181086124;0.7977330022321509;0.014894009708845996;0.7978720005888572
24.007384;1.044444627341116;0.8333330539640135;0.7978718982188658;-2.1544227869784014e-08;-3.805236382849231e-08;1.0448439489198205;9.999340219720077;0.8334796068188708;0.01556336587979498;0.015562223087548293;0.7977330023841359;0.014894010355142042;0.7978720001796531
24.017384;1.0444446274359875;0.8333330533894218;0.7978718984480435;-2.155360365569879e-08;-3.7919618603485844e-08;1.0448439488436443;9.99933506513304;0.8334793610638128;0.015563346540061593;0.015562230703269968;0.7977330025293997;0.014894011005348037;0.7978719997793937
24.027384;1.0444446274993295;0.8333330528029397;0.7978718986816952;-2.1595027115755385e-08;-3.779045784043349e-08;1.0448439487616614;9.99933043055122;0.833479094569158;0.01556332593257452;0.015562238020166366;0.7977330026663723;0.014894011658169767;0.7978719993889053
24.037384;1.04444462753108;0.8333330522048101;0.7978718989174557;-2.166827528106554e-08;-3.766551612146919e-08;1.0448439486750756;9.999326338641673;0.8334788100105944;0.015563304096319664;0.01556224502232703;0.7977330027932368;0.014894012312227919;0.7978719990087609
24.047384;1.0444446275317694;0.8333330515951624;0.7978718991529523;-2.177282832707987e-08;-3.754545228684492e-08;1.0448439485849417;9.999322818318044;0.8334785108085142;0.015563281086558947;0.0155622516909285;0.797733002908156;0.014894012966106807;0.7978719986393553
24.057384;1.0444446275024157;0.8333330509741899;0.7978718993862763;-2.190811744534961e-08;-3.743127926157055e-08;1.0448439484920842;9.99931990193057;0.8334781999659875;0.015563256971790507;0.015562258012602548;0.797733003009403;0.014894013618499248;0.7978719982811652
24.067384;1.0444446274440256;0.8333330503423234;0.7978718996158806;-2.2073719626171147e-08;-3.7324121390916154e-08;1.0448439483972218;9.999317615833089;0.833477879505532;0.015563231833138604;0.01556226398486905;0.7977330030954122;0.014894014268328613;0.7978719979350648
24.077384;1.0444446273573018;0.8333330497000694;0.7978718998401553;-2.2269454469875902e-08;-3.722473508748164e-08;1.044843948301204;9.999315965045877;0.8334775512213625;0.015563205763993806;0.015562269623901974;0.797733003164813;0.014894014914851086;0.7978719976023563
24.087384;1.0444446272427674;0.8333330490477451;0.797871900057095;-2.2495383438979222e-08;-3.713341832155583e-08;1.0448439482051464;9.99931492648088;0.8334772175312464;0.015563178857736053;0.015562274970456926;0.7977330032164456;0.014894015557677725;0.7978719972844697
24.097384;1.0444446271007906;0.8333330483854234;0.797871900264311;-2.2751698780138792e-08;-3.705017995736588e-08;1.0448439481103353;9.999314455923773;0.8334768816231413;0.015563151203630199;0.015562280079191066;0.797733003249412;0.014894016196603388;0.7978719969826078
24.107384;1.0444446269313534;0.8333330477130039;0.7978719004594761;-2.303855650519773e-08;-3.697482177222329e-08;1.0448439480179308;9.999314496092062;0.8334765471492589;0.015563122901039231;0.015562285003595775;0.7977330032631267;0.014894016831382688;0.7978719966976052
24.117384;1.0444446267340335;0.8333330470303989;0.7978719006407371;-2.335588641926761e-08;-3.690696694827735e-08;1.0448439479286211;9.999314978110593;0.8334762177566826;0.015563094065181323;0.015562289792567966;0.7977330032573406;0.014894017461592853;0.7978719964300592
24.127384;1.0444446265083354;0.8333330463377746;0.7978719008066966;-2.370324566477913e-08;-3.68461176606874e-08;1.0448439478424247;9.999315824088256;0.8334758965804345;0.015563064811816522;0.01556229448818437;0.7977330032321869;0.014894018086650744;0.7978719961805112
24.137384;1.044444626253999;0.8333330456355633;0.7978719009561649;-2.407988159713297e-08;-3.6791678820814405e-08;1.0448439477588114;9.999316957459019;0.8334755862768826;0.01556303523964927;0.015562299118770289;0.7977330031880601;0.014894018706009452;0.7978719959495445
24.147384;1.044444625971101;0.8333330449243324;0.7978719010879615;-2.4484932719994882e-08;-3.674290822627009e-08;1.044843947677049;9.99931831636711;0.8334752897920459;0.01556300542100108;0.015562303695676549;0.7977330031253284;0.01489401931928195;0.7978719957378916
24.157384;1.0444446256600497;0.8333330442047842;0.7978719012008921;-2.4917426874299587e-08;-3.669890270768958e-08;1.04484394759646;9.999319859916813;0.8334750107380017;0.015562975399344757;0.015562308212088743;0.7977330030442895;0.014894019926096609;0.7978719955465805
24.167384;1.0444446253215638;0.8333330434777992;0.7978719012938729;-2.5376045103243535e-08;-3.6658677020370326e-08;1.0448439475164786;9.999321562749884;0.8334747527764238;0.015562945207731894;0.015562312640170588;0.7977330029453731;0.014894020525848367;0.7978719953771001
24.177384;1.044444624956686;0.8333330427443825;0.7978719013659725;-2.5859054672847058e-08;-3.662128825997535e-08;1.0448439474366895;9.999323407636322;0.8334745188495415;0.015562914900010725;0.015562316942712625;0.7977330028291395;0.014894021117639706;0.7978719952314698
24.187384;1.0444446245668109;0.833333042005604;0.7978719014163567;-2.636454851609442e-08;-3.6586006881774986e-08;1.0448439473569846;9.999325387912714;0.8334743109645922;0.015562884551570023;0.015562321095716798;0.7977330026961381;0.014894021700607354;0.7978719951119756
24.197384;1.0444446241536134;0.8333330412625309;0.7978719014443486;-2.6890685060405514e-08;-3.65523353625887e-08;1.044843947277802;9.999327512894453;0.8334741301661632;0.015562854229914732;0.015562325090198557;0.79773300254701;0.01489402227442664;0.7978719950207732
24.207384;1.0444446237189065;0.8333330405161038;0.7978719014495435;-2.7435676811537784e-08;-3.651968680174609e-08;1.0448439472003452;9.999329802560144;0.8334739763764868;0.015562823977444611;0.015562328919125845;0.7977330023826329;0.014894022839486726;0.7978719949598488
24.217384;1.0444446232645874;0.8333330397670947;0.7978719014318925;-2.7997509562722556e-08;-3.648711427771391e-08;1.0448439471265816;9.999332272499476;0.8334738485176966;0.01556279382112345;0.015562332573503462;0.7977330022041024;0.014894023396629038;0.7978719949312671
24.227384;1.0444446227926858;0.8333330390161242;0.797871901391802;-2.85736765956013e-08;-3.645349882986646e-08;1.044843947058921;9.999334921186252;0.8334737448133098;0.01556276379111921;0.015562336042046388;0.7977330020128499;0.014894023946864374;0.7978719949371474
24.237384;1.0444446223054409;0.8333330382636308;0.7978719013301057;-2.916131282610318e-08;-3.641796520773368e-08;1.044843946999851;9.999337729259427;0.8334736629410074;0.015562733926659512;0.015562339307005273;0.7977330018107923;0.014894024491340644;0.797871994979276
24.247384;1.0444446218052863;0.833333037509884;0.7978719012477604;-2.9757705953414074e-08;-3.638013223147056e-08;1.04484394695179;9.999340671397428;0.8334736002329632;0.01556270427134383;0.015562342340373672;0.7977330016001506;0.014894025031382936;0.7978719950588611
24.257384;1.0444446212945786;0.83333303675499;0.7978719011454415;-3.0360766008028894e-08;-3.6340170352119995e-08;1.0448439469171131;9.999343730442211;0.8334735539062464;0.015562674872423366;0.01556234510136499;0.7977330013830766;0.0148940255683603;0.7978719951765618
24.267384;1.0444446207753086;0.833333035998771;0.7978719010234195;-3.0969101754853674e-08;-3.6298796943603035e-08;1.0448439468981796;9.999346901586879;0.8334735215009252;0.01556264577937405;0.015562347534141298;0.797733001161291;0.014894026103465432;0.7978719953325377
24.277384;1.0444446202490691;0.8333330352406657;0.797871900881776;-3.158178561225791e-08;-3.6257180221217937e-08;1.0448439468972879;9.99935018873204;0.8334735016110509;0.015562617035720648;0.015562349571829054;0.7977330009359263;0.014894026637627691;0.7978719955265055
24.287384;1.0444446197170139;0.833333034479865;0.7978719007206739;-3.219816328314754e-08;-3.621673073506678e-08;1.044843946916532;9.99935360144286;0.8334734939248851;0.015562588669682525;0.015562351148986471;0.7977330007078206;0.01489402717148823;0.7978719957577587
24.297384;1.0444446191797168;0.8333330337156951;0.7978719005404912;-3.281787958560724e-08;-3.617891784466345e-08;1.0448439469576232;9.999357151867297;0.8334734984184674;0.015562560691980446;0.015562352213159573;0.7977330004779261;0.014894027705295448;0.7978719960250217
24.307384;1.0444446186372351;0.8333330329479162;0.7978719003418473;-3.3440966593636864e-08;-3.614512736949244e-08;1.044843947021801;9.99936085094476;0.8334735149772396;0.015562533107125989;0.015562352723624702;0.7977330002473947;0.014894028238854454;0.7978719963263773
24.317384;1.0444446180892735;0.8333330321767309;0.7978719001256404;-3.406771650099516e-08;-3.611640501824167e-08;1.044843947109939;9.999364710797254;0.8334735434343025;0.015562505924597392;0.015562352640499036;0.797733000017414;0.014894028771666885;0.7978719966595442
24.327384;1.0444446175352171;0.8333330314027132;0.7978718998930807;-3.469828511492047e-08;-3.609325411219172e-08;1.0448439472227458;9.999368748001356;0.8334735830077306;0.015562479153830681;0.015562351922836386;0.7977329997889155;0.014894029303096301;0.797871997022277
24.337384;1.0444446169743322;0.8333330306266149;0.7978718996456976;-3.5332307478943984e-08;-3.607581698387549e-08;1.044843947360829;9.999372973963192;0.8334736317823815;0.01556245279670872;0.015562350532540714;0.7977329995623501;0.014894029832389478;0.797871997412582
24.347384;1.0444446164061894;0.8333330298490729;0.797871899385296;-3.596878083927091e-08;-3.606429543107123e-08;1.0448439475246694;9.999377383913806;0.8334736870794625;0.015562426854801262;0.015562348436034079;0.7977329993377504;0.014894030358607204;0.7978719978287596
24.357384;1.0444446158308374;0.8333330290706201;0.7978718991138082;-3.660613545840382e-08;-3.605920721380875e-08;1.0448439477146345;9.999381959220475;0.8334737458114446;0.01556240134462152;0.015562345611839033;0.7977329991149665;0.0148940308804495;0.7978719982693674
24.367384;1.0444446152485916;0.8333330282918371;0.797871898833164;-3.7242371685890375e-08;-3.606125214636616e-08;1.0448439479310139;9.999386672967526;0.8334738044561241;0.015562376303735836;0.01556234205033816;0.7977329988938685;0.014894031396065927;0.7978719987332747
24.377384;1.0444446146599582;0.8333330275132885;0.7978718985453563;-3.787527595706872e-08;-3.607096830335482e-08;1.044843948173906;9.999391493418148;0.8334738592552168;0.015562351783637034;0.01556233773902272;0.7977329986744314;0.014894031903117586;0.7978719992197076
24.387384;1.0444446140659056;0.8333330267353867;0.7978718982525952;-3.850265948984123e-08;-3.6088528860263584e-08;1.0448439484429985;9.999396390604964;0.8334739065676476;0.015562327838728365;0.015562332659097436;0.7977329984566623;0.014894032398998582;0.7978719997279271
24.397384;1.0444446134680525;0.8333330259581997;0.7978718979573433;-3.912265957161353e-08;-3.611375981620569e-08;1.044843948737478;9.99940134193763;0.8334739432537048;0.015562304520230032;0.015562326794277125;0.797732998240512;0.014894032881131843;0.7978720002568739
24.407384;1.0444446128685565;0.833333025181361;0.7978718976622816;-3.9734056343150644e-08;-3.614633358149368e-08;1.044843949056015;9.9994063322359;0.8334739670819378;0.015562281880927951;0.0155623201304344;0.7977329980259719;0.014894033347375327;0.7978720008052911
24.417384;1.044444612269683;0.8333330244044064;0.7978718973702258;-4.0336240146875654e-08;-3.618592305732579e-08;1.0448439493968882;9.999411350819397;0.8334739767390241;0.015562259979474342;0.015562312648458868;0.797732997813315;0.014894033796130924;0.7978720013720269
24.427384;1.0444446116732007;0.8333330236272307;0.797871897083824;-4.0928892621132795e-08;-3.623211998408553e-08;1.0448439497582693;9.999416386539176;0.8334739715650882;0.015562238868196457;0.015562304316523485;0.7977329976031455;0.01489403422604427;0.7978720019561988
24.437384;1.044444611080162;0.8333330228502895;0.7978718968052615;-4.151188195940733e-08;-3.628427081287037e-08;1.0448439501382787;9.999421428020893;0.8334739515682194;0.015562218578897297;0.015562295078018309;0.7977329973961257;0.014894034635833369;0.7978720025572624
24.447384;1.0444446104912437;0.833333022074561;0.7978718965364462;-4.208538785577753e-08;-3.634135824996628e-08;1.0448439505348925;9.999426474626242;0.8334739173469619;0.015562199126453114;0.015562284851817104;0.7977329971927767;0.014894035024452313;0.7978720031749874
24.457384;1.0444446099071647;0.8333330213013083;0.7978718962795472;-4.264985696184855e-08;-3.6402087156873654e-08;1.0448439509460414;9.999431536784043;0.8334738694342698;0.015562180520743306;0.01556227355721435;0.7977329969936433;0.014894035391304671;0.79787200380943
24.467384;1.0444446093288737;0.8333330205317605;0.7978718960371536;-4.320570981864914e-08;-3.6465267330106545e-08;1.0448439513697354;9.99943661768429;0.833473807500435;0.015562162764538902;0.01556226112957408;0.7977329967995719;0.014894035736246394;0.7978720044608659
24.477384;1.0444446087575119;0.8333330197668409;0.7978718958118589;-4.3753131262179746e-08;-3.6530069154899114e-08;1.044843951803996;9.999441707434686;0.8334737302098431;0.015562145837475394;0.015562247509676363;0.797732996611705;0.014894036059417675;0.7978720051294804
24.487384;1.0444446081942804;0.8333330190069584;0.7978718956060353;-4.429214564059285e-08;-3.6595853250480846e-08;1.0448439522466781;9.999446795654556;0.8334736357944547;0.01556212968671512;0.015562232644245931;0.797732996431119;0.014894036361159295;0.7978720058149879
24.497384;1.0444446076404188;0.8333330182520026;0.7978718954220905;-4.482281971627227e-08;-3.666182638618234e-08;1.0448439526954942;9.999451875697536;0.8334735223496648;0.015562114231604241;0.015562216509722152;0.7977329962585389;0.014894036642024546;0.7978720065164767
24.507384;1.044444607097319;0.8333330175016054;0.7978718952625286;-4.534535077064668e-08;-3.6726834262567034e-08;1.0448439531483853;9.9994569386959;0.8334733878776069;0.015562099374861815;0.015562199126123145;0.7977329960944638;0.014894036902731637;0.7978720072325347
24.517384;1.0444446065665913;0.8333330167554294;0.7978718951296635;-4.5859979412271514e-08;-3.678945859758616e-08;1.044843953603807;9.999461971983425;0.8334732309173452;0.01556208501354108;0.015562180544347937;0.7977329959393272;0.014894037144135688;0.7978720079615156
24.527384;1.044444606049976;0.8333330160133718;0.7978718950255692;-4.636690601397528e-08;-3.684831338151209e-08;1.0448439540605736;9.999466963072194;0.8334730508282155;0.015562071048197394;0.015562160824391973;0.7977329957934152;0.014894037367190171;0.7978720087015878
24.537384;1.0444446055492724;0.8333330152757223;0.7978718949521697;-4.6866331487699363e-08;-3.6902255334916616e-08;1.0448439545175612;9.999471902844402;0.8334728471796565;0.015562057391616597;0.015562140023415218;0.7977329956568222;0.014894037572688649;0.7978720094505375
24.547384;1.0444446050664256;0.8333330145431721;0.7978718949109443;-4.73585313504065e-08;-3.695047936864039e-08;1.0448439549736361;9.999476785059597;0.8334726196709943;0.01556204397638187;0.015562118193934186;0.7977329955295644;0.01489403776109605;0.7978720102057768
24.557384;1.0444446046034948;0.8333330138167282;0.797871894902533;-4.7843872036036686e-08;-3.6992543276597294e-08;1.0448439554276356;9.999481608314246;0.8334723688396236;0.015562030756297588;0.015562095385689376;0.7977329954117351;0.014894037932840259;0.797872010964621
24.567384;1.0444446041622986;0.8333330130976323;0.7978718949267636;-4.832270901642352e-08;-3.7028286990087115e-08;1.044843955878372;9.999486379883367;0.8334720964440389;0.015562017694714683;0.015562071646741674;0.7977329953036064;0.014894038088672524;0.7978720117244624
24.577384;1.044444603744128;0.8333330123871514;0.7978718949829589;-4.87952161719303e-08;-3.7057720326432214e-08;1.0448439563249814;9.999491111602259;0.8334718049279036;0.015562004751278842;0.01556204702339023;0.7977329952055479;0.014894038229732173;0.7978720124827001
24.587384;1.0444446033499086;0.8333330116863589;0.7978718950701954;-4.926135846901919e-08;-3.7080901805957406e-08;1.044843956767378;9.999495813420301;0.8334714962544008;0.015561991884558235;0.015562021557698664;0.7977329951178516;0.014894038357345332;0.7978720132366554
24.597384;1.044444602980402;0.8333330109962396;0.7978718951873954;-4.9721063709643504e-08;-3.709788432439152e-08;1.0448439572062547;9.999500495710604;0.8334711712001146;0.015561979057817258;0.015561995279960661;0.7977329950406739;0.014894038472668273;0.7978720139836878
24.607384;1.0444446026360426;0.8333330103179674;0.7978718953332449;-5.0174444072438336e-08;-3.7108797146747905e-08;1.0448439576425868;9.999505177580868;0.8334708295585482;0.015561966234667967;0.015561968202670426;0.7977329949741223;0.014894038576540578;0.7978720147214445
24.617384;1.0444446023168128;0.8333330096528736;0.7978718955060835;-5.062195554885763e-08;-3.711379876279578e-08;1.0448439580769877;9.999509892524129;0.8334704707616706;0.015561953378523466;0.015561940323178286;0.7977329949183487;0.014894038669676821;0.7978720154479537
24.627384;1.0444446020224614;0.8333330090020803;0.7978718957039508;-5.106437065052123e-08;-3.711286466887151e-08;1.044843958509376;9.999514686082861;0.8334700945286462;0.015561940463817604;0.015561911630660463;0.7977329948736059;0.014894038752837116;0.7978720161614123
24.637384;1.0444446017526952;0.8333330083662913;0.7978718959248672;-5.150252254261692e-08;-3.71057971857329e-08;1.044843958939167;9.999519610019766;0.8334697008479869;0.015561927485267284;0.01556188210782398;0.7977329948403848;0.014894038826700397;0.7978720168599709
24.647384;1.0444446015070854;0.833333007746033;0.7978718961672528;-5.1937136789669415e-08;-3.709245968124066e-08;1.044843959365568;9.999524720083015;0.8334692891627355;0.015561914456738914;0.015561851730826432;0.7977329948196047;0.014894038891557182;0.7978720175418181
24.657384;1.0444446012850035;0.8333330071419736;0.7978718964301579;-5.2368963385749527e-08;-3.7072913533839053e-08;1.0448439597875476;9.99953007206268;0.8334688581943661;0.015561901407349997;0.01556182048116389;0.797732994812601;0.01489403894722737;0.7978720182053682
24.667384;1.0444446010856587;0.833333006555016;0.7978718967130471;-5.2798900747848794e-08;-3.7047397819773586e-08;1.0448439602036859;9.999535712251026;0.8334684067872871;0.015561888381753831;0.01556178836681654;0.7977329948207559;0.014894038993390304;0.7978720188492245
24.677384;1.044444600908059;0.8333330059863916;0.7978718970152698;-5.322787313620154e-08;-3.701620496195507e-08;1.0448439606121958;9.99954167480662;0.8334679342521512;0.015561875445865923;0.015561755433153373;0.7977329948449853;0.014894039029964919;0.7978720194720637
