time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.687384;1.0444446007511066;0.8333330054377484;0.7978718973355841;-5.3656699321598077e-08;-3.6979576839588866e-08;1.0448439610110745;9.999547990004242;0.8334674399387121;0.015561862691274478;0.015561721756614246;0.7977329948854396;0.014894039057088726;0.7978720200726611
24.697384;1.0444446006138373;0.8333330049109077;0.7978718976719953;-5.408619077932972e-08;-3.693777829041006e-08;1.044843961398405;9.999554689603713;0.8334669230260043;0.015561850229318507;0.015561687438581842;0.7977329949415972;0.014894039074907498;0.7978720206498915
24.707384;1.0444446004953865;0.833333004407428;0.7978718980219288;-5.451724626417729e-08;-3.6891294293678833e-08;1.0448439617727063;9.999561804075277;0.8334663827869342;0.015561838179043283;0.01556165260828328;0.7977329950126398;0.014894039083626241;0.7978720212027487
24.717384;1.0444446003947292;0.8333330039283757;0.7978718983825499;-5.4950670748825295e-08;-3.684104680064355e-08;1.0448439621329402;9.999569357685683;0.8334658191265147;0.015561826654917402;0.015561617421487655;0.7977329950978131;0.014894039083568898;0.7978720217305396
24.727384;1.0444446003105612;0.8333330034744229;0.7978718987510426;-5.538706996181793e-08;-3.6788498848344404e-08;1.0448439624783021;9.999577363437234;0.8334652328105168;0.015561815759190302;0.015561582050009602;0.797732995196541;0.014894039074966768;0.7978720222330635
24.737384;1.0444446002413255;0.833333003046182;0.7978718991247925;-5.582715096180741e-08;-3.673554170109993e-08;1.044843962808295;9.999585815489148;0.8334646248432334;0.015561805582669008;0.01556154666571525;0.7977329953083626;0.014894039057888424;0.7978720227107273
24.747384;1.0444446001853838;0.8333330026444653;0.7978718995014784;-5.6271966476962305e-08;-3.6684223362450237e-08;1.044843963122889;9.999594685691564;0.8334639954092276;0.015561796200375762;0.015561511423774446;0.7977329954329562;0.014894039032379274;0.7978720231645057
24.757384;1.0444446001413379;0.8333330022701023;0.7978718998790105;-5.672274052976128e-08;-3.663639214673091e-08;1.0448439634223892;9.999603931915841;0.8334633433073845;0.015561787660113574;0.015561476458576216;0.7977329955702794;0.014894038998248491;0.7978720235955268
24.767384;1.044444600108145;0.8333330019235397;0.797871900255319;-5.7180666823437846e-08;-3.659345342780354e-08;1.0448439637072204;9.999613508522119;0.8334626664479012;0.015561779986070735;0.015561441897737963;0.7977329957206264;0.014894038954720315;0.7978720240047166
24.777384;1.0444446000848997;0.8333330016047398;0.7978719006282021;-5.7646934368555946e-08;-3.655649232924893e-08;1.0448439639778049;9.999623368217424;0.8334619628506158;0.015561773200189973;0.0155614078812843;0.7977329958844354;0.014894038900563433;0.7978720243929139
24.787384;1.0444446000707148;0.8333330013134856;0.7978719009954144;-5.812265389729143e-08;-3.652659602466761e-08;1.0448439642343936;9.999633458232415;0.8334612308604274;0.015561767337433852;0.015561374569183094;0.7977329960619278;0.01489403883440461;0.7978720247611291
24.797384;1.0444446000648882;0.8333330010498218;0.7978719013548952;-5.860851309431562e-08;-3.650499942616018e-08;1.0448439644770182;9.999643722378613;0.8334604686769853;0.015561762441238082;0.015561342131147812;0.7977329962529586;0.014894038754952495;0.7978720251105587
24.807384;1.0444446000670837;0.8333330008142606;0.7978719017050148;-5.910454676065385e-08;-3.649293831504192e-08;1.0448439647057632;9.999654108759422;0.8334596746275883;0.015561758556357568;0.01556131073168454;0.7977329964572952;0.014894038661296929;0.797872025442265
24.817384;1.0444446000773286;0.833333000607627;0.7978719020448718;-5.961038788917415e-08;-3.6491355388470263e-08;1.0448439649208376;9.999664568178678;0.8334588479936583;0.015561755734221043;0.015561280522408655;0.7977329966750422;0.014894038553038294;0.7978720257568105
24.827384;1.0444446000958099;0.8333330004307163;0.7978719023744199;-6.01257543904202e-08;-3.650089460036128e-08;1.0448439651222758;9.999675048978075;0.8334579890364953;0.015561754036321807;0.015561251632914054;0.7977329969067903;0.014894038430000011;0.7978720260543093
24.837384;1.0444446001226217;0.8333330002838979;0.7978719026942432;-6.065059723850526e-08;-3.652232181837165e-08;1.0448439653099388;9.999685500528278;0.8334570985612616;0.015561753528251964;0.015561224162911367;0.7977329971534207;0.014894038291852393;0.7978720263347905
24.847384;1.0444446001578007;0.8333330001667456;0.7978719030052205;-6.118481927453928e-08;-3.655678441543156e-08;1.044843965483834;9.999695874392959;0.8334561778577021;0.015561754276823223;0.015561198188646154;0.797732997415898;0.014894038138035007;0.7978720265984325
24.857384;1.044444600201566;0.8333330000780127;0.7978719033082503;-6.172796380669906e-08;-3.660558522198854e-08;1.0448439656441626;9.999706118135634;0.8334552283265124;0.015561756347431925;0.015561173770565843;0.7977329976952858;0.014894037967973455;0.7978720268455236
24.867384;1.044444600254186;0.8333330000161085;0.7978719036041126;-6.22790771657796e-08;-3.6669822140725365e-08;1.0448439657911093;9.999716172542625;0.8334542503558217;0.015561759791091338;0.015561150954828077;0.7977329979926935;0.014894037781405496;0.7978720270762734
24.877384;1.0444446003155092;0.8333329999796246;0.7978719038934795;-6.283672320986239e-08;-3.6750153566335586e-08;1.0448439659247601;9.999725975945497;0.8334532428918353;0.015561764636683705;0.015561129778617051;0.7977329983089075;0.014894037578640057;0.7978720272907369
24.887384;1.044444600384833;0.8333329999674917;0.7978719041769865;-6.339908472799569e-08;-3.684668288561581e-08;1.0448439660452415;9.999735474023744;0.8334522045832626;0.015561770903102233;0.015561110276667902;0.7977329986441439;0.014894037360590874;0.7978720274889707
24.897384;1.0444446004611265;0.8333329999790191;0.7978719044554218;-6.396409229844574e-08;-3.695905232396919e-08;1.0448439661528683;9.999744630190632;0.8334511353397392;0.015561778609527158;0.01556109248685734;0.7977329989982933;0.014894037128585546;0.7978720276711948
24.907384;1.044444600543148;0.8333330000140773;0.7978719047299717;-6.452965628531172e-08;-3.708669159332979e-08;1.0448439662481779;9.999753423328473;0.833450036989534;0.015561787768598009;0.015561076450785152;0.7977329993713042;0.014894036884107942;0.7978720278377704
24.917384;1.0444446006294963;0.8333330000731145;0.797871905002156;-6.509398037862421e-08;-3.7228973632794634e-08;1.0448439663318707;9.99976183286205;0.8334489126204578;0.015561798379330598;0.01556106220499338;0.7977329997634027;0.01489403662862764;0.7978720279890902
24.927384;1.0444446007188368;0.8333330001569985;0.7978719052733683;-6.565577365770555e-08;-3.7385278691637516e-08;1.0448439664047315;9.99976982957919;0.8334477654527093;0.015561810431537407;0.015561049783424208;0.797733000175193;0.014894036363547199;0.7978720281254562
24.937384;1.0444446008101715;0.8333330002670867;0.797871905544561;-6.621438643560677e-08;-3.755502566677302e-08;1.0448439664676288;9.99977737926379;0.8334465985290929;0.015561823916377683;0.015561039234860864;0.7977330006075998;0.014894036090144098;0.79787202824697
24.947384;1.0444446009028652;0.8333330004052769;0.7978719058164285;-6.676989800991235e-08;-3.773766859414414e-08;1.0448439665215123;9.999784448849308;0.8334454148228214;0.015561838827192847;0.015561030623640146;0.797733001061699;0.01489403580953253;0.7978720283534962
24.957384;1.044444600996555;0.8333330005736481;0.7978719060896887;-6.73229785180582e-08;-3.7932664715951566e-08;1.0448439665673328;9.999791008201957;0.8334442167812365;0.015561855145333623;0.015561024005898339;0.7977330015385008;0.014894035522695305;0.79787202844465
24.967384;1.044444601091205;0.8333330007740779;0.7978719063651412;-6.787466538312832e-08;-3.81393802198118e-08;1.0448439666060358;9.999797032409491;0.8334430060002525;0.015561872835453832;0.015561019406585313;0.7977330020387727;0.014894035230350168;0.7978720285198779
24.977384;1.0444446011871673;0.8333330010082083;0.7978719066435921;-6.842625825526118e-08;-3.835708861076521e-08;1.0448439666386429;9.999802507557904;0.833441783587216;0.01556189185775617;0.015561016816960841;0.7977330025630188;0.014894034932801468;0.7978720285786888
24.987384;1.044444601285088;0.8333330012774969;0.7978719069256179;-6.897909973240775e-08;-3.858510357782496e-08;1.0448439666661982;9.99980743061689;0.8334405504380654;0.015561912170138078;0.015561016207379931;0.7977330031114822;0.01489403463013161;0.7978720286208336
24.997384;1.044444601385694;0.8333330015832031;0.7978719072113218;-6.953416632105166e-08;-3.882290382756668e-08;1.04484396668944;9.999811799368539;0.8334393074206508;0.015561933715640196;0.015561017538142687;0.7977330036840756;0.01489403432237718;0.7978720286464207
25.007384;1.044444601489543;0.8333330019264208;0.7978719075003833;-7.009188301815668e-08;-3.907024020864476e-08;1.0448439667084415;9.999815605185344;0.8334380559302275;0.015561956415904127;0.015561020761502155;0.7977330042803786;0.014894034009372493;0.797872028656032
25.017384;1.0444446015969433;0.833333002308078;0.7978719077922558;-7.065244379327884e-08;-3.932705215327351e-08;1.0448439667226563;9.999818836174613;0.8334367984397093;0.015561980177392963;0.015561025813896177;0.7977330048997887;0.014894033690516622;0.7978720286506272
25.027384;1.0444446017080502;0.833333002728838;0.7978719080863663;-7.121620910665726e-08;-3.9593259920322065e-08;1.0448439667313143;9.999821481849732;0.8334355386251974;0.015562004902634362;0.015561032605246859;0.7977330055418527;0.014894033364666747;0.797872028631206
25.037384;1.044444601823014;0.8333330031890458;0.7978719083823211;-7.178371130785763e-08;-3.9868848476998983e-08;1.044843966733814;9.999823532984335;0.8334342809601222;0.015562030500207243;0.015561041018948077;0.7977330062065678;0.014894033030257119;0.7978720285985991
25.047384;1.0444446019420999;0.8333330036887957;0.7978719086799125;-7.235550119954249e-08;-4.015412187973084e-08;1.0448439667298617;9.999824980322636;0.8334330299768021;0.01556205689538604;0.015561050924278074;0.7977330068942586;0.014894032685591802;0.7978720285535597
25.057384;1.0444446020656712;0.8333330042279622;0.7978719089788545;-7.293202943431197e-08;-4.044975311415988e-08;1.0448439667191711;9.99982581382716;0.833431790000851;0.015562084041360847;0.01556106219706227;0.7977330076051978;0.01489403232905416;0.7978720284968746
25.067384;1.0444446021940264;0.8333330048060851;0.797871909278489;-7.351347684862554e-08;-4.075663143049829e-08;1.0448439667008997;9.999826024380743;0.8334305657142892;0.015562111922529823;0.015561074738683055;0.7977330083394605;0.014894031959231236;0.7978720284292933
25.077384;1.0444446023271836;0.8333330054222555;0.797871909577727;-7.409970442961287e-08;-4.1075747896376864e-08;1.0448439666734934;9.99982561029697;0.8334293626796286;0.015562140548895062;0.015561088475885759;0.7977330090968858;0.01489403157508739;0.7978720283514328
25.087384;1.0444446024647038;0.8333330060750582;0.7978719098752545;-7.469036408602948e-08;-4.140816632434515e-08;1.044843966635268;9.999824577624192;0.8334281873649699;0.015562169947458954;0.01556110334697989;0.7977330098769022;0.014894031176048365;0.7978720282638385
25.097384;1.0444446026056398;0.8333330067625037;0.7978719101697407;-7.528487723830734e-08;-4.1754844588270466e-08;1.044843966584996;9.999822928889415;0.8334270470233506;0.015562200149268932;0.01556111929608457;0.7977330106784195;0.01489403076183652;0.797872028167132
25.107384;1.0444446027486356;0.8333330074822198;0.7978719104599286;-7.588222594062219e-08;-4.2116426070251994e-08;1.0448439665217557;9.999820657881628;0.8334259494597769;0.015562231173220649;0.015561136274142186;0.7977330114998007;0.014894030332217796;0.7978720280620578
25.117384;1.0444446028921253;0.8333330082319195;0.7978719107447151;-7.648087573736438e-08;-4.2493329639504764e-08;1.0448439664444982;9.999817759456507;0.8334249028116052;0.015562263014427922;0.015561154233879103;0.7977330123387869;0.014894029886855877;0.7978720279494278
25.127384;1.044444603034612;0.8333330090094812;0.7978719110231551;-7.707907961134699e-08;-4.288599471151555e-08;1.0448439663520754;9.999814240058422;0.8334239152664579;0.015562295642457634;0.015561173119156396;0.79773301319262;0.014894029425305886;0.7978720278300904
25.137384;1.0444446031748547;0.8333330098125197;0.7978719112942824;-7.767532339522083e-08;-4.329498765734222e-08;1.0448439662435847;9.999810118423834;0.8334229943270343;0.015562329008124522;0.015561192858822364;0.797733014058428;0.01489402894724374;0.7978720277049229
25.147384;1.0444446033116284;0.8333330106381575;0.7978719115569753;-7.826851484455703e-08;-4.372089325486258e-08;1.0448439661185733;9.999805421709148;0.8334221459655455;0.015562363051626806;0.01556121337351278;0.7977330149335127;0.01489402845279753;0.7978720275748127
25.157384;1.044444603443268;0.8333330114832496;0.7978719118100497;-7.885793492202416e-08;-4.4164055998592717e-08;1.0448439659769366;9.99980018253733;0.8334213741062425;0.015562397706947461;0.015561234593787743;0.7977330158154339;0.014894027942528086;0.79787202744052
25.167384;1.044444603567629;0.8333330123446357;0.7978719120523136;-7.944309745763654e-08;-4.462436402091328e-08;1.0448439658186652;9.999794438544837;0.8334206804791077;0.015562432897498615;0.01556125647838729;0.7977330167021182;0.014894027417101347;0.7978720273023906
25.177384;1.0444446036824326;0.8333330132191945;0.7978719122824813;-8.002358561460468e-08;-4.510126127541755e-08;1.044843965643736;9.999788237576979;0.8334200649652469;0.015562468527827224;0.015561279018848516;0.7977330175918155;0.014894026877120364;0.79787202716032
25.187384;1.0444446037855717;0.8333330141038211;0.797871912499288;-8.059903939549537e-08;-4.5593935615851445e-08;1.0448439654521933;9.999781643877384;0.8334195263932739;0.015562504488076775;0.015561302227587342;0.7977330184827686;0.014894026323180754;0.7978720270141193
25.197384;1.0444446038752586;0.8333330149954558;0.7978719127018347;-8.116929685749951e-08;-4.610140012574847e-08;1.0448439652442751;9.999774735523895;0.8334190631937136;0.015562540667494412;0.01556132612259462;0.7977330193731138;0.014894025756052075;0.7978720268637469
25.207384;1.0444446039499258;0.833333015891283;0.7978719128896555;-8.173437131403691e-08;-4.6622394525766194e-08;1.044843965020421;9.999767593080767;0.8334186734318944;0.015562576961555986;0.015561350719397066;0.7977330202611709;0.01489402517692832;0.7978720267091567
25.217384;1.0444446040079622;0.8333330167890345;0.7978719130624066;-8.229413378059726e-08;-4.7155399929350513e-08;1.0448439647810794;9.999760287014446;0.8334183548054565;0.015562613272317418;0.01556137602686776;0.7977330211455479;0.014894024587431321;0.7978720265501849
25.227384;1.0444446040477475;0.8333330176870883;0.7978719132197307;-8.284803462620105e-08;-4.769883336988844e-08;1.0448439645265155;9.999752872937782;0.8334181050240652;0.015562649509324426;0.015561402042317143;0.7977330220248651;0.014894023989287412;0.7978720263867564
25.237384;1.0444446040679696;0.8333330185842135;0.7978719133614536;-8.339513879016146e-08;-4.825113412721575e-08;1.0448439642567913;9.999745398533596;0.8334179219715134;0.015562685593858892;0.015561428751045225;0.7977330228975037;0.014894023383978224;0.797872026219063
25.247384;1.0444446040677153;0.8333330194790817;0.7978719134876534;-8.39343978662244e-08;-4.88106769362516e-08;1.0448439639719385;9.99973791426132;0.83341780364157;0.015562721459623513;0.015561456133678276;0.7977330237617011;0.014894022772556257;0.7978720260473986
25.257384;1.044444604046242;0.8333330203699397;0.797871913598458;-8.446505339149486e-08;-4.937574407480637e-08;1.0448439636723224;9.999730475910033;0.8334177482930414;0.01556275704162754;0.015561484167713652;0.7977330246158811;0.014894022155640506;0.7978720258719993
25.267384;1.0444446040027766;0.8333330212548634;0.7978719136938299;-8.49869659099504e-08;-4.9944708952358656e-08;1.0448439633588322;9.999723137754932;0.8334177545394618;0.015562792262027891;0.015561512818619937;0.7977330254588769;0.014894021533473356;0.797872025693148
25.277384;1.0444446039365327;0.8333330221323295;0.7978719137735201;-8.550050888655473e-08;-5.051632358380951e-08;1.0448439630325943;9.999715946841727;0.8334178211824116;0.015562827032804816;0.015561542039631572;0.7977330262899528;0.01489402090599163;0.7978720255111785
25.287384;1.0444446038468962;0.8333330230014162;0.7978719138370969;-8.600617825104285e-08;-5.1089826659405336e-08;1.0448439626945973;9.999708942312965;0.8334179470844388;0.015562861269260014;0.01556157177922619;0.7977330271087136;0.014894020272982735;0.7978720253262381
25.297384;1.0444446037336144;0.8333330238616156;0.7978719138839346;-8.650445453427806e-08;-5.166482876774961e-08;1.0448439623456034;9.999702156262888;0.8334181309492251;0.015562894891110344;0.015561601983252982;0.7977330279148711;0.01489401963420183;0.7978720251381295
25.307384;1.0444446035969122;0.8333330247127099;0.797871913913304;-8.699593964809987e-08;-5.2241221101220495e-08;1.0448439619862377;9.999695620946836;0.8334183708306071;0.015562927815637784;0.015561632601173407;0.797733028707983;0.014894018989302623;0.7978720249463761
25.317384;1.044444603437499;0.8333330255547364;0.7978719139245699;-8.748133091284966e-08;-5.281915827298299e-08;1.0448439616171683;9.99968938402472;0.8334186641073529;0.015562959962021183;0.015561663595180363;0.797733029487369;0.01489401833778272;0.797872024750343
25.327384;1.0444446032565156;0.8333330263878292;0.7978719139173014;-8.796107620837952e-08;-5.3398994400996176e-08;1.0448439612393563;9.999683516833437;0.8334190081915418;0.015562991264492098;0.01556169493849449;0.7977330302520946;0.01489401767920519;0.7978720245493068
25.337384;1.0444446030554762;0.8333330272119547;0.7978719138912954;-8.843514993524062e-08;-5.3981145013038016e-08;1.0448439608541713;9.999678106035642;0.8334194010248726;0.015563021677038375;0.015561726605985347;0.7977330310009673;0.014894017013489386;0.7978720243426037
25.347384;1.0444446028361751;0.8333330280267335;0.7978719138465751;-8.890323222026444e-08;-5.456591286464658e-08;1.044843960463211;9.999673242548237;0.8334198411055693;0.015563051168708592;0.015561758563347725;0.7977330317327733;0.014894016340843138;0.7978720241298682
25.357384;1.044444602600514;0.8333330288315447;0.7978719137833945;-8.936504727483079e-08;-5.5153280222399724e-08;1.0448439600679793;9.999669015632554;0.8334203273336533;0.015563079722839088;0.015561790757114445;0.79773303244661;0.014894015661428263;0.7978720239112309
25.367384;1.0444446023502798;0.8333330296258347;0.7978719137022597;-8.982065560397425e-08;-5.574262249538213e-08;1.0448439596697197;9.999665503716892;0.833420858905377;0.015563107340677495;0.015561823107971447;0.7977330331418461;0.014894014975221562;0.7978720236873683
25.377384;1.0444446020870113;0.8333330304092923;0.7978719136039796;-9.027050613602256e-08;-5.633249774877662e-08;1.0448439592694854;9.99966276753211;0.833421435790509;0.015563134044038054;0.015561855505372786;0.7977330338178787;0.014894014282122446;0.7978720234592848
25.387384;1.0444446018120768;0.8333330311817805;0.7978719134898371;-9.071524540872739e-08;-5.692083421434623e-08;1.044843958868274;9.999660853405537;0.8334220590303971;0.01556315987396061;0.015561887808600898;0.7977330344740615;0.014894013582102813;0.7978720232280506
25.397384;1.0444446015268165;0.8333330319433513;0.7978719133616677;-9.115558375197992e-08;-5.750538917399488e-08;1.0448439584671319;9.999659797851718;0.833422729855626;0.015563184876486759;0.015561919861945822;0.7977330351096227;0.01489401287542001;0.797872022994738
25.407384;1.0444446012324267;0.8333330326944369;0.7978719132215926;-9.159223788486275e-08;-5.808399462205419e-08;1.044843958067301;9.999659624274784;0.8334234486479288;0.015563209081744554;0.015561951513225043;0.797733035723426;0.014894012162779113;0.7978720227603734
25.417384;1.044444600929625;0.8333330334358268;0.7978719130717777;-9.202589370701347e-08;-5.865462552768847e-08;1.0448439576702995;9.999660335335498;0.8334242149786673;0.01556323250239429;0.01556198262331056;0.7977330363138363;0.014894011445181016;0.7978720225257582
25.427384;1.0444446006185906;0.8333330341683991;0.7978719129144579;-9.245729378856796e-08;-5.9215591162210916e-08;1.0448439572777426;9.9996619115127;0.8334250283624539;0.015563255153746998;0.015562013066691532;0.7977330368788528;0.014894010723631109;0.7978720222913229
25.437384;1.044444600299382;0.8333330348929732;0.7978719127519435;-9.288733293350137e-08;-5.9765665131197e-08;1.0448439568910455;9.999664317112623;0.8334258884583723;0.015563277069548315;0.015562042723490507;0.7977330374162781;0.014894009999023123;0.797872022057289
25.447384;1.044444599972477;0.8333330356103051;0.7978719125864783;-9.331699606232135e-08;-6.03039728211363e-08;1.044843956511343;9.999667506093118;0.8334267946813314;0.015563298299781566;0.015562071471402004;0.7977330379237328;0.014894009272181982;0.7978720218240459
25.457384;1.0444445996390368;0.8333330363211094;0.7978719124201467;-9.37472666802185e-08;-6.082986540177484e-08;1.0448439561396068;9.999671425136013;0.8334277462035324;0.01556331889379119;0.01556209919435822;0.7977330383987172;0.014894008543995581;0.7978720215923069
25.467384;1.0444445993007345;0.833333037026161;0.7978719122549915;-9.417908663274859e-08;-6.134282620724252e-08;1.0448439557766829;9.999676020362612;0.833428742171751;0.015563338879653344;0.015562125800201885;0.7977330388388854;0.01489400781556647;0.7978720213629409
25.477384;1.0444445989594182;0.8333330377264273;0.7978719120930893;-9.461318701711817e-08;-6.184228014429881e-08;1.0448439554232547;9.999681246775044;0.833429781805426;0.015563358255649475;0.015562151219108195;0.7977330392422587;0.014894007088268223;0.7978720211367482
25.487384;1.0444445986170199;0.8333330384230907;0.7978719119364298;-9.50498747863503e-08;-6.23275283920571e-08;1.04484395507981;9.999687065654749;0.83343086439895;0.015563376997590653;0.01556217538797458;0.7977330396070347;0.014894006363638836;0.797872020914402
25.497384;1.044444598275551;0.833333039117445;0.7978719117869042;-9.54890722766689e-08;-6.279799998113425e-08;1.0448439547465997;9.999693431961342;0.8334319891291394;0.015563395071454954;0.015562198244747914;0.7977330399312474;0.014894005643113157;0.7978720206965462
25.507384;1.0444445979368717;0.8333330398106429;0.7978719116463805;-9.593045335676685e-08;-6.32535726974022e-08;1.044843954423748;9.999700291242037;0.833433154980559;0.01556341244012193;0.015562219725801374;0.7977330402127766;0.014894004927859339;0.7978720204837944
25.517384;1.0444445976024237;0.8333330405034184;0.7978719115166292;-9.637336886763472e-08;-6.369456281325545e-08;1.0448439541114711;9.999707588906848;0.8334343604716188;0.015563429062065278;0.015562239762413556;0.7977330404496672;0.014894004218900865;0.7978720202764513
25.527384;1.0444445972731105;0.83333304119604;0.7978719113992798;-9.681673709213152e-08;-6.412138369117124e-08;1.0448439538100605;9.999715281342532;0.8334356030209988;0.015563444889268994;0.01556225829064577;0.7977330406404458;0.014894003517225144;0.7978720200742
25.537384;1.0444445969493734;0.833333041888363;0.7978719112959768;-9.725920089734391e-08;-6.453438259464704e-08;1.0448439535197336;9.999723340569618;0.8334368789840397;0.015563459871720512;0.015562275272515157;0.7977330407842818;0.014894002823725811;0.7978720198761381
25.547384;1.0444445966315012;0.8333330425798087;0.7978719112084804;-9.769936348510019e-08;-6.493396331648443e-08;1.0448439532408158;9.999731750345529;0.8334381843546644;0.015563473964437087;0.01556229070849827;0.7977330408809832;0.014894002139196142;0.7978720196810232
25.557384;1.0444445963199285;0.8333330432695083;0.7978719111385434;-9.813578600669683e-08;-6.532059965587056e-08;1.0448439529741262;9.999740499306863;0.8334395152652241;0.015563487126167138;0.015562304624263201;0.7977330409309273;0.014894001464422364;0.7978720194873881
25.567384;1.044444596015249;0.8333330439566362;0.7978719110877427;-9.856687601884909e-08;-6.569478925368262e-08;1.0448439527210787;9.99974957399214;0.8334408684007496;0.015563499313669764;0.015562317049360166;0.797733040935056;0.014894000800189827;0.7978720192936278
25.577384;1.0444445957180797;0.8333330446406683;0.7978719110574471;-9.89908468996975e-08;-6.605714202765952e-08;1.0448439524834643;9.99975895452342;0.8334422415570965;0.015563510480740337;0.015562328015075856;0.7977330408948069;0.014894000147153322;0.797872019098183
25.587384;1.0444445954289567;0.833333045321392;0.7978719110489297;-9.94057016375034e-08;-6.640842431258693e-08;1.044843952263152;9.999768617570183;0.8334436338768916;0.01556352057931063;0.015562337556968857;0.7977330408118501;0.014893999505697485;0.7978720188996911
25.597384;1.0444445951483243;0.8333330459986499;0.7978719110634817;-9.980932596118885e-08;-6.674944465386595e-08;1.0448439520618753;9.999778538721177;0.8334450454575948;0.015563529566445109;0.01556234570993282;0.7977330406878904;0.014893998875762031;0.7978720186970018
25.607384;1.0444445948766563;0.833333046672069;0.7978719111024777;-1.0019963547224433e-07;-6.708087442479959e-08;1.0448439518812085;9.999788689632476;0.8334464766124877;0.015563537418999554;0.01556235250604868;0.797733040524615;0.014893998256750817;0.7978720184890781
25.617384;1.0444445946145788;0.8333330473410528;0.7978719111674458;-1.0057451676563274e-07;-6.740315650955531e-08;1.0448439517226535;9.999799038438907;0.833447927422512;0.015563544135320146;0.015562357973269514;0.7977330403235662;0.014893997647836846;0.7978720182748659
25.627384;1.0444445943628173;0.833333048004983;0.7978719112599112;-1.009318701076581e-07;-6.77165960070417e-08;1.0448439515877;9.99980955122326;0.8334493978724913;0.015563549717917312;0.015562362137321711;0.7977330400860961;0.014893997048449546;0.7978720180531924
25.637384;1.0444445941220595;0.8333330486633109;0.797871911381046;-1.0127004824918416e-07;-6.802152512736919e-08;1.0448439514777634;9.999820189617774;0.8334508879796034;0.015563554160074287;0.015562365029016232;0.7977330398137044;0.014893996458469961;0.7978720178227454
25.647384;1.044444593892863;0.8333330493154117;0.7978719115317011;-1.0158815709136048e-07;-6.831838567995923e-08;1.0448439513940797;9.999830914748614;0.8334523976910639;0.015563557443328617;0.015562366685659891;0.7977330395083946;0.01489399587810074;0.7978720175821886
25.657384;1.044444593675701;0.8333330499604696;0.7978719117127898;-1.0188589934733698e-07;-6.8607766121409e-08;1.0448439513377406;9.999841697668314;0.8334539273467806;0.015563559537450318;0.015562367142682993;0.7977330391724572;0.0148939953077129;0.7978720173303034
25.667384;1.0444445934712892;0.8333330505974976;0.7978719119254112;-1.0216333531507557e-07;-6.889044484970119e-08;1.0448439513097398;9.999852516119025;0.8334554785747966;0.015563560409357134;0.015562366419519701;0.7977330388080413;0.014893994747871073;0.7978720170659855
25.677384;1.0444445932809914;0.8333330512253461;0.79787191217072;-1.0242073453898276e-07;-6.916735169113628e-08;1.0448439513107548;9.99986333836158;0.833457054131086;0.01556356003755309;0.015562364513001917;0.7977330384171648;0.014893994199422412;0.7978720167882308
25.687384;1.044444593106851;0.8333330518427916;0.7978719124497817;-1.0265841890325815e-07;-6.943944710228414e-08;1.0448439513408783;9.999874120544956;0.8334586565063975;0.015563558414462997;0.01556236140904442;0.7977330380018436;0.014893993663469584;0.7978720164962384
25.697384;1.0444445929511559;0.8333330524487843;0.7978719127633761;-1.0287671481693158e-07;-6.97076045193027e-08;1.0448439513996606;9.999884818822196;0.8334602869890105;0.015563555539071619;0.015562357096951331;0.7977330375638596;0.014893993141207481;0.7978720161894011
25.707384;1.0444445928158206;0.8333330530425797;0.7978719131118669;-1.0307602814516722e-07;-6.997261814515174e-08;1.044843951486353;9.999895392978319;0.8334619459854955;0.015563551413033212;0.01556235156932111;0.7977330371044189;0.014893992633756379;0.7978720158670966
25.717384;1.0444445927020114;0.8333330536235802;0.7978719134952046;-1.0325678281026808e-07;-7.023536362133542e-08;1.044843951600095;9.999905798618695;0.8334636334850112;0.015563546045540673;0.01556234482199917;0.7977330366242324;0.014893992142179005;0.797872015528489
25.727384;1.0444445926102695;0.8333330541911192;0.7978719139129029;-1.0341929427785057e-07;-7.049682680598858e-08;1.0448439517400105;9.999915984053288;0.8334653487996496;0.015563539458014438;0.015562336870317418;0.7977330361239283;0.01489399166757084;0.7978720151724724
25.737384;1.0444445925409316;0.8333330547443522;0.7978719143639892;-1.0356389927171855e-07;-7.075783860534921e-08;1.0448439519053287;9.999925896020478;0.8334670904305778;0.015563531681568838;0.015562327764112828;0.7977330356042309;0.014893991211016219;0.7978720147977969
25.747384;1.0444445924943777;0.8333330552821993;0.7978719148470632;-1.0369123018878767e-07;-7.10187935863996e-08;1.0448439520954944;9.999935483963355;0.8334688567881046;0.01556352276086548;0.015562317581271653;0.7977330350659056;0.014893990773502825;0.797872014403437
25.757384;1.0444445924709242;0.8333330558034208;0.7978719153604777;-1.0380225199927513e-07;-7.127961655035595e-08;1.04484395231005;9.999944702297888;0.8334706469334471;0.015563512762283075;0.015562306405409015;0.7977330345098494;0.014893990355835798;0.797872013989113
25.767384;1.0444445924706816;0.8333330563068284;0.7978719159025296;-1.0389803086146586e-07;-7.15399985699026e-08;1.0448439525483944;9.99995351686366;0.8334724606076407;0.015563501770351573;0.01556229430744686;0.7977330339372858;0.014893989958513718;0.7978720135555447
25.777384;1.0444445924934982;0.8333330567914345;0.7978719164716113;-1.0397956511480231e-07;-7.179981583108481e-08;1.0448439528098334;9.999961905971118;0.8334742979074079;0.015563489878445606;0.015562281345655123;0.7977330333496858;0.01489398958167877;0.7978720131042059
25.787384;1.0444445925389616;0.8333330572563685;0.7978719170662486;-1.0404772641639559e-07;-7.205944200377611e-08;1.0448439530939508;9.99996984935546;0.8334761591174322;0.015563477180997102;0.01556226757600823;0.7977330327483874;0.014893989225195239;0.7978720126369979
25.797384;1.0444445926067747;0.8333330577005994;0.7978719176849384;-1.0410309473485448e-07;-7.231966330048533e-08;1.044843953400923;9.999977321670011;0.8334780446032478;0.015563463762983737;0.015562253056204269;0.7977330321344485;0.014893988888782976;0.7978720121561228
25.807384;1.0444445926973374;0.833333058122852;0.7978719183259827;-1.0414593747742985e-07;-7.258129287874372e-08;1.0448439537313996;9.999984300030876;0.8334799545670051;0.015563449685649716;0.015562237844567336;0.7977330315089335;0.014893988572155566;0.797872011663881
25.817384;1.0444445928118324;0.8333330585219735;0.7978719189875888;-1.0417643721742551e-07;-7.284477538928401e-08;1.044843954085995;9.999990772047408;0.8334818892452396;0.015563434978397973;0.01556222200658717;0.7977330308731797;0.0148939882751721;0.7978720111623926
25.827384;1.0444445929517787;0.83333305889734;0.7978719196681234;-1.0419470206594288e-07;-7.311003042091407e-08;1.0448439544649444;9.999996735567674;0.8334838497680863;0.015563419650713195;0.015562205628808248;0.797733030228745;0.014893987997919236;0.7978720106536019
25.837384;1.0444445931186068;0.8333330592488392;0.7978719203662955;-1.0420062031018302e-07;-7.33766933528354e-08;1.0448439548682424;10.00000219727676;0.8334858386069395;0.015563403716030159;0.01556218882545279;0.797733029577182;0.014893987740601959;0.7978720101396315
25.847384;1.0444445933134656;0.8333330595765382;0.7978719210812716;-1.041939451983747e-07;-7.364448765871217e-08;1.0448439552958817;10.00000717563246;0.8334878589371149;0.015563387201232272;0.015562171730264593;0.7977330289198401;0.014893987503367524;0.7978720096231723
25.857384;1.044444593537165;0.833333059880379;0.7978719218126661;-1.041743466973759e-07;-7.3913369950844e-08;1.0448439557477758;10.000011701990871;0.833489913825711;0.015563370136203979;0.01556215447812356;0.7977330282577094;0.0148939872862802;0.7978720091075856
25.867384;1.0444445937902394;0.8333330601601109;0.7978719225602698;-1.0414125185902548e-07;-7.418363686898569e-08;1.0448439562235143;10.000015813711583;0.8334920061986205;0.01556335254309923;0.015562137185637166;0.7977330275912577;0.014893987089375164;0.7978720085965679
25.877384;1.0444445940730194;0.8333330604154475;0.7978719233236018;-1.0409392880408439e-07;-7.445599772783683e-08;1.0448439567222774;10.000019545357016;0.8334941389572064;0.015563334434633263;0.015562119939932863;0.7977330269203549;0.014893986912524233;0.7978720080936264
25.887384;1.0444445943854763;0.8333330606461437;0.7978719241015169;-1.0403178953967322e-07;-7.473135250627971e-08;1.044843957242879;10.00002292690066;0.8334963146109148;0.01556331581411483;0.015562102801061314;0.7977330262444297;0.014893986755188967;0.7978720076017248
25.897384;1.0444445947269125;0.8333330608519667;0.7978719248921106;-1.0395442665252277e-07;-7.501058468416082e-08;1.0448439577838813;10.00002598740971;0.8334985347291465;0.015563296671062998;0.015562085814672878;0.7977330255627069;0.014893986616546846;0.7978720071231614
25.907384;1.0444445950957713;0.8333330610329862;0.7978719256929968;-1.0386153114169228e-07;-7.529455741848803e-08;1.044843958343833;10.000028759549904;0.8335007993069804;0.015563276975850734;0.015562069022152252;0.7977330248742717;0.014893986495953014;0.7978720066596791
25.917384;1.0444445954896941;0.8333330611901056;0.7978719265017155;-1.0375306678443396e-07;-7.558403851081485e-08;1.0448439589214165;10.000031282711209;0.8335031066921518;0.015563256688252413;0.015562052459982875;0.7977330241781708;0.014893986393102054;0.7978720062127139
25.927384;1.0444445959057722;0.8333330613251554;0.7978719273158582;-1.0362955979869091e-07;-7.587957653572561e-08;1.0448439595154349;10.00003360408371;0.833505454736505;0.015563235779877614;0.01556203615373281;0.7977330234737693;0.014893986307906443;0.7978720057835149
25.937384;1.0444445963409021;0.8333330614403629;0.7978719281329448;-1.0349207559445828e-07;-7.618154053363834e-08;1.0448439601248105;10.000035780341394;0.833507841930309;0.015563214249124425;0.015562020117920315;0.7977330227610249;0.01489398624053542;0.7978720053731534
25.947384;1.044444596792097;0.8333330615377548;0.7978719289506296;-1.0334184152099183e-07;-7.649026794226392e-08;1.0448439607485096;10.000037877651646;0.8335102671455352;0.015563192122555906;0.01556200436197848;0.7977330220404023;0.014893986191412701;0.7978720049825895
25.957384;1.0444445972564382;0.8333330616188974;0.797871929767177;-1.0317994518629312e-07;-7.680612973180379e-08;1.0448439613853757;10.00003996776523;0.8335127286217662;0.015563169450178656;0.015561988890872075;0.7977330213126931;0.014893986160968386;0.7978720046127883
25.967384;1.0444445977306638;0.8333330616848524;0.7978719305814617;-1.0300729366913261e-07;-7.712954805997973e-08;1.0448439620342058;10.000042121683432;0.833515223386717;0.015563146293668367;0.015561973703180576;0.7977330205788798;0.014893986149504579;0.797872004264886
25.977384;1.0444445982110018;0.8333330617360706;0.79787193139254;-1.028247263464966e-07;-7.746104322018396e-08;1.044843962694004;10.000044398479755;0.8335177473909792;0.015563122714681087;0.015561958798132682;0.7977330198398618;0.014893986157347347;0.7978720039403223
25.987384;1.0444445986935513;0.8333330617721899;0.7978719321994642;-1.026331892724764e-07;-7.780111347689765e-08;1.0448439633639206;10.000046836167341;0.8335202961528931;0.015563098775579938;0.015561944185477296;0.7977330190962092;0.01489398618507298;0.797872003640778
25.997384;1.044444599174677;0.8333330617920278;0.7978719330013921;-1.0243369746025583e-07;-7.814995788584193e-08;1.0448439640430505;10.000049451815093;0.8335228652670388;0.015563074544042077;0.01556192988804608;0.7977330183481774;0.014893986233597169;0.7978720033679632
26.007384;1.0444445996510978;0.833333061794;0.7978719337975825;-1.0222701384716503e-07;-7.850739604219514e-08;1.044843964730511;10.000052244064324;0.8335254502022409;0.015563050087157523;0.015561915935777257;0.7977330175957621;0.014893986303976198;0.7978720031232798
26.017384;1.0444446001199046;0.833333061776605;0.7978719345871942;-1.0201342459891915e-07;-7.887302359700331e-08;1.044843965425476;10.000055197306285;0.8335280456421236;0.01556302545665552;0.015561902355842438;0.7977330168387353;0.014893986396987772;0.7978720029074069
26.027384;1.0444446005786177;0.8333330617385601;0.7978719353690946;-1.0179276446553215e-07;-7.924628445223213e-08;1.0448439661270417;10.000058291409111;0.833530644911593;0.015563000681502697;0.015561889173641876;0.7977330160768213;0.014893986512934741;0.7978720027201219
26.037384;1.0444446010252273;0.8333330616787653;0.7978719361418501;-1.0156453265699072e-07;-7.962639616928302e-08;1.0448439668342784;10.000061512698595;0.8335332401622948;0.015562975775554348;0.015561876427089073;0.7977330153099149;0.014893986651898106;0.7978720025604475
26.047384;1.0444446014581352;0.8333330615963738;0.7978719369039056;-1.013279694916777e-07;-8.001232646278088e-08;1.044843967546357;10.000064860729568;0.8335358233054065;0.015562950749938985;0.015561864170744084;0.7977330145382068;0.01489398681407599;0.7978720024268137
26.057384;1.0444446018759188;0.8333330614909861;0.7978719376537828;-1.0108208893842711e-07;-8.040289419859881e-08;1.0448439682624928;10.00006834796445;0.8335383866503275;0.015562925628792303;0.01556185245906716;0.7977330137621499;0.01489398699990128;0.7978720023172005
26.067384;1.044444602277072;0.8333330613627786;0.797871938390174;-1.008257385854456e-07;-8.079710221035616e-08;1.044843968981823;10.000071992434357;0.8335409231804811;0.015562900463348102;0.01556184132859732;0.7977330129823117;0.014893987209949442;0.7978720022294236
26.077384;1.044444602660062;0.8333330612123588;0.7978719391119246;-1.0055768926205576e-07;-8.119458974648197e-08;1.0448439697031955;10.000075810417982;0.8335434273352177;0.015562875325057174;0.015561830796011904;0.7977330121993417;0.014893987444754071;0.797872002161399
26.087384;1.0444446030236432;0.8333330610404254;0.7978719398179598;-1.002768122285423e-07;-8.159573477624967e-08;1.0448439704249444;10.000079816015663;0.8335458958015917;0.015562850286045742;0.0155618208645241;0.7977330114139888;0.014893987704612253;0.7978720021111643
26.097384;1.0444446033670003;0.8333330608475661;0.7978719405072697;-9.998226447550939e-08;-8.200142019546518e-08;1.0448439711450002;10.0000840224048;0.8335483271173149;0.015562825411835682;0.015561811530539501;0.7977330106269942;0.014893987989286166;0.7978720020768136
26.107384;1.0444446036896466;0.8333330606343309;0.7978719411789442;-9.967342562185025e-08;-8.241279157473682e-08;1.0448439718612041;10.00008844125945;0.8335507205550271;0.015562800761134971;0.015561802797545285;0.7977330098389687;0.014893988297741525;0.7978720020566114
26.117384;1.0444446039912967;0.8333330604013957;0.7978719418320943;-9.934974286615181e-08;-8.283106803531469e-08;1.0448439725715235;10.000093084738317;0.8335530753903425;0.015562776380843545;0.015561794688877589;0.7977330090503434;0.014893988628283011;0.7978720020491776
26.127384;1.0444446042718716;0.8333330601495913;0.7978719424657482;-9.901078459012364e-08;-8.325732952143755e-08;1.044843973274092;10.000097964155328;0.8335553909468525;0.01556275230885939;0.015561787241739969;0.7977330082614307;0.014893988978931235;0.7978720020535381
26.137384;1.0444446045316045;0.8333330598798216;0.7978719430790374;-9.865636182109586e-08;-8.369220538290305e-08;1.0448439739669895;10.000103082186474;0.8335576671296713;0.015562728585903402;0.015561780492539283;0.7977330074724786;0.014893989347630978;0.7978720020690911
26.147384;1.0444446047710099;0.8333330595930424;0.7978719436714711;-9.828643217708792e-08;-8.413568396261114e-08;1.0448439746480953;10.000108430081047;0.8335599041917838;0.01556270525771486;0.015561774462787253;0.7977330066835427;0.014893989732348397;0.7978720020954995
26.157384;1.0444446049907101;0.833333059290227;0.7978719442428517;-9.790092799254818e-08;-8.458723584590382e-08;1.0448439753153222;10.000113991612318;0.8335621016852213;0.015562682366920716;0.015561769145732226;0.7977330058943787;0.014893990131210977;0.7978720021324819
26.167384;1.0444446051913432;0.8333330589722133;0.7978719447930149;-9.749987975080203e-08;-8.504606998794747e-08;1.0448439759668857;10.000119745333354;0.8335642579721418;0.015562659940011601;0.015561764509348926;0.7977330051045737;0.014893990542510853;0.7978720021798145
26.177384;1.0444446053735148;0.8333330586396162;0.7978719453217874;-9.708353664095482e-08;-8.551130514803412e-08;1.0448439766012958;10.000125663823786;0.8335663702645052;0.015562637973166994;0.015561760514721468;0.7977330043137666;0.014893990964569804;0.7978720022376533
26.187384;1.0444446055377146;0.8333330582929601;0.7978719458290918;-9.665199474216446e-08;-8.59819644670975e-08;1.0448439772171838;10.000131711592976;0.8335684348117143;0.01556261643623186;0.015561757131824507;0.7977330035216874;0.01489399139572226;0.797872002306675
26.197384;1.0444446056844128;0.8333330579328235;0.797871946314928;-9.620478356143657e-08;-8.645696360067904e-08;1.0448439778132377;10.000137841865165;0.8335704475453365;0.015562595298747404;0.015561754341659378;0.7977330027280666;0.014893991834450886;0.7978720023877502
26.207384;1.044444605814282;0.8333330575596978;0.797871946779278;-9.574097781652044e-08;-8.693519231131308e-08;1.0448439783881993;10.00014399438418;0.8335724047535241;0.015562574552912052;0.015561752122609209;0.7977330019327364;0.014893992279440983;0.7978720024815321
26.217384;1.0444446059281398;0.8333330571737694;0.7978719472221054;-9.525951561339524e-08;-8.741546995712486e-08;1.0448439789407904;10.000150098180779;0.8335743035455171;0.015562554211867722;0.015561750442576112;0.7977330011358449;0.014893992729429272;0.797872002588334
26.227384;1.044444606026591;0.833333056775031;0.7978719476433213;-9.475927944675265e-08;-8.78964507749943e-08;1.0448439794698396;10.000156079376284;0.8335761423210418;0.0155625342887387;0.015561749273331817;0.7977330003378775;0.014893993183045406;0.7978720027082092
26.237384;1.044444606109769;0.8333330563635559;0.7978719480427295;-9.423910256964134e-08;-8.837676927970736e-08;1.0448439799745244;10.000161868067732;0.833577920748065;0.015562514782118644;0.015561748613265137;0.7977329995396055;0.014893993638779655;0.7978720028410242
26.247384;1.044444606177437;0.8333330559395359;0.7978719484201657;-9.36979008274643e-08;-8.885529905723499e-08;1.0448439804543215;10.00016740014294;0.8335796392262196;0.015562495675815198;0.015561748500853123;0.7977329987421021;0.014893994095021311;0.79787200298651
26.257384;1.0444446062292023;0.8333330555031524;0.7978719487757135;-9.313480521064479e-08;-8.93312473750398e-08;1.0448439809089145;10.000172617308412;0.8335812983099113;0.0155624769395544;0.01556174900507206;0.7977329979467;0.014893994550073281;0.7978720031442748
26.267384;1.0444446062644168;0.8333330550545915;0.797871949109825;-9.25492534027594e-08;-8.980403155838525e-08;1.0448439813383767;10.000177469449385;0.8335828979598893;0.015562458529916594;0.015561750198471756;0.7977329971548887;0.014893995002037747;0.7978720033137626
26.277384;1.0444446062819133;0.8333330545941997;0.7978719494233442;-9.194107793587922e-08;-9.02730959655257e-08;1.0448439817433257;10.000181914177375;0.8335844369451781;0.015562440400846735;0.015561752145832088;0.79773299636828;0.014893995448621274;0.797872003494187
26.287384;1.0444446062800274;0.8333330541224885;0.7978719497173287;-9.131050549375625e-08;-9.073797009208407e-08;1.0448439821247375;10.000185908618928;0.8335859130372077;0.01556242252155141;0.015561754916403069;0.7977329955886012;0.014893995887050444;0.7978720036843879
26.297384;1.044444606256937;0.8333330536399264;0.7978719499926902;-9.065803522657811e-08;-9.119844464026466e-08;1.0448439824835927;10.000189399439755;0.8335873234732591;0.01556240488729341;0.01556175858877547;0.7977329948175361;0.014893996314158836;0.7978720038827161
26.307384;1.0444446062109656;0.8333330531468476;0.7978719502499713;-8.998432054910596e-08;-9.165447207819088e-08;1.0448439828207383;10.000192319660915;0.8335886649829602;0.015562387513300946;0.015561763233572092;0.7977329940564698;0.014893996726446089;0.7978720040870787
26.317384;1.0444446061405899;0.8333330526435814;0.7978719504893356;-8.929011861217171e-08;-9.210600059381295e-08;1.0448439831370593;10.000194598149072;0.8335899340416726;0.015562370421046154;0.015561768895146013;0.7977329933064676;0.014893997120204063;0.7978720042950163
26.327384;1.044444606044356;0.8333330521305291;0.7978719507106792;-8.85762477447078e-08;-9.255306117526483e-08;1.0448439834336967;10.000196177558433;0.8335911279342526;0.015562353630443318;0.015561775593279224;0.7977329925685331;0.014893997491998788;0.7978720045038034
26.337384;1.0444446059209527;0.8333330516080326;0.7978719509138451;-8.78435192986493e-08;-9.299586337836815e-08;1.0448439837120322;10.000197026070826;0.8335922454776737;0.0155623371530983;0.01556178333946123;0.7977329918437323;0.014893997839143072;0.797872004710665
26.347384;1.0444446057692816;0.8333330510762041;0.7978719510987905;-8.709269213075616e-08;-9.343464543985637e-08;1.0448439839734145;10.000197138388002;0.8335932863605537;0.015562320984034473;0.015561792151615456;0.7977329911330022;0.014893998159751044;0.7978720049129472
26.357384;1.044444605588541;0.8333330505349049;0.7978719512656484;-8.632449494974647e-08;-9.386944864285529e-08;1.0448439842189228;10.000196532139077;0.8335942503352645;0.01556230510430389;0.01556180205702657;0.7977329904369455;0.01489399845251937;0.7978720051082241
26.367384;1.0444446053785403;0.8333330499837531;0.7978719514147147;-8.553966563713146e-08;-9.430006705133383e-08;1.0448439844494082;10.000195239145006;0.8335951375598617;0.0155622894928918;0.01556181308068496;0.7977329897558915;0.014893998716443268;0.7978720052945109
26.377384;1.0444446051400533;0.8333330494221023;0.7978719515462592;-8.473901656732288e-08;-9.47261162549676e-08;1.0448439846656157;10.000193291641523;0.8335959491462669;0.015562274136958895;0.015561825233806767;0.7977329890901685;0.01489399895066174;0.7978720054704465
26.387384;1.0444446048750071;0.8333330488491458;0.7978719516603001;-8.392356368761389e-08;-9.514704197899876e-08;1.0448439848681161;10.000190712805813;0.8335966869054794;0.015562259038489266;0.015561838517787882;0.7977329884402615;0.014893999154459213;0.7978720056352608
26.397384;1.0444446045864446;0.8333330482640512;0.7978719517566167;-8.309453892034206e-08;-9.556212644349364e-08;1.044843985057231;10.000187514587827;0.8335973526607601;0.015562244218730115;0.015561852927742786;0.797732987806722;0.014893999327169193;0.7978720057886587
26.407384;1.044444604278039;0.8333330476659628;0.7978719518349132;-8.225319707378286e-08;-9.59705211898991e-08;1.0448439852332674;10.000183699710089;0.8335979479520916;0.015562229718392839;0.015561868442573267;0.7977329871900927;0.014893999468040875;0.7978720059307869
26.417384;1.0444446039534014;0.8333330470540371;0.7978719518948609;-8.140067419188284e-08;-9.637109579525148e-08;1.0448439853968288;10.000179265227127;0.8335984743462072;0.015562215585802933;0.015561885022979028;0.7977329865909847;0.014893999576404495;0.7978720060621781
26.427384;1.0444446036157793;0.8333330464277754;0.7978719519360002;-8.053798303393126e-08;-9.676222778696383e-08;1.0448439855487992;10.000174198601034;0.8335989335018743;0.015562201860083117;0.015561902622492895;0.7977329860100473;0.014893999652014427;0.7978720061835154
26.437384;1.0444446032681074;0.8333330457875134;0.797871951957698;-7.966606007640784e-08;-9.714200642522092e-08;1.0448439856902254;10.000168469482617;0.8335993265983023;0.015562188572917418;0.015561921189839012;0.7977329854477576;0.0148939996951784;0.7978720062954412
26.447384;1.0444446029130134;0.8333330451345139;0.7978719519591919;-7.878598714696074e-08;-9.750877539058289e-08;1.044843985822395;10.00016203698653;0.8335996540211039;0.015562175761662203;0.015561940665189268;0.7977329849043312;0.014893999706594885;0.7978720063986988
26.457384;1.0444446025528054;0.8333330444705616;0.797871951939643;-7.78992061308106e-08;-9.786139561408746e-08;1.044843985946817;10.0001548702561;0.8335999159551462;0.01556216346366133;0.015561960983007817;0.7977329843798318;0.01489399968703662;0.7978720064942605
