time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.467384;1.0444446021896672;0.8333330437974983;0.7978719518982283;-7.700729264390391e-08;-9.819901827845666e-08;1.0448439860649457;10.000146957612754;0.8336001131724611;0.015562151698778542;0.015561982072240944;0.7977329838743297;0.014893999637100459;0.7978720065830661
26.477384;1.0444446018259053;0.8333330431169345;0.7978719518342765;-7.611151216201553e-08;-9.852077148300944e-08;1.0448439861779444;10.000138296545739;0.8336002470898664;0.0155621404664895;0.015562003850629193;0.797732983388072;0.01489399955724673;0.7978720066657833
26.487384;1.0444446014639752;0.8333330424301639;0.7978719517473377;-7.521277169394788e-08;-9.882570291050783e-08;1.0448439862866465;10.000128882010728;0.8336003193425666;0.015562129757252675;0.01556202622854685;0.7977329829216575;0.01489399944806615;0.7978720067429916
26.497384;1.044444601106319;0.8333330417382797;0.7978719516370381;-7.431196929338899e-08;-9.91129049565955e-08;1.0448439863917705;10.000118711201022;0.8336003316418411;0.015562119563409442;0.015562049124046776;0.7977329824760998;0.01489399931047034;0.7978720068154848
26.507384;1.0444446007550432;0.8333330410423005;0.7978719515027544;-7.341027472588342e-08;-9.938162242447256e-08;1.0448439864943315;10.0001078004026;0.8336002864086937;0.01556210988012278;0.015562072473925517;0.7977329820526584;0.014893999145612107;0.797872006884263
26.517384;1.0444446004115893;0.8333330403431406;0.797871951343454;-7.250912172485982e-08;-9.963129817106156e-08;1.0448439865957555;10.000096192547339;0.8336001878812057;0.01556210070151845;0.015562096234657255;0.7977329816526303;0.014893998954663269;0.7978720069502572
26.527384;1.0444446000765926;0.8333330396415081;0.7978719511579861;-7.161003614734883e-08;-9.986159286782358e-08;1.0448439866975092;10.000083947808912;0.8336000425115673;0.015562092020717377;0.015562120373576203;0.7977329812773285;0.014893998738753455;0.7978720070141841
26.537384;1.0444445997498069;0.833333038937932;0.7978719509455263;-7.071463458386877e-08;-1.0007237497058024e-07;1.044843986800822;10.000071129978332;0.8335998582227125;0.01556208382926981;0.015562144853443236;0.7977329809279994;0.014893998499136037;0.7978720070766138
26.547384;1.0444445994301645;0.8333330382329183;0.7978719507056735;-6.982483323881985e-08;-1.0026366360448223e-07;1.0448439869067827;10.000057801340771;0.8335996433648774;0.015562076115520443;0.015562169625986833;0.7977329806055322;0.014893998237360921;0.7978720071379596
26.557384;1.044444599116039;0.83333303752691;0.797871950438306;-6.894279956876555e-08;-1.0043558665027269e-07;1.0448439870165889;10.0000440251628;0.8335994061295884;0.015562068869090282;0.01556219463947642;0.7977329803103504;0.014893997955247536;0.7978720071984442
26.567384;1.0444445988054716;0.8333330368200071;0.7978719501435356;-6.807069101729507e-08;-1.0058841742766352e-07;1.0448439871317288;10.000029865311301;0.8335991545996994;0.015562062089547848;0.015562219845465977;0.7977329800425531;0.014893997654702958;0.7978720072581862
26.577384;1.0444445984964212;0.8333330361118917;0.7978719498217018;-6.721071216006253e-08;-1.0072251872791258e-07;1.0448439872538664;10.000015379875645;0.833598896915892;0.015562055791646058;0.015562245195688109;0.7977329798019577;0.014893997337667062;0.7978720073171653
26.587384;1.0444445981870714;0.8333330354020404;0.7978719494732328;-6.636532631126266e-08;-1.0083804779586353e-07;1.044843987384515;10.000000615632574;0.8335986406631775;0.015562050005582417;0.015562270632304235;0.7977329795881912;0.01489399700618876;0.7978720073750692
26.597384;1.0444445978759762;0.8333330346898007;0.7978719490983983;-6.553716746151905e-08;-1.0093468449174723e-07;1.0448439875248177;9.999985607169593;0.8335983917823572;0.015562044771116293;0.015562296085873844;0.7977329794010402;0.014893996662302473;0.7978720074314218
26.607384;1.044444597562031;0.8333330339742564;0.7978719486972019;-6.472884694765729e-08;-1.0101176728439741e-07;1.0448439876754172;9.999970379279228;0.833598154255987;0.015562040124183649;0.015562321486024707;0.7977329792406146;0.014893996307729206;0.7978720074860103
26.617384;1.0444445972443341;0.8333330332542969;0.7978719482696001;-6.394305934031406e-08;-1.0106877375452009e-07;1.0448439878364737;9.99995495049226;0.8335979305884416;0.01556203609129948;0.015562346768733878;0.7977329791070599;0.01489399594379188;0.7978720075391613
26.627384;1.0444445969220435;0.8333330325290493;0.797871947815882;-6.318278374954992e-08;-1.011056353067948e-07;1.0448439880078748;9.999939335312549;0.8335977220187232;0.015562032699605977;0.015562371875834766;0.7977329790002721;0.014893995571571813;0.7978720075916085
26.637384;1.0444445965943605;0.8333330317982455;0.7978719473369691;-6.245112627095654e-08;-1.0112272617974731e-07;1.044843988189305;9.999923544818099;0.8335975282916747;0.015562029987393472;0.015562396753423205;0.7977329789199235;0.014893995192017298;0.7978720076441413
26.647384;1.044444596260671;0.8333330310621271;0.7978719468344542;-6.175092063539849e-08;-1.0112086680587828e-07;1.0448439883801033;9.99990758566739;0.8335973477516782;0.015562028011461825;0.015562421351837472;0.7977329788655353;0.014893994805932674;0.7978720076973905
26.657384;1.044444595920675;0.8333330303211277;0.7978719463102902;-6.1084421699839e-08;-1.0110138561988843e-07;1.0448439885792764;9.999891457900295;0.8335971778817816;0.01556202685298993;0.015562445630095569;0.7977329788364222;0.014893994413878056;0.7978720077518716
26.667384;1.0444445955742792;0.833333029575692;0.7978719457664121;-6.045319125275714e-08;-1.0106598802589453e-07;1.0448439887858714;9.999875158927095;0.8335970156930657;0.015562026614103046;0.015562469558149421;0.7977329788317592;0.014893994016128448;0.7978720078080368
26.677384;1.044444595221325;0.833333028826334;0.7978719452045698;-5.985820362294493e-08;-1.0101654535053109e-07;1.0448439889993573;9.999858693496977;0.8335968578877464;0.015562027401519067;0.015562493109093809;0.7977329788508726;0.014893993612833098;0.7978720078662076
26.687384;1.0444445948614363;0.833333028073939;0.7978719446262988;-5.930008878091834e-08;-1.0095504257851223e-07;1.0448439892194408;9.999842075739965;0.8335967013800003;0.01556202930308862;0.015562516248397993;0.7977329788933839;0.014893993204185453;0.7978720079265625
26.697384;1.044444594494034;0.8333330273200957;0.7978719440329503;-5.8779325910377e-08;-1.0088348832302414e-07;1.0448439894456176;9.999825323604481;0.8335965441353638;0.015562032375750734;0.015562538930277344;0.7977329789590416;0.01489399279049279;0.7978720079891507
26.707384;1.0444445941184077;0.8333330265672141;0.7978719434257153;-5.8296188587893456e-08;-1.0080367592649187e-07;1.0448439896771569;9.999808455887557;0.8335963853246814;0.015562036651168442;0.015562561101972896;0.7977329790474484;0.014893992372154915;0.7978720080538924
26.717384;1.0444445937338827;0.8333330258183277;0.7978719428055963;-5.785053628783744e-08;-1.0071715444618983e-07;1.0448439899132982;9.999791492530603;0.8335962248627216;0.015562042144391762;0.015562582713381406;0.7977329791578015;0.014893991949441522;0.7978720081207201
26.727384;1.044444593340173;0.8333330250766233;0.7978719421735124;-5.744191072551457e-08;-1.0062549816620499e-07;1.0448439901532538;9.999774459055754;0.8335960633077701;0.015562048863033615;0.015562603727943953;0.797732979288771;0.014893991522237159;0.7978720081896615
26.737384;1.0444445929376691;0.8333330243449925;0.7978719415304999;-5.70699507374718e-08;-1.0053045029101342e-07;1.0448439903962148;9.999757390341612;0.8335959019226964;0.015562056816995455;0.015562624121057515;0.7977329794387327;0.014893991090093235;0.7978720082606281
26.747384;1.0444445925273442;0.8333330236258311;0.7978719408777358;-5.6734576159385616e-08;-1.0043372435316904e-07;1.044843990641484;9.999740328075553;0.833595742485194;0.015562066020674132;0.015562643864690164;0.7977329796062467;0.014893990652423012;0.7978720083331874
26.757384;1.044444592110466;0.8333330229210075;0.7978719402163866;-5.64357808116352e-08;-1.003366859158818e-07;1.0448439908885758;9.999723320391386;0.8335955868844778;0.015562076492887492;0.015562662922659764;0.7977329797902668;0.014893990208529589;0.7978720084066752
26.767384;1.0444445916883776;0.8333330222318828;0.7978719395474593;-5.617346809692315e-08;-1.0024016303662402e-07;1.0448439911372194;9.999706424699578;0.8335954367915595;0.01556208826015035;0.015562681261775603;0.7977329799899613;0.014893989757687503;0.7978720084805367
26.777384;1.0444445912622857;0.8333330215595138;0.7978719388719018;-5.5947512040962694e-08;-1.0014447239650018e-07;1.0448439913872862;9.99968970655102;0.8335952939843555;0.015562101355957618;0.015562698861369439;0.7977329802046214;0.014893989299416082;0.7978720085544635
26.787384;1.0444445908332078;0.8333330209050316;0.7978719381909248;-5.5757739577392074e-08;-1.0004963686384362e-07;1.0448439916386523;9.999673237306052;0.833595160695447;0.015562115819090377;0.015562715721282348;0.7977329804337125;0.014893988833534473;0.7978720086282001
26.797384;1.0444445904023163;0.8333330202699549;0.7978719375060865;-5.5603872765062987e-08;-9.99556510595203e-08;1.0448439918910037;9.999657092486014;0.833595039073737;0.015562131696110768;0.015562731867982089;0.7977329806767826;0.014893988359917962;0.797872008701297
26.807384;1.044444589971304;0.8333330196563408;0.7978719368190819;-5.548574188592415e-08;-9.986260772577846e-08;1.0448439921436854;9.999641348277954;0.8335949304616174;0.015562149033027422;0.015562747346689325;0.7977329809333736;0.014893987878422905;0.7978720087730911
26.817384;1.0444445895423577;0.8333330190666832;0.7978719361315645;-5.5403590675570535e-08;-9.97707457780172e-08;1.0448439923956925;9.999626077399817;0.8335948351550536;0.015562167857141367;0.015562762203098943;0.7977329812031003;0.01489398738910668;0.7978720088429403
26.827384;1.044444589117857;0.8333330185036542;0.7978719354450126;-5.535813269212511e-08;-9.968061936181925e-08;1.0448439926457445;9.999611345813475;0.8335947524014276;0.01556218817095488;0.015562776469325046;0.7977329814857662;0.014893986892331167;0.7978720089104618
26.837384;1.0444445886999796;0.8333330179700155;0.7978719347606553;-5.535037316141996e-08;-9.959332059471862e-08;1.044843992892476;9.999597213430762;0.8335946805355576;0.015562209960249864;0.015562790162162317;0.7977329817814633;0.014893986388575154;0.7978720089755046
26.847384;1.044444588290353;0.8333330174686363;0.797871934079549;-5.5381427096653724e-08;-9.951051153725158e-08;1.0448439931347813;9.999583742853067;0.8335946173149963;0.015562233209553262;0.015562803293173203;0.797732982090686;0.014893985878263991;0.7978720090377842
26.857384;1.0444445878900066;0.8333330170023231;0.7978719334027058;-5.545242066891761e-08;-9.943416989420206e-08;1.044843993372073;9.999571008593662;0.8335945604158372;0.015562257914656258;0.015562815883369678;0.7977329824143677;0.014893985361674971;0.7978720090965026
26.867384;1.0444445874995716;0.8333330165735586;0.7978719327312689;-5.556436434350822e-08;-9.936613194913588e-08;1.0448439936042035;9.999559094684026;0.8335945077868097;0.015562284070643789;0.015562827968079779;0.797732982753737;0.01489398483888694;0.7978720091506072
26.877384;1.0444445871194592;0.8333330161843424;0.7978719320664902;-5.571804660329958e-08;-9.930751585004136e-08;1.0448439938311096;9.999548084661283;0.833594457395715;0.015562311641516866;0.0155628395837616;0.797732983110106;0.014893984309964659;0.7978720091995828
26.887384;1.0444445867500214;0.8333330158360298;0.7978719314092387;-5.591403833048876e-08;-9.925829344457026e-08;1.0448439940525667;9.999538058573172;0.8335944067795024;0.01556234054774598;0.01556285075151109;0.7977329834846416;0.014893983775154183;0.7978720092438513
26.897384;1.04444458639167;0.8333330155292437;0.7978719307596263;-5.615264159672736e-08;-9.92174191661238e-08;1.0448439942683232;9.999529097351909;0.83359435307415;0.015562370680813925;0.015562861469060782;0.7977329838780093;0.014893983234829229;0.7978720092844582
26.907384;1.0444445860448184;0.8333330152640971;0.7978719301172291;-5.643375891805015e-08;-9.918335989523374e-08;1.0448439944783292;9.999521282077838;0.8335942931135347;0.015562401922210613;0.015562871705934374;0.7977329842899741;0.014893982689420706;0.7978720093226815
26.917384;1.0444445857098448;0.8333330150405508;0.7978719294814262;-5.675685180219076e-08;-9.915447024324441e-08;1.0448439946827086;9.999514686292038;0.8335942234872932;0.015562434156861007;0.015562881404960717;0.7977329847192183;0.014893982139404583;0.7978720093601277
26.927384;1.0444445853872102;0.833333014858751;0.7978719288515367;-5.7120948216410786e-08;-9.912909795229844e-08;1.0448439948815553;9.999509369313909;0.8335941410821073;0.015562467283606121;0.01556289049911346;0.7977329851635626;0.014893981585166138;0.7978720093989969
26.937384;1.0444445850775066;0.8333330147193111;0.7978719282269923;-5.752464751961417e-08;-9.910569514339224e-08;1.0448439950748385;9.999505377022953;0.8335940435279823;0.01556250121983701;0.015562898934664207;0.7977329856204262;0.014893981026907237;0.7978720094418913
26.947384;1.0444445847813146;0.8333330146232193;0.7978719276075181;-5.796613203990026e-08;-9.908301135953026e-08;1.044843995262499;9.999502748959818;0.833593928759603;0.015562535896834602;0.015562906680761213;0.797732986087103;0.014893980464772263;0.7978720094912141
26.957384;1.044444584499054;0.8333330145714128;0.7978719269931231;-5.8443128166565446e-08;-9.90600915894399e-08;1.0448439954445812;9.999501523262412;0.8335937945520291;0.015562571246774376;0.01556291372380957;0.7977329865607142;0.01489397989890998;0.7978720095487839
26.967384;1.0444445842308236;0.8333330145644043;0.7978719263839407;-5.8952901265704015e-08;-9.903606507465874e-08;1.0448439956213147;9.999501736394132;0.8335936390856231;0.015562607195459821;0.015562920055403322;0.7977329870380777;0.014893979329509751;0.797872009615966
26.977384;1.0444445839762626;0.8333330146020147;0.7978719257800271;-5.94923450331961e-08;-9.901008772560043e-08;1.0448439957932343;9.999503419731228;0.8335934616689937;0.0155626436751456;0.01556292565665228;0.7977329875159312;0.014893978757060935;0.7978720096939296
26.987384;1.0444445837346954;0.8333330146833885;0.7978719251812523;-6.00581354791086e-08;-9.898135619164181e-08;1.0448439959612537;9.999506595950146;0.8335932625387303;0.015562680639805796;0.015562930489010078;0.7977329879914534;0.014893978182381496;0.7978720097836909
26.997384;1.0444445835054208;0.8333330148073957;0.7978719245873779;-6.064699956753936e-08;-9.894893147239007e-08;1.0448439961265168;9.999511280081995;0.8335930424368515;0.015562718057777526;0.015562934499887864;0.7977329884624453;0.014893977606251592;0.7978720098860953
27.007384;1.0444445832877391;0.833333014972863;0.7978719239982228;-6.12559468156213e-08;-9.891157425952369e-08;1.0448439962902119;9.999517482881625;0.8335928025866253;0.01556275588909899;0.01556293763440353;0.7977329889271394;0.014893977029269924;0.7978720100018383
27.017384;1.0444445830808384;0.8333330151784625;0.7978719234137038;-6.188230536872603e-08;-9.886777197635852e-08;1.0448439964535174;9.999525208487896;0.83359254434307;0.015562794074546384;0.01556293984106949;0.7977329893840505;0.01489397645206906;0.7978720101314457
27.027384;1.0444445828840014;0.8333330154227825;0.797871922833745;-6.252367030781038e-08;-9.881585891255771e-08;1.0448439966175231;9.999534449399723;0.833592268458339;0.01556283254889369;0.015562941074581598;0.7977329898318986;0.014893975875538498;0.7978720102752214
27.037384;1.0444445826971271;0.8333330157045781;0.7978719222583025;-6.317773061575089e-08;-9.875420563543606e-08;1.0448439967830603;9.999545188048737;0.833591974786106;0.015562871258798506;0.015562941301144466;0.7977329902694986;0.014893975300830482;0.7978720104331627
27.047384;1.0444445825209463;0.8333330160228358;0.7978719216874404;-6.384205076393898e-08;-9.86815018395293e-08;1.0448439969506051;9.999557401307907;0.8335916624891467;0.015562910158629649;0.015562940493525069;0.7977329906956616;0.01489397472912501;0.7978720106048166
27.057384;1.0444445823567636;0.8333330163767539;0.7978719211212055;-6.451417073841266e-08;-9.859696991291153e-08;1.0448439971203956;9.999571058472782;0.8335913305211524;0.015562949193131163;0.01556293862199456;0.797732991109207;0.014893974161491515;0.7978720107892505
27.067384;1.0444445822062356;0.8333330167657377;0.7978719205595256;-6.519193872486706e-08;-9.850032875338987e-08;1.044843997292594;9.99958611592107;0.8335909781396609;0.01556298829966413;0.015562935667258186;0.7977329915090707;0.01489397359907489;0.7978720109852019
27.077384;1.0444445820712576;0.8333330171892068;0.7978719200023341;-6.58736081060362e-08;-9.839153942411548e-08;1.044843997467257;9.999602518092075;0.8335906051112532;0.015563027425215726;0.015562931638175395;0.7977329918943232;0.014893973043267445;0.7978720111911588
27.087384;1.044444581953747;0.8333330176462634;0.7978719194496949;-6.655756517309067e-08;-9.82706081971992e-08;1.0448439976444261;9.99962020186878;0.8335902119054027;0.015563066523153878;0.015562926565743056;0.7977329922640743;0.014893972495580561;0.7978720114053727
27.097384;1.0444445818554893;0.8333330181355614;0.7978719189018002;-6.724207276358205e-08;-9.813777716246337e-08;1.0448439978244775;9.999639093451535;0.8335898000190981;0.01556310553393604;0.01556292048750167;0.7977329926176041;0.014893971957412159;0.7978720116260126
27.107384;1.0444445817781165;0.8333330186553334;0.7978719183589379;-6.79253803068027e-08;-9.799395355391505e-08;1.0448439980082396;9.999659099374762;0.8335893719238913;0.01556314438140046;0.015562913434586935;0.797732992954682;0.01489397142998656;0.7978720118513605
27.117384;1.0444445817231027;0.8333330192032828;0.7978719178215159;-6.860598679451477e-08;-9.784078833354255e-08;1.0448439981968198;9.999680107692527;0.8335889306201693;0.015563182986249535;0.015562905420853774;0.7977329932755244;0.014893970914418693;0.7978720120798879
27.127384;1.044444581691889;0.8333330197765277;0.79787191729009;-6.92828231740034e-08;-9.768026962008395e-08;1.0448439983913902;9.999702006750828;0.8335884791226261;0.015563221276155758;0.015562896445338502;0.7977329935804396;0.014893970411649315;0.7978720123102694
27.137384;1.0444445816860513;0.8333330203718445;0.7978719167652714;-6.99552901742891e-08;-9.751433338566106e-08;1.0448439985928382;9.999724701923581;0.833588019777525;0.01556325918653994;0.01556288650050688;0.7977329938696838;0.014893969922367424;0.7978720125415044
27.147384;1.0444445817072285;0.8333330209859005;0.7978719162476299;-7.062296265102153e-08;-9.734483985992226e-08;1.0448439988014102;9.999748111302212;0.8335875537432161;0.015563296662414634;0.015562875573716354;0.7977329941435681;0.014893969447163414;0.7978720127730763
27.157384;1.0444445817569352;0.8333330216152103;0.7978719157377164;-7.128518547560096e-08;-9.717373854231336e-08;1.0448439990167766;9.99977215336584;0.8335870813080133;0.01556333366333323;0.015562863653876123;0.7977329944025799;0.014893968986613946;0.7978720130048942
27.167384;1.0444445818365249;0.8333330222561095;0.797871915236102;-7.194098391711571e-08;-9.700307137101465e-08;1.0448439992384482;9.999796743862113;0.833586602637827;0.015563370162485362;0.015562850737287939;0.7977329946475269;0.014893968541179905;0.7978720132371353
27.177384;1.0444445819472081;0.8333330229049536;0.797871914743412;-7.258914922164524e-08;-9.683481606132712e-08;1.0448439994659322;9.999821796272983;0.8335861183542991;0.015563406144169801;0.015562836817260185;0.7977329948797441;0.01489396811124369;0.7978720134702553
27.187384;1.0444445820899466;0.83333302355834;0.7978719142603257;-7.322831138525323e-08;-9.667086295311629e-08;1.0448439996984817;9.999847220099335;0.833585630179176;0.015563441605790174;0.015562821872950196;0.7977329951010945;0.014893967697174321;0.7978720137050919
27.197384;1.044444582265191;0.8333330242133017;0.7978719137874215;-7.385717783678613e-08;-9.65131196272098e-08;1.044843999934909;9.999872925250916;0.833585141139653;0.015563476553525652;0.015562805875012183;0.7977329953135968;0.014893967299186791;0.7978720139427763
27.207384;1.044444582472662;0.8333330248674944;0.7978719133249762;-7.447487925608839e-08;-9.636354038876828e-08;1.0448440001737052;9.999898833626736;0.8335846542646971;0.015563510990194656;0.015562788798392289;0.7977329955190215;0.014893966917268178;0.7978720141844208
27.217384;1.044444582711472;0.8333330255191805;0.7978719128729347;-7.50810464621863e-08;-9.622409496368452e-08;1.0448440004133763;9.999924884947012;0.8335841708985352;0.015563544906508504;0.015562770629415728;0.7977329957188859;0.014893966551486714;0.797872014430903
27.227384;1.0444445829804356;0.833333026167015;0.7978719124310868;-7.567557938819109e-08;-9.609671759352085e-08;1.044844000652826;9.999951030857721;0.8335836909686263;0.015563578278614496;0.015562751377713334;0.7977329959146137;0.014893966202407686;0.797872014682837
27.237384;1.0444445832781426;0.833333026809803;0.7978719119993696;-7.625845518428142e-08;-9.598314275879991e-08;1.0448440008914275;9.999977226090728;0.8335832147497022;0.015563611073621265;0.01556273108984025;0.7977329961073791;0.014893965870980314;0.797872014940581
27.247384;1.0444445836028204;0.8333330274463783;0.7978719115781382;-7.682976442743339e-08;-9.588460262178036e-08;1.0448440011287021;10.000003423998788;0.8335827438584669;0.0155636432606249;0.015562709838864734;0.7977329962978679;0.014893965557978391;0.7978720152042804
27.257384;1.0444445839523842;0.8333330280757533;0.7978719111681709;-7.738969831689558e-08;-9.580154149797163e-08;1.0448440013641027;10.000029575476766;0.8335822810422991;0.015563674810712228;0.015562687699779285;0.7977329964863219;0.014893965263723967;0.7978720154739019
27.267384;1.0444445843246648;0.8333330286972987;0.7978719107704032;-7.793822372455304e-08;-9.573353955779492e-08;1.0448440015971985;10.000055634204351;0.8335818296520063;0.015563705681910052;0.015562664740211956;0.7977329966727269;0.014893964988212124;0.7978720157491669
27.277384;1.0444445847175607;0.8333330293107044;0.797871910385688;-7.847481429291948e-08;-9.567955676302104e-08;1.0448440018279277;10.000081568211975;0.8335813930157137;0.015563735808216643;0.015562641029077368;0.7977329968569146;0.014893964731190368;0.7978720160294807
27.287384;1.0444445851292115;0.8333330299158584;0.7978719100148224;-7.899854575696101e-08;-9.5638303584747e-08;1.0448440020565049;10.000107363119847;0.8335809735298241;0.015563765106287238;0.01556261664789787;0.7977329970386057;0.014893964492155572;0.7978720163139663
27.297384;1.0444445855582096;0.8333330305126005;0.7978719096587706;-7.950828681048446e-08;-9.560839063614037e-08;1.0448440022831311;10.000133010653972;0.8335805721055769;0.015563793494961536;0.015562591688772423;0.7977329972176168;0.014893964270670652;0.7978720166015956
27.307384;1.0444445860035627;0.8333330311003901;0.7978719093187807;-8.000281266188315e-08;-9.558835446659492e-08;1.044844002507924;10.000158495675755;0.8335801885432653;0.015563820909671941;0.015562566245825528;0.7977329973942249;0.014893964066927936;0.7978720168913306
27.317384;1.0444445864644696;0.8333330316782497;0.7978719089962517;-8.048088809999996e-08;-9.557668993288828e-08;1.0448440027309764;10.000183790736042;0.8335798221867822;0.0155638472995847;0.0155625404183038;0.7977329975692459;0.014893963881912322;0.7978720171821571
27.327384;1.0444445869402725;0.8333330322449201;0.7978719086925113;-8.094137919575581e-08;-9.557173379239983e-08;1.0448440029523967;10.000208854708669;0.8335794724791366;0.015563872622739516;0.015562514316185676;0.7977329977436579;0.014893963717030318;0.7978720174730156
27.337384;1.0444445874305466;0.8333330327989485;0.7978719084087144;-8.138342200938011e-08;-9.557159559261136e-08;1.044844003172405;10.000233634284545;0.8335791394978735;0.015563896854610952;0.015562488058706967;0.797732997918242;0.014893963573679645;0.7978720177627115
27.347384;1.0444445879351123;0.8333330333387643;0.7978719081459095;-8.180653722524204e-08;-9.557438771543357e-08;1.0448440033912787;10.000258071619106;0.8335788236326361;0.015563919994224604;0.01556246177362937;0.7977329980936347;0.01489396345302889;0.7978720180498332
27.357384;1.0444445884540534;0.8333330338628383;0.7978719079050528;-8.221058069336592e-08;-9.557847323054132e-08;1.0448440036091902;10.000282113011135;0.8335785242658821;0.015563942057820667;0.015562435587585953;0.7977329982706108;0.014893963355977992;0.7978720183328627
27.367384;1.044444588987749;0.8333330343698864;0.7978719076867978;-8.259563704363383e-08;-9.558244586242911e-08;1.0448440038263735;10.00030570663078;0.833578238908481;0.015563963073675387;0.015562409605232459;0.7977329984502628;0.014893963283173363;0.7978720186104673
27.377384;1.0444445895368104;0.8333330348589858;0.7978719074912379;-8.296209891096e-08;-9.55850649347911e-08;1.0448440040433822;10.00032879154737;0.8335779631302906;0.015563983080679942;0.015562383900942675;0.7977329986339117;0.014893963235060231;0.7978720188815844
27.387384;1.0444445901019583;0.8333330353295525;0.7978719073179479;-8.331087778250873e-08;-9.558535438051226e-08;1.0448440042609355;10.000351292675816;0.8335776907053084;0.015564002122326028;0.015562358520870257;0.7977329988228414;0.014893963212022299;0.7978720191453094
27.397384;1.0444445906838296;0.8333330357812876;0.7978719071662606;-8.364344924106454e-08;-9.558262304660448e-08;1.0448440044796958;10.00037312517077;0.8335774143088399;0.015564020231206833;0.015562333483019827;0.7977329990180674;0.01489396321441637;0.7978720194008118
27.407384;1.0444445912827172;0.8333330362141671;0.7978719070353677;-8.396169836706079e-08;-9.557634438603792e-08;1.0448440047004364;10.000394200632392;0.8335771266990778;0.015564037414340127;0.015562308786842524;0.7977329992201878;0.014893963242494188;0.7978720196471468
27.417384;1.0444445918984828;0.8333330366283885;0.7978719069242509;-8.426770357231764e-08;-9.556618671086231e-08;1.0448440049243168;10.000414427114071;0.8335768214170515;0.015564053657097761;0.015562284429008833;0.7977329994293744;0.014893963296486738;0.7978720198830728
27.427384;1.0444445925307688;0.8333330370242715;0.7978719068317339;-8.456357125338792e-08;-9.555217083240593e-08;1.044844005152825;10.000433704595064;0.8335764924081144;0.015564068935402383;0.015562260410302621;0.7977329996455365;0.01489396337671116;0.7978720201071563
27.437384;1.044444593179257;0.8333330374022926;0.7978719067567499;-8.485143144222523e-08;-9.5534698796747e-08;1.0448440053874328;10.000451927900253;0.8335761333882595;0.015564083216853425;0.015562236738512779;0.7977329998684748;0.01489396348342863;0.7978720203179559
27.447384;1.0444445938436269;0.8333330377631881;0.7978719066986871;-8.513346047020174e-08;-9.551443228869416e-08;1.0448440056293637;10.000468995845193;0.8335757382161016;0.015564096454707795;0.015562213430394253;0.7977330000979118;0.014893963616667956;0.7978720205140941
27.457384;1.04444459452318;0.8333330381079195;0.7978719066574617;-8.54117901918925e-08;-9.549212958918999e-08;1.0448440058796657;10.000484815850843;0.8335753017393821;0.015564108590696726;0.015562190507453605;0.797733000333438;0.014893963776275209;0.7978720206942618
27.467384;1.0444445952164674;0.8333330384375209;0.7978719066332056;-8.568847103825833e-08;-9.546838517253111e-08;1.044844006139282;10.000499306227093;0.8335748202881719;0.015564119576985424;0.015562167991339745;0.7977330005743511;0.014893963962122189;0.7978720208572335
27.477384;1.044444595921293;0.833333038752969;0.7978719066258368;-8.596545683703242e-08;-9.544327176345956e-08;1.044844006408995;10.000512401036874;0.8335742920222213;0.015564129399570335;0.015562145902809039;0.7977330008194694;0.014893964174314826;0.7978720210020718
27.487384;1.0444445966351759;0.8333330390550514;0.7978719066347107;-8.624444322526438e-08;-9.541622656168742e-08;1.0448440066894622;10.000524053772724;0.8335737168062535;0.01556413807576652;0.015562124261287587;0.7977330010671719;0.01489396441329736;0.7978720211283701
27.497384;1.04444459735585;0.8333330393442145;0.797871906658572;-8.65267509331718e-08;-9.538631687864725e-08;1.0448440069812095;10.000534234781526;0.8335730954001693;0.015564145633415828;0.01556210308854633;0.7977330013156565;0.01489396467984481;0.7978720212362629
27.507384;1.0444445980813453;0.8333330396206445;0.7978719066958593;-8.681341235062792e-08;-9.535257170419077e-08;1.0448440072844403;10.000542925064872;0.833572428394139;0.015564152093702464;0.015562082412068313;0.7977330015631637;0.014893964974927287;0.7978720213263063
27.517384;1.0444445988098796;0.8333330398845185;0.7978719067450072;-8.710532974912585e-08;-9.531422642013758e-08;1.0448440075989915;10.000550114482332;0.8335717154315194;0.015564157462013473;0.015562062259569862;0.7977330018081903;0.014893965299384516;0.7978720213992895
27.527384;1.044444599539973;0.8333330401360382;0.7978719068045866;-8.740341637362043e-08;-9.52708447770677e-08;1.0448440079245158;10.000555805362623;0.8335709556986641;0.015564161727212287;0.01556204265616298;0.7977330020496441;0.014893965653600048;0.7978720214559498
27.537384;1.0444446002706282;0.8333330403753356;0.7978719068733471;-8.770863682034602e-08;-9.52221722233092e-08;1.0448440082605657;10.000560013937402;0.833570149138945;0.01556416487347783;0.01556202362869353;0.7977330022867437;0.014893966037514802;0.797872021496718
27.547384;1.0444446010013146;0.8333330406025116;0.7978719069502097;-8.802183917734251e-08;-9.516791436441648e-08;1.0448440086063961;10.00056276635883;0.8335692964981626;0.01556416689988232;0.015562005203871177;0.7977330025189622;0.014893966450849427;0.7978720215216376
27.557384;1.0444446017317939;0.833333040817751;0.7978719070342817;-8.834347469568483e-08;-9.510769868814833e-08;1.0448440089606408;10.000564095144789;0.8335683986581263;0.015564167826237828;0.015561987405306928;0.7977330027462217;0.014893966893034596;0.7978720215304874
27.567384;1.044444602461922;0.8333330410214199;0.7978719071247978;-8.86734526900082e-08;-9.504101807405501e-08;1.0448440093212252;10.000564038836881;0.8335674569304257;0.015564167676385925;0.015561970259319774;0.7977330029689541;0.014893967362776548;0.7978720215230405
27.577384;1.0444446031915227;0.8333330412141263;0.797871907221014;-8.90113342790576e-08;-9.496713430047437e-08;1.0448440096857003;10.000562641522484;0.8335664741078718;0.015564166462747057;0.01556195379904738;0.7977330031877674;0.014893967857858076;0.7978720214993987
27.587384;1.044444603920306;0.8333330413966704;0.7978719073222481;-8.93566748521777e-08;-9.488517098961189e-08;1.044844010051728;10.00055995103269;0.8335654548774906;0.015564164185077712;0.01556193805967024;0.7977330034030119;0.014893968375634009;0.7978720214602297
27.597384;1.0444446046477804;0.8333330415698246;0.7978719074278725;-8.970902386752744e-08;-9.479418927589472e-08;1.0448440104173609;10.000556017674727;0.8335644050307304;0.015564160831125624;0.015561923068120887;0.7977330036148165;0.014893968913711624;0.7978720214067218
27.607384;1.0444446053732421;0.8333330417341612;0.7978719075370087;-9.006764606894668e-08;-9.469309410107836e-08;1.0448440107810246;10.000550896294275;0.8335633304709742;0.015564156376439087;0.015561908833898151;0.7977330038235565;0.014893969470103614;0.7978720213404235
27.617384;1.0444446060959045;0.8333330418901278;0.7978719076483042;-9.043144493590499e-08;-9.458058177274562e-08;1.044844011141355;10.000544650878739;0.8335622368671387;0.01556415078546124;0.015561895351868313;0.7977330040300766;0.01489397004295284;0.7978720212631449
27.627384;1.044444606815089;0.8333330420381349;0.7978719077601704;-9.079905344989469e-08;-9.445509158871972e-08;1.0448440114971032;10.000537356867255;0.8335611296585188;0.015564144011279238;0.015561882613327893;0.7977330042354435;0.014893970630351309;0.7978720211766924
27.637384;1.044444607530407;0.833333042178457;0.7978719078710814;-9.116884618187822e-08;-9.431479576571756e-08;1.0448440118470834;10.000529098683693;0.83356001412959;0.01556413600081549;0.01556187060775293;0.7977330044406118;0.014893971230424075;0.7978720210823876
27.647384;1.0444446082418126;0.8333330423111144;0.7978719079794775;-9.153901049403855e-08;-9.415787823042022e-08;1.0448440121900031;10.000519965688593;0.8335588954018293;0.015564126708819058;0.01556185931699118;0.7977330046463159;0.014893971841364288;0.7978720209808775
27.657384;1.044444608949421;0.8333330424359523;0.7978719080834946;-9.190774707837884e-08;-9.398282660301291e-08;1.0448440125242122;10.000510050834691;0.8335577781813269;0.015564116111316915;0.015561848720605656;0.7977330048532515;0.014893972461288013;0.7978720208724176
27.667384;1.044444609653131;0.8333330425529624;0.7978719081809291;-9.22733149778045e-08;-9.378843661949254e-08;1.044844012847592;10.000499449902405;0.8335566665087637;0.01556410421516611;0.015561838811750628;0.7977330050623231;0.014893973088184206;0.7978720207570971
27.677384;1.0444446103523357;0.8333330426624609;0.7978719082695178;-9.263383351186255e-08;-9.357377909203318e-08;1.0448440131576455;10.000488258189893;0.833555563652453;0.015564091065927365;0.015561829605681263;0.7977330052746483;0.01489397371997746;0.7978720206348009
27.687384;1.0444446110460033;0.8333330427648422;0.7978719083472909;-9.298712259671457e-08;-9.333827807998784e-08;1.0448440134517123;10.000476567772141;0.8335544721774206;0.015564076750431114;0.015561821137574417;0.7977330054913896;0.014893974354536816;0.797872020505266
27.697384;1.0444446117329491;0.83333304286036;0.7978719084126947;-9.333076830835605e-08;-9.308184542290564e-08;1.0448440137271011;10.000464469601168;0.8335533942560615;0.015564061387789232;0.015561813455119455;0.7977330057136701;0.01489397498971367;0.7978720203683249
27.707384;1.0444446124118696;0.8333330429492548;0.7978719084644361;-9.366232431149324e-08;-9.280506983644794e-08;1.0448440139811415;10.000452057069927;0.8335523318760424;0.015564045110965754;0.015561806608719784;0.7977330059425143;0.01489397562340022;0.7978720202240694
27.717384;1.0444446130812397;0.8333330430318819;0.7978719085013384;-9.397940613722737e-08;-9.25093386356122e-08;1.04484401421139;10.000439422102886;0.8335512867581487;0.015564028053209899;0.015561800646060395;0.7977330061786891;0.014893976253442905;0.797872020072757
27.727384;1.0444446137394174;0.8333330431086085;0.7978719085224661;-9.427963978132395e-08;-9.219665569118333e-08;1.044844014415794;10.000426643829975;0.8335502597849028;0.015564010346556773;0.015561795611085697;0.7977330064225826;0.014893976877513709;0.7978720199146667
27.737384;1.0444446143848192;0.8333330431796565;0.7978719085273657;-9.456073037637615e-08;-9.186923482928562e-08;1.044844014592629;10.000413782593657;0.8335492499265339;0.015563992122034152;0.015561791543553355;0.7977330066742548;0.014893977493195857;0.7978720197501016
27.747384;1.0444446150159878;0.833333043245023;0.7978719085160328;-9.4820704179111e-08;-9.152929758961031e-08;1.0448440147404938;10.00040088833484;0.8335482538382242;0.015563973505292634;0.015561788480458723;0.7977330069335741;0.014893978098201522;0.7978720195793897
27.757384;1.044444615631606;0.8333330433044586;0.7978719084885842;-9.505807299068134e-08;-9.117914318415538e-08;1.0448440148583984;10.00038801038112;0.8335472667750858;0.015563954618709172;0.015561786458012586;0.7977330072002725;0.014893978690417259;0.7978720194029058
27.767384;1.0444446162304424;0.833333043357452;0.7978719084451423;-9.527177526946319e-08;-9.082117008774618e-08;1.044844014945819;10.000375191508798;0.8335462838243431;0.015563935595221321;0.01556178551292993;0.7977330074738769;0.014893979267855939;0.7978720192212355
27.777384;1.0444446168112365;0.8333330434032256;0.7978719083860497;-9.546105842976007e-08;-9.045773801685478e-08;1.0448440150026848;10.000362456898385;0.8335453005970042;0.015563916584279067;0.015561785679786751;0.7977330077535774;0.014893979828688408;0.7978720190352917
27.787384;1.0444446173727053;0.8333330434408994;0.7978719083118776;-9.5625510993922e-08;-9.009099425022568e-08;1.044844015029251;10.000349814426354;0.8335443134486656;0.015563897738684366;0.01556178698107054;0.797733008038156;0.014893980371211098;0.7978720188463042
27.797384;1.0444446179136295;0.8333330434697213;0.7978719082231996;-9.576512721666748e-08;-8.97227359595877e-08;1.0448440150259943;10.000337261034053;0.8335433192987994;0.015563879201629426;0.015561789418448206;0.797733008326123;0.014893980893814647;0.7978720186558009
27.807384;1.0444446184327063;0.8333330434890144;0.7978719081205181;-9.588025626581035e-08;-8.935426485353006e-08;1.044844014993614;10.000324787051271;0.8335423150605037;0.015563861109359844;0.015561792971648617;0.7977330086159415;0.014893981395132897;0.7978720184655739
27.817384;1.0444446189282806;0.8333330434979289;0.7978719080043413;-9.597155803559082e-08;-8.898626951939613e-08;1.0448440149330276;10.000312380434355;0.8335412973012014;0.015563843606122073;0.015561797599301007;0.7977330089061694;0.014893981874214838;0.7978720182775226
27.827384;1.0444446193983186;0.8333330434952965;0.7978719078752015;-9.604003399089798e-08;-8.861883149661486e-08;1.0448440148453961;10.000300033191477;0.8335402626736506;0.015563826849861804;0.01556180323830539;0.7977330091956001;0.014893982330523702;0.7978720180933948
27.837384;1.0444446198405624;0.8333330434796408;0.797871907733506;-9.608701911092529e-08;-8.825154888624533e-08;1.044844014732174;10.000287746505895;0.8335392085955775;0.015563810986643499;0.015561809806634111;0.7977330094833726;0.014893982763774564;0.797872017914609
27.847384;1.0444446202526947;0.8333330434493231;0.7978719075795059;-9.611408103541732e-08;-8.788370595312256e-08;1.0448440145950133;10.000275530524663;0.8335381333409594;0.015563796121057549;0.01556181721247037;0.7977330097690455;0.014893983173701825;0.7978720177422955
27.857384;1.044444620632508;0.8333330434027932;0.7978719074135961;-9.612285378346286e-08;-8.75144543747012e-08;1.0448440144355842;10.000263399726823;0.8335370355242677;0.015563782316207933;0.015561825364750866;0.7977330100526944;0.014893983559901501;0.7978720175775501
27.867384;1.044444620978048;0.8333330433388583;0.7978719072365136;-9.611480281515333e-08;-8.714305470018106e-08;1.0448440142554805;10.000251369153363;0.8335359136331846;0.01556376960496184;0.015561834182283886;0.7977330103348427;0.014893983921978288;0.7978720174216465
27.877384;1.0444446212877128;0.83333304325691;0.7978719070491856;-9.60910692094862e-08;-8.676903091314895e-08;1.0448440140562738;10.000239456113357;0.8335347661228378;0.015563757996389373;0.015561843598988627;0.7977330106161972;0.01489398425983582;0.7978720172759604
27.887384;1.044444621560251;0.8333330431570227;0.7978719068525818;-9.605260644545045e-08;-8.63920705868482e-08;1.0448440138396469;10.00022768111124;0.8335335918072502;0.01556374747941209;0.015561853560573411;0.797733010897518;0.014893984573688745;0.7978720171417236
27.897384;1.044444621794673;0.833333043039971;0.7978719066476274;-9.600043033061815e-08;-8.601191244408095e-08;1.044844013607377;10.00021606125966;0.8335323898043058;0.015563738019086735;0.015561864016283093;0.7977330111797146;0.01489398486397316;0.7978720170198061
27.907384;1.0444446219901415;0.833333042907372;0.7978719064349529;-9.593563793787461e-08;-8.562828743116621e-08;1.0448440133612527;10.00020460176539;0.8335311592524721;0.015563729557077513;0.015561874913862343;0.7977330114638881;0.014893985131357418;0.7978720169106973
27.917384;1.044444622145935;0.8333330427617068;0.7978719062147808;-9.585908517804122e-08;-8.524075881399587e-08;1.044844013103179;10.000193290042404;0.8335298997069425;0.01556372202652159;0.015561886199951892;0.7977330117511832;0.014893985376572274;0.7978720168147333
27.927384;1.044444622261579;0.8333330426058216;0.7978719059872965;-9.577099868315017e-08;-8.484863172618483e-08;1.044844012835225;10.0001820980696;0.833528611670289;0.015563715365576955;0.015561897820193387;0.797733012042469;0.01489398560014049;0.7978720167322426
27.937384;1.0444446223370523;0.833333042442271;0.7978719057530828;-9.567103314110974e-08;-8.445107103047672e-08;1.044844012559352;10.000170998848846;0.833527296245179;0.015563709520304133;0.015561909717261565;0.7977330123379824;0.01489398580231567;0.7978720166633402
27.947384;1.0444446223727966;0.8333330422731875;0.7978719055131034;-9.555868860799122e-08;-8.404734178182227e-08;1.0448440122771359;10.000159982816996;0.8335259544341376;0.015563704445520491;0.015561921835236706;0.7977330126373252;0.014893985983122702;0.7978720166076068
27.957384;1.044444622369499;0.833333042100584;0.7978719052683854;-9.54335045095157e-08;-8.363695284353571e-08;1.044844011989672;10.000149056705045;0.8335245866644742;0.015563700109511955;0.015561934132133226;0.7977330129399673;0.014893986142438045;0.7978720165640926
27.967384;1.0444446223278394;0.8333330419266033;0.7978719050197917;-9.529493368715228e-08;-8.321951459258566e-08;1.0448440116975355;10.000138232945128;0.8335231924728248;0.015563696493578517;0.015561946588112647;0.7977330132456911;0.014893986280217;0.7978720165316773
27.977384;1.0444446222483654;0.8333330417535693;0.7978719047679048;-9.514225029103388e-08;-8.279457606992848e-08;1.0448440114007944;10.000127526455536;0.8335217706376674;0.015563693581112235;0.015561959197984044;0.7977330135545725;0.014893986396625565;0.7978720165094242
27.987384;1.0444446221314891;0.8333330415837314;0.7978719045129673;-9.497462264343427e-08;-8.236172897144558e-08;1.044844011099164;10.000116955442483;0.8335203196335025;0.015563691348744324;0.015561971954593634;0.7977330138668756;0.014893986491965851;0.7978720164966848
27.997384;1.0444446219775605;0.8333330414188134;0.7978719042550063;-9.479123165892831e-08;-8.192076638715935e-08;1.0448440107921733;10.000106536440404;0.8335188379499096;0.0155636897680078;0.015561984839003151;0.7977330141830754;0.014893986566685823;0.7978720164929476
28.007384;1.0444446217870516;0.8333330412599226;0.7978719039941045;-9.459130732241036e-08;-8.147170418154662e-08;1.0448440104792325;10.00009628037032;0.8335173245187505;0.015563688817738511;0.015561997822240459;0.7977330145037309;0.014893986621406882;0.7978720164976381
28.017384;1.0444446215605419;0.8333330411079941;0.7978719037305828;-9.437395705207475e-08;-8.10147391703358e-08;1.0448440101596932;10.000086195287851;0.8335157792866498;0.015563688498161891;0.01556201087343952;0.7977330148293083;0.014893986656872847;0.7978720165101516
28.027384;1.044444621298275;0.833333040964221;0.7978719034649755;-9.413802474157379e-08;-8.05501964936785e-08;1.0448440098329106;10.000076287089124;0.8335142033612792;0.015563688832119057;0.015562023964493769;0.7977330151602874;0.014893986674079521;0.7978720165300586
28.037384;1.0444446209999663;0.833333040829924;0.7978719031979075;-9.388231469104526e-08;-8.007841084743762e-08;1.0448440094982245;10.000066553429605;0.8335125986384834;0.01556368985914925;0.01556203706537353;0.7977330154973474;0.014893986674461195;0.7978720165571924
28.047384;1.0444446206652092;0.8333330407060154;0.797871902930028;-9.360588021605047e-08;-7.959952864396571e-08;1.0448440091548792;10.000056977909459;0.8335109675522315;0.01556369163110904;0.015562050137485598;0.7977330158413549;0.014893986659855706;0.7978720165915772
28.057384;1.0444446202937905;0.8333330405927037;0.7978719026620021;-9.330807862998217e-08;-7.911341397317876e-08;1.0448440088020112;10.000047533261004;0.8335093132511946;0.015563694201135406;0.015562063136436374;0.7977330161933404;0.014893986632260126;0.797872016633309
28.067384;1.0444446198856057;0.8333330404896004;0.7978719023944439;-9.298853385703662e-08;-7.861975690240701e-08;1.044844008438826;10.000038191504334;0.833507639599379;0.015563697605158371;0.01556207602553678;0.7977330165545258;0.014893986593530223;0.7978720166824262
28.077384;1.0444446194406711;0.8333330403959199;0.7978719021277729;-9.264712070647837e-08;-7.811814893847492e-08;1.044844008064933;10.000028928856185;0.8335059506951458;0.015563701848860375;0.015562088783110311;0.7977330169261838;0.014893986545365275;0.797872016738808
28.087384;1.044444618959441;0.8333330403106963;0.7978719018621858;-9.228396195102685e-08;-7.760795780870723e-08;1.0448440076805414;10.000019719890084;0.8335042503093371;0.015563706907075507;0.015562101393609251;0.7977330173093069;0.014893986489512201;0.7978720168021718
28.097384;1.0444446184428813;0.83333304023302;0.7978719015978347;-9.189932439053463e-08;-7.708826955907853e-08;1.0448440072862466;10.000010533854967;0.8335025413592584;0.015563712734298222;0.015562113836072823;0.7977330177043138;0.01489398642771348;0.7978720168720239
28.107384;1.0444446178920925;0.8333330401621974;0.797871901334929;-9.149343635191735e-08;-7.655809133665932e-08;1.044844006882704;10.000001347251992;0.8335008257192985;0.015563719281534516;0.01556212607981811;0.7977330181110159;0.01489398636146042;0.7978720169474642
28.117384;1.0444446173080488;0.833333040097891;0.797871901073493;-9.106641145444278e-08;-7.60165643040366e-08;1.0448440064705755;9.99999215787427;0.8334991046828483;0.01556372650710624;0.015562138087974818;0.7977330185287674;0.014893986291876675;0.7978720170273159
28.127384;1.0444446166916628;0.8333330400401728;0.7978719008131399;-9.061825422425181e-08;-7.54630168777383e-08;1.044844006050621;9.999982979256043;0.8334973792973782;0.015563734375426451;0.015562149825971422;0.7977330189565538;0.014893986219751082;0.7978720171106706
28.137384;1.0444446160438925;0.8333330399893487;0.797871900553319;-9.014886839753315e-08;-7.48969237383902e-08;1.0448440056237727;9.999973825144549;0.8334956501779269;0.015563742852548114;0.015562161269539566;0.7977330193930731;0.014893986145622129;0.7978720171971835
28.147384;1.0444446153657578;0.8333330399458109;0.7978719002937035;-8.965807163867849e-08;-7.431778921844493e-08;1.0448440051911179;9.999964700816138;0.8334939175204994;0.01556375190419344;0.015562172411138525;0.7977330198369166;0.014893986069816838;0.7978720172869957
28.157384;1.0444446146582769;0.8333330399100356;0.7978719000341519;-8.914563164963501e-08;-7.372496756315828e-08;1.0448440047537528;9.999955602256522;0.8334921814911708;0.015563761496631528;0.015562183266148716;0.797733020286595;0.014893985992443706;0.7978720173806719
28.167384;1.0444446139223755;0.8333330398824448;0.7978718997744256;-8.861148116955045e-08;-7.311761106827144e-08;1.0448440043126657;9.999946516433791;0.8334904423113975;0.015563771597177097;0.015562193877058605;0.7977330207402942;0.014893985913505698;0.7978720174791172
28.177384;1.0444446131588734;0.833333039863247;0.7978718995142479;-8.805606931671584e-08;-7.249488730236384e-08;1.0448440038688291;9.999937418409607;0.8334886995711872;0.015563782175722737;0.015562204309309293;0.7977330211957824;0.014893985833068044;0.7978720175834809
28.187384;1.0444446123685802;0.8333330398525914;0.7978718992536328;-8.748040459044034e-08;-7.185627960581535e-08;1.0448440034234803;9.999928272765635;0.833486951443369;0.015563793216174586;0.0155622146364874;0.7977330216506671;0.014893985751063607;0.7978720176952718
28.197384;1.0444446115524044;0.8333330398508332;0.797871898992923;-8.688563538424866e-08;-7.120180845478621e-08;1.0448440029783503;9.999919043909115;0.8334851949225232;0.015563804724480539;0.015562224919212352;0.7977330221026213;0.014893985666861904;0.7978720178164749
28.207384;1.0444446107113754;0.8333330398585127;0.7978718987325468;-8.627251797104446e-08;-7.053203129806531e-08;1.0448440025356793;9.999909702906331;0.8334834266055791;0.015563816719235887;0.015562235186791363;0.7977330225494478;0.014893985579296307;0.7978720179493242
28.217384;1.0444446098465798;0.8333330398761675;0.7978718984728141;-8.56411978989966e-08;-6.984775106233083e-08;1.0448440020980843;9.999900225559117;0.8334816428153594;0.015563829218800378;0.0155622454326981;0.7977330229892102;0.01489398548711872;0.7978720180958586
28.227384;1.0444446089590567;0.833333039904326;0.7978718982138132;-8.499153007262459e-08;-6.914977371665739e-08;1.0448440016683618;9.99989059380761;0.8334798394827696;0.015563842232025307;0.01556225562509011;0.7977330234204085;0.014893985389236326;0.7978720182576381
28.237384;1.0444446080497733;0.8333330399435878;0.7978718979555074;-8.43236585135545e-08;-6.84388352267726e-08;1.0448440012492732;9.999880799700366;0.8334780125290454;0.015563855754532237;0.01556226572379205;0.7977330238419407;0.01489398528459952;0.7978720184358493
