time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.247384;1.0444446071197144;0.8333330399945267;0.7978718976979895;-8.363827393038556e-08;-6.771556592813002e-08;1.0448440008433082;9.999870839774653;0.833476158162996;0.01556386977755287;0.015562275695007819;0.7977330242527789;0.014893985172181169;0.7978720186316712
28.257384;1.0444446061698474;0.8333330400575539;0.7978718974416821;-8.293644620476627e-08;-6.698058682223607e-08;1.0448440004524875;9.999860708743812;0.8334742727839262;0.015563884296736876;0.015562285521285522;0.7977330246516835;0.01489398505129624;0.7978720188465129
28.267384;1.0444446052009004;0.8333330401329629;0.7978718971873903;-8.221947381139201e-08;-6.623465170126051e-08;1.0448440000783976;9.999850401253326;0.833472353190546;0.015563899306220836;0.01556229521102063;0.7977330250372714;0.014893984921856276;0.7978720190820184
28.277384;1.044444604213249;0.8333330402210786;0.7978718969361562;-8.148894470831355e-08;-6.54786504095596e-08;1.044843999722413;9.999839915776295;0.8334703967943085;0.015563914788087793;0.015562304803576375;0.7977330254082008;0.014893984784183351;0.7978720193400277
28.287384;1.0444446032071133;0.8333330403224083;0.7978718966889652;-8.074663731087216e-08;-6.471356298086085e-08;1.0448439993859282;9.99982926595068;0.8334684009841721;0.015563930711246168;0.015562314356375508;0.7977330257631421;0.014893984638764369;0.7978720196225324
28.297384;1.0444446021828133;0.8333330404378022;0.7978718964465958;-7.999414662434247e-08;-6.394052826383618e-08;1.0448439990704717;9.999818493921156;0.8334663624556221;0.015563947036001367;0.015562323921687746;0.797733026100758;0.014893984486369262;0.7978720199315662
28.307384;1.0444446011407982;0.8333330405685515;0.7978718962097527;-7.923266440742727e-08;-6.316101620161848e-08;1.0448439987775386;9.999807664622828;0.8334642774606431;0.01556396372166269;0.015562333535917194;0.797733026419866;0.01489398432820867;0.7978720202690153
28.317384;1.0444446000816292;0.8333330407163266;0.7978718959791631;-7.84629742832235e-08;-6.237678686195204e-08;1.044843998508287;9.99979684651094;0.8334621422882001;0.015563980738321567;0.015562343217143263;0.7977330267194775;0.014893984165737142;0.7978720206363197
28.327384;1.0444445990060474;0.8333330408830234;0.7978718957554123;-7.768549556144133e-08;-6.158955301456458e-08;1.044843998263529;9.999786099144455;0.83345995338852;0.015563998067937722;0.015562352957802304;0.797733026998571;0.014893984000361415;0.7978720210343079
28.337384;1.0444445979148613;0.8333330410706845;0.7978718955387611;-7.690052896217791e-08;-6.080088315093336e-08;1.044843998043912;9.999775469755614;0.833457707456973;0.015564015693694075;0.015562362722076294;0.7977330272558547;0.014893983833326858;0.797872021463497
28.347384;1.0444445968087088;0.8333330412814419;0.7978718953291533;-7.610858978497268e-08;-6.001241148295032e-08;1.0448439978498283;9.999764991336226;0.8334554013651135;0.015564033597061438;0.015562372451037287;0.79773302748966;0.014893983665678028;0.7978720219245856
28.357384;1.0444445956878716;0.8333330415173386;0.7978718951262269;-7.531045634141785e-08;-5.922578967934942e-08;1.0448439976812074;9.99975468557164;0.833453032034929;0.015564051759222281;0.015562382058619201;0.7977330276978157;0.014893983498249106;0.7978720224185486
28.367384;1.0444445945520882;0.8333330417802065;0.7978718949291753;-7.450697489914885e-08;-5.844240539666577e-08;1.0448439975376822;9.999744574507156;0.8334505970822281;0.015564070157906933;0.015562391419533689;0.797733027877668;0.014893983331722219;0.7978720229462897
28.377384;1.044444593400582;0.833333042071685;0.7978718947366643;-7.369889099019375e-08;-5.766333279938272e-08;1.0448439974189085;9.999734688537576;0.8334480956020242;0.015564088771611743;0.01556240037322586;0.7977330280264258;0.014893983166726382;0.7978720235083417
28.387384;1.0444445922323915;0.8333330423930737;0.7978718945470147;-7.28867475273181e-08;-5.6889607415601353e-08;1.0448439973244916;9.999725062922877;0.8334455277797403;0.015564107593776829;0.01556240874450852;0.7977330281414258;0.01489398300387282;0.7978720241048799
28.397384;1.0444445910465634;0.8333330427450417;0.7978718943586045;-7.207081679290633e-08;-5.6122476294767556e-08;1.04484399725366;9.999715733210577;0.8334428943252971;0.015564126638436837;0.015562416359210417;0.7977330282201681;0.01489398284362716;0.7978720247357964
28.407384;1.0444445898420198;0.8333330431276652;0.7978718941701689;-7.125109150340771e-08;-5.536324942790407e-08;1.0448439972051862;9.999706736082786;0.8334401969717181;0.015564145925090787;0.015562423051901326;0.7977330282604231;0.014893982686089068;0.7978720254006947
28.417384;1.0444445886175069;0.8333330435409104;0.7978718939807742;-7.042729033738428e-08;-5.46128952874947e-08;1.0448439971775818;9.999698109960248;0.8334374387970584;0.015564165460301947;0.015562428672385076;0.797733028260273;0.014893982530886104;0.7978720260989104
28.427384;1.0444445873718269;0.8333330439850805;0.7978718937896727;-6.959894473100513e-08;-5.38718556729118e-08;1.0448439971692518;9.99968989413508;0.8334346231281554;0.01556418523977746;0.015562433086486506;0.7977330282179688;0.01489398237733843;0.7978720268296099
28.437384;1.044444586104041;0.8333330444608154;0.7978718935961053;-6.876563792947624e-08;-5.314025278751066e-08;1.044843997178468;9.999682128945627;0.8334317522568309;0.015564205255101876;0.015562436164991613;0.797733028131921;0.014893982224735132;0.7978720275919973
28.447384;1.044444584813581;0.8333330449688664;0.797871893399009;-6.792713325408105e-08;-5.2418253899032834e-08;1.0448439972034202;9.999674849637955;0.8334288277480295;0.015564225484754923;0.015562437770777374;0.7977330280008446;0.01489398207243614;0.797872028385398
28.457384;1.0444445835003657;0.833333045509937;0.7978718931969727;-6.708322688867385e-08;-5.1706253091539834e-08;1.04484399724259;9.999668074038993;0.8334258514781456;0.01556424588815806;0.015562437763797753;0.7977330278237013;0.014893981919855198;0.7978720292089754
28.467384;1.0444445821646877;0.8333330460844331;0.7978718929884423;-6.623348902236755e-08;-5.100474688465911e-08;1.0448439972951395;9.999661799697465;0.8334228253878505;0.015564266413902704;0.01556243601931799;0.7977330275994488;0.014893981766479518;0.7978720300615255
28.477384;1.0444445808069225;0.83333304669219;0.7978718927717318;-6.537706042993052e-08;-5.031405302502949e-08;1.044843997360952;9.99965601103471;0.8334197505684711;0.015564287009821112;0.015562432436878566;0.7977330273269838;0.014893981611897058;0.7978720309416893
28.487384;1.0444445794274522;0.8333330473325496;0.7978718925448888;-6.451267333356886e-08;-4.963406738090104e-08;1.044843997440466;9.999650685714794;0.8334166275833501;0.01556430762553179;0.015562426932214516;0.79773302700529;0.014893981455765891;0.797872031848186
28.497384;1.0444445780267204;0.8333330480046994;0.7978718923056677;-6.363889254122941e-08;-4.896407271927474e-08;1.0448439975344912;9.999645801898902;0.8334134577464376;0.015564328203569365;0.015562419420980859;0.7977330266333856;0.014893981297727354;0.7978720327797897
28.507384;1.044444576605153;0.8333330487079176;0.7978718920514882;-6.275433374635557e-08;-4.8302594291013676e-08;1.0448439976439905;9.999641344445921;0.8334102435182466;0.015564348671247695;0.015562409811641045;0.7977330262101091;0.014893981137435182;0.7978720337352754
28.517384;1.04444457516308;0.8333330494416454;0.7978718917794027;-6.185770754018716e-08;-4.7647475353506897e-08;1.044843997769935;9.999637302723833;0.8334069879612628;0.015564368946276871;0.015562398014270137;0.7977330257341253;0.014893980974831623;0.7978720347135349
28.527384;1.0444445737007462;0.8333330502055849;0.7978718914862123;-6.09476742488128e-08;-4.699614847529083e-08;1.0448439979134652;9.999633664850597;0.833403694967511;0.015564388946560634;0.015562383949361847;0.7977330252040891;0.014893980810360941;0.7978720357136673
28.537384;1.0444445722183018;0.8333330510000192;0.7978718911685599;-6.002270691778254e-08;-4.634584427320642e-08;1.0448439980762068;9.999630414980125;0.8334003699712227;0.015564408593246584;0.015562367545637935;0.7977330246186798;0.014893980644736772;0.7978720367349228
28.547384;1.0444445707158605;0.8333330518261668;0.7978718908230686;-5.9081287528051225e-08;-4.5693672874085955e-08;1.0448439982602864;9.999627536591872;0.8333970194530673;0.015564427809470878;0.015562348732894186;0.7977330239765025;0.014893980478550308;0.797872037776784
28.557384;1.044444569193703;0.8333330526861469;0.7978718904467305;-5.812231793395054e-08;-4.5036662542040755e-08;1.044843998468011;9.999625020585844;0.8333936496111289;0.015564446516346116;0.015562327437406737;0.7977330232760169;0.014893980312244634;0.7978720388391474
28.567384;1.0444445676523029;0.8333330535825139;0.7978718900371949;-5.714520994905667e-08;-4.4371870921471765e-08;1.044843998701607;9.999622865462879;0.8333902654733025;0.01556446462765718;0.01556230358650095;0.7977330225157033;0.014893980146346786;0.797872039922219
28.577384;1.0444445660920645;0.8333330545177997;0.7978718895927035;-5.6149563350568116e-08;-4.369668135906792e-08;1.0448439989631346;9.999621067197776;0.8333868706563567;0.015564482059036724;0.01556227711841356;0.7977330216944521;0.014893979981601788;0.7978720410262532
28.587384;1.0444445645132046;0.833333055494373;0.7978718891118335;-5.513485833515328e-08;-4.300906407017676e-08;1.044843999254409;9.999619614868088;0.8333834674865211;0.015564498751374542;0.01556224798125095;0.7977330208119088;0.014893979818920515;0.7978720421514691
28.597384;1.0444445629158656;0.8333330565145074;0.7978718885931977;-5.410035049108757e-08;-4.2307422123822425e-08;1.0448439995770065;9.999618495381306;0.8333800571823115;0.015564514679832343;0.01556221612507494;0.797733019868656;0.014893979659159383;0.7978720432980481
28.607384;1.0444445613002131;0.833333057580553;0.7978718880353991;-5.30450792567189e-08;-4.159021892735876e-08;1.0448439999324788;9.999617693178925;0.8333766400836977;0.015564529846041996;0.015562181500180227;0.7977330188661292;0.014893979502844705;0.797872044466109
28.617384;1.0444445596665366;0.8333330586950085;0.797871887437259;-5.196794814352194e-08;-4.085590159893063e-08;1.04484400032252;9.999617177739903;0.8333732159671324;0.015564544267557932;0.015562144047171047;0.7977330178061987;0.014893979350017005;0.7978720456557314
28.627384;1.0444445580151802;0.8333330598602632;0.7978718867978599;-5.086784737243501e-08;-4.010305054693197e-08;1.0448440007488708;9.999616890338093;0.8333697841328704;0.015564557959077253;0.015562103680712508;0.7977330166907204;0.0148939792003257;0.797872046866983
28.637384;1.0444445563461595;0.8333330610783276;0.7978718861164054;-4.97436652316148e-08;-3.9330443352537476e-08;1.0448440012131464;9.99961674507721;0.833366343500059;0.01556457091602429;0.015562060296408557;0.7977330155213184;0.014893979053288797;0.7978720480999275
28.647384;1.0444445546588759;0.8333330623508783;0.7978718853922807;-4.859405639190548e-08;-3.853707636765757e-08;1.0448440017166516;9.999616641494358;0.8333628932598507;0.0155645831210581;0.0155620137940353;0.7977330142994219;0.014893978908388106;0.7978720493545902
28.657384;1.0444445529521884;0.8333330636793383;0.7978718846251515;-4.741725182056395e-08;-3.772211502558057e-08;1.0448440022601262;9.999616473822037;0.8333594334654999;0.015564594557470671;0.015561964092571566;0.7977330130264567;0.014893978764923769;0.7978720506308
28.667384;1.0444445512246523;0.8333330650648492;0.7978718838148022;-4.621131337139753e-08;-3.6884735520765816e-08;1.0448440028436452;9.999616131047452;0.8333559646835472;0.015564605204053766;0.015561911133786839;0.7977330117038509;0.01489397862185821;0.7978720519281837
28.677384;1.0444445494746992;0.8333330665083397;0.7978718829610488;-4.497453737943074e-08;-3.60241194345477e-08;1.0448440034667408;9.99961549647687;0.8333524871724558;0.015564615026736525;0.015561854875025398;0.7977330103328278;0.014893978477875986;0.7978720532464655
28.687384;1.0444445477007247;0.8333330680106628;0.7978718820639864;-4.37054799250953e-08;-3.513958785487347e-08;1.0448440041285258;9.999614452953018;0.8333490008756609;0.015564623993342764;0.015561795279220095;0.7977330089143653;0.014893978331626949;0.7978720545856177
28.697384;1.0444445459012583;0.8333330695725621;0.7978718811242642;-4.2402821013197864e-08;-3.423056132510509e-08;1.0448440048278542;9.999612890254319;0.8333455062803083;0.015564632096739054;0.015561732313936398;0.7977330074492284;0.01489397818181421;0.7978720559456919
28.707384;1.044444544075093;0.8333330711945616;0.7978718801430745;-4.106528167513653e-08;-3.329645083403493e-08;1.0448440055635873;9.99961071593146;0.8333420043905532;0.015564639357477619;0.015561665957174496;0.7977330059378301;0.014893978027131223;0.7978720573266974
28.717384;1.044444542221116;0.8333330728770733;0.7978718791219203;-3.969140022827168e-08;-3.233676306105316e-08;1.0448440063348472;9.999607869048841;0.8333384955033051;0.01556464580584253;0.015561596200194113;0.7977330043801427;0.014893977866316303;0.7978720587287387
28.727384;1.0444445403381581;0.8333330746206944;0.7978718780623673;-3.827940432556683e-08;-3.135114276102406e-08;1.0448440071411953;9.999604323454543;0.8333349783072529;0.015564651464975557;0.015561523040970048;0.7977330027758482;0.014893977698265767;0.7978720601522648
28.737384;1.044444538425159;0.8333330764263418;0.7978718769657686;-3.682741183437648e-08;-3.033909790952729e-08;1.044844007982653;9.999600073240877;0.833331449428984;0.015564656352243396;0.015561446475763414;0.7977330011245357;0.0148939775221036;0.7978720615981242
28.747384;1.0444445364812742;0.8333330782950087;0.7978718758329346;-3.533369291087465e-08;-2.9299873620541704e-08;1.0448440088595694;9.999595112898664;0.8333279034090091;0.015564660490288004;0.015561366502772506;0.7977329994257307;0.014893977337182713;0.7978720630673839
28.757384;1.0444445345056022;0.8333330802274663;0.7978718746639825;-3.379678704324576e-08;-2.823269759059611e-08;1.0448440097725786;9.999589430151968;0.8333243339653862;0.015564663908128318;0.01556128313171836;0.797732997678883;0.014893977142976755;0.7978720645612812
28.767384;1.0444445324967961;0.8333330822243827;0.7978718734584321;-3.221544556223308e-08;-2.7136957215257505e-08;1.0448440107226384;9.999583010925885;0.8333207355244611;0.015564666630468762;0.015561196377898224;0.7977329958834366;0.014893976938852785;0.7978720660813848
28.777384;1.044444530452931;0.8333330842866254;0.797871872215333;-3.05884443695753e-08;-2.6012144274320568e-08;1.044844011710943;9.999575845775752;0.8333171035858215;0.015564668670678305;0.015561106239821628;0.7977329940388623;0.014893976723749959;0.7978720676295654
28.787384;1.0444445283717685;0.8333330864153;0.7978718709333263;-2.8914422083091688e-08;-2.485770421267952e-08;1.0448440127387706;9.999567934562826;0.8333134349076052;0.01556467003937512;0.01556101268116296;0.7977329921446935;0.014893976496143642;0.7978720692077212
28.797384;1.044444526251163;0.8333330886116286;0.7978718696107776;-2.7191808218557424e-08;-2.3672876122534575e-08;1.0448440138074473;9.999559285883024;0.833309728016056;0.015564670757307296;0.015560915631484075;0.7977329902006715;0.01489397625454437;0.7978720708176507
28.807384;1.0444445240890994;0.8333330908768204;0.7978718682460634;-2.5418775800520782e-08;-2.24566404516503e-08;1.0448440149184046;9.99954991829317;0.8333059826678311;0.015564670855190785;0.015560815006713807;0.7977329882068843;0.014893975997904685;0.7978720724611147
28.817384;1.0444445218834753;0.8333330932120081;0.7978718668378603;-2.3593208582247806e-08;-2.1207793476417967e-08;1.044844016073103;9.999539869660644;0.8333021984395834;0.015564670365185855;0.015560710733033988;0.7977329861637815;0.014893975725502308;0.797872074139893
28.827384;1.044444519632099;0.8333330956183529;0.7978718653853004;-2.1712706554919576e-08;-1.9925051398855097e-08;1.0448440172729128;9.99952919674532;0.8332983742519509;0.01556466931823035;0.015560602751107292;0.7977329840721175;0.014893975436769244;0.7978720758559386
28.837384;1.0444445173328663;0.8333330980971242;0.7978718638880539;-1.977462393685191e-08;-1.8607098872286137e-08;1.0448440185192729;9.999517962352195;0.8332945094248798;0.015564667749205856;0.01556049100477872;0.797732981932888;0.014893975131315693;0.797872077611625
28.847384;1.0444445149839174;0.8333331006495951;0.797871862346374;-1.7776135608123943e-08;-1.7252635351015193e-08;1.0448440198138975;9.999506229618566;0.8332906048044461;0.015564665699200937;0.015560375433896134;0.7977329797471215;0.014893974808906786;0.7978720794097324
28.857384;1.0444445125837594;0.8333331032770125;0.7978718607610414;-1.5714309394333727e-08;-1.5860473618267036e-08;1.0448440211586376;9.999494061652722;0.8332866621092954;0.015564663210461656;0.015560255965809537;0.7977329775156077;0.014893974469350087;0.7978720812532379
28.867384;1.044444510131309;0.833333105980843;0.7978718591331818;-1.3586113093854135e-08;-1.4429639082238288e-08;1.0448440225551945;9.999481514164513;0.8332826822083879;0.015564660325665025;0.01556013249338254;0.7977329752388885;0.01489397411249934;0.7978720831453575
28.877384;1.0444445076257236;0.8333331087629892;0.7978718574640341;-1.1388265061760101e-08;-1.2959453634539108e-08;1.044844024004915;9.999468627161715;0.8332786646490621;0.015564657096436627;0.015560004861281174;0.7977329729173717;0.014893973738455314;0.7978720850897593
28.887384;1.044444505066076;0.8333331116256818;0.7978718557546779;-9.117074103489842e-09;-1.1449418282877406e-08;1.0448440255085814;9.999455428278255;0.8332746085376084;0.015564653590181676;0.015559872890087935;0.7977329705512436;0.01489397334764488;0.7978720870906274
28.897384;1.0444445024511795;0.8333331145712644;0.7978718540057576;-6.768579924375864e-09;-9.89882263609905e-09;1.0448440270663235;9.999441945248243;0.8332705132041276;0.015564649890435423;0.015559736419997146;0.79773296814029;0.014893972940580435;0.7978720891525866
28.907384;1.0444444997797089;0.8333331176021654;0.7978718522174953;-4.338862677405705e-09;-8.306474250416325e-09;1.0448440286777563;9.999428211003632;0.8332663781007411;0.015564646091088359;0.015559595324861186;0.7977329656839387;0.014893972517644499;0.797872091280536
28.917384;1.0444444970502762;0.8333331207210002;0.7978718503899054;-1.8241435622810568e-09;-6.670711901222705e-09;1.04484403034211;9.99941425475949;0.833262202556547;0.015564642278372542;0.015559449489259256;0.7977329631815065;0.01489397207905038;0.7978720934795148
28.927384;1.0444444942611923;0.8333331239306022;0.7978718485227085;7.792625284821273e-10;-4.989552073688131e-09;1.044844032058252;9.999400092336654;0.8332579858854955;0.015564638515318792;0.015559298788872028;0.7977329606323708;0.0148939716247817;0.7978720957546755
28.937384;1.04444449141035;0.8333331272339631;0.7978718466150846;3.4750047545539804e-09;-3.260973315102768e-09;1.0448440338247051;9.999385725835364;0.8332537274860333;0.015564634857093348;0.015559143093524446;0.7977329580360348;0.014893971154512079;0.7978720981111351
28.947384;1.0444444884955033;0.8333331306340227;0.797871844665697;6.266843862047664e-09;-1.4831935109680191e-09;1.0448440356397182;9.999371147015028;0.8332494264743706;0.015564631383564557;0.01555898227364843;0.7977329553921008;0.0148939706676559;0.7978721005537234
28.957384;1.0444444855144863;0.8333331341332437;0.7978718426728568;9.158748537320282e-09;3.45236571062615e-10;1.0448440375014592;9.999356338577234;0.8332450810275155;0.01556462820810305;0.015558816196568693;0.7977329526999859;0.014893970163598046;0.7978721030868278
28.967384;1.0444444824651737;0.8333331377333424;0.7978718406345069;1.2154893416329625e-08;2.2253981939460566e-09;1.044844039408325;9.999341275034977;0.8332406879163307;0.015564625456208073;0.015558644721534669;0.7977329499586279;0.014893969641895998;0.7978721057144234
28.977384;1.0444444793454695;0.8333331414355941;0.7978718385480342;1.525970146241373e-08;4.157971839457499e-09;1.0448440413590896;9.999325926293501;0.8332362425984245;0.015564623248841938;0.015558467703384484;0.7977329471666456;0.01489396910224344;0.7978721084403717
28.987384;1.0444444761533125;0.833333145241386;0.7978718364102486;1.8477629178651748e-08;6.143279407509163e-09;1.0448440433527477;9.999310263744137;0.8332317397510679;0.015564621712275272;0.015558284999937543;0.797732944322704;0.014893968544220943;0.797872111268729
28.997384;1.0444444728865934;0.8333331491523621;0.7978718342176219;2.1812634397914195e-08;8.1813714796371e-09;1.0448440453884178;9.999294261855274;0.833227173723802;0.01556462098591721;0.015558096474686381;0.7977329414255293;0.014893967966966435;0.797872114203674
29.007384;1.0444444695430306;0.8333331531700994;0.7978718319665181;2.526806208347749e-08;1.0272150205414108e-08;1.044844047465528;9.999277892639332;0.8332225386524832;0.015564621203655787;0.015557901997346905;0.7977329384736718;0.014893967369113737;0.7978721172491378
29.017384;1.0444444661200407;0.8333331572957565;0.7978718296534889;2.8847210704294953e-08;1.2415607314802998e-08;1.044844049583877;9.999261123822713;0.8332178282646551;0.015564622475657361;0.01555770144842892;0.7977329354652866;0.014893966749213406;0.7978721204085626
29.027384;1.0444444626147185;0.833333161529949;0.7978718272756503;3.255398292522832e-08;1.4612067531949916e-08;1.0448440517435515;9.999243925523075;0.8332130358145049;0.015564624890112774;0.015557494723597215;0.7977329323979842;0.0148939661061942;0.797872123684956
29.037384;1.0444444590239814;0.8333331658727144;0.7978718248307131;3.639318889386821e-08;1.6862312312889487e-08;1.0448440539450246;9.999226274001941;0.8332081547543811;0.015564628518390262;0.015557281729326387;0.7977329292688481;0.014893965439301585;0.7978721270809735
29.047384;1.0444444553446772;0.8333331703235239;0.7978718223166205;4.037045642619639e-08;1.9167746777890172e-08;1.0448440561892347;9.99920814539948;0.8332031794675393;0.015564633420836796;0.015557062374404804;0.7977329260745338;0.014893964747612166;0.7978721305989114
29.057384;1.0444444515736013;0.8333331748814167;0.7978718197311578;4.449173559564146e-08;2.1530583813919232e-08;1.0448440584774732;9.999189507735066;0.8331981050189884;0.015564639659596131;0.015556836562864454;0.797732922811346;0.014893964029714253;0.7978721342407926
29.067384;1.044444447707551;0.8333331795451656;0.7978718170717011;4.8762539962144334e-08;2.395377915777149e-08;1.0448440608112566;9.999170318240342;0.8331929265326049;0.015564647306825765;0.015556604186031497;0.797732919475375;0.01489396328381548;0.7978721380086092
29.077384;1.04444444374336;0.8333331843134986;0.7978718143351581;5.318742085009681e-08;2.644067986776783e-08;1.0448440631922602;9.999150525838623;0.8331876388136669;0.01556465643995076;0.015556365116982636;0.7977329160627016;0.01489396250806134;0.7978721419045541
29.087384;1.0444444396777843;0.833333189185512;0.7978718115180571;5.7770116722002074e-08;2.8994635262871992e-08;1.044844065622262;9.999130080256489;0.8331822357815809;0.01556466713051762;0.01555611920551974;0.7977329125695636;0.014893961700862237;0.7978721459310366
29.097384;1.0444444355073033;0.8333331941609922;0.7978718086165902;6.251418872887652e-08;3.161888205083224e-08;1.0448440681029376;9.999108944134063;0.8331767103341008;0.015564679439401536;0.015555866274556709;0.7977329089924203;0.014893960861061449;0.797872150090453
29.107384;1.0444444312280212;0.8333331992402866;0.7978718056266201;6.74235433099121e-08;3.431661600610406e-08;1.0448440706356186;9.99908710198608;0.8331710553923046;0.015564693425615969;0.015555606126235497;0.7977329053281303;0.014893959987775618;0.7978721543849541
29.117384;1.0444444268357742;0.8333332044239838;0.7978718025438246;7.250252883077314e-08;3.709097109208312e-08;1.0448440732213808;9.99906456527651;0.8331652648676966;0.015564709157725209;0.015555338549715397;0.7977329015742011;0.01489395908014007;0.7978721588164628
29.127384;1.0444444223262732;0.8333332097126976;0.797871799363906;7.775569337578607e-08;3.994498907176453e-08;1.0448440758612902;9.999041369810094;0.8331593333388178;0.015564726713907228;0.01555506332895437;0.7977328977286551;0.014893958137347263;0.7978721633868954
29.137384;1.044444417695038;0.8333332151068945;0.7978717960826774;8.318748361510528e-08;4.2881625680791114e-08;1.044844078556464;9.999017565155762;0.8331532549102367;0.015564746175914999;0.015554780251871644;0.7977328937896581;0.014893957158844411;0.797872168098329
29.147384;1.0444444129372583;0.83333322060693;0.7978717926959625;8.880218281320784e-08;4.5903651851713416e-08;1.0448440813080335;9.998993204811663;0.8331470223015538;0.015564767629684128;0.015554489106361515;0.7977328897553166;0.014893956144425574;0.7978721729530107
29.157384;1.0444444080479498;0.8333332262133382;0.7978717891993431;9.46040669660548e-08;4.901353989388652e-08;1.044844084117098;9.998968342118436;0.8331406268042143;0.015564791170154042;0.015554189672843994;0.7977328856235737;0.014893955094218567;0.7978721779533227
29.167384;1.044444403022447;0.833333231927024;0.7978717855880422;1.0059762544373466e-07;5.2213452254537984e-08;1.0448440869847149;9.998943028051722;0.8331340589759506;0.015564816896656324;0.015553881734133482;0.7977328813921348;0.014893954008563744;0.7978721831018233
29.177384;1.0444443978567333;0.8333332377492638;0.7978717818570737;1.0678778112343758e-07;5.550524603635542e-08;1.0448440899120495;9.998917306497548;0.8331273094754472;0.01556484490092745;0.01555356509027899;0.7977328770584317;0.01489395288794188;0.797872188401358
29.187384;1.0444443925472098;0.8333332436816259;0.7978717780013991;1.1317990359514686e-07;5.8890497745937854e-08;1.0448440929007543;9.99889121268637;0.8331203694829327;0.015564875261500754;0.015553239555509616;0.7977328726195078;0.014893951733053797;0.7978721938551201
29.197384;1.0444443870903135;0.8333332497257823;0.7978717740159591;1.1977960798726193e-07;6.237065298748175e-08;1.0448440959532792;9.99886478030797;0.8331132304323294;0.015564908045743755;0.015552904939924724;0.7977328680718703;0.014893950544823275;0.7978721994666258
29.207384;1.0444443814825413;0.8333332558832792;0.797871769895846;1.265926513663436e-07;6.594723176375323e-08;1.0448440990727725;9.998838044953398;0.8331058835776434;0.015564943315511198;0.015552561038319557;0.7977328634115324;0.014893949324259177;0.797872205239636
29.217384;1.0444443757205968;0.8333332621555077;0.7978717656367462;1.336249196486597e-07;6.962198896143905e-08;1.0448441022628046;9.998811032056626;0.833098320170666;0.015564981132120985;0.015552207631941626;0.7977328586342418;0.014893948072313127;0.7978722111779748
29.227384;1.0444443698012345;0.8333332685438571;0.797871761235179;1.40882209492111e-07;7.339710461975442e-08;1.044844105527305;9.998783743927692;0.8330905320296663;0.015565021556650228;0.015551844490289627;0.7977328537356542;0.01489394678976934;0.7978722172852886
29.237384;1.0444443637210419;0.8333332750496939;0.7978717566881943;1.4836989061000038e-07;7.72753612139478e-08;1.0448441088707077;9.998756161357688;0.8330825119122706;0.0155650646490954;0.015551471371562922;0.797732848711482;0.014893945477201053;0.7978722235649746
29.247384;1.044444357476332;0.8333332816741563;0.7978717519929939;1.560928717733899e-07;8.126008281716958e-08;1.044844112297948;9.998728251608407;0.8330742534882533;0.015565110467794553;0.015551088023654276;0.7977328435576964;0.01489394413506863;0.7978722300204569
29.257384;1.0444443510631165;0.8333332884181315;0.7978717471468786;1.6405585531409115e-07;8.535488720067083e-08;1.0448441158140531;9.998699975961317;0.8330657509889777;0.015565159067067002;0.0155506941821209;0.7977328382705398;0.01489394276382525;0.7978722366555226
29.267384;1.0444443444773026;0.83333329528249;0.7978717421473701;1.7226348122328996e-07;8.956339282216596e-08;1.044844119423746;9.998671295867982;0.8330569989507215;0.0155652104966642;0.015550289574022188;0.7977328328463318;0.014893941363829512;0.7978722434742606
29.277384;1.04444433771484;0.8333333022683317;0.7978717369922155;1.8072041372260329e-07;9.388882840731331e-08;1.0448441231315786;9.99864217411183;0.8330479922579793;0.015565264804661838;0.0155498739332111;0.7977328272813841;0.014893939935186676;0.7978722504808126
29.287384;1.044444330771729;0.8333333093770501;0.7978717316791988;1.8943155915440025e-07;9.833378779911774e-08;1.0448441269422968;9.998612576454354;0.83303872620726;0.015565322038425838;0.015549447009891531;0.797732821572049;0.014893938477725585;0.7978722576793602
29.297384;1.0444443236442917;0.8333333166102045;0.797871726205922;1.9840210808406246e-07;1.029004563577883e-07;1.044844130860864;9.998582473577958;0.833029196283269;0.015565382247653674;0.015549008559608337;0.7977328157146213;0.014893936991125388;0.7978722650742611
29.307384;1.0444443163294286;0.833333323969357;0.7978717205696173;2.0763729536438876e-07;1.0759099267591354e-07;1.0448441348922899;9.998551837110671;0.8330193977098892;0.015565445495134667;0.015548558324069478;0.7977328097051296;0.014893935475086374;0.7978722726700959
29.317384;1.0444443088243738;0.833333331456152;0.7978717147670191;2.1714229440179924e-07;1.1240755680806665e-07;1.0448441390416532;9.99852063851766;0.8330093252474591;0.01556551186232703;0.01554809602473038;0.7977328035393279;0.014893933929363588;0.7978722804714893
29.327384;1.044444301126369;0.8333333390726555;0.7978717087944426;2.2692234297300903e-07;1.1735201704548705e-07;1.0448441433141442;9.998488854866569;0.832998973512128;0.015565581444811372;0.015547621364388135;0.7977327972128169;0.014893932353622222;0.7978722884828511
29.337384;1.0444442932327314;0.8333333468216253;0.797871702647824;2.3698289774002724e-07;1.2242570686107395e-07;1.044844147714951;9.998456469609465;0.8329883376233499;0.015565654348726444;0.015547134023638833;0.7977327907210419;0.014893930747447874;0.7978722967084376
29.347384;1.0444442851410982;0.8333333547065667;0.7978716963225033;2.4732987077702513e-07;1.2762953250298525e-07;1.0448441522491523;9.99842346545015;0.8329774136260703;0.015565730690366838;0.015546633662768426;0.7977327840592662;0.014893929110762752;0.7978723051527598
29.357384;1.044444276849423;0.8333333627315831;0.7978716898131832;2.5796985938280224e-07;1.3296432304294638e-07;1.04484415692171;9.998389820562;0.8329661979395544;0.015565810590099878;0.015546119938275023;0.7977327772227139;0.014893927444207072;0.7978723138208785
29.367384;1.0444442683556814;0.8333333709010673;0.7978716831142098;2.6891009028916794e-07;1.3843089850314612e-07;1.0448441617375166;9.998355514452733;0.83295468619575;0.015565894156447874;0.01554559252417541;0.7977327702068504;0.014893925748946235;0.7978723227182457
29.377384;1.0444442596575862;0.83333337921956;0.7978716762198272;2.801580815730189e-07;1.4402974905349398e-07;1.0448441667014445;9.998320535503387;0.8329428728470433;0.015565981478110044;0.015545051129360018;0.7977327630075436;0.014893924026134875;0.7978723318503873
29.387384;1.0444442507525604;0.8333333876918232;0.7978716691243298;2.917212255728396e-07;1.4976074647984723e-07;1.0448441718184125;9.998284878961615;0.8329307518344534;0.015566072637123262;0.015544495499537956;0.7977327556209086;0.014893922276614329;0.7978723412229244
29.397384;1.0444442416378426;0.8333333963227232;0.7978716618221878;3.036065952009259e-07;1.5562305199199476e-07;1.0448441770935517;9.998248537026761;0.8329183176915511;0.015566167729008115;0.015543925393165936;0.7977327480430788;0.014893920500966879;0.7978723508417773
29.407384;1.0444442323105227;0.8333334051169526;0.797871654308257;3.158211301349081e-07;1.6161524273696407e-07;1.0448441825324704;9.998211494077289;0.8329055665912445;0.015566266875522072;0.015543340557352181;0.7977327402701894;0.014893918699656127;0.7978723607132551
29.417384;1.0444442227674944;0.833333414078913;0.7978716465780598;3.283718599456804e-07;1.6773564378257031e-07;1.044844188141386;9.998173729034855;0.8328924967487535;0.015566370223247613;0.01554274073618932;0.7977327322985246;0.014893916873131912;0.7978723708440913
29.427384;1.0444442130053118;0.8333334232126246;0.7978716386277881;3.4126581585334985e-07;1.7398263854609004e-07;1.0448441939270086;9.998135215391658;0.8328791079063602;0.015566477929850211;0.01554212569060637;0.7977327241246661;0.014893915021963475;0.7978723812413819
29.437384;1.044444203020004;0.8333334325215834;0.7978716304538526;3.5450987243674086e-07;1.8035495640858665e-07;1.0448441998962996;9.99809592380307;0.832865400280803;0.01556659015106192;0.015541495200804837;0.7977327157455603;0.014893913146950726;0.7978723919123446
29.447384;1.0444441928070018;0.833333442008795;0.7978716220524346;3.6811084649691307e-07;1.8685192800598938e-07;1.0448442060562677;9.998055832492478;0.832851373796634;0.015566707035480354;0.015540849059615666;0.7977327071585598;0.014893911249139514;0.7978724028640722
29.457384;1.0444441823612063;0.833333451677075;0.7978716134194791;3.820757068435519e-07;1.934734138048886e-07;1.0448442124139499;9.998014933729468;0.8328370283580137;0.015566828726721445;0.01554018706281178;0.7977326983614625;0.014893909329756856;0.7978724141034793
29.467384;1.0444441716771546;0.8333334615294536;0.7978716045508852;3.9641169755565976e-07;2.0021956249262195e-07;1.0448442189765597;9.997973233132358;0.8328223646230446;0.015566955370730913;0.015539508997690882;0.7977326893524015;0.01489390739015838;0.7978724256373955
29.477384;1.0444441607493304;0.833333471569262;0.7978715954426083;4.1112637953037047e-07;2.0709078385452873e-07;1.0448442257516666;9.997930748286414;0.8328073841366811;0.015567087121520279;0.015538814643008667;0.7977326801296312;0.014893905431978665;0.7978724374726216
29.487384;1.0444441495724979;0.8333334817997399;0.7978715860907263;4.2622751205891114e-07;2.1408771465661676e-07;1.0448442327472969;9.997887508303476;0.8327920889474978;0.015567224136625158;0.015538103775626711;0.7977326706915003;0.014893903457479114;0.7978724496158766
29.497384;1.0444441381417457;0.833333492223678;0.7978715764913826;4.417227409171939e-07;2.212109381611403e-07;1.044844239971843;9.997843551802541;0.832776481515362;0.015567366565644163;0.01553737616628191;0.7977326610365747;0.014893901469659807;0.7978724620736343
29.507384;1.0444441264523519;0.8333335028434055;0.7978715666406061;4.576192954135651e-07;2.2846078756546206e-07;1.0448442474338822;9.997798916270359;0.832760564977441;0.01556751455094226;0.015536631573896054;0.7977326511635988;0.014893899471853335;0.7978724748520156
29.517384;1.0444441144999075;0.8333335136609327;0.7978715565343003;4.739238931416524e-07;2.3583741201699038e-07;1.0448442551422297;9.997753622315019;0.8327443430800625;0.015567668245311556;0.015535869756554894;0.7977326410713751;0.014893897467232227;0.7978724879569282
29.527384;1.0444441022806572;0.8333335246780587;0.7978715461684177;4.90642833562479e-07;2.4334081070701637e-07;1.0448442631061372;9.997707669576908;0.8327278197734824;0.015567827827162475;0.015535090483804139;0.7977326307587778;0.014893895458764333;0.7978725013943143
29.537384;1.0444440897916012;0.8333335358962823;0.7978715355391496;5.077821829936766e-07;2.509706643262303e-07;1.0448442713352797;9.997661046935342;0.8327109994991538;0.01556799349919793;0.015534293528997194;0.7977326202247358;0.014893893449449804;0.7978725151702938
29.547384;1.0444440770302692;0.8333335473166312;0.7978715246430484;5.253480426074097e-07;2.587261427610617e-07;1.0448442798394386;9.997613747371862;0.8326938879999725;0.015568165476841546;0.015533478651415848;0.7977326094681387;0.014893891442364634;0.797872529291121
29.557384;1.0444440639945987;0.833333558939684;0.797871513476844;5.433467704068015e-07;2.6660582306983905e-07;1.04484428862814;9.99756578425279;0.8326764925191726;0.015568343983162699;0.015532645588781542;0.7977325984879247;0.01489388944057264;0.7978725437630451
29.567384;1.04444405068305;0.8333335707655881;0.797871502037129;5.617849546139606e-07;2.7460761910025624e-07;1.0448442977104606;9.997517203618289;0.8326588213822197;0.015568529253561083;0.015531794065475899;0.7977325872833069;0.014893887447253947;0.797872558592389
29.577384;1.0444440370945265;0.8333335827938991;0.7978714903204323;5.806691429860953e-07;2.8272868810983836e-07;1.0448443070949587;9.9974680845236;0.8326408834335917;0.015568721537449945;0.015530923810144053;0.7977325758539291;0.014893885465893625;0.7978725737857763
29.587384;1.044444023227987;0.8333335950234722;0.7978714783234975;6.000054463695556e-07;2.909654181965606e-07;1.0448443167897121;9.997418528019928;0.8326226877768109;0.015568921093883161;0.015530034573911803;0.797732564199812;0.014893883500214847;0.7978725893500209
29.597384;1.044444009082183;0.8333336074525063;0.7978714660433162;6.19799301687465e-07;2.993135513978875e-07;1.0448443268024992;9.997368643426785;0.8326042442914188;0.015569128188673996;0.015529126136982171;0.7977325523209315;0.01489388155399562;0.7978726052919466
29.607384;1.0444439946557336;0.833333620078568;0.7978714534768911;6.400556580187642e-07;3.0776837494190036e-07;1.0448443371409448;9.997318544645271;0.832585564306306;0.015569343097920336;0.015528198306548158;0.7977325402167939;0.014893879630983311;0.7978726216185764
29.617384;1.0444439799474359;0.8333336328984362;0.7978714406209434;6.607793747131103e-07;3.163248339206592e-07;1.0448443478126284;9.997268358754162;0.832566660503892;0.015569566112849268;0.015527250919796488;0.7977325278865057;0.014893877734995422;0.797872638337117
29.627384;1.0444439649566535;0.8333336459079158;0.7978714274718016;6.819754859188594e-07;3.249775031316896e-07;1.0448443588252831;9.997218232549445;0.8325475465157429;0.015569797537118521;0.01552628384387941;0.7977325153291025;0.01489387587025969;0.7978726554545237
29.637384;1.0444439496834885;0.8333336591018692;0.797871414025485;7.036492790923831e-07;3.337204930715066e-07;1.0448443701870573;9.997168328181196;0.8325282370284901;0.015570037685714215;0.015525296962706193;0.7977325025437175;0.014893874041699477;0.7978726729773343
29.647384;1.0444439341287381;0.8333336724743663;0.7978714002778728;7.258062417668711e-07;3.4254742575935713e-07;1.0448443819065718;9.997118812977286;0.832508748141001;0.015570286892975165;0.015524290161356384;0.7977324895295256;0.014893872254859301;0.7978726909119033
29.657384;1.0444439182940373;0.8333336860186923;0.7978713862249056;7.484518965264859e-07;3.5145148711074006e-07;1.0448443939926257;9.997069849141281;0.8324890973090564;0.015570545518719437;0.015523263324500748;0.7977324762856409;0.014893870515672593;0.7978727092646214
29.667384;1.0444439021820229;0.8333336997270845;0.7978713718627992;7.71591530664999e-07;3.6042537823000007e-07;1.044844406453939;9.997021588917237;0.8324693029939461;0.015570813950533148;0.015522216354644644;0.797732462811164;0.014893868830285532;0.7978727280418733
29.677384;1.0444438857960312;0.8333337135904452;0.7978713571882557;7.952298149814947e-07;3.694611507960288e-07;1.0448444192991566;9.996974178697116;0.8324493848520876;0.015571092607415607;0.015521149194522523;0.797732449105323;0.014893867204967496;0.7978727472497444
29.687384;1.0444438691396691;0.8333337275984547;0.7978713421985785;8.193704915340577e-07;3.7855002945479376e-07;1.044844432536829;9.9969277681284;0.8324293648060319;0.015571381945538013;0.015520061830044195;0.797732435167573;0.01489386564621717;0.7978727668937318
29.697384;1.0444438522167687;0.8333337417398945;0.797871326891566;8.440163795948008e-07;3.8768217457767873e-07;1.0448444461754165;9.99688251898729;0.8324092682312424;0.015571682466023837;0.015518954275759158;0.797732420997584;0.01489386416095015;0.7978727869786766
29.707384;1.0444438350316299;0.8333337560026864;0.7978713112652346;8.691695216064527e-07;3.9684639987224507e-07;1.044844460223674;9.996838608655187;0.8323891241211999;0.015571994718828945;0.015517826567583241;0.7977324065951319;0.014893862756563429;0.7978728075088651
29.717384;1.0444438175893747;0.8333337703737111;0.7978712953176286;8.948312190237742e-07;4.06029946412334e-07;1.0448444746912873;9.996796228254523;0.8323689640792256;0.015572319296351899;0.015516678768730922;0.7977323919601079;0.014893861441037787;0.7978728284881227
29.727384;1.0444437998962266;0.8333337848386849;0.7978712790467946;9.210021590722557e-07;4.152184300971522e-07;1.044844489589263;9.996755584883212;0.832348821349378;0.015572656819758154;0.015515510975565992;0.7977323770929287;0.01489386022314711;0.7978728499197321
29.737384;1.0444437819596724;0.8333337993820191;0.7978712624507934;9.476826478082657e-07;4.243960258722368e-07;1.0448445049297834;9.996716910695374;0.8323287305648833;0.015573007924517244;0.015514323321710127;0.7977323619950942;0.01489385911251156;0.7978728718061837
29.747384;1.0444437637887674;0.8333338139865212;0.7978712455277267;9.748726132567031e-07;4.3354568052156944e-07;1.0448445207257087;9.996680468508647;0.8323087276480869;0.015573373246497513;0.015513115978545764;0.7977323466693733;0.01489385811952229;0.7978728941490573
29.757384;1.0444437453943083;0.8333338286330672;0.7978712282757073;1.0025714757700829e-06;4.426491893715784e-07;1.044844536990166;9.996646549154999;0.8322888498496013;0.015573753414431827;0.015511889144726468;0.7977323311195539;0.01489385725533399;0.7978729169491541
29.767384;1.0444437267884137;0.8333338433003538;0.7978712106927773;1.0307781542407989e-06;4.516871854112579e-07;1.044844553736629;9.996615467950777;0.8322691362362055;0.015574149058153384;0.015510643035899423;0.7977323153500548;0.014893856531778068;0.7978729402067067
29.777384;1.0444437079840474;0.833333857964756;0.7978711927769524;1.0594909991798747e-06;4.606389887448508e-07;1.0448445709793241;9.996587562931548;0.832249628171722;0.01557456082059391;0.015509377890963436;0.7977322993657573;0.014893855961195114;0.7978729639215977
29.787384;1.044443688995154;0.8333338726004285;0.7978711745264488;1.0887075254847901e-06;4.6948227736052035e-07;1.0448445887334106;9.996563191420723;0.8322303695629671;0.015574989352652115;0.015508093989313866;0.7977322831722612;0.014893855556475944;0.7978729880935217
29.797384;1.0444436698370654;0.833333887179643;0.7978711559399574;1.1184242758043118e-06;4.781928107257751e-07;1.0448446070147814;9.996542729491521;0.8322114070650815;0.015575435301278324;0.015506791662041605;0.7977322667762855;0.014893855331305498;0.7978730127219958
29.807384;1.044443650526651;0.8333339016731675;0.7978711370168288;1.1486368823962397e-06;4.867444703526659e-07;1.0448446258397373;9.996526575996851;0.8321927902126491;0.01557589931420572;0.01550547129300133;0.7977322501857804;0.014893855300385988;0.797873037806411
29.817384;1.0444436310823073;0.833333916050448;0.7978711177571185;1.179340033233029e-06;4.951094131248747e-07;1.0448446452247302;9.996515152216308;0.8321745716099705;0.015576382055761194;0.0155041333222045;0.7977322334097614;0.014893855479447448;0.7978730633461807
29.827384;1.0444436115239575;0.833333930279391;0.79787109816151;1.2105272495122952e-06;5.032579643982007e-07;1.0448446651862613;9.996508897676675;0.8321568074745262;0.015576884213874473;0.015502778253426802;0.7977322164581512;0.014893855885038212;0.7978730893405519
29.837384;1.0444435918729116;0.8333339443258995;0.7978710782313266;1.2421906033602548e-06;5.111584821014369e-07;1.044844685740896;9.996508269226805;0.8321395582937692;0.015577406493886623;0.01550140665088403;0.7977321993418012;0.014893856534353619;0.7978731157880586
29.847384;1.0444435721516874;0.8333339581535298;0.7978710579687833;1.2743206006742378e-06;5.187775535198771e-07;1.0448447069052604;9.996513742929432;0.832122889102088;0.015577949610808663;0.015500019128436796;0.7977321820727651;0.01489385744518117;0.7978731426861682
29.857384;1.0444435523841915;0.8333339717232944;0.7978710373772294;1.3069063019183646e-06;5.260802264366796e-07;1.044844728695986;9.996525815695641;0.8321068696305682;0.015578514289105592;0.015498616355948519;0.7977321646646661;0.014893858635851125;0.7978731700312126
29.867384;1.0444435325962538;0.833333984993565;0.7978710164611149;1.3399353717448627e-06;5.330298852689055e-07;1.044844751129602;9.996545003459657;0.832091574656162;0.01557910126373012;0.0154971990842145;0.7977321471327565;0.014893860125278068;0.7978731978184002
29.877384;1.0444435128161107;0.8333339979201316;0.7978709952257759;1.3733937640201783e-06;5.395879345037563e-07;1.0448447742224414;9.996571838151851;0.832077084186671;0.015579711278631739;0.01549576815824165;0.7977321294936737;0.014893861933114417;0.7978732260418995
29.887384;1.0444434930745483;0.8333340104561813;0.7978709736773177;1.4072652558119498e-06;5.457135779220163e-07;1.0448447979907598;9.996606867139143;0.8320634835534977;0.015580345087155448;0.015494324510862679;0.7977321117652937;0.014893864079779396;0.797873254694852
29.897384;1.0444434734047112;0.8333340225520947;0.79787095182269;1.4415312449584107e-06;5.51363692918162e-07;1.0448448224509632;9.9966506541031;0.8320508636225422;0.015581003455657796;0.015492869160154108;0.7977320939667363;0.014893866586387021;0.7978732837692296
29.907384;1.0444434538418919;0.8333340341552646;0.7978709296699712;1.4761708321385035e-06;5.56492672231748e-07;1.0448448476197094;9.996703782508138;0.8320393209441694;0.015581687174736167;0.015491403216170494;0.7977320761182989;0.014893869474917582;0.7978733132558172
29.917384;1.044443434423704;0.833334045209878;0.7978709072287575;1.5111609877573795e-06;5.61052199011544e-07;1.0448448735140043;9.996766859137502;0.8320289580480374;0.015582397071504063;0.015489927890634322;0.7977320582413595;0.014893872768642664;0.7978733431443118
29.927384;1.0444434151905282;0.8333340556566333;0.7978708845102382;1.546476657509765e-06;5.64991074853013e-07;1.0448449001513607;9.99684051684569;0.8320198839057305;0.015583134008493829;0.015488444510295879;0.797732040358481;0.014893876492471246;0.7978733734231279
29.937384;1.0444433961858202;0.8333340654325345;0.7978708615268674;1.582090624383077e-06;5.682551508544025e-07;1.0448449275497516;9.99692541987707;0.8320122142629229;0.015583898882663079;0.015486954526358324;0.7977320224937112;0.014893880673045354;0.7978734040789066
29.947384;1.0444433774562312;0.8333340744706743;0.7978708382920096;1.6179730987326795e-06;5.707872230697475e-07;1.0448449557274582;9.99702226444773;0.8320060719518039;0.015584692634071983;0.015485459515414378;0.7977320046728601;0.014893885338657613;0.7978734350962597
29.957384;1.0444433590516837;0.833334082699909;0.7978708148198382;1.6540912451329154e-06;5.725267825065059e-07;1.0448449847031795;9.997131774651445;0.8320015872916604;0.015585516248829864;0.01548396118054688;0.7977319869237489;0.014893890519118104;0.7978734664578913
29.967384;1.044443341025498;0.8333340900444198;0.7978707911254012;1.6904087517333444e-06;5.734096117927061e-07;1.0448450144961934;9.997254707018099;0.8319988984748884;0.01558637076482574;0.01548246135686603;0.7977319692765482;0.014893896245625681;0.7978734981447222
29.977384;1.0444433234345873;0.8333340964233643;0.7978707672247058;1.7268855371622401e-06;5.733674227301465e-07;1.0448450451262272;9.997391863083843;0.8319981521567679;0.01558725728718705;0.015480962018330527;0.7977319517640856;0.014893902550676333;0.7978735301359523
29.987384;1.0444433063396221;0.8333341017508719;0.7978707431349552;1.7634778651078588e-06;5.723277377659165e-07;1.044845076613191;9.997544097005404;0.8319995043114872;0.015588176987384447;0.01547946528929547;0.7977319344220005;0.014893909468146676;0.797873562409187
29.997384;1.0444432898050993;0.8333341059360055;0.7978707188748613;1.800138780426436e-06;5.702138770175371e-07;1.0448451089769357;9.997712314350176;0.832003120726217;0.015589131087918366;0.015477973469699032;0.7977319172888688;0.014893917033581805;0.797873594940448
29.999994;1.0444432738993832;0.8333341088823575;0.7978706944646877;1.8368183539952825e-06;5.669449529031841e-07;1.0448451422371936;9.99789747166238;0.8320091768853858;0.015590120857647221;0.015476489068625603;0.7977319004062807;0.01489392528436259;0.7978736277039405
29.999994;7.69693240153884e-05;6.35688465564502e-05;-1.2547857635035149e-06;1.7855156500962974e-06;6.429060682599407e-07;0.019508176413794768;9.998100580741003;0.8320178577286702;0.015591147611668405;0.015475014827901527;0.7977318838187518;0.014893934259589497;0.7978736606717188
29.999995;7.695489762118922e-05;6.356294931530659e-05;-1.2794304721299994e-06;1.8126147841769251e-06;6.370673671245371e-07;0.019506211526942145;9.998322711509502;0.8320293576635232;0.01559221270470601;0.015473553734334284;0.7976538675737354;0.014893944000046266;0.7977957074057765
