time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999996;7.694133102868753e-05;6.35554021284977e-05;-1.304157296436288e-06;1.8395532933887676e-06;6.298050057504875e-07;0.01950424759733982;9.998564996385493;0.8320438809323532;0.015593317526854706;0.015472109027640025;0.7975768517219725;0.014893954548348876;0.7977187541082115
29.999998;7.692871109943494e-05;6.354003150383175e-05;-1.32894025144547e-06;1.8568109013916746e-06;6.21020109648877e-07;0.01950028464620795;9.998828639648412;0.8320616421450531;0.01559446350953881;0.015470684195426762;0.7974208363179968;0.014893965949037212;0.7975628146909909
30.000002;7.691713062804646e-05;6.351057027646531e-05;-1.3537527835109294e-06;1.854942443710036e-06;6.106122926968401e-07;0.019493322691603053;9.999114678119591;0.8320828432810358;0.015595651974157345;0.015469282999151138;0.7971088214205982;0.014894978246929452;0.7972509212482797
30.000006;7.69066900966331e-05;6.34792957950817e-05;-1.3785617307316562e-06;1.8527236192067178e-06;5.984953779420928e-07;0.019485361742425912;9.999423252719463;0.8321075973560966;0.015596883517670463;0.015467909594928646;0.7967978070958427;0.014895991484829722;0.796940027705924
30.000014;7.68974983730555e-05;6.342139089438866e-05;-1.4032855017841037e-06;1.8124845411546686e-06;5.846216155995792e-07;0.01947040180998807;9.999753439526293;0.8321358596155556;0.015598157500566144;0.015466568546466105;0.7961757934229634;0.014898005706620924;0.7963182073025381
30.00003;7.688966582175464e-05;6.33122773129068e-05;-1.4277388839430664e-06;1.6971021260279859e-06;5.689921111769311e-07;0.019439442935343162;10.000104672729389;0.8321674562683777;0.015599472315326822;0.015465264386977248;0.7949327804953624;0.014908020956333272;0.7950756459930769
30.000046;7.688328133137325e-05;6.320098355121591e-05;-1.451634184370848e-06;1.5820301647598464e-06;5.516462529534608e-07;0.019408485189905803;10.000478241263883;0.8322021626953212;0.015600825382665471;0.015464000836815404;0.7936917684211564;0.01492203725738589;0.7938351607832134
30.000078;7.687839126139349e-05;6.2988544390801e-05;-1.4746312877557227e-06;1.3199375806040944e-06;5.326506124923347e-07;0.019348528644777097;10.000877261895246;0.8322397152766635;0.015602212785125443;0.015462780215455637;0.791215757327908;0.014966054590582803;0.7913604635860141
30.00011;7.687501476088029e-05;6.277334264795676e-05;-1.49637897430807e-06;1.060680037821842e-06;5.121017029149166e-07;0.019287573355033248;10.001305954982886;0.8322797627166064;0.015603630236605978;0.015461603634527418;0.7887467473537892;0.015031072896446238;0.7888931751576207
30.000142;7.687316832019693e-05;6.255548748455588e-05;-1.5165423078241436e-06;8.042765530931165e-07;4.901269046826682e-07;0.019226619368818726;10.001769284527123;0.832321865004954;0.015605074743701703;0.015460472202471;0.7862867386294239;0.015117092095017068;0.7864353040798135
30.000174;7.687285131781959e-05;6.233503649295715e-05;-1.5348237500745483e-06;5.505471570466263e-07;4.6687053865857716e-07;0.019166666729156734;10.00227279073751;0.8323655630344062;0.015606544992108043;0.01545938839667561;0.7838347312680601;0.015223112110933393;0.7839858418233587
30.000206;7.687401729220415e-05;6.21121424668904e-05;-1.5509721128594853e-06;2.993008008556953e-07;4.4248436197963767e-07;0.019106715454890993;10.002822237226349;0.8324104494103354;0.015608040649667356;0.015458356106269163;0.7813897253586898;0.015349132884029922;0.7815438004151855
30.000238;7.687656998388958e-05;6.188685818366292e-05;-1.5647813409338217e-06;5.0506692947595145e-08;4.1713365355208956e-07;0.01904676551585714;10.003423278674855;0.832456211620741;0.015609561496266093;0.015457379380501951;0.7789527209647126;0.015495154343440082;0.7791101931503979
30.00027;7.688038615090251e-05;6.16593340617463e-05;-1.5760823880913674e-06;-1.959353646115714e-07;3.909959630435135e-07;0.018986816825622043;10.004081450034814;0.8325026546027788;0.015611105809546716;0.01545646153565245;0.7765237181232119;0.015662176375834426;0.7766850553449695
30.000302;7.688535536884688e-05;6.142954827198265e-05;-1.5847406058859338e-06;-4.401354535868261e-07;3.6423443279287764e-07;0.018927869257487597;10.004802273935628;0.8325496890748758;0.015612667912109402;0.0154556050762014;0.7741027168261773;0.0158481988311685;0.774268363855099
30.000334;7.689140348356864e-05;6.119765753382084e-05;-1.5906572910690163e-06;-6.822721786117584e-07;3.3696310506801374e-07;0.01886892266306586;10.005591135101298;0.8325972870350679;0.015614237463253775;0.015454811649757226;0.7716887170058175;0.016054221556241435;0.7718591574609164
30.000366;7.689847273484958e-05;6.096380675127655e-05;-1.593753851123941e-06;-9.224156988687714e-07;3.09230676351038e-07;0.018809976880836216;10.006452974344494;0.8326454567909354;0.015615801973294456;0.015454081736295665;0.7692837185539376;0.01628024442165411;0.7694594562317865
30.00043;7.690649642153571e-05;6.0524493055492646e-05;-1.5939547226402332e-06;-1.4176451647443346e-06;2.8103121504652904e-07;0.01869203174432698;10.007391869297273;0.8326942624618191;0.015617350015982759;0.015453414603365172;0.7644947213567537;0.01679026732901687;0.7646825906950697
30.000488;7.59194586459504e-05;5.937296481211762e-05;-1.5912021807498926e-06;-1.7267408927198086e-06;2.523333324974584e-07;0.018587087086596104;10.008410611579823;0.8327438618165166;0.015618872544850717;0.015452809126959961;0.7602107253144228;0.01731529021270788;0.760411429819508
30.000545;7.592918996969876e-05;5.8974502916456094e-05;-1.5854862027326837e-06;-2.145248283154496e-06;2.2309875112969679e-07;0.018483142732294223;10.009510714823998;0.8327945220359172;0.015620362645805389;0.015452264155413066;0.7559517303348049;0.017902313042488297;0.7561672361713491
30.000603;7.593970118522889e-05;5.857397544733878e-05;-1.5768487074065505e-06;-2.5544049442886385e-06;1.9328232600861627e-07;0.018379198494942;10.010692579388497;0.832846565675165;0.015621815189455312;0.015451777552020258;0.75171773631025;0.018550335815555964;0.7519501621520613
30.00066;7.595097001750248e-05;5.817158966885658e-05;-1.565370908849479e-06;-2.9542727980087156e-06;1.6283978176047655e-07;0.01827625419113489;10.011955049123555;0.8329002905492643;0.015623226540249774;0.015451345974472473;0.7475067431111021;0.01925935854114108;0.7477584011643358
30.000718;7.596299427336116e-05;5.776749429796049e-05;-1.551174778795217e-06;-3.344886114287923e-06;1.3174657141350523e-07;0.018173309659979847;10.013294670862004;0.8329559704770583;0.01562459381747651;0.015450965913838353;0.7433207506185254;0.02002738123277096;0.7435941103907799
30.000776;7.597579021876613e-05;5.736203830937549e-05;-1.5344237477648554e-06;-3.726311384706187e-06;1.0001305305312268e-07;0.018072364767037306;10.014705816352782;0.8330139269034418;0.0156259140547765;0.015450633992043161;0.7391587587618778;0.020855403905771536;0.7394565417596403
30.000833;7.598938571486225e-05;5.695549514667717e-05;-1.515310268923873e-06;-4.0984115699627965e-06;6.767819744694898e-08;0.017971419390197727;10.01618147739944;0.8330745948643322;0.015627184157427493;0.015450346586068642;0.7350207675106016;0.021741426570389112;0.7353458823638244
30.000891;7.600380467352236e-05;5.654819327195098e-05;-1.494045545985226e-06;-4.461083051541623e-06;3.477672823329701e-08;0.01787047341208131;10.017713541421342;0.8331385429676929;0.015628401670226444;0.015450100390650603;0.7309067768266003;0.022685449223910158;0.7312623894046492
30.000948;7.601906265433013e-05;5.6140425481537835e-05;-1.4708502324722254e-06;-4.814353289056876e-06;1.3168164291931052e-09;0.017770526703816167;10.019293163154067;0.8332064127975246;0.01562956512703034;0.015449893163470646;0.72681578663619;0.023686471848468536;0.7272053070580494
30.000984;7.595104299669112e-05;5.570685280328035e-05;-1.445939413650714e-06;-5.730123222188592e-06;-3.2718043906176665e-08;0.01770957908851804;10.020912022877125;0.8332788045968186;0.01563067384170081;0.015449723563329257;0.7242997968512114;0.02433349442533473;0.7247121031601355
30.000984;7.596792832321647e-05;5.56618647800461e-05;-1.4195082497031086e-06;-5.721304145482899e-06;-6.736829130132269e-08;0.01770963034617636;10.022563196711005;0.8333561944556563;0.015631727744115417;0.015449590949599357;0.724299807397733;0.024333516967615973;0.7247121236290984
30.000984;7.598551528597896e-05;5.5616484739149384e-05;-1.391730953343354e-06;-5.712791725825662e-06;-1.0269215908264233e-07;0.017709680268501473;10.024240801957934;0.8334389365279995;0.015632726584806047;0.015449495354994151;0.7242998182264122;0.024333539550448535;0.7247121433303528
30.000985;7.600370534378919e-05;5.556453893772474e-05;-1.3627787236001539e-06;-5.710463300527536e-06;-1.3874654940621116e-07;0.017707728686197497;10.025939360612803;0.8335273553716525;0.015633668672750182;0.0154494375884332;0.724228829311161;0.02435156231369022;0.7246418069101027
30.000986;7.602239865874542e-05;5.5512452839173365e-05;-1.3328350579446094e-06;-5.708226813542252e-06;-1.7557298045505968e-07;0.017706775447833084;10.027653832692842;0.8336218283860076;0.015634551020407027;0.015449419243027711;0.724157840623571;0.02437058542797398;0.7245715038543646
30.000988;7.604147833004281e-05;5.5454153838291005e-05;-1.3020915412476713e-06;-5.712018584763999e-06;-2.1319280308076435e-07;0.017702820403533503;10.029379918653357;0.8337227304184106;0.015635370968747033;0.01544944133153962;0.7240168520963574;0.024407609057559884;0.7244318464873509
30.000992;7.606079680421128e-05;5.538337034096086e-05;-1.270750375481315e-06;-5.7278172476556094e-06;-2.516046716531193e-07;0.017695863419663276;10.031113561103785;0.8338303102811024;0.01563612691626379;0.015449502956886928;0.7237348636163394;0.024481633366758244;0.7241525209414947
30.000997;7.60801822247383e-05;5.530524851154945e-05;-1.2390400759765971e-06;-5.75072991128792e-06;-2.907828195835106e-07;0.017686904397985967;10.032850026900022;0.8339446459642884;0.015636817549267656;0.015449602319553217;0.7233678750512464;0.024578658544916997;0.723789033815167
30.000997;7.60994631020382e-05;5.526075955629821e-05;-1.2072104666062627e-06;-5.742417526607431e-06;-3.3067567608420924e-07;0.017686943283556054;10.034584086155277;0.8340656669000659;0.015637441464318988;0.015449737880538028;0.7233678862728374;0.02457868479473417;0.7237890486666725
30.000997;7.611848617969782e-05;5.521673232189567e-05;-1.1754968296725074e-06;-5.7340110289123615e-06;-3.712014933579711e-07;0.017686980070218784;10.036311002940801;0.8341932140581083;0.015637997701074335;0.015449906969524937;0.7233678971537882;0.02457871230504942;0.7237890628378687
30.000998;7.613712884939111e-05;5.516810764064446e-05;-1.1440842217688821e-06;-5.723046559339852e-06;-4.1224304596362616e-07;0.01768601479561733;10.038026871201327;0.8343271413407253;0.01563848607031372;0.015450103878765825;0.7232979075651754;0.02459774124371056;0.7237197622973081
30.000999;7.615532172284699e-05;5.5120016746536084e-05;-1.113121713730069e-06;-5.71194995830246e-06;-4.536544292586648e-07;0.017684047523498735;10.03972851862108;0.8344673705002624;0.015638906962742602;0.01545032056173737;0.7232269173932034;0.024616771740181908;0.7236494624634173
30.001001;7.617306055346619e-05;5.506745495063411e-05;-1.0827771400029698e-06;-5.698228559775971e-06;-4.952939327222963e-07;0.01768107834799977;10.041413667235405;0.8346138427434563;0.01563926126005109;0.015450548933261801;0.7230859265460403;0.02465380384584922;0.7235098165375317
30.001005;7.61903860709706e-05;5.500521126944375e-05;-1.053255312191777e-06;-5.679458283765708e-06;-5.370564223620648e-07;0.017674107427851676;10.043080887637686;0.8347664165156158;0.015639550855964437;0.01545078179801044;0.7228049349319784;0.024729837517289462;0.7232315867101515
30.001013;7.62073489969043e-05;5.492309725287924e-05;-1.0247645562468738e-06;-5.650502766093108e-06;-5.788569305571599e-07;0.017660134990360492;10.044729221694377;0.8349247801907383;0.015639779241472064;0.015451011821579272;0.7222409424423704;0.024880872634802924;0.7226731115811845
30.00102;7.622398126911931e-05;5.484892426986912e-05;-9.974926824019488e-07;-5.624735877646276e-06;-6.205827663892877e-07;0.01764916127723272;10.046357898463796;0.8350884231184594;0.01563995155580932;0.01545122996511083;0.7217829489599701;0.025004909032198534;0.7222196773394775
30.00102;7.624028327360928e-05;5.480799583099388e-05;-9.716130393437623e-07;-5.614675180915704e-06;-6.620659912198346e-07;0.017649186493041515;10.047966221841643;0.8352566701188447;0.015640074598563668;0.015451424964402743;0.7217829543670627;0.025004946533303568;0.7222196887767864
30.001021;7.625623449084407e-05;5.476215488698223e-05;-9.47277492933764e-07;-5.601975511017291e-06;-7.030852369854571e-07;0.017647210795444103;10.049553688037301;0.8354287659566652;0.015640156339943884;0.01545158471696991;0.7217129585496953;0.025023984981829315;0.7221504001155928
30.001022;7.62718052247285e-05;5.471618960624043e-05;-9.245757075925662e-07;-5.589292849543048e-06;-7.433726580193242e-07;0.017646234302071247;10.051119893694622;0.8356039670360553;0.01564020417030744;0.01545169876787741;0.7216419614073487;0.02504302424534495;0.7220801125762878
30.001024;7.6286951925306e-05;5.466504235721884e-05;-9.035096230980819e-07;-5.574297254964339e-06;-7.826220205696631e-07;0.0176422570959907;10.052663676501576;0.835781596732497;0.01564022365719998;0.015451759932054545;0.7215019628482467;0.02508106420174311;0.7219415269907097
30.001028;7.630161966742725e-05;5.460351396867459e-05;-8.840243417177191e-07;-5.554865913209614e-06;-8.205228644249891e-07;0.017635279220275715;10.054182326334649;0.8359610821870149;0.015640219405573072;0.015451764126682926;0.7212209627690047;0.025158104724423397;0.7216633877762328
30.001036;7.631575751030041e-05;5.4521354719949914e-05;-8.660498136503479e-07;-5.52582835313201e-06;-8.567967308177789e-07;0.017622300662931974;10.05567162905147;0.8361419619522087;0.015640196405491566;0.015451708809882116;0.7206589610496603;0.025312145681893508;0.7211071295342613
30.001052;7.632933557677173e-05;5.439840033407693e-05;-8.494962858987097e-07;-5.477325441009306e-06;-8.911895072343749e-07;0.01759532136474613;10.057126316283435;0.8363238075063206;0.01564015997670241;0.015451590850637416;0.7195369575835385;0.02562418694869167;0.7199968685554079
30.001084;7.634237048866337e-05;5.419481138593968e-05;-8.342385159107646e-07;-5.388737829504962e-06;-9.234493240702705e-07;0.017541341254501488;10.058540621657803;0.8365061149000284;0.015640115425604534;0.015451405689219195;0.7172969523214131;0.026261228402880043;0.7177813246675182
30.001148;7.635495219844856e-05;5.383206411916431e-05;-8.20141465794539e-07;-5.216668328730584e-06;-9.533264543095539e-07;0.017433360269385977;10.059908868625076;0.8366882849492873;0.01564006889171703;0.015451149255040255;0.7128409452922547;0.02758426992071322;0.7133782656366207
30.001212;7.636726025257379e-05;5.347164859517488e-05;-8.070896805504948e-07;-5.040629997372078e-06;-9.805825156351184e-07;0.01732637833934136;10.061225781314752;0.8368696863560323;0.015640027845910554;0.015450820847982247;0.7084119366028616;0.028974311386189763;0.7090080485393732
30.001276;7.637956323258229e-05;5.311351948208001e-05;-7.949716122485796e-07;-4.860809327337144e-06;-1.0050042073652542e-06;0.01722139536786481;10.062486273225916;0.8370496943092149;0.01563999986771906;0.015450423435553758;0.704011926431674;0.030431352696682845;0.7046731698944848
30.00134;7.639218308176376e-05;5.275771922215622e-05;-7.836557351970978e-07;-4.677227032340679e-06;-1.0264214075780065e-06;0.017116411251558078;10.063685045717888;0.8372276639197546;0.015639991288106166;0.015449961275485579;0.6996399150065942;0.03195239376636753;0.700373021634919
30.001404;7.640544619979244e-05;5.240398506693309e-05;-7.73006646869226e-07;-4.490173803736899e-06;-1.0447063515067286e-06;0.01701142592552128;10.06481662118342;0.8374029440778071;0.015640007112957422;0.015449438374646308;0.6952959025762703;0.033539434537678665;0.6961082357269118
30.001468;7.641966150863292e-05;5.205245274959579e-05;-7.629216440998278e-07;-4.299606253247657e-06;-1.0597462402904794e-06;0.01690843938260471;10.065875651967872;0.83757496975307;0.015640052031082565;0.015448858785207768;0.6909788893888421;0.03518947498642202;0.6918782416078281
30.001515;7.643510869005133e-05;5.178284572446486e-05;-7.533483846389182e-07;-4.157346729416938e-06;-1.0714234388844086e-06;0.01683345165346175;10.066857215234371;0.8377433182787943;0.015640131688435758;0.015448226970021116;0.6878308756599524;0.036439515120051086;0.6887993354215735
30.001515;7.645202323932353e-05;5.173325354975186e-05;-7.442745001724876e-07;-4.156116822390841e-06;-1.0796269658545394e-06;0.01683346277780703;10.06775737363668;0.8379077343793441;0.015640252604964433;0.015447547921413157;0.6878308615367894;0.036439554978279325;0.6887993410870369
30.001515;7.647059304754624e-05;5.1682644194556975e-05;-7.357113434402951e-07;-4.155897900070063e-06;-1.0842792395413164e-06;0.01683347279581417;10.068573599618771;0.8380681837423678;0.015640420600204003;0.015446827638590753;0.6878298470996056;0.036439594629668254;0.6887983477625638
30.001515;7.649096258171888e-05;5.163105183240937e-05;-7.277063418767353e-07;-4.156860352650513e-06;-1.0853554315887978e-06;0.016833481762341822;10.069304598028795;0.8382248397531632;0.015640640302449767;0.0154460739179526;0.6878298323963906;0.03643963415344926;0.6887983527577659
30.001516;7.651324076278988e-05;5.157391180768709e-05;-7.203674223650856e-07;-4.155215554436171e-06;-1.0828902782699788e-06;0.016831489756402016;10.069950045745614;0.8383779782349585;0.0156409162575258;0.015445296490716885;0.6877638174608799;0.03647567362318452;0.6887343555224431
30.001517;7.653751758954291e-05;5.151587295667225e-05;-7.138467460548133e-07;-4.154624532903332e-06;-1.0769774966426972e-06;0.016830496867665485;10.070510458031045;0.8385278963527448;0.015641253084478213;0.01544450541912393;0.6876968023074728;0.036511713116413456;0.6886693617686984
30.001519;7.656388860479866e-05;5.14525312585954e-05;-7.082826382615451e-07;-4.151357214680086e-06;-1.0677548174581731e-06;0.016827503175622077;10.070986846730083;0.8386748606300012;0.015641654143451155;0.01544370861655785;0.6875627869438088;0.036583752719523195;0.6885393762818094
30.001523;7.659246489809486e-05;5.137943312796503e-05;-7.037478716091807e-07;-4.141690287347243e-06;-1.0553776069381275e-06;0.01682050874121397;10.071380286472207;0.8388190477216338;0.015642120423713934;0.015442910601030238;0.6872947714048728;0.03672779249179736;0.6882794279028838
30.001531;7.662334874816753e-05;5.128762253346556e-05;-7.002431117933451e-07;-4.118038720492008e-06;-1.0400011595040647e-06;0.01680851360208755;10.071692123458485;0.8389605393343029;0.01564265053784534;0.015442112719888164;0.6867607557665973;0.037018832421700454;0.687761794241352
30.001547;7.66566107901014e-05;5.115920021989705e-05;-6.977291466752066e-07;-4.065086599592324e-06;-1.0217665598855442e-06;0.016783517754243398;10.071925073018289;0.8390993794505892;0.015643241756378597;0.015441313939841547;0.6856927401177122;0.037605872419490115;0.6867272415302205
30.001579;7.669229350294716e-05;5.0958750774678194e-05;-6.961659060303073e-07;-3.951440632378383e-06;-1.0007925151550361e-06;0.016732521138922443;10.072083929126034;0.8392356474790353;0.015643891369885133;0.015440512333858703;0.6835617245175472;0.038804912348549755;0.6846663583635936
30.001643;7.673041057673206e-05;5.061668043416524e-05;-6.955372884624934e-07;-3.7103893690493506e-06;-9.77197254916293e-07;0.01663352365772934;10.072174788822435;0.8393695064508012;0.01564459719577309;0.015439706559853794;0.679319708984483;0.041297952073077154;0.6805779422484866
30.001771;7.677093566500923e-05;5.0000155337116145e-05;-6.958534648280988e-07;-3.1929412088374466e-06;-9.511241110376232e-07;0.016437525196038485;10.072203715903711;0.8395011600567337;0.015645357230563747;0.015438895728046019;0.6709176935301934;0.04665999148960464;0.6725423295173957
30.001899;7.681379943550447e-05;4.9399135598396666e-05;-6.971399163292713e-07;-2.641038945206679e-06;-9.227276451430867e-07;0.016246525637655378;10.072176262350224;0.8396307627979896;0.015646169321562573;0.0154380783803713;0.6626226782065242;0.05251603053289211;0.6647045614154294
30.002027;7.685890136826483e-05;4.881353009241251e-05;-6.994320202567621e-07;-2.055677485850215e-06;-8.921397759448752e-07;0.016060524884726944;10.072097967454393;0.8397584064657896;0.015647030480205108;0.015437252724090066;0.6544326631182221;0.05885106917045028;0.6570775378090106
30.002068;7.790314811245094e-05;4.9237748634026064e-05;-7.027730366086898e-07;-1.9834121534045953e-06;-8.594574238740978e-07;0.016002522869439727;10.071975114499914;0.839884154183968;0.015647935682435166;0.015436417407867359;0.6518356484016438;0.060976107385952306;0.6546855086557901
30.002068;7.795240819982559e-05;4.9184430271975996e-05;-7.072105808296038e-07;-2.0000068016590843e-06;-8.24751571287896e-07;0.016002519539803486;10.07181487786457;0.8400080320886402;0.01564887719714753;0.015435570845624734;0.6518356341959285;0.060976145167414245;0.6546855079430813
30.002068;7.800361509666263e-05;4.9132186261451226e-05;-7.127990210507841e-07;-2.0186912537500864e-06;-7.88071702485217e-07;0.016002514854711703;10.071624508016257;0.8401300204494432;0.015649844950922278;0.015434710393363717;0.651834620610462;0.06097718251875961;0.6546846035653077
30.002068;7.805667977426442e-05;4.908139728575352e-05;-7.195913371778694e-07;-2.039809638399085e-06;-7.494446796490158e-07;0.01600250880035943;10.071410369764047;0.8402500832226278;0.015650828013282377;0.015433833244293869;0.6518346077021547;0.06097721946093069;0.6546846004284046
30.002068;7.811148395105187e-05;4.903213238699746e-05;-7.276117976787299e-07;-2.063380134585246e-06;-7.088787943295385e-07;0.016002501386390578;10.071177579907618;0.8403681908373788;0.01565181661142477;0.015432938064782744;0.6518345954825595;0.06097725600766192;0.654684595877541
30.002068;7.81678860857458e-05;4.8984521598394424e-05;-7.368497359121256e-07;-2.089394125339814e-06;-6.663654416003531e-07;0.0160024926209894;10.070930020535624;0.840484341427881;0.01565280304434633;0.015432025762476403;0.6518345839420735;0.0609772921510602;0.6546845897547066
30.002069;7.822573308413375e-05;4.893462939914228e-05;-7.472878917306796e-07;-2.1127486841021824e-06;-6.218764145159373e-07;0.01600048250671511;10.070670727569077;0.8405985834563569;0.015653780775484568;0.015431098901570205;0.651771573072172;0.06102932787076557;0.6546267014009032
30.00207;7.82848499655334e-05;4.8886512453307835e-05;-7.589273874656286e-07;-2.138402978344452e-06;-5.753713622608339e-07;0.015999471058280774;10.070402585325468;0.8407110014056441;0.015654742786090328;0.015430159903651626;0.6517075628736329;0.061082363149308413;0.6545679139514343
30.002071;7.834501712472679e-05;4.883835546820218e-05;-7.717908856184129e-07;-2.1635504081785952e-06;-5.268257958961628e-07;0.015997458308532473;10.070128556144034;0.8408216853340325;0.015655680777956524;0.015429209617147754;0.6516135533360963;0.06116039797908238;0.6544815966606651
30.002071;7.840595829863926e-05;4.879815112811345e-05;-7.85916076553474e-07;-2.198032273846964e-06;-4.76261857734929e-07;0.015997444290153293;10.06985146446295;0.8409306977589319;0.015656586311187846;0.015428248431116499;0.6516135443996883;0.06116043237222705;0.6544815830619658
30.002072;7.846736416177752e-05;4.875563467138945e-05;-8.013580083965724e-07;-2.2292728406871455e-06;-4.2376051201947073e-07;0.015996429018737768;10.06957376219944;0.8410380462929156;0.015657452763680597;0.015427278844405057;0.6515505359311244;0.0612134663741014;0.6544237983634432
30.002073;7.852894806944068e-05;4.8714809604175626e-05;-8.181968311731577e-07;-2.2618897651814416e-06;-3.69453334768843e-07;0.015994412508102313;10.069297046401806;0.8411437225399789;0.01565827521072346;0.015426306928637336;0.6514875277312135;0.06126550005338578;0.6543659232802286
30.002075;7.85904776030486e-05;4.867150669041098e-05;-8.365250268151974e-07;-2.290824278922707e-06;-3.134830563091062e-07;0.0159913948026508;10.069021600476008;0.8412477600726768;0.015659048716504878;0.015425341973355247;0.6513605195617986;0.061371533478746645;0.6542493959224921
30.002079;7.865175652897548e-05;4.862144974851023e-05;-8.564285720654037e-07;-2.3107538796425936e-06;-2.5594898304058784e-07;0.015986375987599985;10.068746838480246;0.8413501818233947;0.015659768145229763;0.015424394813663839;0.6511075111646228;0.06158256671610233;0.6540173234286734
30.002087;7.871260630657073e-05;4.85564158290808e-05;-8.779948473690757e-07;-2.3114482002549107e-06;-1.9689153538496585e-07;0.015974356170634932;10.068472624280043;0.841450870665017;0.015660429322951953;0.015423476055234907;0.6506015022753767;0.06200659984311074;0.653553638817003
30.002103;7.87728778197469e-05;4.845999421796523e-05;-9.013195198671055e-07;-2.2723744877117617e-06;-1.3631957166488867e-07;0.015952335453457825;10.068200234353581;0.8415495134990433;0.01566102988920408;0.015422594699881581;0.6495914926457893;0.06285963294637589;0.652629778713635
30.002135;7.883246740506346e-05;4.830023440049457e-05;-9.264800326035497e-07;-2.151919406718642e-06;-7.423895979680705e-08;0.015907313909018256;10.06793232311876;0.8416456597812777;0.015661569808983738;0.015421757125482907;0.6475764820467197;0.06458666608463293;0.6507932637656725
30.002199;7.889130822902493e-05;4.801455477400719e-05;-9.535019091130373e-07;-1.8633891028592085e-06;-1.0659675875031469e-08;0.015819291573347227;10.067672368945292;0.8417388245501602;0.01566205109317363;0.015420967209903843;0.6435654702494202;0.06812669926138107;0.6471652159474365
30.002327;7.89493492557021e-05;4.748413906973451e-05;-9.823423575697786e-07;-1.2198543544776984e-06;5.441574945665787e-08;0.015647268465201;10.067424045006675;0.8418285568228272;0.01566247589518486;0.015420227775386767;0.6356184570309436;0.0755397324474247;0.6400953030591328
30.002455;7.900654493863572e-05;4.696898558469315e-05;-1.012889990950517e-06;-5.442748216613689e-07;1.2099603418842176e-07;0.015482244627081308;10.067190859196854;0.8419144646877009;0.015662844180833514;0.015419541879187556;0.6277744422065765;0.08338976561209546;0.633292501282493
30.002583;7.906285392751847e-05;4.646882716946627e-05;-1.0449808047489624e-06;1.6278665378509422e-07;1.8909447820574457e-07;0.015323220139634984;10.066976172969648;0.8419962456505204;0.015663153116446314;0.01541891312273949;0.620029425643895;0.09166579871938786;0.6267724950885972
30.002711;7.91182451845611e-05;4.5983407792759924e-05;-1.0784188685925967e-06;9.003913957675119e-07;2.587423001048327e-07;0.015173195097341087;10.06678311788984;0.8420736905538575;0.01566339819988642;0.015418345810673443;0.6123844072624618;0.10035483171324239;0.6205564203697667
30.002793;7.917270185796978e-05;4.5672370181622686e-05;-1.1129936708196061e-06;1.3725641049910167e-06;3.300017848012639e-07;0.015080169587604848;10.066613897030319;0.8421466320224965;0.01566357450987884;0.015417844464134417;0.6075483870444085;0.1061188645187982;0.6167500891871489
30.002793;7.922620259711452e-05;4.564987910629684e-05;-1.1485056234423925e-06;1.3315890954857328e-06;4.029420845355976e-07;0.015080143679839461;10.066468983783542;0.8422149042993455;0.015663677081773696;0.015417412021928137;0.6075483650277069;0.10611889704238886;0.6167500468620345
30.002793;7.927869209913043e-05;4.562847648183146e-05;-1.184788391323578e-06;1.291122875627163e-06;4.776125993480751e-07;0.015080117404096191;10.066347088161171;0.842278356814816;0.015663700795377412;0.015417049185426943;0.6075483412751256;0.10611892915395525;0.6167500030656943
30.002793;7.933008060957209e-05;4.5608151909276066e-05;-1.2217089985174149e-06;1.2511972229856807e-06;5.540545914765603e-07;0.015080090740018938;10.066245226204373;0.8423368954455056;0.015663641179205497;0.01541675594705677;0.60754831585875;0.10611896068202849;0.616749957954951
30.002794;7.938028240114517e-05;4.558545191650277e-05;-1.2591639732506964e-06;1.2181824554926496e-06;6.323210063012223e-07;0.015079063640987059;10.066158204422539;0.8423904883618956;0.01566349594767793;0.015416532240547202;0.6074892888650767;0.10619099143973232;0.6167041850200632
30.002795;7.942924374144043e-05;4.556375946728362e-05;-1.297081868270333e-06;1.1856981432369342e-06;7.124698247216981e-07;0.015078036062152727;10.066078860245415;0.8424391555424121;0.015663265007734514;0.015416376682785815;0.6074302603921491;0.10626202124166408;0.6166582494360157
30.002797;7.94769212512229e-05;4.5539815772771605e-05;-1.3354124195769514e-06;1.1600863493539967e-06;7.945459878872032e-07;0.015076007961226443;10.06600001355222;0.8424830043427428;0.015662948810184266;0.015416285834057653;0.6073132305364906;0.10640504989598401;0.616567613519113
30.002801;7.952325491603455e-05;4.55099933132453e-05;-1.3740989134481917e-06;1.1476539837643076e-06;8.785667507582347e-07;0.015070979296962451;10.065916400297576;0.8425222439479029;0.015662547043901635;0.015416254898910672;0.6070771993913621;0.10669207720610469;0.6163847186599399
30.002809;7.956817823641309e-05;4.546733398401138e-05;-1.4130564207339428e-06;1.1612487914271757e-06;9.645076829720797e-07;0.01506295005117064;10.065824868036692;0.842557141159617;0.01566205835490561;0.015416279043817403;0.6066071670475756;0.10726610299079757;0.6160214562501595
30.002825;7.96116348520636e-05;4.5398194568846537e-05;-1.452174240140895e-06;1.2265292154734036e-06;1.0522961192153823e-06;0.015044920245591557;10.065723730558306;0.8425879669223548;0.015661480785990035;0.015416354786800953;0.605668133581171;0.10841912709451229;0.6152988858996951
30.002857;7.965358872227989e-05;4.527510087838046e-05;-1.4913346897940461e-06;1.3956977158189459e-06;1.1418183494793124e-06;0.015010889915158329;10.065612395421132;0.8426149596733281;0.015660812727410493;0.015416480761433085;0.6037930990573972;0.11074414938372709;0.6138684273177922
30.002921;7.969404152992154e-05;4.504512013695146e-05;-1.5304264219659149e-06;1.776428664100857e-06;1.232928981700478e-06;0.014942859068659413;10.065490904351778;0.842638357323627;0.01566005414381247;0.015416657009295242;0.6000600635691457;0.11546516975135972;0.611071420843596
30.003049;7.966270409073261e-05;4.4572890781240924e-05;-1.5693450109595708e-06;1.9905618094808995e-06;1.3254578886825726e-06;0.01481382769231021;10.065359292896357;0.8426584717764025;0.015659207387141206;0.015416882847288654;0.5926600272691134;0.12519118812041696;0.6057413689756523
30.003177;7.970033641581007e-05;4.415922669365389e-05;-1.6079944587091223e-06;2.8411561016363038e-06;1.4192239901622226e-06;0.014693795782468294;10.065217072206414;0.8426756940011056;0.015658277181998904;0.015417155504286803;0.5853459903551729;0.13528920443978856;0.6007801850704457
30.003305;7.973671470016343e-05;4.375815732374014e-05;-1.646303010967424e-06;3.7178988045675234e-06;1.5140385502835e-06;0.01458376336304784;10.065062830165681;0.8426904343955433;0.01565727045210873;0.015417471289960707;0.5781159530257117;0.14574721868806037;0.5962079416147325
30.003433;7.977195944410639e-05;4.3369735212849996e-05;-1.6842411250570808e-06;4.6197210140046995e-06;1.6096964454358537e-06;0.014483730483569096;10.06489440787804;0.8427030947496678;0.01565619620036562;0.015417826865560211;0.5709709154523486;0.15655623087112075;0.5920482344417011
30.003554;8.08041539083937e-05;4.360130082413257e-05;-1.721813408886467e-06;5.508660937352469e-06;1.7059853358423572e-06;0.01439869722218632;10.064709974259422;0.842714083810617;0.015655065099438984;0.015418218469402611;0.5642818777940859;0.16711324100563602;0.5885101704496294
30.003554;8.083740965692803e-05;4.359316496948684e-05;-1.7590382566059495e-06;5.4704981767451016e-06;1.8026940663507203e-06;0.01439866369685754;10.06450896467558;0.8427238153352813;0.015653888567691645;0.015418640749193746;0.5642818402348455;0.16711324910830672;0.5885101242574667
30.003555;8.086971723014505e-05;4.3582945933167154e-05;-1.7959511505047616e-06;5.43939853626971e-06;1.8995981791182416e-06;0.014397630064255191;10.06429178978317;0.8427326850822675;0.01565267734926738;0.015419086464994127;0.5642268030031002;0.16720125518732706;0.5884823389802278
30.003556;8.090105053210178e-05;4.3573578190617865e-05;-1.8326072743076711e-06;5.407731693951198e-06;1.996455064770753e-06;0.014396596503892883;10.064058767192122;0.8427410422565866;0.01565144067689445;0.015419546900167287;0.5641717663587337;0.16728925922561744;0.5884545712131493
30.003558;8.093137433621479e-05;4.356231838199004e-05;-1.8690538820442827e-06;5.3830861198979095e-06;2.0930283543905625e-06;0.014395563193571048;10.063809320897043;0.8427491385756275;0.015650186510561437;0.015420012897174207;0.5640627305716763;0.1674662611730694;0.5884003757703413
30.003562;8.096066116836142e-05;4.354610029845485e-05;-1.9053060257860156e-06;5.37327881337003e-06;2.1891114441732758e-06;0.01439253027988958;10.063541924330414;0.8427570616389276;0.015648921630893556;0.015420476316321055;0.5638436959070506;0.16781926097404998;0.5882909918864386
30.00357;8.098889334172312e-05;4.351941126094513e-05;-1.941353486344087e-06;5.393857217005394e-06;2.2845152678423284e-06;0.01438749786748602;10.063254704138132;0.8427647051855865;0.015647650972246758;0.015420931299354243;0.563405662609743;0.16852425861403722;0.5880728015924869
30.003586;8.101605038500822e-05;4.347075286507721e-05;-1.9771773137672154e-06;5.475604534710901e-06;2.3790355169763707e-06;0.014377466040072184;10.062945825333806;0.8427718331762856;0.015646376840274544;0.015421374461561901;0.5625306308832361;0.16993425412993962;0.5876406961090681
30.003618;8.104208454935481e-05;4.3377455910208e-05;-2.0127563191924066e-06;5.679705161234013e-06;2.4724396300664245e-06;0.014356434885353746;10.06261319360386;0.8427781937825641;0.015645098794558734;0.015421804322088428;0.5607856008673082;0.1727452475720879;0.5867917816337102
30.003682;8.106690220800064e-05;4.319501015475282e-05;-2.048069149313877e-06;6.127096346081762e-06;2.5644719286044215e-06;0.014317404500241663;10.062254611125791;0.8427835891750614;0.015643814451108674;0.015422220747975956;0.5573115726350617;0.17834223896289347;0.5851540451549543
30.00381;8.109036123191927e-05;4.2835990633593716e-05;-2.0830904910942192e-06;7.054234533050524e-06;2.6548590832377203e-06;0.014245374990670702;10.061868578279938;0.8427879160563928;0.015642520525818892;0.015422624299901455;0.5504325462227317;0.18942822829162215;0.5821185687415178
30.003938;8.111228266443645e-05;4.248231578462981e-05;-2.1177760889831528e-06;7.969031640404e-06;2.7433216589604236e-06;0.01418034647578573;10.061454234086547;0.8427911919356647;0.01564121390643505;0.015423015799858832;0.5436415216769581;0.2003742155384726;0.5793951950838682
30.004066;8.113247556520768e-05;4.2133878550677606e-05;-2.1520479053462526e-06;8.871792227130025e-06;2.8295885730766886e-06;0.014122319082183423;10.061010565623503;0.8427934952018701;0.015639892920274685;0.015423396495813852;0.5369384990851487;0.21118120069820176;0.5769776344168747
30.004194;8.11507628884616e-05;4.179077729178561e-05;-2.1857915152798954e-06;9.762638744842411e-06;2.9134099970248105e-06;0.014072292928804242;10.060536147398734;0.8427948679228323;0.01563855825917539;0.015423767919077694;0.5303234785558433;0.22185018379373528;0.5748592132743465
30.004322;8.116699124310884e-05;4.145292994940759e-05;-2.21885497361749e-06;1.0641763070172925e-05;2.994583302665866e-06;0.014029268122691545;10.060029061265128;0.8427953247598666;0.015637213573114206;0.015424130910432356;0.5237934601702402;0.23238316486626834;0.5730305624783609
30.00445;8.118102448052786e-05;4.112025110903951e-05;-2.2510351978978623e-06;1.1509293508961848e-05;3.072977296737011e-06;0.013993244781474781;10.059486744446595;0.8427949178759693;0.015635865171060945;0.01542448493553209;0.5173494439648003;0.24278214394011646;0.5714857850770025
30.004578;8.11927313167356e-05;4.079282382629534e-05;-2.28207329144318e-06;1.2365579552720464e-05;3.148529004925701e-06;0.013964223064611885;10.058906301297093;0.8427937140628068;0.01563452058733402;0.01542482849782261;0.5109894299370141;0.2530501210057802;0.5702164804040429
30.004706;8.220001559039427e-05;4.1026460830965506e-05;-2.3116821008352093e-06;1.3332845624987695e-05;3.2212397364849995e-06;0.013941203159061184;10.058284804516209;0.8427917408396983;0.015633187527113304;0.015425159660199207;0.5047124180325556;0.2631860960486127;0.5692132373512961
30.004834;8.220673558833775e-05;4.070585564046244e-05;-2.3395872843613934e-06;1.417845866895166e-05;3.2911843113812227e-06;0.013924185220281098;10.057619251285074;0.8427889916381028;0.015631872755343324;0.015425475652390004;0.49851840814713766;0.27319406909837207;0.5684695766003084
30.004962;8.221090718153455e-05;4.0390274057133484e-05;-2.365549874535632e-06;1.501345318669769e-05;3.358497729247903e-06;0.013913169332986286;10.05690653904376;0.8427854068404068;0.015630580479583916;0.015425772459844153;0.49240540017011647;0.28307404024989813;0.5679753022013496
30.00509;8.221259338752662e-05;4.007988445149595e-05;-2.389366521937577e-06;1.5838010162100782e-05;3.4233327023470702e-06;0.013909155500142411;10.0561435548232;0.8427808064169561;0.015629311755983602;0.015426045348073111;0.48637239401647786;0.29282900963555325;0.5677224569943087
30.005218;8.221189622069995e-05;3.9774395314483e-05;-2.410862225710095e-06;1.665251370891093e-05;3.485816596931626e-06;0.013910143639709287;10.055327250791306;0.8427748850191494;0.015628065197289386;0.015426289743841394;0.48041938962681374;0.30245897738343863;0.5677023694463352
30.005346;8.22089164369365e-05;3.947378532342244e-05;-2.4298872822128476e-06;1.7457129658126286e-05;3.546033983405619e-06;0.01391613360957475;10.054454545844385;0.8427672861652723;0.015626838128476102;0.015426502192470326;0.4745453869694084;0.31196694359300486;0.5679070020888464
30.005474;8.220374575850619e-05;3.917812402609791e-05;-2.4463262263667003e-06;1.825200868299633e-05;3.604034104997133e-06;0.013928125252823383;10.05352270193972;0.8427576473589744;0.01562562662391759;0.015426681664669834;0.46874838603877717;0.3213549083267299;0.5683270209566138
30.005602;8.219648515947462e-05;3.8887305052572546e-05;-2.4601056561946432e-06;1.903747545420378e-05;3.659834546187232e-06;0.013945118415501164;10.052530640434036;0.8427455590214938;0.015624424646407016;0.015426830563238925;0.46302938683304773;0.3306218716173189;0.5689538880986474
30.005858;8.218725238182299e-05;3.830928887390173e-05;-2.471188499671228e-06;2.0612737715364906e-05;3.713418779723498e-06;0.013992112924882706;10.051479921958588;0.8427305151709574;0.0156232249132777;0.01542695413163409;0.4518173893361622;0.3488078334940559;0.5707952267354779
30.006089;8.311878097976465e-05;3.856305424093843e-05;-2.4795655371137084e-06;2.170794042862489e-05;3.764743756453402e-06;0.0140501085629247;10.050374557759483;0.8427119365510276;0.015622021214071611;0.015427058850554815;0.4419803935250084;0.36478079400276625;0.5730732018032352
30.006319;8.310599070774868e-05;3.808408950190028e-05;-2.485250489480704e-06;2.308017572998737e-05;3.8137498662956254e-06;0.014122105064545797;10.049220485065385;0.8426892455437138;0.015620809413118409;0.01542715227107328;0.4323813993769074;0.38039075320368293;0.5758922404890762
30.006549;8.309164605772951e-05;3.761814930837043e-05;-2.4882729913976726e-06;2.4421425509910166e-05;3.860362550916406e-06;0.014205102138594454;10.048025071095589;0.8426619300639028;0.015619586114232697;0.015427243478849849;0.42301340685565275;0.3956447111667129;0.5792029313306377
30.00678;8.307592875536527e-05;3.716508854598582e-05;-2.4886611960747492e-06;2.5732227078457976e-05;3.904493925829279e-06;0.014299099495898356;10.046796114662023;0.8426295462319827;0.015618347111160306;0.01542734120330987;0.41387241590089163;0.4105516679658185;0.5829613159166799
30.00701;8.305902818561598e-05;3.672474607307848e-05;-2.4864343025919356e-06;2.701327843402405e-05;3.946060850434474e-06;0.014402096871450804;10.045540383937277;0.8425917017042069;0.015617087905339803;0.015427451161521907;0.4049554264481204;0.4251186236668747;0.5871247641193407
30.007241;8.304113207715562e-05;3.6296958917691494e-05;-2.481622830428509e-06;2.826512108690997e-05;3.985011031179156e-06;0.014515094045743525;10.044262787370966;0.842548110994064;0.015615804767183971;0.015427576033721392;0.3962564384580041;0.4393535783259151;0.5916514069062948
30.007471;8.302244819957621e-05;3.58814645256891e-05;-2.474280338405686e-06;2.9488434955897013e-05;4.021330650290506e-06;0.014635090878148732;10.042967000026723;0.8424986747860111;0.015614494389255457;0.015427717553919487;0.3877724519383735;0.45326453200646555;0.5965037995418333
30.007701;8.40020280318418e-05;3.596664965085671e-05;-2.4644791331939132e-06;3.1035257530213006e-05;4.05503885907356e-06;0.014762087331502305;10.041656531564973;0.84244347982378;0.015613152983804581;0.015427878544229763;0.37949846696171663;0.46685848479807224;0.6016447697063061
30.007932;8.398257415387165e-05;3.557121146410302e-05;-2.452318150851846e-06;3.221852288685161e-05;4.086186517565372e-06;0.014896083463020276;10.040335104503152;0.8423827435928131;0.0156117760399083;0.01542806290700211;0.37143048364436915;0.48014343681927013;0.607040983056631
30.008393;8.396320340269987e-05;3.479578329677688e-05;-2.437925186768091e-06;3.4527815195086195e-05;4.114845929271912e-06;0.01517807940568324;10.039006556880894;0.8423167690000669;0.015610358695856124;0.015428273063104268;0.3558925020840578;0.5058193882108287;0.6184763604489517
30.008853;8.394422697224292e-05;3.406367343707694e-05;-2.4214417439471744e-06;3.673209955154293e-05;4.1410780588182125e-06;0.01547707536415883;10.037674416329406;0.842245872313232;0.01560889583817945;0.015428508136755205;0.341132522316727;0.5303423391219595;0.6305827032649213
30.009314;8.392592058593116e-05;3.337385020944272e-05;-2.403009512052254e-06;3.883575563478897e-05;4.164905391277681e-06;0.01578607160098706;10.036341455509358;0.842170253491309;0.015607381656315922;0.015428764764093068;0.3271205443179081;0.553761289680784;0.64316362965945
30.009775;8.490733591109003e-05;3.31785841534004e-05;-2.3827628754701744e-06;4.1317232946538196e-05;4.1863323005698015e-06;0.016104068390428383;10.035009916105082;0.8420899381233576;0.015605809479476929;0.015429038101294033;0.3138305680203052;0.5761252399656474;0.6560562927710548
30.010236;8.489099269959852e-05;3.256304243907953e-05;-2.360828255615548e-06;4.325683513939855e-05;4.205389564675367e-06;0.016425065963062514;10.033682157846645;0.8420048463487607;0.015604172520308119;0.015429321849645797;0.30123559332704375;0.5974811900090954;0.6691236931849092
30.010697;8.483372151892865e-05;3.250746781297877e-05;-2.337321901396212e-06;4.466685907408232e-05;4.22214896790331e-06;0.016747064476371507;10.03236111176057;0.8419148238929657;0.015602465384022712;0.015429608659529496;0.2893096201240574;0.6178751398206723;0.6822532829286302
30.011157;8.481990690768639e-05;3.19908643881972e-05;-2.31234028626696e-06;4.643862134162217e-05;4.236717150844618e-06;0.01706906401021049;10.031050270288837;0.8418196019014369;0.015600685163879626;0.015429891742703457;0.27802964828408017;0.6373490893911308;0.6953517781234894
30.011618;8.48075452941942e-05;3.150991965509519e-05;-2.2859681364919646e-06;4.812908721441931e-05;4.2492319994385924e-06;0.017388064563351156;10.029753198435833;0.8417188354938765;0.015598830594274127;0.015430166545719907;0.2673706776610868;0.6559460386908187;0.7083445480622591
30.012079;8.579610472409764e-05;3.1488070336621944e-05;-2.2583060735901655e-06;5.032502198319089e-05;4.25985131767412e-06;0.01770306606230307;10.028473130968129;0.8416122182762666;0.01559689988385516;0.015430430934073508;0.25731170810744736;0.6737049876860846;0.7211708667264825
30.01254;8.578694217852631e-05;3.1070477765746696e-05;-2.2294810003271374e-06;5.1882801917679513e-05;4.268724458273577e-06;0.018012068409335003;10.027212843272048;0.8414995662518264;0.015594889633934126;0.015430684203031649;0.2478317395064021;0.6906629363589949;0.7337816768950709
30.013001;8.577941204456213e-05;3.068555647895572e-05;-2.199625357325526e-06;5.3369243434598126e-05;4.275960454671041e-06;0.01831507153341882;10.025974489297969;0.8413808307627612;0.015592795782729573;0.015430926244016043;0.23891077178229;0.7068578847248385;0.746140816946372
30.013461;8.577345323883993e-05;3.0332464762722438e-05;-2.1688515622133544e-06;5.478740796013571e-05;4.281621018263816e-06;0.018611075392086923;10.024759575118773;0.8412560360215587;0.015590615146969272;0.015431157517595762;0.23052980489670868;0.7223218328509555;0.7582166789505996
30.013922;8.576897653918216e-05;3.001029949341704e-05;-2.137262810963453e-06;5.6140461191849644e-05;4.2857329327459395e-06;0.018899079947693197;10.023568996866889;0.8411252007204544;0.015588345864541064;0.01543137978378757;0.22267083884035188;0.7370887808585117;0.7699882561657347
30.014383;8.576588566355999e-05;2.971807680517046e-05;-2.10500579230776e-06;5.7431563297220954e-05;4.2882949296368195e-06;0.019180085160941555;10.022402976219027;0.8409882874899813;0.015585986544301279;0.015431596674336946;0.21531687361107302;0.7511907289075808;0.7814401128190058
30.014787;8.576407361178513e-05;2.9491472676195225e-05;-2.072308559264373e-06;5.851404532472136e-05;4.289293374370057e-06;0.019419090994689477;10.021261179769798;0.8408451590956691;0.015583535312554752;0.01543181362679763;0.20927590918747946;0.7630236771823565;0.7912024892189418
30.014787;8.576340086870326e-05;2.9535103740532943e-05;-2.0394628743286534e-06;5.851484890418901e-05;4.2887390418103486e-06;0.019420097410756423;10.02014301159039;0.8406955854846264;0.015580990054935365;0.015432038031727017;0.20927594550938902;0.763023625872856;0.791202517630594
30.014788;8.57636775573303e-05;2.957945268083825e-05;-2.0067822807185907e-06;5.852045518768829e-05;4.286680108894568e-06;0.019420104368663;10.01904757622871;0.8405393268679517;0.015578349518144565;0.015432278963251724;0.20926198246705605;0.7630525751629856;0.7912268119155155
30.014789;8.576468937353584e-05;2.962522492443045e-05;-1.974579312178019e-06;5.8528320832839705e-05;4.283156001416061e-06;0.019421111830517555;10.017973153795348;0.8403762017092326;0.015575613679403221;0.015432545844385115;0.2092470199113972;0.7630815252370484;0.7912508438033253
30.014791;8.576626153436569e-05;2.9671946589161243e-05;-1.943156554312281e-06;5.8540800343496045e-05;4.278153114069413e-06;0.01942211976473266;10.01691693407028;0.84020606547393;0.015572783237252833;0.015432847740609029;0.2092180576895882;0.763138476274074;0.791298179413327
30.014795;8.576829477386716e-05;2.9718846191493875e-05;-1.9127827365910856e-06;5.856075213753635e-05;4.271626889267018e-06;0.019424128150178518;10.015875754295356;0.8400287354777306;0.015569859587519984;0.015433193490307069;0.20916109568099114;0.7632534284275033;0.7913940549082753
30.014803;8.577074725638152e-05;2.97649571133031e-05;-1.8836759279319536e-06;5.859324641771547e-05;4.26353978303455e-06;0.01942913697439669;10.01484709343257;0.8398439782940081;0.015566845294474798;0.015433591093804757;0.20904513381076095;0.7634823818323591;0.7915843079151258
30.014819;8.577360152924426e-05;2.98075877014537e-05;-1.8560192911531748e-06;5.8648946150807073e-05;4.25386338553839e-06;0.019438146225176364;10.01382901170179;0.8396516198604834;0.015563744305960246;0.015434046266710924;0.20881417204105165;0.7639403366193849;0.7919651557993547
30.014851;8.577684011978155e-05;2.9841780550244066e-05;-1.8299713855680007e-06;5.874882377945749e-05;4.2425718558633535e-06;0.01945715589046929;10.01281938176472;0.8394516593739425;0.015560562285470786;0.015434561878888708;0.20835321035617121;0.764854292898741;0.7927255959395334
30.014915;8.578043584644469e-05;2.9857720659377912e-05;-1.805660389761587e-06;5.893385766844309e-05;4.2296336463927095e-06;0.019494165965400937;10.01181548829075;0.8392442614009916;0.01555730723946827;0.015435139858737856;0.20744024875557654;0.7666732507469028;0.7942418762568728
30.015043;8.678372983602922e-05;3.0236575168740885e-05;-1.7831910413815089e-06;5.997420879773384e-05;4.2150029444318004e-06;0.01956817646192453;10.010814167767482;0.8390296949968211;0.015553990211178693;0.015435783790877155;0.20563928724668454;0.7702772102132234;0.7972549329519687
30.015299;8.678795587998428e-05;3.0142958611373397e-05;-1.7626633029291087e-06;6.065146467576327e-05;4.198637704762533e-06;0.01971318741944216;10.00981206079965;0.8388083014384387;0.015550625215706193;0.015436499140942622;0.20214532583447664;0.777348171319283;0.803202303896167
