time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.015811;8.679246240903514e-05;2.9922613631393446e-05;-1.744186238971342e-06;6.193301349233455e-05;4.18052570515067e-06;0.01999719890219529;10.008805784866793;0.8385804594455035;0.015547227695272892;0.015437291869442695;0.1955763645149056;0.7909641340527126;0.8147855511833936
30.016323;8.679723085283091e-05;2.9735681396839363e-05;-1.7278749667665757e-06;6.315067625191916e-05;4.160696816294374e-06;0.020271210981834636;10.007792417561994;0.8383465700346433;0.015543813357069664;0.01543816755073439;0.18955540326152315;0.8039030983770519;0.8259495486433827
30.016835;8.680224005033295e-05;2.9581519494001182e-05;-1.713829914020659e-06;6.430731034985068e-05;4.139232430199787e-06;0.020534223721211803;10.00677019156124;0.8381070945291114;0.015540398221020936;0.015439131001526704;0.18406544200523597;0.8161970642624713;0.8366953149223687
30.017347;8.680746915060869e-05;2.9459204038168692e-05;-1.7021168841778553e-06;6.54058024391842e-05;4.116260044391125e-06;0.020787237164909166;10.005738735697946;0.8378625793056451;0.01553699802131804;0.015440186402475162;0.1790894806310963;0.8278760317142918;0.8470260839560818
30.017859;8.68129160079014e-05;2.936808043582609e-05;-1.6927696901795001e-06;6.644881709259153e-05;4.091932399176645e-06;0.02103025132645813;10.004698663763648;0.8376136320138171;0.01553362749627666;0.015441338084314736;0.17461351899764424;0.8389730007758327;0.8569522201316185
30.018371;8.681860335121789e-05;2.9307365064074936e-05;-1.6858024099614143e-06;6.743880150510193e-05;4.066429361229684e-06;0.021263266173206508;10.003650927853034;0.8373608750885644;0.015530300671329055;0.015442590854236143;0.17062255696181708;0.8495149715211466;0.8664810368932685
30.018883;8.682456185769812e-05;2.9276349688132748e-05;-1.6812020825384216e-06;6.837811482840671e-05;4.039971669752026e-06;0.021487281635708833;10.002596513216698;0.8371049168061377;0.015527030728762565;0.015443949462222597;0.16710359438680952;0.8595299440515659;0.8756238320147042
30.019395;8.68308140098715e-05;2.9274342990113238e-05;-1.678915256097637e-06;6.926913774165614e-05;4.012788857889468e-06;0.021701297641626212;10.00153654893976;0.8368463847180311;0.015523829156260747;0.015445418062997587;0.16404363113072834;0.8690449184709624;0.8843931593306222
30.019907;8.783674824841587e-05;2.968610919382254e-05;-1.6788580866604387e-06;7.091932208680475e-05;3.985061820201292e-06;0.021907314127561365;10.000472709406289;0.8365859839569679;0.01552070550470148;0.015446999812907532;0.16143066705472958;0.8780848948464685;0.8928017357162006
30.020419;8.784356486473144e-05;2.974061168234037e-05;-1.6809353280552834e-06;7.172886309450253e-05;3.956904772799696e-06;0.022105331021206293;9.999407473829047;0.8363245022573733;0.015517667891772925;0.01544869677294374;0.15925370206321282;0.8866728732036582;0.900862166385971
30.020547;8.785058771089341e-05;2.981035295953188e-05;-1.6850309168922928e-06;7.196131229348626e-05;3.928376928526864e-06;0.022153348233624665;9.998343829881426;0.8360627209550372;0.015514722896374804;0.015450510293164845;0.1587777361309797;0.88875085355084;0.9028237259122741
30.020674;8.785774364418804e-05;2.98862410926022e-05;-1.690984919547397e-06;7.219097415494813e-05;3.899482736765419e-06;0.022200365666514427;9.997284988001468;0.8358012878579473;0.01551187468430196;0.015452441290811319;0.15837876928743364;0.8907938358907255;0.904765072135194
30.020674;8.78649519824204e-05;2.9955854171019943e-05;-1.6985940884506457e-06;7.224309543750841e-05;3.870162534477657e-06;0.02220038321252333;9.996234064443698;0.8355406949103591;0.015509125198211505;0.015454490624192243;0.1583788015788278;0.8907938202195925;0.90476512157251
30.020675;8.787211102992286e-05;3.0025767256930978e-05;-1.7076195870221247e-06;7.229793404255705e-05;3.84030797582824e-06;0.022200400750760334;9.995193603999406;0.8352813441894507;0.015506475484061422;0.01545665971553638;0.15837583304716088;0.8908098065294344;0.9047803992293738
30.020676;8.787909219474717e-05;3.0095974567217033e-05;-1.717788882070353e-06;7.235409600553771e-05;3.8098007892641376e-06;0.022201418147354032;9.99416603346819;0.8350235671132147;0.01550392651200167;0.015458950212090337;0.15837386372960194;0.8908257948074785;0.9047958522825726
30.020678;8.788574229566785e-05;3.016629307076134e-05;-1.7288126997960582e-06;7.241264311275051e-05;3.7785194203558517e-06;0.022202435259160165;9.993154560128703;0.8347676075994258;0.015501479351250087;0.015461362796972291;0.15836789364491394;0.89085778502782;0.9048263584787705
30.020682;8.789189369523148e-05;3.0236926711096285e-05;-1.7404100310288594e-06;7.247484664386348e-05;3.746315036129529e-06;0.02220345193910442;9.992162903322122;0.8345136632058989;0.015499135104310424;0.015463897233456198;0.158355922767043;0.8909207771546691;0.904886336494005
30.02069;8.789739195881091e-05;3.0307935484531297e-05;-1.7523206932336762e-06;7.254333364473945e-05;3.7130192999217274e-06;0.022206468035364767;9.99119430121299;0.8342619814377853;0.01549689479466451;0.01546655386842211;0.15833295102723205;0.8910477711665402;0.9050074033019514
30.020706;8.790210620694996e-05;3.0379541946403683e-05;-1.7643091956641117e-06;7.262342114776728e-05;3.678478451040445e-06;0.022212483385044998;9.990250806201052;0.8340128966452808;0.015494759638586644;0.015469334309096201;0.15828697834244956;0.8913027670674735;0.9052504775626317
30.020738;8.790590540106634e-05;3.0452202112773294e-05;-1.7761677924529073e-06;7.272606523860625e-05;3.642560971054303e-06;0.022224497826021577;9.989332837408476;0.833766779888488;0.015492731232335534;0.015472240491255992;0.15819700463259972;0.8918097648741687;0.9057339976211828
30.020802;8.790864703914843e-05;3.0527581622170694e-05;-1.787715827778626e-06;7.287269000140844e-05;3.6051354963441186e-06;0.022247511219880917;9.988439354828522;0.8335239934566087;0.015490810905522972;0.015475273524109474;0.15802202982912172;0.8928187646030201;0.9066970389195042
30.02093;8.791019515954235e-05;3.060926176069313e-05;-1.7987962172158996e-06;7.310519085725121e-05;3.5660577193606604e-06;0.022294523459246093;9.987569045719459;0.8332848490207079;0.015488999154740403;0.015478433113410536;0.1576990538890654;0.8948177662556372;0.9086094456067533
30.020969;8.791043324863619e-05;3.0682400106503845e-05;-1.8092792828543528e-06;7.321656519181994e-05;3.5251878773960405e-06;0.022308534466870977;9.98672153107718;0.8330495454711295;0.015487296676917846;0.015481717597864222;0.15760707680369584;0.8954237698109493;0.909190351638445
30.020969;8.790925604636605e-05;3.075037686078242e-05;-1.8190829292564721e-06;7.32750942378612e-05;3.4824200330323503e-06;0.022308544185952708;9.985897088011097;0.8328181587869583;0.015485706029965336;0.015485124181672083;0.1576070985974441;0.895423775244406;0.9091904012697225
30.02097;8.790656726805491e-05;3.081208644705718e-05;-1.828191718431866e-06;7.331271899346518e-05;3.43770187259617e-06;0.02230255255259103;9.985095225531929;0.8325907338033282;0.01548423142616542;0.015488648613614018;0.15760411931943563;0.8951787825507206;0.9089486404407926
30.020971;8.79022951919426e-05;3.0872285165670915e-05;-1.8366362028989825e-06;7.334992899119628e-05;3.391049230417794e-06;0.022297559471426875;9.984314469612906;0.8323674266756326;0.01548287670840002;0.015492284691454564;0.1576021390306574;0.8949337917416568;0.9087070541265059
30.020973;8.78964019127379e-05;3.0925837180068975e-05;-1.84445401594534e-06;7.336604892097616e-05;3.3425539545610857e-06;0.02228556481066544;9.983553788841185;0.8321485703217153;0.015481643688454609;0.015496024451786538;0.15759715779938263;0.8944438028269378;0.9082236641277098
30.020977;8.788886649143074e-05;3.096759225268012e-05;-1.8516928009875516e-06;7.334042251309341e-05;3.292368010974221e-06;0.022261568413308966;9.982813305408712;0.8319346079642258;0.015480532274397569;0.015499858887946007;0.15758817570318093;0.8934648158011276;0.9072580151903787
30.020983;8.787964845538508e-05;3.1001646366855394e-05;-1.858435528359655e-06;7.329068919633786e-05;3.240674194231173e-06;0.0222315701165325;9.982093920117919;0.8317260246831265;0.015479542118652635;0.015503778974898122;0.15757619282567448;0.8922068306436673;0.9060171230387858
30.020983;8.78686753254724e-05;3.105943577352263e-05;-1.8648007958105016e-06;7.334513986303252e-05;3.1876730200332244e-06;0.022231569764466295;9.981397419608527;0.8315233568879952;0.01547867395130691;0.01550777686553225;0.15757620924928728;0.8922068473198821;0.9060171674050375
30.020984;8.785587541011104e-05;3.1110255992533695e-05;-1.8709234336919606e-06;7.337794120640022e-05;3.1335915412386093e-06;0.02222556720424505;9.980726551293127;0.8313271540620694;0.015477929104069275;0.015511846446553717;0.15757422504675095;0.8919618657834832;0.9057755975219915
30.020985;8.784120651756188e-05;3.115887046135506e-05;-1.876926684114743e-06;7.340930267660443e-05;3.0786880630325988e-06;0.022219562276837437;9.980084273259026;0.8311378415131168;0.01547730810369543;0.015515982729136932;0.1575722402746812;0.8917168859791867;0.905534028174377
30.020987;8.782464643975786e-05;3.120040828544435e-05;-1.8829033199853402e-06;7.341852182086212e-05;3.0232257873906975e-06;0.022207554820096276;9.97947303399735;0.8309556190627754;0.015476810217686944;0.01552018024593741;0.15756725496835888;0.8912279078306059;0.9050516625917505
30.020989;8.780617387488317e-05;3.123797908334601e-05;-1.8889293409528938e-06;7.341811307747572e-05;2.9674482755578517e-06;0.0221935446783714;9.978894393225366;0.830780509601919;0.015476433871369169;0.015524431645260232;0.15756226913818858;0.8906469312255977;0.9044787095150452
30.020989;8.778576003066257e-05;3.128525600966995e-05;-1.8950886472385678e-06;7.346425316965263e-05;2.9115948730058773e-06;0.022193531709286812;9.978348663825116;0.8306125399000567;0.015476176741694287;0.015528728033382592;0.15756228278034995;0.890646956012206;0.9044787477489084
30.02099;8.776335717531364e-05;3.132547779185215e-05;-1.9014744383379117e-06;7.348772048072777e-05;2.8559170183893473e-06;0.022187515791732865;9.977834543185745;0.8304518844702525;0.01547603589104607;0.015533060498576282;0.15756029588229678;0.8904019819944983;0.9042371835515243
30.020991;8.773888670599955e-05;3.136373716805197e-05;-1.9081700412382994e-06;7.350884001144765e-05;2.8006564755595537e-06;0.022181496827117307;9.97734899041601;0.830298810473856;0.015476008248322156;0.015537421018249686;0.15755730841403678;0.8901580089357471;0.9039964305874783
30.020993;8.771223802346636e-05;3.139517235377844e-05;-1.915233332033558e-06;7.3507086433654e-05;2.7460125138372175e-06;0.022169474720041306;9.976887881790605;0.8301534979832715;0.015476090458527656;0.015541802288618633;0.1575533203426901;0.8896680365864964;0.9035132721831565
30.020997;8.768327904997733e-05;3.1414860781929616e-05;-1.922700813792125e-06;7.346160320064374e-05;2.692143352024228e-06;0.02214644936097281;9.976447165418724;0.8300159464955972;0.015476278293016642;0.015546197884225751;0.15754433164765785;0.8886900647243776;0.9025487360943448
30.021005;8.765188175944918e-05;3.141297285672054e-05;-1.9306071726169076e-06;7.33314516890438e-05;2.6391974401615763e-06;0.02209942064867414;9.976023611243585;0.8298860385717619;0.01547656704026597;0.015550603205427026;0.15752634229723442;0.8867340931792596;0.9006197158893826
30.021013;8.761794158774838e-05;3.1410347259119354e-05;-1.9389996576685173e-06;7.320116015631557e-05;2.5873287579656534e-06;0.022052388535366146;9.97561490332239;0.8297636452476775;0.015476953231907491;0.015555015009127524;0.15750835221876047;0.8848141218422899;0.8987262545089378
30.021013;8.758136612790875e-05;3.1445492348353244e-05;-1.9479243662482447e-06;7.322814319811093e-05;2.5366847394641686e-06;0.0220523530460216;9.97521898031391;0.8296486928340207;0.01547743602460004;0.015559429476271012;0.157508361282898;0.8848141506603253;0.8987262864291979
30.021014;8.754205028104325e-05;3.1474614551219494e-05;-1.9573947552072425e-06;7.323127740302772e-05;2.487396831822067e-06;0.022046314254705487;9.974833279113502;0.8295411989787284;0.015478016535951454;0.01556384133199493;0.15750636931015408;0.8845701796020281;0.8984857444091988
30.021015;8.749987092740766e-05;3.150279564803343e-05;-1.967388156367959e-06;7.323104881616294e-05;2.439582433437744e-06;0.02204127224120009;9.97445509205487;0.8294412510011262;0.015478696495021402;0.015568244621517274;0.1575043761157906;0.8843252086140971;0.898244218773585
30.021017;8.74547116276571e-05;3.1525585612813234e-05;-1.9778842252827968e-06;7.320679186067179e-05;2.3933369904952095e-06;0.022029227063200832;9.974082337221354;0.8293489284172348;0.015479478086926388;0.015572633918313242;0.15749938156115587;0.8838372376079208;0.8977629355493244
30.021021;8.74064964320092e-05;3.1538048144400096e-05;-1.9888955192363625e-06;7.313822422467438e-05;2.348721804944673e-06;0.022005178741999042;9.973713476413618;0.8292642400920828;0.015480364107932047;0.015577004763921359;0.1574903855715994;0.8828602664753191;0.8967995519176525
30.021029;8.73552148358382e-05;3.153057682487706e-05;-2.0004508569697945e-06;7.298462817096538e-05;2.3057737929761964e-06;0.02195812725329824;9.973346822919487;0.8291870804874161;0.01548135725793939;0.015581353814843145;0.15747238812283265;0.8809062950985371;0.8948728442674919
30.021045;8.730092629124106e-05;3.148348996373762e-05;-2.012558623187046e-06;7.266428068756336e-05;2.2645260247733598e-06;0.021864072549617836;9.972979754400603;0.8291171850496126;0.015482458781516365;0.015585679069989212;0.15743438921737202;0.877001323338419;0.8910223577254702
30.021077;8.624434286827069e-05;3.0977782312715095e-05;-2.0251891169786657e-06;7.121707166216349e-05;2.2250237355044836e-06;0.021676014607054195;9.972608126917073;0.8290541841059409;0.015483667491042491;0.015589979037546914;0.1573543888748868;0.8692003510228353;0.8833309412539627
30.021141;8.618432011449768e-05;3.069592481629781e-05;-2.03827914340289e-06;6.993083519888544e-05;2.187341452242093e-06;0.021299953448990903;9.972226075631113;0.8289977405647608;0.015484980221176503;0.015594251322655952;0.15717538713682908;0.8536373779565152;0.8679888855711391
30.021269;8.612152492950844e-05;3.0096487854495284e-05;-2.0517562970347027e-06;6.736983063568998e-05;2.1515824689357188e-06;0.020553889138031065;9.971826096912485;0.8289475738273498;0.015486393401293003;0.01559849188277434;0.15674938406418987;0.8226654039395096;0.8374678718416321
30.021397;8.605599466624923e-05;2.9494590680906554e-05;-2.065578504699969e-06;6.482425931578944e-05;2.1178536155907323e-06;0.01981182176177902;9.971399742810064;0.8289033751364399;0.015487904348239719;0.01560269512826669;0.1562333797290437;0.7918984287722346;0.8071651393088712
30.021525;8.598779563853429e-05;2.8890691061609778e-05;-2.079741504413913e-06;6.229428074628139e-05;2.0862517401345894e-06;0.019076751431464704;9.970938928135396;0.8288647772787499;0.015489511221016047;0.015606855079733214;0.15563037421406525;0.7613344522442149;0.7770806950060438
30.021653;8.48879423195072e-05;2.860958355336941e-05;-2.09422622194245e-06;5.877397653435171e-05;2.05686375680181e-06;0.018345678294074314;9.970436514008393;0.8288314315819063;0.015491211714186992;0.015610966715833745;0.15494536761642091;0.7309734741317365;0.7472172422803328
30.021781;8.481488258719454e-05;2.798264521697135e-05;-2.108945198119938e-06;5.63124937545485e-05;2.0297425125466982e-06;0.017620602545283963;9.969885803359185;0.8288031207952622;0.015493001954874583;0.015615025955763006;0.1541813600422673;0.7008124942252411;0.7175745548630532
30.021909;8.473977017048846e-05;2.7355328475082876e-05;-2.123738263215326e-06;5.386630555160913e-05;2.004873266460225e-06;0.01690052443282875;9.969280100549515;0.8287797692455235;0.015494876899516586;0.015619028410291344;0.15334235158423795;0.6708525123582144;0.6881569938432363
30.022037;8.366319042744393e-05;2.6413179188521635e-05;-2.1383990780511163e-06;5.085650866710821e-05;1.9821775746488874e-06;0.01618644423844268;9.968612691453071;0.8287613532519065;0.015496831509556115;0.015622968361421132;0.1524333422989874;0.6410905283971733;0.6589658186923297
30.022165;8.35848598553155e-05;2.579471386159489e-05;-2.1527094181250456e-06;4.8469368642848425e-05;1.9615453918840904e-06;0.015477362249606413;9.967877025155929;0.828747849342185;0.01549886169380961;0.015626838984503958;0.15145533220866264;0.6115255422016667;0.6300040099164692
30.022293;8.350533684032323e-05;2.5177089260836816e-05;-2.166477754304704e-06;4.609743200247735e-05;1.942863932438231e-06;0.014774278749450831;9.967067068581809;0.8287392384721701;0.015500964611487927;0.015630633276059652;0.15041432131794613;0.582157553603174;0.6012774894299547
30.022421;8.342487987756642e-05;2.456046588598063e-05;-2.1795645346419194e-06;4.374091258534521e-05;1.926039517000524e-06;0.014077194015701823;9.966177721278697;0.8287355037685458;0.015503137568802583;0.015634344654075923;0.14931430963238182;0.5529855624203015;0.5727917769851012
30.022549;8.234403179816294e-05;2.366530451264271e-05;-2.191871564149097e-06;4.093260825339119e-05;1.910999841371659e-06;0.013386108317159532;9.965205226155389;0.8287366098149482;0.015505376257811282;0.01563796709629623;0.14815729717600207;0.5240075684799227;0.5445521406600776
30.022677;8.226245285370447e-05;2.3060394005708498e-05;-2.203313284350955e-06;3.8634234001711044e-05;1.8976670096752927e-06;0.012701021917870871;9.964147576076835;0.8287424563483244;0.01550767399848313;0.015641494496685202;0.1469472840038818;0.4952235716292454;0.5165678104400748
30.022805;8.218067003161567e-05;2.245740184030696e-05;-2.213799290593497e-06;3.635109488458687e-05;1.885930535763271e-06;0.01202293508095785;9.963004886148472;0.8287528259545426;0.015510021698773394;0.015644919297478146;0.1456892702043384;0.4666315717444091;0.488848337720945
30.022933;8.20988636609464e-05;2.185632157119817e-05;-2.2232268321171087e-06;3.408319409617747e-05;1.8756503122104407e-06;0.011350848052847478;9.96177931710051;0.8287674103571426;0.015512408080890494;0.015648232230191343;0.1443862558864359;0.43823156873496977;0.46140709619884757
30.023061;8.101745619255543e-05;2.101222072000987e-05;-2.231478433144238e-06;3.1472277191539226e-05;1.866685201993688e-06;0.010685761030844738;9.960474147507941;0.8287858923406121;0.015514820872649505;0.015651423729184488;0.14304124117591976;0.4100235625456319;0.43426055525591245
30.023189;8.09359480795689e-05;2.042430810082651e-05;-2.2384283383186306e-06;2.9261813795521188e-05;1.8589126882908766e-06;0.010028674145437212;9.959092749497575;0.8288079638217167;0.015517248389526127;0.01565448525423818;0.14165822623960383;0.3820055531663808;0.40742767527442214
30.023317;8.085475888604805e-05;1.98389912132872e-05;-2.243951800751945e-06;2.7066576975370836e-05;1.8522174091362543e-06;0.00937958747911963;9.957638643462467;0.8288332892485313;0.015519680166317041;0.01565740957590458;0.1402422112986286;0.35417754064514123;0.3809350709288459
30.023445;8.077401792146296e-05;1.9256262577655453e-05;-2.247928745014067e-06;2.48866452414253e-05;1.8464736074077787e-06;0.00873950110475034;9.956116363433058;0.828861488972389;0.015522106447522853;0.015660190493418435;0.13879419660330544;0.32654052507415715;0.3548159670180074
30.023573;7.969413261116882e-05;1.8465720146410868e-05;-2.250252413179971e-06;2.2469385649428717e-05;1.8415497958028837e-06;0.008109415103058428;9.954531548577812;0.8288921528384063;0.015524516452512654;0.015662822933263213;0.13732018240195873;0.29909350655826794;0.32911319214544105
30.023701;7.961452422059884e-05;1.789761813205074e-05;-2.250847205209672e-06;2.0346186344690192e-05;1.8373308049853692e-06;0.007491329537236664;9.952889688136555;0.8289248877028372;0.015526896526051888;0.01566530404164342;0.13582316893180366;0.27183548520711803;0.3038817348881
30.023829;7.953549576753474e-05;1.733279138557095e-05;-2.249672035325423e-06;1.8238393625457747e-05;1.833730207400243e-06;0.0068852444175465715;9.951194978539705;0.8289593944290539;0.015529230926246827;0.015667634825785603;0.134306156429261;0.24476946115464093;0.27919847466640413
30.023957;7.945703101705127e-05;1.6771471586791945e-05;-2.24671469338827e-06;1.6145780345299018e-05;1.8306735468888307e-06;0.006295159697199838;9.949450580469067;0.8289955246187389;0.015531504828174133;0.015669820670062232;0.13277314514635577;0.21789643456605012;0.25516471639839733
30.024085;7.836044220568875e-05;1.6187613914712333e-05;-2.2420090332110102e-06;1.3741839010680175e-05;1.82806685044049e-06;0.005723075295762393;9.947659859544308;0.8290332878059573;0.015533706391726068;0.015671869447522798;0.1312271353524908;0.191216405615851;0.23191735230799523
30.024213;7.828303881225072e-05;1.5617750088169457e-05;-2.2356568540414085e-06;1.1714032565876955e-05;1.8257660021679953e-06;0.005174991132208638;9.945827242545414;0.8290728202717046;0.015535827099170377;0.015673789492303893;0.12967312730152353;0.16473437446358613;0.20965170277279355
30.024341;7.820614624542139e-05;1.5052714607525275e-05;-2.2278139981625594e-06;9.701955057744433e-06;1.82355773757131e-06;0.004655907152314365;9.943957874692929;0.8291143327071258;0.015537860640095078;0.01567558997973997;0.1281141211855844;0.1384533412431112;0.18863664151366685
30.024395;7.812979311346912e-05;1.4859259020838569e-05;-2.218649832491924e-06;8.842003312975427e-06;1.8211825139329382e-06;0.004448823338530814;9.942056886493354;0.8291580751511454;0.015539801115065085;0.01567728167690994;0.12745711712128416;0.12745930605565212;0.18025646364389897
30.024395;7.805403192399549e-05;1.4934133498579383e-05;-2.2083205724538307e-06;8.810589198491361e-06;1.8183873701443219e-06;0.004447739704401963;9.940129233743495;0.8292043321274716;0.015541642858235805;0.015678875545045937;0.12745711516901892;0.1274592689687735;0.18025645511653499
30.024396;7.797891329186976e-05;1.4991048873746747e-05;-2.1969708662856914e-06;8.767856164654973e-06;1.8149459659734132e-06;0.0044406562795444955;9.938180031313221;0.8292533978367533;0.015543381682678948;0.01568038064814474;0.1272531153598393;0.12725523003188813;0.1799679465333802
30.024397;7.790447625633482e-05;1.5049645495731967e-05;-2.184743973996902e-06;8.725356472677914e-06;1.8106344876203205e-06;0.004433573096436734;9.936214923338293;0.8293055449016008;0.015545015625952457;0.015681803988453306;0.12704911771024255;0.12705118930283016;0.1796794376277574
30.024399;7.783075353063771e-05;1.5090308886319003e-05;-2.1717852620623385e-06;8.671492662309535e-06;1.8052145272333552e-06;0.00441949018934195;9.934240165914852;0.8293610501431321;0.015546545234747279;0.01568315169651642;0.1266411222196171;0.12664314687063444;0.17910242899921466
30.024403;7.77577602011451e-05;1.5093399556511884e-05;-2.1582468902598324e-06;8.594569316117349e-06;1.7984448768623513e-06;0.004391407597686831;9.932262719668909;0.8294202135871708;0.015547973490523082;0.015684429527862833;0.12582612887696756;0.1258281028565238;0.17794983544281917
30.024411;7.768547463370784e-05;1.5019642680977357e-05;-2.144303111547108e-06;8.471570943899676e-06;1.7900965730129733e-06;0.004335325361342211;9.930290407646352;0.82948328024142;0.015549305016567497;0.015685643096488858;0.12419613768427695;0.12419805738987406;0.17564465793970843
30.024427;7.761384827449958e-05;1.4790702571342884e-05;-2.130162515012941e-06;8.25598070946203e-06;1.7799543849281791e-06;0.004222243507890136;9.928331492471106;0.8295503197706517;0.015550544764822014;0.015686798345766417;0.12093714866703158;0.12093901057906847;0.17103572673714268
30.024459;7.754283096799755e-05;1.4250064992533464e-05;-2.1160534073732222e-06;7.855596633314565e-06;1.7678096837947258e-06;0.003997162040951122;9.9263939486465;0.8296211669187802;0.015551696606718516;0.015687901114812577;0.1144231618656346;0.11442496250011508;0.1618235306730976
30.024523;7.747238492103877e-05;1.3085945874777558e-05;-2.102190333808851e-06;7.086170712022668e-06;1.7534552601271805e-06;0.003547080939606463;9.92448520937087;0.8296954593642325;0.01555276284188177;0.01568895629538995;0.10141517732767959;0.10141691321584902;0.14342743214141457
30.024587;7.740248411959023e-05;1.1925510680514474e-05;-2.08874816386262e-06;6.3179978207001045e-06;1.7366953476410222e-06;0.0030980001673649115;9.922612225699606;0.8297727359218455;0.015553745117085776;0.01568996813164917;0.08843319510725398;0.08843486280499552;0.12506810372660346
30.024651;7.73331036109804e-05;1.0768776512657976e-05;-2.0758424324951673e-06;5.551241713110018e-06;1.7173704562422684e-06;0.002649919676417192;9.92078144831087;0.8298525122673975;0.015554645975708813;0.015690941332607768;0.07547721525016735;0.07547881137978464;0.10674554561305677
30.024715;7.626430165432484e-05;9.53883846215512e-06;-2.0635170334139146e-06;4.741806034052498e-06;1.6953710376016439e-06;0.0022028394046716285;9.918998357840602;0.8299343136416071;0.015555469857607234;0.01569188174792302;0.06254623776831379;0.06254775909911832;0.0884583437940214
30.024777;7.619591402105185e-05;8.438900986727428e-06;-2.0517613520649695e-06;4.007002534826843e-06;1.6706219666272002e-06;0.0017687592774107315;9.917266706039916;0.8300176836535772;0.015556222761688877;0.015692796376246484;0.04999926264381438;0.05000070616506023;0.07071420116581514
30.024777;7.612805449264874e-05;8.531387308665755e-06;-2.0405428599629493e-06;3.976140153249879e-06;1.6430613153659256e-06;0.001768679211592843;9.91558854937493;0.8301021376647241;0.015556911305245042;0.015693693021214743;0.049999289847351504;0.050000652794871724;0.07071419752633783
30.024778;7.606078616969671e-05;8.605219792358985e-06;-2.029820747062953e-06;3.933860039091145e-06;1.6126394599888048e-06;0.0017615991145921112;9.913965057214387;0.8301871181491519;0.015557542219062725;0.01569457953618181;0.04979731932654927;0.049798599196411095;0.07042852439523455
30.024779;7.599417768765554e-05;8.679444431047551e-06;-2.0195460149499396e-06;3.891558204648791e-06;1.5793284086012102e-06;0.001754518881793177;9.912396924911876;0.8302720427651136;0.015558122677773362;0.015695462765914284;0.04959635098846962;0.049597545558116546;0.07014426731401684
30.024781;7.59282787098988e-05;8.734557746362785e-06;-2.009663841709166e-06;3.838033025872321e-06;1.5431190178187242e-06;0.0017404383986835985;9.910884041048597;0.8303563609383201;0.015558661134405932;0.01569634771187967;0.0491933847107232;0.04919449204304553;0.0695743410765157
30.024785;7.586312600778545e-05;8.751310699473397e-06;-2.000123986278069e-06;3.761986044505246e-06;1.504001959537397e-06;0.0017123575573589575;9.90942524324251;0.8304395419190347;0.015559166845580752;0.01569723741293823;0.048387420369451;0.048388438795884975;0.06843448887041312
30.024793;7.579235897928149e-05;8.724008841784668e-06;-1.9909019155865243e-06;3.583475916014569e-06;1.4619527803870754e-06;0.001657276280025951;9.90801889380571;0.8305210665369637;0.015559647745521337;0.01569813368596482;0.04677645786605502;0.04677738596083691;0.06615619692345251
30.024809;7.57288790571701e-05;8.50800000253615e-06;-1.9820066320963726e-06;3.3760657156618936e-06;1.4169335098194246e-06;0.0015451945125028559;9.90666365041022;0.8306004457509722;0.015560108915554009;0.0156990382537907;0.043555497141504;0.04355633368556177;0.06160102337094151
30.024841;7.566639191619979e-05;7.983360604706948e-06;-1.9734642607199985e-06;2.992290329159268e-06;1.3689105805266135e-06;0.0013231121968683296;9.90535842829598;0.8306772156161579;0.015560553162097247;0.015699953383111736;0.03711853816746755;0.03711928211900336;0.052497741264158994
30.024905;7.560504071900143e-05;6.843589059689153e-06;-1.965297567965204e-06;2.2564232735533668e-06;1.3178920043949737e-06;0.0008790292684567094;9.904102043227267;0.8307509416279262;0.01556098255806744;0.015700881561837167;0.02426358093258544;0.02426423141936468;0.03431803876490429
30.024938;7.554499516116946e-05;6.287926181089014e-06;-1.9575091064316976e-06;1.8566250150349877e-06;1.263952430397456e-06;0.0006469456619689477;9.902893589503115;0.830821283272543;0.015561398860745994;0.015701824882135975;0.01752662544489181;0.017527181767835843;0.02479049701486488
30.024938;7.548644871813662e-05;6.375258682976047e-06;-1.950077778130955e-06;1.8268645774495828e-06;1.2072090693990135e-06;0.0006468613015271206;9.90173311966437;0.830888066835158;0.01556180332602191;0.015702784825840706;0.01752667172713989;0.017527133373134343;0.02479051407771527
30.024939;7.542960823779977e-05;6.441620341656086e-06;-1.9429790926665622e-06;1.7862918562764439e-06;1.1477751800521838e-06;0.0006397760959760568;9.900621498332109;0.8309512917283349;0.015562197490328866;0.015703762362387776;0.01732671979126141;0.017327086449121842;0.024507690298955293
30.02494;7.537467204825393e-05;6.521451328123206e-06;-1.9362079576833855e-06;1.754626385584157e-06;1.0857414017347039e-06;0.000638689947534257;9.899559317650207;0.8310110879763446;0.015562583880512265;0.015704758735571565;0.017285769620930636;0.017286041183317245;0.024449728144149134
30.02494;7.532179060665655e-05;6.603210872365607e-06;-1.929776796072266e-06;1.725332886049219e-06;1.0211901602003675e-06;0.0006386027650044891;9.898546088680703;0.8310676886256639;0.015562965080416555;0.0157057766013041;0.017285821185799227;0.01728599772112254;0.02444975019844205
30.02494;7.527103328962674e-05;6.677637660544702e-06;-1.9236944703175526e-06;1.6930831551926351e-06;9.54218230898731e-07;0.0006365144785878427;9.897580649088408;0.8311214367900847;0.01556334232726316;0.015706820244343438;0.01723087446937933;0.017230956168510655;0.02437199176508152
30.02494;7.522238662910546e-05;6.755242233560796e-06;-1.9179386214579222e-06;1.6639025364762665e-06;8.849469759407015e-07;0.0006364250523018868;9.896662016726204;0.8311727878165017;0.015563715544175924;0.015707895101081927;0.0172309294693189;0.017230916607355002;0.024372016181174662
30.024941;7.517577706367556e-05;6.811531155910318e-06;-1.9124301064636843e-06;1.6237276202988472e-06;8.135097014009471e-07;0.0006293344954994162;9.895789809864874;0.831222241868198;0.015564084140839629;0.015709006921404547;0.017029986169855276;0.01702987909436906;0.02408778465577708
30.024942;7.513110905831458e-05;6.86554352596428e-06;-1.9070399237602667e-06;1.5835661266371934e-06;7.40033508525103e-07;0.0006222428749371414;9.894963788608198;0.8312702346863708;0.015564447020003582;0.015710160608168412;0.016830044523161038;0.016829843635303352;0.023804968229869605
30.024944;7.508831737158646e-05;6.898304414080295e-06;-1.9016261632361857e-06;1.5324409283086937e-06;6.646335006222359e-07;0.00060815031971224;9.894182479649453;0.831317097563693;0.0155648015636026;0.01571136007314105;0.016429104447387696;0.016428810168292403;0.023237895667489798
30.024948;7.504739745968984e-05;6.890495588829276e-06;-1.896054794448969e-06;1.459492011033391e-06;5.874081835321701e-07;0.0005810570110651111;9.893442357977314;0.8313631118084779;0.015565142778227306;0.015712609342985538;0.015627165827650454;0.015626778576719406;0.022103724148183134
30.024956;7.500838211330447e-05;6.80378810938154e-06;-1.8902005092473749e-06;1.34260628571102e-06;5.084330817268752e-07;0.0005259631663602372;9.892738444031147;0.8314085910142764;0.015565464453120736;0.015713912931263205;0.01402422851307902;0.014023748725801647;0.019836768121917706
30.024972;7.497131002108408e-05;6.561615531705786e-06;-1.8839558637430255e-06;1.1381682598218233e-06;4.2776152578715263e-07;0.0004158690380899267;9.892065472327664;0.8314539131787864;0.015565761755231984;0.01571527507809249;0.010819292308714281;0.01081872049496287;0.015304242374330193
30.024988;7.493622568464109e-05;6.317355290498239e-06;-1.8772456911529638e-06;9.340261633754317e-07;3.45437340520364e-07;0.00030677492450096954;9.891418942742513;0.8314994614652318;0.015566032314405065;0.015716699241504137;0.007616356972979801;0.007615693776194258;0.010774545280936436
30.025004;7.490317673870457e-05;6.070917882115048e-06;-1.8700315142888347e-06;7.303251640696047e-07;2.615125468735364e-07;0.00020068116637696694;9.890795727097204;0.8315455510069018;0.015566275198989472;0.015718187479638053;0.004415422232159058;0.004414668459214022;0.006247676649528867
30.025014;7.487218785871041e-05;5.939568830714414e-06;-1.862301310856098e-06;5.943801667064548e-07;1.760582998716936e-07;0.000137588126413463;9.890193987907454;0.8315924568961715;0.015566489840498831;0.015719740150712314;0.0024394878001351176;0.002438644440314363;0.003453219466530283
30.025024;7.484324912053785e-05;5.806066088537797e-06;-1.8540462529129385e-06;4.5890871800616686e-07;8.917400993726272e-08;8.349617180138158e-05;9.889612407272889;0.8316404958340571;0.015566675697106881;0.015721356907768443;0.00046455338490736025;0.0004636216425907797;0.0006601761135909049
30.025031;7.481634343598947e-05;5.814834012228362e-06;-1.8452466633730247e-06;4.069136656365686e-07;9.921566552105984e-10;7.340566116051687e-05;9.889049620582279;0.831690031267446;0.015566832106044207;0.015723036676438183;6.186869843160902e-07;-3.999760073959169e-07;4.008825374050855e-06
30.025031;7.47914706567975e-05;5.865906191533591e-06;-1.835878665094922e-06;3.8101310493914146e-07;-8.832983345002436e-08;7.431691933363492e-05;9.888504836480951;0.8317414258840128;0.01556695848928231;0.01572477638994419;6.834056588824072e-07;-4.204280364985399e-07;4.035718486311979e-06
30.025032;7.476864383590076e-05;5.914850828897428e-06;-1.8259181128817384e-06;3.558036717065647e-07;-1.7861819634948943e-07;7.423020612802121e-05;9.887978593789656;0.831795018244145;0.015567054786004217;0.015726571424575616;7.472667561494175e-07;-4.397145538140451e-07;4.061356854867136e-06
30.025033;7.474789515723365e-05;5.961654738594371e-06;-1.8153349646825967e-06;3.3134376760314983e-07;-2.696859037539593e-07;7.41457010557e-05;9.887472527920218;0.8318510628957705;0.015567121013351828;0.015728417437369534;8.100575271185399e-07;-4.5783769968096207e-07;4.085340140688961e-06
30.025035;7.472928921069746e-05;6.006267028152138e-06;-1.804099418713282e-06;3.0769468458882255e-07;-3.6133842152196703e-07;7.406351406022702e-05;9.88698893035867;0.8319096641142076;0.015567156137560358;0.015730310842302954;8.716187086525364e-07;-4.747897880765427e-07;4.107247598552223e-06
30.025039;7.471290845313584e-05;6.048624346093347e-06;-1.7922027309306278e-06;2.849399815847061e-07;-4.5338006783878383e-07;7.398370839161823e-05;9.886530553606987;0.8319708347053255;0.015567158039112827;0.015732247052964995;9.317949005871962e-07;-4.905511294052437e-07;4.126677104249817e-06
30.025047;7.469882081227299e-05;6.088659410015294e-06;-1.7796670189782956e-06;2.6315889644771393e-07;-5.456126452817879e-07;7.390632051418815e-05;9.886100175752828;0.8320345641764813;0.01556712486072823;0.015734219015926355;9.904024492482556e-07;-5.051212139153992e-07;4.143273882980495e-06
30.025063;7.46870589297455e-05;6.12628454548109e-06;-1.7665332718260668e-06;2.4240638647381327e-07;-6.378288519187962e-07;7.383138080397577e-05;9.885700118085735;0.8321007695424675;0.015567056091040548;0.01573621846386575;1.0472350395092742e-06;-5.185422190716755e-07;4.156752969956814e-06
30.025095;7.467763099703699e-05;6.161392793766999e-06;-1.7528530671114048e-06;2.2274692111975061e-07;-7.298163036968936e-07;7.375892836640875e-05;9.885332119576965;0.8321692445896036;0.015566953237293185;0.01573823827787222;1.102076359935829e-06;-5.308807294493384e-07;4.166907919219479e-06
30.025127;7.467055184696025e-05;6.193878909819534e-06;-1.7387006473582122e-06;2.0429296874567964e-07;-8.213829609760866e-07;7.368901944500566e-05;9.884997366316087;0.8322396840218764;0.01556682117900136;0.015740273502550126;1.154697168080043e-06;-5.421977907407674e-07;4.1736032766013356e-06
30.025191;7.466585645305423e-05;6.223653520642043e-06;-1.7241747685414812e-06;1.871998672855751e-07;-9.123856297060949e-07;7.36217409864061e-05;9.884696536321483;0.8323117576857981;0.01556666882341333;0.015742320680486522;1.204862697850421e-06;-5.525466937678539e-07;4.176756537366981e-06
30.025248;7.466359235263947e-05;6.2506518632144515e-06;-1.7093761206496098e-06;1.7163884316220107e-07;-1.0027319986570223e-06;7.355721610512528e-05;9.884429886343428;0.832385185674183;0.01556650755235535;0.015744375881240717;1.25237253742794e-06;-5.619864156611053e-07;4.176317527323945e-06
30.025305;7.466380770125489e-05;6.2748334586878395e-06;-1.6944070673637847e-06;1.5777279887778133e-07;-1.0923657639153228e-06;7.349559747533193e-05;9.884197312562792;0.8324597672118778;0.015566349137026647;0.01574643346878711;1.2970913307256668e-06;-5.705787644341353e-07;4.172255612997266e-06
30.025362;7.466654420595276e-05;6.296171930719581e-06;-1.6793996038720572e-06;1.4572610666885827e-07;-1.1812643004601882e-06;7.343705567030527e-05;9.88399837143752;0.8325353846203725;0.015566204916465404;0.01574848781404342;1.3389430216954862e-06;-5.783655127884691e-07;4.1645655923860975e-06
30.025418;7.467184748291218e-05;6.314651564823428e-06;-1.6645170941808698e-06;1.3556376074495914e-07;-1.2694405634951854e-06;7.338175763924188e-05;9.88383248635678;0.8326119732635514;0.01556608618344499;0.01575053530170692;1.3778986000392057e-06;-5.85343794106304e-07;4.153286641096487e-06
30.025475;7.467977352693632e-05;6.330273631436578e-06;-1.649928297433392e-06;1.2731055991790206e-07;-1.3569239353734996e-06;7.332984980038596e-05;9.883699447025945;0.8326894217121716;0.015566004540734339;0.015752573517634618;1.4139655997304429e-06;-5.914673731827648e-07;4.138513769687187e-06
30.025532;7.469037241371715e-05;6.343053952234296e-06;-1.6357930509976956e-06;1.2099644923685621e-07;-1.4437310038195685e-06;7.328145944178176e-05;9.88359983187454;0.8327674795154346;0.015565971177102917;0.015754599520581263;1.447160152419539e-06;-5.966708617669124e-07;4.1203950824597976e-06
30.025589;7.47036805667523e-05;6.352997492989869e-06;-1.6222566031264787e-06;1.166888091634348e-07;-1.5298591952085175e-06;7.32366993485271e-05;9.883535044140283;0.8328457545578436;0.015565995782068529;0.015756609258941297;1.4774812173055174e-06;-6.00878947958173e-07;4.099116088538917e-06
30.025646;7.471972622895512e-05;6.360082578156814e-06;-1.6094371255907442e-06;1.1448443742881912e-07;-1.615296305505233e-06;7.319567303244395e-05;9.883506632929482;0.832923768103027;0.015566085991000454;0.01575859834503168;1.5049176348568765e-06;-6.040093299135805e-07;4.074870774571532e-06
30.025703;7.473852596968578e-05;6.3642837877597995e-06;-1.5974263869461785e-06;1.1447473573683026e-07;-1.700011063391514e-06;7.315848416846662e-05;9.88351496757605;0.8330010157612121;0.015566247574162324;0.015760564013397364;1.5294590478197239e-06;-6.059979286684887e-07;4.047829680367398e-06
30.02576;7.476007997123589e-05;6.365596944903972e-06;-1.5863078708931947e-06;1.1672155912013671e-07;-1.783932716251139e-06;7.31252330497271e-05;9.883558766877803;0.8330770031950415;0.015566485811402273;0.015762506260795308;1.5510837508010412e-06;-6.068224233024091e-07;4.018120466739452e-06
30.025817;7.47843789227239e-05;6.36404301953592e-06;-1.5761527467772283e-06;1.212455804776543e-07;-1.8669531970147577e-06;7.309600460389765e-05;9.883636196631018;0.8331512701004709;0.015566807159923113;0.015764426734806734;1.5697578032930092e-06;-6.065026242805888e-07;3.985833863561916e-06
30.025874;7.481142141746024e-05;6.3596696578862715e-06;-1.5669981121183565e-06;1.2803471084891177e-07;-1.948949654397371e-06;7.307086099091722e-05;9.883745595399008;0.833223450825229;0.015567219009581067;0.015766327279056476;1.5854559308642674e-06;-6.050868479311596e-07;3.9510462529091675e-06
30.025931;7.48412312632643e-05;6.352550090834795e-06;-1.5588555314118983e-06;1.3708565102394294e-07;-2.0298043566197225e-06;7.304983574199873e-05;9.883884717061363;0.8332933409145635;0.015567728028321449;0.015768210231472443;1.5981778708762977e-06;-6.026348934371636e-07;3.913835267027906e-06
30.025988;7.48738640737983e-05;6.342776216887643e-06;-1.5517300214357504e-06;1.4842533961685907e-07;-2.109418099424169e-06;7.303292408445071e-05;9.884050165729624;0.8333609095027583;0.015568339848740419;0.01577007963249434;1.6079541418654842e-06;-5.992165091708517e-07;3.874286445855003e-06
30.026045;7.49093934513034e-05;6.3304491611332725e-06;-1.5456102078870446e-06;1.6209203893250363e-07;-2.187725585621308e-06;7.302006025190122e-05;9.884238159359823;0.8334262684725063;0.015569059392507668;0.015771941443676985;1.6148383395457713e-06;-5.949337197032689e-07;3.832496518245311e-06
30.026101;7.494787338937998e-05;6.315666770949576e-06;-1.5404507969981014e-06;1.7813552843527216e-07;-2.2647054352203794e-06;7.301111028789485e-05;9.88444564583957;0.8334896353287505;0.015569890062201485;0.015773802449636738;1.6188978428864232e-06;-5.899264108226142e-07;3.7885763120595672e-06
30.026158;7.498930732920855e-05;6.2985259769831386e-06;-1.5361628420354607e-06;1.9663139531295182e-07;-2.340364750376175e-06;7.300590608891447e-05;9.884670928387434;0.8335512950237005;0.015570833582816915;0.015775668836261192;1.6202231642580847e-06;-5.843271821672704e-07;3.7426517042805508e-06
30.026215;7.50336540919221e-05;6.279142024959373e-06;-1.5326105479790072e-06;2.1765551849329534e-07;-2.4147114712156065e-06;7.300427102380937e-05;9.884913759886828;0.8336115683219351;0.015571890835536563;0.015777545963600155;1.6189277635399571e-06;-5.78211722236492e-07;3.6948562995037e-06
30.026272;7.508085308362854e-05;6.257662518603561e-06;-1.5296349288915653e-06;2.4125246509490323e-07;-2.4877498292058478e-06;7.300600863950443e-05;9.885174384016286;0.8336708190697951;0.015573061594404832;0.01577943951243534;1.6151196958171553e-06;-5.71600954138675e-07;3.6453330178885124e-06
30.026329;7.513083715183922e-05;6.234275669357165e-06;-1.527101910661611e-06;2.674542011822105e-07;-2.559486714711437e-06;7.301089603133052e-05;9.885452186869896;0.833729496869832;0.015574343422095582;0.01578135628510618;1.6088835347685276e-06;-5.644991563730215e-07;3.5942490340893277e-06
30.026386;7.518353270093755e-05;6.20920684957526e-06;-1.524938576497292e-06;2.963084592388345e-07;-2.6299200694014228e-06;7.30186946347837e-05;9.885745977676192;0.8337881781309802;0.01557573137512292;0.015783303895167432;1.600291917882163e-06;-5.569269237544259e-07;3.541795154857378e-06
30.026443;7.523886982871559e-05;6.182690376930291e-06;-1.5231385448919464e-06;3.278653314969201e-07;-2.6990223486669115e-06;7.302916096271316e-05;9.886055253076826;0.8338475284887955;0.015577218547169355;0.015785289439361586;1.5894269272892056e-06;-5.489399303541316e-07;3.488160961457267e-06
30.0265;7.529680064977694e-05;6.1549392835897454e-06;-1.5217360964286275e-06;3.621487216002046e-07;-2.7667350334550456e-06;7.304206317201408e-05;9.8863801268405;0.8339081503937865;0.01557879592729881;0.015787317666537008;1.576386336433108e-06;-5.406261693638411e-07;3.433513036622738e-06
30.026557;7.535730222557138e-05;6.126135645440248e-06;-1.5207644031882406e-06;3.9914669646789984e-07;-2.8329702594622077e-06;7.305720503826282e-05;9.886720335490029;0.833970474731497;0.015580452011296382;0.01578939075229648;1.5612682816498191e-06;-5.320598810728395e-07;3.377996590631959e-06
30.026614;7.542036447088519e-05;6.096435673986655e-06;-1.5202304885858333e-06;4.3882236154012135e-07;-2.8976222007456254e-06;7.307444270409121e-05;9.887075308179888;0.8340348065908287;0.015582174106286442;0.01579151004013831;1.5441560160422166e-06;-5.232506806143761e-07;3.3217400202091593e-06
30.026671;7.548597759874185e-05;6.06597544394086e-06;-1.5201208735768702e-06;4.81132094136224e-07;-2.960588629875204e-06;7.309368061859494e-05;9.887445233909649;0.834101409935808;0.015583949932723603;0.015793677193044413;1.5251149808548984e-06;-5.141503331156536e-07;3.26485290018627e-06
30.026728;7.555412153389691e-05;6.034864230433794e-06;-1.5204311128314612e-06;5.260344022352673e-07;-3.021785207870504e-06;7.31148514365453e-05;9.887831748717081;0.834170561011402;0.015585768013599883;0.015795893836725052;1.5042003330368404e-06;-5.046882005451716e-07;3.207438887001301e-06
30.026784;7.562474684605358e-05;6.003170304889821e-06;-1.5211953418627324e-06;5.734945168816726e-07;-3.081143322221393e-06;7.313789843269703e-05;9.88823790340259;0.8342425793696305;0.015587618235663892;0.015798161091490504;1.4814682121230773e-06;-4.947787936768849e-07;3.1496166069513702e-06
30.026841;7.569774949905114e-05;5.970916431570253e-06;-1.5224840936628292e-06;6.234827725760631e-07;-3.138605527847447e-06;7.316276163747943e-05;9.88866733958956;0.8343178180471527;0.015589492518852143;0.015800479335417415;1.4569784227433075e-06;-4.84307879581216e-07;3.0915259120964706e-06
30.026898;7.577296686628428e-05;5.93809252135573e-06;-1.5243838717228092e-06;6.759448666088023e-07;-3.1941292428764182e-06;7.318937504058125e-05;9.889122792906283;0.8343966460862222;0.015591384460416195;0.015802847182204243;1.4308034432991568e-06;-4.73139734058846e-07;3.0333266812425813e-06
30.026955;7.585020524942838e-05;5.904674364880183e-06;-1.5269919551676711e-06;7.307655984317342e-07;-3.2476868718497593e-06;7.32176866242839e-05;9.889605208553558;0.8344794329019039;0.015593288201932098;0.01580526015746214;1.403039936680047e-06;-4.6115383782270385e-07;2.975203733497778e-06
30.027012;7.592927107841679e-05;5.870634990100797e-06;-1.5304147785958274e-06;7.877733542800764e-07;-3.2992477892894554e-06;7.32476707140187e-05;9.890114043337112;0.8345664919595276;0.015595197621690522;0.015807710705924117;1.3737823589250674e-06;-4.482648660944744e-07;2.917359295759787e-06
30.027069;7.600998649013143e-05;5.835955855900469e-06;-1.534748158803824e-06;8.467798758044109e-07;-3.3487661484001947e-06;7.327930848483814e-05;9.890647974166496;0.8346580502571189;0.015597106768375817;0.01581018970220287;1.3430871801691512e-06;-4.344074012025895e-07;2.8599818907103835e-06
30.027126;7.609219440071397e-05;5.800632989714658e-06;-1.5400491537420068e-06;9.076133753129745e-07;-3.396206985916406e-06;7.331256165641038e-05;9.891205889711799;0.8347543311699173;0.015599010919629817;0.015812689220473113;1.3109819429572552e-06;-4.195090848415115e-07;2.8032250942418104e-06
30.027183;7.617574683010151e-05;5.764669465786425e-06;-1.5463216604136705e-06;9.701274626459608e-07;-3.441571631346832e-06;7.334735851289795e-05;9.891787885909194;0.834855647829835;0.015600907073393566;0.015815205173833842;1.277499796944523e-06;-4.034779368402856e-07;2.7472055875648314e-06
30.02724;7.626048734649434e-05;5.728076729703022e-06;-1.5535231234758048e-06;1.0341919759897135e-06;-3.4848777344114037e-06;7.338359035980566e-05;9.89239481077501;0.8349623597542561;0.015602793777505584;0.015817737024660376;1.2427077614297124e-06;-3.862164026780663e-07;2.691988941165953e-06
30.027297;7.634626053605176e-05;5.690886050489533e-06;-1.5615706754114228e-06;1.099687716232577e-06;-3.526137149867199e-06;7.342112577434961e-05;9.893026953373615;0.8350747566867133;0.015604671314503077;0.015820285145825;1.2067173995415377e-06;-3.676333822853749e-07;2.6375727617701814e-06
30.027354;7.643293273218805e-05;5.6531502586691206e-06;-1.5703387027090426e-06;1.1665114192658877e-06;-3.5653733317389576e-06;7.345983727978114e-05;9.893684119093354;0.8351930205379773;0.015606542178767082;0.015822848379379435;1.1696773498292358e-06;-3.4764207306975757e-07;2.5839079849311134e-06
30.027411;7.652038220150371e-05;5.6149327129696955e-06;-1.5796806145372612e-06;1.2345496109775757e-06;-3.6026485707693785e-06;7.349962065779687e-05;9.89436644654788;0.8353172770518643;0.015608410297747854;0.01582542262028274;1.131764114475158e-06;-3.2616888490914925e-07;2.5309477901958257e-06
30.027468;7.660846636811306e-05;5.5762891690109024e-06;-1.58947750714713e-06;1.3036284562691212e-06;-3.6380672965771525e-06;7.354040165446036e-05;9.895074336684337;0.8354476198276437;0.015610279390256708;0.015828000980231044;1.0931763019019684e-06;-3.0316398621523883e-07;2.4786755678866848e-06
30.027524;7.669700985104324e-05;5.537262981622019e-06;-1.5996631309260313e-06;1.3735049854134777e-06;-3.671764283195976e-06;7.358211946043667e-05;9.895808325282927;0.8355840454533399;0.015612152021991272;0.015830575138459306;1.054129421096731e-06;-2.7859305070815973e-07;2.4271027257351383e-06
30.027581;7.678582570607959e-05;5.49790062039476e-06;-1.6102000348413432e-06;1.4439013592212658e-06;-3.70389274067546e-06;7.362468215244816e-05;9.896569826018569;0.8357263873719691;0.015614029275287765;0.015833135946166345;1.0148449828875776e-06;-2.5242006395328513e-07;2.3762676562284854e-06
