time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027638;7.687474544179994e-05;5.4582710208431224e-06;-1.6210519906841357e-06;1.5145394918822882e-06;-3.734605055105684e-06;7.366793279079171e-05;9.897362016980907;0.8358743016379812;0.015615910754634022;0.015835672923640937;9.755294541275559e-07;-2.2459470088283574e-07;2.326239789522549e-06
30.027695;7.696364263629286e-05;5.418476788395581e-06;-1.632199800500152e-06;1.5851645733844496e-06;-3.764030737383256e-06;7.37116688657016e-05;9.898189938654298;0.8360272962701419;0.015617795329860629;0.015838174739944887;9.363591612386251e-07;-1.9505956541461838e-07;2.2771030756732006e-06
30.027752;7.705244405059646e-05;5.37864611438154e-06;-1.6436724612651617e-06;1.6555647338612827e-06;-3.792272142234354e-06;7.375569848406204e-05;9.89905943063178;0.836184805904751;0.015619681965795726;0.015840631343472616;8.974757955534624e-07;-1.6378152961620404e-07;2.2289246282402684e-06
30.027809;7.714111585554198e-05;5.338908036012971e-06;-1.6555420019338886e-06;1.7255812811157598e-06;-3.819422657640251e-06;7.379988354022387e-05;9.899975382692238;0.8363462236746309;0.015621570008342241;0.01584303589382001;8.589828613072396e-07;-1.3077373614564096e-07;2.1817391998036367e-06
30.027866;7.722962607858854e-05;5.299369661100871e-06;-1.667888197043049e-06;1.7951001610779038e-06;-3.845586602847588e-06;7.38441489926681e-05;9.900940697985142;0.8365108578153654;0.015623459533727162;0.015845385608341023;8.209343618931883e-07;-9.608884248870595e-08;2.135556817020896e-06
30.027923;7.731790525436113e-05;5.260110802935671e-06;-1.680772407695407e-06;1.8640385534492513e-06;-3.870873629011736e-06;7.388845768505951e-05;9.901956462701696;0.8366779269157025;0.015625351280910478;0.015847681779183404;7.833165766684309e-07;-5.979936553189849e-08;2.090373062260805e-06
30.027926;7.740583909187283e-05;5.221198245877999e-06;-1.6942304689392907e-06;1.932336477452187e-06;-3.895373359848085e-06;7.393276358691766e-05;9.90302255049248;0.8368466199309099;0.01562724546619724;0.015849928531913117;7.460582443729594e-07;-2.198075319481272e-08;2.046169059662116e-06
30.027926;7.74933159473434e-05;5.182701842191506e-06;-1.7082729960320525e-06;1.9999334501571116e-06;-3.919139358800065e-06;7.397698264861638e-05;9.90413830122298;0.8370161528031869;0.01562914065802403;0.015852130272252775;7.09071152228347e-07;1.7296701104720417e-08;2.0029164532673518e-06
30.027927;7.758028303171945e-05;5.144693841820228e-06;-1.7228921266881589e-06;2.066736389598983e-06;-3.942189280545922e-06;7.40210057456166e-05;9.90530299272612;0.8371857888043116;0.015631034071386298;0.015854289858248508;6.722625185235812e-07;5.7981736966544655e-08;1.9605852629814715e-06
30.027928;7.766674217509497e-05;5.107237736453837e-06;-1.7380728772524426e-06;2.132612323407315e-06;-3.9644985515025305e-06;7.406472567720367e-05;9.906515492476972;0.83735481220062;0.01563292293998079;0.01585640944712986;6.355094280151609e-07;1.0006174127844016e-07;1.919134653769998e-06
30.02793;7.775270934641518e-05;5.070383216096317e-06;-1.7538031975425463e-06;2.197396821766714e-06;-3.985987024265456e-06;7.410804550997113e-05;9.907773206823553;0.8375224905804025;0.01563480498628587;0.01585849232343143;5.986477355641749e-07;1.4355399194937296e-07;1.8785044090913875e-06
30.027934;7.783819554878876e-05;5.034164837093605e-06;-1.7700851892589195e-06;2.2608972227809217e-06;-4.006541756292699e-06;7.415087458051536e-05;9.909071809597927;0.8376880868186004;0.015636677093518965;0.015860543159071764;5.614918554458855e-07;1.8846960798635382e-07;1.838629331551253e-06
30.027942;7.792319919717794e-05;4.998600251567996e-06;-1.7869387376070802e-06;2.3228970155357277e-06;-4.026065044198219e-06;7.419311821207306e-05;9.910406572369444;0.8378509184012726;0.015638534093931875;0.015862567046103032;5.238639228492977e-07;2.3478889280754001e-07;1.7994628920189201e-06
30.027958;7.80076928867952e-05;4.96369051023765e-06;-1.8043742124937508e-06;2.38316290522923e-06;-4.044475324512823e-06;7.42346632830825e-05;9.911773681877289;0.8380103947009333;0.015640369437256454;0.015864568736545636;4.856356728589721e-07;2.824567295175086e-07;1.7609861415882656e-06
30.027989;7.809162159619559e-05;4.929413363204395e-06;-1.8223466527802598e-06;2.4414595843251444e-06;-4.061669458189341e-06;7.427537208242112e-05;9.913170476698157;0.8381659754753475;0.015642176761692654;0.01586655276562331;4.4677573533571105e-07;3.3138418611613805e-07;1.723197804403849e-06
30.027989;7.817491791752713e-05;4.895714684297827e-06;-1.8407375267232704e-06;2.4975790172366267e-06;-4.077520319556736e-06;7.431508720248031e-05;9.914595136868094;0.8383170943774404;0.015643950366798765;0.015868523853801036;4.073606395215571e-07;3.8145792127471545e-07;1.686105000295334e-06
30.02799;7.825753107870279e-05;4.862521048725642e-06;-1.8593791978246924e-06;2.551365821029971e-06;-4.091904989533873e-06;7.435365091829172e-05;9.91604601032107;0.8384631077443662;0.015645684774364024;0.01587048607552453;3.6754047641213357e-07;4.325570910377811e-07;1.6497190311170747e-06
30.027991;7.833945512869329e-05;4.829766594397548e-06;-1.8780989003652263e-06;2.6027071983081363e-06;-4.104713135710909e-06;7.439092877411709e-05;9.917520787909313;0.8386032909205665;0.015647374959638295;0.01587244074660098;3.2749581864057413e-07;4.845647577039439e-07;1.6140425655581668e-06
30.027993;7.842071603120897e-05;4.79739638723734e-06;-1.8967531639968604e-06;2.6514786889506854e-06;-4.115853520106614e-06;7.442681477973924e-05;9.919016153634342;0.8387369307773443;0.015649016782344437;0.01587438502955199;2.874114024930521e-07;5.37359754592371e-07;1.579059626415035e-06
30.027997;7.850132221514486e-05;4.765341703502704e-06;-1.9152392265553644e-06;2.6974978520805484e-06;-4.12528043972688e-06;7.44612278892387e-05;9.92052843309658;0.8388634739194135;0.015650606854523633;0.01587631264840834;2.4745444431923537e-07;5.907915038295426e-07;1.5447483414813743e-06
30.028005;7.858125385924475e-05;4.7335082087340665e-06;-1.933486665208266e-06;2.7405405425123547e-06;-4.133005475158076e-06;7.449411577837976e-05;9.92205451335039;0.8389825901052956;0.015652142912533213;0.015878216461875233;2.0775152537081524e-07;6.44670057357739e-07;1.5111014321180422e-06
30.028021;7.866050985566127e-05;4.701790719124566e-06;-1.95143482378426e-06;2.780388894343754e-06;-4.139086664536595e-06;7.452544933594364e-05;9.92359164111275;0.8390941105987825;0.015653624029708765;0.01588009177183512;1.6838523723132027e-07;6.987835544162355e-07;1.4781259159584285e-06
30.028053;7.873912632508312e-05;4.670094053108113e-06;-1.9690101034094083e-06;2.8168577610230796e-06;-4.143612907478544e-06;7.455518869835434e-05;9.925136810857808;0.8391979344616124;0.015655049176194345;0.015881938049025605;1.294125573866443e-07;7.529140259685635e-07;1.4458219185813514e-06
30.028117;7.881714082834967e-05;4.638344669268539e-06;-1.9861229276383488e-06;2.8498005293846206e-06;-4.146681935411763e-06;7.458324256008286e-05;9.926687197174221;0.8392939967446652;0.015656416237302965;0.015883757644891965;9.087934299153596e-08;8.068396649268097e-07;1.4141610536615632e-06
30.028181;7.889457368995845e-05;4.60648269029736e-06;-2.0026858629654237e-06;2.8791124507370027e-06;-4.148380097910898e-06;7.460944980919396e-05;9.92824083531416;0.8393822890549715;0.015657723718681568;0.01588555357892156;5.281776627595476e-08;8.60335140003384e-07;1.3830820915177011e-06
30.028245;7.897143965564307e-05;4.574444763641544e-06;-2.018635917741231e-06;2.9047291977435876e-06;-4.148776362214369e-06;7.463357432990482e-05;9.929796340501111;0.8394628690689249;0.015658973069603514;0.01588732820988286;1.523583552406636e-08;9.131749853715683e-07;1.352500974843373e-06
30.028309;7.904775844388317e-05;4.5421505420997405e-06;-2.03394857091694e-06;2.9266187230297536e-06;-4.1479254559429216e-06;7.465532059355154e-05;9.931352087978434;0.8395358338100813;0.015660168815628206;0.01588908193953892;-2.1886033424616196e-08;9.651466669260348e-07;1.3223200132753938e-06
30.028373;7.912357597441188e-05;4.50949329410105e-06;-2.0486459622250857e-06;2.944782700955692e-06;-4.145864867982238e-06;7.467438708480205e-05;9.932905634389328;0.8396012685481936;0.015661316921396225;0.015890812710256014;-5.8584281645752466e-08;1.0160710607726117e-06;1.2924443397254292e-06
30.028437;7.919899905349707e-05;4.476349933280861e-06;-2.0628023138563094e-06;2.9592717677424785e-06;-4.142597948955642e-06;7.469051507526582e-05;9.934453546469259;0.8396592211860445;0.01566242351976439;0.01589251729908568;-9.489753124794101e-08;1.0658062969602245e-06;1.2628097936720436e-06
30.028565;7.927420919800239e-05;4.442608215563984e-06;-2.0765362915454286e-06;2.9701984083087055e-06;-4.138082318142113e-06;7.470350737854595e-05;9.93599136636874;0.8397097106329632;0.01566349507279799;0.015894192331404385;-1.3086464631664181e-07;1.114229867677304e-06;1.2333931923078734e-06
30.02868;7.934943901940433e-05;4.408180973828247e-06;-2.089984177924676e-06;2.9777387375667588e-06;-4.132233982693406e-06;7.471324055144029e-05;9.937513425862916;0.8397527046512326;0.015664539065945834;0.01589583371406417;-1.6653619316454395e-07;1.1612257638126919e-06;1.2041907358538613e-06
30.028795;7.942492352106503e-05;4.37299729358581e-06;-2.1032707344938373e-06;2.9821223424714655e-06;-4.124932767277412e-06;7.471964832642671e-05;9.939012667940233;0.8397880782092866;0.01566556373118123;0.015897435804370596;-2.0197833956749042e-07;1.2066894923282547e-06;1.1751920013635814e-06
30.02891;7.950084403091434e-05;4.33699549515327e-06;-2.1164938445181526e-06;2.983608683101846e-06;-4.116039971820591e-06;7.472265826135696e-05;9.94048075138379;0.8398156126416642;0.01566657687905763;0.01589899160035527;-2.3725458518018693e-07;1.250528203265915e-06;1.1463800000921758e-06
30.029026;7.957729145999247e-05;4.300138203956513e-06;-2.1297203655419586e-06;2.9824494077898046e-06;-4.1054373901401755e-06;7.472215206253443e-05;9.941908418297544;0.8398350081613275;0.015667584931042554;0.015900493357209437;-2.7239602523847997e-07;1.2926488219819823e-06;1.1177531955832566e-06
30.029141;7.965426614237587e-05;4.2624237067147944e-06;-2.1429806724039443e-06;2.9788488466589587e-06;-4.093058638191015e-06;7.471800511498515e-05;9.943285942068657;0.8398458820689009;0.01566859244142879;0.015901932817448085;-3.0737436205714336e-07;1.3329656717358955e-06;1.0893475000368352e-06
30.029256;7.973169701597315e-05;4.223871525973687e-06;-2.156263563948229e-06;2.9729495700583347e-06;-4.078892661121357e-06;7.471014905490798e-05;9.944603393101685;0.8398478170867301;0.015669601461171977;0.01590330185119124;-3.4209273025202e-07;1.3714152597943294e-06;1.061246799828256e-06
30.029371;7.980946944722131e-05;4.184511846642072e-06;-2.169537326776996e-06;2.9648441341817993e-06;-4.0629650786523226e-06;7.469859284296852e-05;9.945850715121821;0.839840446642738;0.015670610284065307;0.015904593299775997;-3.7640644825000934e-07;1.4079418477982423e-06;1.0335815647544018e-06
30.029486;7.988746524794296e-05;4.144394048604125e-06;-2.182793786499836e-06;2.954585969020845e-06;-4.045318910503377e-06;7.468342010905032e-05;9.947017880261532;0.8398234656121135;0.01567161294191652;0.015905800748363213;-4.1016458436646305e-07;1.442480383239782e-06;1.0065226086703252e-06
30.029717;7.996558583237901e-05;4.1035887503013295e-06;-2.196070310297581e-06;2.9422024401211146e-06;-4.026009895606275e-06;7.466477774182949e-05;9.948095120768052;0.8397965854324301;0.015672600557042927;0.015906917779822595;-4.432459751528986e-07;1.4749604583462933e-06;9.802700830019903e-07
30.029947;8.004374125892426e-05;4.062171807367698e-06;-2.2094323429023787e-06;2.9277227292203833e-06;-4.005096300198076e-06;7.464284069609447e-05;9.949073327234585;0.8397595431885835;0.015673562740520865;0.01590793799677483;-4.755649432754206e-07;1.505309934101461e-06;9.55031906175979e-07
30.030178;8.012183361671609e-05;4.020200028900861e-06;-2.2229476147558516e-06;2.911193154567712e-06;-3.982610821008504e-06;7.46177751676782e-05;9.949944810960938;0.8397121937200227;0.01567448798651347;0.015908855848669332;-5.070546766152121e-07;1.533448667794118e-06;9.310014722664496e-07
30.030408;8.019975127982192e-05;3.977691040835451e-06;-2.2366718951024545e-06;2.8926721388075597e-06;-3.9585518440528836e-06;7.45897317163283e-05;9.950703813469362;0.8396545882714899;0.015675364371206674;0.015909667467405304;-5.376600012557318e-07;1.5592865260129463e-06;9.083498470699095e-07
30.030638;8.027737775009728e-05;3.9346232287871456e-06;-2.250638679527633e-06;2.8722401100716978e-06;-3.932913389196755e-06;7.455886187900942e-05;9.95134637540558;0.8395869012680708;0.01567618093468106;0.015910370992015727;-5.673522367200114e-07;1.5827468101287586e-06;8.872358595109816e-07
30.030869;8.035461400402926e-05;3.890966353581092e-06;-2.2648616779801348e-06;2.85001861518688e-06;-3.9057086059624695e-06;7.452534534981989e-05;9.951870212243842;0.8395092750345587;0.015676929225825576;0.015910966438395287;-5.961506441435867e-07;1.6038116118082446e-06;8.678158170417972e-07
30.03133;8.043139263710857e-05;3.846718899448273e-06;-2.2793502401654836e-06;2.8261615980865964e-06;-3.8769634770288684e-06;7.448942222263627e-05;9.952274774605065;0.8394217745953274;0.015677604253959795;0.015911455445369187;-6.241259569512816e-07;1.6225402793162601e-06;8.502303779892685e-07
30.03179;8.050767898980395e-05;3.8019142919987364e-06;-2.2941095988596466e-06;2.800835617265976e-06;-3.84670618095948e-06;7.445141004266978e-05;9.952561065103028;0.8393244154369448;0.01567820375170826;0.015911840833937752;-6.513786463439519e-07;1.6390345302591042e-06;8.345889976392643e-07
30.032251;8.058347468062759e-05;3.7566102947252364e-06;-2.309129968138581e-06;2.7742198344167726e-06;-3.814966570644304e-06;7.441169185604495e-05;9.952731173899458;0.839217151880726;0.01567872628647986;0.015912125465024275;-6.780183208535479e-07;1.653389835587669e-06;8.209863111812039e-07
30.032712;8.065881682896466e-05;3.7108899791703215e-06;-2.3243901700033007e-06;2.7465071500005186e-06;-3.7817907037508005e-06;7.437068387312655e-05;9.952788103292162;0.8390998862573698;0.015679169527275726;0.01591231052289327;-7.041743602043889e-07;1.6656749192339276e-06;8.095279229151559e-07
30.033634;8.07337557351435e-05;3.664855919152018e-06;-2.3398620664815845e-06;2.7178912891849466e-06;-3.7472455310733746e-06;7.432878905236207e-05;9.95273614077941;0.83897252081924;0.015679529087018987;0.01591239449855926;-7.300091678935821e-07;1.6759370899949369e-06;8.003256951602124e-07
30.034463;8.080831765786115e-05;3.6186028191718106e-06;-2.35549888153746e-06;2.688553760746951e-06;-3.7113834980553094e-06;7.428635697850202e-05;9.952580818704808;0.8388349646381634;0.01567979890192393;0.01591237413227748;-7.556862277774719e-07;1.6842070673924757e-06;7.934810224029504e-07
30.035293;8.088247988442879e-05;3.5721848031263645e-06;-2.371226349293111e-06;2.6586475153754596e-06;-3.674215615737746e-06;7.424368952323219e-05;9.95232804832236;0.8386871179102307;0.015679973143402224;0.015912246161364555;-7.813285565893218e-07;1.6905034980099875e-06;7.890800153831788e-07
30.036122;8.095618425878298e-05;3.525605834484635e-06;-2.386947897601761e-06;2.628277927123115e-06;-3.6357372208776787e-06;7.420108074737922e-05;9.951983882377325;0.8385289109727554;0.015680047423277166;0.015912007762651444;-8.070208635463747e-07;1.6948655581688055e-06;7.871814772766563e-07
30.036951;8.102937670842728e-05;3.47884074614715e-06;-2.4025532269158e-06;2.5975119929854885e-06;-3.5959628567816364e-06;7.415883581478083e-05;9.951555620232412;0.838360366658551;0.015680018419340712;0.015911655976795835;-8.328316136283087e-07;1.6973951026898254e-06;7.877971856263621e-07
30.037781;8.110202351817806e-05;3.4318451781624496e-06;-2.4179202229940466e-06;2.5664130227160784e-06;-3.554930074130201e-06;7.411725545856787e-05;9.951052621563855;0.8381816100980534;0.015679883258503075;0.015911186954206114;-8.588319490986143e-07;1.6982508712426824e-06;7.908863776322567e-07
30.03861;8.117409851547908e-05;3.3845360806857257e-06;-2.4329067937294173e-06;2.5350514123898e-06;-3.5126942701060227e-06;7.407661163587125e-05;9.950485725973996;0.8379928149302429;0.015679639033460684;0.0159105951910359;-8.851144267843642e-07;1.6976000374826691e-06;7.963707863701144e-07
30.03944;8.124558165502605e-05;3.336786626593633e-06;-2.4473380716398953e-06;2.50347175945654e-06;-3.4693339130534745e-06;7.403714001483986e-05;9.94986627073093;0.8377941782115959;0.015679281774000308;0.01590987370230855;-9.117922967275851e-07;1.6955829840674435e-06;8.041669956288717e-07
30.040269;8.13164684867518e-05;3.2884640333618675e-06;-2.4610059685439462e-06;2.4716595347561064e-06;-3.4249463436452956e-06;7.399905703302488e-05;9.94920544248546;0.8375859724360333;0.015678806084524433;0.015909015596111634;-9.38983514679589e-07;1.6923103985135024e-06;8.142170020127106e-07
30.041099;8.138675900788258e-05;3.239477530279105e-06;-2.4736934176922558e-06;2.4395531512407834e-06;-3.3796406103508672e-06;7.39625776771838e-05;9.948513563105545;0.8373685882350422;0.015678206750031592;0.015908015548058072;-9.668018724353898e-07;1.6878794533145259e-06;8.264941903363576e-07
30.041928;8.145642654113737e-05;3.1897987165700205e-06;-2.485205243116126e-06;2.407084846799538e-06;-3.333555968291562e-06;7.392791909642737e-05;9.947799372713384;0.8371425208786485;0.01567748005219899;0.015906869885820962;-9.953489329449937e-07;1.6823902854063168e-06;8.409804627726488e-07
30.042758;8.152539472349764e-05;3.139460304419355e-06;-2.4953846928997263e-06;2.3742117877935896e-06;-3.2868749953681754e-06;7.389530484907107e-05;9.947070162059223;0.8369083247378392;0.015676623400605116;0.015905576043627346;-1.0247059114644706e-06;1.675943276068675e-06;8.576255078188736e-07
30.042862;8.159354325397866e-05;3.0885320540013626e-06;-2.5041187085772042e-06;2.3409257739251566e-06;-3.2397945654341035e-06;7.386497075195125e-05;9.946332744306948;0.8366665566003961;0.015675635473370295;0.015904131888792885;-1.0549372980850066e-06;1.6686209533215535e-06;8.763235673116619e-07
30.042862;8.16607296335738e-05;3.0370755811330227e-06;-2.511323550601111e-06;2.3072365121938626e-06;-3.1924954440295715e-06;7.383716053576967e-05;9.945594037796832;0.8364177312228809;0.01567451724500345;0.01590253494998667;-1.086106036595447e-06;1.6604712464352372e-06;8.969357954410137e-07
30.042863;8.172680508616845e-05;2.9851327811686386e-06;-2.516913296663427e-06;2.2731395185881745e-06;-3.1451423825762526e-06;7.381211594061978e-05;9.944860947876139;0.8361622817283761;0.01567327205138682;0.01590078258277556;-1.1182866165108298e-06;1.651498041748091e-06;9.193193990599655e-07
30.042864;8.179162502305542e-05;2.932767533257644e-06;-2.520804979164011e-06;2.238601229863072e-06;-3.0978909900953574e-06;7.379006601351529e-05;9.944140397802101;0.835900525254181;0.015671904452043986;0.015898872628026844;-1.15156388455186e-06;1.6416669142425478e-06;9.433153329507831e-07
30.042866;8.18550580921013e-05;2.880100949504641e-06;-2.522967835395726e-06;2.203571211956201e-06;-3.050892697936645e-06;7.377121388755556e-05;9.943439479668575;0.8356326702356871;0.015670418994394142;0.015896803159863332;-1.186022969625133e-06;1.63093258251827e-06;9.68732897591922e-07
30.04287;8.191698502123066e-05;2.82730533172677e-06;-2.5234459310746114e-06;2.1679917414624133e-06;-3.004298937762748e-06;7.37557282858819e-05;9.942765415583665;0.8353588579571168;0.01566881962658905;0.01589457212004204;-1.2217414538054009e-06;1.6192709702990607e-06;9.953787496344058e-07
30.042878;8.197727436202746e-05;2.7745843121801558e-06;-2.5223341591961524e-06;2.131788949649531e-06;-2.9582685559549895e-06;7.37437426087999e-05;9.9421256270269;0.8350792067112429;0.015667109805950985;0.01589217793827295;-1.2587828709604568e-06;1.6066847174726028e-06;1.0230903000228836e-06
30.042894;8.203575671860443e-05;2.7221540679269013e-06;-2.5197502110206794e-06;2.094875577260778e-06;-2.9129874028174873e-06;7.373535774847838e-05;9.94152749832085;0.8347938769944377;0.01566529304669425;0.01588962063051275;-1.2971744871059894e-06;1.5931855542408002e-06;1.051737623020898e-06
30.042926;8.209223458719864e-05;2.670218332039569e-06;-2.5158288216238037e-06;2.057176602369054e-06;-2.8686767035110646e-06;7.373063767431082e-05;9.940977561247394;0.8345031535131099;0.015663373063055545;0.015886902305301886;-1.3368751103130583e-06;1.578785998454966e-06;1.0812232920752817e-06
30.04299;8.214651400971947e-05;2.6189530533159713e-06;-2.5107308492057536e-06;2.018654604851974e-06;-2.8255773805256794e-06;7.372959048352643e-05;9.940480811928118;0.8342074706205357;0.01566135300106994;0.015884026354138887;-1.3777731481704192e-06;1.5634967898799877e-06;1.1114937714009287e-06
30.043118;8.219841809420466e-05;2.5685046262735723e-06;-2.5046364909575412e-06;1.979314121214299e-06;-2.7839203733046924e-06;7.37321633315896e-05;9.940040371973192;0.8339073759992526;0.015659234729170822;0.01588099592611247;-1.4197155216587274e-06;1.5473151755378317e-06;1.1425389851826437e-06
30.043374;8.224778050129943e-05;2.5189801095704467e-06;-2.497722289106232e-06;1.939180833012071e-06;-2.7438806645876124e-06;7.373826108633328e-05;9.939657385175588;0.8336034952360221;0.01565701855902715;0.01587781319891974;-1.4625238703718013e-06;1.5302215269633108e-06;1.1743690309001225e-06
30.04363;8.229444746888803e-05;2.470427271063722e-06;-2.490149636550345e-06;1.8982903367142908e-06;-2.70554830155928e-06;7.3747755559222e-05;9.939331051846377;0.8332965274190322;0.01565470347899722;0.01587447976128561;-1.5059874984427187e-06;1.5121950718177287e-06;1.2069765320876705e-06
30.043886;8.233829162205042e-05;2.4228235715315098e-06;-2.482059561564406e-06;1.8567046685531925e-06;-2.6689514109784314e-06;7.376047965069572e-05;9.939058563603552;0.8329872719134086;0.015652288272771646;0.015870997301264077;-1.5498581340019496e-06;1.493234245365967e-06;1.2403057389348223e-06
30.044136;8.237922024872092e-05;2.37609431091128e-06;-2.473569039110016e-06;1.8145205753381905e-06;-2.6340888582480565e-06;7.377622265808913e-05;9.938835471690314;0.8326766293616156;0.015649772506665792;0.01586736833730483;-1.593854214696843e-06;1.47336491730432e-06;1.2742470049922697e-06
30.044136;8.241716877633122e-05;2.3301524114128735e-06;-2.464778271689413e-06;1.7718647242885222e-06;-2.600934627546688e-06;7.379473954316497e-05;9.938656798150936;0.8323655326112681;0.01564715755625612;0.015863597337653683;-1.637663391413991e-06;1.452642313288493e-06;1.308657254663615e-06
30.044137;8.245207498244114e-05;2.284928516244028e-06;-2.4557722064937665e-06;1.7288980871912006e-06;-2.5694390383280117e-06;7.381578133007431e-05;9.938518072453698;0.83205486187191;0.015644447806548598;0.015859692034908775;-1.6809397193407172e-06;1.4311512626702574e-06;1.3433977787352836e-06
30.044138;8.248385700096302e-05;2.240378862930438e-06;-2.4466092766743557e-06;1.685803434328564e-06;-2.5395425835660386e-06;7.383911868199957e-05;9.938415858591082;0.8317454041627864;0.015641649745341477;0.01585566363984553;-1.7233066089179196e-06;1.4089810616945725e-06;1.3783611769555254e-06
30.04414;8.251242615476845e-05;2.196486528211022e-06;-2.4373196349752943e-06;1.642739545033385e-06;-2.5111906446461347e-06;7.386453741911341e-05;9.938347829554187;0.83143784691989;0.015638769670737074;0.01585152561755151;-1.7643791789472023e-06;1.386195298181903e-06;1.4134615339395112e-06
30.044144;8.253772163245033e-05;2.153274607230782e-06;-2.4279175803441617e-06;1.5998076685737346e-06;-2.4843444910159194e-06;7.389183581780764e-05;9.938312209950915;0.8311327686528203;0.01563581270651082;0.01584729285130565;-1.80379516293141e-06;1.362838849106867e-06;1.4486096528405384e-06
30.044152;8.255973081978062e-05;2.110819419670439e-06;-2.418415919522796e-06;1.5570618787040143e-06;-2.458990027693866e-06;7.392083616775319e-05;9.938306998770706;0.8308306136690408;0.015632782690406022;0.01584298170200853;-1.8412286657676856e-06;1.338949396461636e-06;1.4837073761091937e-06
30.044168;8.25784836642038e-05;2.069238641862635e-06;-2.4088386444768996e-06;1.5145370653720617e-06;-2.435137483471638e-06;7.39513839811205e-05;9.938330104122542;0.8305316873414232;0.015629681728478825;0.015838609130183107;-1.8763895894010728e-06;1.3145435890559134e-06;1.518662342852035e-06
30.0442;8.259403951563399e-05;2.0286665505411335e-06;-2.399228818437865e-06;1.4722633572275321e-06;-2.412799946808436e-06;7.398333912929469e-05;9.938380316823503;0.8302362283399047;0.01562650971407995;0.015834191137715732;-1.90903187907279e-06;1.2896018875782477e-06;1.5534056891820543e-06
30.044264;8.260647558049938e-05;1.9892404485078222e-06;-2.3896405940151806e-06;1.4302630578458897e-06;-2.3919662154959434e-06;7.40165882455233e-05;9.938457574348055;0.8299444872203426;0.01562326483756162;0.015829742543825527;-1.9389685189043562e-06;1.2640806223562853e-06;1.5878949250912597e-06
30.044392;8.261587491607857e-05;1.951086756615133e-06;-2.380116398042417e-06;1.388534876371342e-06;-2.372599931374659e-06;7.40510591155839e-05;9.938562507713288;0.8296567036945848;0.015619945357951479;0.01582527755914851;-1.9660680116409475e-06;1.237948346751637e-06;1.6221016860881224e-06
30.044648;8.262232443783956e-05;1.9142941444172408e-06;-2.370684815465104e-06;1.3470466692451288e-06;-2.354653608305094e-06;7.408669721609354e-05;9.938696703346947;0.8293730596827943;0.015616551640293151;0.01582081005864169;-1.9902283537876973e-06;1.2111925948867886e-06;1.6559989554221627e-06
30.044904;8.262592020165339e-05;1.8788951984817187e-06;-2.3613854163971593e-06;1.3057586547413618e-06;-2.33807015995507e-06;7.412342877831177e-05;9.938863478965041;0.8290936777413251;0.015613087163612859;0.01581635399540345;-2.011362404741456e-06;1.1837837868264903e-06;1.6895419449152845e-06
30.04516;8.262676898255697e-05;1.8448736484354703e-06;-2.3522747326603593e-06;1.264655532329695e-06;-2.322786438823322e-06;7.416115306255064e-05;9.939068051445059;0.8288186033082487;0.015609557777318194;0.01581192349751955;-2.0294224590147505e-06;1.1556554826375756e-06;1.7226354133777831e-06
30.045416;8.262499178383307e-05;1.812189754731916e-06;-2.3434056488868567e-06;1.2237499760066599e-06;-2.3087414976184023e-06;7.419976540552341e-05;9.939316637081543;0.8285477684727699;0.015605970122508955;0.01580753217445486;-2.0444350509332035e-06;1.1267186861225142e-06;1.7551145785647172e-06
30.045672;8.262072321981633e-05;1.7808126173463699e-06;-2.3348032554395526e-06;1.1830519769241824e-06;-2.2958636296234467e-06;7.423919591759887e-05;9.939614968419674;0.8282810107715899;0.015602330742728862;0.015803192461879112;-2.0564953570529714e-06;1.0968797972035025e-06;1.7867619736900587e-06
30.045928;8.261410120347356e-05;1.7507354767669722e-06;-2.326451211232921e-06;1.1425399515488422e-06;-2.2840555046364168e-06;7.427942652368017e-05;9.939967715819199;0.8280181607704221;0.015598645866052776;0.015798915034377792;-2.0657203679246066e-06;1.0660560302498732e-06;1.817351586317047e-06
30.046184;8.26052765821562e-05;1.7219583087774104e-06;-2.3182984693503046e-06;1.1021729000384713e-06;-2.273201925933541e-06;7.432046323915256e-05;9.940379248465014;0.8277591110909027;0.01559492114065194;0.01579470787855614;-2.072207744419141e-06;1.0341923768593696e-06;1.8466884075716465e-06
30.04644;8.259443325895602e-05;1.6944675833144899e-06;-2.3102772997554865e-06;1.061925055736085e-06;-2.2631695843074725e-06;7.436229742310827e-05;9.94085453208349;0.8275038166606968;0.015591161331704692;0.01579057588689045;-2.076041152215399e-06;1.0012712592486695e-06;1.8746144536849196e-06
30.046952;8.258176650017544e-05;1.6682397583250514e-06;-2.30231641344215e-06;1.0217951907165408e-06;-2.2537882401313494e-06;7.440489196050796e-05;9.941399209397348;0.8272522784399532;0.01558737016580523;0.015786521662973174;-2.0773191834815935e-06;9.67313133183807e-07;1.90100264719857e-06
30.047464;8.256744731831989e-05;1.6432535633420544e-06;-2.294335643302773e-06;9.817855333878113e-07;-2.244856793524e-06;7.444820442559595e-05;9.942018867180842;0.827004558711083;0.015583550316152352;0.015782546760547356;-2.0761529420819944e-06;9.323709815168991e-07;1.925764342218762e-06
30.047976;8.255162986421507e-05;1.6194918004041133e-06;-2.2862350642101077e-06;9.418806500488122e-07;-2.2361837279888917e-06;7.449222639288398e-05;9.942718211719653;0.8267608297626579;0.015579703516032125;0.01577865291412031;-2.0726481140076535e-06;8.965282541405904e-07;1.948840627568459e-06
30.048488;8.253446876369452e-05;1.5969296563544531e-06;-2.277915583856281e-06;9.02045325315713e-07;-2.2276115663020044e-06;7.453698673524407e-05;9.943500682597158;0.8265213917788629;0.015575830618346517;0.01577484323207115;-2.0669095707010628e-06;8.599055830836199e-07;1.9701565486094306e-06
30.049;8.251610681440558e-05;1.5755221568735293e-06;-2.269305679267013e-06;8.622348377994666e-07;-2.2190072836276308e-06;7.458251087984365e-05;9.9443685610767;0.8262866031985939;0.015571931369538257;0.015771122138433458;-2.0590505907293737e-06;8.226530909516724e-07;1.9895934353106082e-06
30.049512;8.249667206394484e-05;1.555213099111367e-06;-2.2603449574580264e-06;8.224023650729998e-07;-2.2102556161098324e-06;7.462878604776349e-05;9.945323407531847;0.8260567875740437;0.0155680039130652;0.01576749368769147;-2.049200788488385e-06;7.849224990609086e-07;2.0070300786660216e-06
30.050536;8.247630277548117e-05;1.5359594982527544e-06;-2.250966826844128e-06;7.824967879980613e-07;-2.2012652030040625e-06;7.467576082566607e-05;9.946365978484517;0.8258322051954509;0.015564044789547914;0.015763959608423472;-2.037518830053874e-06;7.468516950390651e-07;2.022397140811986e-06
30.05156;8.245515483160704e-05;1.517743024280793e-06;-2.241120837779905e-06;7.424628382512001e-07;-2.191957543748525e-06;7.472335916873293e-05;9.94749539428641;0.8256130883009465;0.015560050229304652;0.015760518538599836;-2.0241906480639306e-06;7.085681474447688e-07;2.03568771157214e-06
30.052584;8.24333849896737e-05;1.5005703095408319e-06;-2.230787396390181e-06;7.022553126335167e-07;-2.1822436870878833e-06;7.477149464927008e-05;9.948708976994643;0.8253996717221926;0.0155560178650881;0.01575716672543744;-2.0094145323321847e-06;6.701788189907264e-07;2.046952801008601e-06
30.053608;8.24111478104456e-05;1.4844637168991676e-06;-2.219960236217272e-06;6.618579524745208e-07;-2.1720299776514453e-06;7.482009154779107e-05;9.95000340573858;0.825192177765282;0.015551947371455972;0.015753898750257088;-1.9933842385171946e-06;6.317507418070162e-07;2.0562919949652026e-06
30.054632;8.238861054429791e-05;1.4694338029270546e-06;-2.2086295870303036e-06;6.212993010422804e-07;-2.161239529637533e-06;7.486910528992733e-05;9.951375885534887;0.8249907790017802;0.015547840052606563;0.015750708198981635;-1.9762760597728673e-06;5.933218493910734e-07;2.063833554926093e-06
30.055656;8.236595730342722e-05;1.4554587411738406e-06;-2.196784831868262e-06;5.806620925761327e-07;-2.1498056454750205e-06;7.491852290387069e-05;9.952824170464302;0.8247955916579961;0.01554369852594686;0.015747589186671684;-1.9582598602869553e-06;5.549310367427035e-07;2.0697288795829845e-06
30.05668;8.234337419318826e-05;1.4424863997021747e-06;-2.1844327594949727e-06;5.40073589978252e-07;-2.1376543053125505e-06;7.496833403796392e-05;9.954345805774413;0.8246067387227684;0.015539526850624753;0.015744537212303678;-1.9395117108357807e-06;5.166337837201177e-07;2.074143990028802e-06
30.057704;8.232104226388391e-05;1.4304500940357299e-06;-2.171618862052867e-06;4.996775739525389e-07;-2.124701188348216e-06;7.501850136071334e-05;9.955937658793479;0.82442443126742;0.015535330353749488;0.0157415486676236;-1.9201888940222698e-06;4.785044039806213e-07;2.0772224867355035e-06
30.058728;8.229914403870278e-05;1.419287657426695e-06;-2.1584282523319987e-06;4.5960643015895335e-07;-2.1108565461670215e-06;7.506897420700837e-05;9.957596120786645;0.8242489866240194;0.015531114724368945;0.015738621026057407;-1.9004069641712462e-06;4.406237751701701e-07;2.079056786895006e-06
30.059752;8.22778547749491e-05;1.4089492024130973e-06;-2.1449669294712197e-06;4.199672781243321e-07;-2.096038001290419e-06;7.51197210688686e-05;9.959317707531845;0.824080773677708;0.015526884677761687;0.015735753721929393;-1.8802530858370392e-06;4.03056446416882e-07;2.07969663080436e-06
30.060776;8.225732550203849e-05;1.399397731578138e-06;-2.1313464774701085e-06;3.808491725345043e-07;-2.0801802876458433e-06;7.517072948561566e-05;9.961099761137644;0.8239201262484505;0.015522643184275684;0.01573294731362882;-1.8598004875648794e-06;3.658386165912369e-07;2.0791724005043473e-06
30.0618;8.22376886039512e-05;1.3906161382328919e-06;-2.117669397742806e-06;3.4235151068062937e-07;-2.0632295736719216e-06;7.522198215303851e-05;9.962940582319634;0.8237672954587607;0.015518392316135641;0.015730201389200435;-1.8391133040045808e-06;3.2897924994357993e-07;2.077506828556663e-06
30.062824;8.221907449384284e-05;1.3826135278220655e-06;-2.1040120299096977e-06;3.04612177678806e-07;-2.045143398233355e-06;7.52734389189861e-05;9.964838946886422;0.8236224525280779;0.01551413497454281;0.01572751384853811;-1.8182569614844743e-06;2.9246732422629296e-07;2.0747238347604828e-06
30.063848;8.220161142583448e-05;1.3754131017442637e-06;-2.0904182397725615e-06;2.6780193059581226e-07;-2.025916495055625e-06;7.532503196102378e-05;9.966793919495451;0.8234856864828924;0.015509875437150378;0.015724881445793253;-1.7973082104336369e-06;2.5628526674651725e-07;2.070867065095706e-06
30.064872;8.218540201914066e-05;1.36903146990138e-06;-2.0769045512848683e-06;2.3208770682133643e-07;-2.0056072987896472e-06;7.537667294765863e-05;9.968804514333037;0.8233570053410924;0.015505618291146803;0.015722300260583504;-1.7763622076995193e-06;2.20415870431575e-07;2.066004634856644e-06
30.065896;8.217050320819417e-05;1.36347309650221e-06;-2.0634787576650286e-06;1.976089178959646e-07;-1.9843241843947875e-06;7.542826729640792e-05;9.970868789549517;0.823236378131425;0.015501367322741995;0.01571976631537491;-1.7555340663609047e-06;1.8482949047002197e-07;2.060218347220058e-06
30.06692;8.21569400211175e-05;1.3587288230427085e-06;-2.0501592844622746e-06;1.6448257732886844e-07;-1.962195215988953e-06;7.547972101948771e-05;9.97298374715396;0.823123788187356;0.015497125051257698;0.01571727681740449;-1.7349516348774575e-06;1.494687514397731e-07;2.053599036471465e-06
30.067944;8.214472428532249e-05;1.3547688100745705e-06;-2.0369543380169715e-06;1.3281126776110063e-07;-1.939357742400063e-06;7.553093328931549e-05;9.97514629695066;0.8230192546652176;0.015492892214187497;0.015714831477279673;-1.7147537804258402e-06;1.1425861583198491e-07;2.0462283808751024e-06
30.068968;8.213384990481822e-05;1.3515429282773933e-06;-2.0238144636742336e-06;1.0269108077984111e-07;-1.915944113386662e-06;7.558179258028087e-05;9.97735387284575;0.8229228095101749;0.015488667820733574;0.015712432279911457;-1.6950964888760667e-06;7.91455665814498e-08;2.0381463624483005e-06
30.069992;8.212429142763512e-05;1.3489852441133895e-06;-2.010629806751406e-06;7.422907714292319e-08;-1.8920667917690684e-06;7.563218784672966e-05;9.97960377537575;0.8228344470835107;0.015484450774785309;0.01571008152871212;-1.676149852894155e-06;4.4127636557755684e-08;2.0293500318706907e-06
30.071016;8.211601645286125e-05;1.3470178109815646e-06;-1.9972835440203143e-06;4.754947418192631e-08;-1.8678264841890915e-06;7.56820265318766e-05;9.98189199142342;0.8227541047051744;0.015480241443586427;0.01570778052442021;-1.6580767467504422e-06;9.242539426598966e-09;2.0198291364438825e-06
30.07204;8.210900406110396e-05;1.3455638965506758e-06;-1.983703291039918e-06;2.277953736824176e-08;-1.843328146815919e-06;7.573125045050225e-05;9.984212973406024;0.8226816859504882;0.015476041817906043;0.015705529526191263;-1.640999478581871e-06;-2.5451227814256587e-08;2.0095949261036707e-06
30.073064;8.210327064798832e-05;1.3445655562887338e-06;-1.9698760964034376e-06;3.497319505591358e-11;-1.8186926922606026e-06;7.577983063589189e-05;9.986560392792219;0.8226170639996508;0.015471855607258764;0.01570332733017767;-1.624982648746987e-06;-5.98846279116387e-08;1.9986763604863115e-06
30.074088;8.209888021821063e-05;1.3439874812235057e-06;-1.955836878276935e-06;-2.0582837203684607e-08;-1.7940495021703594e-06;7.582774306053531e-05;9.988927824160937;0.82256004193253;0.015467688708718607;0.015701170491814694;-1.6100549480408453e-06;-9.401402187564749e-08;1.9870904756161088e-06
30.075112;8.209592358130848e-05;1.343803660155395e-06;-1.9416481513720724e-06;-3.8981958091731734e-08;-1.7695109602007565e-06;7.587496529870397e-05;9.991309007990873;0.822510337956402;0.015463549032045353;0.015699053326098333;-1.5962530256850724e-06;-1.2785327264030056e-07;1.974810012932885e-06
30.076136;8.209449274765437e-05;1.3439760046260223e-06;-1.9273885308086023e-06;-5.508258793216679e-08;-1.745169788894806e-06;7.592149795920262e-05;9.9936982326428;0.8224676417835809;0.015459445406574675;0.0156969688606685;-1.5836586220078941e-06;-1.614513291480811e-07;1.961766009731494e-06
30.07716;8.209466408115746e-05;1.3444473782998013e-06;-1.9131482303740927e-06;-6.882190950431685e-08;-1.7211227228786027e-06;7.596737354163492e-05;9.996090989909838;0.822431652160405;0.015455386139345412;0.015694910548520978;-1.5724098408581694e-06;-1.9485003636282042e-07;1.947884186341954e-06
30.078184;8.209649153349165e-05;1.345162885333614e-06;-1.8990105778612598e-06;-8.014168197267387e-08;-1.6974814854404928e-06;7.60126398009607e-05;9.998484107083316;0.8224020499756486;0.015451378258956813;0.015692874098633125;-1.5626766202267045e-06;-2.280773074263763e-07;1.933099079315993e-06
30.079208;8.210000995018934e-05;1.3460875867115172e-06;-1.8850303234778286e-06;-8.898373209091727e-08;-1.6743615166145274e-06;7.605733402685981e-05;10.000874937794825;0.8223784944764656;0.015447427614834324;0.015690858332466844;-1.554612762509855e-06;-2.611654638754205e-07;1.917338593246565e-06
30.080232;8.210522797056151e-05;1.3471969603552198e-06;-1.8712433424439576e-06;-9.531611540777332e-08;-1.6518698218629137e-06;7.610146921259579e-05;10.003260598842648;0.822360646089058;0.015443539192283362;0.015688864536002257;-1.5483197068592393e-06;-2.9416817979509374e-07;1.9005253406656962e-06
30.081256;8.211212262266711e-05;1.3484647018757641e-06;-1.8577007490029952e-06;-9.916078802221152e-08;-1.6301035820304484e-06;7.61450393825393e-05;10.005638410217067;0.8223481715634359;0.015439717333067423;0.01568689462431314;-1.543850229864046e-06;-3.271678966276669e-07;1.8825863024066104e-06
30.08228;8.212065176308089e-05;1.3498667056222389e-06;-1.8444817267786025e-06;-1.0059560491711178e-07;-1.6091608111389958e-06;7.618803220034845e-05;10.008006678677567;0.8223407836717409;0.015435965526497952;0.015684949159321285;-1.5412263616069143e-06;-3.6025568475514976e-07;1.8634393077476385e-06
30.083304;8.213075484144915e-05;1.3513908061176097e-06;-1.8316801830825819e-06;-9.972670828438024e-08;-1.589162334748578e-06;7.623043958731389e-05;10.010364358734781;0.8223383221712308;0.015432286214129376;0.015683026555315976;-1.5404311287795513e-06;-3.935036825739268e-07;1.8429805200598664e-06
30.085352;8.214235145212299e-05;1.3530352640663928e-06;-1.8194017532496395e-06;-9.665124472227286e-08;-1.5702552640536798e-06;7.627226187046141e-05;10.012710203868178;0.8223407762300177;0.01542868122664604;0.015681123712019386;-1.541397038301301e-06;-4.269646638482959e-07;1.8211005629049253e-06
30.087195;8.215536760020344e-05;1.3547985890753747e-06;-1.8077712760831008e-06;-9.144133843957438e-08;-1.5525772794123443e-06;7.631349711793407e-05;10.015042325897955;0.8223482189708232;0.015425151831066268;0.01567923707081707;-1.5440165300843513e-06;-4.6067076129041347e-07;1.7977074974290168e-06
30.089038;8.216975158199584e-05;1.356678083824313e-06;-1.7969226758632232e-06;-8.415289445535113e-08;-1.536225385939627e-06;7.63541341215519e-05;10.017357834605615;0.8223607192691069;0.015421698302228193;0.0156773630127873;-1.5481529037225797e-06;-4.946095848824494e-07;1.7727308440511013e-06
30.090881;8.218545594474803e-05;1.3586700671339675e-06;-1.7869708021589307e-06;-7.484416142204762e-08;-1.5212575357181746e-06;7.639417150547521e-05;10.01965262518204;0.8223782876168427;0.01541832048110888;0.015675497159144618;-1.5536401293850258e-06;-5.287037861070989e-07;1.746122949432317e-06
30.092724;8.220242578111652e-05;1.360754306478306e-06;-1.7779905731776884e-06;-6.358815271657482e-08;-1.507701082069308e-06;7.64336408279648e-05;10.021921881617015;0.8224008929621625;0.015415018855807658;0.015673633797195205;-1.5602825814216462e-06;-5.628161512672434e-07;1.7178643428631381e-06
30.094568;8.222060602358419e-05;1.362873618797537e-06;-1.7700123913341746e-06;-5.047590920775368e-08;-1.4955527470341574e-06;7.64726172224391e-05;10.02416105200158;0.8224285330678867;0.015411794687289298;0.015671766715675488;-1.567870641414058e-06;-5.967748020023079e-07;1.6879515337641527e-06
30.096411;8.223994360601942e-05;1.3649257702127918e-06;-1.7630265494251074e-06;-3.5618649321362044e-08;-1.484780047168667e-06;7.651122029217788e-05;10.026366204374082;0.8224612855636193;0.01540864937504169;0.015669890556918333;-1.5762069810792739e-06;-6.304010082202593e-07;1.6563746845321614e-06
30.098254;8.226037903935875e-05;1.366772367429925e-06;-1.757000701401591e-06;-1.9140975002988168e-08;-1.4753369302010975e-06;7.654958816829607e-05;10.028533422520852;0.8224993038360449;0.015405584055254317;0.01566800113477255;-1.585114234905126e-06;-6.635267209436194e-07;1.6231059860604117e-06
30.100097;8.228184334622373e-05;1.368269462304592e-06;-1.75188746070822e-06;-1.1637694398930515e-09;-1.467181989525279e-06;7.65878339914186e-05;10.030658482049358;0.8225427807513479;0.015402599927064432;0.015666094200547123;-1.5944211723000437e-06;-6.959982259239361e-07;1.588110470086725e-06
30.10194;8.230427490716038e-05;1.36930522764741e-06;-1.7475993792886398e-06;1.8212380010152404e-08;-1.460279514602448e-06;7.662602702356132e-05;10.032737402872828;0.8225919186435257;0.015399699113061082;0.01566416392069705;-1.603952588082474e-06;-7.276753004397314e-07;1.5513844521648178e-06
30.103784;8.232764773652056e-05;1.3698077769569118e-06;-1.7440030177959041e-06;3.892224685360508e-08;-1.4545894230479483e-06;7.666420646649694e-05;10.034766875707826;0.8226469153263487;0.015396885242562034;0.01566220333342599;-1.6135310689323202e-06;-7.584415197616086e-07;1.5129890086466132e-06
30.10747;8.23519753491145e-05;1.3697189060361892e-06;-1.740959781228086e-06;6.093697696086983e-08;-1.4500557679407184e-06;7.670240515790008e-05;10.036744148914524;0.8227079402873579;0.015394163234182395;0.01566020686689429;-1.6229770820088448e-06;-7.882283084220928e-07;1.4730385874325581e-06
30.111156;8.237728282349906e-05;1.368974551648203e-06;-1.7383641984296895e-06;8.424594816190206e-08;-1.4465966054641712e-06;7.674066270911748e-05;10.038667021629037;0.822775095975564;0.015391538846871616;0.015658172186196494;-1.632111449914428e-06;-8.170229368991142e-07;1.4316711693783509e-06
30.114843;8.240359195611751e-05;1.3675145174101504e-06;-1.7361514298187237e-06;1.0883803982979749e-07;-1.4441009329873946e-06;7.677902579207226e-05;10.04053413339009;0.8228484008600645;0.01538901904254479;0.01565610006332761;-1.6407729085027848e-06;-8.448333186391913e-07;1.3890527489060606e-06
30.118529;8.243092188805114e-05;1.3652939678677733e-06;-1.7342874108040519e-06;1.3469372203745482e-07;-1.4424424004393145e-06;7.681755573229351e-05;10.042345209696329;0.822927805555938;0.01538661252404853;0.01565399358050412;-1.6488276052786695e-06;-8.716439257662846e-07;1.3454021073855431e-06
30.122216;8.245927197244274e-05;1.3622729288369896e-06;-1.7327641438012993e-06;1.6179968809411784e-07;-1.441514105351051e-06;7.685633647967198e-05;10.044100939555749;0.8230131955093573;0.015384328533998686;0.015651857367141603;-1.6561631162973335e-06;-8.974178283692036e-07;1.3009783965098824e-06
30.125902;8.248861497676992e-05;1.3584025236648607e-06;-1.731599040288832e-06;1.9017611224847222e-07;-1.4412658112069882e-06;7.689544966500936e-05;10.045802281107937;0.8231043752131225;0.015382174724657187;0.01564969701498034;-1.6626925206445634e-06;-9.221330485141616e-07;1.2560275377705916e-06
30.129588;8.251891708716551e-05;1.3536212090333956e-06;-1.7308228155813101e-06;2.198761486908805e-07;-1.44172288738917e-06;7.693494218603166e-05;10.047449950109044;0.8232010840393975;0.015380156646696447;0.015647518759646116;-1.6683563240437435e-06;-9.457950835565681e-07;1.2107526812900481e-06
30.136961;8.255014350122162e-05;1.3478494866068506e-06;-1.7304666103028196e-06;2.509590755666628e-07;-1.4429876603287167e-06;7.697483977834434e-05;10.04904484809121;0.8233030402467972;0.01537827856875678;0.01564532870406257;-1.6731092186992372e-06;-9.684080851566853e-07;1.1653395049831294e-06
30.144334;8.258225307557425e-05;1.340986071722167e-06;-1.730556691386216e-06;2.8347497816045296e-07;-1.4452241692844644e-06;7.701518025088611e-05;10.050588707249894;0.82340997445218;0.015376544006908684;0.015643131857729205;-1.6769123172796118e-06;-9.899378600217695e-07;1.119985051120371e-06
30.147364;8.261521081486804e-05;1.332917305593121e-06;-1.7311163679867532e-06;3.17464137979424e-07;-1.4486265274823082e-06;7.705601267948355e-05;10.052084646312556;0.8235216305998743;0.015374956086715852;0.015640932008571817;-1.6797270058530992e-06;-1.0103025002061526e-06;1.0748976560113621e-06
30.147364;8.264900067526495e-05;1.323535470628515e-06;-1.7321772392362108e-06;3.529535493555485e-07;-1.4533883398570672e-06;7.709737437803583e-05;10.053537613926999;0.8236377679717084;0.015373517706260336;0.01563873197913361;-1.6815066287607601e-06;-1.0293863072981226e-06;1.0302923766449779e-06
30.147365;8.268362341844911e-05;1.312756257298366e-06;-1.733778426855036e-06;3.8996417953556305e-07;-1.4596877248044904e-06;7.713927280534412e-05;10.054953620900761;0.8237582011848238;0.015372231036741317;0.01563653365205196;-1.6822152622665372e-06;-1.0470439288852377e-06;9.863820459237157e-07
30.147366;8.271909307111863e-05;1.3005269317062896e-06;-1.735951283838487e-06;4.2853528388008437e-07;-1.4676825899861198e-06;7.718168247878966e-05;10.056338210347686;0.823882795591034;0.015371097464042919;0.015634337682400846;-1.6818565876439304e-06;-1.0630976563570888e-06;9.43350499409233e-07
30.147368;8.275544568293483e-05;1.2868205969215846e-06;-1.7387154487631965e-06;4.6872430729356927e-07;-1.4775083073898378e-06;7.722456312475422e-05;10.057696029959553;0.8240113997367272;0.015370118418681435;0.015632142964350518;-1.6804678855147003e-06;-1.077348447662456e-06;9.013470552413148e-07
30.147372;8.279275283068076e-05;1.2716317123157502e-06;-1.7420763953853139e-06;5.10565586474338e-07;-1.4892758806984886e-06;7.726787895831422e-05;10.059031449131538;0.8241438181889804;0.015369295731350473;0.015629946488425875;-1.6780990331386888e-06;-1.0895979434098483e-06;8.605151369049318e-07
30.14738;8.283111653642956e-05;1.2549770182859769e-06;-1.746019607404651e-06;5.540346124077477e-07;-1.503063236155299e-06;7.731159290227798e-05;10.06034902482261;0.824279807457327;0.015368631130418748;0.015627743957566175;-1.6748053350986438e-06;-1.0996783168514887e-06;8.210033107045869e-07
30.147396;8.287065061100337e-05;1.2368748727384407e-06;-1.7505229394792734e-06;5.990507945915669e-07;-1.5188977314860719e-06;7.73556356462134e-05;10.06165351463408;0.8244190515956622;0.015368125673428525;0.01562553122214258;-1.6706447819685469e-06;-1.107475129816719e-06;7.829604566245976e-07
30.147428;8.291145781676524e-05;1.2173103292663015e-06;-1.755568806494081e-06;6.454930549961416e-07;-1.5367540661270904e-06;7.739986713849218e-05;10.06294956950881;0.8245611511136064;0.015367779744309404;0.015623305887748205;-1.6656677571477228e-06;-1.1129152859918062e-06;7.465557711617983e-07
30.147492;8.295359122574614e-05;1.196227496511414e-06;-1.7611230621339426e-06;6.932048969509132e-07;-1.5565827488692497e-06;7.744406441132416e-05;10.064241293017856;0.8247056133190336;0.015367593794583754;0.015621067812200712;-1.659898569898252e-06;-1.1159166512929662e-06;7.120037704747782e-07
30.14762;8.299702508914804e-05;1.1735465177750567e-06;-1.7670975534040473e-06;7.420035438596799e-07;-1.5783409524002645e-06;7.748797154886222e-05;10.065531868839056;0.8248518574755296;0.015367568540971245;0.015618818373984355;-1.6533395140270262e-06;-1.1163386847983833e-06;6.795549575149998e-07
30.147748;8.304166842386726e-05;1.1491749875443584e-06;-1.7733416335672192e-06;7.917021047477881e-07;-1.6019938667324322e-06;7.753137299494659e-05;10.066823625187572;0.8249992967119003;0.015367703719210556;0.015616559132245023;-1.6460196479672106e-06;-1.1139846562252126e-06;6.494621683193528e-07
