time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.147876;8.308740040524605e-05;1.1230154950083165e-06;-1.7796782917804282e-06;8.421362631413292e-07;-1.627496571020849e-06;7.757410641681332e-05;10.068119058791076;0.8251474511926706;0.015367997179937781;0.015614290452504918;-1.6380375774468934e-06;-1.1086498495253706e-06;6.219528739195321e-07
30.148004;8.313409003211598e-05;1.0949795051266333e-06;-1.7859535365862863e-06;8.93176272319574e-07;-1.6547843439365752e-06;7.761603774443331e-05;10.069421988675339;0.8252959575397363;0.015368445564603216;0.015612010767635352;-1.6295414165951458e-06;-1.1001637216239728e-06;5.972166547364444e-07
30.148132;8.31815974558523e-05;1.0649957811112809e-06;-1.792047857826163e-06;9.447096603759884e-07;-1.683764420635957e-06;7.765706587842264e-05;10.070737260979774;0.8254444537614778;0.015369045159066869;0.015609717252996553;-1.6206639403826067e-06;-1.0884013982431546e-06;5.754039869934963e-07
30.148388;8.322977896038472e-05;1.0330113584610451e-06;-1.7978470292684376e-06;9.966234684660152e-07;-1.7142969980326302e-06;7.769713517819314e-05;10.072069378865756;0.8255925027222546;0.015369791720964627;0.01560740827314311;-1.6114773016945487e-06;-1.073275888803227e-06;5.566271118639303e-07
30.148644;8.327849435089324e-05;9.989963881304402e-07;-1.8032282725243136e-06;1.0488025287887212e-06;-1.7461930510027342e-06;7.773622010758223e-05;10.073421873857852;0.8257396436963845;0.01537068019045912;0.015605085604396317;-1.6020026566761182e-06;-1.0547261624338446e-06;5.409696488459824e-07
30.1489;8.332760642048587e-05;9.629466591114362e-07;-1.8080773419615774e-06;1.1011149090166018e-06;-1.7792394727145185e-06;7.777429195405732e-05;10.074797909359855;0.8258854550437997;0.015371705042226319;0.015602753794279316;-1.5922473116885581e-06;-1.0327086340032715e-06;5.28518319518166e-07
30.149412;8.33769827110448e-05;9.248761292433292e-07;-1.812297933236114e-06;1.153408821210143e-06;-1.8132259327774686e-06;7.781129134483644e-05;10.076200907774524;0.8260295708029535;0.015372860995881131;0.015600417763223233;-1.5822417315931754e-06;-1.0071935429428327e-06;5.193844638337036e-07
30.149924;8.342649867379527e-05;8.848112476664489e-07;-1.8158091693605827e-06;1.205573538916092e-06;-1.847963853455417e-06;7.784712736486237e-05;10.077634450340799;0.8261717240411056;0.015374144275325909;0.015598081500194575;-1.5720654291117082e-06;-9.78173455542266e-07;5.136738668361431e-07
30.150436;8.347603261445433e-05;8.428037692286064e-07;-1.8185485082179653e-06;1.2576080905947717e-06;-1.883295070318307e-06;7.788169906676718e-05;10.07910190451605;0.8263117927871475;0.015375553442218842;0.01559574785011126;-1.5618413694212215e-06;-9.456845076853362e-07;5.11436334055986e-07
30.15146;8.352546291641027e-05;7.989500631900852e-07;-1.8204749123219005e-06;1.3095904334533378e-06;-1.919077920580605e-06;7.791491931390919e-05;10.080606025549091;0.8264497415305817;0.015377088436559801;0.015593418279316205;-1.551717044032512e-06;-9.098166580351335e-07;5.126526537540287e-07
30.152484;8.357467672222656e-05;7.533794749888713e-07;-1.8215757928255095e-06;1.3615648864652031e-06;-1.9551620839541806e-06;7.794673249443664e-05;10.082148511309583;0.826585495462538;0.015378749093366704;0.015591092794401077;-1.5418580665010286e-06;-8.707035313620377e-07;5.172505469423123e-07
30.154532;8.362357239098777e-05;7.062164317443496e-07;-1.821872586744219e-06;1.4134632145122909e-06;-1.991383641211206e-06;7.797712183477785e-05;10.083729866079421;0.8267189074879306;0.015380534492250915;0.015588770447685625;-1.5324404777205755e-06;-8.285086106615052e-07;5.251212053793938e-07
30.15658;8.367204772901906e-05;6.575663010900012e-07;-1.821400620706753e-06;1.4651021943900636e-06;-2.0275721344120834e-06;7.800610492374811e-05;10.085349303919013;0.8268498083893701;0.015382442620193039;0.01558645079964692;-1.5236427738644502e-06;-7.834065950475885e-07;5.361376348844823e-07
30.158628;8.372000037831856e-05;6.075316692926453e-07;-1.820176020549993e-06;1.5162166741858326e-06;-2.063548813016848e-06;7.803373800157937e-05;10.087004267389721;0.8269779957933852;0.015384469871670619;0.015584135042420549;-1.515652896862412e-06;-7.355633120842892e-07;5.501726143691118e-07
30.162724;8.376734368848372e-05;5.562241649738511e-07;-1.8181763118056903e-06;1.5664965549096875e-06;-2.099134230592605e-06;7.80601381781411e-05;10.088690263644695;0.8271032002198317;0.015386610226039987;0.015581824977675478;-1.5086706565771019e-06;-6.851377256613872e-07;5.671122829669685e-07
30.16682;8.381401101314524e-05;5.037738019822833e-07;-1.8153369340883332e-06;1.6156220234343481e-06;-2.1341668525387768e-06;7.808548060465751e-05;10.090401566314629;0.8272251445240221;0.015388854883382899;0.01557952156498359;-1.502879911451477e-06;-6.3229686245225e-07;5.868591262533394e-07
30.170916;8.38599497958877e-05;4.503435100259099e-07;-1.8115598381566244e-06;1.6632954916885773e-06;-2.168515316550281e-06;7.810995192008691e-05;10.092132287263537;0.827343630696794;0.015391193595037876;0.015577224886538276;-1.4984162196008606e-06;-5.772165113932366e-07;6.093172949435578e-07
30.179108;8.390512643263445e-05;3.9612644181014116e-07;-1.8067268281351154e-06;1.7092641633646917e-06;-2.202083860648477e-06;7.813370778544952e-05;10.093877031202771;0.8274585269043873;0.015393616308927395;0.015574934611122221;-1.4953561169282617e-06;-5.200672164015462e-07;6.343790586382558e-07
30.1873;8.394952853134486e-05;3.4133052149631534e-07;-1.8007140273436721e-06;1.7533273597635132e-06;-2.2348068044303494e-06;7.815686286254072e-05;10.095630826559374;0.8275696897402768;0.015396113429766843;0.015572650630153236;-1.4937100412630197e-06;-4.6100463373519504e-07;6.619224887535749e-07
30.1973;8.399313617079736e-05;2.86170278353284e-07;-1.7934056556675942e-06;1.7953237677410324e-06;-2.2666350158065694e-06;7.817949262035984e-05;10.097388875380142;0.8276769279645142;0.015398675666263956;0.015570374031886517;-1.493418533711029e-06;-4.0017551087554e-07;6.918114477178434e-07
30.2073;8.403589387039715e-05;2.308525357099832e-07;-1.7846956821316828e-06;1.8351042345846799e-06;-2.2975317503295964e-06;7.820163612252632e-05;10.099146427175413;0.8277800045875933;0.01540129453682282;0.015568107265238383;-1.4943632604089513e-06;-3.377283027703011e-07;7.23900559375273e-07
30.2173;8.407771722467264e-05;1.7555141383526027e-07;-1.7744789837222042e-06;1.8725103580146144e-06;-2.3274776097924613e-06;7.822331564922915e-05;10.10089819431613;0.8278786445040701;0.015403962856112218;0.015565852781568652;-1.4963782370705802e-06;-2.738152720012672e-07;7.580327487631733e-07
30.2273;8.411849766844585e-05;1.204088198939129e-07;-1.7626507478716658e-06;1.9073717641355136e-06;-2.356472210146139e-06;7.82445661756297e-05;10.102637852736867;0.8279725494713582;0.015406674088730962;0.01556361157581817;-1.4992493255869795e-06;-2.085818652971383e-07;7.940216879908989e-07
30.2373;8.41580992492383e-05;6.556478698259265e-08;-1.7491167172789014e-06;1.9395250042534317e-06;-2.3845365137640063e-06;7.826544520947149e-05;10.104358961211993;0.8280614144047337;0.015409421210869047;0.015561383543584327;-1.502718899621753e-06;-1.4214730170965814e-07;8.316450112171094e-07
30.2473;8.419637414838039e-05;1.1179371477641015e-08;-1.7338048786412822e-06;1.968842214361336e-06;-2.411713382392646e-06;7.828602039527128e-05;10.10605632763171;0.8281449477845638;0.01541219671573352;0.015559169471714797;-1.5065149755978476e-06;-7.459361916656005e-08;8.706612141570958e-07
30.2573;8.423317443097118e-05;-4.2565038381569605e-08;-1.7166754181842383e-06;1.9952429353855105e-06;-2.4380514610232676e-06;7.830635506798084e-05;10.107726112118279;0.8282229131947754;0.01541499338103066;0.015556972550381099;-1.510382200016423e-06;-5.970990346904293e-09;9.108396618836428e-07
30.2673;8.426834365629345e-05;-9.547824015587209e-08;-1.6977171804510486e-06;2.0186790629613298e-06;-2.4635894291345987e-06;7.832650390618423e-05;10.109365138831222;0.8282951877364291;0.015417803926598365;0.015554798029436727;-1.5140865755728614e-06;6.368731704522839e-08;9.519899244238962e-07
30.2773;8.430170587259657e-05;-1.4738238918903033e-07;-1.676925051539715e-06;2.039111019039532e-06;-2.488368991200592e-06;7.83465179325993e-05;10.110970499187582;0.8283617777056911;0.015420620184567198;0.015552651579134732;-1.5174120241035933e-06;1.343406913587708e-07;9.939845177571454e-07
30.2873;8.433307358203521e-05;-1.9811527742684237e-07;-1.6542834089199755e-06;2.056508358785925e-06;-2.5124569210775187e-06;7.836645401590312e-05;10.112539705907515;0.8284227938237566;0.015423434310893379;0.01555053793376439;-1.520165872019003e-06;2.05922103281745e-07;1.036768168753171e-06
30.2973;8.436227728843385e-05;-2.475232510213801e-07;-1.6297802415278498e-06;2.070885671622426e-06;-2.535928698834584e-06;7.83863807134754e-05;10.114071204070132;0.8284784685554625;0.01542624100774207;0.015548460964561323;-1.5221782021926593e-06;2.7834338165845713e-07;1.0803308820859659e-06
30.3073;8.438918424040435e-05;-2.9545939438978074e-07;-1.6034312538164927e-06;2.082332133451097e-06;-2.5588174851147465e-06;7.84063676163689e-05;10.115564690828004;0.8285291813589063;0.015429037685538253;0.015546424174903302;-1.523301385070195e-06;3.515054535523683e-07;1.1246624019131283e-06
30.3173;8.441368779212349e-05;-3.4179274904836326e-07;-1.575270826761042e-06;2.0910012090353086e-06;-2.581087111197928e-06;7.842645782387112e-05;10.117020630722548;0.8285754338802562;0.015431823162973627;0.015544429892249795;-1.5234210716636907e-06;4.2529922355520343e-07;1.1697434016744684e-06
30.3273;8.443568571210242e-05;-3.8642472564296495e-07;-1.545321797867798e-06;2.097082982018398e-06;-2.6026553523092495e-06;7.844664375685563e-05;10.118438891386559;0.8286178020138059;0.015434597333285062;0.01554247738580763;-1.5224480533668916e-06;4.996118772584396e-07;1.2155654341019447e-06
30.3373;8.445507773464995e-05;-4.2929472042870113e-07;-1.513597838466862e-06;2.100772160729151e-06;-2.6234337578303994e-06;7.846686182363426e-05;10.119817615558386;0.8286568856480895;0.015437361565272497;0.015540562112870745;-1.5202884648337156e-06;5.743327433949108e-07;1.2621373722157757e-06
30.3473;8.447179325773082e-05;-4.703720476060576e-07;-1.4801398194555485e-06;2.1022288175455496e-06;-2.643337939184302e-06;7.848700313074422e-05;10.121153234656795;0.8286932817186272;0.015440118443666974;0.01553867753351441;-1.5168339026887396e-06;6.493545425416263e-07;1.30947553338263e-06
30.3573;8.448581395725391e-05;-5.096436314688575e-07;-1.4450293082955469e-06;2.101564151165769e-06;-2.6622628462506565e-06;7.850692995865397e-05;10.122441107367118;0.8287275524484162;0.015442871028841862;0.015536817147232006;-1.511978831309136e-06;7.245873156729776e-07;1.357586692949104e-06
30.3673;8.449716634921254e-05;-5.471053694340571e-07;-1.4083403865912596e-06;2.0988652605539487e-06;-2.680075173828174e-06;7.85264944141197e-05;10.123676333936084;0.8287601497373434;0.015445621781628489;0.015534974386982056;-1.5056423146816112e-06;7.999671055050569e-07;1.4064525474898507e-06
30.3773;8.450590077486832e-05;-5.827660212224597e-07;-1.3700766931046387e-06;2.094218295490576e-06;-2.696650394883567e-06;7.854556631611366e-05;10.124854291759423;0.8287913520444671;0.015448371136382923;0.015533141916337936;-1.4977711496366206e-06;8.754294302388155e-07;1.456027219847914e-06
30.3873;8.451206723499106e-05;-6.166487845018725e-07;-1.3301786764202608e-06;2.0877014321765924e-06;-2.7119055260260295e-06;7.856406301732836e-05;10.125970506657879;0.8288212497328203;0.015451116846328787;0.015531312429946965;-1.4883273928537532e-06;9.508784330055894e-07;1.5062487455391631e-06
30.3973;8.451570040759573e-05;-6.487709408825762e-07;-1.2885846271069352e-06;2.0793700516861605e-06;-2.725796583105893e-06;7.858195163366462e-05;10.127020481247095;0.8288497747387558;0.015453854424965802;0.01552948038628885;-1.4772970465671147e-06;1.026193119214751e-06;1.5570581544034178e-06
30.4073;8.451682683711356e-05;-6.791239415048293e-07;-1.2452626376929467e-06;2.06925870664921e-06;-2.7383147080900503e-06;7.859921971788033e-05;10.127999668608382;0.8288767723400194;0.015456577897864528;0.015527642701235704;-1.464714485802878e-06;1.101254480115731e-06;1.6084145887319884e-06
30.4173;8.451547345297532e-05;-7.076865183767119e-07;-1.2002057689910617e-06;2.057386809855364e-06;-2.7494959188531874e-06;7.861584742937805e-05;10.12890323369037;0.8289020984361559;0.015459281006657256;0.015525798452223113;-1.4506561779047437e-06;1.1759592985286525e-06;1.6602958704823622e-06
30.4273;8.451166308015955e-05;-7.344545569708441e-07;-1.1534163304322813e-06;2.0437634148857194e-06;-2.7594173819809574e-06;7.86318006527228e-05;10.12972593042453;0.828925703460742;0.015461959263924695;0.015523948742920176;-1.4352060832631538e-06;1.2502144806241256e-06;1.7126899355169236e-06
30.4373;8.450540928646123e-05;-7.594440275269951e-07;-1.1048768496035118e-06;2.028410366532159e-06;-2.7681786623359992e-06;7.864704233287495e-05;10.13046243145725;0.8289476442675836;0.01546461132229968;0.015522096387354425;-1.4184222568920073e-06;1.3239229092267701e-06;1.765576718151351e-06
30.4473;8.449671300564186e-05;-7.82666029113882e-07;-1.0545330059628982e-06;2.0113856802477686e-06;-2.775883591302399e-06;7.866155012184425e-05;10.131107938340552;0.8289680490222554;0.015467238065252688;0.01552024519956168;-1.4003044390187536e-06;1.3969690314806939e-06;1.8189025927281971e-06
30.4573;8.448556072261096e-05;-8.041041655683994e-07;-1.0023115033428629e-06;1.9927714359669254e-06;-2.7826225861466936e-06;7.86753208387574e-05;10.131658626680709;0.8289870785165436;0.015469840768699063;0.015518399126364936;-1.380773503950175e-06;1.469214862395047e-06;1.8725884741339066e-06
30.4673;8.44719284432669e-05;-8.237052573070573e-07;-9.481497133951105e-07;1.9726507684123876e-06;-2.7884712906676478e-06;7.86883608902492e-05;10.13211128996116;0.8290048385834488;0.015472420060922682;0.015516561447531114;-1.3596889280032824e-06;1.540509975046251e-06;1.9265743687661685e-06
30.4773;8.445578937585182e-05;-8.413903629330664e-07;-8.920180658719207e-07;1.9511052225232787e-06;-2.793511452303576e-06;7.870068149139853e-05;10.132462637799112;0.8290212953607373;0.015474975428939212;0.015514735412338745;-1.3368941069502194e-06;1.6106929453703828e-06;1.9808288483543873e-06
30.4873;8.443712423575084e-05;-8.570839165063164e-07;-8.339278271370194e-07;1.9282081636245624e-06;-2.797839743419687e-06;7.871230583700079e-05;10.132709626756897;0.829036316971998;0.015477504597872956;0.015512926380611485;-1.3122579457233004e-06;1.6795801760412127e-06;2.0353088266533557e-06
30.4973;8.441593443129505e-05;-8.707304327859812e-07;-7.739244934050005e-07;1.9040131361684534e-06;-2.8015508071313574e-06;7.872327312789585e-05;10.132850274981173;0.829049781695767;0.015480002881065625;0.015511142587951223;-1.2856884748910451e-06;1.746971644655566e-06;2.089936719729178e-06
30.5073;8.439225122622704e-05;-8.822774935754139e-07;-7.120739664560732e-07;1.878550553165412e-06;-2.804719659767211e-06;7.873362970192945e-05;10.13288372381846;0.8290616179168487;0.015482463487133823;0.015509393481540863;-1.2571168016912291e-06;1.8126636723932428e-06;2.144608146221556e-06
30.5173;8.436613931941486e-05;-8.91638220394032e-07;-6.484427980981623e-07;1.8518157377675768e-06;-2.8074053162801026e-06;7.874342663932389e-05;10.132810278044108;0.8290717569473266;0.015484879127844988;0.01550768798802548;-1.2264758047638009e-06;1.8764466394638323e-06;2.199187749875239e-06
30.5273;8.433770713356949e-05;-8.98676881577294e-07;-5.830858310725981e-07;1.8237725261508728e-06;-2.8096617155741423e-06;7.875272945491548e-05;10.132631749957158;0.8290800307142857;0.01548724337794202;0.015506034045823682;-1.1936920355302885e-06;1.9381133556050195e-06;2.2534939836165066e-06
30.5373;8.430710956212583e-05;-9.032465315379096e-07;-5.160499729990018e-07;1.7943789061342205e-06;-2.81152863946669e-06;7.876161014865732e-05;10.132351391945722;0.8290860944773162;0.01548955079415361;0.015504438535152931;-1.1586922316161933e-06;1.997485784829452e-06;2.3073045858915373e-06
30.5473;8.427451326066612e-05;-9.052345618920799e-07;-4.473837095361485e-07;1.7635794510035934e-06;-2.813022938770085e-06;7.87701215768408e-05;10.1319736117186;0.8290894524862161;0.015491797114961457;0.015502906889342277;-1.121414539181943e-06;2.0544384336418538e-06;2.360394228713306e-06
30.5573;8.424005248828734e-05;-9.045694022606545e-07;-3.7714318686167864e-07;1.731276617160815e-06;-2.8141528205092778e-06;7.877828479569539e-05;10.131503700720627;0.829089543103235;0.01549398033232904;0.015501442940182953;-1.0818149299685038e-06;2.1089147462758585e-06;2.4125765916861093e-06
30.5673;8.420382923829726e-05;-9.012188158016901e-07;-3.053834008059705e-07;1.6973298492245686e-06;-2.814933825536553e-06;7.878608801043065e-05;10.130947344342255;0.8290858229583967;0.01549610119645942;0.015500049829859894;-1.0398721764188856e-06;2.1609294206930516e-06;2.463715223115372e-06
30.5773;8.416595076004111e-05;-8.952047412604482e-07;-2.3212965327385844e-07;1.6615766434577364e-06;-2.8153978654849534e-06;7.879348889019069e-05;10.130309952450698;0.8290778266740036;0.015498162019534169;0.015498731258549652;-9.95590300050393e-07;2.2105409252207545e-06;2.513713214023479e-06
30.5873;8.412655614530686e-05;-8.86600669539341e-07;-1.5735756528746973e-07;1.6238662920411012e-06;-2.8155936409447462e-06;7.880043206899925e-05;10.129596045859529;0.829065178040037;0.015500164819851555;0.01549749163880175;-9.489977680954732e-07;2.2578116320609445e-06;2.5625111280938302e-06
30.5973;8.408580533575973e-05;-8.754995154993427e-07;-8.102253276094493e-08;1.5840902165210192e-06;-2.8155682921750342e-06;7.880687018898698e-05;10.128809140595326;0.8290475646092531;0.015502110635396867;0.01549633550842778;-9.001415985075952e-07;2.302801071041878e-06;2.6100923461503926e-06
30.6073;8.404384487676949e-05;-8.619901497279132e-07;-3.12166214825823e-09;1.542179011268255e-06;-2.8153519760022913e-06;7.881276391580234e-05;10.127952195393657;0.829024692955443;0.015504000165973714;0.015495267259829226;-8.490700370987348e-07;2.3456037650071117e-06;2.65646987934826e-06
30.6173;8.400078990108617e-05;-8.461612934771115e-07;7.627658872052963e-08;1.4980892744400717e-06;-2.8149695926039594e-06;7.881806755007137e-05;10.127027718560873;0.8289962374255994;0.015505834383922727;0.015494290827056048;-7.95830595280958e-07;2.3863841410259667e-06;2.701643039458989e-06
30.6273;8.395672971436368e-05;-8.281123038290638e-07;1.5704903442798892e-07;1.4518092477068793e-06;-2.8144631994835384e-06;7.882272008129274e-05;10.126037185558905;0.8289618156053901;0.01550761452257256;0.015493409021793577;-7.404984752171983e-07;2.4253633854546587e-06;2.745557085090104e-06
30.6373;8.3911731092919e-05;-8.079566847410716e-07;2.3904084450054644e-07;1.4033613217437588e-06;-2.8139093273499105e-06;7.882665240949722e-05;10.124980823576728;0.8289210203472489;0.015509341943154335;0.015492623404746773;-6.831848934382494e-07;2.462782023235487e-06;2.7881056488626787e-06
30.6473;8.386583762883951e-05;-7.858194409753633e-07;3.220718901582947e-07;1.3527935081220288e-06;-2.8134314551053958e-06;7.882980546579137e-05;10.123858247411619;0.8288735061620799;0.015511018322537118;0.015491934602884594;-6.240027767208961e-07;2.498874202426463e-06;2.829162279170922e-06
30.6573;8.381906866805931e-05;-7.618280846405258e-07;4.0593004008806217e-07;1.3001874290596105e-06;-2.8131946585076035e-06;7.883214295339544e-05;10.122669049983665;0.8288190397767657;0.015512646225726425;0.015491341933298465;-5.630463229540745e-07;2.533844875897862e-06;2.8686055097269198e-06
30.6673;8.377141820523145e-05;-7.360998754952592e-07;4.903616964838458e-07;1.2456851388692954e-06;-2.81338048448722e-06;7.883365309731222e-05;10.12141254157197;0.8287574619240782;0.015514229993558504;0.015490842292943601;-5.004034497816744e-07;2.5678571684492134e-06;2.906328386657596e-06
30.6773;8.3722865889376e-05;-7.087318663170247e-07;5.750815488545382e-07;1.1894906050984743e-06;-2.814157885135232e-06;7.883433673923351e-05;10.120087209790594;0.8286886523929573;0.015515776443001953;0.015490428877032838;-4.3615920212468984e-07;2.6010386952890606e-06;2.9422330512732936e-06
30.6873;8.367340311754905e-05;-6.797987714822439e-07;6.598128346061387e-07;1.1318340485257633e-06;-2.815665231112861e-06;7.883419384293667e-05;10.118691069286943;0.8286125303346746;0.015517293795957678;0.015490090348331178;-3.7038994534232946e-07;2.633484405270856e-06;2.976218196496183e-06
30.6973;8.362305930429963e-05;-6.493608782390305e-07;7.443313908804484e-07;1.0729581308966128e-06;-2.8180152147040803e-06;7.883323136799805e-05;10.117222499834499;0.8285290507463826;0.015518788902550243;0.01548981149173828;-3.031702966749282e-07;2.665265565719031e-06;3.008176520323071e-06
30.7073;8.357189489524266e-05;-6.174753159859773e-07;8.284856387127463e-07;1.0131470655455125e-06;-2.8213068106229744e-06;7.883148100409967e-05;10.11568046012884;0.8284382002549867;0.015520266007039523;0.015489575611424231;-2.3457859125414916e-07;2.6964509388773564e-06;3.0379994253802974e-06
30.7173;8.351995975173801e-05;-5.842061202017095e-07;9.12180845950749e-07;9.527408417615221e-07;-2.8256216112737833e-06;7.882900258532516e-05;10.114064241690162;0.8283399788342757;0.015521727839133755;0.01548936726368252;-1.6467879352977925e-07;2.7271083092266314e-06;3.065573701814613e-06
30.7273;8.346726922402725e-05;-5.49648694439156e-07;9.95333252259186e-07;8.920987790236264e-07;-2.8310149607350973e-06;7.882587017316702e-05;10.112373456418991;0.8282343725931566;0.015523176267921877;0.015489173420595026;-9.349021650577498e-08;2.7572962067993194e-06;3.0907743610320354e-06
30.7373;8.341381977907117e-05;-5.139583535635111e-07;1.0778319118606648e-06;8.315390820056859e-07;-2.837518387050923e-06;7.882215290449131e-05;10.110608468658729;0.8281213545991105;0.01552461191572881;0.015488983007809067;-2.098429628678015e-08;2.787060988326109e-06;3.1134659762320114e-06
30.7473;8.335961287375327e-05;-4.773270705846709e-07;1.1595409279523011e-06;7.713027793848275e-07;-2.8451562565108e-06;7.881790511037253e-05;10.108770939521985;0.8280009234525292;0.015526034360216764;0.015488786199426402;5.2876694729569667e-08;2.8164130826179436e-06;3.133514959357253e-06
30.7573;8.330467296813528e-05;-4.3991798183049894e-07;1.2403346929988802e-06;7.115718542742869e-07;-2.85397120747785e-06;7.881316545312096e-05;10.10686391207743;0.8278731491331787;0.015527443462084747;0.015488573801799495;1.2809021885165889e-07;2.8453013439907533e-06;3.1508019901177725e-06
30.7673;8.324906790472792e-05;-4.018399590171018e-07;1.3201259721074157e-06;6.525116257719728e-07;-2.86403472651165e-06;7.880795494037979e-05;10.104891319583139;0.8277381565158374;0.015528840498545053;0.015488337365811502;2.0459961244797065e-07;2.8736303002395055e-06;3.165225201611025e-06
30.7773;8.31929127897442e-05;-3.631695767966634e-07;1.3988549408414278e-06;5.942764932935808e-07;-2.8754320015527084e-06;7.88022678023671e-05;10.102857572074875;0.827596059579188;0.015530227634909046;0.015488071282047797;2.823303139009579e-07;2.9012973060244935e-06;3.1767068634625427e-06
30.7873;8.313633976278111e-05;-3.239629381335394e-07;1.4764690766972877e-06;5.369834218832459e-07;-2.8882523797348342e-06;7.879606021187608e-05;10.10076775702747;0.8274469597423445;0.015531606312652891;0.015487774765541607;3.612404431492738e-07;2.928208193995353e-06;3.185201038792928e-06
30.7973;8.307945500934994e-05;-2.842496172558131e-07;1.5529247372515258e-06;4.807024997898965e-07;-2.902599584184096e-06;7.87892559992041e-05;10.09862810496435;0.8272910073398163;0.015532976136532631;0.01548745040000687;4.413370553332965e-07;2.9542828366047636e-06;3.1906787301892034e-06
30.8073;8.302230282424271e-05;-2.4403700401499983e-07;1.6281744637027938e-06;4.254692735218774e-07;-2.918594217407515e-06;7.878177106138757e-05;10.096445880779562;0.8271284295225224;0.015534334693481535;0.015487100851503788;5.226422722598982e-07;2.9794578893882994e-06;3.1931057175886403e-06
30.8173;8.296484856358733e-05;-2.0333585608045452e-07;1.702134556484013e-06;3.7130044060725836e-07;-2.9363624674696546e-06;7.877353086943791e-05;10.094228501474365;0.8269595217118216;0.015535677679738857;0.015486727967812164;6.051497253807528e-07;3.0036673769953975e-06;3.1924397429476737e-06
30.8273;8.290700624326907e-05;-1.621968679564592e-07;1.7746817119254343e-06;3.182098008407601e-07;-2.9560282549641195e-06;7.876448543268764e-05;10.091982869776256;0.8267846413791271;0.015536999160607806;0.015486334121541578;6.888271184105654e-07;3.026824777389178e-06;3.1886352117110776e-06
30.8373;8.284869584155924e-05;-1.207286083094686e-07;1.8456751612479259e-06;2.662214623670999e-07;-2.9777031387449223e-06;7.875463071016514e-05;10.0897155326978;0.8266041791895639;0.015538292424607688;0.015485922292962211;7.736411504858295e-07;3.048836815282108e-06;3.1816477769753566e-06
30.8473;8.278987032484996e-05;-7.907663017273427e-08;1.9149694680890474e-06;2.153757837656403e-07;-3.0014646812091876e-06;7.874400507397991e-05;10.087433014361537;0.8264185045461561;0.01553955099322194;0.015485494589680002;8.595465102621784e-07;3.069622460965688e-06;3.171437334415301e-06
30.8573;8.27304996092731e-05;-3.738592337368475e-08;1.9824122376349788e-06;1.6573735106879138e-07;-3.0273352587410217e-06;7.873266999807962e-05;10.085141669367802;0.8262279739303493;0.015540768774666914;0.015485051730229267;9.464655207875583e-07;3.0891155066227063e-06;3.1579576037091717e-06
30.8673;8.267055146686129e-05;4.2195778221131386e-09;2.0478347997627344e-06;1.1740516659197937e-07;-3.0552716997144902e-06;7.872071456169029e-05;10.082847318733558;0.826033039025007;0.015541939626002397;0.015484593765853092;1.034303015246279e-06;3.107262466603564e-06;3.14115299492698e-06
30.8773;8.260998497409936e-05;4.5634186310744323e-08;2.1110641490948506e-06;7.050177508257302e-08;-3.085172828799724e-06;7.870827028353394e-05;10.080555522392638;0.825834332147665;0.01554305757351563;0.015484120875317106;1.1229631227319385e-06;3.1240244377574555e-06;3.12098129796912e-06
30.8873;8.254873828090978e-05;8.676387713719432e-08;2.1719619615625905e-06;2.5155854714129455e-08;-3.116905412978102e-06;7.869550439575618e-05;10.078272495819483;0.8256326302908844;0.015544117742842312;0.015483634181725324;1.2123233976261448e-06;3.1393799784676003e-06;3.0974403557490407e-06
30.8973;8.248672118203172e-05;1.275299854644967e-07;2.2304355555487526e-06;-1.849947397054622e-08;-3.1503213118367017e-06;7.868257970267077e-05;10.076005360130168;0.8254287783882435;0.015545116444575756;0.015483136283056035;1.3021988334668593e-06;3.1533252354893823e-06;3.070578553677922e-06
30.9073;8.242383637685409e-05;1.6787015919514138e-07;2.286404314139607e-06;-6.033677124840055e-08;-3.1852495454452815e-06;7.866960468726149e-05;10.073761372295968;0.8252236516305766;0.015546049584814805;0.015482631077707242;1.3923531245721741e-06;3.16587545032758e-06;3.04048678050043e-06
30.9173;8.236000461724916e-05;2.0773466536098265e-07;2.339772155210328e-06;-1.0025004325416548e-07;-3.2214882948930807e-06;7.865663008787204e-05;10.071547418451743;0.825018119302217;0.01554691093625736;0.015482123740014005;1.4825361859032567e-06;3.1770665922530083e-06;3.0072838866137505e-06
30.9273;8.229517181071389e-05;2.470973556485191e-07;2.3904313955702074e-06;-1.3814864619047356e-07;-3.2588216960261504e-06;7.864369427964963e-05;10.069369792302387;0.8248129850855572;0.01554769261438144;0.015481621332083256;1.5724988271569021e-06;3.1869593341692976e-06;2.9711100867960667e-06
30.9373;8.222931104923204e-05;2.859688980619448e-07;2.4382764018582145e-06;-1.739364319304926e-07;-3.297052043362936e-06;7.863085596019381e-05;10.067233336101054;0.8246089240047901;0.015548387725645301;0.015481133489373014;1.6619916378026808e-06;3.1956482056423527e-06;2.9321295658967087e-06
30.9473;8.216242520805311e-05;3.2438884509968884e-07;2.483202027752653e-06;-2.074981647373565e-07;-3.3360206790784963e-06;7.861819550518184e-05;10.065141050568322;0.8244064519356514;0.015548992710755355;0.015480672627238562;1.750765915679909e-06;3.203262220128739e-06;2.890528108039998e-06
30.9573;8.209454838262305e-05;3.624066011033291e-07;2.5250982602723484e-06;-2.387054658571145e-07;-3.375615477958159e-06;7.860580657733504e-05;10.06309515362106;0.8242059577997225;0.015549507483259298;0.015480252772278894;1.8385774248580828e-06;3.2099435393925697e-06;2.8464887189742684e-06
30.9673;8.2025732919683e-05;4.0007012786718624e-07;2.5638661510802253e-06;-2.674448547732668e-07;-3.4157836084660666e-06;7.859377774036752e-05;10.061097891131082;0.8240077545598078;0.01554993364407821;0.015479887221384145;1.925205593586129e-06;3.2157990181162576e-06;2.800168549850262e-06
30.9773;8.195601804479753e-05;4.3742744938589564e-07;2.5994409658975973e-06;-2.936425655316621e-07;-3.4565395419439492e-06;7.858217874471329e-05;10.059151189808158;0.82381210308207;0.015550273181809912;0.01547958734528319;2.0104819068377557e-06;3.2208596969914676e-06;2.7517225090400546e-06
30.9873;8.188541499992003e-05;4.7453777326313744e-07;2.6317954537866694e-06;-3.172446532378664e-07;-3.497932872927805e-06;7.857107518297705e-05;10.057256505525626;0.823619236981326;0.015550529597628756;0.015479363045990062;2.094283602905316e-06;3.2250964321703265e-06;2.7013447919864442e-06
30.9973;8.181393177402073e-05;5.114893002799084e-07;2.6609275814459474e-06;-3.381799043142326e-07;-3.5399786910535836e-06;7.856054147365981e-05;10.055415287879576;0.8234294014029576;0.015550709364279353;0.015479222864532838;2.176481761603519e-06;3.2284625018738148e-06;2.649264310493342e-06
31.0073;8.174159556790195e-05;5.48408203148904e-07;2.686853268802737e-06;-3.563703093962731e-07;-3.582604115621679e-06;7.855064112820299e-05;10.053629199746636;0.8232428868322011;0.01555082054479468;0.015479173506826552;2.256897682668472e-06;3.2309095396217174e-06;2.595710271510173e-06
31.0173;8.166842663177218e-05;5.854353307356638e-07;2.7096100391199458e-06;-3.717603599500571e-07;-3.625658252267937e-06;7.854140494730309e-05;10.051899924420576;0.823060031956999;0.015550869655064616;0.015479220152812386;2.3353065973257333e-06;3.232391917777731e-06;2.540884994654648e-06
31.0273;8.15944142024342e-05;6.226932055282305e-07;2.7292569024535578e-06;-3.8430252576987314e-07;-3.6689727865068286e-06;7.853283747601414e-05;10.050229172029963;0.8228811678827153;0.015550860211535043;0.015479367452550068;2.4114734663741694e-06;3.2328810698998893e-06;2.4849484940213063e-06
31.0373;8.151955058649009e-05;6.6029064668868e-07;2.745854201829334e-06;-3.9392515737701345e-07;-3.712398402890944e-06;7.852493858976133e-05;10.048618818972447;0.8227065346481828;0.015550793595345667;0.01547962008083698;2.4851948016485956e-06;3.2323698124161777e-06;2.42803092512919e-06
31.0473;8.144387045953643e-05;6.983459660406673e-07;2.759435026125937e-06;-4.0054111468753614e-07;-3.755781564736958e-06;7.8517718450613e-05;10.047070371715463;0.8225362391498197;0.01555067035532213;0.015479982536846362;2.5563242657034395e-06;3.230861916701323e-06;2.370268466966963e-06
31.0573;8.136744608870658e-05;7.36984137120753e-07;2.7700008078480267e-06;-4.0409028994488987e-07;-3.79894309635938e-06;7.85111995261395e-05;10.045584127072566;0.8223702668281623;0.015550491375425145;0.015480458799860547;2.6247769022813967e-06;3.228359421863898e-06;2.31182067077924e-06
31.0673;8.129036982088536e-05;7.763151966265544e-07;2.7775496549182506e-06;-4.0456226481987837e-07;-3.84169876744035e-06;7.850541378215255e-05;10.044159292104057;0.8222084759155267;0.015550258818433405;0.015481052348980567;2.690520614934139e-06;3.2248668110539334e-06;2.2528486724365652e-06
31.0773;8.121275592606886e-05;8.164143044803287e-07;2.782108387484097e-06;-4.0198525500233205e-07;-3.883890408454875e-06;7.850039538322937e-05;10.04279478805151;0.8220505482104639;0.015549976102802055;0.015481766460539564;2.7535564088290433e-06;3.2204202417396298e-06;2.1934850135002606e-06
31.0873;8.113474052254762e-05;8.573146463651052e-07;2.7837337345418464e-06;-3.9640836525384094e-07;-3.925397062660427e-06;7.849616859400002e-05;10.041489502444707;0.8218959934002663;0.0155496479480328;0.01548260407842971;2.813901161567841e-06;3.2151054482529086e-06;2.133827916483893e-06
31.0973;8.105645139654021e-05;8.990174765237323e-07;2.782489863289707e-06;-3.878757391734413e-07;-3.966116953794489e-06;7.849274607328623e-05;10.04024193134813;0.8217442856896642;0.015549281279076795;0.015483566531069168;2.8715874545831057e-06;3.20904278025844e-06;2.073949872007559e-06
31.1073;8.097796690817582e-05;9.415064276318238e-07;2.7784396862346266e-06;-3.7640306728163143e-07;-4.005942655914365e-06;7.849012921301709e-05;10.039050082010062;0.8215950707855895;0.015548885333324429;0.0154846522254925;2.9266817154263025e-06;3.2023619994560183e-06;2.0139021122554477e-06
31.1173;8.089930522723305e-05;9.847559016411693e-07;2.7716607452951824e-06;-3.6199154705282534e-07;-4.044770704727441e-06;7.848829863887591e-05;10.037912031967322;0.8214482635199983;0.015548470416181489;0.015485857420663968;2.979302863417702e-06;3.19519219291353e-06;1.9537235151210676e-06
31.1273;8.08204666573761e-05;1.0287363515482214e-06;2.7622615613519918e-06;-3.4465966366811387e-07;-4.0825425840610226e-06;7.848721364134007e-05;10.036826245930884;0.8213039391190717;0.015548047092613853;0.015487178212056297;3.029602604335128e-06;3.1876654174721982e-06;1.8934621236308325e-06
31.1373;8.074149764261869e-05;1.0734177654133937e-06;2.750371214128162e-06;-3.244662719652284e-07;-4.1192708487634696e-06;7.848682714206223e-05;10.035790911538783;0.8211621500546965;0.015547626475624701;0.01548861093044537;3.077716422177703e-06;3.1799030029238435e-06;1.8331843992101628e-06
31.1473;8.066251433138077e-05;1.118765929214408e-06;2.736113066272483e-06;-3.015303681397924e-07;-4.1550246019754734e-06;7.848710703308676e-05;10.034803442001166;0.8210228517716034;0.015547220279860212;0.015490150973280594;3.123735766534935e-06;3.1719893036720983e-06;1.7729597430028217e-06
31.1573;8.058368019453755e-05;1.1647373594702875e-06;2.7195903430115328e-06;-2.7602527893506094e-07;-4.189897243994793e-06;7.848805297553174e-05;10.033861171834475;0.8208859512224782;0.015546840377883106;0.015491791841027723;3.167713834246918e-06;3.163976917551966e-06;1.7128479470538792e-06
31.1673;8.050516870106762e-05;1.2112800603745483e-06;2.7008848924284772e-06;-2.4813540071415517e-07;-4.223983939230536e-06;7.848969684483777e-05;10.032962097265703;0.8207513541062567;0.015546498736903882;0.01549352452646523;3.2096927656697344e-06;3.1559098030522236e-06;1.6529054065023888e-06
31.1773;8.042713485715349e-05;1.2583237548891801e-06;2.680068845517485e-06;-2.1800638073886666e-07;-4.257367135044714e-06;7.849208981598884e-05;10.032104565208966;0.8206189594812481;0.015546207167054446;0.015495337316074314;3.2497304417216896e-06;3.1478214217820264e-06;1.5932053210403965e-06
31.1873;8.034971257168155e-05;1.3057590346711263e-06;2.657227657126877e-06;-1.8571000628386372e-07;-4.290114596746795e-06;7.849528156273505e-05;10.031286793373772;0.8204886660822859;0.01554597621761212;0.015497216705825705;3.287904993635441e-06;3.139721219187038e-06;1.5338610420773237e-06
31.1973;8.027302234253864e-05;1.3534312298246492e-06;2.6324729474830316e-06;-1.5123785584692135e-07;-4.322292793199101e-06;7.849928754899917e-05;10.03050671508179;0.8203603945461302;0.015545814585841792;0.015499148522998893;3.324313618307549e-06;3.1315929618750024e-06;1.4750210302291524e-06
31.2073;8.019717201744226e-05;1.4011516574158577e-06;2.605932543223211e-06;-1.1452878432337906e-07;-4.353967503558332e-06;7.850404378002855e-05;10.02976169661626;0.8202340554754175;0.015545729661436207;0.015501117962181959;3.359081098350455e-06;3.1233947913980753e-06;1.4168224060553372e-06
31.2173;8.012225520020368e-05;1.4487207735503667e-06;2.5777290050147112e-06;-7.550676795049604e-08;-4.385189298158889e-06;7.850937923249979e-05;10.02904846865155;0.8201094373902472;0.015545727731319308;0.015503109064351426;3.3923598737951657e-06;3.1150584194500494e-06;1.3593570239825727e-06
31.2273;8.004834257604945e-05;1.495965501308116e-06;2.5479670455011837e-06;-3.4115501364128296e-08;-4.415990525003575e-06;7.851505060607008e-05;10.028363253807898;0.8199860987246285;0.015545813348870159;0.015505104368706167;3.424307706596766e-06;3.1065081208691812e-06;1.3026900576965697e-06
31.2373;7.997547058303657e-05;1.5427655908361509e-06;2.516740798070323e-06;9.654290731165626e-09;-4.446389957146397e-06;7.852081166823729e-05;10.027701487360641;0.8198634030172475;0.01554598860585743;0.015507084727203784;3.4550534433785174e-06;3.0976881635960058e-06;1.2468884775134768e-06
31.2473;7.990364591592469e-05;1.5890465236264266e-06;2.484141885052214e-06;5.576275521495651e-08;-4.476393491902708e-06;7.852644153461024e-05;10.027057292895522;0.8197406788039855;0.01554625286235341;0.01550902975891974;3.484673959201526e-06;3.0885521477167602e-06;1.1920244466120482e-06
31.2573;7.983285455434022e-05;1.6347640354624839e-06;2.450256281099227e-06;1.0414517641374105e-07;-4.5059998042279995e-06;7.853172699692429e-05;10.026423612192458;0.8196173589092492;0.015546603642072363;0.01551091916190044;3.513192717995854e-06;3.079024623265935e-06;1.138175357568375e-06
31.2673;7.976305896606725e-05;1.6799041446665774e-06;2.4151674865609562e-06;1.5474058044827637e-07;-4.535214313527277e-06;7.853644874621332e-05;10.02579337654396;0.8194930476456622;0.015547038134284418;0.015512733867800332;3.5405996400437323e-06;3.0689951449012057e-06;1.0854265218198986e-06
31.2773;7.969420041196879e-05;1.7244738606985172e-06;2.3789613035189834e-06;2.07507836514562e-07;-4.5640593285944095e-06;7.854039163982753e-05;10.0251604924003;0.8193675424078241;0.015547553454324176;0.015514456396275758;3.566881600042244e-06;3.058350592274334e-06;1.0338492009314882e-06
31.2873;7.962621006053675e-05;1.7684770015633711e-06;2.3417172770893987e-06;2.624196645857624e-07;-4.592574219585495e-06;7.854337165446939e-05;10.024519541198048;0.8192408288784404;0.015548145813521897;0.015516070768982362;3.5920407185220313e-06;3.0470017636905016e-06;9.834596207712212e-07
31.2973;7.95590180107618e-05;1.8119136231534357e-06;2.303506569269212e-06;3.194349010253232e-07;-4.620810793444542e-06;7.85452624396196e-05;10.02386516084702;0.8191130677357736;0.015548809909449878;0.015517562531483255;3.6160923062399333e-06;3.0348853184778103e-06;9.342056969111602e-07
31.3073;7.949257820580647e-05;1.8547875914708588e-06;2.2644162829270816e-06;3.784752550142752e-07;-4.648826674215951e-06;7.854598833333997e-05;10.023192225355363;0.8189846029560698;0.015549538666366587;0.015518919618758769;3.6390555162517352e-06;3.0219503811787412e-06;8.860046341472544e-07
31.3173;7.942690143851947e-05;1.8970961492389606e-06;2.2245673140018284e-06;4.3943045431867763e-07;-4.676678161753216e-06;7.854548906261061e-05;10.022496203546282;0.8188559624279764;0.015550323755831973;0.01552013366238952;3.6609595181316955e-06;3.0081454616779682e-06;8.388010790739204e-07
31.3273;7.936204904315044e-05;1.9388333967624355e-06;2.18408942024666e-06;5.02174054620039e-07;-4.704416537886965e-06;7.854369836080809e-05;10.021773479008154;0.8187277935256051;0.01555115745915951;0.015521200457646774;3.681856848384851e-06;2.9934189354533504e-06;7.925938049063725e-07
31.3373;7.929809072118629e-05;1.9800032360525054e-06;2.1430818935476895e-06;5.665645935551984e-07;-4.732088655827131e-06;7.854054351534069e-05;10.021022008085257;0.8186007916129571;0.015552034203621756;0.015522119846874453;3.701811653490059e-06;2.9777289499766766e-06;7.47419304244766e-07
31.3473;7.923507274153851e-05;2.020610799988569e-06;2.101592206251209e-06;6.324369701723924e-07;-4.759731367721946e-06;7.853595739194271e-05;10.020241286031721;0.8184756845160959;0.015552949448569511;0.015522895192906398;3.720872270845471e-06;2.9610492577984776e-06;7.03326336068446e-07
31.3573;7.917301646200443e-05;2.0606466892232818e-06;2.0596085227651663e-06;6.996015421007153e-07;-4.787355004054214e-06;7.852989369278362e-05;10.01943147781605;0.8183532300915117;0.015553897320411195;0.015523532163900138;3.7390543304583215e-06;2.9433533566166e-06;6.603616695533967e-07
31.3673;7.911193515551884e-05;2.1000800870436695e-06;2.0170685076039243e-06;7.678689726898227e-07;-4.814938774281155e-06;7.852232775332381e-05;10.018593041432542;0.8182341965460408;0.015554870300630696;0.015524037646431336;3.7563421958087443e-06;2.924584212556414e-06;6.185725917660826e-07
31.3773;7.905184520500272e-05;2.1388565775248177e-06;1.9738774730157876e-06;8.37088203861138e-07;-4.842445749387435e-06;7.851324446144777e-05;10.017727020978914;0.8181193578330496;0.015555860555097117;0.01552441886271645;3.772709924872038e-06;2.9046539133514966e-06;5.780244979700699e-07
31.3873;7.89927653317518e-05;2.1769040448305456e-06;1.9299169644143686e-06;9.071488350775773e-07;-4.869832571328472e-06;7.85026261198633e-05;10.01683527023517;0.818009503697298;0.015556860519389877;0.015524682312819517;3.7881407127681527e-06;2.8834802760640264e-06;5.388002148687101e-07
31.3973;7.893471577448345e-05;2.21414795138024e-06;1.8850589223408116e-06;9.779396737559123e-07;-4.897041179812602e-06;7.849044316199915e-05;10.015919892412608;0.8179054102892316;0.015557862826011659;0.015524832602465627;3.8026217584166074e-06;2.8610191529516794e-06;5.009748400353698e-07
31.4073;7.887772149896853e-05;2.2505236299078647e-06;1.8391873082404634e-06;1.0493009719527273e-06;-4.923978408093907e-06;7.847665374692176e-05;10.014982242730499;0.8178077765763493;0.015558860832126315;0.01552487168692961;3.816135309043556e-06;2.8372667350950854e-06;4.646054994463136e-07
31.4173;7.882181454388586e-05;2.2859804347489103e-06;1.7921967965430635e-06;1.1209985279087308e-06;-4.950507405034219e-06;7.846121920814019e-05;10.014022540518152;0.8177171595747569;0.015559849611321034;0.015524800010787976;3.828672832857199e-06;2.812249061230214e-06;4.297434654543406e-07
31.4273;7.876703296552377e-05;2.320484995248521e-06;1.7439791200769487e-06;1.1927374183963375e-06;-4.976465049764635e-06;7.844412051611397e-05;10.013039979202375;0.8176339130748773;0.015560826716921616;0.015524618857987378;3.840250544916129e-06;2.7860168607116854e-06;3.9644331789248927e-07
31.4373;7.871341924483761e-05;2.3540288054295237e-06;1.694427971069734e-06;1.2642103587257973e-06;-5.00167636726482e-06;7.842536660212254e-05;10.012032959807797;0.8175581880487391;0.015561792083880905;0.015524331237438235;3.850899136450962e-06;2.758626733202478e-06;3.6475390196481785e-07
31.4473;7.86610104380744e-05;2.3866404398217604e-06;1.6434627256280944e-06;1.335139467454326e-06;-5.025949378240888e-06;7.84049964908756e-05;10.010999634365726;0.817490009886393;0.01556274660371558;0.01552394135984102;3.860644608838178e-06;2.730119867256693e-06;3.346970329230274e-07
31.4573;7.860982070587944e-05;2.418393915758335e-06;1.5910462848011886e-06;1.4052798985023355e-06;-5.049070813024277e-06;7.838306594238785e-05;10.009938713262914;0.8174293355532422;0.015563691307077143;0.015523454462784634;3.869500185973384e-06;2.700530116818478e-06;3.0625525683496753e-07
31.4673;7.855984463071497e-05;2.449396809336278e-06;1.5371819097146063e-06;1.474402623564347e-06;-5.070826104568558e-06;7.835962739653625e-05;10.008850017192177;0.8173760476286132;0.0155646285807023;0.015522877347203557;3.877470407077304e-06;2.6698961408069806e-06;2.7939008146907164e-07
31.4773;7.851108750652584e-05;2.4797599178786893e-06;1.481912674748597e-06;1.542293228683805e-06;-5.091037624853597e-06;7.833472447251571e-05;10.007734298121639;0.8173299318401533;0.01556556269092173;0.015522218600511317;3.8845642095246295e-06;2.6382560148787273e-06;2.540714559850436e-07
31.4873;7.846359348313031e-05;2.5095784171953665e-06;1.4253279038441844e-06;1.6087727516920944e-06;-5.109571298152229e-06;7.830840660231282e-05;10.006592693904807;0.817290689250658;0.015566498271869282;0.015521487311402368;3.890793029385857e-06;2.6056447005796632e-06;2.3026296827214993e-07
31.4973;7.841743936864023e-05;2.5389435076664048e-06;1.3675481240636525e-06;1.673717298525362e-06;-5.12629786604342e-06;7.828075825999459e-05;10.005426556338287;0.8172579749627499;0.015567438680154035;0.015520691499703204;3.896145926693198e-06;2.572109301594979e-06;2.078760012410104e-07
31.5073;7.837269149226296e-05;2.5679597081659738e-06;1.3087027013949897e-06;1.737059184940479e-06;-5.141066674369148e-06;7.825191521633254e-05;10.004237427607176;0.8172314169215736;0.015568384763299114;0.015519838588609088;3.900583112902353e-06;2.5377255906064474e-06;1.8676544029056028e-07
31.5173;7.83293685503544e-05;2.5967389620214644e-06;1.2489320593650119e-06;1.7987729449191114e-06;-5.153720582123191e-06;7.822204177718437e-05;10.003026498903681;0.81721064241332;0.015569333943597682;0.01551893697816056;3.904070885044449e-06;2.5025827065657423e-06;1.6677059105413314e-07
31.5273;7.828743595787645e-05;2.625387565953076e-06;1.188402707770671e-06;1.8588616381933555e-06;-5.164120856095198e-06;7.81912967057877e-05;10.001793948940259;0.8171953493444474;0.01557028069723245;0.015517995845804874;3.906620913177207e-06;2.4667445379924432e-06;1.4775076481381414e-07
31.5373;7.82468091314224e-05;2.6540084156098888e-06;1.127316824903286e-06;1.9173542168465438e-06;-5.172158895866611e-06;7.815982570458456e-05;10.00053906682861;0.817185379823221;0.015571218884850902;0.01551702283682375;3.908289081569177e-06;2.430227378757318e-06;1.2960232801327978e-07
31.5473;7.820736591580513e-05;2.6827029390798277e-06;1.0659113535664637e-06;1.9743043169105107e-06;-5.1777525483439615e-06;7.812776623828385e-05;9.999261143617487;0.8171807315550893;0.015572144406215327;0.01551602231374296;3.909146506440248e-06;2.3930092126060806e-06;1.1226934465809066e-07
31.5573;7.816898351613748e-05;2.7115569565398884e-06;1.0044376358061944e-06;2.0297802098855036e-06;-5.180840487361096e-06;7.80952369831256e-05;9.997960318198354;0.8171815022506743;0.01557305567128674;0.015514995768299893;3.909262249098645e-06;2.3550539356399605e-06;9.573580604161915e-08
31.5673;7.813156591971391e-05;2.7406231185741514e-06;9.431492242102933e-07;2.0838517408878056e-06;-5.18139496213105e-06;7.806231886511596e-05;9.996638015202214;0.8171878644004061;0.015573951647940662;0.015513942802612672;3.90870533718468e-06;2.316316127065561e-06;7.999213923495545e-08
31.5773;7.809504251687727e-05;2.769913292222008e-06;8.82319893643188e-07;2.136576908133492e-06;-5.17943420766241e-06;7.802905189530913e-05;9.995296783722198;0.8172000911949033;0.015574830113449789;0.01551286157805846;3.907559829572277e-06;2.2767317399650003e-06;6.501323664874446e-08
31.5873;7.805936845180278e-05;2.799403464644509e-06;8.222393850468513e-07;2.1879963475717147e-06;-5.175016217322049e-06;7.799545254348538e-05;9.993939287228141;0.8172185210477467;0.015575687546352393;0.015511749860494374;3.905929578222953e-06;2.23623262569101e-06;5.076660931836569e-08
31.5973;7.802452728343939e-05;2.8290403373511397e-06;7.631674645958519e-07;2.2381385617304874e-06;-5.168226045806144e-06;7.796153671196633e-05;9.992567350637257;0.817243460812859;0.015576519634026387;0.015510606311605796;3.903916631175784e-06;2.1947786626951197e-06;3.721740683246669e-08
31.6073;7.799051765320866e-05;2.8587453509648364e-06;7.05304663566332e-07;2.287017809715358e-06;-5.159159456846547e-06;7.792733171555672e-05;9.99118180432198;0.8172751109565507;0.015577321259640937;0.01550943027807774;3.901602552478631e-06;2.152385057891779e-06;2.432269768542782e-08
31.6173;7.795734068340771e-05;2.888432599891001e-06;6.488047012905925e-07;2.3346262076708598e-06;-5.14790996697254e-06;7.789287691495546e-05;9.98978270712143;0.8173135177994065;0.015578086359694017;0.015508220659817044;3.899039981437596e-06;2.1091397335629634e-06;1.2040083987608248e-08
31.6273;7.792500116826946e-05;2.9180222429631597e-06;5.937968238123169e-07;2.380936716625006e-06;-5.13456576696078e-06;7.785822456777934e-05;9.988369714409282;0.8173585754617231;0.015578808710294635;0.01550697568847001;3.896239710131903e-06;2.065191601664112e-06;3.480257980685704e-10
31.6373;7.789351017977859e-05;2.9474279032949424e-06;5.403918962161358e-07;2.425912225822488e-06;-5.119212776300525e-06;7.782343206326982e-05;9.98694222412798;0.8174101090849124;0.015579482840584517;0.015505694132595376;3.893163533682529e-06;2.0207147407684894e-06;-1.0750134492539716e-08
31.6473;7.786288493793036e-05;2.9765471378461787e-06;4.886817690467541e-07;2.4695073654579638e-06;-5.101938498766052e-06;7.778854578992662e-05;9.985499002462488;0.8174679584385598;0.015580103962331265;0.015504376664386756;3.88972954845224e-06;1.9758909888907504e-06;-2.1248035582071338e-08
