time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.6573;7.78331514200697e-05;3.005264899240655e-06;4.3874474837628643e-07;2.511661235607603e-06;-5.082824413358691e-06;7.775360314909793e-05;9.984038195272761;0.8175319772274444;0.01558066803502886;0.015503025660207241;3.8858283889336575e-06;1.930899238170571e-06;-3.115614274232345e-08
31.6673;7.780435116952811e-05;3.0334578962029953e-06;3.906433062508148e-07;2.552289166987423e-06;-5.0619365800353135e-06;7.771864796907579e-05;9.982558178688528;0.81760197418543;0.015581172619061447;0.01550164387589781;3.881349333207058e-06;1.8858874490522034e-06;-4.0494515591186534e-08
31.6773;7.777654628996134e-05;3.061001379506059e-06;3.444150741133924e-07;2.5912931015318053e-06;-5.039336983860653e-06;7.768373406856256e-05;9.981058057099826;0.8176776703055173;0.015581616965422809;0.015500233499010137;3.876208614604428e-06;1.8409662587545772e-06;-4.92697303264124e-08
31.6873;7.774981371861966e-05;3.0877752695059695e-06;3.000833247502935e-07;2.628589844726207e-06;-5.015105419495128e-06;7.764891408911905e-05;9.979537281374508;0.8177586925595254;0.015582000728711177;0.015498795985609947;3.870373033334657e-06;1.7962273609158855e-06;-5.746264709010319e-08
31.6973;7.772423121810318e-05;3.113671160574526e-06;2.5767876858188246e-07;2.6641210784637027e-06;-4.989347201310569e-06;7.761423010350089e-05;9.977995508371263;0.8178445627643043;0.015582323246873963;0.015497332726186825;3.863876941095738e-06;1.7517550999427671e-06;-6.504304265645386e-08
31.7073;7.769987975463611e-05;3.138600285012071e-06;2.1723406196301914e-07;2.697840399582745e-06;-4.962181150425167e-06;7.757972472772126e-05;9.976433163809034;0.817934690614104;0.015582584315621213;0.015495845776770408;3.856826041286469e-06;1.7076328006278553e-06;-7.19958820696757e-08
31.7173;7.767686854596713e-05;3.1624890359287466e-06;1.7874948058320262e-07;2.7297091712416587e-06;-4.933719850512429e-06;7.754545824733121e-05;9.974851575453034;0.8180284081821791;0.015582784693060667;0.015494337292890816;3.8493711244597456e-06;1.6639406665016137e-06;-7.832537906142948e-08
31.7273;7.765533486559267e-05;3.185263471661216e-06;1.4216826419055206e-07;2.7597119669196254e-06;-4.904056522585423e-06;7.751150752069083e-05;9.973252054071182;0.8181250312331335;0.015582925416779497;0.015492808421277413;3.841654396354855e-06;1.620747244674807e-06;-8.403325079399647e-08
31.7373;7.763540099836568e-05;3.206839193521134e-06;1.0738765940520132e-07;2.787871850776709e-06;-4.873266371388218e-06;7.747795688750573e-05;9.971635033314842;0.8182239265120147;0.015583007422682017;0.015491259274441945;3.8337740812396205e-06;1.5781029074400404e-06;-8.910776174330628e-08
31.7473;7.76171371031979e-05;3.227120133614951e-06;7.429497796187889e-08;2.8142445384292857e-06;-4.841420946590731e-06;7.74448916325046e-05;9.970000323020713;0.8183245554720753;0.015583032119695858;0.015489689200839629;3.825790795434254e-06;1.5360328259225044e-06;-9.354652468219397e-08
31.7573;7.760055799457534e-05;3.2460035497918305e-06;4.2796134431956314e-08;2.83890021740686e-06;-4.80859762411491e-06;7.741239971990206e-05;9.968347782748276;0.8184264629384651;0.01558300111615041;0.015488096676344643;3.8177357768166804e-06;1.4945452536088157e-06;-9.738374243673729e-08
31.7673;7.758564076337457e-05;3.2633843588391934e-06;1.2821308873180356e-08;2.8619101564476815e-06;-4.774871863471163e-06;7.738058250236624e-05;9.96667754123152;0.8185292273497463;0.015582915028506611;0.015486479964092786;3.809603130869219e-06;1.4536489508559402e-06;-1.0068911486357043e-07
31.7773;7.757234826898147e-05;3.2791507763328526e-06;-1.567542584881769e-08;2.883343460064114e-06;-4.740299564522084e-06;7.734954945804981e-05;9.964989974847295;0.8186324031223078;0.01558277344368102;0.015484838213595769;3.8013575107120218e-06;1.4133541745778062e-06;-1.035462396434556e-07
31.7873;7.756065458181714e-05;3.2931716062476684e-06;-4.271130820913639e-08;2.9032766696050015e-06;-4.70490429246854e-06;7.731939269794673e-05;9.963285236298262;0.8187355052869496;0.015582575542654875;0.015483171994333543;3.7929618241337583e-06;1.3736838339583888e-06;-1.0603461986531939e-07
31.7973;7.755057286801308e-05;3.3052745187863875e-06;-6.828146538549639e-08;2.9217997346684147e-06;-4.668695022799745e-06;7.72901633544065e-05;9.961562524073708;0.8188380973007618;0.015582320310714099;0.015481483902063086;3.7843912629896928e-06;1.3347051591407568e-06;-1.0822551635376879e-07
31.8073;7.754216878173557e-05;3.3152388169091165e-06;-9.23756694212843e-08;2.9389951670221716e-06;-4.631702862411509e-06;7.726186157014902e-05;9.95982049566072;0.8189398983944096;0.015582006881793729;0.015479779451234183;3.775625374863545e-06;1.2965351379466234e-06;-1.1017834352056396e-07
31.8173;7.753553589306958e-05;3.3228248067342943e-06;-1.1497517111385886e-07;2.9549050943944483e-06;-4.593988657589451e-06;7.723444751461628e-05;9.95805857920036;0.8190407892997926;0.015581634567788322;0.015478066761465742;3.766656152794009e-06;1.2593179073417609e-06;-1.1193729446435492e-07
31.8273;7.753074833807654e-05;3.3278174514069998e-06;-1.360391398912303e-07;2.969519765246052e-06;-4.555627082282396e-06;7.720786765546937e-05;9.956277493681286;0.8191407558649934;0.015581202105071504;0.015476353963771297;3.7575196377732356e-06;1.2232025955162661e-06;-1.1355417307965887e-07
31.8373;7.752782620970875e-05;3.3300626666935565e-06;-1.5551097377198673e-07;2.9827877331617133e-06;-4.516691806050657e-06;7.718208109529428e-05;9.954478799724832;0.8192398352815311;0.01558070684397122;0.01547464648142753;3.7483070220358613e-06;1.1883190937239972e-06;-1.1511782378123153e-07
31.8473;7.752672978781243e-05;3.3294791364193734e-06;-1.7333339409136307e-07;2.9946387327565347e-06;-4.477236170872383e-06;7.715707544593029e-05;9.95266433451681;0.8193381094327307;0.015580144674885558;0.015472946719395001;3.739142939227825e-06;1.1547651301303451e-06;-1.1673459020112145e-07
31.8573;7.752738140379027e-05;3.326034822916348e-06;-1.8945717909788677e-07;3.005014715037516e-06;-4.4372788894767786e-06;7.71328492193547e-05;9.950835809677388;0.8194357593610113;0.01557951092452969;0.015471254952872918;3.7301570163527014e-06;1.1226180611397389e-06;-1.1847767948630103e-07
31.8673;7.752968276910302e-05;3.319718618960513e-06;-2.0383726542033566e-07;3.0138724147804347e-06;-4.396808442482305e-06;7.71093684574983e-05;9.948994419449678;0.819533111459478;0.01557880167773053;0.015469570210925345;3.721472711445925e-06;1.0919433448476466e-06;-1.203767822894418e-07
31.8773;7.753350593995287e-05;3.310529968902668e-06;-2.1641344281990323e-07;3.0211532135017078e-06;-4.355794482914738e-06;7.708654798033113e-05;9.947140364662538;0.8196306393619645;0.015578014886898034;0.015467892095328386;3.713217074667844e-06;1.0627818345081325e-06;-1.224533818663595e-07
31.8873;7.75386933143174e-05;3.2984717814699655e-06;-2.2710133896881148e-07;3.026771817182955e-06;-4.314190132638393e-06;7.706426365320529e-05;9.945272538030139;0.8197289196953981;0.015577150453765799;0.015466222949012426;3.7055233551531275e-06;1.035133580061989e-06;-1.2474104158970204e-07
31.8973;7.754508379460266e-05;3.283546611306665e-06;-2.358185430276422e-07;3.0306420040043243e-06;-4.2719308436498215e-06;7.704236844442856e-05;9.943388964930822;0.8198285446623074;0.015576209522089384;0.015464568063405319;3.6985172144092992e-06;1.0089593883041245e-06;-1.2726060178796238e-07
31.9073;7.755253489661218e-05;3.265768903318301e-06;-2.4253049609048153e-07;3.0327216501774498e-06;-4.228933519092801e-06;7.702070189431398e-05;9.94148822622243;0.8199300537335049;0.015575194637820783;0.015462933532169671;3.692305663850408e-06;9.842099907171818e-07;-1.299927830584972e-07
31.9173;7.756093049822847e-05;3.2451858856497355e-06;-2.472750464878974e-07;3.0330365984377835e-06;-4.18508027801663e-06;7.699909153366988e-05;9.939570723675567;0.8200339146738397;0.015574110124282664;0.015461323817388128;3.6869674183133113e-06;9.608642440938035e-07;-1.3289303475567326e-07
31.9273;7.757017799092081e-05;3.2218863003300657e-06;-2.501563338911172e-07;3.0316505550825696e-06;-4.140204924808777e-06;7.697736436077269e-05;9.937638355456588;0.8201405161703001;0.015572961187897234;0.015459740788142629;3.6825437145444722e-06;9.389385681297198e-07;-1.3592058290656542e-07
31.9373;7.758018987299759e-05;3.1959854244454458e-06;-2.5132898941025607e-07;3.028623359404124e-06;-4.094115084500648e-06;7.69553771419936e-05;9.935693080955295;0.8202501828872476;0.015571753333870854;0.015458184617304126;3.679040123788927e-06;9.184705610015527e-07;-1.3903714739542987e-07
31.9473;7.75908726878154e-05;3.167611009703184e-06;-2.509741880948347e-07;3.0240061854894847e-06;-4.046626187931742e-06;7.693303561339142e-05;9.933736223257666;0.8203632093582115;0.01557049298968041;0.015456655337094912;3.6764320767698674e-06;8.995029196149922e-07;-1.4219194742623307e-07
31.9573;7.760213335378199e-05;3.1369129345646797e-06;-2.4927173179774684e-07;3.0178523843570456e-06;-3.997569318980036e-06;7.691029732586855e-05;9.931769193703094;0.8204798431345414;0.015569187130745213;0.015455153466422653;3.674671002869149e-06;8.820661768716654e-07;-1.453299951385317e-07
31.9673;7.761387884318551e-05;3.104077324205784e-06;-2.463945855318825e-07;3.0102211950982155e-06;-3.946777023626127e-06;7.688717707457058e-05;9.92979445454626;0.8206002416604241;0.01556784114711966;0.015453679988549593;3.6737002039183337e-06;8.661573392427073e-07;-1.4841624787554878e-07
31.9773;7.76260181915887e-05;3.06932022635864e-06;-2.4253468170105034e-07;3.0011866490405605e-06;-3.8940764619635345e-06;7.686373971012845e-05;9.927815658935332;0.820724471413422;0.015566457359464062;0.015452236461265255;3.6734611382581146e-06;8.517330394463571e-07;-1.514404012315728e-07
31.9873;7.763847868233181e-05;3.03285800364722e-06;-2.3792142361725843e-07;2.9908434554443243e-06;-3.839317802690962e-06;7.684008320837238e-05;9.925837079843113;0.8208525242242707;0.015565035966011869;0.015450825256678218;3.67387650327594e-06;8.38734187643514e-07;-1.543923996716178e-07
31.9973;7.765121663052089e-05;2.9948862457127747e-06;-2.3279309791380066e-07;2.97928339383833e-06;-3.7824244157411133e-06;7.681633579568327e-05;9.9238629356069;0.820984338819742;0.015563577119076324;0.015449449820155118;3.674837923505331e-06;8.271181858940693e-07;-1.5724059637593224e-07
32.001515;7.766420647154722e-05;2.955591577203242e-06;-2.2734861008438155e-07;2.9665516532842274e-06;-3.723421438941852e-06;7.679264973830436e-05;9.921897201309871;0.821119830364018;0.015562081751361739;0.01544811448667764;3.676208121510874e-06;8.168583217914365e-07;-1.5995046066326724e-07
32.001515;7.767741300293302e-05;2.915169090222495e-06;-2.2173054374405423e-07;2.9526318178903697e-06;-3.6624358735753356e-06;7.676918053951228e-05;9.919943730003325;0.8212589000210502;0.015560551160387265;0.015446823708943635;3.6778225529353656e-06;8.079255873464658e-07;-1.6252518121554366e-07
32.001516;7.769077546689565e-05;2.8738339374901145e-06;-2.160368552929354e-07;2.937481364044429e-06;-3.59968628265481e-06;7.674606210045369e-05;9.91800628808997;0.8214014696065233;0.01555898721611453;0.01544558131146546;3.6794960739002107e-06;8.00286219265825e-07;-1.6501545612670299e-07
32.001517;7.770421768947011e-05;2.8318270446919903e-06;-2.1033115968404899e-07;2.9210754020783774e-06;-3.5354686892014313e-06;7.672338610051985e-05;9.916088711248019;0.8215475538753452;0.015557393300411459;0.015444390044560418;3.6810407822780423e-06;7.938971506589576e-07;-1.6749801413847991e-07
32.001519;7.771766650152029e-05;2.7893870354634672e-06;-2.0464816839009043e-07;2.9034241197915514e-06;-3.4701371402065253e-06;7.670120575272533e-05;9.914194737257146;0.8216972713948087;0.015555775059950806;0.015443251547266106;3.6822809053469455e-06;7.886822139491398e-07;-1.700500858686686e-07
32.001523;7.773106415092518e-05;2.7467207551740906e-06;-1.9900380243940347e-07;2.884565704616133e-06;-3.404067120924877e-06;7.667954778127238e-05;9.912327446397917;0.8218507559559399;0.015554141172869415;0.015442167150620028;3.6830633153951654e-06;7.845179772168168e-07;-1.7273656196474082e-07
32.001531;7.774436783287014e-05;2.7040278947910217e-06;-1.9339860280302118e-07;2.864540314056359e-06;-3.337606361957845e-06;7.665840607497289e-05;9.910489778484878;0.8220080365528714;0.01555250348419168;0.015441139054589183;3.6832674053655275e-06;7.812546303467041e-07;-1.7562113552408914e-07
32.001547;7.775753799594638e-05;2.661527757589872e-06;-1.878012473232571e-07;2.843369636392669e-06;-3.271043581867449e-06;7.663775343972465e-05;9.90868549024278;0.8221689936522054;0.015550875239761381;0.0154401704661427;3.6827992637698667e-06;7.78746528267025e-07;-1.787718155646673e-07
32.001579;7.777053290184285e-05;2.6194243634527732e-06;-1.8213614476058805e-07;2.821064253655165e-06;-3.2046053225357354e-06;7.661757331806761e-05;9.906918549607;0.8223334272459315;0.015549268612291438;0.01543926473427727;3.681568477006983e-06;7.768545860578202e-07;-1.8224683101624535e-07
32.001643;7.77833140999373e-05;2.577856272824779e-06;-1.7630952248904523e-07;2.7976384246250427e-06;-3.1384771927015194e-06;7.659785703184192e-05;9.905192116670817;0.8225011442350515;0.015547694046163097;0.015438425074832765;3.679465165648834e-06;7.754312737414371e-07;-1.8609618859525105e-07
32.001771;7.779585546528538e-05;2.536896526517403e-06;-1.7025719063608878e-07;2.77310909096105e-06;-3.0728469692846946e-06;7.657857744135234e-05;9.903508569534292;0.8226719886482062;0.015546161270544425;0.015437655487669214;3.676357187724877e-06;7.743121043179164e-07;-1.9037161484425898e-07
32.002027;7.780815152028606e-05;2.4965959725560028e-06;-1.6396714076007322e-07;2.747500013290805e-06;-3.007927503006585e-06;7.655969180382292e-05;9.901869829831176;0.822845825915523;0.01554467922242447;0.015436961686012194;3.6721172088051054e-06;7.733182248037304e-07;-1.9511244961580602e-07
32.002539;7.782020748794357e-05;2.4570209639027955e-06;-1.5747785664721227e-07;2.720860810465401e-06;-2.943926854716093e-06;7.654117324261306e-05;9.900277576068074;0.8230225198422927;0.015543254261286821;0.015436350140496397;3.666656068656324e-06;7.722780794933615e-07;-2.0031506664128007e-07
32.003563;7.783201409830417e-05;2.4182490492283613e-06;-1.5088870993001412e-07;2.6932647791800326e-06;-2.8810130266092704e-06;7.652303721352093e-05;9.898733454556087;0.8232019096424761;0.015541888901992264;0.01543582584464529;3.659924421222527e-06;7.710494566892931e-07;-2.0591187576406104e-07
32.005611;7.784354615623145e-05;2.3803370936943443e-06;-1.443712023523179e-07;2.664785233971834e-06;-2.8193204527374967e-06;7.650534372190723e-05;9.897239236005028;0.8233837884316975;0.015540582103627834;0.01543539204832043;3.6518789372254656e-06;7.69514423868103e-07;-2.1177076317536857e-07
32.009707;7.785478168668882e-05;2.3433014717229287e-06;-1.3814873351110033e-07;2.6354838806075797e-06;-2.7589747319649455e-06;7.648816061105557e-05;9.895796798959525;0.823567922564768;0.01553933053901002;0.015435051726612619;3.6424564311239174e-06;7.675728792703571e-07;-2.1771385957361453e-07
32.017899;7.786570425147448e-05;2.3071058728519746e-06;-1.3246995019634809e-07;2.605402686053948e-06;-2.7000971335877005e-06;7.647152083181943e-05;9.894407969895651;0.8237540953508483;0.015538129942752364;0.015434808007511175;3.631582754514786e-06;7.651494753627497e-07;-2.2355213176912014e-07
32.027899;7.787629218351481e-05;2.2716487825664064e-06;-1.276034057902165e-07;2.5745483643414608e-06;-2.6427886284984147e-06;7.64554424079678e-05;9.893074405969072;0.8239421039125132;0.01553697606424088;0.01543466368506605;3.6191969389406167e-06;7.621841166367337e-07;-2.2911255143433817e-07
32.037899;7.788650349699233e-05;2.2367866326728496e-06;-1.2382481500633097e-07;2.5428964507437143e-06;-2.587103493678292e-06;7.643997496502156e-05;9.891797437439363;0.824131719802264;0.015535865703281594;0.015434620820023559;3.6052730057369126e-06;7.586167065072013e-07;-2.3425275220778274e-07
32.047899;7.789625506914921e-05;2.202387012047911e-06;-1.2137991269401585e-07;2.510409961215598e-06;-2.5330210239054522e-06;7.64251870681696e-05;9.890578194412946;0.8243226872878839;0.015534797225931476;0.015434680628792384;3.5898237093496436e-06;7.543943033587208e-07;-2.388826593350678e-07
32.057899;7.790541776310786e-05;2.168359855969625e-06;-1.204584303758033e-07;2.4770339214862425e-06;-2.480448746667398e-06;7.641111781301696e-05;9.889418199187588;0.8245147622375302;0.015533769558149241;0.01543484349696637;3.572880882360487e-06;7.494791155278075e-07;-2.4296506350641447e-07
32.067899;7.791383016973169e-05;2.134655641432357e-06;-1.2119686199700735e-07;2.442681959506674e-06;-2.4292637621048528e-06;7.639776606778638e-05;9.888319955710617;0.8247077223536547;0.015532781052666804;0.01543510828753565;3.5544736939830315e-06;7.438432094812232e-07;-2.4647729200883285e-07
32.077899;7.792132100663704e-05;2.1012512493838438e-06;-1.2368785844620394e-07;2.407247404020804e-06;-2.3793464347377233e-06;7.638513109739009e-05;9.887286985030823;0.8249013491577688;0.015531829352185344;0.015435471247678974;3.5346199468110206e-06;7.374635436765781e-07;-2.493774544693521e-07
32.087899;7.79277345777836e-05;2.068130955101226e-06;-1.2798834335403647e-07;2.37062139869851e-06;-2.330591909457905e-06;7.63732572791312e-05;9.886322917057157;0.82509543833287;0.015530911619346246;0.015435926008312962;3.5133286999920834e-06;7.303169755712036e-07;-2.5159473328151093e-07
32.097899;7.79329335363153e-05;2.035274220134723e-06;-1.3413532891720275e-07;2.3327053645943284e-06;-2.282927734922647e-06;7.636223778802213e-05;9.885430692684942;0.8252898247778518;0.01553002568429575;0.01543646536308007;3.4905945464939197e-06;7.223776151349912e-07;-2.5302303058355176e-07
32.107899;7.793678190721308e-05;2.0026596572235e-06;-1.4216528127620002e-07;2.2934279037102397e-06;-2.2363304331978057e-06;7.635219208788414e-05;9.884612655886638;0.825484391755565;0.015529171718365199;0.015437084050569939;3.4663780240141953e-06;7.136234526021883e-07;-2.5350840428887045e-07
32.117899;7.793914542594249e-05;1.970264948393796e-06;-1.521233229834112e-07;2.2527748285544995e-06;-2.190814367159064e-06;7.634325272298772e-05;9.883870664768533;0.8256790797499989;0.01552835176977521;0.015437780699668604;3.4406040662600627e-06;7.040456428686129e-07;-2.528413115334755e-07
32.127899;7.793990628271965e-05;1.9380550411740225e-06;-1.6406587080564148e-07;2.210826212462171e-06;-2.1464121019929196e-06;7.633555702050232e-05;9.883206522475616;0.8258738876390329;0.015527567054705696;0.015438557309298322;3.4131878013663027e-06;6.936555740578873e-07;-2.5077283609728325e-07
32.137899;7.793896112126279e-05;1.9059791803346745e-06;-1.7805754836358118e-07;2.1677586267122894e-06;-2.1031727660942516e-06;7.632922765992846e-05;9.882623002827522;0.8260688349165957;0.01552681563691496;0.0154394166124701;3.384059454276819e-06;6.824972666147614e-07;-2.470607849749299e-07
32.147899;7.793621319882592e-05;1.873982817081607e-06;-1.9415100065318147e-07;2.123797981771712e-06;-2.061162839306327e-06;7.632434943329425e-05;9.882123844733048;0.8262639096899024;0.015526092536051759;0.015440360008567638;3.3531710126190644e-06;6.706699806933901e-07;-2.415150640336039e-07
32.157899;7.793157855750656e-05;1.8420203860904199e-06;-2.1237052938325618e-07;2.0791766633951037e-06;-2.020446370629311e-06;7.632095617731045e-05;9.88171244746147;0.8264590633573704;0.01552539226882411;0.015441388089828693;3.3204865665059997e-06;6.583429051747141e-07;-2.3400356714240818e-07
32.167899;7.792497957135764e-05;1.810057481813333e-06;-2.3272005770784315e-07;2.0341159827425856e-06;-1.981064994907579e-06;7.631903538097935e-05;9.88139098900223;0.8266542532631546;0.015524711043445853;0.015442502211577126;3.2859676051904148e-06;6.457387124736165e-07;-2.2442162564374293e-07
32.177899;7.79163231441162e-05;1.7780665172309793e-06;-2.5519263766800283e-07;1.9888063614775017e-06;-1.943051255825817e-06;7.631854890964331e-05;9.881160545556407;0.8268494772083788;0.015524046379959605;0.015443704447972897;3.249563871312805e-06;6.330883796929835e-07;-2.1266475269335097e-07
32.187899;7.790550738950684e-05;1.7460360342182903e-06;-2.7975765812532365e-07;1.9433905556681816e-06;-1.9064530787226224e-06;7.631945691799741e-05;9.881021496693233;0.827044793792444;0.015523396121222053;0.015444995964405874;3.2112014631844886e-06;6.205891630616556e-07;-1.9862317412381378e-07
32.197899;7.789245119440121e-05;1.7139861678503344e-06;-3.063390960469738e-07;1.8979666032811825e-06;-1.8713340520506255e-06;7.632173241710264e-05;9.880973946236367;0.8272403602476904;0.015522758740612118;0.015446375507889056;3.1707628339893463e-06;6.084005506231425e-07;-1.8217719751822228e-07
32.207899;7.787710543119791e-05;1.6819527881979948e-06;-3.3481559818683434e-07;1.852604060915355e-06;-1.8377516682696208e-06;7.632536637272804e-05;9.881018075361634;0.8274364428603788;0.015522133573626643;0.015447839057332142;3.128088318339433e-06;5.966700670428749e-07;-1.6319786471072463e-07
32.217899;7.78594560484603e-05;1.6499517267918616e-06;-3.6504234469671326e-07;1.8073546836159705e-06;-1.8057201029619383e-06;7.633036935865222e-05;9.881154142065899;0.8276333414077626;0.015521520577719447;0.01544938075614137;3.0830162947909026e-06;5.855480797893022e-07;-1.4157358079407052e-07
32.227899;7.783953866891534e-05;1.6179706044907568e-06;-3.968687227467442e-07;1.7622452918935066e-06;-1.7751896294887341e-06;7.633676704152636e-05;9.881382470849184;0.8278312738663004;0.015520920321766406;0.015450994641596874;3.035416782826464e-06;5.751731740926663e-07;-1.1723442784179126e-07
32.237899;7.781744928075293e-05;1.585996740171139e-06;-4.30140078319821e-07;1.7172721185313138e-06;-1.7460833371026385e-06;7.634458447223694e-05;9.881703826188616;0.8280303194674059;0.015520333709070612;0.015452676058848293;2.9851843560103023e-06;5.656475714081235e-07;-9.014667080525898e-08
32.247899;7.779334110895494e-05;1.554039340687091e-06;-4.6469563773321213e-07;1.6724133118720498e-06;-1.7183495685107553e-06;7.635383072623298e-05;9.882119385765325;0.8282304307369913;0.015519761799314895;0.01545442143775348;2.932225466075234e-06;5.570252464863586e-07;-6.030002253933234e-08
32.257899;7.776739713265595e-05;1.5221197651078697e-06;-5.003767097236529e-07;1.6276415414507453e-06;-1.6919670825598397e-06;7.636449740526019e-05;9.882629736235554;0.828431443597308;0.015519206178350276;0.015456227239613913;2.876466812487538e-06;5.493108231482881e-07;-2.7706634308380622e-08
32.267899;7.77397884931862e-05;1.4902648785278843e-06;-5.370330513638221e-07;1.5829278430170743e-06;-1.6669140721489917e-06;7.637656952429016e-05;9.883233864423115;0.8286330864133943;0.01551866898407022;0.015458090206501294;2.8178654548826473e-06;5.424664077526204e-07;7.602213714386912e-09
32.277899;7.771066989072023e-05;1.4585139612807014e-06;-5.745124213861245e-07;1.5382549708180732e-06;-1.6431399704675818e-06;7.639004542058323e-05;9.883929290121566;0.8288350272321744;0.015518152818790392;0.015460008225076522;2.7564096975973013e-06;5.364305561986621e-07;4.558803398530653e-08
32.287899;7.768020835312698e-05;1.4269079041018482e-06;-6.126581627858639e-07;1.4936342382140567e-06;-1.6205607671544764e-06;7.640494998326783e-05;9.88471358529512;0.8290369239226002;0.015517661943672701;0.015461979739414723;2.6921163045355394e-06;5.311365305255752e-07;8.62054955244343e-08
32.297899;7.76485932542382e-05;1.3954779123039135e-06;-6.513375828993844e-07;1.4491029548189946e-06;-1.5990731503035286e-06;7.642132375235204e-05;9.88558624493804;0.8292384231564625;0.015517204367410966;0.015464002083548145;2.6250209966217677e-06;5.265156125680468e-07;1.2938347301536437e-07
32.307899;7.761602688735863e-05;1.3642555850776563e-06;-6.904664113956278e-07;1.4047139521900137e-06;-1.5785615468833815e-06;7.643919762552802e-05;9.886549130090179;0.8294391152718992;0.015516792773092874;0.015466070849526056;2.5551628507742722e-06;5.224866751102536e-07;1.750128411611895e-07
32.317899;7.75827165220797e-05;1.3332709945069963e-06;-7.299999609543986e-07;1.3605267081820151e-06;-1.5588910418154965e-06;7.64585661042238e-05;9.887605374567203;0.8296385202053272;0.015516443629379905;0.015468181182141187;2.4825798563657996e-06;5.189407729380204e-07;2.229597829407176e-07
32.327899;7.75488641319914e-05;1.3025264088340506e-06;-7.699122714179352e-07;1.3165894505782826e-06;-1.539903448877407e-06;7.647938050848729e-05;9.88875807745071;0.8298361540072653;0.015516175779274131;0.015470329583785646;2.4073275474465006e-06;5.157367808200631e-07;2.730902872976939e-07
32.337899;7.751465240692424e-05;1.2719899085284627e-06;-8.101777434262576e-07;1.2729267601518076e-06;-1.5214205402768548e-06;7.650157789410317e-05;9.890009258931226;0.8300316202421395;0.015516009429084637;0.015472514524693287;2.3295031381218944e-06;5.127160817586648e-07;3.2528804679183713e-07
32.347899;7.748022929102955e-05;1.241632842432344e-06;-8.507517271990575e-07;1.2295500189166017e-06;-1.5032497844612675e-06;7.65251121743232e-05;9.891359154900746;0.8302246154886979;0.01551596517241303;0.015474735505630768;2.249246144893509e-06;5.097319115571845e-07;3.794607868198218e-07
32.356849;7.744569604363746e-05;1.211471558412375e-06;-8.915658551520435e-07;1.1864773031617726e-06;-1.4851981164630925e-06;7.654996007970373e-05;9.89280609687112;0.8304148369108727;0.015516062486763042;0.015476991283502483;2.16672284133642e-06;5.066810103497034e-07;4.35533063827675e-07
32.356849;7.74111077458022e-05;1.1815732973908568e-06;-9.325558327646301e-07;1.1437495271180376e-06;-1.4670934593281115e-06;7.657611142085992e-05;9.89434682661125;0.8306019120144574;0.015516318062501751;0.0154792785762114;2.0821228581901217e-06;5.035103686989386e-07;4.934279004327984e-07
32.35685;7.737647739904038e-05;1.152039241472426e-06;-9.736866226030528e-07;1.1014411071669139e-06;-1.4488061254282358e-06;7.66035467771824e-05;9.895977298133912;0.8307854128789429;0.015516744842345923;0.015481592158055077;1.995663972636395e-06;5.001986921363815e-07;5.530453320630134e-07
32.356851;7.734177874215853e-05;1.122996667373613e-06;-1.0149384300457276e-06;1.0596590047602071e-06;-1.430263550327201e-06;7.663220984231268e-05;9.897693976223044;0.830964919506338;0.015517351752794265;0.015483926066631322;1.9075823086583195e-06;4.967435150384977e-07;6.14245072042941e-07
32.356853;7.73069629598127e-05;1.0946089020160443e-06;-1.0562921666860312e-06;1.0185259941579735e-06;-1.4114506154124958e-06;7.666200435550312e-05;9.89949448554889;0.8311400729388491;0.015518143760649384;0.015486275115980058;1.8181026551552855e-06;4.931527609840651e-07;6.768417622958551e-07
32.356857;7.727199021906047e-05;1.0670763212407394e-06;-1.0977388278695164e-06;9.78159077183847e-07;-1.3924008122308372e-06;7.669280995493257e-05;9.901376838831592;0.8313105695730437;0.015519122487939891;0.015488635495323462;1.7274110825128754e-06;4.894356270288232e-07;7.406239889603644e-07
32.356865;7.723684558850272e-05;1.0406020559136519e-06;-1.139279046107751e-06;9.386626048443173e-07;-1.373195352928377e-06;7.67244760752001e-05;9.903338563093664;0.8314761397909093;0.015520287156635174;0.01549100402323787;1.6356521144061737e-06;4.856057924556928e-07;8.053871963397775e-07
32.356881;7.720151294264938e-05;1.015351583275474e-06;-1.1809075712655669e-06;9.001385031142271e-07;-1.3539626483095218e-06;7.675681430466053e-05;9.90537696580689;0.8316365355188793;0.015521635465864537;0.015493377474625907;1.5429378613606074e-06;4.81673638117986e-07;8.709420099863167e-07
32.356913;7.716593774785948e-05;9.914508627595112e-07;-1.2226051265201427e-06;8.626956655964599e-07;-1.33484719428237e-06;7.67896262055688e-05;9.907489408687567;0.8317914976051894;0.015523164678256639;0.01549575238401357;1.4493465384627829e-06;4.77616996025922e-07;9.370900604786611e-07
32.356977;7.713003072068368e-05;9.690159636073977e-07;-1.2643408770413412e-06;8.264439460476692e-07;-1.3159599047414727e-06;7.682272992202643e-05;9.90967253929369;0.8319407570701152;0.015524872358672889;0.015498124581894339;1.3549107899274308e-06;4.7336600132549804e-07;1.0036084962789005e-06
32.357105;7.709370622337492e-05;9.481687651972161e-07;-1.306078402504484e-06;7.914829307999979e-07;-1.2973672077753488e-06;7.685595867663873e-05;9.911921708744249;0.8320840771598549;0.015526755615639522;0.015500488842414877;1.2596089207691918e-06;4.6880644479477117e-07;1.0702579700161848e-06
32.357361;7.705691011706188e-05;9.290129879378149e-07;-1.347780976694842e-06;7.57900180665896e-07;-1.2791159956115403e-06;7.688916538747761e-05;9.914231231014083;0.832221262863664;0.015528809673521599;0.015502839190647384;1.1633745981437888e-06;4.637885440925476e-07;1.1367975016893885e-06
32.357873;7.701961149337074e-05;9.11598069790568e-07;-1.389415226177146e-06;7.257700674494787e-07;-1.26123496449572e-06;7.692224047393366e-05;9.916594709715058;0.832352139542353;0.015531027163696873;0.015505169557005866;1.0661317957259607e-06;4.581481805410829e-07;1.203009699908614e-06
32.358897;7.698177910447012e-05;8.959132295756477e-07;-1.4309638438905984e-06;6.951502376335084e-07;-1.2437114700728598e-06;7.695510593028716e-05;9.919005542788634;0.8324765427148272;0.01553339817476473;0.015507474427999789;9.678227999497953e-07;4.5172918425896067e-07;1.2687330853006572e-06
32.360945;7.694337872763562e-05;8.819123465313235e-07;-1.472450431227061e-06;6.660811669982328e-07;-1.2264887035516302e-06;7.698768848416445e-05;9.921457514544043;0.8325943210574206;0.015535911121933196;0.015509749597871644;8.684025366065201e-07;4.44387672637062e-07;1.333873475589322e-06
32.365041;7.690438513647513e-05;8.695230491995306e-07;-1.5139467294069807e-06;6.385842701108579e-07;-1.2094898983944067e-06;7.701990800622677e-05;9.923944596084313;0.8327053285833343;0.01553855391684591;0.01551199234639158;7.678375379210583e-07;4.359794685582695e-07;1.398380468957009e-06
32.373233;7.686479335487992e-05;8.586352646199061e-07;-1.55554901637502e-06;6.126666686703624e-07;-1.1926398904283838e-06;7.705168151800851e-05;9.92646035060482;0.8328094250037874;0.01554131445675297;0.015514200789655668;6.661331295932884e-07;4.2634645038257465e-07;1.4622147725043473e-06
32.383233;7.682463848667788e-05;8.491241163379641e-07;-1.5973582318048712e-06;5.883424740725052e-07;-1.1758690713844204e-06;7.708292893895938e-05;9.928998139454624;0.8329065270184965;0.015544180204415942;0.015516373110983356;5.633473968469544e-07;4.1532258995230687e-07;1.5253429273111239e-06
32.393233;7.678400856152557e-05;8.408860593914596e-07;-1.6394767969296238e-06;5.656459243163345e-07;-1.1591092069613277e-06;7.711358445253759e-05;9.931552181810497;0.8329966697388613;0.015547137317626258;0.015518506340882447;4.595669865752387e-07;4.027596742067283e-07;1.5877440201971466e-06
32.403233;7.674301881015339e-05;8.338424522278296e-07;-1.6819937470607073e-06;5.446080813768612e-07;-1.142286749567608e-06;7.714360771474291e-05;9.934118401369743;0.8330799841291355;0.015550170540556525;0.015520595615153971;3.548792981340887e-07;3.8855671748897066e-07;1.649394193972891e-06
32.413233;7.670176919201712e-05;8.279367690862472e-07;-1.724957149139648e-06;5.252242499635044e-07;-1.1253201062604935e-06;7.717298387542975e-05;9.936694242826485;0.8331565844710521;0.015553264241260682;0.015522635310483444;2.4938200314073186e-07;3.726641283662365e-07;1.7102493650260033e-06
32.423233;7.666033874087091e-05;8.2313065737848e-07;-1.7683666326131165e-06;5.074553952767176e-07;-1.1081286393315415e-06;7.720171900920864e-05;9.93927762282202;0.8332264867015055;0.015556403776658696;0.015524620336546618;1.4321541356059242e-07;3.5504994004648304e-07;1.7702542703127412e-06
32.433233;7.661880617686514e-05;8.193949455405995e-07;-1.8121911248829429e-06;4.912484384743342e-07;-1.0906533939936175e-06;7.722983396935613e-05;9.941866012285542;0.8332896634230431;0.015559576158183342;0.015526545923328649;3.6578811709894444e-08;3.356831020807606e-07;1.8293622821091957e-06
32.443233;7.657725389459981e-05;8.167214501997178e-07;-1.8563861922413112e-06;4.765494830289966e-07;-1.0728815113419323e-06;7.725734624885319e-05;9.944456501577026;0.8333461493783876;0.01556276919800622;0.01552840738481883;-7.027537999906534e-08;3.1456392446616477e-07;1.8875391074674813e-06
32.453233;7.65357726084763e-05;8.151496669633541e-07;-1.900900929090516e-06;4.633312980969878e-07;-1.0548461538447672e-06;7.728425535523753e-05;9.94704647757495;0.8333960448680394;0.015565969830679392;0.015530201591689878;-1.770678964254799e-07;2.917501433143932e-07;1.944746491654586e-06
32.463233;7.649447006386736e-05;8.147728413186119e-07;-1.9456735319180783e-06;4.5162396500456085e-07;-1.0366005601902153e-06;7.731055666866379e-05;9.94963386092724;0.8334394604199995;0.015569163368768795;0.015531928296917415;-2.835255912793614e-07;2.6734622691903497e-07;2.0009252069665048e-06
32.473233;7.645345521344345e-05;8.157018469245778e-07;-1.990625482714278e-06;4.414935421347793e-07;-1.0182009477849134e-06;7.733626013754977e-05;9.952216643715246;0.8334765021968362;0.015572334301321596;0.015533589116581419;-3.893880366862359e-07;2.4146935203548537e-07;2.0559927231755047e-06
32.483233;7.641282465102409e-05;8.180072773517335e-07;-2.0356700370226385e-06;4.3299094940651405e-07;-9.996993309956568e-07;7.736139043640348e-05;9.954792578948776;0.833507292710918;0.01557546724391495;0.015535186537493;-4.94398444534925e-07;2.1421988670012025e-07;2.1098550168286458e-06
32.493233;7.637266560624364e-05;8.216926058427879e-07;-2.080712482867407e-06;4.2613096381543647e-07;-9.8113276246783e-07;7.738597929403358e-05;9.95735940011676;0.8335319928074674;0.015578546581605618;0.015536724741186742;-5.983068385307583e-07;1.856837152006358e-07;2.1624277863961764e-06
32.503233;7.633305827220137e-05;8.267222341734955e-07;-2.125630541906638e-06;4.2089351064571517e-07;-9.625164010849159e-07;7.741005191471209e-05;9.959915079734959;0.8335507575594437;0.01558155571208688;0.01553820956722233;-7.008720889616772e-07;1.5595911673701295e-07;2.2136535371986995e-06
32.513233;7.629408645949626e-05;8.330641045726703e-07;-2.170269120174183e-06;4.1722429001260424e-07;-9.438455134194381e-07;7.743362230484565e-05;9.962458054842807;0.8335636514974891;0.01558447743018493;0.015539647097233378;-8.01855573891726e-07;1.2517856918901727e-07;2.263501275463724e-06
32.523233;7.625585379467406e-05;8.406931493652628e-07;-2.2144690260728667e-06;4.1503333324389414e-07;-9.251060059736606e-07;7.745670434373534e-05;9.964987542974894;0.8335706605955712;0.015587294950112225;0.015541043249905203;-9.010328135244409e-07;9.350900516940002e-08;2.3119571393321785e-06
32.533233;7.621849161420018e-05;8.495600898675252e-07;-2.258110554443941e-06;4.1419728286412684e-07;-9.062923355029409e-07;7.747930239890197e-05;9.967503766929731;0.8335717711168856;0.015589992583436815;0.015542403950313501;-9.982187779579113e-07;6.112922677151392e-08;2.359020052225066e-06
32.543233;7.618215674150633e-05;8.595799933283592e-07;-2.301135088830617e-06;4.1457510095060693e-07;-8.874213893461446e-07;7.750139103750669e-05;9.970007832569127;0.8335669671940953;0.015592556313964537;0.015543734786151762;-1.093266382212055e-06;2.8201645897695162e-08;2.4047064220835185e-06
32.553233;7.61470152400124e-05;8.706586125056416e-07;-2.343527636869703e-06;4.1602620276865105e-07;-8.685237573709828e-07;7.752292725825458e-05;9.972501290289575;0.8335561771755355;0.01559497464068869;0.015545040590658268;-1.1860378121104665e-06;-5.1355320528326306e-09;2.449056198122582e-06
32.563233;7.611321505208045e-05;8.827161459740897e-07;-2.3852846125856614e-06;4.1841957765730134e-07;-8.496197296370021e-07;7.754387938129242e-05;9.974985862338844;0.8335393034672814;0.015597239300834531;0.015546325072768218;-1.2763855346434052e-06;-3.8757273041581885e-08;2.492119114539877e-06
32.573233;7.608086834540166e-05;8.956870291573654e-07;-2.4263962486366974e-06;4.2164372522074867e-07;-8.30715017083939e-07;7.756424481237101e-05;9.977463224867439;0.8335163020694625;0.01559934521765112;0.015547590648332329;-1.3641573751496388e-06;-7.255651231472377e-08;2.533922258659087e-06
32.583233;7.605005036680176e-05;9.095010436132572e-07;-2.4668428128925403e-06;4.2562400209319547e-07;-8.118180230170974e-07;7.758405425214987e-05;9.979934102879353;0.8334872022764196;0.015601290133902379;0.015548838272251786;-1.449208637702862e-06;-1.0646735403296584e-07;2.574457052004774e-06
32.593233;7.602080343528722e-05;9.240556338767413e-07;-2.5065959321584154e-06;4.303372610229304e-07;-7.92953493806115e-07;7.760336194956095e-05;9.982397244686116;0.8334521100490635;0.015603074836282422;0.015550067458812643;-1.531406428327546e-06;-1.4045312636711406e-07;2.6136924027653864e-06
32.603233;7.59931493203865e-05;9.392101302996465e-07;-2.545615271570386e-06;4.358023613825058e-07;-7.741685118753425e-07;7.762223046118168e-05;9.984849298970197;0.8334112428166408;0.01560470275983537;0.015551277797850468;-1.6106280414893693e-06;-1.7446186313763073e-07;2.6515847846466356e-06
32.613233;7.596710450306659e-05;9.548069432119876e-07;-2.583830635459105e-06;4.420508851621337e-07;-7.555219843014259e-07;7.764072817024077e-05;9.987285212940149;0.8333649218407286;0.015606177848373759;0.015552470948074631;-1.6867638402609867e-06;-2.0842077528663731e-07;2.6880862965681986e-06
32.623233;7.594268208857517e-05;9.706925441868975e-07;-2.6211390382524625e-06;4.4910811782283864e-07;-7.370575730879487e-07;7.765894801154503e-05;9.98969900320951;0.8333135258910899;0.015607503065629606;0.015553650300716563;-1.7597314238113784e-06;-2.422617133980831e-07;2.72315460084005e-06
32.633233;7.591988971174223e-05;9.867257868602136e-07;-2.6574342294170538e-06;4.569810635509254e-07;-7.187955673904825e-07;7.767701124500967e-05;9.992084720873736;0.8332574831254588;0.015608681820679454;0.015554818989502261;-1.8294865343118958e-06;-2.7591759214801646e-07;2.756744643134797e-06
32.643233;7.589872579690482e-05;1.0027764825736342e-06;-2.6926207118075753e-06;4.656438105228967e-07;-7.007505334145746e-07;7.769502774173964e-05;9.994436461937477;0.8331972681262471;0.015609720204349276;0.015555978793948164;-1.8960226857020547e-06;-3.09310814722578e-07;2.7887860849780713e-06
32.653233;7.58791588706411e-05;1.0187331994280309e-06;-2.7265952075926265e-06;4.750517354413976e-07;-6.829397406576658e-07;7.771306309263591e-05;9.996747876771984;0.833133369325216;0.015610626852823646;0.015557129569955327;-1.95937167825344e-06;-3.423757239739516e-07;2.8191685467096663e-06
32.663233;7.586111065054268e-05;1.0345268834290345e-06;-2.759240524575493e-06;4.851781585205979e-07;-6.653712526582754e-07;7.773114626717352e-05;9.99901253734937;0.833066278267564;0.015611411301606823;0.015558268226957984;-2.0195963863011206e-06;-3.7508384428987597e-07;2.847739645664052e-06
32.673233;7.584446896754218e-05;1.0501422639388655e-06;-2.7904461037156455e-06;4.960203740075516e-07;-6.480353265094967e-07;7.77492847984477e-05;10.00122443470889;0.8329964983540007;0.015612083544694427;0.015559388430327555;-2.0767638083171988e-06;-4.0743556014451043e-07;2.8743067844849376e-06
32.683233;7.582911192495807e-05;1.0655911110388435e-06;-2.8201223565552272e-06;5.075885955276929e-07;-6.309066302690187e-07;7.776747614511519e-05;10.003377454327525;0.8329245397280399;0.015612654340081203;0.015560482136460845;-2.130923884773749e-06;-4.3943800201342005e-07;2.8986301123415953e-06
32.693233;7.581492665799898e-05;1.080869002720819e-06;-2.8481926673016135e-06;5.199175606085746e-07;-6.139389570647095e-07;7.778572939621942e-05;10.005464610934924;0.8328509075618353;0.015613134786949662;0.015561541899129262;-2.1821118488799584e-06;-4.71086255840068e-07;2.9204226576421615e-06
32.703233;7.580182521458779e-05;1.0959523066152997e-06;-2.874586554774344e-06;5.330702279551745e-07;-5.970563096577925e-07;7.780408426337498e-05;10.007478086957866;0.8327760935233075;0.015613535732950152;0.015562562128387346;-2.230351533607161e-06;-5.023446958490875e-07;2.93938446380762e-06
32.713233;7.578973979375332e-05;1.1108236451301944e-06;-2.8992451442823372e-06;5.471093330394377e-07;-5.801649394747055e-07;7.7822601439527e-05;10.009409911833908;0.832700583438784;0.015613867446376958;0.015563539261546354;-2.275652045962928e-06;-5.331534520085056e-07;2.9552461205651596e-06
32.723233;7.577858568202552e-05;1.1254580766549215e-06;-2.9221204870609544e-06;5.620737394950027e-07;-5.631903843939496e-07;7.784133438145367e-05;10.011252833700135;0.8326248777158856;0.015614139287930855;0.01556447157249414;-2.3180097360750237e-06;-5.634759319903752e-07;2.9677886129030214e-06
32.733233;7.576823997923859e-05;1.1397906145477183e-06;-2.9431723641293243e-06;5.779696374073258e-07;-5.461159408357769e-07;7.786032085665267e-05;10.013001085494858;0.8325495054285459;0.015614358899285575;0.015565358373457096;-2.3574115286112664e-06;-5.933406165964981e-07;2.976843873814848e-06
32.743233;7.575857586923129e-05;1.1537328095632366e-06;-2.962376271017373e-06;5.947595297252177e-07;-5.289924816874766e-07;7.787959739839437e-05;10.014651023347076;0.8324750288903203;0.015614531274408655;0.015566198917105152;-2.393837229295408e-06;-6.228347151833449e-07;2.9822913793294386e-06
32.753233;7.574950689793012e-05;1.1672163730659263e-06;-2.979721730814817e-06;6.123741481995491e-07;-5.119159682074632e-07;7.789920600776457e-05;10.0162016107385;0.8324020213250606;0.015614659652611418;0.01556699228680135;-2.427261789019392e-06;-6.520662451954382e-07;2.984064556915752e-06
32.763233;7.574099515774641e-05;1.1802185297621811e-06;-2.995189555871055e-06;6.307458969061388e-07;-4.949961672166917e-07;7.791918395065198e-05;10.017654225108068;0.8323309979894298;0.015614747176746777;0.01556773795236823;-2.4576530207979474e-06;-6.811242695013452e-07;2.982158276108184e-06
32.773233;7.573304040649013e-05;1.1927745132385128e-06;-3.0087442016589313e-06;6.498170738585272e-07;-4.783366708379005e-07;7.793955006025944e-05;10.019011906738461;0.8322623474648772;0.015614796375733509;0.015568435443625791;-2.484968555147953e-06;-7.10062899817098e-07;2.9766112819807953e-06
32.783233;7.572566374962832e-05;1.2049635395488175e-06;-3.0203547993674683e-06;6.695252116901487e-07;-4.6202982701652347e-07;7.796030448793812e-05;10.020278852509579;0.8321963158576631;0.015614807792844116;0.015569083596871506;-2.509164793649177e-06;-7.389217157177651e-07;2.9674739727459955e-06
32.793233;7.571887972246811e-05;1.2168599933176752e-06;-3.0300031528179287e-06;6.897975532623424e-07;-4.4616364820778885e-07;7.798144784193473e-05;10.021460220600044;0.8321330204213999;0.015614780206402784;0.015569680477480606;-2.530216633195801e-06;-7.677560737220278e-07;2.954792331793419e-06
32.803233;7.571267831575508e-05;1.2284957719702237e-06;-3.0376634679190416e-06;7.105546379394794e-07;-4.3083643454380044e-07;7.800299564241707e-05;10.022561772765389;0.8320724649394828;0.015614711954906277;0.015570223759162742;-2.5481217824793663e-06;-7.96650858084609e-07;2.9386024405490994e-06
32.813233;7.570704291992621e-05;1.2398625052106215e-06;-3.0432948925009343e-06;7.317160342268032e-07;-4.1616908250232167e-07;7.802496501025311e-05;10.023589200246862;0.8320145719173051;0.015614602221460909;0.01557071114577338;-2.562883268271291e-06;-8.257032117854624e-07;2.9189272462910503e-06
32.823233;7.570199219594036e-05;1.2509371891301566e-06;-3.0468690292632805e-06;7.532271187632221e-07;-4.023026435254944e-07;7.804735424828262e-05;10.024547792590134;0.8319592271613805;0.015614451640459217;0.015571140233219408;-2.5744964333673414e-06;-8.549716761872142e-07;2.8957850167765803e-06
32.833233;7.569760013394948e-05;1.2617101687037543e-06;-3.0483872451442625e-06;7.750883291195556e-07;-3.893805284930537e-07;7.807015038749962e-05;10.025442972546363;0.8319063078273962;0.015614261862022282;0.015571507993027681;-2.5829392283825686e-06;-8.844388298372908e-07;2.8691992101210028e-06
32.843233;7.569395859281198e-05;1.272199715282717e-06;-3.0478523698573045e-06;7.973290303687837e-07;-3.775344053371831e-07;7.809334884570178e-05;10.026280930659082;0.8318556832743395;0.01561403486509773;0.015571811156075517;-2.588153763014727e-06;-9.140325907321196e-07;2.8392081444004862e-06
32.853233;7.569112692451925e-05;1.2824351946816006e-06;-3.045237527584711e-06;8.199616627475138e-07;-3.668793627320704e-07;7.811694136608776e-05;10.027068890712982;0.83180719633371;0.015613772885453401;0.015572047368946186;-2.5900491704907586e-06;-9.436756429218117e-07;2.805885056954901e-06
32.863233;7.568914002519607e-05;1.2924195500715426e-06;-3.0404854903576716e-06;8.42981672400104e-07;-3.575096509336049e-07;7.814089081718887e-05;10.027815292155337;0.8317606521055684;0.015613478499242656;0.015572215767640092;-2.58854199913895e-06;-9.733046074204555e-07;2.7693466569171264e-06
32.873233;7.568804904852698e-05;1.3021157653217807e-06;-3.033512719819971e-06;8.663794877418664e-07;-3.495068302600287e-07;7.816514319894082e-05;10.028529403224583;0.8317158231826896;0.015613154885639675;0.015572317164079337;-2.5836008251928394e-06;-1.0028677977692257e-06;2.729739089389859e-06
32.883233;7.568793299722543e-05;1.3114655170659144e-06;-3.0242124141711325e-06;8.901368585289016e-07;-3.429524022309513e-07;7.818965995788883e-05;10.029220074900028;0.8316724579366419;0.01561280649665503;0.015572354504692588;-2.575264423359766e-06;-1.0323333739490925e-06;2.687226149986184e-06
32.893233;7.568888510724886e-05;1.3204094735610376e-06;-3.0124801850022556e-06;9.142258596999494e-07;-3.379174330926745e-07;7.821443264207586e-05;10.02989449595123;0.8316302785117209;0.01561243948973514;0.01557233223552603;-2.5636207155514157e-06;-1.0616813944709228e-06;2.6419929873727656e-06
32.903233;7.569099691091352e-05;1.3288995373518382e-06;-2.9982453548303146e-06;9.386032020734932e-07;-3.344534747816824e-07;7.823948719427495e-05;10.030557698093796;0.8315889574801258;0.015612062217168434;0.015572254553384476;-2.548761335214734e-06;-1.090878275188137e-06;2.59425998044443e-06
32.913233;7.569434982111009e-05;1.3369055013180403e-06;-2.981465085891765e-06;9.632059765001215e-07;-3.3261390639545183e-07;7.826487898805076e-05;10.03121272856716;0.8315481224082621;0.015611685583433942;0.0155721251140222;-2.5307613085551863e-06;-1.1198798882622733e-06;2.5442838974519525e-06
32.923233;7.569901830979169e-05;1.3444097112069335e-06;-2.9620917716165967e-06;9.879703415745941e-07;-3.3246805911055295e-07;7.829067138668279e-05;10.031860999453315;0.8315074130380009;0.015611321889551829;0.015571948458980484;-2.5096922038737328e-06;-1.1486509412787701e-06;2.4923305137543623e-06
32.933233;7.570506751401942e-05;1.3513952604433411e-06;-2.9400629041150086e-06;1.0128465370049492e-06;-3.3408175265224786e-07;7.83169116708349e-05;10.032502536252597;0.8314665237534623;0.015610982851897591;0.015571731023179878;-2.485636194417482e-06;-1.1771582052838738e-06;2.4386408053828156e-06
32.943233;7.571253187347583e-05;1.3578507285335075e-06;-2.9153236322993914e-06;1.0377841958258082e-06;-3.375020289938407e-07;7.834361070113973e-05;10.033135988170828;0.8314251752093649;0.01561067879189176;0.015571481160081647;-2.458705288851657e-06;-1.2053534116102385e-06;2.3834153416680104e-06
32.953233;7.572138754637909e-05;1.363786266109804e-06;-2.8878539495178997e-06;1.062714308178741e-06;-3.427598751332788e-07;7.837074053523701e-05;10.033758329483016;0.8313830166583313;0.015610419602224236;0.015571209118930325;-2.4290666082708445e-06;-1.233183861064122e-06;2.326826780958263e-06
32.963233;7.57315447535266e-05;1.3692352976672193e-06;-2.8576779925383267e-06;1.0875540245584989e-06;-3.4986681892858437e-07;7.839826444379682e-05;10.034364730938925;0.8313395609784417;0.015610216419299149;0.015570926440621784;-2.3969463790600844e-06;-1.2606212573297192e-06;2.2690448405480945e-06
32.973233;7.574286432861604e-05;1.3742517452398597e-06;-2.8248516422423776e-06;1.1122301388124227e-06;-3.588149131107182e-07;7.842616619493914e-05;10.034949328657904;0.8312942531817816;0.015610081963006124;0.015570644147457116;-2.3626180436875866e-06;-1.287669355219329e-06;2.21023790587308e-06
32.983233;7.575517131959932e-05;1.3789085289077363e-06;-2.7894472789352316e-06;1.1366953052034862e-06;-3.69585186055469e-07;7.845444537790862e-05;10.03550678866698;0.8312466067023632;0.015610029693007484;0.015570371890367782;-2.3263916092355487e-06;-1.3143467991753258e-06;2.150554693918008e-06
32.993233;7.576826075026099e-05;1.3832851551464846e-06;-2.751556612464489e-06;1.1609095848316409e-06;-3.821465353657554e-07;7.848309144527877e-05;10.036033427482874;0.8311962751317478;0.01561007407409752;0.01557011906231901;-2.288592213730888e-06;-1.3406720454706522e-06;2.090116667253934e-06
