time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.003233;7.578190972237158e-05;1.387455561444301e-06;-2.711298129180106e-06;1.1848076023446796e-06;-3.964564693379513e-07;7.851206509960524e-05;10.036527156599872;0.8311429916463384;0.01561023122975349;0.015569895726631288;-2.249534490570636e-06;-1.3666617036356377e-06;2.029027243177889e-06
33.013233;7.579589099535027e-05;1.3914805350261843e-06;-2.668807171241431e-06;1.2082984687828025e-06;-4.1246918170769437e-07;7.854129916767351e-05;10.036986969821449;0.8310864582721647;0.015610517514372164;0.015569711904032411;-2.2095127993934707e-06;-1.3923361710701744e-06;1.9673928436776153e-06
33.023233;7.580998237248824e-05;1.3954004771508008e-06;-2.6242169426364437e-06;1.2312997350382355e-06;-4.301366325326018e-07;7.857070366423833e-05;10.037412374164663;0.831026350171011;0.015610946892003168;0.01556957552687861;-2.168789020729503e-06;-1.4177178848938648e-06;1.9053416722097804e-06
33.033233;7.582397227520221e-05;1.3992360807584474e-06;-2.5776493346386134e-06;1.2537696521720993e-06;-4.4940616592736895e-07;7.860016664174536e-05;10.037802696437524;0.8309623817215612;0.015611529796520363;0.015569490763678832;-2.127574407786691e-06;-1.4428233632044076e-06;1.8430237834552836e-06
33.043233;7.583765463476209e-05;1.4030004631257448e-06;-2.52921721228551e-06;1.2757115940764003e-06;-4.7021756537809395e-07;7.862957037705343e-05;10.03815691717231;0.8308942831939334;0.015612273829585896;0.015569458549900998;-2.0860338259086764e-06;-1.4676665502787786e-06;1.7806101241820384e-06
33.053233;7.585081963130251e-05;1.406719294199361e-06;-2.4790313786364635e-06;1.2971591869933232e-06;-4.925042773883214e-07;7.865882426333435e-05;10.038474162790465;0.8308217640756281;0.015613184791643163;0.015569478791103677;-2.044312580659259e-06;-1.4922649430570115e-06;1.7182962290744045e-06
33.063233;7.586325976518145e-05;1.4104405975966287e-06;-2.4272147379629988e-06;1.3181692210008028e-06;-5.162147101349069e-07;7.868788218586947e-05;10.038754047868384;0.8307445378344672;0.015614267303523423;0.015569551915418667;-2.0025620668081303e-06;-1.5166360992844601e-06;1.6562897526157061e-06
33.073233;7.587478235616282e-05;1.4142258467221916e-06;-2.3739085057138557e-06;1.3388173948876156e-06;-5.413373139515133e-07;7.871672161289744e-05;10.038996343559738;0.8306623336848448;0.015615525332423004;0.015569678267891459;-1.9609368205360193e-06;-1.5407986917853168e-06;1.5947939449278772e-06
33.083233;7.588521908065066e-05;1.418143035497658e-06;-2.3192498892260924e-06;1.3591775664028268e-06;-5.678952790031764e-07;7.874530697367279e-05;10.039200454357077;0.8305748853495234;0.015616962897250975;0.015569856511284376;-1.919568610975548e-06;-1.5647759014405952e-06;1.5339995378548387e-06
33.093233;7.589443520879447e-05;1.4222693971495934e-06;-2.2633436513057734e-06;1.379297719502385e-06;-5.959185211863827e-07;7.877357834561649e-05;10.039365822106689;0.8304819232349044;0.015618584349713083;0.015570083219770305;-1.8785587688410745e-06;-1.588579576927306e-06;1.4740759894194018e-06
33.103233;7.590230837512739e-05;1.4266950897304479e-06;-2.206256029552459e-06;1.3991970987889815e-06;-6.254203353247404e-07;7.880146182576343e-05;10.039493062430614;0.8303831592316183;0.015620392987241943;0.01557035380755051;-1.8379941575859008e-06;-1.6121844086266451e-06;1.41517085159148e-06
33.113233;7.590868268614662e-05;1.4315116464487187e-06;-2.148031410309762e-06;1.4188831989027952e-06;-6.563819169780134e-07;7.882888221849892e-05;10.039584468290514;0.8302782859379807;0.015622388593721254;0.015570663802272369;-1.7979650917852407e-06;-1.6355202889596652e-06;1.3574190004985035e-06
33.123233;7.591335795921571e-05;1.4367787789498338e-06;-2.088721781468494e-06;1.4383692296643414e-06;-6.88748828471262e-07;7.885578484470557e-05;10.039643474890903;0.83016702319085;0.015624566685972752;0.015571009718386073;-1.7585724121076455e-06;-1.6584948993368465e-06;1.3009462762542808e-06
33.133233;7.591611157402706e-05;1.4425122634760538e-06;-2.0284127899895255e-06;1.4576797210671096e-06;-7.224503390447104e-07;7.888215588938038e-05;10.039674002687088;0.8300491815512875;0.015626919941774065;0.01557138932044379;-1.7199188868199441e-06;-1.6810388124479126e-06;1.245874316154183e-06
33.143233;7.591672115810563e-05;1.4487193135131993e-06;-1.9672258738915167e-06;1.47685094861321e-06;-7.574161248985299e-07;7.890801677185204e-05;10.039680371698568;0.8299246706793585;0.015629439578770134;0.015571801543655773;-1.6820968502667709e-06;-1.70313274218334e-06;1.1923363535290755e-06
33.153233;7.591499851507476e-05;1.455438382279506e-06;-1.9052933393706916e-06;1.4959387880183065e-06;-7.93567799533714e-07;7.893339820841389e-05;10.03966714401476;0.8297934553347638;0.015632115899468592;0.015572245463244526;-1.6451817217070407e-06;-1.7247800049718565e-06;1.1404852793924733e-06
33.163233;7.591082235646451e-05;1.46274740452029e-06;-1.8427286650379247e-06;1.515023152788272e-06;-8.308101166667738e-07;7.895832003019971e-05;10.039638563216672;0.8296555222095565;0.015634938828910847;0.015572718764646193;-1.6092274702961173e-06;-1.7459625628454746e-06;1.0904733219538752e-06
33.173233;7.59041417758482e-05;1.4707457288226196e-06;-1.7796090423335824e-06;1.5342043137234592e-06;-8.690364956781722e-07;7.898278429749634e-05;10.039598346969338;0.8295108652695272;0.015637898711843137;0.01557321783171037;-1.5742611211197529e-06;-1.7666388990164086e-06;1.042411952823435e-06
33.183233;7.58949561410395e-05;1.4795284338509338e-06;-1.7159745565353936e-06;1.5536177996175812e-06;-9.08143265957574e-07;7.900677348723082e-05;10.039549981503434;0.8293594887311517;0.015640986396203982;0.015573739022986532;-1.5402810257313081e-06;-1.7867663562110447e-06;9.96347545679544e-07
33.193233;7.58832792466206e-05;1.4891722280528516e-06;-1.6518484956337414e-06;1.5734511469313209e-06;-9.480414217711552e-07;7.903026133696357e-05;10.03949680883774;0.8292014727951723;0.015644192224083264;0.015574279099408606;-1.507262404809213e-06;-1.8063059901710489e-06;9.522741083607526e-07
33.203233;7.586910555952897e-05;1.4997321028584029e-06;-1.5872679966449448e-06;1.5939122910211804e-06;-9.886412713665984e-07;7.905323158047751e-05;10.039441675156105;0.8290370936336195;0.015647505125149105;0.015574834831336454;-1.4751710487629828e-06;-1.8252154720030406e-06;9.101636077249664e-07
33.213233;7.585240708904206e-05;1.5112445248533564e-06;-1.5223043183033323e-06;1.615182873125756e-06;-1.0298218097264886e-06;7.907567556197357e-05;10.039386651450487;0.8288668915220117;0.015650912688535353;0.015575402859774587;-1.4439841111307522e-06;-1.8434510590000127e-06;8.699891715530859e-07
33.223233;7.58331542293699e-05;1.523739133060325e-06;-1.4570672834109063e-06;1.6374148216878344e-06;-1.0714249067681443e-06;7.909757879013784e-05;10.039333101603699;0.8286915987960441;0.015654401765377846;0.015575979954283066;-1.413705748110485e-06;-1.8609835823347118e-06;8.317378778224233e-07
33.233233;7.581133579533687e-05;1.5372361162254302e-06;-1.39169718692356e-06;1.6607418027686806e-06;-1.1132680447574657e-06;7.911892984721708e-05;10.03928208028401;0.8285120001185472;0.015657958630792758;0.015576563248992176;-1.3843822134730008e-06;-1.8778167625567646e-06;7.95416270037012e-07
33.243233;7.578696264818669e-05;1.551726413083437e-06;-1.326344100454225e-06;1.685278581556297e-06;-1.1551472939821255e-06;7.913973932162557e-05;10.039234937391026;0.8283288638971811;0.015661568802061862;0.015577150482429239;-1.356117959130186e-06;-1.8939829933516582e-06;7.610472488977951e-07
33.253233;7.576006198104036e-05;1.567167651547153e-06;-1.2611459727584858e-06;1.7111331767213526e-06;-1.1968318964934494e-06;7.916004180378773e-05;10.039193540209006;0.8281429436734037;0.015665216961068033;0.015577739597432751;-1.329060059377144e-06;-1.9095252527164656e-06;7.286652424992499e-07
33.263233;7.573067972022547e-05;1.5834939787081303e-06;-1.1962229521286788e-06;1.7384307742341874e-06;-1.2380642847025642e-06;7.917987944028275e-05;10.039159805038265;0.8279549849762927;0.015668886856590458;0.015578326990683488;-1.3033543974191544e-06;-1.9244986718698405e-06;6.98322669923314e-07
33.273233;7.569888175598705e-05;1.6006318101344338e-06;-1.131681250317795e-06;1.7673256193401988e-06;-1.2785799513227256e-06;7.919929231619619e-05;10.039134923570773;0.8277657074938388;0.0156725617879448;0.01557890637944905;-1.2791168631214648e-06;-1.9389799724077064e-06;6.700993331275416e-07
33.283233;7.566475036075748e-05;1.6185310166662038e-06;-1.0676168619599524e-06;1.7979989254749278e-06;-1.3181379858023212e-06;7.921834065154252e-05;10.03911878280932;0.827575762860403;0.015676226277394914;0.015579469917821059;-1.2564422850832065e-06;-1.95306324422948e-06;6.440939379626324e-07
33.293233;7.562838593841784e-05;1.6371788656642276e-06;-1.0041232864526422e-06;1.8306498796270522e-06;-1.3565269801649466e-06;7.923711951458246e-05;10.039110164409804;0.8273857139771668;0.015679867666645052;0.01558000979023307;-1.2354354610574638e-06;-1.9668595289565385e-06;6.203968610445127e-07
33.303233;7.558990857154936e-05;1.656580066224199e-06;-9.412939580607739e-07;1.8654778459957723e-06;-1.39354554415312e-06;7.925572548211042e-05;10.039107503004937;0.8271960189217236;0.015683475432404666;0.015580518872585544;-1.2162129490519627e-06;-1.980508069815e-06;5.990655837800439e-07
33.313233;7.554945949963995e-05;1.6767448612682811e-06;-8.792160004044835e-07;1.902653413575071e-06;-1.4289876743747515e-06;7.927422083343073e-05;10.039109196923636;0.8270070023059558;0.01568703914209287;0.015580991408852059;-1.1988627356713463e-06;-1.9941757501874363e-06;5.801140679469016e-07
33.323233;7.550720692919602e-05;1.6976937038518415e-06;-8.179669322132905e-07;1.942291939495874e-06;-1.4626507527707848e-06;7.929264850659155e-05;10.039113644270541;0.8268188876551046;0.015690548091015513;0.015581424314548727;-1.1834186359414427e-06;-2.008034282494521e-06;5.635106471800805e-07
33.333233;7.546334310476577e-05;1.7194580397876353e-06;-7.576194893477062e-07;1.984454984949912e-06;-1.4943636340958831e-06;7.931108211621204e-05;10.039119396897355;0.8266318420639304;0.01569399168907645;0.015581817757232504;-1.169877012385432e-06;-2.0222460371293927e-06;5.491925728838647e-07
33.343233;7.54180598216246e-05;1.7420776470022774e-06;-6.982544855494553e-07;2.0291706299829378e-06;-1.5240068614369152e-06;7.932965143178083e-05;10.03912471028811;0.8264459527764789;0.015697358595798103;0.015582173773047221;-1.1582178874290476e-06;-2.036987334350429e-06;5.370919689083351e-07
33.353233;7.537152752011709e-05;1.7655924342819306e-06;-6.39967653851777e-07;2.0764309251979783e-06;-1.5514948625710058e-06;7.93485109136062e-05;10.039126767024708;0.8262612139208578;0.01570063674033686;0.015582494203271548;-1.1484078890389153e-06;-2.052475857428599e-06;5.27148438538113e-07
33.363233;7.532391068749023e-05;1.7900329591081066e-06;-5.828661142133917e-07;2.126167356367676e-06;-1.5767401600440708e-06;7.936778381341725e-05;10.039121890378434;0.8260775475852181;0.015703815056826147;0.015582779783041645;-1.1404012615476148e-06;-2.0689514609443584e-06;5.193195329900062e-07
33.373233;7.527538854764339e-05;1.8154184185189558e-06;-5.270653534353565e-07;2.1782456119434902e-06;-1.599650028633721e-06;7.93875337477467e-05;10.039106440188219;0.8258948273451503;0.015706884442233286;0.015583030084814906;-1.1341394402366347e-06;-2.0866265456541785e-06;5.136007338255918e-07
33.383233;7.522613991047402e-05;1.841759111595096e-06;-4.726746361380195e-07;2.2324914943823444e-06;-1.6201552285714681e-06;7.940777931233356e-05;10.03907728246484;0.825712925038766;0.015709838075698288;0.015583243354764255;-1.1295405135326675e-06;-2.105659781996855e-06;5.100161650988299e-07
33.393233;7.517631719802701e-05;1.869070092647267e-06;-4.197603596019627e-07;2.2887207758506615e-06;-1.6382279702338163e-06;7.942853288874741e-05;10.039032078808319;0.8255317549748815;0.015712672027537615;0.015583416333511025;-1.1264869221383297e-06;-2.126166264577808e-06;5.085685503481197e-07
33.403233;7.5126038253423e-05;1.89738661954636e-06;-3.683188309228827e-07;2.34675390530984e-06;-1.653877511536805e-06;7.944983649187313e-05;10.03896956065449;0.8253512907760557;0.015715384752164642;0.015583544569832413;-1.1248285393525125e-06;-2.1482313541772243e-06;5.092112459313082e-07
33.413233;7.507538821761047e-05;1.926750784529455e-06;-3.182913617305357e-07;2.4064243144820798e-06;-1.6671416846998333e-06;7.947176620179052e-05;10.038889203875762;0.8251715824558676;0.015717975817005986;0.01558362357668092;-1.1244174105244922e-06;-2.1719003999294626e-06;5.118638941115854e-07
33.423233;7.502442702280853e-05;1.9571810547570003e-06;-2.6959164356609853e-07;2.467583730084494e-06;-1.6780774951374824e-06;7.949440111205536e-05;10.038790572667512;0.8249927678425178;0.015720445391595145;0.015583650095792484;-1.125146115507233e-06;-2.197158606306576e-06;5.164164815746978e-07
33.433233;7.497319758900637e-05;1.9886613861494323e-06;-2.2210506629802724e-07;2.530091610880256e-06;-1.6867409957389169e-06;7.951779295438388e-05;10.038672898406904;0.8248150588478232;0.01572279394791297;0.01558362221123401;-1.1269431246940384e-06;-2.2239305124294437e-06;5.227255943427134e-07
33.443233;7.492171974735435e-05;2.021150154422179e-06;-1.7568499346891535e-07;2.593792276364765e-06;-1.6931624566864134e-06;7.954196652997678e-05;10.038535178963599;0.8246387150704169;0.015725021313688362;0.015583538506944281;-1.1297492389353563e-06;-2.25209733566792e-06;5.306422903724157e-07
33.453233;7.486997745098478e-05;2.054598557568234e-06;-1.3017883944056104e-07;2.65850296206396e-06;-1.6973500601478586e-06;7.956693556132877e-05;10.038377014991669;0.8244639963317426;0.0157271254982101;0.015583396740451873;-1.1335124880443824e-06;-2.281509861443525e-06;5.400279492111204e-07
33.463233;7.481792772017184e-05;2.088974155687638e-06;-8.545777452766799e-08;2.7240146854375403e-06;-1.69933897366158e-06;7.95927041532649e-05;10.038198971397357;0.8242911126191083;0.01572910241147869;0.01558319262726088;-1.138189145124267e-06;-2.3119970864980802e-06;5.507270307838229e-07
33.473233;7.47655269614196e-05;2.1242640972870927e-06;-4.1413450039011856e-08;2.7900961703206838e-06;-1.6992376420666013e-06;7.961925868681233e-05;10.03800148403354;0.8241202238482134;0.0157309472968014;0.015582919989332193;-1.1437527158601004e-06;-2.3433890691202634e-06;5.625553345823996e-07
33.483233;7.471274669154013e-05;2.1604566305572155e-06;2.056943836418415e-09;2.8565062320348366e-06;-1.6972229302906485e-06;7.964657196954683e-05;10.037784130658627;0.823951472955079;0.015732657163332334;0.015582571656953816;-1.1502106452173707e-06;-2.3755374404581464e-06;5.753286147378434e-07
33.493233;7.465957381725894e-05;2.1975366861228765e-06;4.504232957090311e-08;2.9230028271307535e-06;-1.693506322799609e-06;7.967462132858783e-05;10.037546383212874;0.8237850116228645;0.015734231957082026;0.015582139857598385;-1.1575847594421104e-06;-2.408308879544486e-06;5.888781990509094e-07
33.503233;7.4606000472258e-05;2.2354866722266003e-06;8.759186165984262e-08;2.989336641474459e-06;-1.688312118678607e-06;7.970340277306945e-05;10.037288160038658;0.823620996821004;0.01573567359445191;0.015581616574792578;-1.165852507457663e-06;-2.4415767148437135e-06;6.030381672272912e-07
33.513233;7.455201408908954e-05;2.274270292478295e-06;1.2969600586230915e-07;3.055250127122948e-06;-1.6818695882955532e-06;7.973291951957099e-05;10.037009499186299;0.8234595810403577;0.015736984494988584;0.015580994249206859;-1.174919661097397e-06;-2.4752168402614123e-06;6.176442939452917e-07
33.523233;7.449761251700355e-05;2.313839565471186e-06;1.7129858009333452e-07;3.1204901126183757e-06;-1.674402323917216e-06;7.976314788036818e-05;10.036710302965007;0.8233009456187009;0.015738166613656554;0.015580266593226474;-1.1846499665287117e-06;-2.509087556141941e-06;6.325494466429818e-07
33.533233;7.444284229367277e-05;2.3541744636062385e-06;2.1232515560467816e-07;3.1848127788391754e-06;-1.6661122012382305e-06;7.979401497308339e-05;10.036390066485897;0.8231453446851489;0.015739220999627088;0.015579429168841101;-1.1949059409273663e-06;-2.5430316276648223e-06;6.476411731323482e-07
33.543233;7.438781087938671e-05;2.395295900541811e-06;2.526929296768519e-07;3.247984014589073e-06;-1.6571738588765804e-06;7.982540450441122e-05;10.03604710916607;0.8229931129247076;0.01574014832192067;0.015578479158703782;-1.205577657686543e-06;-2.5769161714551423e-06;6.628702438236898e-07
33.553233;7.433265279983881e-05;2.4372421972866916e-06;2.9231453388947203e-07;3.3097899377355917e-06;-1.647752169771162e-06;7.985717574895829e-05;10.035677870956507;0.8228446419953893;0.015740950201120665;0.015577414926620861;-1.2165882392987353e-06;-2.6106468848747553e-06;6.782734797937756e-07
33.563233;7.427749728684306e-05;2.480044976415257e-06;3.311085535420356e-07;3.3700356945108862e-06;-1.6380283492870642e-06;7.988918501417693e-05;10.035277234068216;0.8227003508006652;0.01574163043829854;0.015576236385211783;-1.2278708516526384e-06;-2.6441459889320176e-06;6.939564118153824e-07
33.573233;7.422247132767286e-05;2.5237149562107762e-06;3.6900507148541823e-07;3.4285376544122927e-06;-1.6282161251919433e-06;7.992129617455477e-05;10.03483958624278;0.8225606724196841;0.015742195413911208;0.015574945610238426;-1.239351816408977e-06;-2.677353801297135e-06;7.100442890462223e-07
33.583233;7.416772683996328e-05;2.5682369402013257e-06;4.059503434852783e-07;3.4851334824853855e-06;-1.6185647528275841e-06;7.995337516759562e-05;10.034359250107515;0.8224260393507403;0.015742653624371807;0.015573546993518275;-1.2509570684690336e-06;-2.710255997975643e-06;7.266401290855717e-07
33.593233;7.411346844041e-05;2.613577529202136e-06;4.419089018694247e-07;3.5396780638328552e-06;-1.6093365752194074e-06;7.998529147660792e-05;10.033830648358679;0.8222968574456005;0.01574301472282918;0.015572047353354705;-1.2626218583700188e-06;-2.742880195877045e-06;7.438206959287255e-07
33.603233;7.40599534402177e-05;2.659707232611981e-06;4.768572579741896e-07;3.5920244072609355e-06;-1.6007640511421702e-06;8.00169315594269e-05;10.03324925205205;0.8221734694979993;0.015743288533767972;0.015570455561886857;-1.274294790446149e-06;-2.7752593766274472e-06;7.616658717957052e-07
33.613233;7.400745908498162e-05;2.7066156142110443e-06;5.107806581817976e-07;3.6420333892201294e-06;-1.5930344861733167e-06;8.004819736070622e-05;10.032612001075952;0.8220561053709043;0.015743484907802804;0.015568780776615068;-1.2859470469767127e-06;-2.8074137213207135e-06;7.802798624029024e-07
33.623233;7.395624392113993e-05;2.7542924763167394e-06;5.436691597173181e-07;3.6896030592449335e-06;-1.5863135547825631e-06;8.007899505101474e-05;10.03191631641162;0.8219448832158899;0.015743614367840567;0.015567030786641473;-1.2975802089706496e-06;-2.8393653668190108e-06;7.997749635722159e-07
33.633233;7.390652550281948e-05;2.802696053452076e-06;5.755104012851071e-07;3.734688199004644e-06;-1.5807618811468358e-06;8.010924269655174e-05;10.031159300517686;0.8218398750164636;0.015743688082789413;0.015565212817500196;-1.3092203327828964e-06;-2.87115809059953e-06;8.202369979300256e-07
33.643233;7.385848862276859e-05;2.8517406188659073e-06;6.063087233233435e-07;3.7773069977554734e-06;-1.576523773483699e-06;8.013887697644425e-05;10.030338029556349;0.8217411222652553;0.015743716592720027;0.015563335788335575;-1.3209210098315649e-06;-2.9028677585196326e-06;8.417092813466108e-07
33.653233;7.381231111645468e-05;2.9012946164848836e-06;6.361184891791393e-07;3.817541568173535e-06;-1.5737047449060164e-06;8.016784039884252e-05;10.029450295678258;0.8216485949173323;0.01574370822632435;0.015561410632674763;-1.33277635131299e-06;-2.9346040198901652e-06;8.641943831711268e-07
33.663233;7.376817458043126e-05;2.951182664878536e-06;6.65033357045194e-07;3.855533082248199e-06;-1.5723610224595732e-06;8.0196082166011e-05;10.028495271516686;0.8215621834721349;0.01574366814936303;0.015559448867547227;-1.3449081062849698e-06;-2.966503239068074e-06;8.876553459839333e-07
33.673233;7.37262665811538e-05;3.0012010370876006e-06;6.931395010509116e-07;3.89145528511579e-06;-1.5725153715632311e-06;8.022357661163765e-05;10.027473985161787;0.8214816979367413;0.01574359858120752;0.015557462624333395;-1.3574241431556348e-06;-2.998718549831184e-06;9.120146261540529e-07
33.683233;7.368678127001671e-05;3.0511335392060544e-06;7.204985337927017e-07;3.925464398221653e-06;-1.5741871470133323e-06;8.025033150984888e-05;10.026389484281927;0.8214068498912223;0.01574350034517581;0.01555546547769603;-1.3703795829594735e-06;-3.0314055623873134e-06;9.371605568286e-07
33.693233;7.364990243972444e-05;3.1007605144688558e-06;7.471791597134999e-07;3.957658913708915e-06;-1.5774071228050152e-06;8.027639406163802e-05;10.025246018637723;0.821337268719464;0.015743374368516503;0.01555347165532609;-1.3837777543570784e-06;-3.064702723360501e-06;9.629759544876686e-07
33.703233;7.361578159366226e-05;3.1498700065178505e-06;7.732971645651164e-07;3.9880724948461024e-06;-1.582208208411589e-06;8.03018529818607e-05;10.024047601614704;0.8212725443435677;0.015743221556981234;0.01555149474262374;-1.3976062318657806e-06;-3.0987123729456132e-06;9.893637162487608e-07
33.713233;7.358453581371988e-05;3.198265160858779e-06;7.990251614121425e-07;4.016699549410492e-06;-1.5886095881960885e-06;8.032681754336965e-05;10.022797690093;0.821212286061557;0.015743042194937724;0.015549546851412514;-1.4118548832049361e-06;-3.1334862608782697e-06;1.0162316272451523e-06
33.723233;7.355627154408741e-05;3.2457605762899085e-06;8.24568304821767e-07;4.043537628168119e-06;-1.5966101373360077e-06;8.035139837992608e-05;10.02150010786566;0.8211562291424825;0.015742835809167136;0.015547637514068314;-1.4265120259030294e-06;-3.1690307017228003e-06;1.043462121931569e-06
33.733233;7.353110269278095e-05;3.29216681723424e-06;8.501301351742825e-07;4.068606633415309e-06;-1.6061950057217212e-06;8.037570794316815e-05;10.0201598332671;0.8211043236437267;0.015742600200913594;0.015545772984888484;-1.4415748506339463e-06;-3.2053249894447473e-06;1.0709096086362597e-06
33.743233;7.35091197959803e-05;3.3372830249638494e-06;8.758927104517834e-07;4.091930329510511e-06;-1.6173418370660743e-06;8.039986026855523e-05;10.018782820886921;0.821056684304278;0.015742330318594414;0.015543956612957897;-1.4570578345013818e-06;-3.2423206629104457e-06;1.098430102958453e-06
33.753233;7.349034319897913e-05;3.3809210027085e-06;9.020173047288358e-07;4.11351458927195e-06;-1.63001066651026e-06;8.042397342995752e-05;10.017375191872377;0.8210134298018285;0.015742019278495157;0.015542189693363025;-1.4729741292835773e-06;-3.279936642169411e-06;1.125917456677466e-06
33.763233;7.34747196250318e-05;3.4229401997806333e-06;9.286603140961088e-07;4.133352311775266e-06;-1.6441413338754528e-06;8.044817741146574e-05;10.015942713420598;0.8209745816906421;0.0157416609511159;0.015540472423757902;-1.4893173657969986e-06;-3.3180752907478547e-06;1.1533137466567958e-06
33.773233;7.346214720759146e-05;3.4632719984248398e-06;9.55985752005097e-07;4.151445697598189e-06;-1.6596802999024704e-06;8.04725972241208e-05;10.014490486873825;0.820940098068549;0.015741250992819485;0.015538804525579621;-1.506069904656853e-06;-3.356629423833508e-06;1.180589142416112e-06
33.783233;7.345249472553647e-05;3.50191882081237e-06;9.841604472335262e-07;4.167809708915612e-06;-1.6766025925625286e-06;8.049732157155428e-05;10.013022376943425;0.8209099347430877;0.015740785369692246;0.015537185260798506;-1.52321609628833e-06;-3.3954738748523763e-06;1.2077067564421817e-06
33.793233;7.34456056175203e-05;3.5389050927026976e-06;1.0133374294339318e-06;4.182455870647122e-06;-1.694910155888933e-06;8.052240577568666e-05;10.011540814829214;0.8208840642702019;0.015740258735041823;0.015535613666333952;-1.5407408618330836e-06;-3.4344738381156493e-06;1.2346003439902483e-06
33.803233;7.34412971541862e-05;3.574227556375997e-06;1.0436314367749322e-06;4.195393957254923e-06;-1.7146204071115685e-06;8.054790409190005e-05;10.010047478741429;0.8208624934919243;0.015739664423643624;0.01553408921301838;-1.558625953346611e-06;-3.4734973562674807e-06;1.2611842724179756e-06
33.813233;7.343938050743464e-05;3.607863334992763e-06;1.0751000115640683e-06;4.206647015511313e-06;-1.7357491341803237e-06;8.057388799320397e-05;10.008544214809945;0.820845277752841;0.015738995467091593;0.0155326122738401;-1.5768397975623472e-06;-3.512408980568017e-06;1.2873588617623319e-06
33.823233;7.343968188711142e-05;3.639790358401525e-06;1.1077477846286417e-06;4.21625012974878e-06;-1.7583122928172863e-06;8.060044506026171e-05;10.007033335107183;0.8208325130999258;0.015738244935946284;0.015531184887777763;-1.5953154339988712e-06;-3.55106447201424e-06;1.3129891219098326e-06
33.833233;7.344203302682343e-05;3.669980021932305e-06;1.1415455591797325e-06;4.224234714930697e-06;-1.7823520949083979e-06;8.062768063796083e-05;10.005516973020384;0.8208243359142122;0.01573740529655738;0.015529811799354986;-1.613949788740702e-06;-3.58931443383826e-06;1.3379071056847145e-06
33.843233;7.344626305237379e-05;3.6983899776746037e-06;1.1764539584094184e-06;4.230615733466866e-06;-1.8079400883170409e-06;8.065572391554164e-05;10.003996280336777;0.8208209440056549;0.015736468240145653;0.015528500217526402;-1.6326317619363885e-06;-3.6270032764421548e-06;1.3619554818910793e-06
33.853233;7.34522084494211e-05;3.7249750124629775e-06;1.2124528003534263e-06;4.235396838269082e-06;-1.8351397934951971e-06;8.068471926639966e-05;10.002471546959622;0.8208226274450958;0.01573542559218996;0.015527258312021024;-1.6512698121744502e-06;-3.663972326613132e-06;1.3850221916042418e-06
33.863233;7.345970653412824e-05;3.749711848072376e-06;1.2495681430707654e-06;4.23858348225267e-06;-1.8639668397657978e-06;8.071480165441341e-05;10.000942899855124;0.820829780706115;0.01573427051286021;0.015526094503018648;-1.6698075032206937e-06;-3.7000689702988123e-06;1.407031188232669e-06
33.873233;7.346857930488985e-05;3.7726061148616244e-06;1.287878817704408e-06;4.240176425231319e-06;-1.8943690215005573e-06;8.074608778538357e-05;9.999410806227512;0.820842861144204;0.01573299811915828;0.01552501747313987;-1.6882137410408759e-06;-3.735146308353083e-06;1.427905755122895e-06
33.883233;7.347863991949256e-05;3.7936567993985865e-06;1.3274978465830395e-06;4.2401612911235185e-06;-1.9262214720771146e-06;8.07786947293471e-05;9.997876189130437;0.8208623264312546;0.015731605727530646;0.015524035054395275;-1.7064483288276393e-06;-3.769060287494491e-06;1.4475479477200505e-06
33.893233;7.348970748190038e-05;3.812821814832314e-06;1.3685481948355516e-06;4.238528851278822e-06;-1.9593549338632893e-06;8.081275567792663e-05;9.996340021753717;0.8208886158206944;0.01573009300454593;0.01552315317256416;-1.7244377178696844e-06;-3.8016725906419504e-06;1.4658550862309776e-06
33.903233;7.350161070278348e-05;3.830027422090105e-06;1.4111420591231187e-06;4.235298779532774e-06;-1.99362126840294e-06;8.08484015436534e-05;9.994803312209145;0.8209221473452772;0.015728461663340406;0.015522376716264812;-1.7420734875421533e-06;-3.832850086553358e-06;1.4827431841469504e-06
33.913233;7.351418264010782e-05;3.8451981627680056e-06;1.4553578920036626e-06;4.230512029633627e-06;-2.0289444922136698e-06;8.088571555854523e-05;9.993268356593568;0.8209632647509743;0.01572671516339955;0.015521710738870088;-1.7592188713469296e-06;-3.862470921852493e-06;1.4981439992986434e-06
33.923233;7.352725084143703e-05;3.858276083061684e-06;1.5012227381395193e-06;4.224224449341558e-06;-2.0653094158453303e-06;8.092471470190423e-05;9.991739586133814;0.8210121724306372;0.015724858618109322;0.015521160829259712;-1.7757263426077453e-06;-3.890451372941225e-06;1.5119914837305179e-06
33.933233;7.354063958878445e-05;3.869230133933017e-06;1.5487134588385683e-06;4.216516240750352e-06;-2.1027107173462823e-06;8.09653821214761e-05;9.990222458970766;0.8210689381331219;0.01572289785826778;0.015520733567740601;-1.7914707257974717e-06;-3.916764394367058e-06;1.5242170014481017e-06
33.943233;7.355418496508976e-05;3.8780551979397206e-06;1.5977828080199106e-06;4.207487296149938e-06;-2.141128959463588e-06;8.100770054942436e-05;9.988721847759331;0.8211335230801421;0.015720837542260797;0.015520436300698038;-1.8063674915218444e-06;-3.941416024892213e-06;1.534744024800115e-06
33.953233;7.356773718363699e-05;3.884765679212909e-06;1.6483877753369366e-06;4.197246454907e-06;-2.180547094564953e-06;8.105164223246573e-05;9.9872416406151;0.8212057728473724;0.01571867973376524;0.015520275451792452;-1.8203568821879888e-06;-3.964398460610715e-06;1.5434899904061117e-06
33.963233;7.358114393278297e-05;3.889402214243027e-06;1.700490950186819e-06;4.1858986520485526e-06;-2.2209594670127098e-06;8.109713204428132e-05;9.985785199123132;0.8212854376360563;0.015716424077595555;0.015520255121990189;-1.8333779796126383e-06;-3.9856570907256334e-06;1.5503821649298307e-06
33.973233;7.359423025018895e-05;3.892035500539848e-06;1.7540488774295533e-06;4.173513797595827e-06;-2.2623501117679714e-06;8.114402983114326e-05;9.984355963984822;0.8213722574543834;0.015714069190913605;0.015520377397993595;-1.8453569687163041e-06;-4.0050850808945634e-06;1.5553636394263975e-06
33.983233;7.360679411540448e-05;3.8927497089254e-06;1.8089977912993716e-06;4.160112017083012e-06;-2.3046733913003603e-06;8.119214160354702e-05;9.982958097275244;0.8214660050839925;0.015711613972679988;0.015520643839376036;-1.856207543815627e-06;-4.0225451957215355e-06;1.5583914715331677e-06
33.993233;7.361861610760737e-05;3.891629027152816e-06;1.8652260216815236e-06;4.145685625814284e-06;-2.3478691847328292e-06;8.124122394953943e-05;9.981596540206567;0.8215664499186502;0.015709058202403023;0.015521056486375917;-1.865825035397356e-06;-4.03789623404176e-06;1.559441905999683e-06
34.003233;7.362946822378668e-05;3.8887518434210565e-06;1.922558071408018e-06;4.130209561054487e-06;-2.391891605280409e-06;8.129097755738403e-05;9.980276265619093;0.8216733257336399;0.01570640227536347;0.01552161707190737;-1.8740776464794717e-06;-4.050997957165675e-06;1.5585015247583785e-06
34.013233;7.36391308984461e-05;3.8841797496216325e-06;1.98077806528392e-06;4.1136198941925054e-06;-2.436709287625957e-06;8.134106538611978e-05;9.97900189080366;0.8217863471988938;0.01570364639702981;0.015522325293827643;-1.880820041023815e-06;-4.061707626842593e-06;1.5555556726796644e-06
34.023233;7.364742029570248e-05;3.877961268064597e-06;2.039658191270697e-06;4.095803563237471e-06;-2.4822848166855397e-06;8.139115307293038e-05;9.977777906224587;0.8219052401591249;0.01570079058125538;0.01552317810454785;-1.8859232705353366e-06;-4.069880729651651e-06;1.5506101968612036e-06
34.033233;7.365420679645433e-05;3.870156664710143e-06;2.098945128802333e-06;4.076615832605867e-06;-2.5285674353050843e-06;8.14409354146839e-05;9.976608403351124;0.8220297198541735;0.01569783523432302;0.015524170344525096;-1.8892936024002848e-06;-4.075364760082116e-06;1.5437161602506026e-06
34.043233;7.365941283028896e-05;3.860849536963073e-06;2.1583355658574314e-06;4.055893529929796e-06;-2.575494307292563e-06;8.149013292442645e-05;9.975496194758186;0.8221594346875636;0.015694780853323625;0.015525296121661114;-1.8908740439132975e-06;-4.078001420379747e-06;1.5349548623514514e-06
34.053233;7.366298789242806e-05;3.850132154080643e-06;2.217499524818238e-06;4.0334620092045595e-06;-2.622978861464413e-06;8.153846817839517e-05;9.974441933505506;0.8222939989892925;0.015691627879920414;0.015526550652851684;-1.8906295560769369e-06;-4.077650388055106e-06;1.5243979659779625e-06
34.063233;7.366488557963075e-05;3.8380933230666295e-06;2.2761326674478536e-06;4.00916442735382e-06;-2.670888236121345e-06;8.158565184997866e-05;9.973443913512334;0.8224330920031663;0.015688378271513988;0.01552793110727931;-1.8885221204482322e-06;-4.0742039695345805e-06;1.5120857145822453e-06
34.073233;7.366507496326327e-05;3.824829374880816e-06;2.3339778602093956e-06;3.982894426249659e-06;-2.719045399190593e-06;8.163139926871604e-05;9.972499321650467;0.822576452961803;0.015685037303826883;0.015529435533298852;-1.8845097822419607e-06;-4.067585135476736e-06;1.4980471044445471e-06
34.083233;7.366356885295209e-05;3.810458377905382e-06;2.3908041751761448e-06;3.954589746837722e-06;-2.7672663037208983e-06;8.16754584355493e-05;9.971606222188512;0.8227237864431471;0.015681613570228795;0.01553106143863694;-1.8785740972266601e-06;-4.057752108964868e-06;1.4823382051309955e-06
34.093233;7.366044014399299e-05;3.795111213125152e-06;2.4463905744174618e-06;3.9242062116249835e-06;-2.8153827884958315e-06;8.17176141523802e-05;9.970764659869072;0.8228747296427649;0.015678117611155357;0.015532805209245278;-1.8707243126589404e-06;-4.0447017212566385e-06;1.4650606092997911e-06
34.103233;7.365582412413795e-05;3.778908169517392e-06;2.500542880074819e-06;3.8917098604938085e-06;-2.863244677422476e-06;8.175766776739324e-05;9.969976066686728;0.8230289367884737;0.015674560877619433;0.015534662228921834;-1.8609694289599125e-06;-4.0284516400887195e-06;1.4463497376836233e-06
34.113233;7.364990664547259e-05;3.761940194334894e-06;2.5531063383290004e-06;3.857073465076855e-06;-2.9107303941936405e-06;8.17954423047007e-05;9.969241108925392;0.8231862074889869;0.015670956205358015;0.015536627047925067;-1.8493032297766813e-06;-4.00901393633955e-06;1.4263481401297857e-06
34.123233;7.364291634815248e-05;3.7442613297714997e-06;2.6039559011403762e-06;3.820259080569088e-06;-2.957746503524633e-06;8.18308272292953e-05;9.96855748397136;0.8233465167918719;0.01566731892296794;0.015538693067229362;-1.8357185217126372e-06;-3.986384815391195e-06;1.4051828126447486e-06
34.133233;7.363512599821297e-05;3.725897684261707e-06;2.6529900427834415e-06;3.7812026838038097e-06;-3.004204720077219e-06;8.186380559260854e-05;9.967919601401322;0.823509915596774;0.01566366613248771;0.015540852699427586;-1.8202300942191984e-06;-3.960547761140168e-06;1.3829511253418284e-06
34.143233;7.362683733977768e-05;3.706859106130782e-06;2.700126317941169e-06;3.7398167467609e-06;-3.050008415314697e-06;8.189442619154524e-05;9.967319846047385;0.8236764073849397;0.015660014153605316;0.015543098067987076;-1.8028797115886624e-06;-3.931481622382906e-06;1.3597234317140344e-06
34.153233;7.361835830518196e-05;3.687131095734618e-06;2.7452869684141605e-06;3.6959989410668035e-06;-3.0950623145356637e-06;8.192274977292646e-05;9.966749610082504;0.823845899892847;0.01565637668962856;0.01554542072837942;-1.7837153148719044e-06;-3.899178577920026e-06;1.3355568898860856e-06
34.163233;7.360999380646104e-05;3.6666587413106567e-06;2.7883818338478375e-06;3.6496390444353867e-06;-3.1392977399996756e-06;8.19488287837277e-05;9.966200036757975;0.8240182323827026;0.015652764604330228;0.015547810772737489;-1.7627699951835529e-06;-3.863656587716031e-06;1.3105009881595242e-06
34.173233;7.36020481870655e-05;3.645356462974748e-06;2.829299091039226e-06;3.6006379289383895e-06;-3.1827050311886814e-06;8.197272713267046e-05;9.96566330228421;0.824193174707068;0.015649186250373894;0.01555025655863479;-1.7400707180998958e-06;-3.8249434860199154e-06;1.2846096052441909e-06
34.183233;7.359482004735264e-05;3.623144341246965e-06;2.867915346901649e-06;3.5489368492424557e-06;-3.2253368298017145e-06;8.199452511964812e-05;9.965133689288287;0.8243704047514536;0.015645647936837273;0.01555274534253013;-1.7156671905347246e-06;-3.7830578992869698e-06;1.25795281477809e-06
34.193233;7.35885634889172e-05;3.5999663106454817e-06;2.9041219727778917e-06;3.4945385839115257e-06;-3.267268457243958e-06;8.201430467931081e-05;9.96460731761431;0.8245495584231178;0.0156421546950093;0.015555264003385813;-1.6896387871548949e-06;-3.7380257560023034e-06;1.2306010333075549e-06
34.203233;7.358344156873277e-05;3.575770314073094e-06;2.937845833765335e-06;3.4375094178656214e-06;-3.308561783736097e-06;8.203215130558394e-05;9.964081058507452;0.8247302819770082;0.015638710661603945;0.01555779869370513;-1.6620673169001192e-06;-3.689905565245611e-06;1.202609633347553e-06
34.213233;7.357952171095496e-05;3.5504797178060215e-06;2.969046096667154e-06;3.377971050657986e-06;-3.349253808088026e-06;8.204815218300593e-05;9.963551796410577;0.8249122322988485;0.015635318808226596;0.015560334312986125;-1.6330157658413267e-06;-3.6387806834553904e-06;1.1740258911421896e-06
34.223233;7.357681040933789e-05;3.5239809618002538e-06;2.9976906982655627e-06;3.3160976672818523e-06;-3.3893548795763784e-06;8.206236914806367e-05;9.963015991614329;0.8250950994736218;0.015631981448126945;0.015562855154490268;-1.602540045438808e-06;-3.5847376479521786e-06;1.1449005511706206e-06
34.233233;7.357529276761915e-05;3.4961289373303603e-06;3.023745657363856e-06;3.252111203587758e-06;-3.4288608739614867e-06;8.207482122194368e-05;9.962469583298883;0.8252786595046314;0.01562870204948463;0.015565346375080117;-1.5707134901325425e-06;-3.5278603070357793e-06;1.1152842581001064e-06
34.243233;7.357494829142371e-05;3.466762368171992e-06;3.0471905434735345e-06;3.1862730164633857e-06;-3.467775705934709e-06;8.208549202084508e-05;9.96190858030447;0.825462802009301;0.01562548661258999;0.01556779525931915;-1.5376387137030209e-06;-3.468227445401317e-06;1.0851989191751742e-06
34.253233;7.357575013538709e-05;3.4357227300442245e-06;3.068031036086289e-06;3.1188808698248914e-06;-3.5061247524741866e-06;8.209434436576343e-05;9.961329449621708;0.8256474847757715;0.015622343079178187;0.015570191778541324;-1.5034367145336963e-06;-3.4059015438994834e-06;1.0546102850510322e-06
34.263233;7.357767229248194e-05;3.402871239896742e-06;3.086309086166183e-06;3.050256156353707e-06;-3.5439638098279787e-06;8.21013378026263e-05;9.960728996218869;0.8258326441345684;0.01561927904432961;0.01557252956420455;-1.468225019218902e-06;-3.3409363760724716e-06;1.0234330770826501e-06
34.273233;7.358069461169996e-05;3.368100422357852e-06;3.102125725938391e-06;2.9807070118648154e-06;-3.58138284182e-06;8.210643151439914e-05;9.960104609261434;0.8260181543404087;0.015616299556853754;0.015574807472073588;-1.432116829193772e-06;-3.2734093083671335e-06;9.91560060945143e-07
34.283233;7.358478974612483e-05;3.3313379659420753e-06;3.1156438965926087e-06;2.910498493218853e-06;-3.6184847390546687e-06;8.210955488428008e-05;9.959454841318642;0.8262038416062172;0.015613406284096208;0.015577029343159514;-1.3952381184424815e-06;-3.2034355579447164e-06;9.588937472938837e-07
34.293233;7.358990364064541e-05;3.292537220815555e-06;3.127049917642675e-06;2.8398635869897728e-06;-3.6553479911557123e-06;8.211059755450249e-05;9.958779847884209;0.8263895232098634;0.015610597508344915;0.015579201355893729;-1.3577258957305254e-06;-3.1311654515606857e-06;9.253596518592127e-07
34.303233;7.359594733425931e-05;3.2516635738375335e-06;3.1365103051974594e-06;2.7690253542567166e-06;-3.6920052912960806e-06;8.210946091933293e-05;9.958081125294605;0.8265750681073043;0.015607868755716754;0.015581329275138094;-1.3197077229246238e-06;-3.0568007199714293e-06;8.908901365789501e-07
34.313233;7.360279689497845e-05;3.2086965917681834e-06;3.1441637637004415e-06;2.698196824848889e-06;-3.7284449604086974e-06;8.210610861894105e-05;9.957360250983736;0.8267604250809243;0.015605214418321776;0.015583417299354205;-1.2812937231349481e-06;-2.980607935076589e-06;8.554054110177469e-07
34.323233;7.361029132883189e-05;3.163635550344478e-06;3.1501436277712905e-06;2.627575282946812e-06;-3.76461261045345e-06;8.210056075316095e-05;9.95661786422759;0.8269455924919721;0.015602629290105603;0.015585468175701018;-1.2425938253397292e-06;-2.902899343353351e-06;8.188134709651877e-07
34.333233;7.361824767512073e-05;3.1164871143593353e-06;3.154602163679858e-06;2.557337656726386e-06;-3.8004084223884895e-06;8.20928661410811e-05;9.95585374351907;0.8271305952240204;0.015600109233512245;0.01558748368665112;-1.2037408017289408e-06;-2.824015013441948e-06;7.810186984190546e-07
34.343233;7.3626499110744e-05;3.0672590793370947e-06;3.1577175319643996e-06;2.48763228822258e-06;-3.835694039778784e-06;8.20830800752278e-05;9.955067547806832;0.8273154851533159;0.015597651974406887;0.015589465415583129;-1.1648862718388044e-06;-2.7443256494975974e-06;7.419392349611288e-07
34.353233;7.36349169936857e-05;3.0159808159698773e-06;3.159674689439932e-06;2.418577140026355e-06;-3.870299772760127e-06;8.207124093349659e-05;9.954259593104828;0.8275002989544383;0.015595257926205029;0.015591415474489076;-1.1261593447136833e-06;-2.6642114575292433e-06;7.01528456017101e-07
34.363233;7.364341009693383e-05;2.9627192680014815e-06;3.160639447711052e-06;2.3502517241092494e-06;-3.904025616474127e-06;8.205736407499447e-05;9.953430746738729;0.8276849674435728;0.015592929273162573;0.015593336702564369;-1.0876233100133042e-06;-2.584013992612181e-06;6.597703790787033e-07
34.373233;7.365192696210987e-05;2.9075648792891716e-06;3.1607703571891164e-06;2.2826786077567115e-06;-3.936657851449935e-06;8.20414483000416e-05;9.952581516929337;0.8278692756348327;0.0155906675477701;0.015595232878048086;-1.0492816370663056e-06;-2.504016203160135e-06;6.166474645024151e-07
34.383233;7.366044849819917e-05;2.8506118622198642e-06;3.160261289680054e-06;2.2158317788571096e-06;-3.9680025849377316e-06;8.202346254580363e-05;9.95171163515627;0.8280529332080578;0.015588472277218282;0.015597108899286198;-1.0111265083282187e-06;-2.4244501977571267e-06;5.721293170179576e-07
34.393233;7.366895957046019e-05;2.7919667095520185e-06;3.1593542077253916e-06;2.149682260771898e-06;-3.997902036028695e-06;8.200333085207961e-05;9.95082033193181;0.8282356430257076;0.015586341567637663;0.015598970009536008;-9.731727436842046e-07;-2.3455018338454634e-06;5.262065295062209e-07
34.403233;7.367743569925664e-05;2.7317720731955397e-06;3.158298952244194e-06;2.0842419948442267e-06;-4.02622571777476e-06;8.198094793407317e-05;9.949906674270089;0.8284170847029958;0.01558427320403254;0.015600820395221019;-9.354490534813713e-07;-2.2673163607650045e-06;4.789202795339984e-07
34.413233;7.368586146507699e-05;2.6702039623691006e-06;3.1572926177803186e-06;2.0195678897619184e-06;-4.0528616289348685e-06;8.195620841793556e-05;9.948970055884013;0.8285969181353708;0.015582264754680542;0.015602662065033164;-8.979656284611246e-07;-2.190007248840044e-06;4.303506737817386e-07
34.423233;7.369423681055816e-05;2.60744266478385e-06;3.156455915543071e-06;1.9557316059892476e-06;-4.077712096421966e-06;8.192901268649188e-05;9.948010637487045;0.828774834801678;0.015580312203272498;0.015604494241092896;-8.606954822579438e-07;-2.1136692234149716e-06;3.805962669324457e-07
34.433233;7.370255697559906e-05;2.543657313199308e-06;3.1558710418405794e-06;1.8927879859778515e-06;-4.100689543323287e-06;8.189925600819133e-05;9.947029176231139;0.8289505632342437;0.015578409408869974;0.01560631358659236;-8.235869941057466e-07;-2.0383960319348304e-06;3.29767249407669e-07
34.443233;7.37108189211111e-05;2.479009577534871e-06;3.155627055286754e-06;1.830758559231142e-06;-4.1217175580407815e-06;8.186683576971917e-05;9.94602645469725;0.8291238366150556;0.015576549936731361;0.015608115590700184;-7.865875017199143e-07;-1.964284468927893e-06;2.779759055499298e-07
34.453233;7.371905707276939e-05;2.413646430390559e-06;3.155815688392531e-06;1.7696408596975446e-06;-4.140740557206879e-06;8.183166487046066e-05;9.945002795134338;0.829294378837171;0.015574728243828748;0.015609896355226293;-7.496551356309779e-07;-1.8914235232586442e-06;2.2531618108664546e-07
34.463233;7.372735138074958e-05;2.3476833564446205e-06;3.1564893411959835e-06;1.7094265433271499e-06;-4.157732234508104e-06;8.179366809937791e-05;9.94395820053224;0.8294619239751173;0.015572938915245998;0.015611653460956292;-7.1276012353717e-07;-1.819885310736906e-06;1.7184689996147212e-07
34.473233;7.37358032870019e-05;2.281209346814744e-06;3.1576280583868094e-06;1.6500874042902641e-06;-4.17268791244847e-06;8.175278583760721e-05;9.94289297121889;0.8296262587113286;0.015571176437700332;0.015613385752880349;-6.75885827240876e-07;-1.7497252567245775e-06;1.1759632146141604e-07
34.483233;7.374451912055612e-05;2.214306270789558e-06;3.159149442467387e-06;1.591560699139804e-06;-4.185617410628687e-06;8.17089903402417e-05;9.941807229496554;0.8297872397495071;0.015569435826472895;0.01561509248242974;-6.390301512143271e-07;-1.6809898193078144e-06;6.258269398866985e-08
34.493233;7.375361460385067e-05;2.1470493580856186e-06;3.1609540255243726e-06;1.533775628777434e-06;-4.196551900789913e-06;8.166228626057192e-05;9.940699301221768;0.8299447602353345;0.015567712353481585;0.015616772057437483;-6.022013513356393e-07;-1.6137142222914056e-06;6.829783288719023e-09
34.503233;7.376321328349104e-05;2.079508540348602e-06;3.1629532754413656e-06;1.4766700853322205e-06;-4.205539967381404e-06;8.161270220240094e-05;9.939565490789239;0.8300987126095294;0.015566000668653022;0.01561842146827419;-5.654048924197999e-07;-1.5479014005230899e-06;-4.963433574706661e-08
34.513233;7.377342122328292e-05;2.011767504365223e-06;3.1650486888846033e-06;1.420168518813342e-06;-4.212628496585003e-06;8.156029385765422e-05;9.938401675181465;0.8302490125008631;0.015564295030909678;0.015620037314788128;-5.286181608773265e-07;-1.4835068589869096e-06;-1.067872124717977e-07
34.523233;7.378430695805859e-05;1.9439194215662553e-06;3.1671122172145927e-06;1.364167107461698e-06;-4.2178525586010435e-06;8.150514913653323e-05;9.937204220868376;0.8303956605375223;0.015562590450339918;0.015621617939589157;-4.917695522474911e-07;-1.4204498765093542e-06;-1.6461671802395468e-07
34.533233;7.379590129997372e-05;1.8760475711404177e-06;3.1690147096319196e-06;1.3085445349029204e-06;-4.221243696501238e-06;8.144737860730826e-05;9.935969556313603;0.8305387434662517;0.015560883011359381;0.01562316473103682;-4.547603585635358e-07;-1.358646667050421e-06;-2.2311746530150404e-07
34.543233;7.380820285275351e-05;1.808234020322502e-06;3.1706556175279804e-06;1.2531815835779155e-06;-4.222848109433303e-06;8.138709908490745e-05;9.934693929534967;0.8306783818163799;0.015559169314741116;0.015624681299174567;-4.17517095852022e-07;-1.2980440714043083e-06;-2.822788016116506e-07
34.553233;7.382118900326521e-05;1.740578781790963e-06;3.1719458726687524e-06;1.197986749923771e-06;-4.222730863671319e-06;8.132443364504706e-05;9.933374012932454;0.8308147175676958;0.015557446438448093;0.01562617225183265;-3.8001264429033937e-07;-1.2386282728423054e-06;-3.4206948145727954e-07
34.563233;7.383483447459977e-05;1.6732041359164632e-06;3.1727754455914294e-06;1.1429150946329306e-06;-4.22094774216267e-06;8.12595396823114e-05;9.93200764475323;0.8309479178430206;0.015555712227021816;0.01562764291562344;-3.4224152843389687e-07;-1.1804094871671846e-06;-4.024315994691342e-07
34.573233;7.384912916636031e-05;1.606244493199868e-06;3.17300713782655e-06;1.0879480973420366e-06;-4.217509117852741e-06;8.119264274584066e-05;9.93059399938284;0.8310781318226971;0.015553964852427075;0.01562909890836414;-3.0419546543969893e-07;-1.1234007203635935e-06;-4.632890351229341e-07
34.583233;7.386408539497344e-05;1.5398226915730217e-06;3.172499114957238e-06;1.0330488550951127e-06;-4.212370957462679e-06;8.112402563814966e-05;9.929133246374935;0.8312054572215377;0.015552202328936756;0.015630545315625334;-2.658753897511146e-07;-1.0676072580270286e-06;-5.245638940493859e-07
34.593233;7.387973640564254e-05;1.4740279562987318e-06;3.1711301035669967e-06;9.781434760516749e-07;-4.2054515720633164e-06;8.105397062613311e-05;9.927626026782375;0.831329982315236;0.015550423037801143;0.01563198622651564;-2.273096983905768e-07;-1.013035703889319e-06;-5.86188753529689e-07
34.603233;7.389613519747805e-05;1.4089156444025412e-06;3.168791446495554e-06;9.231265842076028e-07;-4.196659977535649e-06;8.098271511594391e-05;9.926073008910391;0.8314518653669087;0.015548626559123058;0.01563342445754366;-1.885380360163088e-07;-9.59706796800292e-07;-6.48104395583749e-07
34.613233;7.391335094819413e-05;1.3445240226302375e-06;3.1653571618263515e-06;8.678634081249234e-07;-4.185926784387685e-06;8.091045264179711e-05;9.924474897959277;0.8315713794091543;0.015546813829635582;0.015634861022193195;-1.4959106111749031e-07;-9.076551211162326e-07;-7.102336432084661e-07
34.623233;7.393145718430113e-05;1.280892457451274e-06;3.1606707581092313e-06;8.122035378434652e-07;-4.173220513346038e-06;8.083736151532234e-05;9.922833147160047;0.8316889077660924;0.015544987159044997;0.01563629475682396;-1.1049095072778847e-07;-8.569174867741838e-07;-7.724449371948007e-07
