time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.633233;7.395051736205007e-05;1.2180630282106983e-06;3.1545464590926405e-06;7.560167681960954e-07;-4.1585469287309785e-06;8.076363343327224e-05;9.92115073422714;0.8318049153322736;0.015543150251083007;0.01563772259584612;-7.124899959034766e-08;-8.075167959858947e-07;-8.345474217776158e-07
34.643233;7.397057179483887e-05;1.1560656458084409e-06;3.146779420945108e-06;6.992155357097689e-07;-4.141952887301156e-06;8.06894779136623e-05;9.919432215040016;0.8319199215861705;0.015541307490124993;0.015639139888481042;-3.187690314603988e-08;-7.594467446978671e-07;-8.963276575661717e-07
34.653233;7.399162229215577e-05;1.0949333923638033e-06;3.1371679566250955e-06;6.417458926980602e-07;-4.123537083224242e-06;8.061510105081062e-05;9.917683442165208;0.8320344842645838;0.015539463023355337;0.015640540294179196;7.575458428417628e-09;-7.126623702697109e-07;-9.575945473547401e-07
34.663233;7.401362158730073e-05;1.0347459404319095e-06;3.125532927879544e-06;5.835710443116204e-07;-4.103444297929902e-06;8.0540682681465e-05;9.915911239688716;0.8321491403243898;0.015537620527193517;0.015641916210314133;4.700763739673269e-08;-6.670872763359289e-07;-1.0182024907390028e-06
34.673233;7.403647564226809e-05;9.756301227208877e-07;3.1117280186755875e-06;5.246645788079375e-07;-4.0818376610191105e-06;8.046636457812957e-05;9.914122548023341;0.8322642777952342;0.015535783715951533;0.01564325979349006;8.630317778993993e-08;-6.22636259020189e-07;-1.0780455617604553e-06
34.683233;7.406005974920194e-05;9.177220032757761e-07;3.0956470432143113e-06;4.6501300973086356e-07;-4.05887210188124e-06;8.039224135724201e-05;9.912323269090706;0.8323800379292592;0.01553395706956018;0.015644563528425318;1.2537296353623977e-07;-5.792341018203111e-07;-1.1370317962589962e-06
34.693233;7.408424713469681e-05;8.611472570700838e-07;3.0772336700682902e-06;4.046131312229834e-07;-4.034686693574139e-06;8.031835783038086e-05;9.91051786210753;0.8324963212358061;0.01553214580923841;0.015645820864989723;1.641729971443509e-07;-5.368156845863018e-07;-1.1950609644033269e-06
34.703233;7.410893026078499e-05;8.060242356364104e-07;3.0564879738812075e-06;3.434579981703509e-07;-4.0094125309683234e-06;8.02447335789083e-05;9.908709862601198;0.8326128564474736;0.015530355114961982;0.015647027080230115;2.026918676704653e-07;-4.953054980319314e-07;-1.2520207424991947e-06
34.713233;7.413402433439159e-05;7.524669517800472e-07;3.033463496595302e-06;2.8153284897776085e-07;-3.983182697650349e-06;8.017139888118599e-05;9.906902248708722;0.832729270985861;0.015528589713412996;0.015648178970597046;2.409273616448538e-07;-4.54603514420807e-07;-1.3077783212640835e-06
34.723233;7.415946772821515e-05;7.005690535679722e-07;3.008267844326693e-06;2.188227751981224e-07;-3.956135520958183e-06;8.009839925013387e-05;9.90509730611345;0.8328451279576128;0.015526854074186363;0.015649274033562546;2.7887717855723794e-07;-4.1459965372445487e-07;-1.3621678506176546e-06
34.733233;7.418521069781432e-05;6.503746079714219e-07;2.9810722311950834e-06;1.5531451754456935e-07;-3.928411021962988e-06;8.002577749273872e-05;9.903296737203044;0.8329599355552333;0.015525152429766095;0.015650310904649464;3.165469079987641e-07;-3.751904273363252e-07;-1.4150140344546954e-06
34.743233;7.421118003879625e-05;6.018670323076166e-07;2.9521039855260896e-06;9.099519339928597e-08;-3.90013145377211e-06;7.995357098229675e-05;9.901502159382705;0.8330731457114907;0.015523488418480502;0.015651289886629966;3.539544110328763e-07;-3.362793800635214e-07;-1.466174858579144e-06
34.753233;7.423725333137294e-05;5.549830786732069e-07;2.921610630270225e-06;2.585871475745644e-08;-3.8713661788777165e-06;7.988182059926275e-05;9.89971529947934;0.8331841482692115;0.015521864790558516;0.015652211997910104;3.9112470958869156e-07;-2.9777926759738195e-07;-1.5155571403410846e-06
34.763233;7.426327581547336e-05;5.096362827666215e-07;2.889822329041346e-06;-4.007647331446182e-08;-3.842111749374512e-06;7.981057099094853e-05;9.897937609711368;0.833292288837376;0.015520283313043476;0.01565307767363626;4.2807829518216657e-07;-2.5962527398477094e-07;-1.563108461178827e-06
34.773233;7.428909954027044e-05;4.657355217943848e-07;2.8569313268709773e-06;-1.0674491634036381e-07;-3.812303273274829e-06;7.973987141282526e-05;9.896170052226852;0.8333969148580015;0.015518744410126161;0.015653886365504917;4.64801647513732e-07;-2.2178967851836455e-07;-1.6088042470298122e-06
34.783233;7.431460946612041e-05;4.2318729786136406e-07;2.823097221671853e-06;-1.7402399720405652e-07;-3.7818387816207675e-06;7.96697933636234e-05;9.894413312958966;0.833497422658278;0.015517246919250835;0.015654637191565825;5.012224907655928e-07;-1.842872433581722e-07;-1.6526381378181623e-06
34.793233;7.433973324773985e-05;3.818963969787092e-07;2.7884762374881855e-06;-2.4174791047765865e-07;-3.75060023881536e-06;7.960046393963756e-05;9.892667835608549;0.8335933059254153;0.015515788781562494;0.015655330835924935;5.372259778035115e-07;-1.4717516903498873e-07;-1.6946191422192647e-06
34.803233;7.43644466743584e-05;3.417891031090512e-07;2.753241325563736e-06;-3.097404212875875e-07;-3.718464678129508e-06;7.9532087072175e-05;9.890933826950466;0.833684175537909;0.015514367203799891;0.01565597192645854;5.726923542931604e-07;-1.105493353876502e-07;-1.7347735353854454e-06
34.813233;7.438877755510774e-05;3.0283574595809527e-07;2.7175773932585963e-06;-3.7784344687954166e-07;-3.685301482258092e-06;7.946491853731038e-05;9.889211440165882;0.8337696959902485;0.01551297723446772;0.01565656937016206;6.075229346186096e-07;-7.452402508442042e-08;-1.7731435882932125e-06
34.823233;7.441280665315816e-05;2.650296243476788e-07;2.6816711138315723e-06;-4.4592136175634084e-07;-3.6509744550513226e-06;7.939921639936928e-05;9.88750081118524;0.8338494807503471;0.015511610707225487;0.01565713384606422;6.416516440916984e-07;-3.920655448186988e-08;-1.8097730713466527e-06
34.833233;7.443666624795792e-05;2.2834705199034825e-07;2.645704385851043e-06;-5.138550533245128e-07;-3.615364537729366e-06;7.93352130036789e-05;9.885801991757816;0.8339230356883655;0.015510256846116474;0.015657675481359084;6.750385414689445e-07;-4.692476180926053e-09;-1.8446922410130558e-06
34.843233;7.446053570658848e-05;1.9274428249928078e-07;2.6098359367488295e-06;-5.815495188098426e-07;-3.5783873021938623e-06;7.927310891734851e-05;9.884114994446902;0.8339897935372969;0.01550890370734545;0.015658203490683094;7.076435626911149e-07;2.892900138832142e-08;-1.8779234686897995e-06
34.853233;7.448463016685509e-05;1.581776270783401e-07;2.5741704770490155e-06;-6.48940946856464e-07;-3.5399878079699966e-06;7.921306388514673e-05;9.88244044017528;0.8340492195350954;0.015507539549276842;0.015658726091301225;7.394101300024684e-07;6.157819073248005e-08;-1.9095010573018834e-06
34.863233;7.450917842904178e-05;1.246068800964747e-07;2.538750227313251e-06;-7.15977909841546e-07;-3.5001296754543768e-06;7.915518024920106e-05;9.88078076004839;0.8341008990313409;0.015506153727949104;0.01565925002801947;7.702686705153212e-07;9.31851800377521e-08;-1.9394839172026236e-06
34.873233;7.453438649890148e-05;9.198237931918213e-08;2.5035814296223332e-06;-7.825902939935898e-07;-3.4587834179492958e-06;7.909949904202791e-05;9.879140803937792;0.8341445663081308;0.015504737355732401;0.015659780507653678;8.001347986904825e-07;1.236879682048369e-07;-1.967948040662819e-06
34.883233;7.456039496388216e-05;6.022489473964002e-08;2.4686743809276997e-06;-8.486798463635747e-07;-3.4159156017604936e-06;7.904602093731872e-05;9.87752764785914;0.8341801190039085;0.015503283855967276;0.015660322135075185;8.289129469663539e-07;1.5305022782430588e-07;-1.9949652686044433e-06
34.893233;7.458726079936803e-05;2.9206264587516457e-08;2.4340661389330715e-06;-9.141402903986491e-07;-3.3715022268933814e-06;7.899473431728486e-05;9.875950334395142;0.8342076223486764;0.015501788579400256;0.015660880838666454;8.565113915659951e-07;1.8128519337937185e-07;-2.0205842020872667e-06
34.903233;7.461498473981432e-05;-1.2568046220392644e-09;2.399794680561479e-06;-9.788845917189262e-07;-3.3255633896310747e-06;7.894563021315581e-05;9.874419514037024;0.8342273023656437;0.01550024730162168;0.015661464170887367;8.828418886712512e-07;2.0844602733767903e-07;-2.044831385779947e-06
34.913233;7.464355966634128e-05;-3.139816976424458e-08;2.365852524177982e-06;-1.0428569956944757e-06;-3.278174173464896e-06;7.889870769595138e-05;9.872946398333792;0.8342395651883951;0.01549865455291949;0.015662078856075137;9.078101859692564e-07;2.3457946111623434e-07;-2.0677356245409027e-06
34.923233;7.467298817888897e-05;-6.148347124448821e-08;2.3321793920306195e-06;-1.106028266157023e-06;-3.229439087122983e-06;7.885397238559285e-05;9.871541149493266;0.8342450030340257;0.015497003238722336;0.015662729280052738;9.313045393587113e-07;2.5969514905183906e-07;-2.0893341952582986e-06
34.933233;7.47032612245169e-05;-9.176799666990916e-08;2.298689881261402e-06;-1.1683872006435905e-06;-3.1794652286812265e-06;7.881142600278352e-05;9.870212211129846;0.8342443316987628;0.015495286076257298;0.01566341794051203;9.531751157357282e-07;2.8378851585406733e-07;-2.109642606403497e-06
34.943233;7.473435372557234e-05;-1.224650402072147e-07;2.2652927124700465e-06;-1.2299364283619347e-06;-3.1283461245303076e-06;7.877106233698659e-05;9.868967090154054;0.8342383227070921;0.015493497135210381;0.015664145299861203;9.732282176102536e-07;3.0687909563584863e-07;-2.1286333092692386e-06
34.953233;7.476625964801032e-05;-1.5375648290009746e-07;2.2318884566020937e-06;-1.290685625065361e-06;-3.0761472641660142e-06;7.873287585677982e-05;9.867812701518284;0.8342277951703536;0.015491632262144579;0.015664909831375556;9.912523965785083e-07;3.29019975617343e-07;-2.1462500743719034e-06
34.963233;7.479901162355623e-05;-1.8581506526619826e-07;2.198362190958362e-06;-1.3506377732436617e-06;-3.022902187548018e-06;7.869686001161549e-05;9.866754419023984;0.8342136264237737;0.01548968872921423;0.015665709448433852;1.0070487766257038e-06;3.502900863401802e-07;-2.1624350806678677e-06
34.973233;7.483266063926612e-05;-2.188051846248456e-07;2.164591548343984e-06;-1.4097738583162388e-06;-2.968624173839973e-06;7.866299415306236e-05;9.86579538610536;0.8341967402366532;0.015487664866600725;0.015666541919193425;1.0204403772176407e-06;3.7078353804231693e-07;-2.1771370445041354e-06
34.983233;7.486725524377636e-05;-2.528654712174023e-07;2.1304775604992816e-06;-1.4680459172237757e-06;-2.9133321461258285e-06;7.863125327010952e-05;9.86493711706835;0.8341780859213446;0.01548556031996437;0.015667403590953297;1.0312777895555253e-06;3.905979317918131e-07;-2.1902980259876264e-06
34.993233;7.490283521048851e-05;-2.880854453741905e-07;2.0959674392622504e-06;-1.5253942641814692e-06;-2.8570855630261627e-06;7.860161889973035e-05;9.864180455186238;0.8341586007341489;0.015483376085511976;0.015668288702988645;1.03946245768811e-06;4.098386713760124e-07;-2.2018497890379516e-06
35.003233;7.493943711733103e-05;-3.2449467802071154e-07;2.0610422351083383e-06;-1.581776277078706e-06;-2.8000102129308795e-06;7.857404599683385e-05;9.863526186999177;0.834139150341895;0.015481113686074428;0.015669189745928923;1.0449614323147858e-06;4.286341370108093e-07;-2.2117326678716074e-06
35.013233;7.49771099537805e-05;-3.6208505507722557e-07;2.025694889463479e-06;-1.6371628075385783e-06;-2.7422990404242054e-06;7.854843441819591e-05;9.862975686477029;0.8341204866914769;0.0154787750333836;0.01567009803758182;1.0477830742190698e-06;4.4713570051835847e-07;-2.21991166322842e-06
35.023233;7.50159090616107e-05;-4.0085591862119593e-07;1.989915948142739e-06;-1.6915109701091842e-06;-2.6841835344710747e-06;7.85246443319591e-05;9.862531150198638;0.8341032702476826;0.015476363711253136;0.015671004616759403;1.0479527017577237e-06;4.654996386003366e-07;-2.226366042683304e-06
35.033233;7.505586930828462e-05;-4.4084238434992454e-07;1.953683498641924e-06;-1.744757826297672e-06;-2.625896139148818e-06;7.850250997940906e-05;9.862194768925372;0.8340881543921337;0.015473885737204828;0.01567190064263516;1.0455214616574054e-06;4.838692681082945e-07;-2.231068255695453e-06
35.043233;7.509699475286435e-05;-4.821127594004166e-07;1.916970390686914e-06;-1.7968267476598487e-06;-2.5676618007038585e-06;7.848184384735096e-05;9.861967434007783;0.8340758120776;0.015471348131297353;0.015672776485263197;1.0405664033707193e-06;5.023674268026734e-07;-2.2339820781240464e-06
35.053233;7.513925577140906e-05;-5.247498040438016e-07;1.8797553079658416e-06;-1.8476404112586534e-06;-2.5097281724817716e-06;7.846245132095093e-05;9.86184807155991;0.8340668372833929;0.015468756483212023;0.015673621472667987;1.0331702838731093e-06;5.210884980786308e-07;-2.2350687641251857e-06
35.063233;7.518257920651009e-05;-5.688288069250874e-07;1.8420168670699111e-06;-1.8971487916784307e-06;-2.452393618352033e-06;7.844413894375644e-05;9.8618341748277;0.8340616681025437;0.015466114430868493;0.01567442542779822;1.0234233115929933e-06;5.400955236277341e-07;-2.2342908415388104e-06
35.073233;7.522686020205316e-05;-6.144130122360042e-07;1.803731511451931e-06;-1.9453350744105465e-06;-2.395989150965232e-06;7.842671892915763e-05;9.861922875857767;0.8340606241361008;0.015463425911679764;0.01567518001204557;1.0114482100048414e-06;5.59435200465928e-07;-2.2316301533823286e-06
35.083233;7.52719935894444e-05;-6.61566223573531e-07;1.764890139130433e-06;-1.9921900627451395e-06;-2.3408269096941784e-06;7.841002169356108e-05;9.862111220276358;0.8340639532824251;0.015460697276930595;0.01567587885002439;9.974093747603998e-07;5.791470672696958e-07;-2.2271053209521168e-06
35.093233;7.531788394354162e-05;-7.103562300500614e-07;1.7255110946785772e-06;-2.037689007389568e-06;-2.2871593093847783e-06;7.839390301336818e-05;9.86239578218408;0.8340718242629169;0.015457936786506098;0.01567651697355976;9.814935587143494e-07;5.992458039308945e-07;-2.220773465867605e-06
35.103233;7.536442940758427e-05;-7.608421367155445e-07;1.6856260485285778e-06;-2.0817751678254746e-06;-2.2351756814397105e-06;7.83782412650615e-05;9.862772955642367;0.8340842897561777;0.015455153075777425;0.015677089799061596;9.638917998453173e-07;6.196868225679688e-07;-2.2127323341211356e-06
35.113233;7.541149730215638e-05;-8.130562454897127e-07;1.6452617946937086e-06;-2.124348294476415e-06;-2.1850342289750966e-06;7.836292768234745e-05;9.863239806376988;0.8341012259768119;0.015452354730704299;0.015677592510480336;9.447986634556414e-07;6.403474853884864e-07;-2.203113634144998e-06
35.123233;7.545890436609711e-05;-8.670099837370188e-07;1.6044532367168715e-06;-2.1652715695894747e-06;-2.1368907658028226e-06;7.834786109953156e-05;9.863794287826321;0.834122318870144;0.015449550463942047;0.01567802035080012;9.244093796985543e-07;6.610570201863699e-07;-2.192046335497567e-06
35.133233;7.550642017139841e-05;-9.227331349147621e-07;1.5632749458186844e-06;-2.2043872070278215e-06;-2.090895550306242e-06;7.83329642970818e-05;9.864434959604111;0.8341471542288438;0.01544674884563085;0.015678369096343524;9.029047712753523e-07;6.816525389947225e-07;-2.1796174176773077e-06
35.143233;7.555379401222652e-05;-9.803009983014258e-07;1.5218574303426455e-06;-2.241519597537435e-06;-2.0471776958403657e-06;7.831819967376016e-05;9.86516090922302;0.8341752988888225;0.015443957253817198;0.01567863583963175;8.804406261646589e-07;7.020062065864772e-07;-2.1658729887741963e-06
35.153233;7.560078460377413e-05;-1.0398289533414854e-06;1.4803712277363393e-06;-2.276477628030509e-06;-2.0058256264742507e-06;7.83035590886695e-05;9.865971559336323;0.8342062896595481;0.015441180542970603;0.015678819705044596;8.571586145293427e-07;7.220180763722296e-07;-2.150852610237406e-06
35.163233;7.56471785952651e-05;-1.10144646665783e-06;1.4389929037060114e-06;-2.3090725877990344e-06;-1.9668603285281884e-06;7.828905907432414e-05;9.866865983844523;0.8342396044049718;0.015438420605664447;0.015678921167194666;8.332076422646581e-07;7.416016145769686e-07;-2.134613109880722e-06
35.173233;7.569279389403494e-05;-1.1652567382305855e-06;1.3978821537466766e-06;-2.33914088600212e-06;-1.930229447973234e-06;7.827475900105252e-05;9.867841814384256;0.8342746856275911;0.015435676776135294;0.015678940630819014;8.087499990122706e-07;7.606717306169939e-07;-2.1172158698877385e-06
35.183233;7.573747293261084e-05;-1.2313070038829665e-06;1.3571756785281212e-06;-2.3665535317082305e-06;-1.895832681850585e-06;7.826076140222843e-05;9.868894280022074;0.8343109826803267;0.015432946224956804;0.015678877657372838;7.839616281056275e-07;7.791357135618987e-07;-2.0987024593091497e-06
35.193233;7.578107323078636e-05;-1.299596764731822e-06;1.3169959868402312e-06;-2.391199647600007e-06;-1.8635568138305865e-06;7.82471846685568e-05;9.870016493641801;0.8343479663095181;0.015430224820559701;0.01567873101753071;7.590453475302612e-07;7.968772876408661e-07;-2.0790923884444048e-06
35.203233;7.582346605719443e-05;-1.3701183960450006e-06;1.2774782965214577e-06;-2.412953462554714e-06;-1.8333040583461663e-06;7.823414543782821e-05;9.871201314830918;0.8343851366092572;0.015427509357558817;0.015678499627141584;7.342318782881763e-07;8.137311581804877e-07;-2.0583941548538522e-06
35.213233;7.586455540288017e-05;-1.442883940713284e-06;1.2387843120699452e-06;-2.4316619529725734e-06;-1.804998631060386e-06;7.82217552944215e-05;9.872443128870376;0.8344220268686701;0.015424799640739725;0.01567818366389982;7.09753480716178e-07;8.294800416277374e-07;-2.036619105760495e-06
35.223233;7.59043005387209e-05;-1.5178974011864852e-06;1.2010777054801431e-06;-2.447170804308817e-06;-1.7785722915442288e-06;7.821011908311655e-05;9.873737781414292;0.8344581916592537;0.015422097848938214;0.0156777844598863;6.858216841970552e-07;8.43889813377297e-07;-2.0138074988142456e-06
35.233233;7.594271642003573e-05;-1.5951121466305982e-06;1.1644968561890345e-06;-2.4593571343175516e-06;-1.7539601849727833e-06;7.819934420371497e-05;9.875081592193464;0.8344932076720263;0.01541940683473591;0.015677303755844293;6.626216475545107e-07;8.567545158194301e-07;-1.9900531577896016e-06
35.243233;7.597986111151509e-05;-1.6744317043745233e-06;1.1291533513342932e-06;-2.468140346159945e-06;-1.7311131092604604e-06;7.818955443225882e-05;9.876470954496368;0.8345266866957255;0.015416730796555912;0.01567674371024803;6.402982381169218e-07;8.679164786445234e-07;-1.96549281398831e-06
35.253233;7.601583378359404e-05;-1.75571824755797e-06;1.0951430795212518e-06;-2.473474504875038e-06;-1.709991827592144e-06;7.818088758881343e-05;9.877902292217776;0.8345583044242473;0.015414076293136769;0.01567610746556488;6.189389023561506e-07;8.772524630958711e-07;-1.940262826509026e-06
35.263233;7.605078062067143e-05;-1.838775855199982e-06;1.0625526483388083e-06;-2.475325992776166e-06;-1.6905470820303617e-06;7.81734812991724e-05;9.87937238931906;0.8345878682020174;0.015411450560928706;0.01567539975394357;5.985892327721307e-07;8.846575391745215e-07;-1.9144687939864358e-06
35.273233;7.608488893573467e-05;-1.9233604886769347e-06;1.0314498158395517e-06;-2.4736473824896702e-06;-1.6727202210339403e-06;7.81674545702141e-05;9.88087903584954;0.8346153489509545;0.01540885954999446;0.01567462700372542;5.792952561827279e-07;8.900499581697662e-07;-1.8881923158617427e-06
35.283233;7.611836111459665e-05;-2.009218494613221e-06;1.0018731845735557e-06;-2.4683679799531687e-06;-1.6564553218413394e-06;7.816288326705763e-05;9.88242099265872;0.8346407961088802;0.015406308248806582;0.015673796736085335;5.611275143579128e-07;8.933808559793033e-07;-1.8615096268118924e-06
35.293233;7.61513790813603e-05;-2.0961013426328456e-06;9.738472885288835e-07;-2.4594039772864547e-06;-1.6417063698940499e-06;7.815977904820557e-05;9.883997505814547;0.8346642345194463;0.0154038020131356;0.015672916857350973;5.441730760432771e-07;8.946396896412015e-07;-1.8344895563638483e-06
35.303233;7.618409413521372e-05;-2.1837589360851144e-06;9.473929149206196e-07;-2.4466736318560326e-06;-1.6284464575730663e-06;7.815808051180365e-05;9.88560797973375;0.8346856842683374;0.015401346610521487;0.01567199492347051;5.285250427725465e-07;8.938579825819797e-07;-1.8071851532659515e-06
35.313233;7.621664620837437e-05;-2.271933832458636e-06;9.225006377965379e-07;-2.430103694252418e-06;-1.6166663219547686e-06;7.81576656331346e-05;9.88725136145155;0.8347052273501394;0.015398946701037943;0.015671037352496444;5.142805409529764e-07;8.911102045034781e-07;-1.7796535913838838e-06
35.323233;7.624916422750164e-05;-2.360365686623133e-06;8.991131683386949e-07;-2.409640166175635e-06;-1.6063509112634163e-06;7.815839340714066e-05;9.888925464993244;0.8347229709930184;0.015396604821929033;0.01567004869927595;5.01533305593e-07;8.865121075069782e-07;-1.7519843888972915e-06
35.333233;7.628174366904027e-05;-2.4488071277226655e-06;8.771379864015249e-07;-2.385276272878585e-06;-1.5974617416678315e-06;7.8160146543147e-05;9.890626560776123;0.8347389485717118;0.015394321884039816;0.015669031547386;4.90367902022581e-07;8.802151318734199e-07;-1.7243015818926155e-06
35.343233;7.631443637658741e-05;-2.5370386191480732e-06;8.564444453150676e-07;-2.357072575335418e-06;-1.5899495421403417e-06;7.816283815647699e-05;9.89234915071668;0.8347530705891215;0.015392098039217072;0.01566798801939025;4.808648618235253e-07;8.724008943805267e-07;-1.6967572501659079e-06
35.353233;7.634725522224336e-05;-2.6248724727542533e-06;8.368480610754219e-07;-2.3251543810187916e-06;-1.5837716670936999e-06;7.816638706197502e-05;9.89408657241619;0.8347651498867886;0.015389933444879733;0.01566692161269453;4.7310499759720237e-07;8.632676056370061e-07;-1.669521793873885e-06
35.363233;7.63801850244324e-05;-2.7121402046634703e-06;8.18118722522237e-07;-2.2896959286715187e-06;-1.5788882507891929e-06;7.817069297495642e-05;9.895832253960839;0.8347749788289093;0.015387828957112012;0.015665837101878022;4.6716295517128217e-07;8.529932520581636e-07;-1.6427490149631217e-06
35.373233;7.64131936835784e-05;-2.798672848191511e-06;8.000084522335013e-07;-2.250899459323601e-06;-1.5752547792793446e-06;7.817563736239228e-05;9.897580307975772;0.8347824178182411;0.015385785779331649;0.015664738885413716;4.6309072622872525e-07;8.41709678191983e-07;-1.6165490849367942e-06
35.383233;7.644623772068728e-05;-2.8842958203363383e-06;7.822901803983591e-07;-2.208976840888787e-06;-1.5728244082197939e-06;7.818111236675764e-05;9.899325079304939;0.8347874446103317;0.015383804415057841;0.015663629902761423;4.609031059465426e-07;8.295236331256489e-07;-1.5909968719777158e-06
35.393233;7.647926399525221e-05;-2.9688448867206716e-06;7.647979774236723e-07;-2.164128297321127e-06;-1.5715496043684926e-06;7.818705095024752e-05;9.90106044046629;0.8347901431600493;0.015381885304936721;0.01566251202286085;4.605890903283276e-07;8.165501814443958e-07;-1.5661385185915768e-06
35.403233;7.651220974398179e-05;-3.0521898600384987e-06;7.474405232860595e-07;-2.1165229548587826e-06;-1.5713726819200457e-06;7.819342466397108e-05;9.902779777049274;0.8347906452727143;0.015380030817064771;0.01566138676258805;4.621414994008239e-07;8.029229426843944e-07;-1.542001024574591e-06
35.413233;7.654500805232569e-05;-3.134236375277661e-06;7.30181844570986e-07;-2.066298952145579e-06;-1.5722073155229672e-06;7.820021232607483e-05;9.90447679195824;0.8347890831047711;0.015378245515272896;0.015660255484768258;4.655635602403147e-07;7.887909658224915e-07;-1.51862829215252e-06
35.423233;7.657759325345356e-05;-3.214899655150005e-06;7.130155747617882e-07;-2.0135728886107243e-06;-1.5739351459199892e-06;7.820737987937117e-05;9.906146227234526;0.8347856121260311;0.015376534519675428;0.015659119442835042;4.7086080092536884e-07;7.743052495089653e-07;-1.4961037047727582e-06
35.433233;7.660988969403544e-05;-3.2940789079732576e-06;6.959552383776209e-07;-1.9584467139241148e-06;-1.5764276723700067e-06;7.821488735565973e-05;9.907783701918369;0.8347804503364454;0.015374902044244411;0.01565797992332469;4.780501549010564e-07;7.595966569241076e-07;-1.4745375367948583e-06
35.443233;7.664180840383407e-05;-3.3716514322252e-06;6.79034120596484e-07;-1.9010213246203698e-06;-1.5795615941089965e-06;7.822269831226891e-05;9.909385081757943;0.8347738522077793;0.015373350875581244;0.015656838369339513;4.871576573935478e-07;7.447742671112291e-07;-1.4540443930969941e-06
35.453233;7.66732802530044e-05;-3.447483682464287e-06;6.622990773817145e-07;-1.8414210949190216e-06;-1.5832102560138048e-06;7.823077855497445e-05;9.910946477723508;0.8347660543152953;0.015371882864232692;0.01565569615430277;4.981939137590994e-07;7.299529073275322e-07;-1.4347259445350604e-06
35.463233;7.670428803023552e-05;-3.5214444412790444e-06;6.458056758241357e-07;-1.779818581081135e-06;-1.587237696355262e-06;7.823909819579569e-05;9.912464796398448;0.8347572525357156;0.0153705001388945;0.015654553861523104;5.111592917847796e-07;7.152791566752793e-07;-1.4166649882453685e-06
35.473233;7.673485233070233e-05;-3.5934153474981655e-06;6.296255222834025e-07;-1.7164373485449977e-06;-1.5915169670876376e-06;7.82476339227198e-05;9.913937525104146;0.8347476226857261;0.01536920559407641;0.015653411252237334;5.260762911273262e-07;7.009307504303987e-07;-1.3999331545353624e-06
35.483233;7.676499474689552e-05;-3.6633032398121552e-06;6.138445413728432e-07;-1.6515201505964783e-06;-1.5959652681661163e-06;7.82563546022792e-05;9.91536176201531;0.8347373938518523;0.01536800180562585;0.015652268865677436;5.429881563551505e-07;6.870917396856447e-07;-1.3846014313992564e-06
35.493233;7.67947206797217e-05;-3.731038634870495e-06;5.98535650920456e-07;-1.5852815124751698e-06;-1.6005706139021962e-06;7.826520920179742e-05;9.916734114245365;0.8347269296055421;0.015366889713091521;0.015651129095524526;5.619238843937758e-07;6.739315347842092e-07;-1.3707466732826912e-06
35.503233;7.68240128456582e-05;-3.7965594267692548e-06;5.837338263620239e-07;-1.517883075962524e-06;-1.6053827255046023e-06;7.827413852099938e-05;9.918051702230528;0.8347167414521703;0.015365868753013821;0.015649994925086053;5.828816141118729e-07;6.616047389218205e-07;-1.358457690272083e-06
35.513233;7.685281730965548e-05;-3.859815922940325e-06;5.69444151808393e-07;-1.4494485201781743e-06;-1.6104666722228977e-06;7.828310045311812e-05;9.919312710858819;0.8347074498107376;0.015364938310778873;0.015648868447808374;6.058419556406289e-07;6.50258659386635e-07;-1.3478328529075577e-06
35.523233;7.688104223650905e-05;-3.920794518764298e-06;5.556716516944802e-07;-1.380104084055566e-06;-1.615854987484383e-06;7.829208753143706e-05;9.92051577725323;0.83469973060622;0.015364098948585732;0.015647751056229457;6.307843932638518e-07;6.400429055814227e-07;-1.3389657298794306e-06
35.533233;7.690857705102386e-05;-3.979515552854529e-06;5.424382975649245e-07;-1.3100213021799855e-06;-1.6215404868728024e-06;7.83011109963796e-05;9.921659338939527;0.8346942396466268;0.015363352919085188;0.015646644616785273;6.576887415119128e-07;6.311137470728966e-07;-1.3319359139816723e-06
35.543233;7.693530828113671e-05;-4.036007019183459e-06;5.297830603597732e-07;-1.2394310862741395e-06;-1.6274983057221654e-06;7.83101653670416e-05;9.922742135332776;0.8346915627402026;0.015362704742103222;0.015645552325048277;6.865291681618918e-07;6.23626049249539e-07;-1.3268075719458203e-06
35.553233;7.69611176854401e-05;-4.090289570750804e-06;5.177683473278673e-07;-1.1686015459349813e-06;-1.6336910162951416e-06;7.831921407324978e-05;9.923764204852082;0.8346922315904456;0.015362161724648256;0.015644478241279815;7.172856350352951e-07;6.177253246551812e-07;-1.3236247246605358e-06
35.563233;7.698586578024148e-05;-4.142379984166788e-06;5.064820852754711e-07;-1.0978083635547192e-06;-1.6400549074069212e-06;7.832818649940736e-05;9.924726897242563;0.8346967320887648;0.01536173359416118;0.01564342642697175;7.499698516910388e-07;6.135353613948036e-07;-1.322398404603336e-06
35.573233;7.700939403028954e-05;-4.1923000599941185e-06;4.960038536160686e-07;-1.0273233039319546e-06;-1.646490205894787e-06;7.833697068821342e-05;9.925631715728121;0.8347054802643844;0.01536143095683041;0.01564240083427675;7.84635476347856e-07;6.111368114166756e-07;-1.323087763329379e-06
35.583233;7.703156381602253e-05;-4.240081670002918e-06;4.863597616504364e-07;-9.5741843733201e-07;-1.652869670703158e-06;7.834542450654206e-05;9.926479356250907;0.8347188348061823;0.015361263058999286;0.01564140488598256;8.213647808240211e-07;6.105509716407084e-07;-1.325599631298393e-06
35.593233;7.705228017390486e-05;-4.285764695828187e-06;4.775248247643208e-07;-8.883576022841313e-07;-1.6590713475665097e-06;7.835340359234856e-05;9.927270201782898;0.8347371294463988;0.015361235746054325;0.015640440659464443;8.602404315396002e-07;6.117324452347755e-07;-1.3298209325822274e-06
35.603233;7.707147400548098e-05;-4.329390075506235e-06;4.6946157312856103e-07;-8.203772593833609e-07;-1.6650135873685656e-06;7.836077297470398e-05;9.928005202883774;0.8347606659511119;0.015361350631604504;0.015639508915547145;9.013149306456294e-07;6.145779154664088e-07;-1.335640279813659e-06
35.613233;7.70890884307865e-05;-4.370986980313398e-06;4.621254716651195e-07;-7.536886306279371e-07;-1.670665609900584e-06;7.836740904387008e-05;9.928685622394942;0.8347897067566964;0.015361605848168848;0.01563860985367418;9.446017668091515e-07;6.189527362281539e-07;-1.3429272217991687e-06
35.623233;7.71050859558581e-05;-4.410556259822109e-06;4.5543979992734344e-07;-6.884911824946642e-07;-1.6760306120107717e-06;7.837321792597551e-05;9.929312598729645;0.8348244934983575;0.015361997275745531;0.015637744006918912;9.900998558756754e-07;6.247143865004603e-07;-1.3515210709354902e-06
35.633233;7.711944122478222e-05;-4.4480695642990415e-06;4.4930462310535387e-07;-6.249749726143273e-07;-1.6811184686648243e-06;7.837814687715962e-05;9.929887605297372;0.8348652542943139;0.015362519558265704;0.01563691275437664;1.0378205910015768e-06;6.317119911779459e-07;-1.3612641558988086e-06
35.643233;7.713211269941781e-05;-4.483481412537636e-06;4.436262953840268e-07;-5.633207328840316e-07;-1.6859250268867137e-06;7.83821570558683e-05;9.93041300071927;0.8349122134256973;0.015363167512478527;0.01563611764377319;1.087778443796156e-06;6.397661303409722e-07;-1.3720321854153012e-06
35.653233;7.714302601120734e-05;-4.51673021188461e-06;4.383103874618436e-07;-5.037071875949283e-07;-1.6904207876928783e-06;7.838518195353891e-05;9.930892008266339;0.8349656191831373;0.015363937559196503;0.015635359023516798;1.1399640666199032e-06;6.486665390507623e-07;-1.383736630490413e-06
35.663233;7.715208466591468e-05;-4.547733281094989e-06;4.3323082290863113e-07;-4.4631306165840974e-07;-1.6945451030808227e-06;7.838711800080636e-05;9.93132835097594;0.8350257663876249;0.015364828217543553;0.01563463570840479;1.1943420197178088e-06;6.582018266896403e-07;-1.3963099467295401e-06
35.673233;7.715919659282528e-05;-4.576381133157669e-06;4.282210553732708e-07;-3.9129260408131085e-07;-1.6981974822800042e-06;7.83878437219453e-05;9.931725477518627;0.8350929911799481;0.01536583945776515;0.015633945654895304;1.2508699343337085e-06;6.681894245690682e-07;-1.4096672211996086e-06
35.683233;7.716429886198691e-05;-4.602528920894111e-06;4.231001170276761e-07;-3.387307989526152e-07;-1.7012328973292656e-06;7.838723111679007e-05;9.932085555553074;0.8351676081834838;0.015366970972310384;0.015633286351252468;1.3095090875093196e-06;6.784823342759631e-07;-1.4236699846367595e-06
35.693233;7.716737459830999e-05;-4.626008290774662e-06;4.177070571992533e-07;-2.8861500234473286e-07;-1.7034815869701034e-06;7.838514217654666e-05;9.932409420885895;0.8352498173822376;0.015368220471333141;0.015632654998121755;1.3702114578968245e-06;6.889612721580715e-07;-1.4381309140209543e-06
35.703233;7.716845841590318e-05;-4.646666496462374e-06;4.1191345759056485e-07;-2.4084221784067806e-07;-1.7047929271072448e-06;7.8381427263064e-05;9.932697869624523;0.8353396607386625;0.015369583530998812;0.01563204826366636;1.43290591716669e-06;6.995383204699407e-07;-1.4528423155505375e-06
35.713233;7.71676194277459e-05;-4.6643827133036495e-06;4.0561861907470986e-07;-1.9525615972237376e-07;-1.705076896693953e-06;7.837593409055377e-05;9.932952672631387;0.8354370500700766;0.01537105460809451;0.01563146088521597;1.4975071269662123e-06;7.101653251393974e-07;-1.4675966660553247e-06
35.723233;7.716493193053858e-05;-4.679034063295727e-06;3.9874318080324693e-07;-1.5169685533171747e-07;-1.7043071668546542e-06;7.83685199414182e-05;9.93317642237493;0.8355418159053514;0.015372627848958889;0.01563088492401546;1.5639277782160272e-06;7.208202111698902e-07;-1.482198496357477e-06
35.733233;7.716045053729958e-05;-4.690473170058111e-06;3.9122566601535887e-07;-1.100264024603806e-07;-1.7024969417447586e-06;7.835906186171173e-05;9.933372099237294;0.8356537449676997;0.01537429740910131;0.015630311765928457;1.6320709983935106e-06;7.31485272757696e-07;-1.49647283805269e-06
35.743233;7.715420214938866e-05;-4.698562028191908e-06;3.8302092102572413e-07;-7.012049484600908e-08;-1.6996955798242236e-06;7.834746343776959e-05;9.933542442894314;0.8357726321190282;0.015376057425805402;0.01562973475032157;1.7018068452205893e-06;7.421313374846745e-07;-1.5102651471718802e-06
35.753233;7.714620899783007e-05;-4.703220679623954e-06;3.7409729952086946e-07;-3.186102978050736e-08;-1.6959993314360665e-06;7.833366151910467e-05;9.933689233329646;0.8358983184121067;0.015377901535762475;0.015629148912934255;1.7729531282387553e-06;7.527031557446216e-07;-1.5234404248447326e-06
35.763233;7.713651790853813e-05;-4.704440419279473e-06;3.644469925165365e-07;4.8557335310138426e-09;-1.691545797173404e-06;7.831763642283865e-05;9.933813605222303;0.8360306750886629;0.015379822641007845;0.015628548504551917;1.8452805683320197e-06;7.631194347557803e-07;-1.5358912400392095e-06
35.773233;7.712520220040073e-05;-4.7022623517878696e-06;3.541038229381834e-07;4.012030458833931e-08;-1.6865039857908999e-06;7.829941037554639e-05;9.933916965865773;0.8361696041188483;0.015381813338886698;0.015627925688115243;1.9185407560800374e-06;7.732914598731935e-07;-1.547543942029182e-06
35.783233;7.711234712421359e-05;-4.6967547156534e-06;3.4312387020644567e-07;7.40357606920304e-08;-1.6810742028378146e-06;7.827904778802202e-05;9.93400118162557;0.8363150621638664;0.01538386621168067;0.015627271644639583;1.992485283457257e-06;7.831374113027731e-07;-1.5583567509423716e-06
35.793233;7.709804585926682e-05;-4.687997878678109e-06;3.315420317810227e-07;1.0674439838627836e-07;-1.67547837644082e-06;7.825668008587456e-05;9.934068378487803;0.8364670289710459;0.015385973522860539;0.015626578470709675;2.0668490518775113e-06;7.925720792681987e-07;-1.5683118819817934e-06
35.803233;7.708241325704925e-05;-4.676059918210988e-06;3.193627584337089e-07;1.3842133939818802e-07;-1.669935717451503e-06;7.82325079929376e-05;9.93412137181793;0.836625445383925;0.015388126064327415;0.01562584009776811;2.1413373664079734e-06;8.014772460743949e-07;-1.5774017490306186e-06
35.813233;7.706559331165605e-05;-4.660968987846252e-06;3.065760841995469e-07;1.6924529593892495e-07;-1.6646510637055852e-06;7.820674322866605e-05;9.934164488543917;0.8367901706121356;0.015390312155915045;0.01562505226931252;2.2156513567394784e-06;8.096828640445432e-07;-1.5856171435755542e-06
35.823233;7.70477464611431e-05;-4.64271411173435e-06;2.931595640392445e-07;1.9938344434998827e-07;-1.659804015353206e-06;7.817953706841133e-05;9.934203855076637;0.8369609614046114;0.015392519122333631;0.015624212785054766;2.2894937945508285e-06;8.169807035756717e-07;-1.5929489857271525e-06
35.833233;7.702903486658644e-05;-4.621281527278407e-06;2.7907391387638336e-07;2.2899809726002096e-07;-1.6555169142186146e-06;7.815095151622703e-05;9.934246895801248;0.8371375003956132;0.015394736114657697;0.015623321752693735;2.362537773573994e-06;8.231618892697321e-07;-1.5994001451338698e-06
35.843233;7.700961552430902e-05;-4.59668339627606e-06;2.6427089951495575e-07;2.5824717153184133e-07;-1.6518450724715829e-06;7.812097851081e-05;9.934301175759362;0.8373194510904047;0.015396955156011754;0.015622381048202344;2.4344254909239586e-06;8.280508989799703e-07;-1.604988138574743e-06
35.853233;7.698964289346026e-05;-4.568950427700194e-06;2.4871440131848167e-07;2.8725658669893675e-07;-1.648809309103366e-06;7.808958296973743e-05;9.934373222318525;0.8375064381672933;0.01539917096826867;0.015621394272585938;2.504809260896371e-06;8.31509237103909e-07;-1.6097381732826982e-06
35.863233;7.696927789021542e-05;-4.538119637805808e-06;2.324039232121748e-07;3.1609772813425175e-07;-1.6464136755258988e-06;7.805674093498531e-05;9.934468440985261;0.8376979520261718;0.015401381049330537;0.01562036705279887;2.5733834220264334e-06;8.334224183955815e-07;-1.6136841403888482e-06
35.873233;7.69486905576629e-05;-4.50424074288173e-06;2.1537030697931874e-07;3.4480533980609453e-07;-1.6446311488957331e-06;7.80224667045964e-05;9.934591787162827;0.837893309948785;0.015403585322740809;0.015619305948784242;2.6398830645366562e-06;8.337004300005211e-07;-1.6168739283785094e-06
35.883233;7.692805848603857e-05;-4.467388533003666e-06;1.9764816632926388e-07;3.7340245351886957e-07;-1.6434060774432893e-06;7.798683064408404e-05;9.934748009759227;0.8380917249762307;0.01540578520741446;0.015618217413913222;2.7040774757198444e-06;8.322724023948196e-07;-1.6193634604366185e-06
35.893233;7.690756689951483e-05;-4.427666719658561e-06;1.7927089539859693e-07;4.019038559417005e-07;-1.6426752543258165e-06;7.794994689401266e-05;9.934941419697271;0.8382923868043528;0.0154079824962174;0.015617107835832192;2.765773950007143e-06;8.290641083423771e-07;-1.62120450052366e-06
35.903233;7.688740744395036e-05;-4.385197195675852e-06;1.602814923472919e-07;4.303205980624471e-07;-1.6423654382110714e-06;7.791193629038473e-05;9.935175579872682;0.8384944654105867;0.01541017826556297;0.015615982916932513;2.824816526162342e-06;8.23984689507017e-07;-1.6224356476884397e-06
35.913233;7.686777837870125e-05;-4.340103961330012e-06;1.4072005664508438e-07;4.5867227606168503e-07;-1.6423721764049228e-06;7.787290537850143e-05;9.935453084697269;0.8386970597365522;0.015412372866213764;0.015614846769444123;2.8810832531863425e-06;8.16918311752965e-07;-1.6230760106476742e-06
35.923233;7.684887948605972e-05;-4.292506529355918e-06;1.2060062177357392e-07;4.869921880792834e-07;-1.642556404790997e-06;7.783295084704011e-05;9.93577546826858;0.8388991611470636;0.015414567198264428;0.015613701950539774;2.934482615948566e-06;8.077127512935035e-07;-1.623131559628049e-06
35.933233;7.68308874164607e-05;-4.242530479413478e-06;9.99115560652335e-08;5.153258184283965e-07;-1.6427611264822925e-06;7.779216851352254e-05;9.9361434485165;0.8390996513050925;0.015416764026775635;0.015612549628714965;2.9849482123428395e-06;7.961873725928647e-07;-1.6226094980583249e-06
35.943233;7.681392693211632e-05;-4.190324341042843e-06;7.863398532215944e-08;5.437160253505398e-07;-1.6428261679482804e-06;7.77506571974419e-05;9.936557717704478;0.8392973534464462;0.015418968586769208;0.015611389830267537;3.032449764598324e-06;7.82163743310237e-07;-1.6215235989851492e-06
35.953233;7.679806940695285e-05;-4.136063875169936e-06;5.674956680811383e-08;5.72166049348231e-07;-1.6425949677155154e-06;7.770851886962868e-05;9.937019390025458;0.8394911230853532;0.015421188349206336;0.01561022259816786;3.0770053293842168e-06;7.654973142509861e-07;-1.6198956959169037e-06
35.963233;7.678336149030877e-05;-4.0799613375833225e-06;3.4236598219499504e-08;6.006145349297112e-07;-1.6419199516298602e-06;7.76658629115185e-05;9.937529389758994;0.8396798815860864;0.015423432055847957;0.015609049230786341;3.1186718611307838e-06;7.460968886489507e-07;-1.6177549845498434e-06
35.973233;7.676985593590569e-05;-4.022288355724341e-06;1.1074618382681302e-08;6.289493421106067e-07;-1.640670393219905e-06;7.762281170601116e-05;9.938087711558245;0.8398625817033951;0.015425708722289655;0.01560787243702947;3.157528285765187e-06;7.23933512064825e-07;-1.6151358918250678e-06
35.983233;7.675762655643359e-05;-3.963372364773586e-06;-1.2741827295711365e-08;6.570309129116308e-07;-1.6387382487883134e-06;7.75794856340706e-05;9.938693294642631;0.8400382046364708;0.015428027080578338;0.015606695509058436;3.193656899277363e-06;6.990435781080334e-07;-1.6120762814725525e-06
35.993233;7.674677474714746e-05;-3.90355923197796e-06;-3.718959821468751e-08;6.847022720860779e-07;-1.636039081825348e-06;7.75359778807328e-05;9.93934417373243;0.840205807486496;0.015430395165622404;0.015605521289793272;3.227129255715333e-06;6.715198291927057e-07;-1.608613134223636e-06
36.003233;7.67374287778566e-05;-3.843176173740821e-06;-6.221674626631306e-08;7.117873355886384e-07;-1.6325116806974063e-06;7.74923619836639e-05;9.940038184265955;0.8403645179350623;0.015432819527443395;0.015604352377919113;3.2580165930245004e-06;6.414865093259881e-07;-1.6047906651969648e-06
36.013233;7.6729732242869e-05;-3.7825082751941855e-06;-8.776905868823491e-08;7.380890549430498e-07;-1.6281128569800457e-06;7.7448721104967e-05;9.940774287057799;0.8405134597366656;0.015435303626783964;0.015603192740191263;3.2864105766279053e-06;6.090732402854256e-07;-1.6006803334879464e-06
36.023233;7.672383070144421e-05;-3.721782927494492e-06;-1.1380266064891323e-07;7.634178830970319e-07;-1.6228207662692795e-06;7.740514916626777e-05;9.941552760171101;0.8406517501580693;0.01543784642175805;0.015602048726744883;3.312421881655898e-06;5.744083604222923e-07;-1.596391875042189e-06
36.033233;7.67198647526447e-05;-3.661162945917342e-06;-1.402528476364904e-07;7.87643959786433e-07;-1.6166591682319204e-06;7.736174269836142e-05;9.942374016305251;0.8407786173415508;0.015440442783532607;0.015600928730093184;3.3361516172406675e-06;5.376343088128272e-07;-1.592065157078457e-06
36.043233;7.671795552529951e-05;-3.600761615262464e-06;-1.6702677452778915e-07;8.107129476601352e-07;-1.6097097883751398e-06;7.731861781068612e-05;9.94323789770174;0.8408935097048071;0.015443084891179222;0.015599842135013895;3.3576517316524457e-06;4.989142671849347e-07;-1.5878416086618567e-06
36.053233;7.67181715382096e-05;-3.5406709631846427e-06;-1.9403862776021676e-07;8.326107275415466e-07;-1.602097112659807e-06;7.727591367535514e-05;9.94414343942246;0.8409961328838184;0.015445763282705742;0.015598797862436956;3.376901882791085e-06;4.584108557174436e-07;-1.5838319178561435e-06
36.063233;7.672050542514378e-05;-3.4809748114865162e-06;-2.21221170222501e-07;8.533254229845471e-07;-1.593962243396273e-06;7.723376884865692e-05;9.9450883619635;0.8410864766850418;0.015448468206562685;0.015597803530341027;3.3938360327864683e-06;4.162593444796207e-07;-1.5800930834003234e-06
36.073233;7.672487952119912e-05;-3.4217572347921796e-06;-2.485288125956995e-07;8.728306411026328e-07;-1.5854233492353528e-06;7.719231866180319e-05;9.946068840643258;0.8411648131333729;0.015451191035508611;0.015596865644148146;3.4084037324660357e-06;3.7255563612861803e-07;-1.5766206122322112e-06
36.083233;7.673115866819824e-05;-3.3631159939089374e-06;-2.759590535481642e-07;8.910855025386121e-07;-1.5765418241865668e-06;7.715171797696142e-05;9.94707983256482;0.8412315967482323;0.015453924508651571;0.015595989764797534;3.4205987408471346e-06;3.2736826640420667e-07;-1.5733748784917308e-06
36.093233;7.67391597710906e-05;-3.305141606295826e-06;-3.035340690501731e-07;9.080558427216275e-07;-1.5673325696172542e-06;7.711214602129289e-05;9.948115765479546;0.8412873122223705;0.015456662375080995;0.015595180605764437;3.4304363463089203e-06;2.807721857796891e-07;-1.5703261493443537e-06
36.103233;7.674867199819571e-05;-3.2478711790785395e-06;-3.3123920708014115e-07;9.237457636040427e-07;-1.5578038598273016e-06;7.707378687723812e-05;9.94917129188723;0.8413323639365966;0.015459399218538563;0.015594442311877649;3.437927357562762e-06;2.328727626305974e-07;-1.5674774857064778e-06
36.113233;7.675947950341552e-05;-3.191283910655233e-06;-3.589948635954436e-07;9.382031978703807e-07;-1.547972575017009e-06;7.703681499504668e-05;9.95024183523611;0.8413670583488617;0.015462130278144954;0.015593778577010732;3.4430728082689014e-06;1.8380371689593015e-07;-1.5648614265804315e-06
36.123233;7.677136714671899e-05;-3.135331686977371e-06;-3.8668451504579233e-07;9.514847924383421e-07;-1.5378423024871276e-06;7.700139682452742e-05;9.951324449568368;0.8413916295964907;0.01546485193763104;0.015593193041897827;3.445862709104983e-06;1.3371511300644228e-07;-1.5625213335920835e-06
36.133233;7.678412088571806e-05;-3.0799574608530986e-06;-4.141964480512488e-07;9.636194011921938e-07;-1.527391787138358e-06;7.696769698461761e-05;9.9524187222959;0.8414062364689318;0.015467562941312263;0.015592689357176896;3.4462831475705355e-06;8.275719526063362e-08;-1.5604939558369212e-06
36.143233;7.679753861594165e-05;-3.025112587486748e-06;-4.414481548389202e-07;9.746134600193294e-07;-1.5165868650216463e-06;7.693587794805802e-05;9.953526225247751;0.8414109876157159;0.015470264580581669;0.015592269221529858;3.444344009553293e-06;3.106250256560179e-08;-1.5588195284931423e-06
36.153233;7.681144310348334e-05;-2.9707817855288974e-06;-4.68393134088538e-07;9.844870813322157e-07;-1.5053819277177675e-06;7.690609635724251e-05;9.954648813833629;0.8414060526279287;0.015472959245659836;0.015591930015097188;3.44009609358454e-06;-2.126295214701652e-08;-1.5575656136087035e-06
36.163233;7.682567492625647e-05;-2.916982291224112e-06;-4.950135920574693e-07;9.93292049459113e-07;-1.4937136051006812e-06;7.687850138465628e-05;9.955787508920281;0.8413917512535147;0.015475648677604393;0.015591665111846363;3.4336198020752513e-06;-7.414764883646273e-08;-1.5568312877953582e-06
36.173233;7.684006842137339e-05;-2.863737153834815e-06;-5.212949880642596e-07;1.001091713478068e-06;-1.4815097901474602e-06;7.685322811078167e-05;9.956942492088881;0.8413685059717148;0.015478333206252934;0.015591466528747858;3.425021101671264e-06;-1.2756813055058377e-07;-1.556735907443782e-06
36.183233;7.685445145985713e-05;-2.8110609638713445e-06;-5.472011749047508e-07;1.007928881263204e-06;-1.4687062131958514e-06;7.683038426650346e-05;9.958113612166935;0.8413367384247196;0.015481012218602931;0.015591327498094954;3.4144436660631227e-06;-1.8154249226600986e-07;-1.5574102859044722e-06
36.193233;7.686867159128701e-05;-2.7589633688109246e-06;-5.726816889492682e-07;1.013802646671214e-06;-1.4552451125962697e-06;7.681003598122743e-05;9.95930089762819;0.8412968418146637;0.015483684717665253;0.015591243099048696;3.4020706236706805e-06;-2.3609397653311406e-07;-1.5589934096436133e-06
36.203233;7.688260900908413e-05;-2.707455534657741e-06;-5.977014473207604e-07;1.0186640376099334e-06;-1.4410541319654513e-06;7.679219354804794e-05;9.960505080970304;0.8412492189438371;0.015486349113930794;0.015591209153828318;3.3881121713312356e-06;-2.912249242991408e-07;-1.561630446773541e-06
36.213233;7.68961753941938e-05;-2.6565593067055895e-06;-6.22252561928349e-07;1.0224404730181796e-06;-1.4260274905346304e-06;7.677680782926512e-05;9.961728104486735;0.8411943175000268;0.015489003672198848;0.015591221448824943;3.372777099339142e-06;-3.4692881087777677e-07;-1.5654652127350974e-06
36.223233;7.690931095621075e-05;-2.606312952811202e-06;-6.463285769348699e-07;1.0250661795035657e-06;-1.410022498730344e-06;7.676378994000886e-05;9.96297267652659;0.8411326444653616;0.015491648110213552;0.015591276073493877;3.3562340961080477e-06;-4.0320166946985275e-07;-1.5706193007949565e-06
36.233233;7.692197054698042e-05;-2.556767693942644e-06;-6.698927856761085e-07;1.0264818181396234e-06;-1.3928704709639018e-06;7.675303563626875e-05;9.964240505500056;0.8410647722585161;0.015494283867437201;0.015591370485648088;3.3385996393723313e-06;-4.6001285927032124e-07;-1.5771704133605083e-06
36.243233;7.693409910362486e-05;-2.5079836968078552e-06;-6.928856540637558e-07;1.0266158654766067e-06;-1.3743930509370866e-06;7.674442727268058e-05;9.96553138968445;0.8409913345606065;0.015496912550109139;0.015591504966857602;3.3199566294153457e-06;-5.172657457502372e-07;-1.5851558506244882e-06
36.253233;7.694560867168554e-05;-2.4600333913917856e-06;-7.152592891741445e-07;1.025381182519333e-06;-1.354412868800955e-06;7.673783003517438e-05;9.966844302619078;0.8409129974331124;0.0154995348755305;0.01559168285753848;3.3003626295780344e-06;-5.747944530133501e-07;-1.5945873958862176e-06
36.263233;7.695637905335357e-05;-2.4130064940391343e-06;-7.369916005322531e-07;1.0226815322115068e-06;-1.332768717948884e-06;7.673310715679187e-05;9.968178472036335;0.8408304113837409;0.015502150630895726;0.015591908790912686;3.2798365640821465e-06;-6.323891729284225e-07;-1.6054508577250401e-06
