time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.273233;7.696628644552731e-05;-2.3669939743254427e-06;-7.580690232016417e-07;1.018413361686333e-06;-1.3093439537405012e-06;7.673013974637425e-05;9.969533463633367;0.8407441864365968;0.01550475847520185;0.015592186995027006;3.258356424061075e-06;-6.898206568974561e-07;-1.6177046526021097e-06
36.283233;7.697522439462838e-05;-2.3220411164415714e-06;-7.784678320621861e-07;1.0124689082206041e-06;-1.2840739669827009e-06;7.67288376423138e-05;9.970909003919587;0.8406549053751622;0.015507354915543128;0.01559252107127469;3.235882890201043e-06;-7.468609346028968e-07;-1.6312935347249594e-06
36.293233;7.698309599095073e-05;-2.2781101292889336e-06;-7.981590752195601e-07;1.0047544671986409e-06;-1.2569232238206496e-06;7.672914482479188e-05;9.972304964292368;0.8405631143475857;0.015509933026269265;0.015592914027588844;3.2123831682399995e-06;-8.033022296646611e-07;-1.6461650315246676e-06
36.303233;7.698980654561815e-05;-2.23509999231439e-06;-8.171402132354084e-07;9.952113160235051e-07;-1.2278656509644908e-06;7.673103555484701e-05;9.97372129314946;0.8404693313390549;0.015512482490515964;0.015593367460628444;3.1878347737239693e-06;-8.589578176732508e-07;-1.6622759694415438e-06
36.313233;7.699528227108554e-05;-2.192892831466915e-06;-8.354725423630179e-07;9.838121012260254e-07;-1.1968735546884253e-06;7.673450280868462e-05;9.975157775039499;0.8403741481410045;0.015514990919573255;0.015593880868420968;3.1622213848921663e-06;-9.136484648613441e-07;-1.6795856920328307e-06
36.323233;7.699948905587606e-05;-2.1513551210854864e-06;-8.532843062345086e-07;9.705524997982778e-07;-1.1639121485450323e-06;7.67395560241175e-05;9.976614148852377;0.8402782771064836;0.015517444801295542;0.015594452367359485;3.135533850250572e-06;-9.671936756952555e-07;-1.6980403351519827e-06
36.333233;7.700242690732989e-05;-2.110309525743498e-06;-8.707384534844941e-07;9.55458723410849e-07;-1.128947909801333e-06;7.674622653452484e-05;9.978090215615463;0.8401824609608038;0.01551982990487525;0.015595080059107275;3.107769675954033e-06;-1.019404137175059e-06;-1.7175668282278565e-06
36.343233;7.700411122798095e-05;-2.069546167545629e-06;-8.880034135670286e-07;9.385802883880568e-07;-1.0919700552193764e-06;7.675455408605243e-05;9.97958535420182;0.8400873944284152;0.015522131814133252;0.015595762199394647;3.0789297879910265e-06;-1.0700920051663603e-06;-1.7380776506191827e-06
36.353233;7.700454701675139e-05;-2.0288656676089598e-06;-9.052347111070181e-07;9.199548185482044e-07;-1.053009989316849e-06;7.676455822183143e-05;9.981098208035798;0.8399937269871697;0.01552433675130254;0.015596495883938532;3.049029351075073e-06;-1.1191195913460712e-06;-1.759471009135583e-06
36.363233;7.700370942191312e-05;-1.988103799142081e-06;-9.225557504209074e-07;8.995798427890463e-07;-1.0121317381979926e-06;7.677622296505703e-05;9.982626825106163;0.8399020953550931;0.015526433125255366;0.0155972761407523;3.0181192565118636e-06;-1.1664434363817533e-06;-1.7816426598029437e-06
36.373233;7.700155726401365e-05;-1.9471358164058997e-06;-9.400486378214758e-07;8.774198643248008e-07;-9.69404579098071e-07;7.678948994048174e-05;9.984168670584129;0.8398131402874648;0.01552841370981571;0.015598096854171458;2.9862821088504516e-06;-1.2121148584992513e-06;-1.8045190111370028e-06
36.383233;7.69980630068183e-05;-1.9058738785546604e-06;-9.577717262685186e-07;8.534381309410017e-07;-9.248946694185704e-07;7.680425222538162e-05;9.985720318362072;0.8397274936583384;0.015530276502217678;0.015598951929198204;2.95360036043753e-06;-1.2562550187127787e-06;-1.8280681467250426e-06
36.393233;7.69932203592741e-05;-1.864241958527536e-06;-9.75789079567483e-07;8.276178611841988e-07;-8.786619645214562e-07;7.682036083217894e-05;9.987277148193911;0.8396457330465733;0.015532022715129557;0.01559983512819522;2.9201504285986517e-06;-1.2990357050924628e-06;-1.8522610962009784e-06
36.403233;7.698702998721948e-05;-1.8221481485631397e-06;-9.941785084988248e-07;7.999439920388732e-07;-8.307487285483987e-07;7.683764237948115e-05;9.988833555053958;0.8395683085169675;0.015533653986437052;0.01560073977044228;2.8860273047150414e-06;-1.3406767970499766e-06;-1.8770323277097156e-06
36.413233;7.69794953881379e-05;-1.7795097135929267e-06;-1.0130193391804805e-06;7.703606763938545e-07;-7.811873002044382e-07;7.685592648955234e-05;9.990383823194492;0.8394954825733999;0.015535171862215072;0.015601658865956861;2.8513426960027444e-06;-1.3814366726043219e-06;-1.9022823362924755e-06
36.423233;7.697063946559887e-05;-1.7363028427419244e-06;-1.0323916788824156e-06;7.387569598734926e-07;-7.300144103070059e-07;7.687507081850161e-05;9.991922898510733;0.8394273166973942;0.015536579089868092;0.015602585363246898;2.8162028580104844e-06;-1.4215774112736778e-06;-1.9278889039121256e-06
36.433233;7.696050567035926e-05;-1.6925630702203308e-06;-1.0523856688000552e-06;7.049988666907838e-07;-6.772615005019099e-07;7.68949533206131e-05;9.993446283680694;0.8393636813629027;0.015537880007651753;0.015603512586683596;2.7807020728074865e-06;-1.4613353635670747e-06;-1.953709989386317e-06
36.443233;7.694913594911012e-05;-1.6483463915978356e-06;-1.073086573474295e-06;6.689671193331823e-07;-6.229429060356912e-07;7.691544213154145e-05;9.994949884392955;0.8393042658353655;0.015539079333333998;0.01560443404636082;2.7449198014184825e-06;-1.500924435485894e-06;-1.9796005750074655e-06
36.453233;7.693656673618074e-05;-1.6037024012001386e-06;-1.0945564515914784e-06;6.305822902893516e-07;-5.670618224762778e-07;7.693637682050531e-05;9.99643042080875;0.8392486130954981;0.015540181379397236;0.015605343306973914;2.708911331869211e-06;-1.5405511832006513e-06;-2.0054227509572582e-06
36.463233;7.692284878166134e-05;-1.5586734542474514e-06;-1.1168455467321154e-06;5.898348053098751e-07;-5.096209411700926e-07;7.695756001495906e-05;9.997885360085775;0.8391961931001517;0.015541190190869301;0.01560623547539653;2.672697831334528e-06;-1.580418530831593e-06;-2.031037850769877e-06
36.473233;7.690806279842846e-05;-1.513310453394894e-06;-1.1399869627614526e-06;5.467963449710754e-07;-4.506320149067527e-07;7.697874883432687e-05;9.999311954067371;0.8391464903416145;0.015542109173015637;0.015607108597096565;2.6362668567882757e-06;-1.620726190387376e-06;-2.056316055481175e-06
36.483233;7.689231521798948e-05;-1.4676840701701452e-06;-1.1639613970747043e-06;5.015939025875401e-07;-3.9012708649135103e-07;7.699965201263687e-05;10.000706393098108;0.8390990728792066;0.015542940569680315;0.015607963332392555;2.5995926515194487e-06;-1.6616680402484763e-06;-2.0811588731165173e-06
36.493233;7.687572169651438e-05;-1.421868956429397e-06;-1.1886858902525636e-06;4.5438366438304775e-07;-3.281740068913534e-07;7.701994265437848e-05;10.002064059372023;0.8390536143860077;0.015543685238779813;0.015608802024962357;2.5626616929983473e-06;-1.7034168864601158e-06;-2.1054994980445163e-06
36.503233;7.685838621634463e-05;-1.3759080721648719e-06;-1.2140309213310166e-06;4.053491912883393e-07;-2.6490407516103627e-07;7.703929116027833e-05;10.00338022667055;0.8390098974669703;0.015544342430913329;0.015609627664866201;2.525488759994884e-06;-1.746115643300956e-06;-2.129291557353942e-06
36.513233;7.684037252180114e-05;-1.3297934483875528e-06;-1.2398387021780745e-06;3.5471070180483216e-07;-2.005278143456723e-07;7.705740639437648e-05;10.004649987395453;0.8389678296101549;0.015544910652483158;0.015610442556937896;2.488123372437944e-06;-1.7898822372734793e-06;-2.1525156391139838e-06
36.523233;7.682169306885466e-05;-1.2834804235754804e-06;-1.2659271075167756e-06;3.027197121279198e-07;-1.3530688992226988e-07;7.707405247616947e-05;10.005868140632773;0.8389274379137935;0.015545389509732131;0.015611247239311255;2.4506358037231042e-06;-1.834804093684699e-06;-2.1751883489738825e-06
36.533233;7.680233561021207e-05;-1.236906190118523e-06;-1.2920853109476225e-06;2.496327449862067e-07;-6.95160307464783e-08;7.708902732234842e-05;10.007030066926143;0.8388888195130811;0.015545780332986335;0.015612040167744087;2.4130824239759515e-06;-1.880932946409527e-06;-2.197353335297649e-06
36.543233;7.678229532479438e-05;-1.1899894981521102e-06;-1.3180860791715813e-06;1.9569175563865073e-07;-3.434200213759389e-09;7.710213553588732e-05;10.008132804528334;0.8388520841837871;0.015546084722274419;0.015612818121784743;2.375484015904399e-06;-1.928305355451905e-06;-2.219066681502721e-06
36.553233;7.676158869242668e-05;-1.1426306972286423e-06;-1.3437048277882e-06;1.4111919248833217e-07;6.264695299708263e-08;7.71131862926539e-05;10.00917507222091;0.8388173320056787;0.015546302315027452;0.0156135768978938;2.3378370014989974e-06;-1.976968785629749e-06;-2.2403732989513405e-06
36.563233;7.67402600364056e-05;-1.0947324519282987e-06;-1.3687264450252653e-06;8.610553878386984e-08;1.2842262289894666e-07;7.71220133099833e-05;10.010156205640111;0.8387846448390955;0.015546429558969586;0.015614312076976245;2.3001304943374042e-06;-2.0269870891670835e-06;-2.261274389196065e-06
36.573233;7.671837798333354e-05;-1.0462362842159775e-06;-1.3929450518332334e-06;3.079666919507088e-08;1.9359725888335766e-07;7.71284987961155e-05;10.01107518929118;0.8387540534376858;0.015546460402930213;0.01561501964857026;2.2623423632262514e-06;-2.078410306121411e-06;-2.2817224022490593e-06
36.583233;7.669601227317397e-05;-9.971452968684965e-07;-1.4161645689815205e-06;-2.4698178036144998e-08;2.5791122509833513e-07;7.713257753339294e-05;10.011930654443585;0.8387254754954446;0.015546388182176539;0.015615695894448835;2.2244378976059246e-06;-2.1312162505081824e-06;-2.301648346409988e-06
36.593233;7.667321117602235e-05;-9.474966944793871e-07;-1.4382096329369705e-06;-8.030212016793872e-08;3.2114968796092025e-07;7.713421376695952e-05;10.01272162831319;0.8386986628469189;0.015546206977114271;0.015616336869283907;2.186391771127314e-06;-2.185290154041597e-06;-2.3209723753625815e-06
36.603233;7.665000188704536e-05;-8.973052075057991e-07;-1.4589342082532642e-06;-1.3598257881847937e-07;3.831539049458175e-07;7.71333798347461e-05;10.013447904219872;0.8386732302978903;0.015545911401579529;0.01561693855766817;2.1482023012727122e-06;-2.240473708359217e-06;-2.3395783185067564e-06
36.613233;7.662640749533802e-05;-8.465462501317482e-07;-1.4782140756442963e-06;-1.917432309810369e-07;4.438435483976104e-07;7.713006064607795e-05;10.01410907158952;0.8386487345963964;0.015545495868913205;0.01561749720057227;2.1098831148757705e-06;-2.296621684367417e-06;-2.3572965612092434e-06
36.623233;7.6602468965937e-05;-7.951937859810142e-07;-1.4959445593697459e-06;-2.475938828912244e-07;5.032110402412177e-07;7.71242727348083e-05;10.014703418596923;0.8386247122930361;0.015544955551601462;0.015618009017896839;2.0714537242035664e-06;-2.3536176359002642e-06;-2.3739291376156633e-06
36.633233;7.65782670844237e-05;-7.43256402328306e-07;-1.5120430918328473e-06;-3.0352525187831673e-07;5.612809787605923e-07;7.711607316765478e-05;10.015228062568747;0.8386006829515364;0.015544288614854657;0.01561847007846557;2.0329308724619127e-06;-2.4113681107905956e-06;-2.3892955546053045e-06
36.643233;7.655392505677528e-05;-6.907701968534063e-07;-1.5264373304128146e-06;-3.594987679264612e-07;6.180879907721712e-07;7.71055396597345e-05;10.015679236024729;0.8385761641537682;0.015543496953409869;0.015618876365066153;1.9943164329016954e-06;-2.469806307842934e-06;-2.403259460385265e-06
36.653233;7.652957949938683e-05;-6.377741014051793e-07;-1.5390582208595287e-06;-4.154561145339544e-07;6.736848136255783e-07;7.70927424027473e-05;10.016052286819441;0.8385507107555464;0.015542584961802594;0.015619223670184744;1.95559878472063e-06;-2.5288978481505015e-06;-2.4157211300202867e-06
36.663233;7.650534896899445e-05;-5.843011035056007e-07;-1.5498558641106405e-06;-4.713302374537125e-07;7.281468490954336e-07;7.70777555484544e-05;10.016342410228257;0.8385239479477271;0.015541557782820573;0.015619507807038614;1.916766722348139e-06;-2.588626736484091e-06;-2.426604970662248e-06
36.673233;7.648132449559217e-05;-5.303647902587673e-07;-1.5588190142526523e-06;-5.270356976616303e-07;7.81572303097562e-07;7.706069840330913e-05;10.016545492655103;0.838495595740134;0.015540419925764491;0.01561972506290843;1.877812415429354e-06;-2.648967471583561e-06;-2.4358691915574523e-06
36.683233;7.645757417620314e-05;-4.759246109263352e-07;-1.5659785096964468e-06;-5.82460422518586e-07;8.340834072540531e-07;7.704174501404083e-05;10.016658122795718;0.8384655127652374;0.015539175269938624;0.015619872340813908;1.8387313432198656e-06;-2.7098624998052616e-06;-2.4435083965905623e-06
36.693233;7.643415750419734e-05;-4.208709642192838e-07;-1.5713998717657662e-06;-6.374861196856673e-07;8.858173411354222e-07;7.702109748889468e-05;10.016677843228779;0.8384337176582297;0.0155378283897231;0.015619946943668986;1.799530172858164e-06;-2.7712114299117044e-06;-2.449526221662754e-06
36.703233;7.641114039103106e-05;-3.65060252272594e-07;-1.5751869213276328e-06;-6.920175041274675e-07;9.369063426395486e-07;7.699896930055738e-05;10.016603956284605;0.8384003578396977;0.015536385332319552;0.015619946988733025;1.7602232561240736e-06;-2.8328632145527663e-06;-2.4539125806495902e-06
36.713233;7.6388593510665e-05;-3.083685435125625e-07;-1.5775001307522857e-06;-7.459865968636795e-07;9.874652785346206e-07;7.69755865701951e-05;10.016437308248129;0.838365673437735;0.015534852924289841;0.015619872871121014;1.7208261357830709e-06;-2.894609936939996e-06;-2.4566510737790937e-06
36.723233;7.63665847765229e-05;-2.507230756006021e-07;-1.5785556759603664e-06;-7.993337180075739e-07;1.0375992296233484e-06;7.695118758376561e-05;10.016179081616574;0.8383300070841181;0.015533237664074894;0.015619727888951487;1.6813556913596553e-06;-2.9561990979963244e-06;-2.4577323658540444e-06
36.733233;7.634518333464651e-05;-1.9210621848734582e-07;-1.5785757283572589e-06;-8.51993831574426e-07;1.0874050238007535e-06;7.692600772378727e-05;10.015830168305275;0.8382938321213963;0.015531545432199768;0.01561951717895803;1.6418184648831415e-06;-3.0173542460557936e-06;-2.4571452573788337e-06
36.743233;7.632445669368143e-05;-1.3254876963552058e-07;-1.5777215847839022e-06;-9.038991410469657e-07;1.1369522221003279e-06;7.690025647833069e-05;10.015391310243968;0.8382577005410137;0.015529781215920515;0.015619246726838124;1.602205887042181e-06;-3.0777812352807052e-06;-2.4548514972701795e-06
36.753233;7.630445835086233e-05;-7.21173771582262e-08;-1.5760784779905324e-06;-9.549822911067717e-07;1.1862767704416284e-06;7.687411368470282e-05;10.014863410299325;0.8382221262712813;0.015527948072654181;0.015618922788047001;1.5625078590143304e-06;-3.1371809860495917e-06;-2.450767394200295e-06
36.763233;7.628523300578209e-05;-1.0885194526197699e-08;-1.5736948265984736e-06;-1.005165185229866e-06;1.2353906085687266e-06;7.684774467179719e-05;10.014247775605284;0.8381875303535372;0.015526047305108068;0.015618550725460915;1.5227074437614371e-06;-3.1952853509350762e-06;-2.444765343943422e-06
36.773233;7.626682502608005e-05;5.1096533735100605e-08;-1.5706127081056544e-06;-1.0543373929322518e-06;1.2842745424011587e-06;7.682131262057299e-05;10.013546036115391;0.83815425047276;0.01552408060567967;0.015618134810983161;1.4827633244283284e-06;-3.2518846261718063e-06;-2.436700747349995e-06
36.783233;7.624927486599842e-05;1.1379258326876553e-07;-1.5668663230985757e-06;-1.1023605266368614e-06;1.3328609911743713e-06;7.67949901702093e-05;10.012759896428548;0.8381225189831031;0.015522051430949094;0.015617680047715148;1.4426149743577885e-06;-3.306829873227997e-06;-2.4264410280952035e-06
36.793233;7.623262513395588e-05;1.7716352857846547e-07;-1.5624682113484177e-06;-1.1491103571857737e-06;1.3810301942697184e-06;7.676896731782842e-05;10.01189105218619;0.8380923865186205;0.015519963800518862;0.015617193178276758;1.4021845764451315e-06;-3.360027260525772e-06;-2.4138556170557014e-06
36.803233;7.621693573098418e-05;2.411634217427975e-07;-1.55740447691792e-06;-1.1945062374183776e-06;1.4286235468826984e-06;7.674343792783085e-05;10.010941523824368;0.8380636444187349;0.01551782039803426;0.015616681671661461;1.3613602573029176e-06;-3.4114168561988425e-06;-2.398795131535499e-06
36.813233;7.620228592611236e-05;3.057379658087529e-07;-1.5516467963315425e-06;-1.2385039796159935e-06;1.4754767479636486e-06;7.671857358090915e-05;10.009914347027308;0.8380358204074401;0.015515622033870554;0.015616152863723627;1.3200117394724008e-06;-3.4609313490667677e-06;-2.381106520388428e-06
36.823233;7.618876089348667e-05;3.708174854729321e-07;-1.5451620833357046e-06;-1.281069611755642e-06;1.5214528051799045e-06;7.669450066533271e-05;10.008813290885147;0.8380082972632246;0.015513368440693289;0.015615613768178237;1.2780385822344092e-06;-3.508468235117482e-06;-2.360660119019159e-06
36.833233;7.617644549201364e-05;4.3632490679470176e-07;-1.5379163612921678e-06;-1.3221456727142384e-06;1.5664476857868902e-06;7.667128013619732e-05;10.007641522296606;0.8379804869019506;0.015511059971961325;0.015615070395867642;1.2353798170133327e-06;-3.553890344257013e-06;-2.3373697500967824e-06
36.843233;7.616542254226723e-05;5.021881060009404e-07;-1.5298877075474157e-06;-1.361642615566773e-06;1.6103859881227417e-06;7.664889945439915e-05;10.006401345005225;0.8379519245284647;0.015508698615899905;0.015614527020430915;1.191980073671503e-06;-3.5970452461327708e-06;-2.3112171428739603e-06
36.853233;7.615575535646423e-05;5.683342785997324e-07;-1.5210739558809672e-06;-1.3994764422437521e-06;1.6532274982895242e-06;7.662729143987082e-05;10.00509513509312;0.8379222665473297;0.01550628742410819;0.015613986821465024;1.1477712044647483e-06;-3.637796257446798e-06;-2.282272349615654e-06
36.863233;7.614747686251471e-05;6.34668621292474e-07;-1.5114829242707913e-06;-1.4356128320211644e-06;1.6949664160982616e-06;7.660637405111916e-05;10.003725917430955;0.8378912603129418;0.015503830192817944;0.015613453249610797;1.1026813739536402e-06;-3.6760459194998132e-06;-2.2506910246672946e-06
36.873233;7.614059403336583e-05;7.010627732484625e-07;-1.501126877707719e-06;-1.4700777195092443e-06;1.7356098897770891e-06;7.658608218510379e-05;10.002297523940591;0.8378587186807379;0.015501331778183212;0.015612930060029454;1.0566447220413377e-06;-3.711734254678291e-06;-2.216690806838499e-06
36.883233;7.613509122965477e-05;7.673774996561842e-07;-1.4900307518592353e-06;-1.5029315284347082e-06;1.7751645506509475e-06;7.65663628760157e-05;10.000814436941097;0.8378244998484873;0.015498798001654693;0.015612419677662212;1.0095983469447053e-06;-3.7448225608922567e-06;-2.1805357270258047e-06
36.893233;7.613093792575387e-05;8.335117403001987e-07;-1.4782317424320015e-06;-1.5342273347395624e-06;1.8136543272213353e-06;7.65471502708578e-05;9.999281018595347;0.837788490218819;0.015496234816450247;0.015611921889649284;9.614736907455958e-07;-3.7752831916163386e-06;-2.142527228401447e-06
36.903233;7.612810535527256e-05;8.994485187452488e-07;-1.465763040936938e-06;-1.5639896545764425e-06;1.8511425903303226e-06;7.652836983999542e-05;9.99770098379181;0.8377506112646205;0.015493646880837049;0.015611434825833641;9.121891547991086e-07;-3.8030947163313605e-06;-2.102973452436598e-06
36.913233;7.612658898698979e-05;9.652607756945098e-07;-1.4526469657000745e-06;-1.592220931890269e-06;1.887735344172116e-06;7.65099683169598e-05;9.996078035425056;0.8377108214302754;0.015491037772537453;0.015610956919452489;8.616412043554135e-07;-3.828240300192886e-06;-2.062152470654109e-06
36.923233;7.612641702101782e-05;1.031053462866357e-06;-1.4389106984666857e-06;-1.6189110580545256e-06;1.9235800361177927e-06;7.64919150799498e-05;9.994416920855436;0.8376690743036365;0.015488412437422893;0.015610487150009752;8.097104551908379e-07;-3.850720728960061e-06;-2.0203006775840163e-06
36.933233;7.612763535558e-05;1.0968884721588627e-06;-1.4246076254865596e-06;-1.6440433949678102e-06;1.958856443621257e-06;7.647417109382617e-05;9.992723612262687;0.8376252988663109;0.015485778472496478;0.015610023981964845;7.562824749244123e-07;-3.870566673745721e-06;-1.977621544273127e-06
36.943233;7.613029276127955e-05;1.162768767388355e-06;-1.409822447455188e-06;-1.6675917362438735e-06;1.9937494258825864e-06;7.645667221049139e-05;9.991004631028492;0.8375794301548405;0.015483145386509179;0.015609565393358152;7.012522497366282e-07;-3.887829088834359e-06;-1.934292268971822e-06
36.953233;7.613443192150217e-05;1.2286760620587525e-06;-1.3946483098539144e-06;-1.6894998190453209e-06;2.028433626069176e-06;7.643933831522531e-05;9.989266465120814;0.8375314085952439;0.015480523572531425;0.015609110517470182;6.445164536028074e-07;-3.902570991808441e-06;-1.8904641326318165e-06
36.963233;7.614008366311501e-05;1.294585195849865e-06;-1.3791620478847686e-06;-1.7096728504628913e-06;2.0630761085199486e-06;7.642208652809744e-05;9.98751539551624;0.8374811282388576;0.015477923168255673;0.0156086608131709;5.859683485357778e-07;-3.914874931917006e-06;-1.8462734695315428e-06
36.973233;7.614727148139722e-05;1.3604286943647273e-06;-1.3634308520513868e-06;-1.7280045334718455e-06;2.097819533799412e-06;7.640484281608662e-05;9.98575736008201;0.8374284232933875;0.015475353207648606;0.015608219054738307;5.254957609140378e-07;-3.924835861432256e-06;-1.8018665370794095e-06
36.983233;7.615602556262886e-05;1.4260681243637835e-06;-1.3475312659065584e-06;-1.7444037654850113e-06;2.1327540842665486e-06;7.638754411864173e-05;9.983998183399812;0.8373731134650422;0.015472821751864029;0.01560778705987832;4.629894610371248e-07;-3.932529167233419e-06;-1.7574083710662654e-06
36.993233;7.616639915145508e-05;1.4913026145620775e-06;-1.331558325239666e-06;-1.7587948297156486e-06;2.1679220517701267e-06;7.637012640621719e-05;9.98224428250888;0.8373150272121984;0.015470336039459506;0.015607363841996279;3.9835783025323537e-07;-3.9379907053893885e-06;-1.713057815174723e-06
37.003233;7.617845881211882e-05;1.5558891264093024e-06;-1.3156170309768116e-06;-1.7711106577893857e-06;2.2033484863277052e-06;7.635253722564485e-05;9.980502668382416;0.8372539733880932;0.015467902116538174;0.015606944751112453;3.315359907916301e-07;-3.941235904881905e-06;-1.668959369850605e-06
37.013233;7.619224376224173e-05;1.6195611841228949e-06;-1.2997910848296483e-06;-1.7812898475743732e-06;2.2390619048096917e-06;7.63347748142904e-05;9.978780118468913;0.8371897033164868;0.015465525069758219;0.015606521902245377;2.624854731199628e-07;-3.942300955481729e-06;-1.6252807970078065e-06
37.023233;7.620774826057454e-05;1.6820408346450298e-06;-1.2841273644938751e-06;-1.7892748902646128e-06;2.2750931892016665e-06;7.631689407660295e-05;9.977082214616063;0.8371219204931564;0.015463210094773364;0.015606086140409347;1.9118722763084902e-07;-3.941272215465046e-06;-1.5822238760795568e-06
37.033233;7.622494524042819e-05;1.7430331162075501e-06;-1.2686685238535745e-06;-1.7950094065419664e-06;2.3114570827727407e-06;7.629898965550285e-05;9.975412362817172;0.8370503400190241;0.01546096359643763;0.015605629396021198;1.1763553991073867e-07;-3.938293671898951e-06;-1.5399830963402544e-06
37.043233;7.624380565865804e-05;1.8022083814305603e-06;-1.2534982712210272e-06;-1.7984322176038202e-06;2.3481418521650984e-06;7.62811997816634e-05;9.973771400315623;0.8369747281635876;0.015458793927050551;0.015605145592427315;4.1836667754535205e-08;-3.9335569821906366e-06;-1.4987283968392079e-06
37.053233;7.626428422028809e-05;1.8591969260176333e-06;-1.238757404862823e-06;-1.7994755813314337e-06;2.3851289754034672e-06;7.626369458089177e-05;9.972158449583757;0.8368949251523308;0.015456711614057468;0.01560462969010563;-3.6195068012640064e-08;-3.927279864977008e-06;-1.4586261400833718e-06
37.063233;7.628629625124003e-05;1.913616243954544e-06;-1.224637520023292e-06;-1.798079926176985e-06;2.4224201884813204e-06;7.624662852028785e-05;9.970572748215474;0.836810889929024;0.015454729081461003;0.015604076260820282;-1.1644850457609027e-07;-3.919691615792721e-06;-1.4198453472178175e-06
37.073233;7.630972648794817e-05;1.965116187756687e-06;-1.2113680980540139e-06;-1.7942204674675702e-06;2.4600529486613286e-06;7.623011845314387e-05;9.969014923763018;0.8367227042304164;0.015452859613830918;0.015603479043768355;-1.9890976655625262e-07;-3.911022389294438e-06;-1.3825512906255129e-06
37.083233;7.633445001157719e-05;2.0134062978657117e-06;-1.1991917114480404e-06;-1.787908501518294e-06;2.4981053846706836e-06;7.621427213635093e-05;9.96748683565593;0.8366305407013208;0.01545111579659219;0.01560283136866115;-2.835269030914436e-07;-3.901480999143315e-06;-1.3469037194761367e-06
37.093233;7.636032055101169e-05;2.058249322288377e-06;-1.188327792225628e-06;-1.7791519365926353e-06;2.5366711982498274e-06;7.619920775781573e-05;9.96599115551644;0.8365346711268035;0.015449508262687955;0.015602126565502819;-3.7019219027619083e-07;-3.891237568377111e-06;-1.3130453674161307e-06
37.103233;7.638714904331641e-05;2.099430828820562e-06;-1.1789431349177545e-06;-1.767918776258826e-06;2.575811622834625e-06;7.618503938349036e-05;9.964531104175167;0.8364354635445387;0.01544804512766563;0.015601358355240687;-4.587606463631993e-07;-3.88042307085158e-06;-1.2810871779104516e-06
37.113233;7.641470549413477e-05;2.136732639612026e-06;-1.1711521800739168e-06;-1.7541338722198158e-06;2.615529822055699e-06;7.617187043761675e-05;9.963110204762954;0.83633333380648;0.01544673286258192;0.015600521387214305;-5.490596439076314e-07;-3.869133816162646e-06;-1.2510875168665856e-06
37.123233;7.644273117636179e-05;2.169939326855166e-06;-1.1650515828469137e-06;-1.7376923667791078e-06;2.6557739709849425e-06;7.615980953147503e-05;9.96173230520569;0.8362287082096713;0.015445578091970112;0.015599611333300007;-6.408848958635423e-07;-3.857428324402839e-06;-1.2230261627295501e-06
37.133233;7.647096097157057e-05;2.198865554934402e-06;-1.1607680718709706e-06;-1.7184777328255143e-06;2.6964475918977678e-06;7.614898211704966e-05;9.960401246202299;0.8361220110358095;0.015444587980468999;0.015598624881784234;-7.340122198794257e-07;-3.8453184957080096e-06;-1.1968165379268593e-06
37.143233;7.649916028989379e-05;2.223370828463364e-06;-1.1584807129865767e-06;-1.6963966740785934e-06;2.7374215426628137e-06;7.613950952057814e-05;9.959120519188826;0.8360136846293548;0.015443769451162074;0.015597559656579425;-8.282144348473456e-07;-3.832772895752605e-06;-1.1723423177291614e-06
37.153233;7.652714355029938e-05;2.2433667486927667e-06;-1.1583858983563147e-06;-1.671422898130054e-06;2.778551035646166e-06;7.613146132856359e-05;9.957893743993946;0.8359042150480933;0.015443129487311738;0.015596413127819736;-9.232606281290323e-07;-3.819734156545028e-06;-1.1494803627822331e-06
37.163233;7.655475855718317e-05;2.258824419889392e-06;-1.1606383584827327e-06;-1.6436101935627196e-06;2.8196965051881364e-06;7.612483228298825e-05;9.956725120865428;0.8357941198877346;0.01544267610122765;0.01559518258431524;-1.0189130534097163e-06;-3.8061320417620547e-06;-1.1281226167641873e-06
37.173233;7.658186356388795e-05;2.2697586543674933e-06;-1.1653265610512586e-06;-1.6130717767964432e-06;2.8607317896574445e-06;7.61195624991867e-05;9.955619109241914;0.835683961220462;0.015442418049972416;0.015593867710114109;-1.1149402053848316e-06;-3.791897217034104e-06;-1.1081766959396159e-06
37.183233;7.660830584422519e-05;2.2761865176477418e-06;-1.1724876063390407e-06;-1.5799534493154327e-06;2.9015367816836183e-06;7.611556425920132e-05;9.954579874082453;0.8355743518419162;0.015442363710219576;0.015592472203881802;-1.2111248559571803e-06;-3.7769842985002793e-06;-1.0895391200500579e-06
37.193233;7.663390317441207e-05;2.278094947138445e-06;-1.1821503320048672e-06;-1.5444044777665072e-06;2.941999424086598e-06;7.611273427980892e-05;9.953611494175195;0.8354658735098616;0.015442520372103273;0.015591001925372688;-1.3072597276009702e-06;-3.761379647738038e-06;-1.072092992116464e-06
37.203233;7.665845886201391e-05;2.27544063192503e-06;-1.1943816504484706e-06;-1.5065614405425854e-06;2.982029059513504e-06;7.611096521310897e-05;9.952718439934308;0.8353590449446634;0.015442893877975877;0.015589461804555888;-1.4031582421379314e-06;-3.7450783154056197e-06;-1.0557329265344438e-06
37.213233;7.668180652171914e-05;2.268170786827507e-06;-1.2092857468465361e-06;-1.4665589640352765e-06;3.0215500661848352e-06;7.611016586450909e-05;9.951904652734127;0.835254362883259;0.01544348852084242;0.015587854882515796;-1.4986707346621094e-06;-3.728051689429424e-06;-1.0403811522949234e-06
37.223233;7.670383231995355e-05;2.2562420682004967e-06;-1.226954029333014e-06;-1.4245375548720873e-06;3.0604727614326805e-06;7.611027081664061e-05;9.95117204640426;0.8351522624590667;0.015444306613183816;0.015586184193515443;-1.5936722965710863e-06;-3.710235441967755e-06;-1.025982981849664e-06
37.233233;7.672446023169724e-05;2.2396328604673618e-06;-1.247417323307183e-06;-1.380642266097729e-06;3.098677636547642e-06;7.61112282790138e-05;9.950520355973797;0.8350530663300558;0.01544534740689291;0.01558445432391868;-1.688038064392117e-06;-3.6915432937405325e-06;-1.0124929647397096e-06
37.243233;7.674364146533374e-05;2.2183530076328294e-06;-1.2706426984385217e-06;-1.3350313596403104e-06;3.136015189603195e-06;7.611299813622106e-05;9.949947869730554;0.8349570149660503;0.015446607327386506;0.015582670690186986;-1.7816358194472252e-06;-3.6718918251876053e-06;-9.998633217305985e-07
37.253233;7.676136119323008e-05;2.192440792330901e-06;-1.2965543235091405e-06;-1.2878823939151591e-06;3.1722914487501667e-06;7.611558115433696e-05;9.949452282638589;0.83486427215178;0.01544808167859618;0.015580838856602336;-1.8743288803726665e-06;-3.651227724184808e-06;-9.88034256024104e-07
37.263233;7.677763558220023e-05;2.1619509760133834e-06;-1.3250301598077398e-06;-1.2393889754314069e-06;3.207246895393927e-06;7.611904755705766e-05;9.94903183515923;0.8347748735838565;0.015449764708329658;0.01557896533494918;-1.9659768676295445e-06;-3.6295461571411565e-06;-9.769371267478932e-07
37.273233;7.679250757954403e-05;2.126949143621259e-06;-1.3559008274849286e-06;-1.1897489187563539e-06;3.240558479850133e-06;7.612352778119818e-05;9.948686284354398;0.8346887050974192;0.015451647855190244;0.015577058577165629;-2.056435086287934e-06;-3.606884976091284e-06;-9.665023999676237e-07
37.283233;7.680604638876621e-05;2.087503759095862e-06;-1.388981199279894e-06;-1.1391426645544949e-06;3.271876885054793e-06;7.612916432407482e-05;9.948416808782119;0.8346055377000493;0.015453719501083058;0.015575128620144141;-2.1455550186070773e-06;-3.583308675473073e-06;-9.566464054963678e-07
37.293233;7.681832128141503e-05;2.0436694878063643e-06;-1.4240958707412945e-06;-1.0877197230130715e-06;3.300873245497314e-06;7.613606174392896e-05;9.94822474327517;0.834525122774194;0.015455966960382901;0.015573184862315565;-2.23318218725734e-06;-3.5588913852218776e-06;-9.472543539125778e-07
37.303233;7.682936528324214e-05;1.9954786622391463e-06;-1.4610856924804117e-06;-1.0355999385788253e-06;3.3272490831614787e-06;7.614428431219852e-05;9.948110325127043;0.8344473455061714;0.015458378005754822;0.015571233621393447;-2.3191482486983648e-06;-3.533686980348206e-06;-9.381829810494095e-07
37.313233;7.68391709768284e-05;1.9429519809245273e-06;-1.4998098771028969e-06;-9.8288836830425e-07;3.3507229874593633e-06;7.615389059006822e-05;9.948072608064312;0.8343723515178443;0.015460940342796896;0.015569277728097887;-2.4032633633472663e-06;-3.50771834791932e-06;-9.292893467633182e-07
37.323233;7.684771692549215e-05;1.8861113448583604e-06;-1.540136967308528e-06;-9.296875387817646e-07;3.371046834635922e-06;7.616494227173786e-05;9.948110557709247;0.8343005583277631;0.015463640324310688;0.015567318117655368;-2.4853150769652366e-06;-3.4810130246305627e-06;-9.204741820167512e-07
37.333233;7.685498905237413e-05;1.8249980342004836e-06;-1.5819398241820796e-06;-8.760754260453308e-07;3.388040777553516e-06;7.617748389734513e-05;9.94822415304264;0.8342325527102743;0.015466462774541999;0.015565355801957077;-2.565073498806141e-06;-3.4536344546412074e-06;-9.116857698877235e-07
37.343233;7.686097270138365e-05;1.7597151691273958e-06;-1.6251153333096193e-06;-8.220759997113401e-07;3.401590566396849e-06;7.61915434359393e-05;9.948413864799702;0.8341689477367007;0.015469392161228064;0.015563393125148154;-2.6422959046453113e-06;-3.425668907559774e-06;-9.028781559383161e-07
37.353233;7.686563125662328e-05;1.690445228162313e-06;-1.669604117380272e-06;-7.676772727624122e-07;3.411610996729019e-06;7.620715574584593e-05;9.948678862615708;0.8341103027500897;0.015472413664219978;0.015561433908615571;-2.716738111537802e-06;-3.3971950502924617e-06;-8.939857516917147e-07
37.363233;7.686889885797797e-05;1.6174125976479559e-06;-1.7153806832659233e-06;-7.128817971595105e-07;3.418029787208049e-06;7.622436290931909e-05;9.949016089013877;0.8340571346340202;0.015475513085064617;0.01555948200467931;-2.7881872858408316e-06;-3.368264785343803e-06;-8.849259902326574e-07
37.373233;7.687069132213646e-05;1.5408532702926586e-06;-1.7624256743112876e-06;-6.577361592016668e-07;3.420797845564547e-06;7.624317998630515e-05;9.949420477068921;0.8340099265775878;0.01547867658169847;0.015557538957898513;-2.8564931592778856e-06;-3.3389060075900916e-06;-8.756050429943264e-07
37.383233;7.687091875375214e-05;1.461017170861971e-06;-1.810711910699437e-06;-6.023305641718059e-07;3.419885032558891e-06;7.626356800406975e-05;9.949885085667018;0.833969089522705;0.015481891251447857;0.015555603134940164;-2.9215669974374236e-06;-3.3091560376805805e-06;-8.659340199920057e-07
37.393233;7.686947061671885e-05;1.3781754393484913e-06;-1.8602123921322414e-06;-5.467909598832665e-07;3.415246879763778e-06;7.628543912714137e-05;9.95040126726135;0.8339349385465178;0.01548514572196543;0.01555367131081079;-2.9833574510136275e-06;-3.279092050655696e-06;-8.558510497126042e-07
37.403233;7.686618886393242e-05;1.2926252579692614e-06;-1.910914388179079e-06;-4.912703347944158e-07;3.406798746945063e-06;7.63086755647282e-05;9.95095917687919;0.8339076714568974;0.0154884302813263;0.015551741275374547;-3.0418256362407425e-06;-3.2488147394911033e-06;-8.453191406309391e-07
37.413233;7.686088338783346e-05;1.2046909917006222e-06;-1.9628324140319693e-06;-4.3593706488719244e-07;3.394425712121793e-06;7.633314716337658e-05;9.95154821863254;0.8338873294189333;0.015491737382060406;0.01554981348553848;-3.0969280145261037e-06;-3.2184234573696183e-06;-8.343144886954391e-07
37.423233;7.685337303645897e-05;1.1147226520397374e-06;-2.016006515442338e-06;-3.809577728931933e-07;3.3780033618033916e-06;7.63587179098572e-05;9.95215752090551;0.8338737960773795;0.01549506225950915;0.015547890793164364;-3.1486095906078186e-06;-3.1880292770805304e-06;-8.228412740008887e-07
37.433233;7.684349882355697e-05;1.0230863567142583e-06;-2.0704711887880833e-06;-3.264783429951498e-07;3.357414201654131e-06;7.638522780557168e-05;9.952776828002525;0.8338668208799973;0.015498402467996482;0.015545976623602657;-3.196817932657824e-06;-3.1577675920065508e-06;-8.109495604634572e-07
37.443233;7.683111216886675e-05;9.301423883890877e-07;-2.126230721234555e-06;-2.7261558739073195e-07;3.332574262971795e-06;7.641247663533623e-05;9.953397959661986;0.8338660675248686;0.015501756431657765;0.015544073135548793;-3.241530685186237e-06;-3.1277778442332784e-06;-7.987262408778488e-07
37.453233;7.681606502037373e-05;8.362425125005425e-07;-2.183273499386906e-06;-2.1944876176304794e-07;3.303452632832365e-06;7.644024873793733e-05;9.954015905755115;0.8338712356497338;0.015505122199972694;0.015542180584142822;-3.2827506276801402e-06;-3.0981787557688374e-06;-7.862761896559635e-07
37.463233;7.679821071727707e-05;7.417472773707567e-07;-2.2415901720487173e-06;-1.670106478611289e-07;3.2700584870883097e-06;7.64683524238284e-05;9.954628166321532;0.83388217607458;0.015508497187952462;0.01554029722309047;-3.320455987561412e-06;-3.069055045677144e-06;-7.737139769031895e-07
37.473233;7.677740987783268e-05;6.470096071325212e-07;-2.301173804829194e-06;-1.1530902566685111e-07;3.232413325453434e-06;7.64966312657975e-05;9.955233098687376;0.8338988723811331;0.015511878782404879;0.01553841918738459;-3.3545669427087427e-06;-3.040456807472852e-06;-7.611667582817879e-07
37.483233;7.675354393287128e-05;5.523356528479959e-07;-2.3620312676825112e-06;-6.436660528552461e-08;3.1905302576813344e-06;7.652495985164745e-05;9.955829185545136;0.8339212962039341;0.015515264896387302;0.015536540618357778;-3.384977638326011e-06;-3.0124183820747584e-06;-7.487600178852086e-07
37.493233;7.672654363158563e-05;4.5798769335940946e-07;-2.4241936354575574e-06;-1.4243388194791818e-08;3.1443947728579254e-06;7.655324351779272e-05;9.956415480959448;0.8339492889094868;0.015518654112827795;0.015534654092007;-3.411606600222696e-06;-2.984968067060499e-06;-7.365683611637429e-07
37.503233;7.669641580575154e-05;3.6421756983219074e-07;-2.4876851582214407e-06;3.4961988337243675e-08;3.093954499336392e-06;7.658142328186148e-05;9.956992146780317;0.8339825669616776;0.015522046129005401;0.015532751919265744;-3.434386311269714e-06;-2.9581090709828655e-06;-7.245770341632154e-07
37.513233;7.666324528200557e-05;2.7127804551167204e-07;-2.552486120648143e-06;8.312664805836935e-08;3.03914549665136e-06;7.660948773338833e-05;9.957560491181003;0.8340207424936459;0.015525441886925912;0.015530827941388672;-3.4532272894745964e-06;-2.931800471293985e-06;-7.12696801673646e-07
37.523233;7.662716220134068e-05;1.7940970215302923e-07;-2.6185355853791703e-06;1.3013068570893374e-07;2.97995031668124e-06;7.66374705479645e-05;9.958122936270765;0.8340632648350511;0.015528842650041282;0.015528878020022998;-3.4680415564146337e-06;-2.905955065883204e-06;-7.008116133105118e-07
37.533233;7.658829480367119e-05;8.882911985629316e-08;-2.6857471795846362e-06;1.7587482364333346e-07;2.9164371174090136e-06;7.666541492616036e-05;9.95868300561814;0.8341093633516778;0.015532249319991141;0.015526898790473143;-3.4787986494413123e-06;-2.8804523880235237e-06;-6.888247819021245e-07
37.543233;7.65467574305416e-05;-2.6077147094437045e-10;-2.7540217226996094e-06;2.2026693651116017e-07;2.848740883395578e-06;7.669334611707527e-05;9.959244625225057;0.83415810022566;0.015535662342807514;0.015524886355813013;-3.485540400192387e-06;-2.855160266497998e-06;-6.766838610515525e-07
37.553233;7.650267714037709e-05;-8.764222106968911e-08;-2.8232656952540645e-06;2.632031946792679e-07;2.7770240159277965e-06;7.672129133026442e-05;9.959810827323212;0.8342085169183953;0.01553908164364916;0.015522836403027714;-3.4883515521540443e-06;-2.829942056097741e-06;-6.643529808767635e-07
37.563233;7.645621161255626e-05;-1.7306621414029733e-07;-2.89340184313093e-06;3.045728268413057e-07;2.7014754360697647e-06;7.674930311189085e-05;9.960383310913743;0.8342597542407498;0.015542507100946956;0.015520744562627581;-3.487338285368275e-06;-2.8046466737877957e-06;-6.517395065081869e-07
37.573233;7.640755068177803e-05;-2.562590241451842e-07;-2.964366237555305e-06;3.4427020101713737e-07;2.622324075940051e-06;7.67774375835662e-05;9.960963476472813;0.8343111188735856;0.015545939326814162;0.015518605193050098;-3.4826416308607387e-06;-2.7791097595129552e-06;-6.386566634938872e-07
37.583233;7.63569212566655e-05;-3.369287302451919e-07;-3.0360956609750666e-06;3.821989961756142e-07;2.5398149350535963e-06;7.680571599862453e-05;9.961553176738454;0.8343621255951136;0.01554937975370507;0.015516410630223106;-3.474451148315502e-06;-2.753164416146739e-06;-6.248726943400389e-07
37.593233;7.630458535807728e-05;-4.1477391996622486e-07;-3.108510078248575e-06;4.1827651763180233e-07;2.454178487909721e-06;7.683411452350857e-05;9.962154312917686;0.8344124696498411;0.015552829813395529;0.015514153166584072;-3.4629848460734407e-06;-2.726640362516404e-06;-6.101912516713043e-07
37.603233;7.625082298304369e-05;-4.895240315743303e-07;-3.1815084679486124e-06;4.524491369113563e-07;2.3656417304450436e-06;7.68625846363168e-05;9.962769091029646;0.8344619408892713;0.0155562894951905;0.01551182677533308;-3.448450109748184e-06;-2.699359842575894e-06;-5.944745068960416e-07
37.613233;7.619591160217839e-05;-5.609782475042042e-07;-3.2549849605484083e-06;4.847108659552431e-07;2.2744538579614093e-06;7.689108140652283e-05;9.963400976993722;0.83451034612142;0.015559756757282965;0.01550942616065475;-3.4310160467503736e-06;-2.6711334108147203e-06;-5.776040177863354e-07
37.623233;7.614011905768254e-05;-6.289857141489523e-07;-3.3288368303633278e-06;5.150950377563638e-07;2.1808957950818825e-06;7.69195853910812e-05;9.964054704737782;0.8345574706169896;0.015563229298989885;0.015506945559419285;-3.410812241659094e-06;-2.64175991604132e-06;-5.594453294189792e-07
37.633233;7.608371930886959e-05;-6.933953967029232e-07;-3.402940220021339e-06;5.436449774472122e-07;2.085283066211652e-06;7.694811025705515e-05;9.96473584540143;0.8346030559445676;0.015566706579826145;0.015504379237618868;-3.387951779017694e-06;-2.611047443326366e-06;-5.398421575371983e-07
37.643233;7.602699734478293e-05;-7.540348737598378e-07;-3.4771206684713765e-06;5.704064809810028e-07;1.98796327270652e-06;7.697668345264725e-05;9.965450278398373;0.8346467577186986;0.015570189229107573;0.015501723022060493;-3.3625506420166443e-06;-2.5788333477047807e-06;-5.186273303811153e-07
37.653233;7.597022072633861e-05;-8.107175173782043e-07;-3.5511424128653114e-06;5.954398529440418e-07;1.8893063927563813e-06;7.700531559901803e-05;9.966203112888554;0.8346881356842135;0.015573676831857843;0.015498975335928552;-3.334715124005412e-06;-2.5449839187274083e-06;-4.956518531780262e-07
37.663233;7.591362015219528e-05;-8.632639746561978e-07;-3.6247037268995087e-06;6.188231572217362e-07;1.7896887635273945e-06;7.703399222248911e-05;9.966998147075122;0.8347266937595879;0.015577166271497689;0.015496136835757483;-3.304513432535848e-06;-2.5093969710228595e-06;-4.7082343470482326e-07
37.673233;7.585739317530829e-05;-9.11540490376461e-07;-3.697443346732669e-06;6.406453197152696e-07;1.6894714343244977e-06;7.706267549261204e-05;9.967838406632804;0.8347619133298622;0.01558065135239214;0.01549321012449944;-3.27197341664716e-06;-2.4720108446670848e-06;-4.4412208746055874e-07
37.683233;7.580170570270575e-05;-9.554828840319951e-07;-3.768963053227628e-06;6.609999324969974e-07;1.5889860005949686e-06;7.709129921384223e-05;9.968726674885522;0.8347932917874368;0.015584123779569659;0.01549020045172723;-3.237109105592478e-06;-2.432801273674016e-06;-4.1558025014878486e-07
37.693233;7.574670606477765e-05;-9.950794243848796e-07;-3.838845755322485e-06;6.799924709700103e-07;1.4885436500165508e-06;7.711978702800014e-05;9.969665113104261;0.834820384939579;0.015587574601477177;0.015487115713849102;-3.1999289359860036e-06;-2.3917662257555706e-06;-3.8525048993929576e-07
37.703233;7.569255995032385e-05;-1.030346438487126e-06;-3.906667407449687e-06;6.977531652589315e-07;1.3884726692515264e-06;7.714808499741789e-05;9.970654468079607;0.8348427784163335;0.015590994625426784;0.015483965710885677;-3.1604173038297696e-06;-2.3488999193771633e-06;-3.531860607359436e-07
37.713233;7.563947053580713e-05;-1.0613251082326788e-06;-3.972018249417866e-06;7.144314004339928e-07;1.289150181330685e-06;7.71761573853521e-05;9.971694131283773;0.8348599969865628;0.015594374119546546;0.015480762161189541;-3.118530611779121e-06;-2.3041744493368953e-06;-3.1944385469484485e-07
37.723233;7.558766867580945e-05;-1.088078742820621e-06;-4.034537269367032e-06;7.301709033879873e-07;1.1909833449024302e-06;7.720395163858984e-05;9.97278238955336;0.8348714902216128;0.015597702606134092;0.015477519144498058;-3.074210016446665e-06;-2.257557785571053e-06;-2.84094844278061e-07
37.733233;7.553738668176727e-05;-1.1106830707576847e-06;-4.0939467076769445e-06;7.450866588122482e-07;1.0943646138874933e-06;7.723136906095598e-05;9.973915574374317;0.8348767256093143;0.015600968646760072;0.015474253338698235;-3.027390472094986e-06;-2.2090445824416918e-06;-2.4721906161861484e-07
37.743233;7.548882434839202e-05;-1.1292298986345475e-06;-4.150066858470399e-06;7.592678293289254e-07;9.996527406560044e-07;7.72582592028596e-05;9.975087373895093;0.8348752649798854;0.015604160551064393;0.015470983689676131;-2.978018849288579e-06;-2.1586754942705466e-06;-2.0889309254409848e-07
37.753233;7.544212390008881e-05;-1.1438496036892536e-06;-4.202811299876702e-06;7.727992723445974e-07;9.07176399300779e-07;7.728444368718815e-05;9.976289712676476;0.8348668031188052;0.0156072679170355;0.015467729300478269;-2.926102520785552e-06;-2.10655584563308e-06;-1.6918372188410695e-07
37.763233;7.53973828047844e-05;-1.1547353096453483e-06;-4.252169681011382e-06;7.857627069328587e-07;8.172337510235052e-07;7.730975045375063e-05;9.977514669070546;0.8348512170598444;0.015610282440255377;0.015464506286416555;-2.8717619237746915e-06;-2.052861926580864e-06;-1.2814164951810182e-07
37.773233;7.535469482161197e-05;-1.1621399118215062e-06;-4.298176601591349e-06;7.982234778514388e-07;7.300808026396306e-07;7.733403759867324e-05;9.97875606201124;0.8348285891203765;0.015613198187938354;0.01546132692618107;-2.8152345559146976e-06;-1.997826406272629e-06;-8.579643941911906e-08
37.783233;7.531417299792942e-05;-1.166343477489215e-06;-4.340880977249612e-06;8.102406654748344e-07;6.459124819753334e-07;7.735719953446512e-05;9.980009485679577;0.8347991647378304;0.015616011582252258;0.015458201933284812;-2.7568375934160426e-06;-1.9417189183132978e-06;-4.216133575217381e-08
37.793233;7.527594522930086e-05;-1.1676219960930699e-06;-4.3803381484717034e-06;8.21897504412048e-07;5.648537369591915e-07;7.737915268014794e-05;9.981271257598959;0.8347632597918708;0.01561872051384113;0.015455142524260942;-2.696926601194164e-06;-1.8848228885786334e-06;2.751178687312125e-09
37.803233;7.524013654539133e-05;-1.1662292711140891e-06;-4.416624230297034e-06;8.333255920836985e-07;4.86973789272879e-07;7.739981855434632e-05;9.982537657570665;0.8347211905601237;0.01562132338096064;0.015452160068765979;-2.6358570706316494e-06;-1.8274102504659977e-06;4.8914638429605855e-08
37.813233;7.520684376450595e-05;-1.162375306193647e-06;-4.449846703692126e-06;8.446995687319617e-07;4.123064640626026e-07;7.741912464843849e-05;9.983804931799796;0.8346732458983713;0.015623818869618819;0.015449265100066601;-2.573957788585049e-06;-1.7697258908572063e-06;9.628856997443711e-08
37.823233;7.517612275601233e-05;-1.1562029589059108e-06;-4.480122037874667e-06;8.562052441558339e-07;3.4086232097144234e-07;7.743702139034038e-05;9.985069990577946;0.834619613630108;0.015626205920704326;0.015446467499139093;-2.511528049935851e-06;-1.711969326957283e-06;1.4482319239592616e-07
37.833233;7.514799251751569e-05;-1.1477902549815622e-06;-4.507533367822988e-06;8.680164343998379e-07;2.726285809286979e-07;7.74535014923916e-05;9.98633082367946;0.8345603264300461;0.015628483369540494;0.015443777127459713;-2.4488480430883875e-06;-1.6542668151932298e-06;1.9445672914830314e-07
37.843233;7.512243104173222e-05;-1.1371732451587098e-06;-4.532117512877168e-06;8.802912798486784e-07;2.0755601954737138e-07;7.746860155140606e-05;9.987585862314555;0.8344953291076393;0.01563064934139759;0.015441203485791961;-2.3861824305157314e-06;-1.5966689399837989e-06;2.45121575053769e-07
37.853233;7.509937216118287e-05;-1.1243605225826739e-06;-4.553882007131823e-06;8.931681170885979e-07;1.455618122309419e-07;7.748237993124293e-05;9.988833452076243;0.8344245533567938;0.01563270106162245;0.01543875452186977;-2.3237714934979706e-06;-1.5391827731955506e-06;2.967609406881372e-07
37.863233;7.507873399906087e-05;-1.1093475888576598e-06;-4.572816304000146e-06;9.067466706413379e-07;8.656715261795686e-08;7.74948971437834e-05;9.990072337046827;0.8343479508136966;0.01563463573904168;0.015436436410714122;-2.261826205413148e-06;-1.4818024393238059e-06;3.4932688316494277e-07
37.873233;7.506044688765467e-05;-1.0921465477008923e-06;-4.5889044086607485e-06;9.210589251041427e-07;3.05390447504098e-08;7.750621793461254e-05;9.991302228386067;0.8342655372705678;0.015636451863047678;0.015434254233801997;-2.2005370804688016e-06;-1.4245326686329382e-06;4.02764442947188e-07
37.883233;7.504443510240511e-05;-1.0728066891597167e-06;-4.60213944983323e-06;9.36059445556089e-07;-2.2498803753931346e-08;7.751642037984356e-05;9.99252348382026;0.8341773967423465;0.015638149485082287;0.015432211332248069;-2.1400839760088315e-06;-1.3674098784392462e-06;4.570084729173397e-07
37.893233;7.503058102192302e-05;-1.0513984883525066e-06;-4.612522290632776e-06;9.516524250855527e-07;-7.247926035230947e-08;7.752559600419447e-05;9.993736202975102;0.8340836468015937;0.01563972921653411;0.015430307982054706;-2.0806274835383245e-06;-1.3104976137634487e-06;5.119751560462134e-07
