time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.903233;7.501870600353823e-05;-1.027983413427799e-06;-4.620066095014591e-06;9.677293463619836e-07;-1.1930042464656242e-07;7.753383718001573e-05;9.99493964853305;0.8339844489552134;0.015641191335536913;0.015428541935601052;-2.022279933450897e-06;-1.2538696527745352e-06;5.675399936920297e-07
37.913233;7.500856208291898e-05;-1.002612320412409e-06;-4.62480408185269e-06;9.841895601117762e-07;-1.6282917549052195e-07;7.754122046124989e-05;9.996132288702983;0.83388003831752;0.01564253574914311;0.01542690997068766;-1.965089717869215e-06;-1.1976141913467961e-06;6.235328575687697e-07
37.923233;7.499984644529452e-05;-9.753544606891903e-07;-4.6267825553405986e-06;1.000938798049886e-06;-2.0291635700834533e-07;7.754780902840699e-05;9.997311866911108;0.8337707154703299;0.015643761996649356;0.015425407718877907;-1.9090596483482773e-06;-1.14184062263784e-06;6.797450814408723e-07
37.933233;7.49922445754516e-05;-9.463149107841282e-07;-4.626067348783272e-06;1.0178734561185087e-06;-2.3941885443303737e-07;7.755367283848127e-05;9.998475308130073;0.8336568292947226;0.015644869226165908;0.015424028484889371;-1.8541710553249383e-06;-1.086665421693514e-06;7.359295637510523e-07
37.943233;7.498546588368402e-05;-9.156208514000639e-07;-4.622759766843512e-06;1.0348695633544192e-06;-2.7220911812126516e-07;7.755890245952125e-05;9.999619074785715;0.8335387655053459;0.01564585699001721;0.01542276333473775;-1.800397635785742e-06;-1.03220110204305e-06;7.91805261849249e-07
37.953233;7.497926353992281e-05;-8.834144430363262e-07;-4.616987645574956e-06;1.0517921375711425e-06;-3.011782174116329e-07;7.756361147563001e-05;10.000739973456719;0.8334169457739297;0.015646726985564307;0.01542160148761758;-1.7477225576905864e-06;-9.78561055572006e-07;8.470743958753045e-07
37.963233;7.497345481573968e-05;-8.49857787207152e-07;-4.608885473846382e-06;1.068516077100169e-06;-3.2625846473025495e-07;7.756792848640195e-05;10.001835620651546;0.8332918863782004;0.015647484105902037;0.01542052984876652;-1.696160319214057e-06;-9.258555660311797e-07;9.014504206215002e-07
37.973233;7.496792643909867e-05;-8.151134415151077e-07;-4.598591613569714e-06;1.0849337645202024e-06;-3.4745966637383145e-07;7.757197806952372e-05;10.002903817573735;0.8331642700077698;0.01564813467399921;0.015419533427290424;-1.6457682151354115e-06;-8.741802483110993e-07;9.546791349455548e-07
37.983233;7.496261690801181e-05;-7.793227939643109e-07;-4.586246338395992e-06;1.1009510854499173e-06;-3.648838130311441e-07;7.757585964783884e-05;10.003941403277153;0.833034921640408;0.015648683287637962;0.015418596840159116;-1.5966315166611362e-06;-8.236230556260549e-07;1.0065291862599735e-06
37.993233;7.495749027046823e-05;-7.426176374396768e-07;-4.57197245606507e-06;1.1164843839856198e-06;-3.786961462478025e-07;7.757963556778983e-05;10.00494428519878;0.83290472690689;0.015649131773930125;0.015417704783857178;-1.5488379425421353e-06;-7.742888943019101e-07;1.0567677800655375e-06
38.003233;7.49525167279186e-05;-7.051375464526371e-07;-4.5558581486079385e-06;1.1314490255924703e-06;-3.890722318874056e-07;7.75833389476687e-05;10.005908599293193;0.8327745794772404;0.01564948061927729;0.015416841940196343;-1.5024780271918178e-06;-7.263127279649599e-07;1.1051550296073792e-06
38.013233;7.494767084080099e-05;-6.67027136909827e-07;-4.537957965178067e-06;1.145749032970359e-06;-3.9616200427361926e-07;7.758699862606712e-05;10.006831190179854;0.8326453317828507;0.01564973096356279;0.01541599391493762;-1.457662027790068e-06;-6.798515043885422e-07;1.1514576409440656e-06
38.023233;7.494292599035815e-05;-6.284143316200521e-07;-4.5183060142975275e-06;1.1592815657001894e-06;-4.0008454942650635e-07;7.759065408082503e-05;10.00770888802059;0.83251773539623;0.01564988570666027;0.015415148461251837;-1.4145176226498775e-06;-6.350739122030002e-07;1.1954657790369384e-06
38.033233;7.493822790451196e-05;-5.893854122604178e-07;-4.4969192437221e-06;1.1719385020223111e-06;-4.0093676254194565e-07;7.75943402540382e-05;10.00853793408645;0.832392416800272;0.015649949165055556;0.0154142963244844;-1.3731725487721768e-06;-5.921409963819634e-07;1.2370113692823606e-06
38.043233;7.493349027693271e-05;-5.500006685261054e-07;-4.4737894216867615e-06;1.1835959990344594e-06;-3.9880209780558067e-07;7.759806524023605e-05;10.00931442417663;0.8322698686680524;0.015649925754740886;0.015413431842959985;-1.3337430595542014e-06;-5.511692019276627e-07;1.2759799278147498e-06
38.053233;7.492863249459966e-05;-5.10343881893763e-07;-4.448896528741481e-06;1.1941048162140751e-06;-3.9376471560909457e-07;7.760181258319243e-05;10.010035029351297;0.8321504382854172;0.015649818996017244;0.015412552931515744;-1.2963297662479307e-06;-5.122082366511305e-07;1.3123011370738455e-06
38.063233;7.492360402638537e-05;-4.7053589102846073e-07;-4.422235249307989e-06;1.2032990499229917e-06;-3.8592456165208543e-07;7.76055526870466e-05;10.010697210846272;0.8320343779263952;0.01564963192832886;0.015411660921226058;-1.2610156561962812e-06;-4.752495190361175e-07;1.3459294095486603e-06
38.073233;7.49183669024652e-05;-4.3070474071647034e-07;-4.393817870119021e-06;1.211034420936446e-06;-3.754021315414308e-07;7.760923582701576e-05;10.011299101883905;0.8319219444550836;0.01564936802131028;0.015410760760964256;-1.2278595470746954e-06;-4.4024226311214243e-07;1.3768375523286187e-06
38.083233;7.491287009031573e-05;-3.9096397890299687e-07;-4.3636505127234545e-06;1.2172322105365328e-06;-3.6233901900422435e-07;7.7612784080801e-05;10.011839510703785;0.8318134602760439;0.01564903110504932;0.015409860339371678;-1.1968864567560886e-06;-4.071117566322047e-07;1.405022611436569e-06
38.093233;7.490704975354191e-05;-3.51416263782851e-07;-4.331705024114076e-06;1.221887515785932e-06;-3.4689263581302927e-07;7.76161061169663e-05;10.012317822718922;0.8317093279312273;0.01564862528911155;0.015408968604027497;-1.1680935031880264e-06;-3.757827084312553e-07;1.4305035806618732e-06
38.103233;7.490086341414402e-05;-3.1216249899490724e-07;-4.29792091291813e-06;1.2250382493386705e-06;-3.2921297687570175e-07;7.761912465910441e-05;10.012733423765832;0.8316100212999964;0.01564815549985942;0.015408094407818549;-1.1414622576013955e-06;-3.46187192091373e-07;1.45330614154549e-06
38.113233;7.48943267332882e-05;-2.7330137400386856e-07;-4.262234718884621e-06;1.2267211679619328e-06;-3.094066558240317e-07;7.762179816410936e-05;10.01308559348548;0.8315160523485818;0.015647627788545785;0.015407246580377523;-1.1169409957631388e-06;-3.1827043968116686e-07;1.473441065613824e-06
38.123233;7.488750031524407e-05;-2.349227728649669e-07;-4.224591746130758e-06;1.226937789755848e-06;-2.875200444099345e-07;7.76241189071415e-05;10.013374837705944;0.8314279288533052;0.01564705011683173;0.015406433710682012;-1.0944147262800641e-06;-2.920106150965259e-07;1.4908854255834348e-06
38.133233;7.488043127430884e-05;-1.9710086294510437e-07;-4.184939967665839e-06;1.2256510687151429e-06;-2.635613827758108e-07;7.762608444079799e-05;10.01360422518743;0.8313461297509506;0.015646433616108048;0.015405663493853092;-1.0737174845918398e-06;-2.674095141016835e-07;1.5055851858517592e-06
38.143233;7.487312640392194e-05;-1.5989381413537328e-07;-4.143233484703921e-06;1.2228238250558151e-06;-2.3753809185337464e-07;7.762768220635523e-05;10.013778920844333;0.8312710780777859;0.015645792292760165;0.015404942521519012;-1.0546750238720214e-06;-2.4445195665804396e-07;1.517471779587473e-06
38.153233;7.486558949814116e-05;-1.2334974836075156e-07;-4.099438825013381e-06;1.2184604334323603e-06;-2.0947886636593733e-07;7.762890217842655e-05;10.013904901497945;0.831203084923258;0.015645140733056395;0.015404276464413409;-1.0371191382626562e-06;-2.230844254885513e-07;1.5264715329800247e-06
38.163233;7.485785351244798e-05;-8.750451052993098e-08;-4.0535326665600505e-06;1.2126049620097943e-06;-1.794268417091339e-07;7.76297423956933e-05;10.013988542661451;0.8311423347688571;0.015644491255778454;0.015403670304269625;-1.02086566405583e-06;-2.0322004520933963e-07;1.5325096908306428e-06
38.173233;7.48499703690105e-05;-5.238784679813075e-08;-4.00549521746514e-06;1.2053177294975367e-06;-1.474195008313387e-07;7.763020338528318e-05;10.014036440039531;0.8310889391066806;0.015643852401584057;0.015403128431819638;-1.0056948857707832e-06;-1.8475028153882285e-07;1.5355064823839215e-06
38.183233;7.484200733113517e-05;-1.805516433760199e-08;-3.955324431759877e-06;1.1966540099753373e-06;-1.1349754549519296e-07;7.763028333507868e-05;10.014054558799737;0.8310429513090528;0.015643229861542988;0.01540265466017503;-9.91361799520042e-07;-1.6755160098495926e-07;1.5353720651058797e-06
38.193233;7.483406302728375e-05;1.5393920925194044e-08;-3.903081613677032e-06;1.186640553328768e-06;-7.773795903207908e-08;7.76299716899323e-05;10.0140477660394;0.8310043193731512;0.015642627725296607;0.015402252220928593;-9.77633436849672e-07;-1.514878714923425e-07;1.532016581409431e-06
38.203233;7.482626686747245e-05;4.782742817896951e-08;-3.84891426447288e-06;1.1752702738548462e-06;-4.02590072788933e-08;7.762924479177178e-05;10.014020235993033;0.8309728778644688;0.015642047814032785;0.015401923084617674;-9.64322306608361e-07;-1.3642025819608107e-07;1.5253592946136362e-06
38.213233;7.481876243758505e-05;7.909115665713131e-08;-3.7930196990556254e-06;1.1625183095273666e-06;-1.1957151814596147e-09;7.762806119463971e-05;10.01397566076596;0.8309484022277692;0.01564148929088614;0.015401666487309196;-9.512873028966032e-07;-1.222179425634911e-07;1.515324392779085e-06
38.223233;7.481170459936979e-05;1.0901640237713328e-07;-3.7355991964113665e-06;1.1483527643657732e-06;3.932117556970345e-08;7.762635930886721e-05;10.01391718429439;0.8309306587412028;0.015640950775659277;0.015401478206221984;-9.384095920514129e-07;-1.0876184115728655e-07;1.5018345843940605e-06
38.233233;7.480526358331263e-05;1.3744090739143317e-07;-3.6768578768735595e-06;1.1327315448252496e-06;8.118085705876249e-08;7.762406856005588e-05;10.013847615612534;0.8309194464411959;0.015640432726795772;0.015401351699186648;-9.255730473161684e-07;-9.595107497195034e-08;1.4848167673292814e-06
38.243233;7.47996025102064e-05;1.6422149153129547e-07;-3.6170264045596752e-06;1.115613643826342e-06;1.2429409300902144e-07;7.762113719755617e-05;10.013769835232495;0.8309146426956809;0.015639937394267913;0.015401280183683289;-9.126607945555642e-07;-8.370159016272638e-08;1.464232497827135e-06
38.253233;7.479484029939376e-05;1.8922238432564427e-07;-3.5563454192488793e-06;1.0969973302387598e-06;1.6858110759947437e-07;7.76175536083655e-05;10.013686762861461;0.8309162023166702;0.01563946743069654;0.01540125803215903;-8.995562337417157e-07;-7.193112928948386e-08;1.440107461706586e-06
38.263233;7.47910525105533e-05;2.123033697793554e-07;-3.4950297897572444e-06;1.0769355512792527e-06;2.139848945533167e-07;7.76133343574423e-05;10.013600462959939;0.8309241035912641;0.015639024801059675;0.015401280573836896;-8.861413505770265e-07;-6.056256093319284e-08;1.4125207894918893e-06
38.273233;7.478830470014741e-05;2.3332197596024495e-07;-3.433265826687218e-06;1.0555140345813828e-06;2.6049420089549796e-07;7.760852170236706e-05;10.013511660742855;0.8309383037859503;0.015638609971484363;0.015401343106798273;-8.722950199039429e-07;-4.954237194646874e-08;1.381583853935103e-06
38.283233;7.478665741265356e-05;2.521263227042869e-07;-3.3712242812550525e-06;1.0328356755163824e-06;3.081271880378144e-07;7.760321565489846e-05;10.013420352112028;0.8309587481216385;0.01563822226543004;0.015401440616125158;-8.578880827684195e-07;-3.883285798560603e-08;1.3474471035756786e-06
38.293233;7.47861388125289e-05;2.6853892798722534e-07;-3.309065736703691e-06;1.009016562041145e-06;3.5690954285045424e-07;7.759757646320258e-05;10.01332637556874;0.8309853924232615;0.015637861545282846;0.015401568134941495;-8.427774704089617e-07;-2.8393363647826903e-08;1.3103096798584017e-06
38.303233;7.478672065664448e-05;2.8237562938759396e-07;-3.2469516724055234e-06;9.841850052935066e-07;4.0688789486180223e-07;7.759178829241214e-05;10.013229770510966;0.8310181869212256;0.015637529273111843;0.015401720902542835;-8.268163383055496e-07;-1.8181345213233798e-08;1.2704123558420568e-06
38.313233;7.478830279258143e-05;2.93493530095864e-07;-3.1850546118871387e-06;9.584886546263914e-07;4.5814322463082355e-07;7.758603133770753e-05;10.0131309710668;0.8310570384222984;0.015637227761947935;0.015401894200649293;-8.09878701359738e-07;-8.151906247452284e-09;1.2280212343335193e-06
38.323233;7.479071211633131e-05;3.0181044780092477e-07;-3.1235521745970307e-06;9.320881499881295e-07;5.107738960270633e-07;7.758046487752212e-05;10.013030527578616;0.831101796489717;0.015636958424789044;0.015402083689530145;-7.918866799910291e-07;1.74758726854498e-09;1.1834036373704676e-06
38.333233;7.479372561314201e-05;3.0728679144300755e-07;-3.062593425948177e-06;9.051297321948977e-07;5.6486831537579e-07;7.75752228725353e-05;10.012929074060398;0.8311522697302228;0.015636720979836153;0.015402285960637316;-7.728329712514476e-07;1.1569534513954806e-08;1.1368032382920684e-06
38.343233;7.479710507452792e-05;3.099021091444123e-07;-3.0022527060818477e-06;8.777301635870042e-07;6.204878535253992e-07;7.757043524273267e-05;10.012827953483043;0.8312082073387802;0.0156365146279807;0.015402497896210902;-7.527726608538648e-07;2.1356191568889116e-08;1.0884188820186853e-06
38.353233;7.480062808488619e-05;3.096509095943423e-07;-2.9425250863802402e-06;8.499837409129126e-07;6.776612899768417e-07;7.756625437531832e-05;10.012729772192802;0.8312692554325095;0.015636339722374423;0.015402716231318182;-7.317858200933853e-07;3.113141140746031e-08;1.0383838856846336e-06
38.363233;7.480409909002611e-05;3.065604299568557e-07;-2.8833697351131215e-06;8.219653850076037e-07;7.363893498892987e-07;7.756285793351687e-05;10.012638494547778;0.8313349882856833;0.01563619760844722;0.01540293931041498;-7.099529881274191e-07;4.088963757591184e-08;9.86750852945996e-07
38.373233;7.48073342278088e-05;3.007069569257215e-07;-2.824755418683404e-06;7.937258365697031e-07;7.966533242829843e-07;7.756042102210751e-05;10.012559233444993;0.8314049714889242;0.015636088825825917;0.01540316904434426;-6.873574943953025e-07;5.060326619882701e-08;9.334964912980008e-07
38.383233;7.481014405896503e-05;2.9220592121503686e-07;-2.766680298990513e-06;7.652974817126123e-07;8.584211391714684e-07;7.755907501929428e-05;10.012497832696896;0.831478741618842;0.015636011657621896;0.015403410392604183;-6.640948929952259e-07;6.024697959332039e-08;8.78562800856201e-07
38.393233;7.481233027450635e-05;2.8118116736092786e-07;-2.709163970643352e-06;7.367002029945855e-07;9.216500935856463e-07;7.755888679910799e-05;10.012460526760654;0.8315557793430403;0.015635961663746183;0.015403668861422914;-6.402725235416505e-07;6.980951519974854e-08;8.219145212582005e-07
38.403233;7.481368445240986e-05;2.677435841513938e-07;-2.652227127170683e-06;7.079373030256143e-07;9.86289343424514e-07;7.755986932153078e-05;10.012453808988225;0.8316355859608311;0.01563593224492393;0.015403948337878708;-6.160131421158519e-07;7.930072593131697e-08;7.635601262342896e-07
38.413233;7.481398880349181e-05;2.519894088287861e-07;-2.595864858165509e-06;6.789992877977151e-07;1.052289104555666e-06;7.756201752993764e-05;10.012484480244746;0.8317177558961748;0.015635916277225534;0.015404251063501061;-5.914811978672537e-07;8.876203401218323e-08;7.035331809216051e-07
38.423233;7.481303437217317e-05;2.340077039247068e-07;-2.5400142254441435e-06;6.498724765692675e-07;1.1196077943887815e-06;7.756535790514766e-05;10.012559372971047;0.8318019784546155;0.015635907552670598;0.015404579072225685;-5.6689866084102e-07;9.824537367754976e-08;6.41876411226523e-07
38.433233;7.481064600778326e-05;2.138948551660705e-07;-2.4845489494047175e-06;6.205511095126683e-07;1.188198224092341e-06;7.756997355773604e-05;10.01268391167696;0.8318880277640279;0.015635900739750335;0.015404934769215858;-5.425232465758437e-07;1.0776332375770185e-07;5.786385264941558e-07
38.443233;7.480669152956732e-05;1.9176216448391594e-07;-2.4293127221046975e-06;5.910659923390737e-07;1.2579919947830737e-06;7.757599795903698e-05;10.01286092866955;0.8319757191363778;0.015635890478101475;0.0154053204204906;-5.186131001479113e-07;1.1726267505774096e-07;5.138697700017898e-07
38.453233;7.480108137695855e-05;1.677155092105966e-07;-2.3741465930899458e-06;5.615055839300936e-07;1.3289109813937202e-06;7.758360112887787e-05;10.013091492215073;0.8320648583926713;0.015635871247918372;0.015405738091696403;-4.953923814816068e-07;1.266289927123317e-07;4.4763235072577583e-07
38.463233;7.479376816258888e-05;1.4182409312293154e-07;-2.3188901470047467e-06;5.320053980882219e-07;1.4008900516605642e-06;7.759295479086292e-05;10.013376073102982;0.8321552370394386;0.015635838613395996;0.015406189920198947;-4.7302949902258023e-07;1.3570022254975267e-07;3.80036164073583e-07
38.473233;7.478473924463646e-05;1.1411154601129835e-07;-2.2633745426058797e-06;5.027232803678333e-07;1.4738958410731898e-06;7.760418914210478e-05;10.013714606252082;0.8322466314434828;0.015635790739185498;0.01540667780982947;-4.5165543423519666e-07;1.4429685489404284e-07;3.1126080280099183e-07
38.483233;7.477399982996659e-05;8.456714530380204e-08;-2.2074161229167248e-06;4.7381436139956076e-07;1.54793456204976e-06;7.76173896523041e-05;10.014106557696088;0.832338812644172;0.01563572834260688;0.015407203234656636;-4.313995630820054e-07;1.522624387049774e-07;2.415412864384896e-07
38.493233;7.476156105837902e-05;5.3165153129423384e-08;-2.1508194317427108e-06;4.454040676984752e-07;1.6230283489575717e-06;7.763261174504304e-05;10.014551534597222;0.8324315965093504;0.015635652760487635;0.015407767845963767;-4.123807259229666e-07;1.594905071617055e-07;1.711368648646135e-07
38.503233;7.474745207556907e-05;1.9890223100743643e-08;-2.093402343671411e-06;4.1756634539683946e-07;1.6991706404981754e-06;7.764986497850572e-05;10.015050066028476;0.8325248763922221;0.015635564139585247;0.015408374284368418;-3.9466766783467657e-07;1.6592764262659543e-07;1.0030501481776999e-07
38.513233;7.473174294623332e-05;-1.525036311334197e-08;-2.0350313017685125e-06;3.9031838698600605e-07;1.7762946147662935e-06;7.766908935100409e-05;10.015604238914461;0.8326185970602383;0.015635461269725502;0.015409027082240876;-3.782858442796744e-07;1.7155206479530856e-07;2.9295909373155518e-08
38.523233;7.47145492630917e-05;-5.223515082463854e-08;-1.975630059117222e-06;3.6363009204936937e-07;1.8542765415012852e-06;7.769016007099195e-05;10.016217768214178;0.8327127170229123;0.015635342716139398;0.015409733550096368;-3.63269894597961e-07;1.7635052317685913e-07;-4.1644252278328693e-08
38.533233;7.469602302875088e-05;-9.103149237339444e-08;-1.915162446363889e-06;3.37431808685237e-07;1.932970994381401e-06;7.77129082144219e-05;10.016895562355712;0.8328071890066276;0.01563520812709439;0.0154105031469067;-3.496933917227259e-07;1.8031421731012283e-07;-1.1228179331143345e-07
38.543233;7.46763450997627e-05;-1.3158103844036597e-07;-1.8536220653178405e-06;3.1161808354676206e-07;2.012240126167489e-06;7.773713388277907e-05;10.017642968068255;0.832901975405093;0.015635058482098604;0.015411345285501761;-3.376529094042605e-07;1.8344165423670531e-07;-1.824026823357426e-07
38.553233;7.465571786389282e-05;-1.7378321816371848e-07;-1.7910179420685995e-06;2.86061736328271e-07;2.0919465900798134e-06;7.776260439416066e-05;10.018464535118413;0.8329971143502357;0.01563489539764779;0.015412268150745832;-3.2724375254088916e-07;1.8573506969379415e-07;-2.5180770177486685e-07
38.563233;7.463435649594177e-05;-2.1748774074099118e-07;-1.7273531906778195e-06;2.6063631273366733e-07;2.1719236265901006e-06;7.778904714713064e-05;10.019363286056155;0.833092758390121;0.01563472028995435;0.015413279070239733;-3.185467303385147e-07;1.8720037374896327e-07;-3.203047805787188e-07
38.573233;7.461247449441282e-05;-2.625058999044354e-07;-1.662631185311609e-06;2.3523384780267283e-07;2.2519466373236742e-06;7.781615747925987e-05;10.020341355589498;0.8331891414562328;0.015634533199605984;0.015414384258029474;-3.1160090287828275e-07;1.8786366832706487e-07;-3.876896145075205e-07
38.583233;7.45902653553361e-05;-3.086428627255358e-07;-1.5968723343717138e-06;2.0977884205608973e-07;2.3317258593731925e-06;7.784362105847762e-05;10.02140012073532;0.8332865303515622;0.015634331798070472;0.015415587596858108;-3.0637464955833377e-07;1.877867001193532e-07;-4.537269263797682e-07
38.593233;7.456789379935975e-05;-3.557242734651179e-07;-1.5301094440266383e-06;1.8423117598279923e-07;2.410931996992994e-06;7.787113990235058e-05;10.022538635420625;0.8333851795756918;0.015634111958311388;0.01541688990191871;-3.0276994704916584e-07;1.8704767322024649e-07;-5.181722368871722e-07
38.603233;7.454549992974465e-05;-4.035989691096874e-07;-1.4623800176490663e-06;1.5856260056366778e-07;2.48922878255232e-06;7.789846366548341e-05;10.023752327091248;0.8334852881647726;0.01563386912034157;0.015418289507356452;-3.0064484791520145e-07;1.8570782251533937e-07;-5.808143743656174e-07
38.613233;7.4523220698904e-05;-4.521268397071475e-07;-1.393731770283383e-06;1.3273175657724177e-07;2.56627994270126e-06;7.792541127864991e-05;10.025033420967736;0.833586996742376;0.01563359856143289;0.015419783587090365;-2.9983029615260523e-07;1.838169928422324e-07;-6.41478304444212e-07
38.623233;7.450121942353332e-05;-5.011687286631736e-07;-1.3242374092972722e-06;1.0668679631716279e-07;2.64174778635086e-06;7.795185603107457e-05;10.026372616434788;0.8336904305474078;0.015633295083983232;0.015421369248551984;-3.0013942086897894e-07;1.8144904771852445e-07;-6.999897320077141e-07
38.633233;7.447968415309014e-05;-5.505952702942615e-07;-1.2540101871075255e-06;8.038445572095651e-08;2.715313902945671e-06;7.79776862562892e-05;10.027760881683117;0.8337957189701245;0.015632952942984807;0.015423044375645348;-3.0136799420287395e-07;1.7871742708899647e-07;-7.561636749354584e-07
38.643233;7.445879555143519e-05;-6.003080710526136e-07;-1.1832071167786987e-06;5.3807854761976097e-08;2.7867048439190547e-06;7.800277613002816e-05;10.029190275819248;0.8339029735472582;0.015632565416688688;0.01542480772905348;-3.032876883986238e-07;1.7574911948490315e-07;-8.098407925137115e-07
38.653233;7.443870375910405e-05;-6.502417988698278e-07;-1.1120230018342677e-06;2.6967804364994058e-08;2.8556958334165412e-06;7.802697963088288e-05;10.03065383196616;0.8340122867490751;0.015632124927432024;0.01542665815029302;-3.0565350040760997e-07;1.7265176025956703e-07;-8.609184773180765e-07
38.663233;7.44195217031007e-05;-7.003356714301464e-07;-1.0406900189753386e-06;-1.150832335613279e-10;2.9220991715157385e-06;7.805014949357465e-05;10.032145565151383;0.8341237281648393;0.01563162455747635;0.01542859354333241;-3.082322066496491e-07;1.6952207353889443e-07;-9.093366176839848e-07
38.673233;7.44013281221316e-05;-7.505107789001809e-07;-9.69477803672634e-07;-2.742783980757239e-08;2.9857516280948407e-06;7.807216246952792e-05;10.03366095551181;0.8342372697819794;0.01563105882133339;0.015430609838943456;-3.108244314181455e-07;1.6646781885707898e-07;-9.55048919979676e-07
38.683233;7.438417705094878e-05;-8.006844411805217e-07;-8.986730747198737e-07;-5.497124095087528e-08;3.046514076663054e-06;7.809291433859276e-05;10.035197274576477;0.8343527043372083;0.01563042202729654;0.015432700647956798;-3.1326970518320236e-07;1.6359274859343328e-07;-9.98016055462678e-07
38.693233;7.4368100500822e-05;-8.507988456674538e-07;-8.285452185170797e-07;-8.275886759341425e-08;3.104284971570443e-06;7.811229211395472e-05;10.036753264187894;0.8344696727869331;0.01562970591913826;0.015434858371295074;-3.1543667818395787e-07;1.6095599548591825e-07;-1.038216861300111e-06
38.703233;7.435310451340658e-05;-9.00837164092795e-07;-7.593341399663948e-07;-1.1080980805639976e-07;3.1590078679247775e-06;7.813016756766538e-05;10.038328201283301;0.8345877596367532;0.015628899123028804;0.015437076161187967;-3.1719812459167616e-07;1.585437995993865e-07;-1.0756499588445186e-06
38.713233;7.433917090981566e-05;-9.508206082393405e-07;-6.912651380816846e-07;-1.3912392458029966e-07;3.2106617607293502e-06;7.81464232305715e-05;10.039920950931894;0.8347065296054554;0.015627988828952038;0.015439348863056045;-3.18416246160368e-07;1.5627774861319283e-07;-1.1103158613259995e-06
38.723233;7.432626664943289e-05;-1.0007828679561746e-06;-6.245523224688313e-07;-1.676523469416175e-07;3.2592422508401832e-06;7.816098381445843e-05;10.041529672011663;0.8348255118255641;0.015626963102914657;0.015441671960197904;-3.1895252384406587e-07;1.5405038515341956e-07;-1.1422117428997712e-06
38.733233;7.431436636425058e-05;-1.0507349978403064e-06;-5.593772159478437e-07;-1.963030553611542e-07;3.304748936297458e-06;7.817383078317272e-05;10.043151970096167;0.8349442140276131;0.015625812127427755;0.01544403986482546;-3.18682926069491e-07;1.5175233125786134e-07;-1.171343825577489e-06
38.743233;7.430347612887566e-05;-1.1006443841583125e-06;-4.958787748201086e-07;-2.2496081589573235e-07;3.347181058650611e-06;7.818499919129208e-05;10.04478495208899;0.835062180568918;0.01562452807246639;0.01544644549752924;-3.1750912114307925e-07;1.4927450354673617e-07;-1.1977305777567852e-06
38.753233;7.429362432876446e-05;-1.1504403850054544e-06;-4.34167850352565e-07;-2.534823374248678e-07;3.386530096941702e-06;7.819455930718903e-05;10.046425442043486;0.8351790476433516;0.01562310453226544;0.015448881889640179;-3.1536119912605427e-07;1.4649816748933526e-07;-1.2214085216490923e-06
38.763233;7.42848346747775e-05;-1.2000317517396366e-06;-3.7434306951099377e-07;-2.817061350269393e-07;3.4227739074237507e-06;7.820259504172063e-05;10.048070735196598;0.8352945367304955;0.01562153636655428;0.015451344516399136;-3.121958445105436e-07;1.43287477189348e-07;-1.2424446383872142e-06
38.773233;7.427711572334189e-05;-1.249308000363598e-06;-3.1651180859578377e-07;-3.095055220469416e-07;3.455877988803112e-06;7.820920373292267e-05;10.049719355225694;0.835408377574303;0.015619819651124363;0.01545383210740027;-3.080116498694737e-07;1.3948322447414273e-07;-1.2609411139120146e-06
38.783233;7.427045331022455e-05;-1.2981312871770513e-06;-2.608139422698607e-07;-3.3684039970694964e-07;3.4858027269387603e-06;7.821450649991149e-05;10.051370989674822;0.8355202439388102;0.015617951414080232;0.015456345107099168;-3.0287084449641144e-07;1.3489368553985503e-07;-1.2770508678389717e-06
38.793233;7.426479034105384e-05;-1.3463469798979676e-06;-2.0741709740509257e-07;-3.6375827006804114e-07;3.5125229342973787e-06;7.821864020625594e-05;10.053025543260393;0.8356297970058896;0.015615930314133617;0.015458883465582765;-2.9690014910763425e-07;1.2930096199737123e-07;-1.29100090325557e-06
38.803233;7.426000887653648e-05;-1.3938091210164962e-06;-1.5648462604409752e-07;-3.903489481237372e-07;3.5360444055093215e-06;7.822173724629945e-05;10.05468220976952;0.835736809854343;0.015613758201079915;0.015461446098171005;-2.9027633273260135e-07;1.2249175248580223e-07;-1.3030873156834515e-06
38.813233;7.425593191788601e-05;-1.4403829553683512e-06;-1.081510040469998e-07;-4.166930532636179e-07;3.5563972566853836e-06;7.822391546630269e-05;10.056339104058102;0.835841260533529;0.015611440057159434;0.015464031614470176;-2.8320702611017497e-07;1.1429188472065677e-07;-1.3136452811957794e-06
38.823233;7.425234784950681e-05;-1.4859060174401818e-06;-6.252459579155344e-08;-4.4282100269378655e-07;3.573625947028438e-06;7.822528515272834e-05;10.0579933728245;0.8359433466071019;0.015608982511955838;0.015466638217747838;-2.7591047987899974e-07;1.0458840244338718e-07;-1.3230207491909404e-06
38.833233;7.424904186688413e-05;-1.5301561456643026e-06;-1.9705442676428364e-08;-4.6869834260043596e-07;3.58779284361325e-06;7.822595441029836e-05;10.05964225517493;0.8360434354901127;0.015606393679915476;0.015469262766655771;-2.686100911885456e-07;9.333096431543916e-08;-1.3315456474769979e-06
38.843233;7.424580288546451e-05;-1.5728838795190553e-06;2.0198029630095973e-08;-4.942512175031522e-07;3.5989818325215935e-06;7.822602499985369e-05;10.061284435444257;0.8361419670211067;0.015603683698869076;0.015471900330824158;-2.6154986555332914e-07;8.052088181471873e-08;-1.339519127372087e-06
38.853233;7.424241179616657e-05;-1.6138833785953106e-06;5.705562189985613e-08;-5.193942205492858e-07;3.607300770588983e-06;7.822559554456122e-05;10.06291966940049;0.8362393667323575;0.015600863502787029;0.015474544595408018;-2.5500808782168676e-07;6.620402437432516e-08;-1.3471970250041813e-06
38.863233;7.423866211440884e-05;-1.6530286934207732e-06;9.071808610388676e-08;-5.440287235455117e-07;3.6128896791214684e-06;7.822476523531823e-05;10.064547214522317;0.8363360369343161;0.015597942603887922;0.015477188679197078;-2.4928379774272357e-07;5.045187059763949e-08;-1.3547763238514175e-06
38.873233;7.423441242724427e-05;-1.690251606643295e-06;1.2104568666059553e-07;-5.680414712053901e-07;3.6159212955219657e-06;7.822362644519503e-05;10.066165351719562;0.8364324099526945;0.015594928302399029;0.015479825496796188;-2.446589567452608e-07;3.3322424223395584e-08;-1.3623853006285257e-06
38.883233;7.422962158400718e-05;-1.725502534431057e-06;1.479417852648143e-07;-5.913323804247759e-07;3.616575377287524e-06;7.822226280636189e-05;10.067771929703293;0.8365289967654299;0.015591826302488638;0.015482447567825354;-2.4136035756240686e-07;1.4836315018518055e-08;-1.3700942697933439e-06
38.893233;7.422434508681955e-05;-1.758733117604991e-06;1.7136098312633204e-07;-6.138366030709951e-07;3.6149957301738e-06;7.822076077159193e-05;10.06936454013072;0.8366263633304798;0.015588641383577951;0.015485047317869491;-2.3954720025253086e-07;-5.0070582234378964e-09;-1.3779252283677061e-06
38.903233;7.421870070972955e-05;-1.7898926761711749e-06;1.912863883155288e-07;-6.355081390992205e-07;3.6112646436605834e-06;7.8219214726826e-05;10.070940321344121;0.8367250146549724;0.015585378297478893;0.015487617018731423;-2.3933725459202046e-07;-2.6193491895711387e-08;-1.3858536888125567e-06
38.913233;7.421282798040632e-05;-1.8189118003406365e-06;2.0771214288876985e-07;-6.56302725215298e-07;3.6054119450516278e-06;7.821771223766212e-05;10.072496144541294;0.8368252896209434;0.015582043005869139;0.015490147096333689;-2.408425573886084e-07;-4.867110098076978e-08;-1.3938257849681926e-06
38.923233;7.420686969160741e-05;-1.84567657526241e-06;2.2065603552612454e-07;-6.761952352850266e-07;3.597448452009217e-06;7.821631730005603e-05;10.074029006891088;0.8369273644169272;0.015578643153809373;0.015492625607037189;-2.4417334210302403e-07;-7.235081108885988e-08;-1.4017767258238658e-06
38.933233;7.420098119262978e-05;-1.8700361525999184e-06;2.3016915521964068e-07;-6.95206557684505e-07;3.587397333159923e-06;7.8215073691123e-05;10.075536214943805;0.8370313237382156;0.015575188101605962;0.015495040693681144;-2.494220169954375e-07;-9.711782965910745e-08;-1.409626051402866e-06
38.943233;7.419533448734122e-05;-1.8918493346797252e-06;2.3631805477244002e-07;-7.134047306072064e-07;3.5752886811070927e-06;7.82140242704585e-05;10.077015767757173;0.8371372247990969;0.015571689436480128;0.015497382352824536;-2.5665434147258444e-07;-1.2284657410349766e-07;-1.4172698791349813e-06
38.953233;7.419009231651148e-05;-1.9110170309266927e-06;2.3916312763698703e-07;-7.308896906749589e-07;3.5611259393689606e-06;7.821322887398394e-05;10.078466942925004;0.8372451210124512;0.01556816074447366;0.015499641660471738;-2.6590380278079856e-07;-1.494207894701515e-07;-1.4245879699693832e-06
38.963233;7.418538323774955e-05;-1.9274769346664008e-06;2.387537588494403e-07;-7.477897427135158e-07;3.5448699657042418e-06;7.821276891931959e-05;10.079890466768427;0.8373550730341597;0.015564616000436465;0.015501810130390873;-2.7717474306236205e-07;-1.7674486704083838e-07;-1.4314637955093188e-06
38.973233;7.418131025048866e-05;-1.941187289078213e-06;2.3513506207530224e-07;-7.642564251850602e-07;3.5264455517488732e-06;7.821273174388603e-05;10.081288108370641;0.8374671754649368;0.015561068247325898;0.01550388005702914;-2.9045853893371106e-07;-2.0474164688967683e-07;-1.437812676227892e-06
38.983233;7.417798079231774e-05;-1.9521285838431895e-06;2.2835724484092388e-07;-7.804415358840134e-07;3.5057539916045838e-06;7.821318686361714e-05;10.082662414258328;0.8375815203132247;0.01555752932132326;0.015505844590824576;-3.057308644807794e-07;-2.33347532542903e-07;-1.4436001819272658e-06
38.993233;7.417553135436605e-05;-1.9603197356404897e-06;2.1848177284551134e-07;-7.964846181516155e-07;3.4826980654079033e-06;7.821417796323263e-05;10.084017078021015;0.8376980961116781;0.015554009636383996;0.015507697594351472;-3.2293387632815647e-07;-2.6249578586904277e-07;-1.448837761780026e-06
39.003233;7.417412831106064e-05;-1.9658287286123764e-06;2.0557942065085112e-07;-8.125116771546092e-07;3.4572106436340405e-06;7.821572857471457e-05;10.08535663327508;0.8378167608382188;0.015550518294703981;0.015509433693431739;-3.419873015977928e-07;-2.921011648540135e-07;-1.4535565389144644e-06
39.013233;7.417394433704142e-05;-1.9687785528008788e-06;1.89728985415144e-07;-8.286211086913145e-07;3.429259847676128e-06;7.821784271082402e-05;10.086684878202702;0.8379372904418254;0.015547064113708622;0.01551104869086311;-3.6280971376692435e-07;-3.22068117636095e-07;-1.457781167539039e-06
39.023233;7.417512978723638e-05;-1.969335737898684e-06;1.7102708852390292e-07;-8.448838679574761e-07;3.3988328247119685e-06;7.822050712834441e-05;10.088003553763853;0.8380594068429174;0.015543655379773959;0.015512540308747685;-3.853090964978802e-07;-3.522962834325329e-07;-1.4615287235120655e-06
39.033233;7.417778650283319e-05;-1.9676667050323957e-06;1.4959496934953768e-07;-8.613685123623446e-07;3.365931281039757e-06;7.822371002570586e-05;10.089312126614523;0.8381827948198576;0.01554029794731985;0.01551390878274431;-4.0936667580466587e-07;-3.826740355044191e-07;-1.464810097145409e-06
39.043233;7.418195731812363e-05;-1.963902922647984e-06;1.2557237513897324e-07;-8.781529176905957e-07;3.330591118330696e-06;7.822745392168199e-05;10.09060858606525;0.8383071444773833;0.015536994821852635;0.015515156969790844;-4.3484418058299183e-07;-4.130884523462727e-07;-1.467612375423978e-06
39.053233;7.418765244628638e-05;-1.9581426201880976e-06;9.911198403005963e-08;-8.953131112778856e-07;3.292896985795877e-06;7.823174976892611e-05;10.091890635962214;0.83843217706656;0.015533747387394579;0.015516289046552615;-4.6159681540865665e-07;-4.4344724286758177e-07;-1.4698930279537162e-06
39.063233;7.419487640602834e-05;-1.9504646013019097e-06;7.037138192289687e-08;-9.129049382917598e-07;3.2529678891082626e-06;7.823661589996096e-05;10.093156362832689;0.8385576355225446;0.015530556145816674;0.015517308378713821;-4.894732023169847e-07;-4.736858345580805e-07;-1.4716030314872471e-06
39.073233;7.420362386120332e-05;-1.9409407264430737e-06;3.9491230385102e-08;-9.309562308971758e-07;3.2109311436537307e-06;7.824208798294476e-05;10.094404503311383;0.8386832754519048;0.015527420936958773;0.015518217081454757;-5.183130123406905e-07;-5.037582010594828e-07;-1.4727099195528948e-06
39.083233;7.42138790886751e-05;-1.9296506571609074e-06;6.576348523549801e-09;-9.494818643499415e-07;3.166913345456332e-06;7.824822707143597e-05;10.095634534135547;0.8388088577928308;0.015524341155051798;0.015519016349604084;-5.479497002908184e-07;-5.336287721240917e-07;-1.4732080665185633e-06
39.093233;7.422563118950056e-05;-1.916702357534123e-06;-2.8307958604436472e-08;-9.685016975905135e-07;3.1210461826795062e-06;7.82551034174321e-05;10.0968460179563;0.8389341675995893;0.015521315344569605;0.015519705741393266;-5.782077089586377e-07;-5.632742270435852e-07;-1.473117495350909e-06
39.103233;7.423887475232197e-05;-1.9022474630052464e-06;-6.513059699011735e-08;-9.880352067179457e-07;3.0734640623174596e-06;7.826276332648736e-05;10.098037545965028;0.839059076140508;0.015518340308639314;0.015520283686953918;-6.089010579873152e-07;-5.92689709417464e-07;-1.4724574576841062e-06
39.113233;7.4253587726433e-05;-1.8864696755179463e-06;-1.0387291476386565e-07;-1.0080777030637005e-06;3.0242876554032307e-06;7.827123869497997e-05;10.099206783431578;0.8391835805266622;0.015515411143117762;0.015520749918089832;-6.398501192543482e-07;-6.218983005635196e-07;-1.4712260186743523e-06
39.123233;7.426970179357172e-05;-1.8695706373350947e-06;-1.4449820036094177e-07;-1.0285821469921532e-06;2.9736050712895693e-06;7.828058217378446e-05;10.100351826379187;0.8393077785307823;0.015512522538856353;0.01552110658160546;-6.708937679767631e-07;-6.509550153343744e-07;-1.4694184629237927e-06
39.133233;7.428708516063903e-05;-1.8517808740878075e-06;-1.8694810235328864e-07;-1.0494696400676344e-06;2.9214609804913526e-06;7.829085352374938e-05;10.101472163452593;0.8394318232539395;0.015509670021670283;0.015521357316557464;-7.018765408246368e-07;-6.799399875103766e-07;-1.467045715532008e-06
39.143233;7.430555200252659e-05;-1.8333583567833778e-06;-2.3115932099541944e-07;-1.070662488599889e-06;2.8678738710859792e-06;7.830208818821159e-05;10.102568284102842;0.8395559305955926;0.015506849984828161;0.015521506294331295;-7.326379027903444e-07;-7.089625149173011e-07;-1.4641308104612031e-06
39.153233;7.432487932301484e-05;-1.8145516850499389e-06;-2.770654103699213e-07;-1.0921026060836574e-06;2.8128925804372244e-06;7.831429631504041e-05;10.103640746219154;0.8396803998424852;0.015504058842110644;0.015521557672725178;-7.630126362872e-07;-7.381675013306845e-07;-1.4607062758325773e-06
39.163233;7.434481281303814e-05;-1.795557627323529e-06;-3.245950293199542e-07;-1.1137390656373834e-06;2.7566473541843974e-06;7.832746221693246e-05;10.10468955722361;0.8398055390875997;0.015501292493947817;0.015521515649137261;-7.928241943623437e-07;-7.677188579373559e-07;-1.4568199124736422e-06
39.173233;7.436507978133557e-05;-1.7765049647491147e-06;-3.736852180440256e-07;-1.1355099110159026e-06;2.699347000982877e-06;7.834153533927954e-05;10.10571435311637;0.8399315431617842;0.015498546853212673;0.015521385292527853;-8.218861296242956e-07;-7.977725090479492e-07;-1.452534976606848e-06
39.183233;7.438540986401645e-05;-1.7574729313270429e-06;-4.2429159737351423e-07;-1.1573435430709053e-06;2.6412515818890937e-06;7.835644156442502e-05;10.10671516887804;0.8400584325882101;0.015495818951443953;0.015521172435168899;-8.500222510910493e-07;-8.284503265720017e-07;-1.447912156741413e-06
39.193233;7.440555178243955e-05;-1.7385240348047064e-06;-4.7638863750848846e-07;-1.1791670686490026e-06;2.5826524889009105e-06;7.837211268247476e-05;10.107692660710724;0.840186042570095;0.015493107510462786;0.015520882218015437;-8.770722738576742e-07;-8.598211774651415e-07;-1.4429988365373922e-06
39.203233;7.442529957837328e-05;-1.7197278257280056e-06;-5.299787703565438e-07;-1.200896624703821e-06;2.5238326937404315e-06;7.838849672018324e-05;10.108647807994505;0.8403140647264754;0.015490412735831328;0.015520518515840532;-9.028730946914967e-07;-8.919080130367538e-07;-1.4378579004459984e-06
39.213233;7.444451463032197e-05;-1.7011629266402782e-06;-5.851081556748856e-07;-1.2224243048851806e-06;2.465023417797174e-06;7.840553682793258e-05;10.109581787743622;0.8404421932234264;0.015487735788973219;0.015520084604309332;-9.272541376263301e-07;-9.247163126868316e-07;-1.4326019256244955e-06
39.223233;7.446310838731397e-05;-1.6828967955177285e-06;-6.418600454811642e-07;-1.2436249839993063e-06;2.406401144190827e-06;7.842314861341687e-05;10.110495457057096;0.8405702596033442;0.015485078324565952;0.015519583728202509;-9.500546837400031e-07;-9.582550782831573e-07;-1.4273830870688805e-06
39.233233;7.448100099481123e-05;-1.6649678202620562e-06;-7.003263685663949e-07;-1.2643580350208625e-06;2.348098998628428e-06;7.84412149486497e-05;10.11138818710736;0.8406982010562608;0.015482441901595622;0.015519019509467252;-9.711257451523817e-07;-9.925340993395016e-07;-1.4223548194456118e-06
39.243233;7.449809328955962e-05;-1.6473888118407552e-06;-7.605893844473354e-07;-1.2844512522922346e-06;2.290211836211893e-06;7.845960363596107e-05;10.112257354353126;0.8408259647925359;0.015479826908771813;0.015518396282835452;-9.903201279653733e-07;-1.0275530323331146e-06;-1.4176483038454318e-06
39.253233;7.451426667962763e-05;-1.6301568285638797e-06;-8.227242634840975e-07;-1.3037171468163262e-06;2.2328109188209008e-06;7.847820748780872e-05;10.113099728679366;0.8409534880198617;0.01547723244492345;0.015517719057001098;-1.0075109392438007e-06;-1.0633062788340957e-06;-1.4133771638526714e-06
39.263233;7.452940808991329e-05;-1.6132587334992188e-06;-8.867989795588814e-07;-1.3220119358044772e-06;2.1759578302166068e-06;7.849696785738494e-05;10.113913511564395;0.8410807161952927;0.015474657553570421;0.015516992945789527;-1.0226346909468427e-06;-1.0997926239810385e-06;-1.4096474547143416e-06
39.273233;7.454343533346476e-05;-1.596677833269854e-06;-9.528432406981751e-07;-1.33926813207649e-06;2.1197195576053405e-06;7.851584679289494e-05;10.114698668016166;0.84120760975025;0.015472101457691203;0.015516222106368042;-1.0357103775153257e-06;-1.1370051531079332e-06;-1.4065432256900275e-06
39.283233;7.455630094640882e-05;-1.5803969514378586e-06;-1.0208097679460888e-06;-1.3554774812867354e-06;2.0641854373709133e-06;7.85347835975969e-05;10.115455956758014;0.8413341138079374;0.01546956288433316;0.01551540893449578;-1.0468076372019688e-06;-1.1749117342407657e-06;-1.4041003822087269e-06
39.293233;7.456798218967293e-05;-1.5643963987291576e-06;-1.09056653391091e-06;-1.3706751947448565e-06;2.0094532443083714e-06;7.855368783060145e-05;10.116186437818627;0.8414600531737182;0.015467040490887459;0.01551455426614518;-1.0560064248384188e-06;-1.2134475416108127e-06;-1.402298944195255e-06
39.303233;7.4578470115454e-05;-1.5486543662456876e-06;-1.1619150108853316e-06;-1.3849379563395847e-06;1.9555961002559566e-06;7.857245431408966e-05;10.116891556439265;0.8415850178908654;0.015464534158813593;0.01551365783005786;-1.0633922979207487e-06;-1.2525106649127502e-06;-1.4010797950373447e-06
39.313233;7.458776568511814e-05;-1.533154687449016e-06;-1.2346316202983042e-06;-1.3983549430402404e-06;1.9026478889397598e-06;7.859095932167695e-05;10.117573209912674;0.8417083891376906;0.015462046023665181;0.015512717647466643;-1.069066684022748e-06;-1.2919552784064143e-06;-1.4003810610795463e-06
39.323233;7.459588305631061e-05;-1.5178838501664138e-06;-1.3085138938868218e-06;-1.4109719934787905e-06;1.850607423963926e-06;7.860905215719182e-05;10.118233590438473;0.8418294950330574;0.015459580896845878;0.015511729521297977;-1.0731487536808414e-06;-1.33160368999746e-06;-1.400178069575775e-06
39.333233;7.460285056713954e-05;-1.5027977276322357e-06;-1.383394071139614e-06;-1.4227637489699446e-06;1.79944535479203e-06;7.862657376448027e-05;10.118875058458281;0.8419477138336874;0.015457145677990888;0.01551068838238885;-1.0757646042031347e-06;-1.3712771939754866e-06;-1.4005048187927126e-06
39.343233;7.460872395115239e-05;-1.4878039490085898e-06;-1.4591333600793037e-06;-1.43365906567618e-06;1.7491075532827113e-06;7.86433801130909e-05;10.119500464455344;0.842062448725584;0.015454747905251268;0.015509590037320456;-1.0770176750210836e-06;-1.4108244002059835e-06;-1.401448962462259e-06
39.353233;7.461360851737855e-05;-1.4728015006723534e-06;-1.5356130139099318e-06;-1.4435847256932312e-06;1.6995258315403331e-06;7.865934230041843e-05;10.12011380332599;0.8421730701891098;0.015452394744528112;0.015508431127836475;-1.076965573406517e-06;-1.4501418450242594e-06;-1.4031317340388001e-06
39.363233;7.461764646069637e-05;-1.4577231227315267e-06;-1.6127115557238944e-06;-1.452480965955314e-06;1.650628786300032e-06;7.867434074230822e-05;10.12072056277114;0.8422789162010472;0.01545009281607727;0.015507207944352851;-1.0756308378585493e-06;-1.4891826055705874e-06;-1.4056907466463815e-06
39.373233;7.462098447246918e-05;-1.442525777932732e-06;-1.6902902013894243e-06;-1.4602854817286004e-06;1.6023271513650615e-06;7.868827019659446e-05;10.121326911554412;0.8423793478400282;0.01544784770867673;0.015505916506447458;-1.073018173081585e-06;-1.5279407991874625e-06;-1.4092727384879304e-06
39.383233;7.46237616692637e-05;-1.4271542181890919e-06;-1.7682137093084773e-06;-1.466926743022119e-06;1.5544976079555485e-06;7.870104422099892e-05;10.121938054918708;0.8424738119008296;0.015445662675941295;0.015504554421859208;-1.069114380375439e-06;-1.5664210125633698e-06;-1.4140228533242801e-06
39.393233;7.46261020709781e-05;-1.4115194053477508e-06;-1.8463789151610219e-06;-1.4723339657090264e-06;1.507008726601995e-06;7.871259134739548e-05;10.122557420956655;0.8425618896067566;0.015443538240717734;0.015503121995111366;-1.063902343996427e-06;-1.60462064895614e-06;-1.420055231945608e-06
39.403233;7.46281098048963e-05;-1.3955013947353159e-06;-1.9247114571472837e-06;-1.4764348068069276e-06;1.4597597925565062e-06;7.872284781389198e-05;10.123186927001186;0.8426433393685357;0.015441473925914;0.015501621175593321;-1.0574020116313534e-06;-1.642532021000363e-06;-1.427428286390726e-06
39.413233;7.462988562329469e-05;-1.3789694964016727e-06;-2.0031373008206433e-06;-1.4791509002924707e-06;1.4126753809551447e-06;7.873174801411774e-05;10.123827219456835;0.8427180992346591;0.015439470078997668;0.015500053936781692;-1.0496976108421213e-06;-1.680149934366998e-06;-1.4361502591277523e-06
39.423233;7.46315452536137e-05;-1.3618153593578201e-06;-2.0815621624963303e-06;-1.4804091897677714e-06;1.3656727921583906e-06;7.87392281952903e-05;10.124477956150296;0.8427862238561014;0.015437528020786987;0.015498421007428483;-1.0409315510940931e-06;-1.7174750025482362e-06;-1.4461852848117616e-06
39.433233;7.463321856120588e-05;-1.3439863140750654e-06;-2.159869578597068e-06;-1.4801563225442866e-06;1.3186630397020449e-06;7.874525725596412e-05;10.125138510028322;0.8428478010327136;0.015435649280789814;0.015496720913902763;-1.0312856319281603e-06;-1.754504126784776e-06;-1.4574316034670616e-06
39.443233;7.463504944341631e-05;-1.3254918461520512e-06;-2.2379214270708138e-06;-1.4783655940470284e-06;1.2715913607250499e-06;7.874985593706976e-05;10.125808383257677;0.8429028709215107;0.01543383459257939;0.01549495038081213;-1.0209617110921514e-06;-1.7912168700438408e-06;-1.4697111951481388e-06
39.453233;7.463721214672556e-05;-1.3063792471555331e-06;-2.3155633983316074e-06;-1.4750434533135342e-06;1.2244658823305669e-06;7.875307300107262e-05;10.126487151824072;0.8429513968136794;0.015432082996505645;0.015493106153549112;-1.0101706958670104e-06;-1.8275752572781915e-06;-1.4828053966397484e-06
39.463233;7.463992094549292e-05;-1.2866998681917725e-06;-2.392640855687322e-06;-1.4702495611466824e-06;1.1773469578116398e-06;7.875496047644143e-05;10.12717456484912;0.8429933435523527;0.015430391558663312;0.015491186334616415;-9.99127243052156e-07;-1.863521553254276e-06;-1.4964970484077584e-06
39.473233;7.46434161322617e-05;-1.2664838242092767e-06;-2.4690081498103325e-06;-1.464111023771885e-06;1.1303136558645315e-06;7.875558292494832e-05;10.127870475250383;0.8430287492951773;0.01542875547884329;0.01548918990860937;-9.880281284949617e-07;-1.8989746757560736e-06;-1.5105893184467114e-06
39.483233;7.464793820953735e-05;-1.2457314823009176e-06;-2.544536029059729e-06;-1.4567976442718085e-06;1.0834312660925072e-06;7.875502565126853e-05;10.128574118420545;0.8430576840421791;0.01542716878625749;0.015487115645180273;-9.770273867394074e-07;-1.933855814220815e-06;-1.5249183600148268e-06
39.493233;7.465370534978972e-05;-1.2244212108604294e-06;-2.61913600796079e-06;-1.4484800680343661e-06;1.0367358717527768e-06;7.875337845579529e-05;10.129283584133427;0.8430801583784914;0.015425625920618666;0.01548496237222633;-9.662326265315065e-07;-1.9681230081539257e-06;-1.5393581763262484e-06
39.503233;7.466090076440085e-05;-1.2025269794599838e-06;-2.6927960837185996e-06;-1.4393007117282932e-06;9.90235032852893e-07;7.875073296180169e-05;10.129996197254803;0.843096090867635;0.015424123295844385;0.0154827299872025;-9.557148333711122e-07;-2.0017804824606967e-06;-1.553808812753057e-06
39.513233;7.466966723290255e-05;-1.1800169510416034e-06;-2.7655868620504093e-06;-1.4293520864208831e-06;9.439177254463168e-07;7.874720941812471e-05;10.130708931061534;0.8431053743646229;0.015422659852519881;0.015480419589713542;-9.45522922906245e-07;-2.0348766724609027e-06;-1.5681837648709598e-06
