time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.523233;7.468010262555787e-05;-1.1568221583238237e-06;-2.837603012819265e-06;-1.4186802639471429e-06;8.977706473590683e-07;7.874298052255134e-05;10.13141788946078;0.843107946827781;0.015421236602696356;0.015478033455309412;-9.356949342206657e-07;-2.0675020294311814e-06;-1.5824070115420947e-06
39.533233;7.469226265412438e-05;-1.1328336872679192e-06;-2.9088902070770465e-06;-1.4073263096088914e-06;8.517929187819145e-07;7.873827398981458e-05;10.132117930054687;0.8431037832629515;0.015419855907025893;0.015475575495180052;-9.262627688046771e-07;-2.0997830504327533e-06;-1.5964103223437485e-06
39.543233;7.47061726151564e-05;-1.1079477518044089e-06;-2.9794324668840848e-06;-1.395352937799416e-06;8.059980524299492e-07;7.873334748853357e-05;10.132803924817239;0.8430928423182655;0.015418520629627397;0.015473051070703693;-9.172609517974662e-07;-2.131875722227042e-06;-1.6101196730780193e-06
39.553233;7.472183413131253e-05;-1.0820934508321744e-06;-3.049183810748342e-06;-1.3828318406299755e-06;7.603918378503558e-07;7.872844051012041e-05;10.133472546404494;0.843075029240637;0.015417233028020031;0.015470466405566635;-9.087244184123692e-07;-2.163948180747948e-06;-1.6234307214930434e-06
39.563233;7.473923173509215e-05;-1.0552190078457428e-06;-3.1180955987420654e-06;-1.3698337724087937e-06;7.149496348034956e-07;7.872373447672233e-05;10.134122452810404;0.8430502276233548;0.015415993859111838;0.015467829013241284;-9.006677361807367e-07;-2.1961526428710868e-06;-1.6361889726595061e-06
39.573233;7.47583504406401e-05;-1.0272746321958584e-06;-3.1861396442845036e-06;-1.356426055668081e-06;6.696360033522419e-07;7.871934642764498e-05;10.134752810873522;0.8430183765170222;0.015414801893352249;0.015465148352685167;-8.930865602256028e-07;-2.2286103720582836e-06;-1.6481906081432574e-06
39.583233;7.477918565566559e-05;-9.982177458922197e-07;-3.253337415891281e-06;-1.3426634828925965e-06;6.244414601638381e-07;7.871536338977547e-05;10.135361753763684;0.8429795246685934;0.015413654104489126;0.015462435192090137;-8.859840616568922e-07;-2.261411725154449e-06;-1.6592130310314343e-06
39.593233;7.480173054610736e-05;-9.680222982369101e-07;-3.3197757918080143e-06;-1.3285926513989906e-06;5.793840088841806e-07;7.871188011305147e-05;10.135945991905832;0.8429338585501741;0.015412546976360094;0.015459700367287768;-8.793822564608341e-07;-2.2946189046927806e-06;-1.669061287151313e-06
39.603233;7.482596318845021e-05;-9.366724886030681e-07;-3.385583194365126e-06;-1.314261057243225e-06;5.344880024897545e-07;7.870897935153988e-05;10.136501423848047;0.8428817166627104;0.015411477630589547;0.015456953916551375;-8.733206964026109e-07;-2.3282671112148436e-06;-1.6775819358116164e-06
39.613233;7.485184559132677e-05;-9.041698707571505e-07;-3.450880603176135e-06;-1.2997114126683225e-06;4.897779979317973e-07;7.87066757137936e-05;10.137024058232122;0.8428235563450704;0.015410443885997924;0.015454204584195693;-8.678585584197354e-07;-2.3623631615121777e-06;-1.684642615412605e-06
39.623233;7.487931540187416e-05;-8.705636255348465e-07;-3.5157491153150006e-06;-1.2849878733766075e-06;4.452791610269234e-07;7.870489937836407e-05;10.137510771355615;0.8427598688884167;0.015409444219460004;0.015451460095426325;-8.63073803754947e-07;-2.396888868622876e-06;-1.690120109872023e-06
39.633233;7.490827944144754e-05;-8.359631407028836e-07;-3.5802260461605977e-06;-1.2701534767843383e-06;4.0100354264083907e-07;7.870353971005941e-05;10.137959593905732;0.8426911234337912;0.015408477292385288;0.015448727924647547;-8.590529126973276e-07;-2.4318121906125193e-06;-1.6938921533916293e-06
39.643233;7.493862740998367e-05;-8.005231894725594e-07;-3.644311127915653e-06;-1.255280286894505e-06;3.5694613741206215e-07;7.870249422703094e-05;10.138369797556697;0.8426177926519296;0.015407541278930768;0.015446015688204046;-8.558801015377638e-07;-2.4671042190290416e-06;-1.695831333880028e-06
39.653233;7.497025136173332e-05;-7.64420480328209e-07;-3.7079731192727704e-06;-1.240433886702384e-06;3.130976681891468e-07;7.87016755097914e-05;10.13874167885051;0.8425404149058511;0.01540663449404569;0.015443331426219464;-8.536425410980252e-07;-2.502761534866641e-06;-1.6958243844141848e-06
39.663233;7.500306845791429e-05;-7.278230366503996e-07;-3.7711617303743736e-06;-1.2256920159524662e-06;2.69445129280997e-07;7.870100898802485e-05;10.139075359668057;0.8424596083181106;0.015405756085076298;0.015440683741368018;-8.524355092084001e-07;-2.5388113109752173e-06;-1.6937937537669749e-06
39.673233;7.503704538343782e-05;-6.908547702207051e-07;-3.833813291426971e-06;-1.2111677376110956e-06;2.25975513691152e-07;7.870045716592622e-05;10.139369774130794;0.8423759818600954;0.015404905666917641;0.015438081089747169;-8.52343198163051e-07;-2.5752830423029856e-06;-1.6896939408512088e-06
39.683233;7.507219399272086e-05;-6.535765335732869e-07;-3.895838014872821e-06;-1.1970016907423968e-06;1.8269477030681171e-07;7.87000326889455e-05;10.139623638906905;0.8422899964906415;0.015404083523242131;0.015435530444141046;-8.53415338893405e-07;-2.612181027519347e-06;-1.6835023120553906e-06
39.693233;7.510853071415276e-05;-6.160004070928128e-07;-3.957118793661383e-06;-1.1833481690642871e-06;1.3963322276471201e-07;7.869977241896008e-05;10.13983721047924;0.8422019057213026;0.015403291076225402;0.015433035923171579;-8.556673290545258e-07;-2.6494880295445137e-06;-1.6752139250442658e-06
39.703233;7.514603886085761e-05;-5.781077391075348e-07;-4.017538957152513e-06;-1.1703798422535536e-06;9.684059694612037e-08;7.869971607932425e-05;10.14001264426938;0.8421118306926713;0.015402530078149937;0.01543059796218088;-8.590978829475518e-07;-2.687191112435137e-06;-1.664818114897324e-06
39.713233;7.518466866890805e-05;-5.398528478599224e-07;-4.0769975508790354e-06;-1.1582823665966743e-06;5.437779630646695e-08;7.86999176934106e-05;10.140153200548855;0.8420199076194994;0.015401802056073052;0.015428213756960874;-8.636943702590834e-07;-2.7253053715999247e-06;-1.6522659351788902e-06
39.723233;7.522435886312957e-05;-5.011822739496004e-07;-4.135396211560046e-06;-1.1472196361387566e-06;1.2296581549319921e-08;7.870045266376653e-05;10.140262428775415;0.8419264137579595;0.015401109263482782;0.015425878837152624;-8.694248653224078e-07;-2.763867141447335e-06;-1.6374633247057196e-06
39.733233;7.526504336273343e-05;-4.620562006519267e-07;-4.192627033593215e-06;-1.1373117649078806e-06;-2.9374855122471015e-08;7.870141380335732e-05;10.140343669306361;0.8418318197854406;0.015400455803143804;0.01542358879631059;-8.76255844953795e-07;-2.802907155789603e-06;-1.6202883682588193e-06
39.743233;7.530665151874942e-05;-4.2245675867917487e-07;-4.248561837131177e-06;-1.1286506510099237e-06;-7.062784776680646e-08;7.87029223618784e-05;10.140400068509472;0.8417367561774287;0.015399847887584372;0.015421340164468184;-8.841817585108542e-07;-2.842445412597884e-06;-1.600609305239728e-06
39.753233;7.53491259980511e-05;-3.8240972187712256e-07;-4.3030378490519076e-06;-1.121309336018282e-06;-1.1145956374458085e-07;7.870514082539944e-05;10.140435086602643;0.841641914929412;0.015399293050224475;0.01541913084455143;-8.932111404975282e-07;-2.8825051091392693e-06;-1.5782952247074587e-06
39.763233;7.539242857307332e-05;-3.42003603338096e-07;-4.35586583734128e-06;-1.115318389887083e-06;-1.5186118665565146e-07;7.870827566900298e-05;10.140452943325343;0.8415479483750362;0.01539879895891122;0.01541696127427383;-9.033260501661993e-07;-2.9231169745195433e-06;-1.5532198214788964e-06
39.773233;7.543650652173622e-05;-3.0138156181684735e-07;-4.406868536986516e-06;-1.1106449063315027e-06;-1.918164026686791e-07;7.871256818303777e-05;10.140458595704384;0.8414554056426639;0.015398372650880073;0.015414834404526668;-9.144695745023831e-07;-2.9643069978334567e-06;-1.5252475073345648e-06
39.783233;7.548126448809297e-05;-2.6072374163343563e-07;-4.455910623030978e-06;-1.1072027609451918e-06;-2.3129885317745725e-07;7.871826093746214e-05;10.140457520816886;0.8413647158790216;0.015398019780112923;0.015412753218009561;-9.265606790935147e-07;-3.0060724430230367e-06;-1.494205761381352e-06
39.793233;7.552658334785934e-05;-2.2023112820133068e-07;-4.5028862505414315e-06;-1.1048767505124839e-06;-2.7025630814734153e-07;7.872555867083206e-05;10.14045560759167;0.8412762144374514;0.015397744236037555;0.015410719490680687;-9.395060581743116e-07;-3.0483626520493295e-06;-1.4598793371739504e-06
39.803233;7.55723504517983e-05;-1.8010480588062124e-07;-4.547681402517452e-06;-1.1035298628502114e-06;-3.0859658814211726e-07;7.873462312672557e-05;10.140459097253347;0.8411901804825679;0.01539754941016854;0.0154087347468789;-9.531967020095923e-07;-3.0910802891338976e-06;-1.4220392401153732e-06
39.813233;7.5618454880006e-05;-1.4052837043140269e-07;-4.590146005224563e-06;-1.1029832246892e-06;-3.461961608054334e-07;7.874560201446907e-05;10.140474301480321;0.8411068767079084;0.015397440560175994;0.015406799782781595;-9.674968375223283e-07;-3.1340961211839023e-06;-1.380489888539037e-06
39.823233;7.566477341005063e-05;-1.0166449297267075e-07;-4.6301008667392754e-06;-1.1029945786205112e-06;-3.829192009426557e-07;7.87586544009482e-05;10.140506935375903;0.8410265570346532;0.01539742585936894;0.015404913158606204;-9.822443663830051e-07;-3.1772625645939236e-06;-1.3351033515303713e-06
39.833233;7.571118578172683e-05;-6.366188540996341e-08;-4.667373618001313e-06;-1.103275271413729e-06;-4.186279140363148e-07;7.877395344169628e-05;10.140561701075656;0.8409493873158068;0.015397514892764036;0.015403071386156481;-9.972622457054987e-07;-3.220419866747765e-06;-1.2858185214659801e-06
39.843233;7.575759347289702e-05;-2.666657109645113e-08;-4.701816904691694e-06;-1.103538928122972e-06;-4.5320478106419386e-07;7.879167670488324e-05;10.140642487356208;0.8408753566527819;0.015397716660092844;0.015401269979478863;-1.0123644848471362e-06;-3.263398590678441e-06;-1.2326352315953975e-06
39.853233;7.580390750296105e-05;9.171865534005093e-09;-4.7333057559487894e-06;-1.1035363530186215e-06;-4.865872261382675e-07;7.881199226199688e-05;10.14075238356847;0.8408042889548872;0.01539803913868663;0.01539950387137492;-1.0273533917163444e-06;-3.3060258230778736e-06;-1.1756118378458775e-06
39.863233;7.585002211219515e-05;4.37091407707157e-08;-4.7617522340692475e-06;-1.1030630276517625e-06;-5.187817909134839e-07;7.883504725943654e-05;10.1408934904087;0.8407359302493755;0.015398489875750114;0.015397767390455843;-1.0420167540788532e-06;-3.348142040046511e-06;-1.1148379747697471e-06
39.873233;7.589580480990502e-05;7.681893159541712e-08;-4.787128058537261e-06;-1.1019513621800681e-06;-5.498569022422268e-07;7.88609610330305e-05;10.141067561772125;0.8406700229662984;0.015399076502177702;0.015396054054140173;-1.0561445608384237e-06;-3.389614337713701e-06;-1.0504050154622907e-06
39.883233;7.594110807723329e-05;1.0839167707997873e-07;-4.809472344803088e-06;-1.1000560194659931e-06;-5.799244982959126e-07;7.888981072952499e-05;10.141277149277245;0.840606328929895;0.015399806418315641;0.015394356357602645;-1.069557738130961e-06;-3.4303232939079407e-06;-9.8240972045941e-07
39.893233;7.598579732048348e-05;1.383206667812247e-07;-4.8288810368973965e-06;-1.0972499625302344e-06;-6.091281057117187e-07;7.892160731221808e-05;10.141526079617874;0.8405446391301836;0.015400686155968511;0.015392665827038951;-1.0821115693690143e-06;-3.4701482023249546e-06;-9.109810323405769e-07
39.903233;7.602977429974255e-05;1.6648442402655382e-07;-4.84547412609927e-06;-1.0934346951006e-06;-6.37649638235567e-07;7.895628369705744e-05;10.141819109243173;0.8404847981262741;0.015401721398874251;0.015390973533008393;-1.0936730653109634e-06;-3.5089712891925646e-06;-8.362965310089953e-07
39.913233;7.607296207275976e-05;1.927417935261472e-07;-4.8593583914703785e-06;-1.0885419438549572e-06;-6.65698239864398e-07;7.89937156575761e-05;10.142160933114223;0.840426732620176;0.015402916305236406;0.015389271411823781;-1.1041060245417449e-06;-3.546658588757645e-06;-7.585826304812173e-07
39.923233;7.611526608738226e-05;2.1695414467945536e-07;-4.87061379840521e-06;-1.0825159258140068e-06;-6.93475176117635e-07;7.903375989827464e-05;10.142554909503291;0.8403704579349099;0.01540427159983322;0.015387553927922012;-1.1132798944937612e-06;-3.583004315636137e-06;-6.781230192577686e-07
39.933233;7.615656621546727e-05;2.3902121029173263e-07;-4.879299559285999e-06;-1.0752920867415147e-06;-7.211676456205254e-07;7.907628291653921e-05;10.143002448363392;0.840316010374441;0.015405783690233644;0.015385818600661589;-1.1210841448465824e-06;-3.6177118829066706e-06;-5.952589206424454e-07
39.943233;7.61967432868946e-05;2.588989563235518e-07;-4.885462060533469e-06;-1.0667949293306076e-06;-7.489716483254521e-07;7.912117875865468e-05;10.143503605473171;0.8402633377472645;0.015407445138742072;0.015384064906965979;-1.1274315099392412e-06;-3.6504620534796438e-06;-5.103608496604833e-07
39.953233;7.623570190397337e-05;2.7658886484739116e-07;-4.889140541497143e-06;-1.056958441066751e-06;-7.77094005440772e-07;7.916837441842476e-05;10.144058055722631;0.840212243131988;0.015409245462139868;0.015382292970347856;-1.1322646188335898e-06;-3.681011377072729e-06;-4.238128160503574e-07
39.963233;7.627336995391301e-05;2.921251165705704e-07;-4.890366697824062e-06;-1.0457571786742942e-06;-8.057324988507818e-07;7.921782058238286e-05;10.144665327087711;0.8401623842048889;0.015411172317674532;0.015380503284796985;-1.1355619864932063e-06;-3.709234094786206e-06;-3.3602446313053916e-07
39.973233;7.630967475187744e-05;3.0557553569687017e-07;-4.8891562717173675e-06;-1.0332283442267279e-06;-8.350581211833517e-07;7.926946467746601e-05;10.145324492736474;0.8401132892152798;0.015413212451946483;0.015378696783359494;-1.1373185910429826e-06;-3.7350913324983624e-06;-2.4743110654310363e-07
39.983233;7.63445324506148e-05;3.170430876167883e-07;-4.885507179303589e-06;-1.0194646342100845e-06;-8.651997202073899e-07;7.932321358850279e-05;10.146033498089256;0.8400644005014637;0.015415352113778456;0.01537687422068172;-1.1375207365733678e-06;-3.7585766840645024e-06;-1.5847278878188374e-07
39.993233;7.637788420974687e-05;3.266586636462474e-07;-4.879417156527297e-06;-1.004592705303432e-06;-8.962489542145129e-07;7.937892524161127e-05;10.146787820178897;0.8400151758156112;0.015417577911692421;0.015375035974313452;-1.1361365863242785e-06;-3.7796785937481534e-06;-6.957964571212048e-08
40.003233;7.640973489398855e-05;3.3456330708152563e-07;-4.870903461478686e-06;-9.887718632691223e-07;-9.282963155752189e-07;7.943643129395335e-05;10.147579677489388;0.8399651836234722;0.015419878365036974;0.01537318360854862;-1.1331121549668591e-06;-3.7983591798612023e-06;1.8837019015106685e-08
40.013233;7.644014627645181e-05;3.408942566938526e-07;-4.859993852925655e-06;-9.722007728439532e-07;-9.61457686311691e-07;7.94955502480725e-05;10.148399161882905;0.8399140907541215;0.015422244928408931;0.015371320983070822;-1.1283782630322905e-06;-3.8145422574509217e-06;1.0640180834113039e-07
40.023233;7.646920625032064e-05;3.457913313972115e-07;-4.8466943161875854e-06;-9.550911245584397e-07;-9.958707861286476e-07;7.955609322311875e-05;10.14923624268975;0.839861607732195;0.015424671257960194;0.015369452689196882;-1.1218682225933412e-06;-3.828116186357038e-06;1.9278278762428542e-07
40.033233;7.64970059953782e-05;3.494095106640827e-07;-4.8309714445593485e-06;-9.376186831352135e-07;-1.0316886658656936e-06;7.961787171555046e-05;10.150081765399923;0.8398074854918163;0.015427151216223997;0.01536758198277455;-1.1135313756095984e-06;-3.838957869567418e-06;2.7767645243806546e-07
40.043233;7.65236283194794e-05;3.5191747500202466e-07;-4.812771082502552e-06;-9.199015130681485e-07;-1.0690740315619407e-06;7.968068797145183e-05;10.150927230560743;0.8397515287123709;0.01542967730188892;0.015365710557456983;-1.1033403730908279e-06;-3.846972254472005e-06;3.6079865106113485e-07
40.053233;7.654913575580172e-05;3.5348131665444775e-07;-4.792055649125199e-06;-9.020187677468133e-07;-1.1081758020152406e-06;7.974432067716063e-05;10.151764231390688;0.8396936067351827;0.015432240383560945;0.015363839587810705;-1.0912863546526557e-06;-3.852118059881258e-06;4.4190041201010507e-07
40.063233;7.65735607722278e-05;3.542415748692778e-07;-4.768820594709673e-06;-8.84035008426548e-07;-1.149102961653038e-06;7.980852715307208e-05;10.15258417750307;0.8396336755316873;0.015434830184715875;0.015361970817601116;-1.0773633581283216e-06;-3.854386573816829e-06;5.207761827906223e-07
40.073233;7.659692166721073e-05;3.542917078078647e-07;-4.743078834781098e-06;-8.660031601724685e-07;-1.1919145053876814e-06;7.987304867382333e-05;10.153378575323156;0.8395717922966774;0.015437436249792564;0.015360107163475072;-1.0615570129781016e-06;-3.853748929373463e-06;5.972484508836155e-07
40.083233;7.661924917870677e-05;3.536786643531629e-07;-4.714840347646451e-06;-8.47961373684612e-07;-1.2366183655372327e-06;7.993761501031175e-05;10.154139765220354;0.8395080936379148;0.01544004940439048;0.015358252289802306;-1.0438386945165787e-06;-3.850127886219134e-06;6.711542818258959e-07
40.093233;7.664059002968536e-05;3.5243184385279113e-07;-4.684110390629744e-06;-8.299417142333638e-07;-1.283174235427436e-06;8.000195840585534e-05;10.154861255905093;0.839442738733322;0.015442662497849551;0.015356409121678702;-1.0241744225096536e-06;-3.843419222540946e-06;7.423407179899361e-07
40.103233;7.666100791044766e-05;3.505809025202259e-07;-4.650905414922918e-06;-8.119836241319073e-07;-1.3315022424909972e-06;8.006582495721994e-05;10.155536948626569;0.8393758578185468;0.015445269977855572;0.015354578669206037;-1.0025499167586192e-06;-3.833532776823495e-06;8.106696216077261e-07
40.113233;7.668060746160408e-05;3.4815805082501177e-07;-4.615258837601718e-06;-7.941404134910458e-07;-1.3815058675220862e-06;8.012897192628302e-05;10.156160496585132;0.8393075070880961;0.015447867170430011;0.015352759946933782;-9.78974072050191e-07;-3.82041817252076e-06;8.760398936149817e-07
40.123233;7.669955364132385e-05;3.4522993195183076e-07;-4.577214966383276e-06;-7.764730517730986e-07;-1.4330939193869722e-06;8.019116381013888e-05;10.15672596358109;0.8392376203328452;0.01545044981025768;0.015350950684514817;-9.534617363920638e-07;-3.804067693821542e-06;9.384076252726631e-07
40.133233;7.671804345131455e-05;3.419404445680361e-07;-4.536846404725131e-06;-7.590373813610664e-07;-1.4861649155634132e-06;8.025217684893859e-05;10.157228485803271;0.8391660074626384;0.015453014334876928;0.015349148471329977;-9.260307502413506e-07;-3.7845013877083453e-06;9.977731382725203e-07
40.143233;7.673624768020842e-05;3.3850692328384994e-07;-4.494273473404718e-06;-7.418894133065452e-07;-1.5405793934501324e-06;8.03118010724543e-05;10.157663819311926;0.8390924128678889;0.015455558632566218;0.015347351504604641;-8.967107453883292e-07;-3.7617523121089402e-06;1.0541436208753857e-06
40.153233;7.67542810193242e-05;3.3517135073407166e-07;-4.449649382555456e-06;-7.251173374246376e-07;-1.5961702609679386e-06;8.036983118077048e-05;10.158027534991689;0.8390165639325466;0.015458081909198382;0.015345558267966962;-8.655569927552417e-07;-3.735869857650304e-06;1.1075092264595634e-06
40.163233;7.677221389722232e-05;3.321561405472558e-07;-4.403134455442963e-06;-7.088689714252953e-07;-1.6527630207276866e-06;8.042606964379802e-05;10.158315005517515;0.8389381602127332;0.01546058381934656;0.015343766667221382;-8.326629074466631e-07;-3.7069364808312703e-06;1.1578471894794509e-06
40.173233;7.679011100712347e-05;3.296645865101324e-07;-4.354871730501145e-06;-6.93348561802286e-07;-1.7101701002462851e-06;8.048035690432919e-05;10.158522157169749;0.8388568365234567;0.01546306466447453;0.015341973850371761;-7.981611437643157e-07;-3.6750849861925142e-06;1.20514271888149e-06
40.183233;7.680807040741585e-05;3.279010079242146e-07;-4.304966386565768e-06;-6.787839026034303e-07;-1.7681927490928875e-06;8.053259316542156e-05;10.158645565223466;0.8387721596734412;0.015465526306656624;0.015340176963064554;-7.622202229287393e-07;-3.6404958178423663e-06;1.2494023355587482e-06
40.193233;7.682622366022318e-05;3.270619385571879e-07;-4.253489251830302e-06;-6.653896901413847e-07;-1.8266450390250605e-06;8.058271944609373e-05;10.158681333167252;0.8386836605121456;0.015467971353016911;0.015338374099834403;-7.250219528131116e-07;-3.6033695458316598e-06;1.2906503513728692e-06
40.203233;7.6844705181675e-05;3.273043945963351e-07;-4.200492358010793e-06;-6.533563912183649e-07;-1.8853706243556005e-06;8.063067320345866e-05;10.158624267850639;0.838590862108698;0.015470401450142234;0.015336564970953122;-6.867118839614203e-07;-3.563901424671933e-06;1.328929399323926e-06
40.213233;7.686363493668568e-05;3.287202106968365e-07;-4.14601692088386e-06;-6.428511058694747e-07;-1.944249596990642e-06;8.067636284559474e-05;10.158468396219966;0.8384932974072823;0.015472817246676986;0.015334751069583746;-6.473716111007209e-07;-3.522263629934399e-06;1.3643015183843033e-06
40.223233;7.688311347564101e-05;3.3134879513322466e-07;-4.090088573899464e-06;-6.340152254622355e-07;-2.0031951017117174e-06;8.07196759263135e-05;10.158207932760526;0.8383905179249835;0.015475219126697482;0.01533293550610672;-6.070377528702022e-07;-3.478590231743451e-06;1.396832969404577e-06
40.233233;7.690320035183116e-05;3.3523625208304823e-07;-4.032691417600026e-06;-6.269626490785733e-07;-2.062120846262103e-06;8.076049103385872e-05;10.157837783341018;0.8382821085064074;0.015477606917128958;0.015331122525443237;-5.657259782508696e-07;-3.4329854607903395e-06;1.4265810547031357e-06
40.243233;7.69238931364078e-05;3.404842548666016e-07;-3.9737500736312755e-06;-6.217697152863378e-07;-2.1209009553673735e-06;8.079868322059147e-05;10.157353831051033;0.8381677783517726;0.015479979030684595;0.015329316070427753;-5.234263791092207e-07;-3.385553378709285e-06;1.4536010495846213e-06
40.253233;7.694513188810321e-05;3.472497058493038e-07;-3.913155813130675e-06;-6.184678663139142e-07;-2.179370183809624e-06;8.083412802991124e-05;10.156753261759082;0.8380474964241356;0.015482332324153606;0.0153275182286229;-4.800877544007019e-07;-3.3364051872324388e-06;1.4779758993104145e-06
40.263233;7.696681236988698e-05;3.557184003273491e-07;-3.850805325790297e-06;-6.170520017793209e-07;-2.237352941092007e-06;8.08666931042659e-05;10.1560343955528;0.8379215043779019;0.01548466275250355;0.015325729375740844;-4.35629126903127e-07;-3.2856299210036113e-06;1.499854419347967e-06
40.273233;7.698880001562187e-05;3.6607056563946634e-07;-3.7866037240726943e-06;-6.174908599178054e-07;-2.294675664162239e-06;8.089623528019528e-05;10.155195871654342;0.8377901839158995;0.015486965773062685;0.015323949561743362;-3.899689703193293e-07;-3.2332572904169464e-06;1.5194600951799433e-06
40.283233;7.701095612715608e-05;3.784488368315593e-07;-3.7204456051075073e-06;-6.197438910281954e-07;-2.3511652985307662e-06;8.09226206475017e-05;10.15423627527025;0.8376539525104;0.015489236185251363;0.015322179862238987;-3.4302941975550784e-07;-3.1792353618823956e-06;1.5370644875411506e-06
40.293233;7.703317097344126e-05;3.9295593760903667e-07;-3.6522152885144462e-06;-6.237792518594241e-07;-2.40665285074367e-06;8.09457372437372e-05;10.1531546642826;0.8375132765620442;0.015491467489357442;0.015320423240246493;-2.9473280469980385e-07;-3.123456830086243e-06;1.552957679205958e-06
40.303233;7.70553797230706e-05;4.096722133314893e-07;-3.581803759065018e-06;-6.295626584088166e-07;-2.4609807986866767e-06;8.096549006906387e-05;10.151950767845806;0.8373687111163272;0.015493651150836568;0.015318684086302433;-2.4501859248091644e-07;-3.065836018991961e-06;1.5674344671637103e-06
40.313233;7.707755529707561e-05;4.2865477855497147e-07;-3.509122584496167e-06;-6.37036300133315e-07;-2.5140045793952164e-06;8.098179988405933e-05;10.15062421933892;0.837220896615877;0.015495777292276669;0.015316966538365449;-1.9385316010142646e-07;-3.006358096013499e-06;1.5807903442026695e-06
40.323233;7.709969740500956e-05;4.499199648261121e-07;-3.434120279742153e-06;-6.461203187036764e-07;-2.56557433136507e-06;8.099460577505157e-05;10.149173975797972;0.8370705444401134;0.015497836126290196;0.015315273423022998;-1.412365826094865e-07;-2.9450650268147592e-06;1.5933149804390781e-06
40.333233;7.712181732291517e-05;4.73429948585197e-07;-3.356796319032145e-06;-6.567159403182894e-07;-2.6155191927779497e-06;8.100386596665412e-05;10.147598894048585;0.836918413761493;0.015499818118755023;0.015313606554816617;-8.722411946709236e-08;-2.88203883227854e-06;1.6052844004852e-06
40.343233;7.714391032977955e-05;4.990961129733276e-07;-3.2771882618265176e-06;-6.68694363617019e-07;-2.663670656895028e-06;8.100955792847421e-05;10.145898705047125;0.8367652390008883;0.015501714007022728;0.015311967379728788;-3.1921023091673095e-08;-2.8174106502649597e-06;1.6169619172062283e-06
40.353233;7.716594071565832e-05;5.268027695725022e-07;-3.195339065218877e-06;-6.818922697523652e-07;-2.7098934800959982e-06;8.101166881320766e-05;10.144074360739081;0.8366116535707387;0.015503515704843885;0.015310357664923035;2.454570170527377e-08;-2.751355788494884e-06;1.628607102364595e-06
40.363233;7.718786388073254e-05;5.56425209614475e-07;-3.1112835635286137e-06;-6.961210823962552e-07;-2.7540753963326084e-06;8.101018264886924e-05;10.142127842428268;0.8364581761443568;0.015505216802798366;0.015308780106109194;8.20230082255235e-08;-2.6840583035509317e-06;1.6404734903685893e-06
40.373233;7.72096547067279e-05;5.878256202841771e-07;-3.0250691005003027e-06;-7.11179220017436e-07;-2.796098978883524e-06;8.100508527469817e-05;10.140061853535958;0.8363052244896366;0.015506811932714299;0.015307238390576449;1.4031408727018302e-07;-2.6156771605770094e-06;1.6527784929777939e-06
40.383233;7.723129125884112e-05;6.208557080136012e-07;-2.9367874280063656e-06;-7.268667171751469e-07;-2.8358412993814876e-06;8.099637926619706e-05;10.137879669845384;0.8361531337326786;0.015508295173462167;0.015305737267374383;1.992006254921783e-07;-2.5463501658740646e-06;1.6656670431499028e-06
40.393233;7.72527126780299e-05;6.553748322741794e-07;-2.8465870713789293e-06;-7.429912479538593e-07;-2.8732024529977064e-06;8.098408185435235e-05;10.135585198844002;0.8360022067951242;0.01550965821910415;0.015304282442258559;2.584877392759988e-07;-2.4762298339849107e-06;1.6792104257105511e-06
40.403233;7.727380940460033e-05;6.912572383460621e-07;-2.7546590984818903e-06;-7.59353002543549e-07;-2.9081354382808738e-06;8.096819237219162e-05;10.133183090959097;0.8358527809698748;0.015510890202610792;0.015302879429442997;3.180192666841941e-07;-2.4055017433156567e-06;1.6934357690132836e-06
40.413233;7.729444891431979e-05;7.283855417268905e-07;-2.6612182521765185e-06;-7.757355826561912e-07;-2.940655169184523e-06;8.094866105357215e-05;10.130679071436404;0.8357052431853692;0.015511980476098785;0.01530153279418842;3.7765999996819546e-07;-2.3343651672137483e-06;1.7083452470949737e-06
40.423233;7.731450229272159e-05;7.666417461463538e-07;-2.5664881190443232e-06;-7.919318271466758e-07;-2.970834051684726e-06;8.092542081965396e-05;10.128080505739272;0.8355599552050049;0.015512922291538146;0.015300247041539743;4.3726768402710666e-07;-2.2630090663714276e-06;1.7239269581455583e-06
40.433233;7.733385444560167e-05;8.058948213620418e-07;-2.470680027324513e-06;-8.077670004227337e-07;-2.9988007124535044e-06;8.089846227557253e-05;10.125396217470215;0.8354171836550763;0.015513713492630471;0.01529902720290024;4.966704520850657e-07;-2.191604729851897e-06;1.740169422685684e-06
40.443233;7.735240391749347e-05;8.459859631716967e-07;-2.3739767493119477e-06;-8.230758772372669e-07;-3.02472985409831e-06;8.086786659654376e-05;10.122635406413638;0.8352771434951036;0.015514354264695414;0.015297877870846617;5.556748083768979e-07;-2.1203037618579413e-06;1.7570463645681737e-06
40.453233;7.737006097786082e-05;8.867227718347835e-07;-2.2765378839104618e-06;-8.376754210297867e-07;-3.0488201051801155e-06;8.083379282327595e-05;10.119807173479774;0.8351400822738718;0.01551484568270275;0.015296802483578379;6.140910371756052e-07;-2.049234639366474e-06;1.7744818934907e-06
40.463233;7.738674605484095e-05;9.278911853165404e-07;-2.178524153764814e-06;-8.513673531969718e-07;-3.071278192752471e-06;8.079646844438074e-05;10.116920875447528;0.8350062852731579;0.01551518951271985;0.015295804596532708;6.717268787628321e-07;-1.97849805981414e-06;1.7923589050249602e-06
40.473233;7.740239042925054e-05;9.692758830560484e-07;-2.080116881925041e-06;-8.639431934870533e-07;-3.092298483435906e-06;8.075617328478244e-05;10.113986027158402;0.8348759980243986;0.015515387829890842;0.015294889705731543;7.283609640591826e-07;-1.90815455969896e-06;1.8105733273363036e-06
40.483233;7.74169419046887e-05;1.0106748064250062e-06;-1.9815102957157794e-06;-8.751968380503529e-07;-3.112039903282511e-06;8.071319907178764e-05;10.111011210523575;0.8347493438158069;0.01551544353689452;0.015294064662675274;7.837476724781462e-07;-1.8382190532611259e-06;1.8290852910617732e-06
40.493233;7.743036794163831e-05;1.0519051293005793e-06;-1.882905893101764e-06;-8.849662576447869e-07;-3.1306397603104803e-06;8.066782449554334e-05;10.108003168681996;0.8346263284178459;0.01551536185808532;0.015293335546564856;8.376519509722957e-07;-1.7686880571592596e-06;1.8479328420127718e-06
40.503233;7.744264482910283e-05;1.0927924672198165e-06;-1.7845251600867925e-06;-8.931720181095594e-07;-3.148247715303389e-06;8.062031573350704e-05;10.104967715297771;0.8345068916198477;0.015515151357923116;0.015292707303669611;8.898829898259757e-07;-1.6995831566670163e-06;1.8672014935658935e-06
40.513233;7.745375190967915e-05;1.1331520375402389e-06;-1.686595065648291e-06;-8.998029688619747e-07;-3.165027694807946e-06;8.057090528271295e-05;10.10191138548459;0.834390862314172;0.01551482432123373;0.015292184870956784;9.403139557116784e-07;-1.6309808474176207e-06;1.8869730507193812e-06
40.523233;7.746368730665706e-05;1.1728040382890206e-06;-1.589309061973952e-06;-9.04859259098655e-07;-3.18114453089642e-06;8.051976355236967e-05;10.0988418908485;0.8342778863003083;0.015514396452406565;0.015291773088297074;9.888822016101188e-07;-1.5630187679126135e-06;1.9072873106952625e-06
40.533233;7.747248240544492e-05;1.2116204645274064e-06;-1.4928168266991234e-06;-9.08317847645619e-07;-3.1967687646169227e-06;8.046700860661779e-05;10.095767689510692;0.8341675075782555;0.015513885427056399;0.015291475155836814;1.0355827237133864e-06;-1.495871581612664e-06;1.928131665376742e-06
40.543233;7.748019953043681e-05;1.249551275614654e-06;-1.397256807346714e-06;-9.101534569450648e-07;-3.2120749405680058e-06;8.041272756694791e-05;10.092697369244794;0.834059302907426;0.01551330848088817;0.015291291847937016;1.0804659821739563e-06;-1.4297072432653711e-06;1.9494510432068612e-06
40.553233;7.748691644861153e-05;1.2866089520989736e-06;-1.3027972469345056e-06;-9.103732626764878e-07;-3.227216156543176e-06;8.035698122455004e-05;10.089638957923947;0.8339528748831352;0.015512680390684262;0.015291222615440811;1.1236236739692896e-06;-1.3646425500068195e-06;1.971162429721992e-06
40.563233;7.749270868475663e-05;1.3228284679934471e-06;-1.2096388515324731e-06;-9.090141903633777e-07;-3.242291973495541e-06;8.029980936345915e-05;10.086599233312977;0.8338477971008478;0.015512013152883806;0.015291266800760187;1.1651610587604576e-06;-1.3007162489829173e-06;1.9931666857403915e-06
40.573233;7.749764304800973e-05;1.3582370606911346e-06;-1.1179926093543794e-06;-9.061121406408575e-07;-3.2573206836022047e-06;8.02412449406601e-05;10.083583497378989;0.8337436906067313;0.015511316575586333;0.015291423113679651;1.2051785341302544e-06;-1.2378996632303735e-06;2.015364245473113e-06
40.583233;7.75017731981013e-05;1.392854305405918e-06;-1.0280771826025678e-06;-9.016810317780603e-07;-3.272231623006835e-06;8.01813240117439e-05;10.080596275875337;0.8336403493666704;0.015510598962482131;0.015291689035924283;1.243777273923433e-06;-1.1761270189202105e-06;2.0376765588907664e-06
40.593233;7.750512333849457e-05;1.4266938168006537e-06;-9.401197826731509e-07;-8.957165726249683e-07;-3.2868833651193477e-06;8.012008716278834e-05;10.077642124540207;0.8335377519797679;0.015509867998073083;0.015292061861388845;1.281069605059536e-06;-1.115313690688691e-06;2.0600565966693234e-06
40.603233;7.750767340289966e-05;1.4597442072734935e-06;-8.543440561865486e-07;-8.882183667985358e-07;-3.301084748468472e-06;8.00575822180401e-05;10.074725648912166;0.8334360159334879;0.01550913086823775;0.015292539875994812;1.3171649933138763e-06;-1.0553678293858504e-06;2.0824733876019563e-06
40.613233;7.750936098183586e-05;1.4919635807304498e-06;-7.709621264908122e-07;-8.792126514908977e-07;-3.314611700667318e-06;7.999386905046126e-05;10.071850914356627;0.8333353937570755;0.015508393695645906;0.015293122753378073;1.3521504534167702e-06;-9.962147627103956e-07;2.1048840125224795e-06
40.623233;7.751009585481224e-05;1.5233012231102504e-06;-6.901724021494881e-07;-8.687548788517033e-07;-3.3272441931621977e-06;7.992902244768816e-05;10.069020890801657;0.833236233154667;0.015507661088288296;0.015293811347029895;1.386093845925866e-06;-9.37825496050283e-07;2.127215939790737e-06
40.633233;7.750978681486152e-05;1.5537026861783261e-06;-6.121508705170052e-07;-8.569158649905661e-07;-3.3388150681245983e-06;7.986314026064166e-05;10.066237490848932;0.8331388631221796;0.015506935317299755;0.01529460701747607;1.4190626639678695e-06;-8.802178778553629e-07;2.149356834578871e-06
40.643233;7.750836797731177e-05;1.5830913233414611e-06;-5.370251052586414e-07;-8.43769261335481e-07;-3.3492174532661485e-06;7.979635244979077e-05;10.063502018132208;0.8330435127282984;0.01550621631503383;0.015295511443705301;1.4511487280651344e-06;-8.234266859320943e-07;2.17115528309166e-06
40.653233;7.750579038050777e-05;1.611366516872137e-06;-4.6485180077373553e-07;-8.293701813806911e-07;-3.358368051335264e-06;7.972881443792813e-05;10.060815599155866;0.8329503038533763;0.0155055032206387;0.015296526639123018;1.4824836938544873e-06;-7.674717108263696e-07;2.192440737952059e-06
40.663233;7.750198574617088e-05;1.6384113376817116e-06;-3.9562264729159333e-07;-8.137299056318944e-07;-3.3661821043327077e-06;7.966069041859918e-05;10.058179354815332;0.832859303165756;0.015504794815098151;0.015297654209050033;1.513229454033697e-06;-7.123427284100379e-07;2.2130345125331556e-06
40.673233;7.749684498406163e-05;1.6640832869164706e-06;-3.2927639129482875e-07;-7.968178437677997e-07;-3.3725847785671395e-06;7.959214022429284e-05;10.055594424159482;0.8327705983289276;0.015504088693583516;0.01529889442845984;1.5435573059357026e-06;-6.580030550942636e-07;2.232740541564904e-06
40.683233;7.749023295371631e-05;1.6882123949349423e-06;-2.656943673268808e-07;-7.785772119260095e-07;-3.3775335412547514e-06;7.952331290419655e-05;10.053062477028464;0.8326842980301216;0.015503381787771928;0.015300246099048466;1.5736279052772332e-06;-6.044111786548731e-07;2.2513491573683025e-06
40.693233;7.74820240574974e-05;1.7106154048141557e-06;-2.0469993495318605e-07;-7.589308234763356e-07;-3.3810229767124727e-06;7.945435294436495e-05;10.050586353732792;0.8326004449081131;0.015502671487314715;0.015301707927735112;1.6035762264211104e-06;-5.515491873861779e-07;2.268664572886692e-06
40.703233;7.747212299353172e-05;1.7310978852662776e-06;-1.4608180516778611e-07;-7.377868026974336e-07;-3.3830819931339655e-06;7.938540077552967e-05;10.048169880741101;0.832518973727683;0.015501955526767527;0.015303280541061563;1.6335190080033013e-06;-4.994377335429889e-07;2.2845302381262576e-06
40.713233;7.74604649765373e-05;1.7494480033572115e-06;-8.961962283366097e-08;-7.150456338773732e-07;-3.383776663462602e-06;7.931656146626401e-05;10.045816808767137;0.8324398008712884;0.015501231272193826;0.015304966620395303;1.663581441025102e-06;-4.4813616248842296e-07;2.2988464111356547e-06
40.723233;7.744701685308327e-05;1.7654454813742371e-06;-3.509642457846608e-08;-6.906048724086519e-07;-3.3831975094411066e-06;7.924788522230917e-05;10.043529710151695;0.8323629373022944;0.015500495648075702;0.015306769617910944;1.6939065098921364e-06;-3.9773837577692064e-07;2.3115824623668857e-06
40.733233;7.743178136737657e-05;1.7788872456000704e-06;1.7695239482230598e-08;-6.64370175124005e-07;-3.3814321745207596e-06;7.917940574621607e-05;10.041310087503684;0.832288464618714;0.015499746196860346;0.015308693549577477;1.7246356978877043e-06;-3.4836957962748253e-07;2.322749749193221e-06
40.743233;7.741479394165468e-05;1.789606029018104e-06;6.895751579551523e-08;-6.362709012937675e-07;-3.378552363655442e-06;7.911119280228595e-05;10.039159343542673;0.8322164079949511;0.01549898233027109;0.015310743429079732;1.7558934824526456e-06;-3.0018602282854186e-07;2.332337341927773e-06
40.753233;7.739611922118094e-05;1.7974676372133062e-06;1.1889314393143281e-07;-6.062595312380208e-07;-3.374614432460823e-06;7.904337160521789e-05;10.037079096267869;0.8321466676554129;0.015498205849802814;0.015312924967554029;1.787780827428872e-06;-2.5336345457966347e-07;2.3402775057701023e-06
40.763233;7.737586156450101e-05;1.8023634145648176e-06;1.6769465617340955e-07;-5.742969115786107e-07;-3.369661739109639e-06;7.897610506191357e-05;10.035070824884217;0.8320790667694911;0.015497421085787812;0.015315243793931054;1.8203613556784332e-06;-2.0806774619483098e-07;2.3464591020620625e-06
40.773233;7.735417602826573e-05;1.8042011037274663e-06;2.1552084837292713e-07;-5.403601345837929e-07;-3.363732574371053e-06;7.890955147430763e-05;10.033135653595279;0.8320134393761097;0.01549663432035737;0.015317704178742383;1.853655938462055e-06;-1.6444599020195818e-07;2.3507457843381502e-06
40.783233;7.733126351452689e-05;1.8028955504740237e-06;2.6248089542570846e-07;-5.044637139553161e-07;-3.3568635715857797e-06;7.884383044245759e-05;10.031274421742342;0.8319496746520253;0.015495852784608528;0.015320307392183246;1.8876425360638268e-06;-1.2266079933485928e-07;2.352982151664476e-06
40.793233;7.730735854093981e-05;1.7983788826448822e-06;3.086432510767696e-07;-4.666454538908102e-07;-3.349077905088694e-06;7.87790034302844e-05;10.029487634850055;0.8318876966139497;0.015495084501584525;0.015323051595055268;1.9222417188576597e-06;-8.292014648286665e-08;2.3530069575612803e-06
40.803233;7.728270912272243e-05;1.790606943248794e-06;3.5406526770520875e-07;-4.2692661815483983e-07;-3.340380072114203e-06;7.871506501247024e-05;10.027775082175996;0.8318274374022312;0.015494337857182313;0.015325933997567702;1.9573152085294375e-06;-4.5457459893070014e-08;2.350675731156603e-06
40.813233;7.725754606474313e-05;1.779535378642155e-06;3.9881655659323744e-07;-3.8528634404998596e-07;-3.330761579314243e-06;7.865196771378572e-05;10.026135825331933;0.8317688681092893;0.015493620265211932;0.015328952398253768;1.9927027340936915e-06;-1.0489489386493544e-08;2.345864062471011e-06
40.823233;7.723206608248385e-05;1.765102908764327e-06;4.429757559418476e-07;-3.416590182117047e-07;-3.3202023693296292e-06;7.858965900475473e-05;10.02456878713001;0.8317120176627674;0.015492938109587386;0.015332103931446127;2.028272109888611e-06;2.179923676544391e-08;2.3384451266697806e-06
40.833233;7.720643536555016e-05;1.7472431412237968e-06;4.866129834818009e-07;-2.95951600915264e-07;-3.3086799619187663e-06;7.852809339483197e-05;10.023072702376624;0.8316569234292185;0.015492298197123326;0.015335383204427351;2.0639416368822535e-06;5.124611699457579e-08;2.3282811971375676e-06
40.843233;7.718078910992317e-05;1.7258946215934249e-06;5.297726635397819e-07;-2.4807301716780195e-07;-3.2961805826252687e-06;7.846723344887074e-05;10.021645331817062;0.8316036118692485;0.015491708434383784;0.015338782460509848;2.099668225721382e-06;7.770476459767199e-08;2.315251044970196e-06
40.853233;7.715523083471064e-05;1.7010040781521225e-06;5.724584993977248e-07;-1.9796445995542236e-07;-3.2826940272215304e-06;7.840704433102492e-05;10.020283477200755;0.8315521365218076;0.015491176739756503;0.015342292620497494;2.135443579661164e-06;1.0105226553076215e-07;2.2992810057723147e-06
40.863233;7.712985059865797e-05;1.6725473048399038e-06;6.146300759422719e-07;-1.456181429786091e-07;-3.26820187287793e-06;7.834747994106793e-05;10.018983742688349;0.8315026003008998;0.015490709773762086;0.015345902877145268;2.1713033921380823e-06;1.2120167557931766e-07;2.2803528010719995e-06
40.873233;7.710474616015444e-05;1.6405544168958784e-06;6.562027422804061e-07;-9.106787238716888e-08;-3.2526652898680453e-06;7.828848668614336e-05;10.017742563442257;0.8314551564537733;0.01549031300088434;0.01534959958039946;2.2073009378060043e-06;1.3811232653194757e-07;2.2585002003233493e-06
40.883233;7.708003027998933e-05;1.6051010909059952e-06;6.970388191932298e-07;-3.4368395055959765e-08;-3.2360244709527427e-06;7.823002666941848e-05;10.016555499321681;0.8314099978509206;0.015489991151562502;0.015353366134370355;2.2434704720758897e-06;1.5178803440381507e-07;2.233807765140453e-06
40.893233;7.705584118636507e-05;1.5662699681899086e-06;7.369544830605282e-07;2.4405043229103086e-08;-3.21821600523345e-06;7.817209454542246e-05;10.015417179795008;0.8313673303993224;0.01548974836783801;0.015357183843559523;2.279830685261592e-06;1.622719038258408e-07;2.2063995736769655e-06
40.903233;7.703235698372005e-05;1.5241226910216082e-06;7.757557323188691e-07;8.514639821974458e-08;-3.1991754622402867e-06;7.811471749420838e-05;10.014322531236763;0.8313273686376379;0.015489588479300353;0.015361033277382826;2.3164007025617185e-06;1.6965184502946434e-07;2.176403284621922e-06
40.913233;7.700977878513182e-05;1.4787164700791888e-06;8.132789117542433e-07;1.4772044671641557e-07;-3.178815111605016e-06;7.805795257469125e-05;10.013267957799975;0.8312903556207791;0.015489514900599754;0.015364895552221544;2.3532078054679485e-06;1.7406481724713914e-07;2.143924577321024e-06
40.923233;7.69882907111168e-05;1.4301563935275372e-06;8.494011408418732e-07;2.11974661237749e-07;-3.1570117802685327e-06;7.800189567026596e-05;10.012250826822946;0.8312565073564206;0.015489529571965253;0.015368753194619682;2.3902928268004883e-06;1.7567903950555914e-07;2.1090681598628e-06
40.933233;7.696804827943408e-05;1.3786209339711307e-06;8.840080388170581e-07;2.7774842895564494e-07;-3.133619422834754e-06;7.794668396214456e-05;10.01126831408575;0.8312258846812101;0.01548963208233527;0.01537259096986344;2.4277112716754054e-06;1.7465375969765437e-07;2.071959785956043e-06
40.943233;7.694918972346412e-05;1.324331800831888e-06;9.16955090368991e-07;3.4488159605336797e-07;-3.1084925949176298e-06;7.789247773729545e-05;10.010317577986331;0.8311983667466141;0.015489820309274028;0.015376396298479771;2.4655387657213454e-06;1.7110891774354375e-07;2.032734090017686e-06
40.953233;7.693183615648881e-05;1.2675211690728156e-06;9.480554041178379e-07;4.1323488228410414e-07;-3.081509359900652e-06;7.783943685898448e-05;10.009396565138687;0.8311737289912714;0.015490091579590387;0.015380159325261933;2.503880995226192e-06;1.651295381424874e-07;1.9915100396365516e-06
40.963233;7.691609234501174e-05;1.2084243403931518e-06;9.770794381109159e-07;4.827100022450359e-07;-3.0525752220461403e-06;7.778769558076179e-05;10.008504289915479;0.8311516661791981;0.015490443231303323;0.01538387352053194;2.542869588166176e-06;1.5677868592095243e-07;1.9483596810318086e-06
40.973233;7.690205759480085e-05;1.1472667713612029e-06;1.0037646147107502e-06;5.532456855976841e-07;-3.02160737700008e-06;7.773734534656648e-05;10.007640838484676;0.8311317837315305;0.015490873188053651;0.015387535906873858;2.5826319050915648e-06;1.4609215500003406e-07;1.903295634593922e-06
40.983233;7.688983143681869e-05;1.0842507959315938e-06;1.0278549240411977e-06;6.2480174527287e-07;-2.9885258166019278e-06;7.768845856111999e-05;10.006807171263512;0.8311136625706672;0.015491380803680907;0.015391145964491513;2.623249347715998e-06;1.330800538993108e-07;1.8563029741418792e-06
40.993233;7.687951019563401e-05;1.0195699755058106e-06;1.0491488625235778e-06;6.973502612434022e-07;-2.9532480178980857e-06;7.76411306184415e-05;10.006004683636085;0.831096972293571;0.015491967754501249;0.015394704449475228;2.664738842004397e-06;1.1774872396829358e-07;1.8073698059224768e-06
41.003233;7.687117810694387e-05;9.534291040294048e-07;1.0675129863125004e-06;7.708708991349205e-07;-2.9156786874347695e-06;7.759548067423307e-05;10.005234515072953;0.8310815323868763;0.01549263809643673;0.015398212731488649;2.707067326229913e-06;1.0010825551885806e-07;1.7564924055180584e-06
41.013233;7.686489939000931e-05;8.860433409254402e-07;1.082865003004761e-06;8.453496477091372e-07;-2.875723241998546e-06;7.755162063102601e-05;10.004496907915618;0.8310672658509775;0.015493396609499726;0.015401672430598593;2.7501646518662603e-06;8.016363300927765e-08;1.7036878354365787e-06
41.023233;7.686070669173201e-05;8.176338547112999e-07;1.095153254351878e-06;9.207825009916004e-07;-2.833328004225851e-06;7.7509628607319e-05;10.00379143887545;0.8310541267286846;0.015494246944467605;0.015405085445266089;2.793922816498211e-06;5.7917777482946484e-08;1.6490159651834597e-06
41.033233;7.685857250226963e-05;7.484318548518702e-07;1.1043449809792466e-06;9.97179009997202e-07;-2.7884936137167094e-06;7.746953603141014e-05;10.003118084984296;0.8310420849397101;0.015495191106920415;0.015408453532659037;2.8382101446361227e-06;3.338228918798247e-08;1.5925946308388625e-06
41.043233;7.685838918732271e-05;6.786743315642797e-07;1.1104280447979259e-06;1.0745445601045992e-06;-2.741247463497886e-06;7.7431332653511e-05;10.002478255701748;0.8310311242719934;0.015496229640843795;0.01541177740677106;2.882887779303998e-06;6.582839963663741e-09;1.534603474578408e-06
41.053233;7.685999331813946e-05;6.085934638029605e-07;1.1134165114540133e-06;1.1528399295107788e-06;-2.691624559695401e-06;7.739497127599104e-05;10.001874912103254;0.8310212156972047;0.01549736188026826;0.015415056445751647;2.927790928780268e-06;-2.2444996833437518e-08;1.4752590079242116e-06
41.063233;7.686321920123595e-05;5.384104255804862e-07;1.1133489593751494e-06;1.2319643883444466e-06;-2.639660124094461e-06;7.736035886277288e-05;10.001311487230177;0.8310122840796065;0.015498586138439276;0.015418288736467601;2.9726920034092823e-06;-5.366203906034092e-08;1.4147665667944767e-06
41.073233;7.686794123269276e-05;4.683262915971788e-07;1.110276153950476e-06;1.3117709330459234e-06;-2.5853718204685898e-06;7.732736276057605e-05;10.000790566658162;0.831004219661294;0.015499899793866083;0.015421471346266596;3.0172891258529445e-06;-8.70188256697061e-08;1.3532894753788478e-06
41.083233;7.68740888555714e-05;3.9852043031231986e-07;1.1042443609891307e-06;1.3920753729472776e-06;-2.5287526874883507e-06;7.729583910105562e-05;10.000313530418085;0.8309969749414732;0.015501299999012005;0.015424601200477483;3.061233744023966e-06;-1.2245315997338786e-07;1.290949767558311e-06
41.093233;7.688164723397742e-05;3.2917136503383706e-07;1.0953034381305213e-06;1.4726652128274285e-06;-2.4697798915510395e-06;7.726564899343976e-05;9.99988116616233;0.8309906721845259;0.01550278466978467;0.015427675489380734;3.104174875775919e-06;-1.5990840839259114e-07;1.227846919414075e-06
41.103233;7.689064828286632e-05;2.604725134342955e-07;1.0835389314741879e-06;1.5533271136388774e-06;-2.408426152265029e-06;7.723665000879462e-05;9.999494385370404;0.830985591534762;0.015504352026744755;0.015430691646756764;3.145780848833483e-06;-1.9933894775278108e-07;1.164080266122105e-06
41.113233;7.690114102122173e-05;1.9261672987432001e-07;1.0690831058718195e-06;1.6338643701411649e-06;-2.3446791082152063e-06;7.720868374698657e-05;9.999154510699617;0.8309820296285757;0.015505999311232428;0.0154336479744115;3.1857305192243935e-06;-2.4069133298822305e-07;1.0997701388726285e-06
41.123233;7.69131604244529e-05;1.2577686848615366e-07;1.0520925659410797e-06;1.7140828037295133e-06;-2.278558570149737e-06;7.718158280009631e-05;9.998863335414429;0.8309801709006785;0.015507723130936613;0.015436543804957636;3.2237051548518636e-06;-2.8390724450523606e-07;1.0350799525459243e-06
41.133233;7.692672914179806e-05;6.010996769797194e-08;1.0327141340815408e-06;1.793769701326339e-06;-2.2101116170037934e-06;7.715519378883404e-05;9.998623303220523;0.830980052772447;0.015509521084323715;0.015439378790063341;3.2593932304577034e-06;-3.2895426084093414e-07;9.702152188332777e-07
41.143233;7.69418702760089e-05;-4.2344539940545045e-09;1.0110630091169582e-06;1.8726969404486331e-06;-2.1393940948633563e-06;7.712938706341227e-05;9.998437791225784;0.8309815757996818;0.015511392343179728;0.0154421526490728;3.2924952418040768e-06;-3.758356022848337e-07;9.05392959046602e-07
