time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.153233;7.695859106637312e-05;-6.712556451864732e-08;9.872362722901663e-07;1.950642577518059e-06;-2.0664646744758267e-06;7.71040413204648e-05;9.998311164196513;0.830984554015933;0.015513336820742556;0.015444865159700347;3.322731710563788e-06;-4.2456838558386824e-07;8.408209788302156e-07
41.163233;7.697686066028205e-05;-1.2846778068208687e-07;9.613428628866094e-07;2.027396280271508e-06;-1.991403822093558e-06;7.707902313826933e-05;9.99824817345859;0.8309887878531864;0.015515353592936217;0.015447515956116606;3.349855717132524e-06;-4.7516422396144496e-07;7.766984077315207e-07
41.173233;7.699661650885003e-05;-1.8820513190975233e-07;9.33504580982027e-07;2.1027447310719156e-06;-1.9143406660864405e-06;7.705419341785232e-05;9.998252650398864;0.8309940879307351;0.015517439801455013;0.015450104556638396;3.373655349598558e-06;-5.276293798278535e-07;7.132235586959035e-07
41.183233;7.701779102373753e-05;-2.4631704174555047e-07;9.038339120944821e-07;2.176460614739874e-06;-1.8354576467609777e-06;7.70294506660722e-05;9.998326529304494;0.8310002843254788;0.015519591305544709;0.015452630234595685;3.3939469110355883e-06;-5.819722615924844e-07;6.505928802231186e-07
41.193233;7.704033848281711e-05;-3.0280497350629465e-07;8.724199721297709e-07;2.248301317565973e-06;-1.7549696176223368e-06;7.700476657081973e-05;9.998470553430188;0.8310072740144098;0.01552180363297654;0.015455091881283231;3.410571881608885e-06;-6.38198818361101e-07;5.889877603383661e-07
41.203233;7.706424232034202e-05;-3.5767957785607636e-07;8.393260967979731e-07;2.318020093651003e-06;-1.6731034593060219e-06;7.698016968577091e-05;9.998685668308857;0.8310150327664242;0.015524071919411818;0.015457488331232967;3.423399580327865e-06;-6.962978825742405e-07;5.28576095929542e-07
41.213233;7.708949627578706e-05;-4.1095504982778154e-07;8.046016097641767e-07;2.385378943170043e-06;-1.5900866344336184e-06;7.695569578616422e-05;9.998972881141466;0.8310235468021587;0.015526390582236555;0.015459818261209384;3.432331687172336e-06;-7.562400207253279e-07;4.695215064715917e-07
41.223233;7.71160875907494e-05;-4.6262810928265964e-07;7.682996460122316e-07;2.450142711335694e-06;-1.5061361831154097e-06;7.693133682971569e-05;9.999332509263747;0.8310327571224738;0.015528753119761719;0.015462079794062937;3.4373149096421487e-06;-8.179918304698616e-07;4.1197449078688364e-07
41.233233;7.714400202422053e-05;-5.126579671592158e-07;7.304821890599958e-07;2.5120648320865214e-06;-1.4214583993602527e-06;7.690701141020149e-05;9.999764493715567;0.8310425705392365;0.015531152054189385;0.015464270790969696;3.4383631390673685e-06;-8.81516126177976e-07;3.5606685137284627e-07
41.243233;7.717322343279434e-05;-5.609826171498703e-07;6.912169830076214e-07;2.570882928695115e-06;-1.3362607598189037e-06;7.68825871997574e-05;10.000268847725689;0.8310528870408272;0.015533578995381506;0.015466389114044217;3.4355599090646887e-06;-9.467474681392238e-07;3.01919667024458e-07
41.253233;7.720370687169189e-05;-6.075424369370827e-07;6.505669945644297e-07;2.6263182637037828e-06;-1.250763628675095e-06;7.685793907632254e-05;10.000845835602574;0.8310636302346227;0.015536025137007211;0.015468432073079972;3.429027823161161e-06;-1.0135737825154423e-06;2.496480865012522e-07
41.263233;7.723535572214974e-05;-6.522827797616462e-07;6.085768148930614e-07;2.678077005710252e-06;-1.1652130811202795e-06;7.683298277464346e-05;10.001496256491926;0.8310747809775958;0.015538482303449994;0.01547039574057585;3.4189014259973855e-06;-1.0818395443401602e-06;1.9937311177312848e-07
41.273233;7.726804001194668e-05;-6.951514649704255e-07;5.652765596925306e-07;2.7258749905380977e-06;-1.0798895496404962e-06;7.680766703984857e-05;10.002221184979383;0.8310863776008526;0.015540943587978737;0.01547227511768721;3.405317699876624e-06;-1.1513480276424386e-06;1.512327708814596e-07
41.283233;7.730163027796594e-05;-7.361015218982487e-07;5.206927065192458e-07;2.7694766996536932e-06;-9.950945395451574e-07;7.678196436087091e-05;10.003020868805388;0.8310984945227509;0.015543403228513003;0.015474065173095554;3.388405824474728e-06;-1.22185411750941e-06;1.0536422943742313e-07
41.293233;7.733599541995907e-05;-7.750973630910593e-07;4.7484361548144407e-07;2.808715807359677e-06;-9.111139614990474e-07;7.675588030903055e-05;10.003893440552712;0.8311112333244681;0.015545855797709592;0.01547576197373392;3.368282064435721e-06;-1.2930631408954386e-06;6.188181652289361e-08
41.303233;7.737098800003419e-05;-8.121133251944124e-07;4.2772772566640813e-07;2.8434971959229657e-06;-8.281914821738264e-07;7.672945178176532e-05;10.0048347154846;0.8311247081472006;0.015548294728204827;0.01547736291951259;3.3450552292957005e-06;-1.3646513568969202e-06;2.0887137569328664e-08
41.313233;7.740645932909947e-05;-8.471281435202995e-07;3.79319979024311e-07;2.873787364040197e-06;-7.46539770358507e-07;7.670272834239674e-05;10.005839478493298;0.8311390194521059;0.015550711498083281;0.015478865301156481;3.3188299653517864e-06;-1.4363055755491384e-06;-1.7506551424677327e-08
41.323233;7.744228611990588e-05;-8.801419306244594e-07;3.2958510353048964e-07;2.89960223159866e-06;-6.663604065397937e-07;7.66757761811183e-05;10.006902717617447;0.8311542567391825;0.015553096263422198;0.015480264644815918;3.289702119442775e-06;-1.5077479505488332e-06;-5.317007193642051e-08
41.333233;7.747838657789973e-05;-9.111895128311276e-07;2.7850347993769076e-07;2.9209901961206786e-06;-5.87837566648985e-07;7.664870429289958e-05;10.008019663090582;0.8311705050112339;0.015555438694958798;0.015481555856008408;3.2577507806769675e-06;-1.5787261355391088e-06;-8.59828544530134e-08
41.343233;7.751471921563983e-05;-9.403055222010068e-07;2.260872489110526e-07;2.937997581533286e-06;-5.111187201192939e-07;7.662165864131321e-05;10.009185270492063;0.8311878306647116;0.015557728277707879;0.015482736316511238;3.2230364681800043e-06;-1.6489959227603339e-06;-1.1586925704371891e-07
41.353233;7.755126670936865e-05;-9.674842339216404e-07;1.7238043890473637e-07;2.9506491492379308e-06;-4.363077129185175e-07;7.659477715585256e-05;10.010394069113126;0.8312063320869816;0.015559954575823737;0.015483806595450946;3.1856047827861773e-06;-1.7183249333612382e-06;-1.4282165844281576e-07
41.363233;7.75880152381348e-05;-9.926813747061816e-07;1.1745681533845956e-07;2.958972401656635e-06;-3.6347377218964256e-07;7.656816338092122e-05;10.011640232192946;0.8312262245291767;0.015562107163884165;0.0154847680602885;3.1454892075320164e-06;-1.7865107431102908e-06;-1.6690559153279177e-07
41.373233;7.762492925934473e-05;-1.0158277625853692e-06;6.142131061114619e-08;2.9630365736631318e-06;-2.926691774571144e-07;7.654190560311128e-05;10.012917217609857;0.8312478443168516;0.015564175272226042;0.015485620736539604;3.10271833148184e-06;-1.853382104177449e-06;-1.8825704366714913e-07
41.383233;7.766192996845946e-05;-1.036836620725009e-06;4.4174386950534814e-09;2.9629689573144625e-06;-2.2394069446909752e-07;7.651610383916753e-05;10.014217552521334;0.831271643575366;0.015566148809746527;0.015486362942292902;3.0573298298886155e-06;-1.9187787657013654e-06;-2.0706470035281504e-07
41.393233;7.769889164097044e-05;-1.0556188086972044e-06;-5.336589172396635e-08;2.9589410756490104e-06;-1.5731293438694585e-07;7.649087199024198e-05;10.015533560775465;0.8312982099651862;0.015568020225238777;0.015486991660298731;3.0093817496832148e-06;-1.9825484109685874e-06;-2.23538360930891e-07
41.403233;7.77356560373181e-05;-1.0720942158265908e-06;-1.1170475022008571e-07;2.951150353316411e-06;-9.276737267291323e-08;7.646632812255853e-05;10.01685800294329;0.831328184888847;0.015569784461123452;0.01548750308978468;2.9589500280849997e-06;-2.0445642035223247e-06;-2.3788743359001793e-07
41.413233;7.777205149518442e-05;-1.086193807195642e-06;-1.7036736062814877e-07;2.939821045063913e-06;-3.027019172443071e-08;7.644258213638698e-05;10.018183762128256;0.8313621135357631;0.01557143705975107;0.015487893399575141;2.906114518311187e-06;-2.1047227293640794e-06;-2.5030393149105865e-07
41.423233;7.780790845050659e-05;-1.0978690696819823e-06;-2.291462581945548e-07;2.925202392891593e-06;3.017328963439364e-08;7.641972971080147e-05;10.019503671589915;0.8314003836640655;0.015572972420061568;0.015488158882032336;2.850954822641097e-06;-2.1629276203656585e-06;-2.609385016331221e-07
41.433233;7.784308398585071e-05;-1.1071075899691987e-06;-2.878814146375141e-07;2.9075505841898313e-06;8.850623200053896e-08;7.639787789658932e-05;10.020811137102351;0.831443252933851;0.015574383347069053;0.015488295324874106;2.7935669020034104e-06;-2.219090691616711e-06;-2.698934449011291e-07
41.443233;7.78774891748908e-05;-1.1139432441198566e-06;-3.4646148271691627e-07;2.8871209304223825e-06;1.4465287862091816e-07;7.637717543071003e-05;10.022100284342773;0.8314908576442456;0.015575662498684825;0.015488298034826875;2.734073654356181e-06;-2.273134804112359e-06;-2.7724541642846343e-07
41.453233;7.791108792816611e-05;-1.1184471757004402e-06;-4.0481778015810144e-07;2.8641557877722097e-06;1.9854360878708786e-07;7.635781084840172e-05;10.02336505033331;0.8315432054990467;0.015576804421085003;0.01548816248862716;2.6726046425629014e-06;-2.3249748935549926e-06;-2.830693908932667e-07
41.463233;7.79438742059749e-05;-1.1207019135965005e-06;-4.6291801793461983e-07;2.838844449913807e-06;2.501106488201374e-07;7.634000705768765e-05;10.024598838953379;0.8316002478056156;0.01557780576392828;0.01548788403355985;2.6092758469843726e-06;-2.3744972959358976e-06;-2.874325689319954e-07
41.473233;7.797586196320574e-05;-1.1207957544871132e-06;-5.207397356723451e-07;2.8113033864443495e-06;2.9928845224749236e-07;7.632402104127538e-05;10.02579564243203;0.8316619886313615;0.015578664080190305;0.015487457051162203;2.5441981937021626e-06;-2.421564641707501e-06;-2.9037908538364065e-07
41.483233;7.800707978463376e-05;-1.118839603127043e-06;-5.782403236599401e-07;2.781611241847752e-06;3.46033599446601e-07;7.631011936779976e-05;10.026951529977561;0.8317285081151069;0.015579377462252304;0.015486875624640095;2.477488755003994e-06;-2.4660346993856926e-06;-2.9194427290482483e-07
41.493233;7.803755469008947e-05;-1.114965141103181e-06;-6.353531295505727e-07;2.7498526921259217e-06;3.903302165213846e-07;7.62985539774746e-05;10.028065384245517;0.8317999150111647;0.015579945350835754;0.015486135895966;2.4092720967047394e-06;-2.5077662479999457e-06;-2.921832695672213e-07
41.503233;7.806731541673271e-05;-1.1093048042218764e-06;-6.919926918554792e-07;2.7161327833282318e-06;4.3216762211100535e-07;7.628957301142663e-05;10.029138466899905;0.8318763036927489;0.015580368834237527;0.015485238011340297;2.3396847427826294e-06;-2.5466218924614277e-06;-2.911809176938713e-07
41.513233;7.809641737487214e-05;-1.1019774548549522e-06;-7.480447346302601e-07;2.6805778063193144e-06;4.715125705381979e-07;7.628343069169353e-05;10.030173447757708;0.8319577509333432;0.015580649574498139;0.015484186317017352;2.2688717401813586e-06;-2.5824877439407245e-06;-2.890426552860567e-07
41.523233;7.812494384447156e-05;-1.0930795664359356e-06;-8.033554133149065e-07;2.6433415449581557e-06;5.083037960007437e-07;7.628035596163556e-05;10.031173707472634;0.832044357511542;0.015580788375036665;0.015482988281474017;2.1969652360562764e-06;-2.6152896602121245e-06;-2.858753743367442e-07
41.533233;7.815298007726582e-05;-1.082687411222182e-06;-8.577441643658334e-07;2.6046139651529315e-06;5.424720592649046e-07;7.628050079531201e-05;10.032142531642878;0.8321362751649483;0.01558078406196569;0.01548165329090816;2.1240729665648915e-06;-2.6449764508210223e-06;-2.817651490032627e-07
41.543233;7.818060238884695e-05;-1.070877071915461e-06;-9.110330090935417e-07;2.5646169463980875e-06;5.739623347571827e-07;7.628390761243867e-05;10.033082494900894;0.8322336599912227;0.01558063296235257;0.015480191687500955;2.0502995181675904e-06;-2.6714871666785907e-06;-2.7677195245774025e-07
41.553233;7.820789005898938e-05;-1.0577422810215195e-06;-9.630780751825622e-07;2.5235795296591894e-06;6.027407617160398e-07;7.629051836311621e-05;10.033996088075032;0.8323366089733655;0.015580329711161875;0.015478613899943186;1.9757690698500807e-06;-2.6947534454879706e-06;-2.7095203832984877e-07
41.563233;7.823492603861039e-05;-1.043388695470439e-06;-1.0137926744153575e-06;2.4817177509578567e-06;6.287796159651721e-07;7.63002175213746e-05;10.03488646914271;0.8324451513234419;0.015579868659694412;0.015476930397456047;1.9006195689458958e-06;-2.7147440140059612e-06;-2.643826760412486e-07
41.573233;7.826178452083786e-05;-1.0279077416020428e-06;-1.0631420623767987e-06;2.439243899387559e-06;6.520412942657717e-07;7.631287466990978e-05;10.035756443879517;0.8325592440954042;0.015579244473181918;0.015475152311533371;1.8249791044328524e-06;-2.7315001628677602e-06;-2.571541569996763e-07
41.583233;7.828852903289711e-05;-1.0113596729112262e-06;-1.1111113372081848e-06;2.3963860769222164e-06;6.724889509855092e-07;7.632836933697445e-05;10.036606681570705;0.8326787115866393;0.015578452096068118;0.015473291567578639;1.7489442808721297e-06;-2.745131322169083e-06;-2.493384472498825e-07
41.593233;7.831521644953978e-05;-9.937924923437944e-07;-1.1576818089537576e-06;2.3533904822047513e-06;6.901053818018666e-07;7.634659239386254e-05;10.037435532988889;0.8328031943030734;0.015577486869261106;0.015471360281842489;1.672575208611012e-06;-2.7557871564138645e-06;-2.4097724945304193e-07
41.603233;7.834189466987113e-05;-9.75276688087301e-07;-1.2028383546794269e-06;2.3105024053859746e-06;7.048938003895807e-07;7.636741973209269e-05;10.038240608445966;0.8329321894855678;0.015576344839508982;0.015469369994646823;1.5958971720301185e-06;-2.763624951160595e-06;-2.320934967995383e-07
41.613233;7.83685941955595e-05;-9.55917920965804e-07;-1.2465770134937588e-06;2.267930632791552e-06;7.16872893519685e-07;7.639069520444174e-05;10.039020269263562;0.8330651330990626;0.015575023263542119;0.015467331792248046;1.5189011430104697e-06;-2.7687874985277907e-06;-2.227004561523059e-07
41.623233;7.83953274867662e-05;-9.358427020177583e-07;-1.2888973570203143e-06;2.2258173166107735e-06;7.260820629906553e-07;7.641625828138615e-05;10.039773683594012;0.8332014521481406;0.015573521446171502;0.015465257042145873;1.4415616087366465e-06;-2.771399493872e-06;-2.1279196676400267e-07
41.633233;7.842210413068445e-05;-9.151807982203603e-07;-1.3298110620005343e-06;2.184239811943638e-06;7.325797095400507e-07;7.644397332557176e-05;10.040499981844771;0.8333406082442752;0.015571841370326621;0.015463157437560153;1.363853408164254e-06;-2.7715630743185864e-06;-2.023242098050039e-07
41.643233;7.844894238484779e-05;-8.940689422256239e-07;-1.3693437000306468e-06;2.143234843499043e-06;7.36431695337188e-07;7.647370816742907e-05;10.041197873431296;0.8334821285932821;0.015569987774790956;0.015461044649232763;1.2857358461358832e-06;-2.7693521006094377e-06;-1.9122293463850833e-07
41.653233;7.847586262461255e-05;-8.726806084504244e-07;-1.4074970951987167e-06;2.1028178093748745e-06;7.37717115663985e-07;7.650528776930745e-05;10.041866084542376;0.8336255879452988;0.015567968032958015;0.015458929972513559;1.2071329658097397e-06;-2.764827108170468e-06;-1.794045822871384e-07
41.663233;7.850287020152288e-05;-8.51256467876533e-07;-1.4442217384321674e-06;2.062983576759758e-06;7.36536494602738e-07;7.653847312513917e-05;10.042503683706217;0.8337705492550841;0.015565792000678263;0.015456823977249514;1.1279371994486322e-06;-2.75805756452282e-06;-1.667848518146104e-07
41.673233;7.852995095445607e-05;-8.300959135991372e-07;-1.479440278080776e-06;2.0236869667523505e-06;7.329951957218813e-07;7.657298763598006e-05;10.043109788975505;0.8339164937659519;0.015563471952394513;0.015454736922757157;1.0480136249139323e-06;-2.7491243656359975e-06;-1.532970919649175e-07
41.683233;7.855709768808374e-05;-8.095123716658485e-07;-1.5130928747283178e-06;1.984824891988553e-06;7.271825914192682e-07;7.660857848170227e-05;10.04368321531341;0.8340628253002101;0.015561022129627334;0.01545267909074944;9.672053791171008e-07;-2.738107995910042e-06;-1.3892261042950864e-07
41.693233;7.858433505815435e-05;-7.89798612829302e-07;-1.5451526266984307e-06;1.9462532717196463e-06;7.191645197438732e-07;7.664505056124091e-05;10.044222221492015;0.8342089584557513;0.015558457318859166;0.015450660039114907;8.853651706871585e-07;-2.7250791011979807e-06;-1.2370028759379012e-07
41.703233;7.861169529063569e-05;-7.712226527507156e-07;-1.5756032215475487e-06;1.907829319963751e-06;7.089908845820315e-07;7.668223869543494e-05;10.04472445962563;0.8343543550843265;0.01555579138097493;0.015448687880162865;8.023770294561636e-07;-2.7100965962646114e-06;-1.0771357639301536e-07
41.713233;7.863917316825033e-05;-7.540325587658595e-07;-1.6044221825382082e-06;1.8694373105657086e-06;6.96710181471621e-07;7.671997436484043e-05;10.045187477603648;0.8344985037739017;0.015553036280610838;0.015446768819981428;7.181308351781475e-07;-2.693219908385102e-06;-9.107548949759608e-08
41.723233;7.866672367674785e-05;-7.384517376185273e-07;-1.6315829728392507e-06;1.8309839987910857e-06;6.823666966242331e-07;7.675809340722609e-05;10.045608921902206;0.8346409261723173;0.015550201512395839;0.015444906821867988;6.325076153040922e-07;-2.674519281421656e-06;-7.391930370902313e-08
41.733233;7.869429670013786e-05;-7.246748010246304e-07;-1.6570432735940214e-06;1.7923776564686297e-06;6.659915905287546e-07;7.679645803811285e-05;10.045985952131954;0.8347812095128587;0.015547294719770977;0.015443104024141414;5.454185451615747e-07;-2.654070643011742e-06;-5.639428792674666e-08
41.743233;7.872186694553415e-05;-7.128660662106021e-07;-1.6807272056038603e-06;1.7535136161893691e-06;6.476159659788116e-07;7.683495439322591e-05;10.046315185636013;0.8349190712072295;0.015544323192992074;0.015441361023225283;4.5684580928302405e-07;-2.6319655216279277e-06;-3.865990473229829e-08
41.753233;7.87494414700574e-05;-7.031505142472519e-07;-1.7025476494154455e-06;1.7142856837035158e-06;6.272973974943294e-07;7.687346833912041e-05;10.046593366035626;0.8350544092194052;0.01554129510862955;0.015439676278342297;3.6684176110908816e-07;-2.6083320691421815e-06;-2.086872628349777e-08
41.763233;7.877704509322516e-05;-6.956162019893029e-07;-1.7224552405083471e-06;1.6745941204765669e-06;6.051331111974696e-07;7.691186808114703e-05;10.046817768341029;0.8351872461585024;0.015538220239781778;0.015438046280955717;2.7550425545723217e-07;-2.5833416403334055e-06;-3.1442311756894922e-09
41.773233;7.88047060557843e-05;-6.903347756248374e-07;-1.7404531431234246e-06;1.634319356991247e-06;5.81241081918353e-07;7.695000535929844e-05;10.046986597701505;0.8353175978063938;0.015535109466255808;0.015436467196733871;1.8295620360441035e-07;-2.557218811601185e-06;1.4420760203316248e-08
41.783233;7.883245351578725e-05;-6.873697776584107e-07;-1.756569238030422e-06;1.5933062971219066e-06;5.557256148360507e-07;7.698772675202442e-05;10.047099557297418;0.8354454007765619;0.015531973614944886;0.015434936039904899;8.932971726588839e-08;-2.5302431431900486e-06;3.173433630747359e-08
41.793233;7.886030526809298e-05;-6.867697389563636e-07;-1.7708329524738763e-06;1.5513882316166208e-06;5.286603581738971e-07;7.702488218894143e-05;10.047157992118063;0.8355705679375446;0.015528823696419593;0.015433450526439026;-5.245291262198018e-09;-2.502712418869721e-06;4.8679451702054004e-08
41.803233;7.888824949977725e-05;-6.885664525597665e-07;-1.7832792135585094e-06;1.5084142999314746e-06;5.000888299466632e-07;7.706132917659622e-05;10.047164388191751;0.8356930818331706;0.015525671925948432;0.01543200870049415;-1.0063790576471335e-07;-2.4749048223785133e-06;6.512375987787419e-08
41.813233;7.89162411792676e-05;-6.927722463578471e-07;-1.7939564007913627e-06;1.464266643950572e-06;4.7004513717071255e-07;7.70969462837098e-05;10.04712194844776;0.8358130011356504;0.01552253146057565;0.015430608323969957;-1.96717544425794e-07;-2.4470806126441324e-06;8.094225126794775e-08
41.823233;7.894420188245155e-05;-6.993624408109989e-07;-1.8029235201847848e-06;1.4188711456876333e-06;4.386018101966278e-07;7.713165614587494e-05;10.047035212462543;0.8359303856031316;0.015519415068981253;0.015429245809812213;-2.9337122706822516e-07;-2.4194994412492097e-06;9.602324585513663e-08
41.833233;7.897203528682719e-05;-7.08267236347494e-07;-1.8102412146363776e-06;1.3722013288579312e-06;4.0589289168561784e-07;7.716543332158319e-05;10.046910635066514;0.8360452376751601;0.015516334145837763;0.01542791591740147;-3.904935880641592e-07;-2.392416549258692e-06;1.1026988907486678e-07
41.843233;7.899967740122166e-05;-7.194041742507895e-07;-1.8159647067256692e-06;1.3242874208553826e-06;3.7208129984954195e-07;7.719829365260062e-05;10.04675587697426;0.8361574918867919;0.015513299049915129;0.015426612181366603;-4.8794713928108e-07;-2.3660534102218353e-06;1.2360805897065945e-07
41.853233;7.902712004869635e-05;-7.327152010085994e-07;-1.8201579849273243e-06;1.2752198324959344e-06;3.373290337661587e-07;7.723028641176711e-05;10.046579134649267;0.8362670283135384;0.015510320289955819;0.015425327171614718;-5.855519359041039e-07;-2.3405781999766174e-06;1.359884501286158e-07
41.863233;7.905437307792523e-05;-7.481543147384216e-07;-1.8229097578395116e-06;1.2251349420608803e-06;3.0179963652850183e-07;7.726148782906428e-05;10.046389161813751;0.8363737133973143;0.015507408506025916;0.015424053125682628;-6.83107134977015e-07;-2.3161265552061454e-06;1.4737770174459814e-07
41.873233;7.908143547052841e-05;-7.656436678397222e-07;-1.8243029528733525e-06;1.174201437042511e-06;2.656660246310242e-07;7.72920023506357e-05;10.046194924574957;0.8364774469394833;0.015504572783031466;0.015422783003354642;-7.804060043343099e-07;-2.2928304044423003e-06;1.5773379368704348e-07
41.883233;7.910831176960796e-05;-7.850485162642863e-07;-1.8243821889596384e-06;1.1226036701147086e-06;2.2911567912810928e-07;7.732197343487715e-05;10.04600485100494;0.8365781593245761;0.01550181967752164;0.01542151098812852;-8.772346450417624e-07;-2.270813972001294e-06;1.6697571425559094e-07
41.893233;7.9135037220632e-05;-8.061961619630796e-07;-1.8231852013513088e-06;1.0705171387880016e-06;1.9234702385966864e-07;7.735156905230579e-05;10.04582653395736;0.836675745684849;0.01549915393409362;0.015420231717095547;-9.733615273943251e-07;-2.250173064716803e-06;1.749830386537095e-07
41.903233;7.916168198833638e-05;-8.289264866354069e-07;-1.8207816145856013e-06;1.0181076533663978e-06;1.5555356763962365e-07;7.738095146094473e-05;10.0456669659854;0.8367699981843322;0.015496578838687757;0.015418939045617197;-1.0685338864287756e-06;-2.230974555170356e-06;1.8163126272207893e-07
41.913233;7.918832599530317e-05;-8.53132013786477e-07;-1.8172581018434565e-06;9.655503334655328e-07;1.1891032756387462e-07;7.741026659899624e-05;10.045532682721731;0.8368606004616219;0.015494095737044111;0.015417626587310617;-1.1624873634860676e-06;-2.213268419526721e-06;1.8683026849432115e-07
41.923233;7.921502211189633e-05;-8.787642798311797e-07;-1.8126906330940753e-06;9.130269647033788e-07;8.256717748515531e-08;7.743964735829763e-05;10.04542980410748;0.8369471759828117;0.015491704574574428;0.015416289386230138;-1.254958052600092e-06;-2.1970796603364224e-06;1.9054016596926414e-07
41.933233;7.924178250995688e-05;-9.058079260482144e-07;-1.8071479576390741e-06;8.606952080181725e-07;4.664767692610663e-08;7.746922371029336e-05;10.045363990382564;0.8370293268610645;0.015489405703965625;0.015414924112588012;-1.3456939937160632e-06;-2.182400178977536e-06;1.9277143856100736e-07
41.943233;7.926859773458355e-05;-9.342327875458975e-07;-1.8007158944601073e-06;8.086606022896134e-07;1.12495752757736e-08;7.749912574586088e-05;10.045340012837535;0.8371066252938606;0.015487201730949675;0.01541352821220473;-1.4344684773858221e-06;-2.169202371857066e-06;1.935854354270867e-07
41.953233;7.929546360616782e-05;-9.639676550202503e-07;-1.7935099747139347e-06;7.569815411356044e-07;-2.3557347294498187e-08;7.752945653445486e-05;10.045361230879388;0.8371786000016302;0.015485098274831103;0.015412099804689713;-1.5210907258534169e-06;-2.1574413047903607e-06;1.9309581264851863e-07
41.963233;7.932238142030498e-05;-9.949171607372772e-07;-1.7856596309622233e-06;7.05698969912914e-07;-5.773585848084565e-08;7.7560259993036e-05;10.045429198189872;0.8372447495145741;0.015483102852335905;0.015410638034397505;-1.6054090358868638e-06;-2.147043121705502e-06;1.914672098697595e-07
41.973233;7.934933150653022e-05;-1.0269777221595496e-06;-1.777280456783834e-06;6.548589891775735e-07;-9.129241917689206e-08;7.75915277532922e-05;10.04554348445244;0.8373045453044573;0.01548122274093441;0.015409142710844818;-1.6873052155673877e-06;-2.1379072393692166e-06;1.8890119680095012e-07
41.983233;7.937625764601839e-05;-1.0600350445255302e-06;-1.768461098291126e-06;6.045194604362652e-07;-1.2428646518472526e-07;7.762323435096904e-05;10.045702005701452;0.8373574130673863;0.015479463494644663;0.015407613781773105;-1.766686111452408e-06;-2.12991654888886e-06;1.8560056814994997e-07
41.993233;7.940307931330298e-05;-1.0939667387973196e-06;-1.7592711840576591e-06;5.547506589455155e-07;-1.568204649986911e-07;7.765536137408208e-05;10.045901795681441;0.8374027392284925;0.015477828302786073;0.015406051183779034;-1.843484698956854e-06;-2.122946868289735e-06;1.8173028770951348e-07
42.003233;7.942970451510447e-05;-1.1286445466454689e-06;-1.7497721587870647e-06;5.056365814575178e-07;-1.890124043570992e-07;7.76879082904459e-05;10.046139771948779;0.8374399683480426;0.01547631796692704;0.015404454456091673;-1.91766472268169e-06;-2.116882511538508e-06;1.7741398799850296e-07
42.013233;7.945602103494242e-05;-1.1639192134518107e-06;-1.740015310635188e-06;4.5727597989138396e-07;-2.209756768955982e-07;7.772091012066463e-05;10.046413293909902;0.8374687388608358;0.015474931911121068;0.015402822343487943;-1.989212618743051e-06;-2.1116392166981193e-06;1.727653637237526e-07
42.023233;7.948188787964637e-05;-1.1996021468315505e-06;-1.7300241416127798e-06;4.097747478894413e-07;-2.5282639013535634e-07;7.775445940133672e-05;10.046720477337107;0.8374888849194067;0.01547366976604731;0.015401153233038915;-2.0581254247192192e-06;-2.107179464049415e-06;1.6790721508871525e-07
42.033233;7.950714651168855e-05;-1.2354679129208778e-06;-1.7197723096009922e-06;3.632237454392827e-07;-2.847013577403054e-07;7.778870965752512e-05;10.047059720122371;0.8375003356843977;0.015472532053616733;0.015399446289095387;-2.124401792288413e-06;-2.103510250887322e-06;1.6297344361240136e-07
42.043233;7.953164709465403e-05;-1.2712686868359422e-06;-1.7091939131798655e-06;3.176816543796623e-07;-3.1676177492556176e-07;7.782384812845855e-05;10.047428563072081;0.8375030700236349;0.01547151934612957;0.01539770209303477;-2.1880415422248536e-06;-2.100671645901436e-06;1.5811949118003889e-07
42.053233;7.955528789952046e-05;-1.3067398965135205e-06;-1.698222354041047e-06;2.731855428828265e-07;-3.4917986106340384e-07;7.786005239358616e-05;10.047823358695835;0.837497091538334;0.015470631186351995;0.015395922335210503;-2.2490627179021193e-06;-2.098714869500655e-06;1.5351715019175754e-07
42.063233;7.957803780340177e-05;-1.3416023474206215e-06;-1.6867998480807211e-06;2.2977217932083587e-07;-3.821139969246216e-07;7.789746567329462e-05;10.048239835456993;0.8374824077363578;0.015469866026832105;0.015394108849700407;-2.30750647401021e-06;-2.0976756261761517e-06;1.4932188428499098e-07
42.073233;7.959991140270371e-05;-1.3755737057117307e-06;-1.6748510450395726e-06;1.8749350468344637e-07;-4.156834369319433e-07;7.79362087692113e-05;10.048673049252146;0.8374590892165298;0.015469221656870823;0.015392262559473319;-2.3634187227646146e-06;-2.0975692402309273e-06;1.4565437562331474e-07
42.083233;7.962092636278432e-05;-1.4083944852814626e-06;-1.6622760484046366e-06;1.4643168868391685e-07;-4.4996272150009594e-07;7.797640017894249e-05;10.049117008330597;0.8374273135195085;0.015468695653993897;0.01539038339611838;-2.4168502012496543e-06;-2.0984082406907587e-06;1.426099849068378e-07
42.093233;7.96410729553301e-05;-1.439856472524778e-06;-1.6489902289042245e-06;1.0669400175859591e-07;-4.849946043091082e-07;7.801816454099301e-05;10.049564927758713;0.8373873009577623;0.015468285870759149;0.015388471087387643;-2.4678757134743008e-06;-2.1002024644988273e-06;1.4027816057178936e-07
42.103233;7.966030236116514e-05;-1.4698145832611474e-06;-1.6349689086274942e-06;6.837670698911238e-08;-5.207995505051076e-07;7.80616373374396e-05;10.050009595276157;0.8373392425639032;0.015467990420152088;0.01538652626724692;-2.5165902199332617e-06;-2.102925377730635e-06;1.3875313381381814e-07
42.113233;7.96785401764362e-05;-1.498190182204237e-06;-1.6202516606320604e-06;3.154160008405631e-08;-5.573793337599153e-07;7.810695368545992e-05;10.050444134461701;0.8372832862551198;0.015467807417965515;0.015384551533949973;-2.563080001548923e-06;-2.106502060017931e-06;1.3812377616640702e-07
42.123233;7.969570460836027e-05;-1.5249637004244074e-06;-1.6049205282942753e-06;-3.772783632722688e-09;-5.94719982923649e-07;7.81542224905861e-05;10.050863481344594;0.8372195426985848;0.015467735402182204;0.015382551415025028;-2.607395712184711e-06;-2.1108455831780303e-06;1.3847517262158127e-07
42.133233;7.971172237392235e-05;-1.5501393283065376e-06;-1.5890852035698566e-06;-3.75388557238667e-08;-6.327915316023621e-07;7.820351558187789e-05;10.051264682056418;0.8371480933913276;0.015467773731973108;0.015380531439604432;-2.6495468081225807e-06;-2.1158812099629294e-06;1.3991420304764225e-07
42.143233;7.97265618882842e-05;-1.5737065447621762e-06;-1.5728777375028287e-06;-6.973722087245213e-08;-6.715432000225903e-07;7.825488465169828e-05;10.051645536038361;0.8370690099709435;0.015467921462647184;0.015378497417838626;-2.6895308866145883e-06;-2.1215344175696823e-06;1.425662578330311e-07
42.153233;7.974025435090014e-05;-1.5956353539617551e-06;-1.556431721759864e-06;-1.0034417465614151e-07;-7.108936472532771e-07;7.830838606814799e-05;10.052004063100508;0.8369823942870757;0.015468175283392572;0.01537645520135599;-2.727372341189042e-06;-2.1277200165546572e-06;1.465380038116996e-07
42.163233;7.975287201039302e-05;-1.6159044624853297e-06;-1.5398493325196514e-06;-1.293159591829341e-07;-7.507233226210958e-07;7.836407676268644e-05;10.052339069314147;0.8368884301302639;0.015468528629186878;0.015374410774467348;-2.7631260943207433e-06;-2.134340215817667e-06;1.5188798488994047e-07
42.173233;7.976449750444502e-05;-1.6345270995238807e-06;-1.5231969493870804e-06;-1.565877445644261e-07;-7.908812764233033e-07;7.842198852491484e-05;10.05264960154158;0.8367874116308125;0.015468972891414018;0.015372370020090197;-2.7968520864064957e-06;-2.141281351922989e-06;1.5860704004081764e-07
42.183233;7.977520841453636e-05;-1.6515500895103042e-06;-1.5065141951901051e-06;-1.8207805169084984e-07;-8.312136902275e-07;7.848211695332479e-05;10.052933865076442;0.8366797489015736;0.015469499527874311;0.015370337933884528;-2.828590379765579e-06;-2.1484151877630625e-06;1.6661602793275256e-07
42.193233;7.978506363765924e-05;-1.6670398074476188e-06;-1.489789269160921e-06;-2.0568828954282604e-07;-8.715964460720472e-07;7.85444186664538e-05;10.053189645253449;0.8365659638209305;0.015470100786710492;0.015368318034121451;-2.858351831378684e-06;-2.155608232754976e-06;1.7579621395037912e-07
42.203233;7.979409363550984e-05;-1.6810741393792285e-06;-1.4729262112140584e-06;-2.2731319540890578e-07;-9.11935628654842e-07;7.860880294908762e-05;10.053415334246173;0.8364466441780861;0.015470768488233064;0.015366312221202686;-2.8861354430566137e-06;-2.1627448584764932e-06;1.860109427237753e-07
42.213233;7.980230576737392e-05;-1.693746299824419e-06;-1.4557555153648332e-06;-2.468659626635839e-07;-9.521437440319777e-07;7.867513966078283e-05;10.053610270766404;0.8363223656652738;0.015471493027522855;0.015364320808079472;-2.9119632016563972e-06;-2.1697652397725323e-06;1.9709315755638547e-07
42.223233;7.980970343255283e-05;-1.7051606898269428e-06;-1.438075537775901e-06;-2.6429731262374606e-07;-9.921303395162408e-07;7.874329439618034e-05;10.053775303771635;0.8361936598409966;0.015472263628293511;0.015362342722620189;-2.9358988424117147e-06;-2.1766768827800395e-06;2.0883749354442349e-07
42.233233;7.981630854164132e-05;-1.7154051403455112e-06;-1.4196746772237671e-06;-2.79594525472244e-07;-1.031804083720642e-06;7.881314491515014e-05;10.053913182843386;0.8360610728863637;0.015473068954722653;0.01536037609119896;-2.958026312441017e-06;-2.183521152331673e-06;2.210237334733431e-07
42.243233;7.982217045970504e-05;-1.7245276767758972e-06;-1.4003336739383425e-06;-2.9276731313261115e-07;-1.0710721888590101e-06;7.888454416545833e-05;10.054027331273813;0.8359252533775644;0.015473897982254962;0.015358419138279938;-2.978404966999666e-06;-2.1903485243713107e-06;2.33458752923921e-07
42.253233;7.982735145419406e-05;-1.7325421053209421e-06;-1.379844496800183e-06;-3.038424163566953e-07;-1.1098515585972622e-06;7.89572732958148e-05;10.054120313081306;0.8357869443917403;0.015474740551159709;0.01535647120194296;-2.9970536335335138e-06;-2.1972247678696378e-06;2.4600638651810055e-07
42.263233;7.983190232683021e-05;-1.7394619398644657e-06;-1.358035589503735e-06;-3.128693438789342e-07;-1.148085812568199e-06;7.903103886409775e-05;10.054193299825098;0.8356468623484848;0.01547558704100167;0.015354533610997092;-3.013983558937039e-06;-2.2042394675517654e-06;2.585896133988503e-07
42.273233;7.983586675963477e-05;-1.7453429691751172e-06;-1.334775132603305e-06;-3.1992358662570753e-07;-1.1857318172062579e-06;7.910551734406583e-05;10.054245841928442;0.8355055911875939;0.015476428536619482;0.01535260940394069;-3.029238878273648e-06;-2.21150220618625e-06;2.7117515397717725e-07
42.283233;7.983931087348602e-05;-1.7502958413106718e-06;-1.3099674984329679e-06;-3.251151555269641e-07;-1.2227189408844763e-06;7.918040521603519e-05;10.05427639634372;0.8353635931341578;0.015477257483853205;0.015350701803845773;-3.0429013150260017e-06;-2.219125373336099e-06;2.8375454380128247e-07
42.293233;7.984232431558144e-05;-1.754461993092527e-06;-1.283557301138037e-06;-3.2859927944030286e-07;-1.2589303925397311e-06;7.925543013006474e-05;10.054283693593957;0.8352212950475582;0.015478067577319534;0.01534881320357797;-3.0550688147631715e-06;-2.2272025703690423e-06;2.9634020871044203e-07
42.303233;7.984499288583383e-05;-1.7579810297299783e-06;-1.2555214696200899e-06;-3.305663265367528e-07;-1.2942190299487293e-06;7.933032238644464e-05;10.054267114025546;0.8350791232498592;0.01547885348407918;0.015346945120623155;-3.0658382535310614e-06;-2.2357905741915567e-06;3.089848259997766e-07
42.313233;7.984738141737754e-05;-1.7609665314416364e-06;-1.2258498569522605e-06;-3.312107028578074e-07;-1.3284206090593556e-06;7.940477467396556e-05;10.054225996580568;0.8349374679793812;0.0154796105324428;0.01534509814807811;-3.0753017249533232e-06;-2.2448883750137725e-06;3.218026287960329e-07
42.323233;7.984953054926143e-05;-1.7634968183601362e-06;-1.1945427844916e-06;-3.3069804316106534e-07;-1.36135130544102e-06;7.947842804443171e-05;10.05415930734979;0.8347966719670531;0.015480334420976965;0.015343271775376107;-3.0835646726208635e-06;-2.2544189226106216e-06;3.3496225205192327e-07
42.333233;7.98514507283233e-05;-1.7656228359471059e-06;-1.161622874186384e-06;-3.2915707413008e-07;-1.3928097800737344e-06;7.955090765349983e-05;10.054065842704494;0.8346570531952572;0.015481022119889089;0.015341464068286337;-3.0907768802285546e-06;-2.264247504214866e-06;3.486418806679724e-07
42.343233;7.985311345764719e-05;-1.7673805535681286e-06;-1.1271337080741354e-06;-3.2669932601056237e-07;-1.4225931868663684e-06;7.962186803970164e-05;10.053944641334255;0.8345189387763107;0.015481673111932203;0.01533967135108381;-3.0971373131129494e-06;-2.274236031627629e-06;3.6297460301587906e-07
42.353233;7.985446508585619e-05;-1.768794428076974e-06;-1.09112718238657e-06;-3.234272099627732e-07;-1.4505242880740279e-06;7.969100209764735e-05;10.053795323629762;0.8343826886519744;0.015482289616570838;0.015337889272873573;-3.1028624530221737e-06;-2.2842722942931975e-06;3.780263746682599e-07
42.363233;7.985546899116538e-05;-1.769876292748986e-06;-1.0536578333850781e-06;-3.1941848031280617e-07;-1.4764618439301997e-06;7.975803494123037e-05;10.053617728387248;0.8342486691889648;0.015482876372311419;0.0153361150478923;-3.1081479158274896e-06;-2.2942487147427626e-06;3.938176872472329e-07
42.373233;7.985614521953142e-05;-1.7706279419049313e-06;-1.0147690146029448e-06;-3.1472306202492134e-07;-1.500269632190173e-06;7.982273168643996e-05;10.053411003614912;0.834117214787586;0.015483440510091338;0.015334348059057526;-3.1131409078963097e-06;-2.304038610361814e-06;4.1034899350633683e-07
42.383233;7.98565694898175e-05;-1.7710434797447767e-06;-9.744670241752615e-07;-3.0937428873347925e-07;-1.5217987724246845e-06;7.98848967077967e-05;10.053173330306242;0.8339885844177968;0.015483990928468543;0.015332588183707993;-3.117928701185794e-06;-2.31351064888089e-06;4.2760013490812377e-07
42.393233;7.985681962758301e-05;-1.7711069483046848e-06;-9.327276422644734e-07;-3.0338625349702785e-07;-1.5409297892556721e-06;7.994435043328142e-05;10.052902644195283;0.8338629139549399;0.015484536787350569;0.01533083465174113;-3.1225484013539254e-06;-2.3225541978816785e-06;4.4553371119955456e-07
42.403233;7.985692199649806e-05;-1.77078782678112e-06;-8.895321066719704e-07;-2.9674708254305247e-07;-1.557620749670162e-06;8.000092554404411e-05;10.052597502049217;0.8337402548552256;0.015485085829272768;0.015329086868710545;-3.127001891702405e-06;-2.3310739445475945e-06;4.6410791698246865e-07
42.413233;7.985684839579252e-05;-1.7700436387193524e-06;-8.448768623558369e-07;-2.8943259514600414e-07;-1.571907992807272e-06;8.005448865728628e-05;10.052257250840592;0.8336206549938687;0.015485643602347488;0.015327345399110955;-3.1312643051250644e-06;-2.338969895538937e-06;4.832692243440933e-07
42.423233;7.985654154053674e-05;-1.768842441339794e-06;-7.987585872905759e-07;-2.814291309185772e-07;-1.5838743667704023e-06;8.010494552342444e-05;10.05188135701695;0.8335041573593402;0.015486213958898697;0.015325612304707968;-3.135296841923372e-06;-2.3461333140486974e-06;5.029447554060858e-07
42.433233;7.985593523310975e-05;-1.7671910140631738e-06;-7.511709636001191e-07;-2.727497864453424e-07;-1.5936190923618056e-06;8.015223056195297e-05;10.05146843323155;0.833390783642386;0.015486800048741247;0.015323891705111762;-3.139057809127594e-06;-2.352453577607137e-06;5.230507436541832e-07
42.443233;7.985496295310625e-05;-1.7651310164030015e-06;-7.021084028827503e-07;-2.634512680805323e-07;-1.6012402082527264e-06;8.019629950842678e-05;10.051015514065693;0.8332805927264747;0.01548740489237079;0.015322189483023994;-3.1425053404103983e-06;-2.3578162553767767e-06;5.434830237547161e-07
42.453233;7.985355600435193e-05;-1.7627182147633172e-06;-6.515618854891503e-07;-2.5364190486831434e-07;-1.6068373546207138e-06;8.023712142358059e-05;10.050517784115813;0.8331736967214575;0.015488031288636857;0.015320511348976273;-3.1456051178719114e-06;-2.3620926011866767e-06;5.640949041407023e-07
42.463233;7.985162576808467e-05;-1.7600387674697708e-06;-5.995185004788474e-07;-2.4346064660160467e-07;-1.6105437138957424e-06;8.027466294497855e-05;10.049968857146103;0.8330701541105973;0.015488680624492036;0.015318861272216986;-3.148342705707803e-06;-2.3651439415356984e-06;5.847080005779077e-07
42.473233;7.984904111611664e-05;-1.757242023680174e-06;-5.459732587385377e-07;-2.3304395233400157e-07;-1.612552421995883e-06;8.030887723356062e-05;10.049361588472493;0.8329698893196683;0.015489350826903225;0.01531724156998808;-3.1507350449732796e-06;-2.3668369714557502e-06;6.05139990775795e-07
42.483233;7.98456370165763e-05;-1.754535339657272e-06;-4.909383647211192e-07;-2.2251049646857757e-07;-1.613103297604227e-06;8.033971634805091e-05;10.048688921280634;0.8328727285221565;0.015490035383782201;0.015315653740826362;-3.1528289861234614e-06;-2.367044306317059e-06;6.252046499063586e-07
42.493233;7.984125904323215e-05;-1.7521577685673535e-06;-4.344390207859838e-07;-2.1196182460467358e-07;-1.6124489718212962e-06;8.036714821080123e-05;10.047944082538342;0.8327784491478556;0.015490724336339067;0.01531409885519122;-3.1546715770887146e-06;-2.3656369745558975e-06;6.447000073246575e-07
42.503233;7.983579250599033e-05;-1.7503673154084185e-06;-3.765116348638287e-07;-2.014843733189896e-07;-1.6108272063489953e-06;8.039114758089925e-05;10.047120294253432;0.8326867912784586;0.015491405929365982;0.015312577634947568;-3.156281124884984e-06;-2.362494331910937e-06;6.634163542237097e-07
42.513233;7.982913837581102e-05;-1.7494401516444479e-06;-3.172177973201775e-07;-1.9115534863544183e-07;-1.6084547781902887e-06;8.04116661860692e-05;10.046210845292515;0.8325974881966971;0.015492067776403433;0.015311091076576053;-3.157652220426352e-06;-2.357531442543178e-06;6.811563496807886e-07
42.523233;7.98211825589899e-05;-1.7496752898898079e-06;-2.566667431547939e-07;-1.8104746162493458e-07;-1.6055310711948056e-06;8.042861106658815e-05;10.045209659138555;0.8325103240926031;0.015492697615860359;0.015309640858967409;-3.158780831307873e-06;-2.3507118142110574e-06;6.977471947692707e-07
42.533233;7.981180830213119e-05;-1.7513870383627582e-06;-1.9503161427438356e-07;-1.7121525487076817e-07;-1.602217501997853e-06;8.044185450730123e-05;10.04411162509332;0.8324251649627881;0.015493284120110749;0.015308228907963208;-3.1596805923352627e-06;-2.3420283206897783e-06;7.13032598229752e-07
42.543233;7.980091700159011e-05;-1.754868977386953e-06;-1.325479412464805e-07;-1.6167355018349905e-07;-1.5986104455741788e-06;8.045127254361984e-05;10.0429125226348;0.8323419386332541;0.015493817122175596;0.01530685768262315;-3.160367819829958e-06;-2.33147101494587e-06;7.268542908471246e-07
42.553233;7.978843679618325e-05;-1.7603644483098719e-06;-6.949628537417501e-08;-1.5239666263509477e-07;-1.5947455550995274e-06;8.045678383000641e-05;10.041609116608646;0.8322606018709566;0.01549428677337431;0.01530553129711995;-3.1608309453675164e-06;-2.3190086398100073e-06;7.39053591724913e-07
42.563233;7.977434926749573e-05;-1.7680646212491062e-06;-6.177176553781221e-09;-1.433477641137614e-07;-1.5906222024024666e-06;8.045835878282834e-05;10.040199509771197;0.8321811392851154;0.015494683594794254;0.01530425522912198;-3.1610380506467466e-06;-2.3046013984381406e-06;7.494874466932854e-07
42.573233;7.975871733873034e-05;-1.7781023386379668e-06;5.711057331459495e-08;-1.34510922877808e-07;-1.5862274406561528e-06;8.045599922529878e-05;10.038683459492686;0.8321035542539746;0.01549500003052329;0.015303034441082927;-3.160981743160189e-06;-2.288237090700669e-06;7.58024251810384e-07
42.583233;7.974167245257342e-05;-1.7905432369125789e-06;1.2007417099349334e-07;-1.258870558086287e-07;-1.5815466165691879e-06;8.044971971122904e-05;10.037062598116208;0.832027809331275;0.015495231432825425;0.015301872155800977;-3.1607017408774533e-06;-2.2699569707479553e-06;7.645328373656611e-07
42.593233;7.972336897047187e-05;-1.8053944162646226e-06;1.8241565241905062e-07;-1.1746235505325262e-07;-1.5765507282116778e-06;8.043954026600714e-05;10.035340275688828;0.8319537729707362;0.01549537613791469;0.01530077021656507;-3.160266671131383e-06;-2.2498509707151754e-06;7.688910975538124e-07
42.603233;7.970393531477793e-05;-1.8226188590643995e-06;2.438311717177215e-07;-1.091911731460645e-07;-1.571188880660442e-06;8.04254888626887e-05;10.03352076366109;0.831881229339704;0.015495434918989987;0.015299730396067723;-3.1597478482821652e-06;-2.228038654480744e-06;7.70989699747418e-07
42.613233;7.96834452838545e-05;-1.842144788586769e-06;3.040278492296131e-07;-1.0100499879437588e-07;-1.5654105601009888e-06;8.040763827011224e-05;10.031608289334562;0.8318099188495175;0.015495409568749185;0.015298755551926972;-3.159201788345998e-06;-2.2046633999257657e-06;7.70716669780088e-07
42.623233;7.966192530726649e-05;-1.863868102637294e-06;3.6273021159909507e-07;-9.28354737994249e-08;-1.5591789481724584e-06;8.038616051681117e-05;10.029606757709775;0.8317395630506184;0.015495301757814493;0.015297849850310137;-3.1586627746616524e-06;-2.179905918461963e-06;7.679489056460068e-07
42.633233;7.96393778441296e-05;-1.887650044110475e-06;4.196734619750648e-07;-8.464712520167565e-08;-1.5524462506785448e-06;8.036133704509306e-05;10.027520309145125;0.8316698935667375;0.015495112673621289;0.015297018918854304;-3.158153380797738e-06;-2.15399148683329e-06;7.625596359645202e-07
42.643233;7.961578610622282e-05;-1.913316925011466e-06;4.7459676049458807e-07;-7.64568166509944e-08;-1.5451234680377773e-06;8.033351781828608e-05;10.025353587407816;0.8316006892283933;0.015494842918827485;0.015296269966001839;-3.1576975338257827e-06;-2.1271665365813546e-06;7.544287982957301e-07
42.653233;7.959110901867815e-05;-1.940663499452642e-06;5.272393551639529e-07;-6.831550553977097e-08;-1.5370756342081873e-06;8.030306936873732e-05;10.023111285208046;0.8315317896066653;0.01549449310032874;0.01529561054380181;-3.1573162123226304e-06;-2.0996604062701312e-06;7.434554961094015e-07
42.663233;7.956529527740741e-05;-1.969467403752618e-06;5.773520090642353e-07;-6.028239758781107e-08;-1.5281429167168354e-06;8.027033855129715e-05;10.020798280899106;0.8314630891099407;0.015494064610614219;0.015295047136190985;-3.157016908772223e-06;-2.0716667201092346e-06;7.295709970941334e-07
42.673233;7.95382990059808e-05;-1.999513372095507e-06;6.247123234598076e-07;-5.2420790216022805e-08;-1.518174894268777e-06;8.023564579200788e-05;10.018420439836861;0.8313945138528257;0.01549355940204385;0.015294584904431094;-3.1567900122122014e-06;-2.04334990788974e-06;7.12734220823501e-07
42.683233;7.951006202684016e-05;-2.0306051461222492e-06;6.691254268956665e-07;-4.479900813206746e-08;-1.5070588067796657e-06;8.019929935365231e-05;10.015984692212998;0.8313260160115961;0.015492980077767683;0.015294227326165371;-3.1566165471156335e-06;-2.014840648667315e-06;6.929152811622391e-07
42.693233;7.948048788692081e-05;-2.0625647284466014e-06;7.104338568536485e-07;-3.7485851101310254e-08;-1.4947284622752797e-06;8.016160110540206e-05;10.013498465884423;0.8312576330992251;0.015492331551800492;0.015293975854687818;-3.1564902874579664e-06;-1.9862084814484026e-06;6.700954374318892e-07
42.703233;7.944945686109776e-05;-2.0952373327784146e-06;7.485436782682982e-07;-3.0541780830619235e-08;-1.4811668915978483e-06;8.012282822122157e-05;10.010968882922995;0.8311895209522666;0.01549162219009585;0.015293830353389175;-3.156441335877277e-06;-1.9574575110962382e-06;6.442748185823117e-07
42.713233;7.941686421030092e-05;-2.1285057359511907e-06;7.834222603240082e-07;-2.4013321819318163e-08;-1.466414095744848e-06;8.008321390730174e-05;10.008401547645496;0.8311218982799689;0.015490862916851809;0.015293789116281598;-3.156534485180521e-06;-1.9285573048831934e-06;6.154663354953563e-07
42.723233;7.938263755500324e-05;-2.1623047802924483e-06;8.150551152234129e-07;-1.7947524666020144e-08;-1.4505583754151434e-06;8.004296158096883e-05;10.005800196548076;0.8310549833816109;0.01549006561830754;0.01529384843428161;-3.156832041784245e-06;-1.8994697745001793e-06;5.836923508127236e-07
42.733233;7.934673934955221e-05;-2.1966138787792292e-06;8.434128968815876e-07;-1.2407790672772838e-08;-1.433708766576365e-06;8.000227089126382e-05;10.003167733544009;0.830988937369186;0.015489241712154584;0.01529400269950366;-3.1573587012013673e-06;-1.870161792508355e-06;5.489866826863952e-07
42.743233;7.930916865562578e-05;-2.231421629244656e-06;8.68460012762099e-07;-7.455252946108494e-09;-1.4159736721419884e-06;7.996133532921973e-05;10.000506561332024;0.8309238160977536;0.015488401334074423;0.0152942449919045;-3.158115757885253e-06;-1.8406255874408692e-06;5.113788466846018e-07
42.753233;7.926995008489253e-05;-2.2666941495872332e-06;8.901788904071171e-07;-3.1204485388117216e-09;-1.397444777988205e-06;7.992032264566335e-05;9.997817810407488;0.8308596096942069;0.015487553937601988;0.01529456812098722;-3.1591233828597218e-06;-1.8109065080657977e-06;4.7088137610518503e-07
42.763233;7.922911540455502e-05;-2.3023695831299802e-06;9.085837571686065e-07;5.842399375427636e-10;-1.3781875347404568e-06;7.987935870848841e-05;9.995101436239452;0.8307963588213302;0.015486709133740803;0.015294965690087509;-3.1604245854517743e-06;-1.7811105036365527e-06;4.275104774917882e-07
