time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.773233;7.918671034618492e-05;-2.3383740289358733e-06;9.237285537323346e-07;3.628125153821563e-09;-1.358252809068448e-06;7.983852137573764e-05;9.992357561677728;0.8307342301202195;0.015485876405899;0.015295432019848648;-3.1620354273725508e-06;-1.7513865543405214e-06;3.8131401128133734e-07
42.783233;7.9142826987208e-05;-2.3746447513063544e-06;9.357098760098415e-07;5.951021689261691e-09;-1.3376830836119848e-06;7.979784492454378e-05;9.989587834785054;0.8306734811070717;0.015485064531734377;0.015295961762314295;-3.1639039195092348e-06;-1.721904281809784e-06;3.323740464841145e-07
42.793233;7.909761344301055e-05;-2.41113371607479e-06;9.44653637300934e-07;7.47704838979103e-09;-1.3164901007793608e-06;7.975732651459997e-05;9.986795977483855;0.830614391409809;0.015484281349139649;0.015296550837926727;-3.165925392097101e-06;-1.692836365847039e-06;2.807930505104469e-07
42.803233;7.905124038876777e-05;-2.4477860538585486e-06;9.50692433122239e-07;8.128873533070013e-09;-1.2946510075607656e-06;7.971694188230202e-05;9.983987600781667;0.8305572629118323;0.015483533574611009;0.01529719708191748;-3.1679800814389194e-06;-1.6643410376072347e-06;2.2668315848280045e-07
42.813233;7.900386068563741e-05;-2.484528776200801e-06;9.53954070548579e-07;7.847466124672163e-09;-1.2721589977130523e-06;7.967667085010904e-05;9.98116949206835;0.8305024260565983;0.015482827108980043;0.015297899117554666;-3.1699543104773164e-06;-1.6365358673899593e-06;1.7015731671636018e-07
42.823233;7.895559646767784e-05;-2.5212781672237196e-06;9.545678138309073e-07;6.621058497430763e-09;-1.2490609881790985e-06;7.963650834641224e-05;9.97834827004661;0.8304501836222662;0.015482167692026242;0.015298655430492657;-3.1717451703701392e-06;-1.6094745842181035e-06;1.113186751168485e-07
42.833233;7.890654984716126e-05;-2.557936450174956e-06;9.526869764887921e-07;4.490619611185138e-09;-1.225413233841033e-06;7.959646456230776e-05;9.975529137966165;0.830400772869795;0.015481560854199277;0.01529946441266635;-3.173252037739703e-06;-1.5831536008720094e-06;5.0263208046777505e-08
42.843233;7.885681638486237e-05;-2.594374836263822e-06;9.48518319117251e-07;1.5218959467347066e-09;-1.201225308219354e-06;7.95565783447339e-05;9.972715998280338;0.8303544082534425;0.015481011686789291;0.01530032419670162;-3.174373155530351e-06;-1.557552810000564e-06;-1.290214181213801e-08
42.853233;7.880649228554676e-05;-2.6304305580902682e-06;9.423244657745235e-07;-2.216428436649797e-09;-1.1764841123104105e-06;7.951692995446649e-05;9.96991232904121;0.8303113649922563;0.015480525252913597;0.01530123291047035;-3.1750191542034504e-06;-1.532686165597693e-06;-7.80476379594018e-08
42.863233;7.875566395959306e-05;-2.6659372183353546e-06;9.343795325342874e-07;-6.655396582488905e-09;-1.1512071170233957e-06;7.947762800645806e-05;9.967121103781999;0.8302720126280402;0.015480106610374491;0.015302189857192556;-3.1751253034757834e-06;-1.5086109921957304e-06;-1.450236083780353e-07
42.873233;7.870438046335883e-05;-2.700760503684243e-06;9.249074891873185e-07;-1.1724098495551566e-08;-1.125457923319486e-06;7.943877843601913e-05;9.964344131559374;0.8302367680324346;0.015479760088645194;0.015303195915742137;-3.1746590012238574e-06;-1.4853795016366605e-06;-2.1367528786984455e-07
42.883233;7.865265126588746e-05;-2.7347871633985313e-06;9.140555954805737e-07;-1.7342501044653444e-08;-1.0993511885786044e-06;7.940045368939476e-05;9.961582087562954;0.8302060399974506;0.015479489143867127;0.015304252428810877;-3.1736295268477882e-06;-1.462998895425257e-06;-2.8385785680770357e-07
42.893233;7.860048271444125e-05;-2.767877245803125e-06;9.01922401402848e-07;-2.3422203340875626e-08;-1.0730485365617067e-06;7.936268122498228e-05;9.958835162102572;0.830180193189387;0.015479296722007343;0.015305360532702336;-3.172089252620363e-06;-1.4414365412225985e-06;-3.554242504499434e-07
42.903233;7.854791057789418e-05;-2.799840663648964e-06;8.885980246232825e-07;-2.989128167141628e-08;-1.0467194504305681e-06;7.932546267579314e-05;9.956104280981021;0.830159511262993;0.015479184987764145;0.015306522118019476;-3.1701201883062057e-06;-1.4206352400907045e-06;-4.282011177387004e-07
42.913233;7.849501344164462e-05;-2.830471098032321e-06;8.741709239396673e-07;-3.672812791950669e-08;-1.0205112525914083e-06;7.9288803390838e-05;9.953392237579882;0.8301442096954639;0.015479154655004362;0.015307740471923903;-3.1678152573226223e-06;-1.4005325009059224e-06;-5.01996987431415e-07
42.923233;7.844191085897618e-05;-2.8596004594575907e-06;8.587087754506678e-07;-4.3977150521434255e-08;-9.945596066994383e-07;7.925272250358878e-05;9.95070305952836;0.8301345172368193;0.01547920514260171;0.015309019286608983;-3.165261529307197e-06;-1.381083485579185e-06;-5.766262648395693e-07
42.933233;7.83887352562446e-05;-2.8871075824801542e-06;8.422483165581778e-07;-5.172827295724799e-08;-9.689992190953393e-07;7.921724697920839e-05;9.94804016714831;0.8301307047020338;0.01547933615962265;0.015310361630875733;-3.162538178016413e-06;-1.362265973700599e-06;-6.519155987473223e-07
42.943233;7.833560143649847e-05;-2.9128874675131635e-06;8.248035352408791e-07;-6.007078628858173e-08;-9.439510266018669e-07;7.91824184290662e-05;9.945405447419786;0.8301330104439065;0.01547954884806596;0.015311769606892511;-3.159734958151568e-06;-1.3440779401246358e-06;-7.276978852952853e-07
42.953233;7.828260144832641e-05;-2.936839254582798e-06;8.063699699056136e-07;-6.906231649183169e-08;-9.194997103045162e-07;7.914829872968181e-05;9.94279994025806;0.8301415773533247;0.015479844328181204;0.01531324391348872;-3.1569490928485136e-06;-1.3265398292445777e-06;-8.038072240977213e-07
42.963233;7.82298023269555e-05;-2.9588859623099135e-06;7.869257056281098e-07;-7.874302892969827e-08;-8.956869229505588e-07;7.911494543352902e-05;9.940225391630356;0.8301564693022537;0.015480221669643433;0.015314784133658261;-3.154245204548169e-06;-1.3096996755283503e-06;-8.800891066829273e-07
42.973233;7.817723338861997e-05;-2.978991836438097e-06;7.664588935244722e-07;-8.917078166939145e-08;-8.72536859393593e-07;7.908239222497089e-05;9.937685065015405;0.8301777210938978;0.01548067844845824;0.015316390056768533;-3.1516361071871323e-06;-1.2936367912081352e-06;-9.564193020804685e-07
42.983233;7.812488392658399e-05;-2.9971469395142445e-06;7.450099373318074e-07;-1.0043304894228905e-07;-8.50088816984887e-07;7.905065426084161e-05;9.935183220109105;0.8302053585299454;0.015481212903258773;0.015318062076421177;-3.149105548925667e-06;-1.278446234487302e-06;-1.0327045179713078e-06
42.993233;7.807272315719433e-05;-3.01333747653929e-06;7.226751283184724e-07;-1.1264329198913828e-07;-8.284035464166289e-07;7.901972337428827e-05;9.93272459694483;0.83023938895896;0.015481824954334483;0.01531980048788795;-3.1466383033900004e-06;-1.26420302259636e-06;-1.1088646203579905e-06
43.003233;7.802073074801753e-05;-3.0275437852034185e-06;6.995709127920448e-07;-1.2594252591637136e-07;-8.075471859341352e-07;7.89895691421817e-05;9.930314429388511;0.8302798114090284;0.015482515531049587;0.015321605365608965;-3.1442419889307107e-06;-1.2509290551591162e-06;-1.1848199312258735e-06
43.013233;7.796891960691613e-05;-3.039762565908939e-06;6.758162133408866e-07;-1.4049237996313542e-07;-7.875791245733673e-07;7.89601754453469e-05;9.927957742291643;0.8303266676427964;0.015483285202178957;0.015323477242491163;-3.1419664738758507e-06;-1.2385859758019354e-06;-1.2604911211076013e-06
43.023233;7.791734915456884e-05;-3.050024670443344e-06;6.51548266119266e-07;-1.5646145706685335e-07;-7.685579840865949e-07;7.893156881309673e-05;9.92565789813446;0.8303801101340936;0.015484132899436896;0.015325417705068572;-3.1399187420058113e-06;-1.227095058045161e-06;-1.3357870194166763e-06
43.033233;7.786612850002951e-05;-3.058401860402087e-06;6.269346259396689e-07;-1.7400751754012795e-07;-7.505508495966403e-07;7.890381482039686e-05;9.923416267384631;0.830440400930036;0.015485055367436626;0.015327428867374631;-3.138262715237326e-06;-1.2163550972174183e-06;-1.410569981744421e-06
43.043233;7.781539628039992e-05;-3.064997482388799e-06;6.021677506427121e-07;-1.9323575809030241e-07;-7.33627111404907e-07;7.887700870168061e-05;9.921233311792594;0.8305077734854829;0.015486048132266983;0.015329511733266672;-3.13719580196534e-06;-1.2062502608312176e-06;-1.484635048327801e-06
43.053233;7.776528465527682e-05;-3.06991698097923e-06;5.774522167123382e-07;-2.1415899829953716e-07;-7.178409765502446e-07;7.885125927467755e-05;9.919109461729146;0.830582260763357;0.015487107439316526;0.015331665528604864;-3.1369051634376905e-06;-1.1966734879438388e-06;-1.5577351430427786e-06
43.063233;7.771590177642133e-05;-3.0732468174894647e-06;5.529868079961417e-07;-2.3671067083958983e-07;-7.032158772896594e-07;7.882666826714322e-05;9.917045068019988;0.8306636428200033;0.015488231363434682;0.01533388932933365;-3.1375239227606756e-06;-1.1875553295225515e-06;-1.6296337051974876e-06
43.073233;7.766734708603438e-05;-3.0750618267617103e-06;5.289472373043925e-07;-2.607999149233251e-07;-6.897347332634869e-07;7.88033202536146e-05;9.915040043560701;0.8307515070393685;0.015489419019721201;0.015336183823776323;-3.1391012631610995e-06;-1.178865364558013e-06;-1.7001447608910539e-06
43.083233;7.761972891732636e-05;-3.0754395483176663e-06;5.054762162666831e-07;-2.8634834678162665e-07;-6.773453559173682e-07;7.878126999002941e-05;9.913094021442145;0.8308453351072176;0.015490669085693947;0.01533855138226841;-3.141598123667861e-06;-1.1705923091222068e-06;-1.769149030460858e-06
43.093233;7.757315489916057e-05;-3.074469790075736e-06;4.826858230110109e-07;-3.132689576313432e-07;-6.659902071038763e-07;7.876052179881489e-05;9.911206835398;0.8309445969932392;0.015491980243973469;0.015340996350424635;-3.14492632436377e-06;-1.162730295811421e-06;-1.8365831634833356e-06
43.103233;7.752770585490086e-05;-3.0722583370082045e-06;4.606718097555084e-07;-3.4142278655298206e-07;-6.556326727991963e-07;7.874102491277292e-05;9.909378666045392;0.8310488430498842;0.015493353127026738;0.015343526048827178;-3.1489954892794102e-06;-1.1552797645410303e-06;-1.9024004523597748e-06
43.113233;7.748341842013627e-05;-3.068923236125048e-06;4.3952178075135635e-07;-3.7063140110474873e-07;-6.462518132177917e-07;7.872269586853059e-05;9.90761011958126;0.8311577208263172;0.015494791040727787;0.015346150283572363;-3.1537200567587123e-06;-1.1482438391546555e-06;-1.9665390373647546e-06
43.123233;7.744028623382556e-05;-3.0646008362770542e-06;4.1929837989505045e-07;-4.0073624463980094e-07;-6.378227736742054e-07;7.87054454834426e-05;9.90590230273407;0.8312709019939745;0.01549629918149856;0.015348880072267253;-3.159013501007379e-06;-1.1416204300179478e-06;-2.0289365205954037e-06
43.133233;7.7398280102163e-05;-3.059454234309256e-06;4.000129223352917e-07;-4.3161604350606443e-07;-6.303043896201784e-07;7.868919198407585e-05;9.904256630969467;0.8313880197726847;0.015497883687087677;0.01535172720132525;-3.1647960719256215e-06;-1.1354150337356271e-06;-2.089565442955648e-06
43.143233;7.735738059254694e-05;-3.0536555486855785e-06;3.8163402215088133e-07;-4.6314843750285234e-07;-6.236316645705026e-07;7.867386154322525e-05;9.90267483710223;0.8315086602337916;0.015499551037243969;0.015354703688895858;-3.1709902269986283e-06;-1.1296529610603302e-06;-2.1484251381245007e-06
43.153233;7.731759219376423e-05;-3.04734693779761e-06;3.6413437967995196e-07;-4.951838775389828e-07;-6.17706816306878e-07;7.865937014338273e-05;9.901159015107874;0.831632373486569;0.015501307654156547;0.015357820596050436;-3.177494247385587e-06;-1.1243651285581137e-06;-2.205493522921376e-06
43.163233;7.727892864694876e-05;-3.0406123984326145e-06;3.4753454857664724e-07;-5.275673035890492e-07;-6.123987063212272e-07;7.864560001552077e-05;9.899711182062596;0.831758708124824;0.015503159217384065;0.01536108700251242;-3.184167371277077e-06;-1.1195867814827133e-06;-2.260703459063508e-06
43.173233;7.72414020343704e-05;-3.0334773013350028e-06;3.319282806968086e-07;-5.601725931049971e-07;-6.075630340384057e-07;7.863240574898546e-05;9.898332854368268;0.8318872544998794;0.015505110074539398;0.015364509425716223;-3.190847961707774e-06;-1.1153862586170091e-06;-2.31395606441398e-06
43.183233;7.720502122127223e-05;-3.0259158385303004e-06;3.1748094167458904e-07;-5.92905367447366e-07;-6.030685657362293e-07;7.861964810124139e-05;9.897025085889796;0.8320176419030386;0.015507163998690364;0.015368091262951933;-3.197375672248641e-06;-1.1118748218967427e-06;-2.3651485522406835e-06
43.193233;7.716978604033819e-05;-3.0178555147165307e-06;3.0439242477864546e-07;-6.256968148257551e-07;-5.98808931233878e-07;7.860722341292885e-05;9.895788954179089;0.8321495129478214;0.015509325337565213;0.015371832506815753;-3.203597726275979e-06;-1.1091768613334762e-06;-2.414213352391879e-06
43.203233;7.71356874750394e-05;-3.009193207335298e-06;2.928564190730424e-07;-6.585256399000686e-07;-5.947091447737862e-07;7.859506091682394e-05;9.89462622730562;0.8322825405103561;0.015511599032095006;0.015375730192380505;-3.2093760779761026e-06;-1.107391164175886e-06;-2.461137964608821e-06
43.213233;7.710272468421927e-05;-2.999818199869352e-06;2.830396223773528e-07;-6.914300615949695e-07;-5.90732341824796e-07;7.858308283244377e-05;9.893539806746183;0.8324164601456178;0.015513990083018533;0.015379778806441508;-3.2145844404325293e-06;-1.1065724743688013e-06;-2.505938561804788e-06
43.223233;7.707093291087083e-05;-2.989626917339551e-06;2.7506626043745983e-07;-7.244788382235622e-07;-5.868689614235276e-07;7.857117497198161e-05;9.892533865702577;0.8325510585529874;0.015516502189991153;0.015383970224435082;-3.219083140203472e-06;-1.1067443629046914e-06;-2.548628294514688e-06
43.233233;7.70404007050115e-05;-2.978519593945109e-06;2.6900084309806e-07;-7.57744005351438e-07;-5.831150909746791e-07;7.855922040533007e-05;9.89161365858122;0.832686146916801;0.015519135579567942;0.015388294294990536;-3.2227136913384124e-06;-1.1079322104094021e-06;-2.5892053937240024e-06
43.243233;7.701126290785453e-05;-2.9663845741699993e-06;2.6484219786562237e-07;-7.913014332014625e-07;-5.794626787023348e-07;7.854715214117576e-05;9.890784926223365;0.8328215779118471;0.015521886918305467;0.01539273995956399;-3.2253377251857355e-06;-1.1101837306722005e-06;-2.6276283974984866e-06
43.253233;7.698368455139736e-05;-2.9531005115608684e-06;2.625293121960694e-07;-8.252395549634767e-07;-5.758960534078216e-07;7.853494532362984e-05;9.890053136067737;0.8329572726297889;0.015524751850843323;0.01539729534383761;-3.22687965101482e-06;-1.1135637897354123e-06;-2.663785692088313e-06
43.263233;7.695783917750487e-05;-2.9385530642443844e-06;2.619449661239283e-07;-8.596655452580679e-07;-5.723825739885666e-07;7.852257849319267e-05;9.88942304963844;0.8330931894526116;0.015527726311217465;0.015401947927951097;-3.227333630899027e-06;-1.1181495732297239e-06;-2.697503794482457e-06
43.273233;7.693386823059258e-05;-2.9226362214910337e-06;2.6293074747224686e-07;-8.947008709559435e-07;-5.688653079506285e-07;7.851003873259792e-05;9.88889868609232;0.8332292532287753;0.015530805511553426;0.015406686560879821;-3.2267427143220353e-06;-1.1240375837734394e-06;-2.728586831217732e-06
43.283233;7.691184717213321e-05;-2.9052486241182788e-06;2.653243970827695e-07;-9.304499354912838e-07;-5.652689694642932e-07;7.849735404689378e-05;9.888483171054638;0.8333652937480821;0.015533983229264605;0.01541150325541722;-3.225168133944734e-06;-1.1313420735714526e-06;-2.7568484727180655e-06
43.293233;7.689179475114661e-05;-2.8862944078246716e-06;2.6898349443283615e-07;-9.669651302379425e-07;-5.615128698364863e-07;7.84845881396097e-05;9.888178109700895;0.8335010348298557;0.015537251675637565;0.015416392274294618;-3.2226538297711475e-06;-1.1401731932449301e-06;-2.7821288129579654e-06
43.303233;7.687370653481768e-05;-2.8656756467781695e-06;2.737876966313147e-07;-1.0042421342687326e-06;-5.57520645693243e-07;7.847179243621657e-05;9.887982990615216;0.8336361367541616;0.015540601313539345;0.015421347414009287;-3.2192095120110316e-06;-1.1506016861508335e-06;-2.8043115933063134e-06
43.313233;7.68575697929825e-05;-2.843278653560257e-06;2.796470909986599e-07;-1.042226770921118e-06;-5.532295924147153e-07;7.845897395955893e-05;9.887895540707131;0.8337702336911345;0.015544021242079247;0.015426360139396963;-3.21483283351885e-06;-1.1626391198555293e-06;-2.8233366610640417e-06
43.323233;7.684336169331058e-05;-2.818958288227677e-06;2.864962893991881e-07;-1.0808294647379648e-06;-5.486019361269879e-07;7.844611503523943e-05;9.887912709886717;0.8339029755304772;0.015547499714422586;0.015431419652832819;-3.209532222259969e-06;-1.1762632352362104e-06;-2.839194300462154e-06
43.333233;7.683105990318886e-05;-2.7925369435399986e-06;2.942581834656725e-07;-1.119965538634998e-06;-5.436373786932569e-07;7.843321806078347e-05;9.888031509765232;0.8340340748534433;0.01555102462587934;0.01543651370868846;-3.203317698959782e-06;-1.1914528546632e-06;-2.851915335171479e-06
43.343233;7.682066023662254e-05;-2.763845620399813e-06;3.0281995249942084e-07;-1.1595826557670954e-06;-5.38383286681625e-07;7.842033468199383e-05;9.888249771205894;0.834163295431298;0.015554584683040391;0.01544162924400533;-3.1961967403579333e-06;-1.2081854661967223e-06;-2.8615542030432786e-06
43.353233;7.681217761931312e-05;-2.732780559277857e-06;3.1204857011774387e-07;-1.1996430506812676e-06;-5.329314785245744e-07;7.840756402789562e-05;9.888566186223006;0.8342904197699619;0.015558170376099831;0.015446753010736865;-3.1881849173077292e-06;-1.2264302224811693e-06;-2.8681528462197167e-06
43.363233;7.680562721241046e-05;-2.6993200212155494e-06;3.218227371087518e-07;-1.2400900071896941e-06;-5.273975692167185e-07;7.839503608961013e-05;9.888979169087934;0.8344152422680557;0.015561772883239572;0.015451872229083093;-3.1792908430325457e-06;-1.2461554697841551e-06;-2.871715006702649e-06
43.373233;7.680100066693535e-05;-2.663490452798054e-06;3.3205297548768415e-07;-1.2808333928148308e-06;-5.218961951192534e-07;7.838290599086008e-05;9.889485972033945;0.8345375570084854;0.01556538168841973;0.01545697496216635;-3.1694833643782075e-06;-1.2673144363182396e-06;-2.872208064116733e-06
43.383233;7.679825201366305e-05;-2.6253206756559108e-06;3.426795851621467e-07;-1.3217674903493962e-06;-5.165314323945713e-07;7.837135305284389e-05;9.89008293001178;0.8346571421650141;0.015568983907987707;0.015462049839702941;-3.1586824620230063e-06;-1.289813723083462e-06;-2.869571820622158e-06
43.393233;7.679729182389911e-05;-2.584834013453476e-06;3.5365148056126676e-07;-1.3627970913605337e-06;-5.114030544221787e-07;7.836055822940136e-05;9.89076597559276;0.8347737827699405;0.015572565570593857;0.015467084974625758;-3.1467849419050263e-06;-1.3135030789239534e-06;-2.863724021831447e-06
43.403233;7.679800122887759e-05;-2.5420753451981485e-06;3.649080164666374e-07;-1.4038353340256573e-06;-5.066070746027801e-07;7.835066774115773e-05;9.891530811728401;0.8348873632635944;0.015576112690546333;0.015472067150611493;-3.1336989090962788e-06;-1.3381946633938525e-06;-2.85456557023606e-06
43.413233;7.680027073737768e-05;-2.4971316418021945e-06;3.7637835594890327e-07;-1.4447840244517904e-06;-5.022218730811869e-07;7.834177997273507e-05;9.892372946280538;0.8349979710313802;0.015579611603432398;0.015476983029550037;-3.119361736314537e-06;-1.363685877405277e-06;-2.8419898707724207e-06
43.423233;7.680401945377916e-05;-2.450134933184631e-06;3.879884768512668e-07;-1.485522074133268e-06;-4.983068512212009e-07;7.833396670842751e-05;9.893287985935098;0.8351058879369642;0.015583049481520126;0.015481821645988495;-3.1037511744039415e-06;-1.389763056697085e-06;-2.825909031947187e-06
43.433233;7.680918216391803e-05;-2.401253421294597e-06;3.996659063369476e-07;-1.5258984723351434e-06;-4.949235301375655e-07;7.832730726434665e-05;9.89427193679825;0.8352114686293454;0.015586414845523632;0.015486575473861489;-3.0868873970618922e-06;-1.4161923457418778e-06;-2.806293862350038e-06
43.443233;7.681569830111802e-05;-2.350674479514178e-06;4.113348293440424e-07;-1.5657139468272533e-06;-4.921396528703396e-07;7.83219123832555e-05;9.895320866325658;0.8353150122757517;0.015589696760397107;0.015491239864447313;-3.0688087167845825e-06;-1.4427190867326127e-06;-2.7832064909065492e-06
43.453233;7.682350192289892e-05;-2.298588274450559e-06;4.229115552596001e-07;-1.604693130560287e-06;-4.899978466186817e-07;7.83179199106613e-05;9.896430191692293;0.835416677700593;0.015592883626975204;0.015495812233931693;-3.0495431891543748e-06;-1.469086950399567e-06;-2.7568082870431924e-06
43.463233;7.68325027995851e-05;-2.2451712374418194e-06;4.3431616422389844e-07;-1.6424803815177299e-06;-4.88489270861401e-07;7.831546112253292e-05;9.897594148913806;0.8355164365947854;0.015595963846141786;0.015500291287394143;-3.0291103578350764e-06;-1.4950621766175873e-06;-2.7273319140336273e-06
43.473233;7.684257485976345e-05;-2.190570474610756e-06;4.4548821448382716e-07;-1.6786830043125766e-06;-4.875661937455216e-07;7.831462876366315e-05;9.898805708720136;0.8356140881924593;0.01559892743254982;0.015504676056072121;-3.0075459343929208e-06;-1.5204448363002934e-06;-2.6950431241062194e-06
43.483233;7.685356807822521e-05;-2.134907883954124e-06;4.5639140372285663e-07;-1.7129362095780804e-06;-4.871728382398769e-07;7.831547150216878e-05;9.900057097833633;0.8357093588015674;0.015601766684364669;0.015508964528214889;-2.984907628057701e-06;-1.5450724429193393e-06;-2.660221802352357e-06
43.493233;7.686533685593626e-05;-2.078304056427168e-06;4.6700363071151125e-07;-1.744939715931539e-06;-4.872669469794505e-07;7.831801261477127e-05;9.901340618135139;0.8358020204101866;0.015604476362829089;0.0155131532446171;-2.961251044909609e-06;-1.5688153886730113e-06;-2.623136106906267e-06
43.503233;7.687776411918488e-05;-2.0208858016910748e-06;4.772985704066214e-07;-1.7744415387467585e-06;-4.878320152590316e-07;7.832227789921243e-05;9.902649387581274;0.8358919355113776;0.015607053576641805;0.015517238677857901;-2.936612332824457e-06;-1.591564606610032e-06;-2.5840008987717976e-06
43.513233;7.68907778980336e-05;-1.9627652373566674e-06;4.872423325519915e-07;-1.8011963780821798e-06;-4.888812144795001e-07;7.832830990882327e-05;9.903977719796366;0.8359790310822127;0.01560949669013668;0.015521217912963892;-2.911018980411715e-06;-1.6132357322441497e-06;-2.5429609087247935e-06
43.523233;7.690435551295043e-05;-1.9040235452755003e-06;4.968156114818939e-07;-1.824951149090675e-06;-4.904565842875709e-07;7.833617260032474e-05;9.905320994297085;0.8360632577317129;0.015611804084576266;0.015525087451856297;-2.8845122837073516e-06;-1.6337895842240868e-06;-2.5001125032170693e-06
43.533233;7.691850857427908e-05;-1.844712576144938e-06;5.060294868797721e-07;-1.8454757343713035e-06;-4.926223724789689e-07;7.834595264157269e-05;9.906675312438331;0.8361445751785594;0.01561397431867841;0.015528842201660113;-2.857158646017775e-06;-1.6532426056759778e-06;-2.4555436080289933e-06
43.543233;7.693327113309013e-05;-1.784862987127044e-06;5.149041279613459e-07;-1.86260280936311e-06;-4.954385098054707e-07;7.835773928911037e-05;9.908037126503777;0.8362229696849224;0.015616007921683361;0.015532475834800346;-2.829050725439901e-06;-1.671650385028347e-06;-2.4093571880605725e-06
43.553233;7.69487019817228e-05;-1.7245074300868978e-06;5.234339267075164e-07;-1.8762430875954655e-06;-4.989351273646175e-07;7.837160318693935e-05;9.909402876828288;0.8362984583293974;0.015617909386393266;0.015535981440337205;-2.8003131455995797e-06;-1.689073864372131e-06;-2.361654020911017e-06
43.563233;7.696488802465747e-05;-1.6637157481705588e-06;5.315808678631909e-07;-1.8863847244484655e-06;-5.031162255001442e-07;7.838759992124213e-05;9.91076884659891;0.8363710654534949;0.0156196873992579;0.015539351013960269;-2.7711026361819324e-06;-1.7055560516627105e-06;-2.3125046390026735e-06
43.573233;7.69819387872626e-05;-1.6025993260725126e-06;5.392917604314985e-07;-1.8930826998767818e-06;-5.079732544665483e-07;7.840577609482298e-05;9.912131157390096;0.8364408127134065;0.015621353074557847;0.015542574078752697;-2.741583378985296e-06;-1.7211076101371763e-06;-2.2619440084609366e-06
43.583233;7.699996585658098e-05;-1.5412783267386937e-06;5.465080356008513e-07;-1.8964264747342832e-06;-5.134932562875921e-07;7.84261689423366e-05;9.913485635875606;0.8365077275409721;0.015622917800092543;0.015545637453200716;-2.711892021752902e-06;-1.7357029660456181e-06;-2.2099833933289764e-06
43.593233;7.701906357803619e-05;-1.479864449977996e-06;5.531632883590147e-07;-1.8965050244753665e-06;-5.196649847507877e-07;7.844880616233676e-05;9.914827861005929;0.8365718658185621;0.015624392227986896;0.015548526836442016;-2.6821243890223125e-06;-1.7493018561729392e-06;-2.1566361772203557e-06
43.603233;7.703930810348891e-05;-1.4184648822382692e-06;5.591863858018423e-07;-1.8933996944100034e-06;-5.264780731561352e-07;7.847369199056674e-05;9.916153884191141;0.836633337020523;0.01562578680629705;0.015551228521294399;-2.6523518937250794e-06;-1.761862744072892e-06;-2.101956733856613e-06
43.613233;7.706076027867489e-05;-1.3571795302126275e-06;5.645150282916525e-07;-1.8871884923032836e-06;-5.339150373696245e-07;7.85007865389066e-05;9.917461007825594;0.8366922565476319;0.015627112656397903;0.015553729706310568;-2.6226372931561155e-06;-1.7733292798350566e-06;-2.0460593724495528e-06
43.623233;7.708346256580927e-05;-1.2961087712280246e-06;5.691047433257227e-07;-1.8779376040667495e-06;-5.419500609706729e-07;7.853000154917959e-05;9.918747670835568;0.836748648917474;0.01562838138239107;0.015556018338327583;-2.5930288748811865e-06;-1.7836235969389388e-06;-1.9890878908683024e-06
43.633233;7.710743119555691e-05;-1.2353666494642682e-06;5.72924876019792e-07;-1.8656900112250766e-06;-5.505673907883723e-07;7.85612097316669e-05;9.9200129526059;0.836802423064225;0.015629604273040353;0.015558084172369601;-2.5635610629052795e-06;-1.7926578785481168e-06;-1.9311755788147826e-06
43.643233;7.713264833063568e-05;-1.1750643684619962e-06;5.759374432256317e-07;-1.8504565224726689e-06;-5.597761571522146e-07;7.859426442746361e-05;9.921256811755708;0.8368534103447571;0.015630791791937045;0.01555991985808042;-2.5342749589211086e-06;-1.8003507612356826e-06;-1.8724399648339164e-06
43.653233;7.715906851412468e-05;-1.1152926865181928e-06;5.780693064653713e-07;-1.8322140301521897e-06;-5.695960282930394e-07;7.862902651800408e-05;9.922480919476488;0.8369013955808421;0.015631952791963284;0.015561520227220254;-2.50523630728724e-06;-1.8066356356005796e-06;-1.812989555574788e-06
43.663233;7.718663633899508e-05;-1.0561427850963735e-06;5.792144352668166e-07;-1.8109259244977019e-06;-5.800320798223398e-07;7.866537845627961e-05;9.92368872189824;0.8369461484855001;0.015633093429682634;0.015562880928469929;-2.476531845926146e-06;-1.811446834669716e-06;-1.752923873969781e-06
43.673233;7.721530729418571e-05;-9.977364259697116e-07;5.792583350718943e-07;-1.7865697204246985e-06;-5.910693215563422e-07;7.870321209889117e-05;9.924883984385131;0.8369874561644426;0.015634216825203995;0.015563998382652199;-2.448243813674766e-06;-1.814689677802091e-06;-1.692344321959771e-06
43.683233;7.724506150378797e-05;-9.402331379566247e-07;5.78086471567588e-07;-1.7591424444445227e-06;-6.026902107511635e-07;7.874239605398697e-05;9.926069060978033;0.8370251277662593;0.015635323380193602;0.015564870458453839;-2.4204360374788285e-06;-1.8162236081960978e-06;-1.631373761698974e-06
43.693233;7.727589521895853e-05;-8.83808252795565e-07;5.75582859304678e-07;-1.7286495997253976e-06;-6.148771219055938e-07;7.878275821907222e-05;9.92724448259666;0.8370589839663622;0.0156364114184394;0.015565496159797874;-2.393167973284935e-06;-1.8158752746265763e-06;-1.5701615946425861e-06
43.703233;7.730781283872562e-05;-8.286092121329941e-07;5.716353582435405e-07;-1.695102478833092e-06;-6.275953797478283e-07;7.882411309079585e-05;9.928409571783789;0.8370888666626712;0.015637478138158113;0.01556587480517041;-2.3665101563372264e-06;-1.8134677119881386e-06;-1.508872753156322e-06
43.713233;7.73408349727023e-05;-7.747292363792115e-07;5.661388459757704e-07;-1.6585280921910831e-06;-6.40800384496887e-07;7.886630231271447e-05;9.929562703260206;0.8371146649612228;0.015638519969172687;0.01556600602403929;-2.3405455835042135e-06;-1.8088505058387412e-06;-1.4476733733623094e-06
43.723233;7.737499441368144e-05;-7.222183060172114e-07;5.589852624307612e-07;-1.618990916894974e-06;-6.544613846283325e-07;7.890920215290946e-05;9.930701045661014;0.8371363217466185;0.015639531901301615;0.015565890135956903;-2.3153599218323938e-06;-1.8019172205273304e-06;-1.3867276912455726e-06
43.733233;7.741031112120888e-05;-6.711069305450617e-07;5.500561785369157e-07;-1.5766155352059105e-06;-6.685770140856963e-07;7.895269857195319e-05;9.931820963902917;0.8371538164054725;0.015640507496272864;0.015565527993807119;-2.2910382875602545e-06;-1.7925883555410578e-06;-1.3262190224115353e-06
43.743233;7.744677057724458e-05;-6.214183526025595e-07;5.392360656130949e-07;-1.5315732396205263e-06;-6.831758719269317e-07;7.899666802453329e-05;9.932919391522274;0.8371671515681071;0.015641441115979367;0.015564921166257814;-2.267677947113988e-06;-1.7807827383151712e-06;-1.2663706536672267e-06
43.753233;7.748432375443273e-05;-5.731694459971074e-07;5.264341865215484e-07;-1.4840386017298742e-06;-6.982958189845847e-07;7.904098633351104e-05;9.933994958846995;0.8371763586707851;0.015642329562207992;0.015564072747863061;-2.2453849762174514e-06;-1.766421892000004e-06;-1.2074285121923182e-06
43.763233;7.752290007893691e-05;-5.263767367079427e-07;5.115951423278047e-07;-1.4341683289004204e-06;-7.139634315575664e-07;7.908555173236823e-05;9.935047948171311;0.8371815112871116;0.015643169733779563;0.01556298739014588;-2.2242438386910385e-06;-1.7494487429926982e-06;-1.1496111837390015e-06
43.773233;7.756241474926325e-05;-4.810627423138949e-07;4.946914723192654e-07;-1.3821000975583085e-06;-7.301931306447482e-07;7.913029760834964e-05;9.936079545471355;0.8371826845616062;0.01564395526696296;0.015561671004538832;-2.204294591416745e-06;-1.7298235058638133e-06;-1.0930690265404124e-06
43.783233;7.760276473919204e-05;-4.3724158603691724e-07;4.757135638721516e-07;-1.3279399088450223e-06;-7.469988856251167e-07;7.917517141277303e-05;9.937091350857107;0.8371798411924102;0.015644676982407655;0.015560131191399016;-2.1855360537907153e-06;-1.707507972625589e-06;-1.0378909951802148e-06
43.793233;7.764382707423729e-05;-3.948970953356687e-07;4.546733052714711e-07;-1.27175710158943e-06;-7.643968147032836e-07;7.922009667315477e-05;9.938085214305449;0.8371728005794139;0.01564532642293571;0.015558377858575874;-2.1679455131480002e-06;-1.6824677159078612e-06;-9.84144916320027e-07
43.803233;7.768547843356693e-05;-3.53984623739567e-07;4.3160459086948456e-07;-1.2136005155832874e-06;-7.823851042425148e-07;7.92649684766746e-05;9.939062975764305;0.8371613782345261;0.015645898506060855;0.015556423373471927;-2.151493013271525e-06;-1.6546951297832325e-06;-9.318916315309959e-07
43.813233;7.772761218076545e-05;-3.144507243792232e-07;4.0655019160781613e-07;-1.1535159331251355e-06;-8.009144443857578e-07;7.930967800005754e-05;9.940026199416264;0.8371455124436622;0.015646391502529847;0.015554281925409133;-2.1361463610791003e-06;-1.6242276789532694e-06;-8.811661317928642e-07
43.823233;7.77701202909071e-05;-2.7624599385483033e-07;3.7955469275089154e-07;-1.0915642191460926e-06;-8.198664681653427e-07;7.935412242214817e-05;9.940976096964787;0.8371252689711698;0.015646805294461365;0.015551968605037852;-2.121892512011814e-06;-1.5911483136051342e-06;-8.319728977506577e-07
43.833233;7.781287952523611e-05;-2.393287310311707e-07;3.506552028852927e-07;-1.0278452058522002e-06;-8.390567876260391e-07;7.939820103578801e-05;9.941913521040094;0.8371008278553383;0.015647139265583115;0.015549499151642283;-2.1087624407091493e-06;-1.5555758050107935e-06;-7.842909656414858e-07
43.843233;7.785577007763928e-05;-2.036640183277628e-07;3.198656107064359e-07;-9.625121830410095e-07;-8.582599334088579e-07;7.944182956698938e-05;9.9428389947585;0.8370725027897368;0.015647391194756742;0.015546890192566614;-2.096826569296012e-06;-1.517647690967794e-06;-7.380563749733967e-07
43.853233;7.789867881567325e-05;-1.6921580793460942e-07;2.871920759281008e-07;-8.95757079659237e-07;-8.772286086461263e-07;7.948496606319794e-05;9.943753542755594;0.8370407463241393;0.015647558037856397;0.01554415925124968;-2.086178262073181e-06;-1.4775023130207223e-06;-6.931476052672434e-07
43.863233;7.794148568209406e-05;-1.3594411861319213e-07;2.5266074599637025e-07;-8.277638980239339e-07;-8.957063879540489e-07;7.952762063971745e-05;9.944660361248252;0.8370060982311419;0.015647637451338823;0.01554132444497823;-2.076926135004969e-06;-1.4352720003650635e-06;-6.494010348059528e-07
43.873233;7.798409232592157e-05;-1.0382010152349205e-07;2.1629865512907325e-07;-7.58673940056689e-07;-9.134486988772601e-07;7.956985310784364e-05;9.945565092677265;0.8369690992865817;0.01564762884691189;0.015538403827749993;-2.0691896369342914e-06;-1.3910816666545967e-06;-6.066247294353211e-07
43.883233;7.802646821508347e-05;-7.283911059817165e-08;1.7809053403718721e-07;-6.886093253465201e-07;-9.30234419185315e-07;7.961175878389655e-05;9.946473984343623;0.8369302576130885;0.01564753443781046;0.015535414544434113;-2.063088078344362e-06;-1.3450284845041034e-06;-5.645905069175636e-07
43.893233;7.806864314060968e-05;-4.301436902666522e-08;1.3797679717024023e-07;-6.177177322537642e-07;-9.458570625094667e-07;7.965343764842068e-05;9.947392181722831;0.8368900708027325;0.01564736023906495;0.015532372973068705;-2.0587174590700676e-06;-1.2971535452911532e-06;-5.230320625761014e-07
43.903233;7.811066688254797e-05;-1.4370062523048816e-08;9.590013215562462e-08;-5.461750999552992e-07;-9.601271728364453e-07;7.969497924408644e-05;9.948323224134429;0.8368490301533038;0.015647116179531094;0.015529295866552347;-2.0561232350956662e-06;-1.2474470044758177e-06;-4.816596357755081e-07
43.913233;7.815259147403867e-05;1.3051473593370754e-08;5.1849120624167754e-08;-4.741592564600133e-07;-9.728896679353303e-07;7.973648491967964e-05;9.94926916850462;0.8368076410734354;0.015646815265291117;0.015526200769778838;-2.055278862820031e-06;-1.1958742513175399e-06;-4.4016043618767363e-07
43.923233;7.819447884835804e-05;3.91831890946329e-08;5.850838722066443e-09;-4.0183268132674225e-07;-9.840213494531544e-07;7.977809431730925e-05;9.95023094765467;0.8367664861175547;0.015646472080008737;0.015523104836370016;-2.0560851987315777e-06;-1.14239190542268e-06;-3.981720061882852e-07
43.933233;7.823641093339307e-05;6.393684089083405e-08;-4.207426578675454e-08;-3.293355697114914e-07;-9.934179128601188e-07;7.981997758169928e-05;9.951208634790747;0.8367262196238442;0.015646101026276713;0.015520022855835439;-2.058399792240535e-06;-1.0869683790678673e-06;-3.552645989317085e-07
43.943233;7.827849191817657e-05;8.721259785030418e-08;-9.194633959147918e-08;-2.567888922478346e-07;-1.0010035175723228e-06;7.98623026370572e-05;9.952201554784994;0.8366874835408165;0.01564571521317306;0.015516966239994911;-2.062073404705424e-06;-1.0296176020053845e-06;-3.1097108220369183e-07
43.953233;7.832085794882061e-05;1.089223702254317e-07;-1.438237469456151e-07;-1.84308044200456e-07;-1.006753349712407e-06;7.990521438848807e-05;9.953208403053415;0.836650882386899;0.015645326365835387;0.015513943699469474;-2.066976250065045e-06;-9.704140756756208e-07;-2.6486080236561685e-07
43.963233;7.836367974807497e-05;1.2901527667883403e-07;-1.9777312582491624e-07;-1.1201401190025454e-07;-1.0106941689149003e-06;7.994883226554267e-05;9.954227426143762;0.8366170309715808;0.015644945136747357;0.015510962819014259;-2.0730129982979047e-06;-9.094757141511464e-07;-2.166027038532856e-07
43.973233;7.840711365199055e-05;1.4747121211207237e-07;-2.538428935132658e-07;-4.00361769235482e-08;-1.0128667913862807e-06;7.999324136963865e-05;9.955256781175033;0.8365865625186927;0.015644581511508743;0.01550803138843625;-2.0801171499670546e-06;-8.469499401274544e-07;-1.65968666369151e-07
43.983233;7.845123641620367e-05;1.6427849922466468e-07;-3.1205294230011793e-07;3.1507109572765324e-08;-1.0132736352438107e-06;8.00384766486326e-05;9.956295044601053;0.8365600600889475;0.015644245552643547;0.015505157471254333;-2.0882314627792777e-06;-7.830111412866082e-07;-1.1280335629045713e-07
43.993233;7.849603171877672e-05;1.7942825750420448e-07;-3.7238371973795664e-07;1.0254415081476128e-07;-1.011854223355778e-06;8.008452125441459e-05;9.957341820940531;0.836537948702475;0.015643948360580962;0.015502348795491824;-2.097296881440242e-06;-7.178357076441992e-07;-5.70049908098206e-08
44.003233;7.854141107619231e-05;1.9290602844098268e-07;-4.347624754190265e-07;1.730489372166886e-07;-1.008503792372301e-06;8.013131703561674e-05;9.95839818593178;0.8365204237147509;0.01564370270942967;0.01549961311921576;-2.10725368981019e-06;-6.515613857434435e-07;1.4778300956927234e-09
44.013233;7.858722917364966e-05;2.0467041077784475e-07;-4.99054873163024e-07;2.430048619103823e-07;-1.0031049393158687e-06;8.017877996439077e-05;9.959466188013229;0.836507464667333;0.015643522718195857;0.015496959235915297;-2.118044658779943e-06;-5.84269832373519e-07;6.263920019758591e-08
44.023233;7.863330377166049e-05;2.14658014244581e-07;-5.650672305098994e-07;3.123854593408341e-07;-9.955420888018588e-07;8.022681394690784e-05;9.960547666267471;0.8364988536437299;0.015643422592671815;0.015494396385511915;-2.1296057175878538e-06;-5.160003198157986e-07;1.2641239078059843e-07
44.033233;7.867945104313512e-05;2.2282971086624566e-07;-6.325710336146704e-07;3.811410954641875e-07;-9.85715618294492e-07;8.027530258588196e-05;9.96164375471977;0.8364941492395033;0.01564341521144538;0.015491932091126025;-2.141845794504591e-06;-4.4677466478669344e-07;1.9268289126519776e-07
44.043233;7.872550415184987e-05;2.292091789528181e-07;-7.013268463855519e-07;4.4917319516077293e-07;-9.735701383469171e-07;8.032409791274063e-05;9.962755642199046;0.8364927076103534;0.015643511114632976;0.015489571501535258;-2.1546471094624967e-06;-3.766085007982674e-07;2.613100077512074e-07
44.053233;7.877129275632898e-05;2.3387208158410084e-07;-7.710723566779972e-07;5.163308554827388e-07;-9.591050072382065e-07;8.037304745592424e-05;9.963885816831926;0.8364937779324828;0.015643718596930315;0.01548731892071791;-2.1678947405990026e-06;-3.055011482171967e-07;3.321330279314652e-07
44.063233;7.881661106974465e-05;2.3690715037405749e-07;-8.41504099968955e-07;5.824345827709536e-07;-9.423554382381623e-07;8.042204041773693e-05;9.965038538737728;0.8364965794580941;0.015644045298981037;0.015485179138066924;-2.1814991803474967e-06;-2.3342956416491448e-07;4.049590070314176e-07
44.073233;7.886120465295393e-05;2.3839616266655838e-07;-9.122831648286562e-07;6.473038704176348e-07;-9.233722620142371e-07;8.047102368123369e-05;9.966219288952333;0.8365003355375699;0.01564449954236759;0.01548315780426055;-2.19539037022301e-06;-1.6036221984902738e-07;4.795689301389888e-07
44.083233;7.890478280430882e-05;2.3842095134636114e-07;-9.830430779232319e-07;7.107765820287164e-07;-9.022150065144998e-07;8.051997509107472e-05;9.967433998625737;0.836504312982585;0.01564508935754571;0.015481261135653611;-2.2095079101393664e-06;-8.627729793563247e-08;5.557531339171432e-07
44.093233;7.894705257075213e-05;2.3707161978327695e-07;-1.0534017280849918e-06;7.726991332844361e-07;-8.789509599406045e-07;8.056886301501413e-05;9.96868835326784;0.8365078627415654;0.015645819953777854;0.015479494689507373;-2.2238096412095677e-06;-1.1179203939869243e-08;6.333434680188528e-07
44.103233;7.898776084387002e-05;2.344530874486501e-07;-1.123000669707771e-06;8.329053450414819e-07;-8.536536900439936e-07;8.061763039180247e-05;9.96998694567844;0.8365104362271902;0.015646691879332077;0.01547786236357921;-2.2382747874484048e-06;6.488005672258258e-08;7.122209663138979e-07
44.113233;7.90267234577395e-05;2.3069780151686542e-07;-1.191550789540931e-06;8.912271842055706e-07;-8.264085993278898e-07;8.066620128125467e-05;9.971332834108775;0.836511559787505;0.015647701526472442;0.015476366750103231;-2.2528830957333893e-06;1.4179147424277854e-07;7.922980429833486e-07
44.123233;7.906383467612032e-05;2.259628492045685e-07;-1.2588456718669601e-06;9.475172977567835e-07;-7.973195342778117e-07;8.071447659692074e-05;9.972727872886864;0.8365107761075911;0.015648843799593814;0.015475009758220809;-2.267602538062136e-06;2.194133506019509e-07;8.73487167969056e-07
44.133233;7.90990641890775e-05;2.2039809419460016e-07;-1.3247448814918355e-06;1.0016496045016032e-06;-7.664923627094143e-07;8.076231730061793e-05;9.97417321186;0.8365076206375738;0.01565011408151692;0.015473792674150296;-2.282395690497792e-06;2.9760584077546483e-07;9.556716694444865e-07
44.143233;7.913242722943598e-05;2.141173648651884e-07;-1.3891532982653572e-06;1.0535067610671187e-06;-7.34010010721403e-07;8.080954332585649e-05;9.975669728236497;0.8365016615988966;0.015651507796740002;0.01547271623630772;-2.2972201359173685e-06;3.762487722871724e-07;1.0386898535299246e-06
44.153233;7.916392346488922e-05;2.0719441035474865e-07;-1.4520040154451119e-06;1.1029665382762547e-06;-6.999323509083268e-07;8.085595029679041e-05;9.977218300369138;0.836492554753188;0.015653019674031855;0.01547178094299354;-2.312029617598172e-06;4.552525978336859e-07;1.1223395129423993e-06
44.163233;7.919348994967436e-05;1.9966708437386186e-07;-1.5132389768660276e-06;1.1499003068571961e-06;-6.643141152461862e-07;8.090132225398415e-05;9.978820036360856;0.8364800571217095;0.015654644272032867;0.015470986944069821;-2.3267761210655387e-06;5.345569202306678e-07;1.2063947245811153e-06
44.173233;7.922100881998914e-05;1.9154423641766307e-07;-1.5727882565151576e-06;1.19419078017467e-06;-6.272220170039333e-07;8.094544426395745e-05;9.980476761036192;0.8364639701960369;0.01565637693885626;0.015470333061236774;-2.3414025801317244e-06;6.141079997674926e-07;1.2906195702400922e-06
44.183233;7.924635978857633e-05;1.828253388697716e-07;-1.6305642665709719e-06;1.2357366772196962e-06;-5.887576295120936e-07;8.098812425354546e-05;9.982191191986093;0.836444046170404;0.01565821441914512;0.015469815620235668;-2.355839953410854e-06;6.938418191360003e-07;1.374775699162125e-06
44.193233;7.926946732926905e-05;1.7353455671027183e-07;-1.68648677488673e-06;1.2744296162048705e-06;-5.490868357588344e-07;8.102920148941864e-05;9.983966427141382;0.8364199376583817;0.015660154914741327;0.015469427787457617;-2.3700122326539866e-06;7.736893965676294e-07;1.458630058252462e-06
44.203233;7.929030716269823e-05;1.637524644635087e-07;-1.7405128017858887e-06;1.3101483795797204e-06;-5.084416296497894e-07;8.106852857686751e-05;9.985805474213768;0.8363912554384908;0.015662197427819057;0.015469159442767057;-2.3838497502038247e-06;8.535838130118173e-07;1.5419653460148818e-06
44.213233;7.93088953054055e-05;1.5361629534553502e-07;-1.7926337007246082e-06;1.3427850696415796e-06;-4.670782462066189e-07;8.110595487847862e-05;9.987711395409363;0.836357692153048;0.01566434037184867;0.015468998022518094;-2.3973045382198225e-06;9.334445540192668e-07;1.6245871783304635e-06
44.223233;7.932527606438322e-05;1.432952345052824e-07;-1.842855965506857e-06;1.3722618931412202e-06;-4.25226059751117e-07;8.114133507429718e-05;9.98968754246406;0.8363190618646394;0.015666580427183607;0.015468930455838328;-2.410350488262855e-06;1.0131498889257562e-06;1.7063229136316167e-06
44.233233;7.933949373736328e-05;1.3297445946454527e-07;-1.8911962956268935e-06;1.3985242185556513e-06;-3.830623103766057e-07;8.117453985485339e-05;9.99173716739462;0.8362752369247134;0.015668912853334372;0.015468945585107715;-2.422977054373405e-06;1.092534964651232e-06;1.7870065466797107e-06
44.243233;7.935156442010625e-05;1.228444463612759e-07;-1.937673214193327e-06;1.4215316125371449e-06;-3.4071831645638117e-07;8.120545448070067e-05;9.993862505356658;0.836226116555693;0.015671332922984095;0.01546903637123176;-2.4351831030514757e-06;1.1714300923091715e-06;1.8664572988111994e-06
44.253233;7.93614672213401e-05;1.130850857012414e-07;-1.982282784240292e-06;1.4412623038740919e-06;-2.982930547322916e-07;8.123398800512738e-05;9.99606407554202;0.8361716352905744;0.01567383659921739;0.015469200310919171;-2.4469663970124243e-06;1.249701764652315e-06;1.9444829870680104e-06
44.263233;7.93691471382827e-05;1.0385840606909767e-07;-2.024996458141939e-06;1.457723272285121e-06;-2.5584459918355733e-07;8.126008774777827e-05;9.998340341323855;0.8361117551825508;0.015676419093259387;0.015469437020659395;-2.4583182572105126e-06;1.3272542165900947e-06;2.0209014986447307e-06
44.273233;7.937453358786758e-05;9.530107093077497e-08;-2.0657868589805683e-06;1.4709472933686714e-06;-2.1338101751446966e-07;8.128373959439633e-05;10.000687132414305;0.8360464950683394;0.01567907311006862;0.015469744779712937;-2.4692190995159302e-06;1.4040085801078182e-06;2.095540246399061e-06
44.283233;7.937757210557977e-05;8.750976052166358e-08;-2.1046331382378454e-06;1.4809758178327875e-06;-1.7089292268013286e-07;8.130495790559892e-05;10.003097334029324;0.8359759826736762;0.015681788956351618;0.015470118468907145;-2.4796324328452985e-06;1.4798916098285284e-06;2.1682114223809886e-06
44.293233;7.937824446342103e-05;8.053676688952956e-08;-2.141494500850157e-06;1.4878511674800188e-06;-1.2839373893046512e-07;8.132376591447992e-05;10.00556196623589;0.8359004323638013;0.015684554989392325;0.015470549579255694;-2.4895106570656104e-06;1.5548255943049217e-06;2.238689170053319e-06
44.303233;7.93765811285517e-05;7.439823679730744e-08;-2.1762910188188793e-06;1.491632882693881e-06;-8.591928892904125e-08;8.13401832239868e-05;10.00807206245551;0.8358200866165254;0.015687357283800038;0.01547102732642566;-2.4988002886211914e-06;1.6287102100740228e-06;2.3067081419233096e-06
44.313233;7.937267918171586e-05;6.910395593343497e-08;-2.2089100884709235e-06;1.492416093579221e-06;-4.35191231122952e-08;8.13542443039225e-05;10.010619480371576;0.8357352100492791;0.01569018032598795;0.01547153926655548;-2.5074406959228062e-06;1.7014137147305728e-06;2.3719878463344604e-06
44.323233;7.936669765345614e-05;6.469977389017186e-08;-2.2392234413242013e-06;1.4903316297662904e-06;-1.2693044178710774e-09;8.136602120039476e-05;10.013196312740805;0.8356461234157743;0.015693008603227126;0.015472071662221691;-2.515372450395607e-06;1.7727840527975994e-06;2.434269067758156e-06
44.333233;7.935882506254226e-05;6.127078209485039e-08;-2.2671126863154185e-06;1.4855373052616624e-06;4.072042143086308e-08;8.137562163959093e-05;10.015794280569338;0.8355532285043367;0.015695826926990553;0.015472610843479923;-2.5225511341654236e-06;1.842653943680743e-06;2.4933359833730736e-06
44.343233;7.934925232267977e-05;5.8902025870258106e-08;-2.2924941532735264e-06;1.478204246482351e-06;8.232532287014114e-08;8.138318007378344e-05;10.018404656784304;0.8354569911194226;0.0156986198390331;0.015473144594499649;-2.5289639177667767e-06;1.9108225951259113e-06;2.549012866774102e-06
44.353233;7.933815753691048e-05;5.763907535554872e-08;-2.315318229460454e-06;1.468499129401091e-06;1.2342993749862339e-07;8.138884651096422e-05;10.021018101266502;0.8353579187180676;0.01570137220370607;0.015473662374588675;-2.5346449218614796e-06;1.9770467988634336e-06;2.6011505556006544e-06
44.363233;7.93257121544422e-05;5.7473540751237857e-08;-2.3355583203062703e-06;1.4565736026145193e-06;1.6392585892043849e-07;8.139276385491921e-05;10.023624265755322;0.835256610581078;0.015704071550022358;0.015474155270685389;-2.539663548717378e-06;2.041071091819976e-06;2.649620497801635e-06
44.373233;7.93121118043898e-05;5.8363989587464504e-08;-2.3532146322312204e-06;1.4425563732729676e-06;2.0369071038897227e-07;8.139505332924574e-05;10.026211972573089;0.8351538049487929;0.01570671022868898;0.015474616239847808;-2.544093240304676e-06;2.1026825655846467e-06;2.6943263288009382e-06
44.383233;7.929758495560336e-05;6.026581173819196e-08;-2.3683228915031126e-06;1.4265429572718411e-06;2.4258135056154067e-07;8.139581983998486e-05;10.02877007317869;0.8350502942428006;0.015709284966323005;0.015475039756831501;-2.547998750315067e-06;2.161751127258968e-06;2.735225965115174e-06
44.393233;7.928236321288017e-05;6.313615395869292e-08;-2.3809630021650537e-06;1.4086008643159311e-06;2.8043192886053924e-07;8.139515579428648e-05;10.031288021631113;0.8349467932435807;0.015711793864309907;0.015475421119811797;-2.5514444522520547e-06;2.2182216072099358e-06;2.7723406561685204e-06
