time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.403233;7.926665246994452e-05;6.693091495716803e-08;-2.3912620060273963e-06;1.3888014469068755e-06;3.170447930019515e-07;8.139312578103946e-05;10.033756199310353;0.8348439017181657;0.015714233339492907;0.015475756584718245;-2.554506716568698e-06;2.272066351938628e-06;2.8057445974240107e-06
44.413233;7.925062777016e-05;7.16141565260693e-08;-2.399364858149187e-06;1.367250951431387e-06;3.5220383433400116e-07;8.138974746215928e-05;10.03616652881503;0.834742158936956;0.015716597554642133;0.01547604401103921;-2.5572927735937028e-06;2.3232521495492537e-06;2.8355478159671652e-06
44.423233;7.923443848173956e-05;7.716073093781435e-08;-2.4053904773120346e-06;1.3440833121121095e-06;3.857035953191384e-07;8.13850112218177e-05;10.038513002626798;0.8346421135366207;0.015718880178542432;0.015476283024462434;-2.5599570537391294e-06;2.37174309696284e-06;2.8618739798281698e-06
44.433233;7.92182027656479e-05;8.354018171680601e-08;-2.4094231062152835e-06;1.319422092285265e-06;4.1735902267036027e-07;8.137894080318466e-05;10.040791650287938;0.83454433200783;0.015721075741103527;0.015476474527290889;-2.5626860930760876e-06;2.4174882594700737e-06;2.8848348653080117e-06
44.443233;7.920199371164594e-05;9.069887511310167e-08;-2.411536603323923e-06;1.2933497187542542e-06;4.4699922850562777e-07;8.137162369414175e-05;10.042999999087572;0.8344493517241104;0.0157231793208765;0.015476620221536522;-2.5656503420966633e-06;2.4603817708436875e-06;2.904520891769872e-06
44.453233;7.918582658341956e-05;9.855522997618764e-08;-2.4118169886915445e-06;1.265913180946132e-06;4.7445701994456944e-07;8.136318340225629e-05;10.045136767181566;0.8343576465665492;0.015725186638473474;0.015476722433095214;-2.5689600296696787e-06;2.5002629923049133e-06;2.9210210686883877e-06
44.463233;7.916965076242439e-05;1.070140818834364e-07;-2.41036893091539e-06;1.2371580650193642e-06;4.995606236850637e-07;8.135374780608942e-05;10.047202026099079;0.8342696316943796;0.015727095731165673;0.015476783789586696;-2.572672534079064e-06;2.5369651529989765e-06;2.9344507485796624e-06
44.473233;7.915335494289402e-05;1.1598660698177345e-07;-2.4073187155361986e-06;1.2071450769524113e-06;5.221449984060119e-07;8.134343841525847e-05;10.049197082047359;0.8341857039013069;0.01572890735795525;0.0154768067088124;-2.576846015085207e-06;2.5703428584761642e-06;2.944947863355916e-06
44.483233;7.91367907844605e-05;1.2539187842826155e-07;-2.4028350519409387e-06;1.1759339219547651e-06;5.420729165941873e-07;8.133237063561772e-05;10.051124145653949;0.834106269327576;0.015730622974552685;0.015476792966405703;-2.581569664238231e-06;2.6002601265063172e-06;2.952642862287433e-06
44.493233;7.911980429721168e-05;1.3514730741549427e-07;-2.3971508683700265e-06;1.1435717127748042e-06;5.592274495547407e-07;8.132065681290041e-05;10.052985948782652;0.8340316947832555;0.015732243546948875;0.01547674371602784;-2.586943636396315e-06;2.626582357789565e-06;2.9576605306181594e-06
44.503233;7.9102242127098e-05;1.4516333982025252e-07;-2.390545561130194e-06;1.1101065434900893e-06;5.73486340452796e-07;8.13083932468604e-05;10.054784863721386;0.8339622191816036;0.015733770070452898;0.015476660039072885;-2.5930514479584855e-06;2.649187164989462e-06;2.960167108126846e-06
44.513233;7.908393964680744e-05;1.5534457423151394e-07;-2.383298049156638e-06;1.0756013509056912e-06;5.847234302401604e-07;8.129564378200791e-05;10.056522207261306;0.8338979027295349;0.015735203642967172;0.015476543220417699;-2.599949601396948e-06;2.667977059393456e-06;2.9603906875653516e-06
44.523233;7.906473300594675e-05;1.6560124749571338e-07;-2.3756539928015523e-06;1.0401331906463153e-06;5.928282279122048e-07;8.12824460928949e-05;10.058198472620196;0.8338386419681305;0.01573654524721174;0.015476394611573496;-2.60766872116381e-06;2.6828964237754595e-06;2.958588146936548e-06
44.533233;7.904447524142434e-05;1.7585187608823154e-07;-2.367813945509057e-06;1.0037923607502292e-06;5.977101281856497e-07;8.126882614908922e-05;10.05981380919944;0.8337842625467603;0.015737796594611622;0.015476215609620533;-2.6162191369623256e-06;2.693943406369858e-06;2.9550215116761587e-06
44.543233;7.902304059379478e-05;1.8599634189800375e-07;-2.3599259924657376e-06;9.666816653913697e-07;5.992899384577142e-07;8.125481552861356e-05;10.061368028682281;0.8337346558666405;0.0157389612205294;0.015476007141550143;-2.625589021001174e-06;2.701152496595141e-06;2.9499602115359558e-06
44.553233;7.900034430446666e-05;1.9589347613949944e-07;-2.35208761981029e-06;9.289100978711286e-07;5.974918653163011e-07;8.124046551850649e-05;10.062860322580528;0.8336898658170241;0.015740044391876255;0.015475768774250396;-2.635741978698545e-06;2.704573857612523e-06;2.9436707555929313e-06
44.563233;7.897635031354217e-05;2.0537827823104396e-07;-2.344352301493108e-06;8.905830270854163e-07;5.922418425924326e-07;8.12258229054162e-05;10.064289353186233;0.8336500737470466;0.015741052026259836;0.015475498712000336;-2.6466323624322054e-06;2.704273421055373e-06;2.9363893964605877e-06
44.573233;7.895104456172895e-05;2.1429367872489267e-07;-2.336723911767148e-06;8.517888925271613e-07;5.834866039760886e-07;8.12108922168535e-05;10.065654095646995;0.8336155162679978;0.015741989515716794;0.015475194343071447;-2.6582240427480567e-06;2.7003296103107415e-06;2.928301116019015e-06
44.583233;7.89244174457052e-05;2.2250557941441122e-07;-2.329162439686107e-06;8.125897026349641e-07;5.712330526445176e-07;8.119564044878554e-05;10.066954840129412;0.8335863943072297;0.015742860881107677;0.01547485242273043;-2.6704922407905442e-06;2.69282335970468e-06;2.9195497582889492e-06
44.593233;7.889645222567357e-05;2.2990788037781927e-07;-2.3216028513578903e-06;7.730218364437459e-07;5.555717980471932e-07;8.118001465297425e-05;10.06819331280249;0.8335628226361271;0.01574366832734145;0.015474468869351976;-2.6834178415413814e-06;2.681841158461559e-06;2.910271325292212e-06
44.603233;7.886709442904248e-05;2.3642768365095948e-07;-2.313954925605138e-06;7.331068615528339e-07;5.366737384694872e-07;8.116392244675506e-05;10.069371945305642;0.8335448527368754;0.015744412250701355;0.01547403859343562;-2.6969883357583163e-06;2.6674845579309617e-06;2.9006094943850825e-06
44.613233;7.883625128457852e-05;2.4202359247916103e-07;-2.306105034222221e-06;6.928640785259088e-07;5.147859659379873e-07;8.114720703870938e-05;10.070493431739289;0.8335325279556013;0.015745091687678014;0.015473555840469505;-2.711199073646141e-06;2.6498593517681736e-06;2.8907081924841486e-06
44.623233;7.880383425135032e-05;2.4667116047525684e-07;-2.2979311507637855e-06;6.523111672427544e-07;4.902171328615043e-07;8.112967032027791e-05;10.071560867162106;0.8335258870362952;0.015745705201937226;0.015473014914760845;-2.726041159700646e-06;2.629047011734913e-06;2.8807067079158032e-06
44.633233;7.87697845673877e-05;2.503424161432504e-07;-2.289308032720721e-06;6.114598951327893e-07;4.632953500090666e-07;8.111113222880126e-05;10.072577686644415;0.8335249184203931;0.015746252082076112;0.01547241092337917;-2.7414794593346704e-06;2.605098539693927e-06;2.870748253740566e-06
44.643233;7.873406728304161e-05;2.5299946720897084e-07;-2.2801109977859093e-06;5.703281329269145e-07;4.3433169480415773e-07;8.109147144260067e-05;10.073547391677637;0.8335295644635586;0.015746733182112966;0.015471741035579236;-2.757436747308302e-06;2.5780583828259854e-06;2.8609971418347394e-06
44.653233;7.869666515018606e-05;2.546164743029392e-07;-2.270215424108113e-06;5.289596527895106e-07;4.0361201594860745e-07;8.10706280940207e-05;10.074473756954617;0.8335397964728767;0.015747150656730234;0.015471006566083462;-2.7737866193633783e-06;2.547979438164468e-06;2.851650155119452e-06
44.663233;7.865759257284384e-05;2.552048014189058e-07;-2.2594833616389045e-06;4.874247590147962e-07;3.713970938108562e-07;8.104859087512543e-05;10.075361377078668;0.8335556230626484;0.015747506867550685;0.015470214099843501;-2.7903576658038957e-06;2.514915229359528e-06;2.842943120314136e-06
44.673233;7.861692037234884e-05;2.5480658912703065e-07;-2.2477570294242934e-06;4.4581116874685843e-07;3.3791989914657387e-07;8.102536967179325e-05;10.076215583097095;0.8335769979705859;0.015747803945866945;0.015469374000425487;-2.8069520168853523e-06;2.4789150783130735e-06;2.8351471002284566e-06
44.683233;7.857478121527583e-05;2.534618387358257e-07;-2.2348580951350036e-06;4.042242181641384e-07;3.0338787600090706e-07;8.10009607487833e-05;10.077041681272226;0.8336038021011856;0.015748044371756063;0.015468497330090886;-2.8233600148458805e-06;2.4400391284548207e-06;2.8285270776639887e-06
44.693233;7.853135640990843e-05;2.511711349325381e-07;-2.220583235830962e-06;3.6278030832980136e-07;2.679921591498683e-07;8.097534674654823e-05;10.077844462439998;0.8336359460343779;0.01574823065697098;0.015467593133871941;-2.8393655170293912e-06;2.398379791191711e-06;2.823294129265809e-06
44.703233;7.848686708556523e-05;2.478807808275971e-07;-2.2047134640565377e-06;3.215806451199384e-07;2.319165932451614e-07;8.094852230727225e-05;10.078628258313474;0.833673434863306;0.0157483636488526;0.015466667816045717;-2.854745842677173e-06;2.3540706750762762e-06;2.819595707475967e-06
44.713233;7.844156053776897e-05;2.4350945835667465e-07;-2.187036666924509e-06;2.806813463571328e-07;1.9534423699704567e-07;8.092050678129413e-05;10.079397089301722;0.8337163298602198;0.01574844192173489;0.015465727115629544;-2.8692636611035608e-06;2.3072800252658288e-06;2.817509177396748e-06
44.723233;7.839568029778548e-05;2.37985262662122e-07;-2.1673547268266776e-06;2.400901077236298e-07;1.5846897934350965e-07;8.089135152535496e-05;10.080154291724934;0.8337646717000038;0.01574846307193494;0.015464778580601017;-2.8826658509352048e-06;2.2581941153575747e-06;2.8170224348753596e-06
44.733233;7.83494422005543e-05;2.312548807028611e-07;-2.145482830406161e-06;1.9979929940069524e-07;1.215057663592316e-07;8.0861143560952e-05;10.080901907255095;0.8338183895390523;0.015748424978302665;0.015463832283433664;-2.8946983929776904e-06;2.207012454555513e-06;2.8180504059909986e-06
44.743233;7.8303031405143e-05;2.2327744901809012e-07;-2.1212713085601455e-06;1.5982063719180857e-07;8.468851696263541e-08;8.082999533199402e-05;10.081640958702081;0.833877214200554;0.01574832644517149;0.015462899291429705;-2.90513220628556e-06;2.1539674362742575e-06;2.8204932375216786e-06
44.753233;7.825660126689567e-05;2.1403001310819892e-07;-2.094632998638178e-06;1.20190771300291e-07;4.825719041803984e-08;8.079803692291277e-05;10.082372001951743;0.8339406843567897;0.015748167630138404;0.015461989415602458;-2.9137814805308488e-06;2.09933281700505e-06;2.824278790040841e-06
44.763233;7.821026848257857e-05;2.035318527627155e-07;-2.0655478566038916e-06;8.095738154073013e-08;1.2431334115089518e-08;8.076541411840248e-05;10.083094832276997;0.8340082662837289;0.01574794957359404;0.015461110580784367;-2.9204875942002186e-06;2.0434018540720515e-06;2.8293549494623147e-06
44.773233;7.816411761270166e-05;1.9186294677776896e-07;-2.0340542355127614e-06;4.217579880188034e-08;-2.2606886160999217e-08;8.073227472084518e-05;10.083808388899117;0.8340794863563051;0.01574767333212041;0.01546026947820704;-2.9250949603664265e-06;1.9864578591785855e-06;2.835665655365633e-06
44.783233;7.81181997381063e-05;1.7913995237928683e-07;-2.0002284274526182e-06;3.927112864325642e-09;-5.6700331352496455e-08;8.069876078196547e-05;10.084511626957195;0.834154009113054;0.015747339943672833;0.015459472115543263;-2.9274607664529565e-06;1.9287453027410993e-06;2.8431523454284136e-06
44.793233;7.807252496948956e-05;1.6547017038898007e-07;-1.9641570566048953e-06;-3.366741701411084e-08;-8.970867443909043e-08;8.066502312613095e-05;10.085204548036058;0.8342316637832371;0.015746950810371044;0.015458724181327682;-2.9274719462568988e-06;1.8704555886003928e-06;2.8517692381719066e-06
44.803233;7.802707639052177e-05;1.5093328801837514e-07;-1.925933029023551e-06;-7.045031056817304e-08;-1.2151436575821568e-07;8.063121492239802e-05;10.085888615150404;0.8343124068002865;0.01574650806412245;0.015458030967546017;-2.9250385155037542e-06;1.811746058874587e-06;2.861483771117109e-06
44.813233;7.798183131597512e-05;1.3558732207822332e-07;-1.885657838412636e-06;-1.0623942031713618e-07;-1.5201439028080332e-07;8.05974551061722e-05;10.086566162629238;0.8343962269834916;0.01574601478731569;0.015457397210267945;-2.920082848678578e-06;1.7527629444320408e-06;2.8722554119905116e-06
44.823233;7.793676263537406e-05;1.1946291255257689e-07;-1.8434262148468824e-06;-1.4083623393367574e-07;-1.811036502766557e-07;8.056382525619734e-05;10.087239334506393;0.8344830767616952;0.015745474735113073;0.015456827433493596;-2.912536504243431e-06;1.69363783858302e-06;2.884019314407302e-06
44.833233;7.78918350510524e-05;1.0254994506285712e-07;-1.7993247359004525e-06;-1.7403001307566672e-07;-2.086808611149223e-07;8.053040597509801e-05;10.087909694518293;0.8345728746426001;0.015744891575521107;0.01545632622257854;-2.902334894197674e-06;1.6344779907141802e-06;2.8967035993887345e-06
44.843233;7.784701168071442e-05;8.481651326816502e-08;-1.7534461595961471e-06;-2.0561421407008042e-07;-2.3467612687854092e-07;8.049729326337527e-05;10.088578317156871;0.8346655236953443;0.01574426780475414;0.01545589826345094;-2.8894135163791685e-06;1.5753786134824539e-06;2.910251436217995e-06
44.853233;7.780225255346638e-05;6.625990888151581e-08;-1.7059025628328032e-06;-2.354187583082592e-07;-2.5906836854092817e-07;8.046459172512278e-05;10.089245520751268;0.8347609184751037;0.01574360439401902;0.015455548276299113;-2.8737163421484996e-06;1.5164504791347755e-06;2.9246160193546198e-06
44.863233;7.77574889908755e-05;4.693825233465763e-08;-1.6568436692878198e-06;-2.6333313071757226e-07;-2.818833995599921e-07;8.043241406470229e-05;10.089910671611172;0.8348589428144859;0.01574290214294935;0.015455280184898033;-2.8551997904022742e-06;1.4578347794349568e-06;2.9397553682901224e-06
44.873233;7.77125984713542e-05;2.6946375725621235e-08;-1.6064585382280568e-06;-2.8931320633428295e-07;-3.0319039008576276e-07;8.040087146837922e-05;10.090572641783007;0.8349594304172714;0.015742163260771627;0.01545509590725635;-2.833807682163211e-06;1.3996986457337063e-06;2.9556465850372275e-06
44.883233;7.766741317214453e-05;6.359124551952775e-09;-1.5549525005626814e-06;-3.1338187658716223e-07;-3.230993951993636e-07;8.037005174151998e-05;10.091230689067775;0.8350621349636759;0.015741390998593185;0.015454995175172884;-2.8094540453296394e-06;1.3422268093007232e-06;2.972291456042118e-06
44.893233;7.762175144949083e-05;-1.4801672609488735e-08;-1.5025414485544043e-06;-3.3561400882801193e-07;-3.4175369128630285e-07;8.034001211129498e-05;10.091885171987146;0.8351667662265458;0.015740587697437945;0.015454976405831076;-2.7820580037260773e-06;1.2855996446752263e-06;2.9896944573914445e-06
44.903233;7.757544622695491e-05;-3.6555739677111785e-08;-1.4494662478273048e-06;-3.561077017786538e-07;-3.5931979851599804e-07;8.031077159267167e-05;10.092537490153697;0.8352730185238033;0.015739753579265228;0.015455037969815646;-2.751585646402285e-06;1.2299530750744296e-06;3.0078342620643794e-06
44.913233;7.752836139097978e-05;-5.8932020098539916e-08;-1.3959820299355125e-06;-3.7496419586962436e-07;-3.759791997290089e-07;8.028229520085367e-05;10.093189435992516;0.8353805654890977;0.015738887424073474;0.015455179547289071;-2.7180515259456154e-06;1.1753725229929656e-06;3.0266540137429293e-06
44.923233;7.74803939759998e-05;-8.194268551761799e-08;-1.342325499201782e-06;-3.92275799274703e-07;-3.919261473433419e-07;8.025451575972668e-05;10.09384262966937;0.8354890905095989;0.0157379881041811;0.015455402879475997;-2.6814957975156385e-06;1.1219353849079656e-06;3.046075600292048e-06
44.933233;7.743147143743524e-05;-1.0557545855004906e-07;-1.2887054293882438e-06;-4.081074573070367e-07;-4.073629420501367e-07;8.022738388394929e-05;10.094498281470143;0.8355983179931551;0.015737055814571486;0.01545571154559609;-2.641955399702588e-06;1.0697395325339977e-06;3.0660245584700655e-06
44.943233;7.738155074913577e-05;-1.2979674156187374e-07;-1.2353309908524428e-06;-4.224725748869625e-07;-4.2248189299936514e-07;8.020087775914079e-05;10.095157069645085;0.8357080076717771;0.01573609229928193;0.015456109930097052;-2.5994548274899323e-06;1.018899976437709e-06;3.086443638306063e-06
44.953233;7.7330616615247e-05;-1.5454974326446651e-07;-1.182445338684118e-06;-4.353274260965176e-07;-4.374501526178608e-07;8.017497820295364e-05;10.095819243455965;0.8358179703009495;0.015735099870766857;0.015456601760164217;-2.5540319317453622e-06;9.695394579202486e-07;3.107274710246465e-06
44.963233;7.727867882171245e-05;-1.797462120803784e-07;-1.130314067876088e-06;-4.465983160260769e-07;-4.524190938723571e-07;8.014966292645895e-05;10.096485213357463;0.8359280909774993;0.015734080690967708;0.015457189193687647;-2.5057668878539046e-06;9.217665005915412e-07;3.1284155245094124e-06
44.973233;7.722576361879303e-05;-2.0525748665887648e-07;-1.0791778081340838e-06;-4.5621187451798934e-07;-4.675447280438245e-07;8.012491586814431e-05;10.097155636624453;0.8360383065007171;0.0157330371670253;0.015457872687177333;-2.454794714313204e-06;8.756484512096388e-07;3.149703283780473e-06
44.983233;7.71719016792014e-05;-2.309101715174082e-07;-1.029229934662295e-06;-4.641068863748548e-07;-4.829800454039666e-07;8.010072900742846e-05;10.097830543444804;0.8361485621586857;0.01573197241628178;0.015458650915520225;-2.401307209561664e-06;8.312158723995408e-07;3.1709464648178327e-06
44.993233;7.711712782072898e-05;-2.56491783345162e-07;-9.806300173642126e-07;-4.702316083295128e-07;-4.988434114647623e-07;8.007709788182676e-05;10.098508610755138;0.8362587750027625;0.015730890304028897;0.015459520685099157;-2.3455431180952134e-06;7.884952854032079e-07;3.1919574245003574e-06
45.003233;7.706149350319172e-05;-2.8175507450223477e-07;-9.335256626389164e-07;-4.7452545089988157e-07;-5.15211967812999e-07;8.005400851717006e-05;10.099186891388072;0.8363687878165327;0.015729794740483992;0.015460477360092435;-2.2877727628821247e-06;7.475308115259289e-07;3.212557828805194e-06
45.013233;7.700507807657057e-05;-3.0642357243678064e-07;-8.880748400784541e-07;-4.769043362754616e-07;-5.321469179549098e-07;8.003142722866738e-05;10.099861367217294;0.8364783517884938;0.01572868854775677;0.015461515996004507;-2.2282873967991785e-06;7.083799472529526e-07;3.232577090353041e-06
45.023233;7.69479843936908e-05;-3.302195547448095e-07;-8.444640452672761e-07;-4.772803046277745e-07;-5.497097766776199e-07;8.00093114150571e-05;10.100528784108068;0.8365871837232505;0.015727574040009514;0.015462632632543436;-2.1673870954011845e-06;6.710971158395501e-07;3.251866781480285e-06
45.033233;7.689031540420657e-05;-3.528968811937264e-07;-8.029058225065541e-07;-4.755943131293985e-07;-5.679583871447917e-07;7.998762394762537e-05;10.101188095925306;0.8366950224893186;0.015726455087067617;0.015463825143244007;-2.1053654495813315e-06;6.357191012444355e-07;3.270324537031359e-06
45.043233;7.683214607154876e-05;-3.7424742054966373e-07;-7.636107819554316e-07;-4.718203247978956e-07;-5.869460887977791e-07;7.996632544418584e-05;10.101840137722784;0.8368016126044727;0.015725337652220388;0.01546509316191571;-2.0425032189080697e-06;6.022669545257827e-07;3.28789855410124e-06
45.053233;7.677350513832791e-05;-3.940814152925784e-07;-7.267568273257606e-07;-4.659499556564713e-07;-6.067244686908579e-07;7.994536141118187e-05;10.10248639898016;0.8369066643223858;0.015724228633343423;0.015466437045755385;-1.9790649191737973e-06;5.707552810062486e-07;3.304570727193991e-06
45.063233;7.671437545743051e-05;-4.1220736141872816e-07;-6.924887952189373e-07;-4.579817562302137e-07;-6.27329600517647e-07;7.992467876899746e-05;10.103128291932093;0.8370098782126918;0.015723135142598314;0.015467857183482796;-1.915286146913116e-06;5.411756601775087e-07;3.320340104680637e-06
45.073233;7.665471528510915e-05;-4.2844275698740175e-07;-6.609463325365163e-07;-4.4791108996284874e-07;-6.487641370086556e-07;7.990425355389717e-05;10.103767410060676;0.8371110414364095;0.015722064288897743;0.015469353415583423;-1.8513613225687873e-06;5.134723714507797e-07;3.33521987926216e-06
45.083233;7.659447738921542e-05;-4.4264488016869875e-07;-6.322743668121937e-07;-4.357229488451475e-07;-6.710034280466594e-07;7.98840848167984e-05;10.104405769067954;0.8372100889555046;0.015721022761950896;0.015470923899452045;-1.7874476917393987e-06;4.875601849910289e-07;3.349250066923431e-06
45.093233;7.653361876225889e-05;-4.5471913607439567e-07;-6.066108921581698e-07;-4.2140456570596574e-07;-6.940143481430039e-07;7.986416279016527e-05;10.105045358797495;0.8373070547718348;0.015720017096630425;0.01547256551632318;-1.723688833304746e-06;4.633534704218815e-07;3.3625072289613294e-06
45.103233;7.647212605580122e-05;-4.646036495792726e-07;-5.840843637974867e-07;-4.049723631115581e-07;-7.177722074850758e-07;7.98444483368899e-05;10.105688055527914;0.8374019880287786;0.015719054314596036;0.015474275505574862;-1.6602330195956484e-06;4.407442272352789e-07;3.3750928313276332e-06
45.113233;7.641003737723077e-05;-4.722613576068745e-07;-5.648072119458787e-07;-3.864872711793115e-07;-7.42274083031652e-07;7.982487175796898e-05;10.10633640068741;0.8374949558526517;0.015718141232029727;0.015476052250546227;-1.5972281004025935e-06;4.1956663905150217e-07;3.387114089729922e-06
45.123233;7.634742882322237e-05;-4.776884923149854e-07;-5.4884911405984e-07;-3.660523241176762e-07;-7.675304357874693e-07;7.980534178492638e-05;10.10699390002307;0.8375861121476719;0.015717282676065085;0.01547789600468054;-1.5348197165272978e-06;3.9961501566652387e-07;3.39868410885643e-06
45.133233;7.628439536787248e-05;-4.809191448243539e-07;-5.362146628317135e-07;-3.438108652998417e-07;-7.935390495343722e-07;7.978576569885158e-05;10.107663733635391;0.8376756942773551;0.01571647992214391;0.015479809582297142;-1.473161257632815e-06;3.8068982874421566e-07;3.4099359928769746e-06
45.143233;7.622105175129723e-05;-4.820162193427281e-07;-5.268497277001596e-07;-3.199500035175733e-07;-8.202666227024653e-07;7.976607562519133e-05;10.108347297052363;0.8377639461282085;0.01571573035183464;0.015481797531733107;-1.4123969135968998e-06;3.6262443032933835e-07;3.421014636825376e-06
45.153233;7.615752853817336e-05;-4.810687259049775e-07;-5.206693757854382e-07;-2.946926949626676e-07;-8.476480089269573e-07;7.974624173699432e-05;10.109044683789572;0.8378510922853545;0.015715029257211667;0.015483864522116182;-1.352618288593504e-06;3.453014230591306e-07;3.4320466267078657e-06
45.163233;7.609395700195609e-05;-4.781973499412298e-07;-5.175760844100882e-07;-2.6827962276961045e-07;-8.755960747456177e-07;7.972626760781087e-05;10.109756399852202;0.8379373887888871;0.015714372351081647;0.015486015132103988;-1.2938518125861378e-06;3.286724556988993e-07;3.443123427279986e-06
45.173233;7.603047635194079e-05;-4.7355419998855827e-07;-5.17455903337045e-07;-2.4095882003710414e-07;-9.040020692565253e-07;7.970617762470402e-05;10.110483734751547;0.838023186818959;0.01571375621782597;0.015488254584149793;-1.2360855709161708e-06;3.1275903823787497e-07;3.454305149705061e-06
45.183233;7.596726388262503e-05;-4.6731733711206495e-07;-5.201648649266269e-07;-2.129783818101434e-07;-9.327316419713271e-07;7.968600862516903e-05;10.111227048208631;0.838108965389699;0.015713177118160105;0.015490588485185265;-1.1792817219837398e-06;2.97618899255771e-07;3.465624846957729e-06
45.193233;7.590455598351937e-05;-4.5967885794637475e-07;-5.255247021060515e-07;-1.8456680630698218e-07;-9.61644958210127e-07;7.966581041073925e-05;10.111984107245723;0.8381953187608477;0.01571263023924194;0.015493022151511653;-1.123355554382978e-06;2.833089443253033e-07;3.477079742311296e-06
45.203233;7.584265283655308e-05;-4.508352956629405e-07;-5.333419901138811e-07;-1.5591321197042474e-07;-9.906353758892395e-07;7.964563611838545e-05;10.112750757642248;0.8382828995216643;0.0157121098821993;0.015495560402146816;-1.0681477178027892e-06;2.6987317849799143e-07;3.488628822132949e-06
45.213233;7.578191671415516e-05;-4.409864276615835e-07;-5.434267218359429e-07;-1.2717661588281141e-07;-1.019650844668249e-06;7.962552157618305e-05;10.113523213118883;0.8383723511041602;0.01571160979999751;0.01549820719970863;-1.0134329655085871e-06;2.573422065914417e-07;3.5002168281663065e-06
45.223233;7.57227563015194e-05;-4.3033029491018563e-07;-5.555789328473918e-07;-9.851787638281872e-08;-1.0486782360121901e-06;7.96054850178182e-05;10.114299132857495;0.8384642632502455;0.015711123070833596;0.01550096504487138;-9.589834247690022e-07;2.457391357342028e-07;3.51180977696997e-06
45.233233;7.566558351341593e-05;-4.1906510057898674e-07;-5.69565632707205e-07;-7.011454465248775e-08;-1.0777009658545174e-06;7.958554661351537e-05;10.115076752073625;0.8385591303655224;0.015710642305723343;0.01550383491463076;-9.046213570091033e-07;2.3509066734160937e-07;3.5234193631428793e-06
45.243233;7.561076198317999e-05;-4.074063599062994e-07;-5.851245102358226e-07;-4.215046786966813e-08;-1.1066591736559505e-06;7.956574219787651e-05;10.115854045753602;0.8386573280672982;0.01571016111666882;0.015506817135926837;-8.502153313049241e-07;2.2541585149853201e-07;3.535105408690104e-06
45.253233;7.555857334963552e-05;-3.9558861082146107e-07;-6.019798922488786e-07;-1.480379468393954e-08;-1.1354493721502729e-06;7.954612452572164e-05;10.116628991534109;0.8387591725927019;0.01570967579809048;0.01550991229171423;-7.956588130161148e-07;2.1669966240735188e-07;3.546959601333608e-06
45.263233;7.550920563538926e-05;-3.838450053343008e-07;-6.198424776756799e-07;1.175076665564496e-08;-1.163960412100269e-06;7.952675084801111e-05;10.11740013277368;0.8388650058454971;0.015709185550766756;0.015513121289448538;-7.408494593167662e-07;2.0889120727246114e-07;3.5590780456291526e-06
45.273233;7.546276794926585e-05;-3.723899194387687e-07;-6.384026994852622e-07;3.7331628655222906e-08;-1.1920888479122721e-06;7.950766551817362e-05;10.118166381860116;0.8389751785825497;0.015708691483344743;0.015516444833179164;-6.856775553268573e-07;2.0192245544726999e-07;3.5715380780278855e-06
45.283233;7.54193160137586e-05;-3.6139815776127534e-07;-6.57331756352922e-07;6.175437412857013e-08;-1.2197131196263565e-06;7.94889043345552e-05;10.118925828994017;0.8390899571222874;0.015708195627158205;0.015519882788530276;-6.300420539404289e-07;1.9572775355349105e-07;3.5843954855527516e-06
45.293233;7.537886149153837e-05;-3.509801496988214e-07;-6.76287274847522e-07;8.484042977543563e-08;-1.2466710109902933e-06;7.94705177982446e-05;10.119674685167533;0.8392094741349255;0.01570770035132282;0.015523433733123993;-5.738577431832995e-07;1.9026813814923986e-07;3.5976843147761134e-06
45.303233;7.53413816568076e-05;-3.4118228763104206e-07;-6.949206236904642e-07;1.0641717656010014e-07;-1.2727669935681356e-06;7.945257673698057e-05;10.120407251459323;0.8393337568948097;0.01570720766424013;0.015527094291385973;-5.170396661630828e-07;1.855374202777916e-07;3.6114036764170443e-06
45.313233;7.530685696945731e-05;-3.320113179087686e-07;-7.128845065854578e-07;1.2633562744985184e-07;-1.2977915400074519e-06;7.943514876614571e-05;10.121116834133009;0.83946276576613;0.015706718126519092;0.015530857767141512;-4.5950864004360113e-07;1.8152653198953012e-07;3.6255091469157004e-06
45.323233;7.527530803634524e-05;-3.2346697682521276e-07;-7.298473535045955e-07;1.444876230554036e-07;-1.3215362844260185e-06;7.941827185195064e-05;10.121797544645151;0.8395964023054304;0.015706230958864826;0.01553471310334067;-4.012143893089516e-07;1.781878503431705e-07;3.6399128049102385e-06
45.333233;7.524678460136115e-05;-3.1557528934320227e-07;-7.455093134398219e-07;1.6079049706815495e-07;-1.3438039358655132e-06;7.940194708405821e-05;10.122445769689516;0.8397345430044135;0.015705746019307677;0.01553864558166653;-3.4214111403949316e-07;1.7543133468507013e-07;3.654484200663119e-06
45.343233;7.522132716310972e-05;-3.083942639700871e-07;-7.596085952393483e-07;1.7518265124557033e-07;-1.364416734029159e-06;7.938614447148324e-05;10.123059688169326;0.8398770762936366;0.015705264962756253;0.015542639322967214;-2.8229646724139817e-07;1.7312921598069866e-07;3.669067840355971e-06
45.353233;7.519894963743625e-05;-3.0198379955833487e-07;-7.719385496953165e-07;1.876474696954904e-07;-1.3832316132449155e-06;7.937081347242963e-05;10.123637804205567;0.8400238514894321;0.01570479043106993;0.015546680207774385;-2.2169917113422552e-07;1.7112287164468183e-07;3.683518713053523e-06
45.363233;7.517963611237533e-05;-2.963839971972852e-07;-7.823707498081268e-07;1.9821765794559027e-07;-1.4001627868659254e-06;7.935590141196876e-05;10.124178789399375;0.8401746101575926;0.015704324665208217;0.015550756861197028;-1.603735886697677e-07;1.6924159118358023e-07;3.6977115410412865e-06
45.373233;7.516334396122312e-05;-2.9162471346690416e-07;-7.908504649576942e-07;2.0695902677633125e-07;-1.4151864877283692e-06;7.934137089403082e-05;10.124682704694902;0.840328984788379;0.015703868245573405;0.015554859179616694;-9.83511436216543e-08;1.673209997835445e-07;3.7115057525347176e-06
45.383233;7.51500242698216e-05;-2.877377295298899e-07;-7.973849671519365e-07;2.1396673432788702e-07;-1.4283187282334178e-06;7.932720220774666e-05;10.125151695132233;0.8404865139718051;0.015703419974091696;0.015558976830367346;-3.5673702893473994e-08;1.65209235721125e-07;3.7247280620897385e-06
45.393233;7.51396275677188e-05;-2.847495162919289e-07;-8.020442720332045e-07;2.1936094530572777e-07;-1.4396050362591737e-06;7.931338702971491e-05;10.12558919328092;0.8406466564422592;0.01570297802421138;0.01556309901208003;2.760168907526069e-08;1.6276511825278078e-07;3.73721167878184e-06
45.403233;7.51320795873001e-05;-2.826646522554314e-07;-8.049465212952889e-07;2.2326445061494653e-07;-1.4491228287810347e-06;7.92999243157212e-05;10.125998715069287;0.8408088285464668;0.015702540747891198;0.01556721462263366;9.140542867832534e-08;1.598612493007478e-07;3.748831276148686e-06
45.413233;7.512726653103884e-05;-2.8147069026956835e-07;-8.062317364673193e-07;2.257873583621939e-07;-1.4569599271163165e-06;7.928681723937651e-05;10.126383470459558;0.840972410202833;0.01570210643965971;0.015571312408783433;1.556623115149867e-07;1.5640040378331056e-07;3.7594840043847378e-06
45.423233;7.512503510851523e-05;-2.8117092124416035e-07;-8.06048363970292e-07;2.2704231052119413e-07;-1.4631834496297449e-06;7.927407873142261e-05;10.126746147089097;0.8411366769995353;0.01570167280139315;0.015575380666887838;2.2029051069984651e-07;1.5232985854832143e-07;3.7690540372369914e-06
45.433233;7.512519499640814e-05;-2.8179779612534007e-07;-8.04550876399762e-07;2.2717430256870425e-07;-1.4678271799032812e-06;7.926174709321658e-05;10.127087998079128;0.8413007556509414;0.01570123722522614;0.015579406548860805;2.852152460654237e-07;1.4763016892693124e-07;3.7774028877986877e-06
45.443233;7.5127544580568e-05;-2.833840916931994e-07;-8.018994768895628e-07;2.2635981419440882e-07;-1.4708997189740343e-06;7.924987865265058e-05;10.127407919182584;0.8414636905280158;0.01570079753682398;0.01558337649509808;3.503954667136853e-07;1.422954828510945e-07;3.784378616481163e-06
45.453233;7.513190342681991e-05;-2.859282844950802e-07;-7.982377310813923e-07;2.2475875865389557e-07;-1.472399320422461e-06;7.9238518795814e-05;10.127702528114426;0.841624550286812;0.015700352099531658;0.015587277862699195;4.158281315459815e-07;1.3633949215702561e-07;3.789828917354554e-06
45.463233;7.513810802335691e-05;-2.893837601834555e-07;-7.936576764815543e-07;2.2246728589383983e-07;-1.472317658371963e-06;7.92277086063145e-05;10.12796723714962;0.8417824668842292;0.01569989960832703;0.015591099966971018;4.815396409627966e-07;1.2981024953641284e-07;3.7936116656140886e-06
45.473233;7.514598647898716e-05;-2.936701234133942e-07;-7.882147109098172e-07;2.195132170354731e-07;-1.470644800407388e-06;7.921751683740929e-05;10.128197164537028;0.8419366184661408;0.015699438845550275;0.0155948336895952;5.47572058361922e-07;1.2278353790493833e-07;3.7956029298886698e-06
45.483233;7.515535430743805e-05;-2.986864094193509e-07;-7.819892616881552e-07;2.158748258456123e-07;-1.4673860437714223e-06;7.920802697522691e-05;10.12838717709275;0.842086237899628;0.015698968008077466;0.015598470080743401;6.139524319928847e-07;1.1534886834653029e-07;3.7957148592284005e-06
45.493233;7.516602424156875e-05;-3.0431295668361613e-07;-7.751225461882577e-07;2.1149072035050992e-07;-1.4625656749318125e-06;7.919929450655801e-05;10.128531747297032;0.8422306318488335;0.01569848426597428;0.015601999271371557;6.806736152249501e-07;1.0760997082251603e-07;3.7939081307534733e-06
45.503233;7.517780034893586e-05;-3.104121939583683e-07;-7.677936242680065e-07;2.0626594903715105e-07;-1.456212266903609e-06;7.919133975986009e-05;10.128625213527808;0.8423691555396209;0.015697984373627055;0.015605410698108483;7.477077462833931e-07;9.968980893061104e-08;3.7901810928108894e-06
45.513233;7.519046665780996e-05;-3.168435774905582e-07;-7.601774585484403e-07;2.0008542560756822e-07;-1.448359326495023e-06;7.918417530071891e-05;10.128662384140512;0.8425011993682944;0.01569746580150161;0.01560869387768436;8.150271130219185e-07;9.172343229827471e-08;3.78456305898007e-06
45.523233;7.520379188607896e-05;-3.2349555764087686e-07;-7.524403222789174e-07;1.9282110174503885e-07;-1.4390680232432112e-06;7.917783303671283e-05;10.128639027637494;0.8426262373349824;0.015696927600216962;0.015611838992683964;8.826051204139727e-07;8.384946840976855e-08;3.777115571933535e-06
45.533233;7.521755026322756e-05;-3.303053158306349e-07;-7.447698906354205e-07;1.84331416158454e-07;-1.4284393335761675e-06;7.91723671076413e-05;10.128551328274765;0.8427438752719778;0.01569637069073383;0.015614837985791028;9.503870076277664e-07;7.621205061940216e-08;3.767929186317265e-06
45.543233;7.523154511015212e-05;-3.3723580266074286e-07;-7.373939066281306e-07;1.7446674603511833e-07;-1.4166008054515513e-06;7.916782835814619e-05;10.128394620576811;0.8428538350038548;0.015695797251725024;0.01561768644086389;1.018257484925432e-06;6.896347956642226e-08;3.757137742366254e-06
45.553233;7.524561655990002e-05;-3.4423841532528695e-07;-7.305625994880686e-07;1.6308063161279267e-07;-1.4036769834956155e-06;7.916424048931649e-05;10.128163257487104;0.8429558981407081;0.015695209205844503;0.01562038506513424;1.0860564770224642e-06;6.225795375887694e-08;3.744936485792815e-06
45.563233;7.525963498334914e-05;-3.5123675562839246e-07;-7.245085537079349e-07;1.5004499215665222e-07;-1.389768522953645e-06;7.916159431873539e-05;10.127851793068352;0.8430498864504432;0.015694606556094146;0.015622939276460544;1.153623216468814e-06;5.6229699654945934e-08;3.7315674264018813e-06
45.573233;7.52734841605814e-05;-3.581270169292074e-07;-7.194236962613867e-07;1.3526992246311826e-07;-1.3749577418584455e-06;7.915984584542372e-05;10.127455806124303;0.8431356942635894;0.015693986767024794;0.015625356990953358;1.220807585347477e-06;5.096658313237951e-08;3.717286143564483e-06
45.583233;7.528704212338596e-05;-3.647998597191437e-07;-7.154736102368792e-07;1.1871606476168516e-07;-1.3593184258251635e-06;7.915891496663015e-05;10.126972071437077;0.8432132969012539;0.015693345941375957;0.015627647152471957;1.2874639484815489e-06;4.650535791102906e-08;3.702338954523447e-06
45.593233;7.530019571261915e-05;-3.7118074613235533e-07;-7.128220815411246e-07;1.003991589491957e-07;-1.3429163763022167e-06;7.915869351427139e-05;10.126398909372663;0.8432827224151732;0.015692680646457867;0.015629820629852707;1.3534656843984863e-06;4.285613037321202e-08;3.6869623337405716e-06
45.603233;7.531288080917829e-05;-3.772405570678907e-07;-7.1162960427369e-07;8.040370313645779e-08;-1.3258122791271446e-06;7.91590692871845e-05;10.125736677258594;0.8433440445407534;0.015691988436405017;0.015631891638341954;1.4187209579414824e-06;4.0053911256074296e-08;3.6713975806972163e-06
45.613233;7.532509042988037e-05;-3.829596901042291e-07;-7.120287252422519e-07;5.889273867438618e-08;-1.3080721007292418e-06;7.915995785577037e-05;10.12498773893744;0.8433973873036167;0.0156912672701868;0.015633877037586213;1.483165633101889e-06;3.820122357369216e-08;3.6558948361719616e-06
45.623233;7.533684928505393e-05;-3.8830016142211374e-07;-7.141093381174203e-07;3.6094645985291445e-08;-1.2897789224050426e-06;7.91613122541297e-05;10.124155789388602;0.8434429312375644;0.0156905152845304;0.015635793237295144;1.5467388854506538e-06;3.744755473684072e-08;3.640703255633006e-06
45.633233;7.534819385445721e-05;-3.9322083314230193e-07;-7.179317206580021e-07;1.2277675079140995e-08;-1.2710347046840942e-06;7.916309995896853e-05;10.12324506525639;0.8434809423760415;0.01568973089272248;0.015637653355460735;1.6093612115794974e-06;3.793468029034186e-08;3.6260675059936574e-06
45.643233;7.535916026346115e-05;-3.9771138316447307e-07;-7.235538134588375e-07;-1.2290197238010055e-08;-1.2519544529160903e-06;7.916526950895204e-05;10.122259595659495;0.8435117833140333;0.01568891250154069;0.01563946645854974;1.670935162266617e-06;3.9772282288478614e-08;3.6122326020208046e-06
45.653233;7.536977555416065e-05;-4.0181204648068525e-07;-7.310487576357989e-07;-3.7388460004493124e-08;-1.2326488227357651e-06;7.91677264373857e-05;10.12120296326409;0.8435358686860649;0.01568805811021389;0.01564123785291629;1.7313683660364708e-06;4.304662049563314e-08;3.599447901999635e-06
45.663233;7.538006221812334e-05;-4.0560961942880734e-07;-7.405058782101207e-07;-6.285174779034542e-08;-1.213199339419932e-06;7.917033147462316e-05;10.120079102093609;0.8435536169697684;0.015687165455842905;0.01564297038010831;1.790605568167834e-06;4.7835797758005963e-08;3.5879610235874304e-06
45.673233;7.539004354300309e-05;-4.0922015377985993e-07;-7.520110197215281e-07;-8.85260172006797e-08;-1.193661358042851e-06;7.917291809068729e-05;10.118892732875867;0.8435654307747948;0.01568623248551247;0.015644667082631538;1.8486515225304577e-06;5.4208418617327504e-08;3.5779927254003667e-06
45.683233;7.539973039611123e-05;-4.127641166040658e-07;-7.656052735195168e-07;-1.1421905288876842e-07;-1.1740853383186564e-06;7.917530763799535e-05;10.11764849842623;0.8435716605627845;0.01568525729574412;0.015646332595422214;1.9055590695978124e-06;6.2201728566775e-08;3.5697067339846763e-06
45.693233;7.540909847082218e-05;-4.1634531291832176e-07;-7.812602629715342e-07;-1.3968858608462905e-07;-1.1545239807967678e-06;7.917731983749165e-05;10.116350388676407;0.8435725772070709;0.01568423794111116;0.015647972053219224;1.9613879217003867e-06;7.181153167894478e-08;3.563196586018596e-06
45.703233;7.541807144389706e-05;-4.200533731421691e-07;-7.989051122763964e-07;-1.6466823331925535e-07;-1.1350438490219929e-06;7.917878770475358e-05;10.115002140600028;0.8435684160026532;0.01568317268030405;0.01564959031431093;2.0161760399202414e-06;8.302000779353367e-08;3.55848408826178e-06
45.713233;7.542651922860952e-05;-4.239710049612687e-07;-8.184710771965851e-07;-1.8888745746986154e-07;-1.1157475397403427e-06;7.917956684387455e-05;10.113607248128503;0.8435594119960419;0.01568205971860594;0.01565119227462264;2.0699468606364542e-06;9.583348278998228e-08;3.5555224837494255e-06
45.723233;7.54342853321038e-05;-4.2816123011734763e-07;-8.398972590737932e-07;-2.120536793383764e-07;-1.0967756573400227e-06;7.917953010802049e-05;10.112168487283672;0.8435457486003965;0.015680896488175874;0.015652782550124582;2.1227283525598294e-06;1.1028122324287092e-07;3.5542186923682377e-06
45.733233;7.544122926445108e-05;-4.3266486010168033e-07;-8.631006699873308e-07;-2.338430059841296e-07;-1.0782873092688533e-06;7.91785551472114e-05;10.110688180000222;0.8435275334826456;0.015679679918130903;0.015654364905811628;2.1745536541495836e-06;1.263876183265934e-07;3.554466316702024e-06
45.743233;7.54472505747276e-05;-4.3752839292767087e-07;-8.879548306525052e-07;-2.5394556825884404e-07;-1.0604340572376571e-06;7.917651574367765e-05;10.109168824489586;0.8435048657505121;0.01567840754816201;0.01565594246379282;2.2254557829373208e-06;1.441689170992945e-07;3.5561548004974128e-06
45.753233;7.545229995448124e-05;-4.428246502211915e-07;-9.142989484713913e-07;-2.72115197522027e-07;-1.043334613072037e-06;7.917328401808062e-05;10.107612934521484;0.843477866389505;0.015677078075121163;0.015657518379938402;2.275468040190099e-06;1.6364876852248075e-07;3.5591596252944754e-06
45.763233;7.545638503108551e-05;-4.486506783451754e-07;-9.419639249044131e-07;-2.881717550456406e-07;-1.0270632097697725e-06;7.916874025475348e-05;10.106022889611575;0.8434466299364552;0.015675691165600504;0.015659096219993666;2.3246221826611104e-06;1.8486342537129677e-07;3.5633523888697755e-06
45.773233;7.545955280885304e-05;-4.551234857904996e-07;-9.707965338837793e-07;-3.019893652668242e-07;-1.0116512415320706e-06;7.916278388279792e-05;10.10440179511488;0.8434111943553558;0.01567424743593702;0.01566067968612626;2.372956198861108e-06;2.0785553498232394e-07;3.568628533202143e-06
45.783233;7.546186579035e-05;-4.6237326943875844e-07;-1.000671565068823e-06;-3.1350379458140505e-07;-9.971026104281403e-07;7.915534637166052e-05;10.102753963438973;0.8433715600163321;0.015672749056714584;0.015662271989664932;2.4205219290031e-06;2.326570418635317e-07;3.574911144989598e-06
45.793233;7.546339918591384e-05;-4.7053244809590393e-07;-1.0314796996769133e-06;-3.227107723434931e-07;-9.834250525128126e-07;7.914639292615868e-05;10.101084080543243;0.843327699833257;0.015671200193218084;0.015663875075281237;2.467368342467371e-06;2.5927717627560277e-07;3.5821194045403283e-06
45.803233;7.54642469149837e-05;-4.797265223991072e-07;-1.063098884399911e-06;-3.2965092750932977e-07;-9.706483576770256e-07;7.91358949026235e-05;10.099396217104239;0.8432795448069065;0.015669606228986846;0.015665488709607073;2.513520159952729e-06;2.8770943552266384e-07;3.5901400393580898e-06
45.813233;7.546452745828195e-05;-4.900649135182311e-07;-1.0953746378949277e-06;-3.344076625803672e-07;-9.588118624385495e-07;7.912379720437582e-05;10.097693433918613;0.843227000992965;0.01566797231100625;0.015667109990922603;2.5589731845637797e-06;3.1793955523783476e-07;3.5988412458967662e-06
45.823233;7.546439320666294e-05;-5.016399986753325e-07;-1.1281144068823504e-06;-3.3709819864925927e-07;-9.479444643299141e-07;7.91100152518989e-05;10.095977995305992;0.8431700027343481;0.01566630268796508;0.015668734719302756;2.603700071345783e-06;3.4994797811527394e-07;3.6081108400495643e-06
45.833233;7.54640300768569e-05;-5.145426715121126e-07;-1.1610863168336415e-06;-3.378539719533324e-07;-9.380474872893824e-07;7.909444345031676e-05;10.094251743191284;0.8431085627868237;0.015664600892685992;0.015670359583495067;2.647657725436168e-06;3.8371351617660773e-07;3.6178705088701386e-06
45.843233;7.546364187194507e-05;-5.288733588670838e-07;-1.1940238511811917e-06;-3.3682018848006944e-07;-9.290773413628352e-07;7.907695297108281e-05;10.09251586664544;0.8430428057810494;0.01566286996317264;0.01567198160594832;2.690792254063029e-06;4.1921155301458747e-07;3.6280699134131527e-06
45.853233;7.546343779312636e-05;-5.447283606444459e-07;-1.2266522633218615e-06;-3.341627586978832e-07;-9.209561162099196e-07;7.905740223787811e-05;10.090770691808848;0.8429729807420053;0.015661113334860817;0.015673595781547096;2.7330463541099543e-06;4.564010361676694e-07;3.638684878561659e-06
45.863233;7.546363104451079e-05;-5.621857914093918e-07;-1.2587292875149333e-06;-3.3006388861472516e-07;-9.136110000019175e-07;7.90356741759818e-05;10.089016330304437;0.8428994716360567;0.015659336443432027;0.01567519471540137;2.7743720162163544e-06;4.952036586279964e-07;3.6497105773433424e-06
45.873233;7.546443747273384e-05;-5.812988686551423e-07;-1.2900596866504246e-06;-3.2471312930980333e-07;-9.069803534211919e-07;7.901170660858266e-05;10.087253254633595;0.8428227953399271;0.015657546441919613;0.01567677020134426;2.8147336906443544e-06;5.354895752221545e-07;3.661155450547412e-06
45.883233;7.546607127666485e-05;-6.020712074053314e-07;-1.3204836661303884e-06;-3.182950252667291e-07;-9.00973187492118e-07;7.898548568125234e-05;10.085482206646502;0.8427435332263287;0.015655749539917895;0.015678314514538685;2.8540948682963196e-06;5.770842535994328e-07;3.673052299832752e-06
45.893233;7.546874094313065e-05;-6.244367932956281e-07;-1.3498690221196483e-06;-3.109718985203337e-07;-8.954448757013975e-07;7.895703263905615e-05;10.083704434906771;0.8426622298546632;0.015653949440340216;0.015679821087591108;2.8924114210323023e-06;6.197923236775791e-07;3.6854595539909128e-06
45.903233;7.547264556564621e-05;-6.482707897116682e-07;-1.3780919903197155e-06;-3.0287050238559495e-07;-8.902128715456677e-07;7.89264147411654e-05;10.081922318797737;0.842579361356326;0.015652148051930905;0.015681285187210917;2.9296401822329944e-06;6.63423206339388e-07;3.6984297809779894e-06
45.913233;7.547797756037321e-05;-6.734114279288729e-07;-1.4050018299993645e-06;-2.940885269284962e-07;-8.850877766997537e-07;7.889373743288501e-05;10.080139152742943;0.8424953662332868;0.01565034619375675;0.015682703802978034;2.965733796998623e-06;7.077981665434095e-07;3.711973692739385e-06
45.923233;7.548493190565362e-05;-6.99679960460039e-07;-1.4304111884394113e-06;-2.847193732515343e-07;-8.799127454748491e-07;7.885909817296635e-05;10.07835815527811;0.8424106421237547;0.01564854347715898;0.015684074642363342;3.0006250896584592e-06;7.527265694687088e-07;3.7260428969280315e-06
45.933233;7.549370891614908e-05;-7.268967863138965e-07;-1.4541166613740626e-06;-2.7486131204589945e-07;-8.745939984013819e-07;7.88225630725108e-05;10.076581950892066;0.8423255132324422;0.015646738576634543;0.015685395213280974;3.0342329292713415e-06;7.979767413841951e-07;3.7405234108405375e-06
45.943233;7.550450304587264e-05;-7.549043413420948e-07;-1.4759155523297764e-06;-2.646026596108789e-07;-8.690914026882141e-07;7.878418230102769e-05;10.074812794099055;0.842240224392491;0.01564493030286049;0.015686662115691148;3.0664728490068443e-06;8.43273506624256e-07;3.755245962512742e-06
45.953233;7.551748291665571e-05;-7.835950406697072e-07;-1.4956135653654275e-06;-2.5401898042904585e-07;-8.633892486425106e-07;7.874399571940112e-05;10.073052720181547;0.8421549566304835;0.015643118390046416;0.015687871484938797;3.0972523265928943e-06;8.883250261170384e-07;3.77002351229675e-06
45.963233;7.553277135418382e-05;-8.128982284058638e-07;-1.5130294829965095e-06;-2.4319229421890995e-07;-8.574953461359055e-07;7.870203084654977e-05;10.071303488433855;0.8420698740767817;0.015641303705233207;0.01568902050591161;3.126475567900581e-06;9.328660260903334e-07;3.784697684977209e-06
45.973233;7.555043705620913e-05;-8.4273261643091e-07;-1.5280031911417387e-06;-2.3222617876691654e-07;-8.514649176379407e-07;7.86583223560436e-05;10.069566817996662;0.8419852021790966;0.015639488268400226;0.015690107555335685;3.1540622379159024e-06;9.766822509815122e-07;3.7991684719866423e-06
45.983233;7.557050784154126e-05;-8.729921479061823e-07;-1.540412377037241e-06;-2.2124105455397813e-07;-8.454031148560352e-07;7.8612932376465e-05;10.067844492064976;0.8419012869038605;0.015637674110049068;0.01569113113619852;3.1799602078084356e-06;1.0196031252651748e-06;3.8133863705402657e-06
45.993233;7.559299575904501e-05;-9.035713103799783e-07;-1.5501710821586884e-06;-2.1035261510202812e-07;-8.394414271684691e-07;7.85659604073628e-05;10.066138054814427;0.8418186096649799;0.015635861164311413;0.01569208974816099;3.2041486060368716e-06;1.0614984995009326e-06;3.827302874688028e-06
46.003233;7.561792172191561e-05;-9.343823783261733e-07;-1.5572037614476248e-06;-1.9964876862262787e-07;-8.337263051055053e-07;7.851755095482382e-05;10.064448701520115;0.8417377525432932;0.01563404678674912;0.015692982472542295;3.226628879578264e-06;1.102275486679031e-06;3.840820462869039e-06
46.013233;7.564533934885401e-05;-9.653467198530251e-07;-1.5614390092156924e-06;-1.89186414477256e-07;-8.284139684092004e-07;7.846787692603784e-05;10.062777034637271;0.8416593040760622;0.015632227524378678;0.01569380917444179;3.2474026713502173e-06;1.1418525710619416e-06;3.853794198840784e-06
46.023233;7.567533743548535e-05;-9.963793696495401e-07;-1.5628260086065408e-06;-1.79008830922436e-07;-8.236458140040273e-07;7.841710589647161e-05;10.061122504321172;0.8415837396840048;0.01563040081437034;0.015694570589740976;3.2664523833319015e-06;1.1801390399312138e-06;3.866073263072393e-06
