time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.033233;7.570800478559693e-05;-1.0273843678807601e-06;-1.5613305746500035e-06;-1.6916310181633524e-07;-8.195295116461962e-07;7.83653880414218e-05;10.059483580105306;0.8415113839881543;0.01562856498613923;0.015695268476511676;3.283739804978305e-06;1.2170315201178165e-06;3.877524174238166e-06
46.043233;7.574339305993025e-05;-1.0582559043094339e-06;-1.5569152319230217e-06;-1.5970466975474744e-07;-8.161380973124031e-07;7.831286769666528e-05;10.057858201113905;0.8414425229378248;0.01562671803111181;0.015695905102293906;3.2992159182518204e-06;1.25240407542963e-06;3.888026541257664e-06
46.053233;7.578151240681697e-05;-1.088875712672568e-06;-1.5495370333380141e-06;-1.5068810833344926e-07;-8.135028782764096e-07;7.825968873184266e-05;10.056243499334613;0.8413775239445223;0.015624856515702551;0.01569648224311539;3.312827327658567e-06;1.2860941063277114e-06;3.897482751711741e-06
46.063233;7.582235288732306e-05;-1.1191125959890307e-06;-1.5391613609562892e-06;-1.4215179125688076e-07;-8.116017514617784e-07;7.820597665772189e-05;10.054635835435663;0.8413167903824392;0.015622975643287884;0.01569700069399725;3.3245241596759426e-06;1.3179140458158407e-06;3.905838262717253e-06
46.073233;7.586591224419665e-05;-1.1488374465207525e-06;-1.52577903361648e-06;-1.3411477076966942e-07;-8.103555655618666e-07;7.815182205765844e-05;10.053031529381267;0.8412606336283587;0.01562106995756504;0.01569746036271011;3.3342774048492176e-06;1.3477016312169903e-06;3.913073519067452e-06
46.083233;7.591220245956437e-05;-1.1779465947111826e-06;-1.5094316921323786e-06;-1.265921499210712e-07;-8.096425804922906e-07;7.80972894627974e-05;10.051427209518822;0.8412092231368857;0.01561913355065783;0.015697860460599372;3.342083563139964e-06;1.3753638868027292e-06;3.919185585224394e-06
46.093233;7.596122098764832e-05;-1.2063577240422387e-06;-1.4902382216597512e-06;-1.1960516107396429e-07;-8.093355694859299e-07;7.804243090498332e-05;10.04981990337473;0.8411626437092147;0.01561716047350118;0.01569819961715491;3.3479469806614683e-06;1.4008614599965263e-06;3.9241864856212475e-06
46.103233;7.601291642481181e-05;-1.2339751091462425e-06;-1.4683888091863826e-06;-1.1317412148766893e-07;-8.093238834764494e-07;7.79872834055799e-05;10.048207436550378;0.8411209957251966;0.015615146229667951;0.015698476295294302;3.3518711464533814e-06;1.4241632986869945e-06;3.92809082519018e-06
46.113233;7.606718784289131e-05;-1.2606844733998086e-06;-1.444103875605718e-06;-1.0731748131097693e-07;-8.094989932209422e-07;7.793186491326293e-05;10.046588868198858;0.8410844095283542;0.015613089234214643;0.01569868975578591;3.3538710043999927e-06;1.44523716349668e-06;3.930893974827187e-06
46.123233;7.612392217927626e-05;-1.2863954996751263e-06;-1.41760566248083e-06;-1.0205630174191942e-07;-8.097405779975594e-07;7.787618277959658e-05;10.044964558465875;0.8410529530907241;0.015610991222239164;0.015698840720836268;3.3539903050839175e-06;1.4640700777305639e-06;3.932577286819883e-06
46.133233;7.618303030769868e-05;-1.311061631850232e-06;-1.3891188646943159e-06;-9.740395407448696e-08;-8.099212788622656e-07;7.782024239604514e-05;10.043335621768295;0.8410265932485136;0.015608856253683872;0.015698930824187954;3.3523097532161736e-06;1.4806685424952545e-06;3.933127519646275e-06
46.143233;7.624444561919589e-05;-1.3346500031901537e-06;-1.3588645435763443e-06;-9.33616669677326e-08;-8.099187457334813e-07;7.776404672132475e-05;10.041703108254085;0.8410052592750431;0.015606688923676004;0.015698961454538505;3.3489430510829718e-06;1.4950395960833404e-06;3.932541058570749e-06
46.153233;7.630809985842498e-05;-1.3571177785806307e-06;-1.3270419332861967e-06;-8.992663057392679e-08;-8.096325987643456e-07;7.770759695822975e-05;10.040067419158099;0.8409888796612222;0.015604493706505677;0.015698933510420194;3.3440343581766754e-06;1.5071790246863894e-06;3.930816034894573e-06
46.163233;7.63739061939206e-05;-1.3784245880336012e-06;-1.2938246044935937e-06;-8.70816860783996e-08;-8.089924407791074e-07;7.765089996820334e-05;10.038428172598582;0.8409773518562611;0.015602275795539529;0.01569884836515296;3.337747874927087e-06;1.5170563670855733e-06;3.9279397298840285e-06
46.173233;7.644175789449683e-05;-1.3985582027518879e-06;-1.2593701493680388e-06;-8.478160270276928e-08;-8.079429698954008e-07;7.759397000821268e-05;10.036784906568016;0.8409705205466093;0.0156000418366268;0.01569870876772246;3.3302324907023e-06;1.5246073024555633e-06;3.923884068361279e-06
46.183233;7.651153565920635e-05;-1.4175371979241628e-06;-1.223843342233883e-06;-8.296265773331967e-08;-8.064226646669992e-07;7.75368165560545e-05;10.035138051292376;0.840968202410682;0.015597799554415665;0.015698518382072004;3.321590815213061e-06;1.5297502153243512e-06;3.9186175619935685e-06
46.193233;7.658310759162641e-05;-1.4353868818033949e-06;-1.187456223597164e-06;-8.155428626986272e-08;-8.043562325801112e-07;7.74794403253247e-05;10.033489062015398;0.8409702112022341;0.01559555672025975;0.01569827989518206;3.3118742370683844e-06;1.5323990793920571e-06;3.9121128055374695e-06
46.203233;7.66563190934051e-05;-1.452123932079536e-06;-1.1504842513049911e-06;-8.048664374342202e-08;-8.016611038740228e-07;7.742185025938727e-05;10.031839909827674;0.8409763556370357;0.015593320284188885;0.01569799352899168;3.3010948672290345e-06;1.5324694460234474e-06;3.904333376428669e-06
46.213233;7.673098860913521e-05;-1.4677528512018415e-06;-1.1132255348837938e-06;-7.970819171211e-08;-7.982545617119171e-07;7.736408172804156e-05;10.03019258314122;0.8409864761161746;0.01559109605947105;0.015697657638876473;3.289249569284946e-06;1.5298920821353478e-06;3.89521544654205e-06
46.223233;7.680691468398331e-05;-1.4822662264310913e-06;-1.0759404361954781e-06;-7.919061101488511e-08;-7.940635703823132e-07;7.730620248999514e-05;10.028548751327232;0.8410004986263732;0.015588888990375279;0.015697270206692718;3.2763441848424836e-06;1.5246153094994779e-06;3.884680793273304e-06
46.233233;7.68838884337151e-05;-1.495663542934732e-06;-1.0388377876774123e-06;-7.890391871841552e-08;-7.89051899637391e-07;7.724829305090066e-05;10.026909609067722;0.8410183999314759;0.015586703843509428;0.015696829771108173;3.2624004729436814e-06;1.5165790789647124e-06;3.872678501776034e-06
46.243233;7.696171322684957e-05;-1.5079741871474615e-06;-1.0021145882431894e-06;-7.87955996063489e-08;-7.832410912221766e-07;7.719041076223889e-05;10.025276069573449;0.8410401545109376;0.015584546165413174;0.01569633634391293;3.247432930097657e-06;1.5056952840791286e-06;3.859188335049514e-06
46.253233;7.704022204883647e-05;-1.5192610514433962e-06;-9.659905354500928e-07;-7.879713262025172e-08;-7.766975254705586e-07;7.713258246593205e-05;10.02364926064009;0.8410657704593657;0.015582423260814677;0.015695792193396667;3.2314179489063676e-06;1.4918796866056079e-06;3.844183720319488e-06
46.263233;7.71192669749372e-05;-1.5296083395138695e-06;-9.307057153117254e-07;-7.883893495296986e-08;-7.695006930879127e-07;7.707482412726528e-05;10.022030793006165;0.841095346052531;0.015580344483573691;0.015695201194820593;3.214302468878869e-06;1.4750982906324353e-06;3.827635723903883e-06
46.273233;7.719869831226473e-05;-1.5390954903451528e-06;-8.964987410677518e-07;-7.885601273355906e-08;-7.617169280035863e-07;7.701715378788757e-05;10.020422711820858;0.8411290740827703;0.015578320294077196;0.01569456728258046;3.19604112100004e-06;1.4553695386832374e-06;3.8095572586304755e-06
46.283233;7.727837828934791e-05;-1.54776197520165e-06;-8.635876292723721e-07;-7.877975597471739e-08;-7.533995161087712e-07;7.695959099389489e-05;10.018827411330909;0.8411671827798006;0.015576360807207163;0.015693894269439963;3.1766133390887047e-06;1.4327390240663879e-06;3.790018663697931e-06
46.293233;7.735821789485793e-05;-1.5556019795154253e-06;-8.321654810022118e-07;-7.851580358060244e-08;-7.446056800065315e-07;7.690215375463091e-05;10.017247611272449;0.8412098464488833;0.015574474579207635;0.0156931867465002;3.1560118745659802e-06;1.4072744900165413e-06;3.769118537663037e-06
46.303233;7.743819354327007e-05;-1.5626123264357137e-06;-8.024102344960855e-07;-7.792313579302508e-08;-7.353898430293308e-07;7.684486833612807e-05;10.015686427128601;0.8412571750831809;0.015572667879404783;0.01569244987565313;3.1342322389623267e-06;1.3790980669894641e-06;3.746938536889837e-06
46.313233;7.751833660143466e-05;-1.5688449985918436e-06;-7.745008508476686e-07;-7.681805818551181e-08;-7.257850867446321e-07;7.678777611765488e-05;10.014147170693075;0.8413092724442219;0.015570944759676011;0.01569168867005336;3.1112814657176776e-06;1.348416550849746e-06;3.723523317914549e-06
46.323233;7.759871746365652e-05;-1.5744111341898566e-06;-7.486265960222375e-07;-7.50068559302351e-08;-7.158042482065851e-07;7.673091598624798e-05;10.012632760381969;0.8413662545413246;0.015569307369132895;0.01569090840619114;3.087192622243829e-06;1.3155049231357287e-06;3.69889969431576e-06
46.333233;7.767943773535709e-05;-1.5794551574904494e-06;-7.249729660854363e-07;-7.232031415010847e-08;-7.054467220454763e-07;7.667429183757232e-05;10.011145157099689;0.8414282511887271;0.015567756431620394;0.01569011509740376;3.0620282506352347e-06;1.2806713143198894e-06;3.6731057457199607e-06
46.343233;7.776062022590864e-05;-1.5841330086327335e-06;-7.036842556274853e-07;-6.862179016124909e-08;-6.947052528938292e-07;7.661784040527397e-05;10.009685158060517;0.8414954041592096;0.015566292134917975;0.01568931416550853;3.0358716586966083e-06;1.2442411183346838e-06;3.646205638147619e-06
46.353233;7.784237638924783e-05;-1.5885891650985507e-06;-6.848326528898787e-07;-6.380097877133424e-08;-6.83575430394025e-07;7.656142980311252e-05;10.008252617587708;0.8415678248140303;0.01556491405000453;0.015688508466308988;3.0088110119263158e-06;1.206532976250514e-06;3.6182873584212132e-06
46.363233;7.7924766049636e-05;-1.5929395927529086e-06;-6.684254489475632e-07;-5.778085140132298e-08;-6.720521538470585e-07;7.650489493164626e-05;10.006846641816875;0.8416455713481096;0.01556361975233665;0.015687698164749252;2.9809214457387617e-06;1.167817624822018e-06;3.5894639861159814e-06
46.373233;7.800778647361075e-05;-1.59727616475238e-06;-6.544391067551748e-07;-5.053294835865656e-08;-6.601193892496551e-07;7.644805965937554e-05;10.00546548266062;0.8417286515782256;0.0155624038470284;0.01568688215302026;2.9522578223984136e-06;1.1282971053144257e-06;3.5598871056154704e-06
46.383233;7.809139137772084e-05;-1.6016753477792007e-06;-6.428451793479327e-07;-4.209340837871871e-08;-6.477589050500745e-07;7.639072935656606e-05;10.004106617064117;0.8418169942540525;0.015561258415153642;0.015686058739716322;2.9228558311866314e-06;1.088104892836858e-06;3.5297380927203574e-06
46.393233;7.817552228781836e-05;-1.6061951883388662e-06;-6.336177210271908e-07;-3.257420634226641e-08;-6.349654702225467e-07;7.63326932294902e-05;10.002767376108052;0.8419104550238157;0.015560174727739639;0.015685224708721517;2.892733893093432e-06;1.0473134457365132e-06;3.4991979964342855e-06
46.403233;7.826013463195137e-05;-1.6108629073957022e-06;-6.267364484173642e-07;-2.2145049965733018e-08;-6.217444884347507e-07;7.627374993565224e-05;10.001445900635956;0.8420088794313467;0.015559144835318409;0.015684374448964394;2.8619117973369416e-06;1.0059535855462431e-06;3.468430613225666e-06
46.413233;7.83452004592938e-05;-1.6156688435483003e-06;-6.221897367992484e-07;-1.0987941645014774e-08;-6.081151844324984e-07;7.621373532924725e-05;10.000141482592646;0.8421121093966248;0.015558161395443729;0.01568350073804357;2.8304304553076327e-06;9.64026972136422e-07;3.437573571266532e-06
46.423233;7.843070444065413e-05;-1.620582747378917e-06;-6.199607722260854e-07;7.445039712822999e-10;-5.941265018793475e-07;7.615254457429238e-05;9.998853591542906;0.8422199069413635;0.015557217172384933;0.01568259633979338;2.7983396629128246e-06;9.215026872340663e-07;3.4067279852919876e-06
46.433233;7.851664867545996e-05;-1.625569153779461e-06;-6.200078495427534e-07;1.2946230027034803e-08;-5.798460030789972e-07;7.609014083852956e-05;9.997580866985931;0.8423318862902308;0.01555630646677348;0.01568165536321297;2.7656790255843825e-06;8.783254175688028e-07;3.3759531749794917e-06
46.443233;7.860303838166213e-05;-1.6305723231768454e-06;-6.222717786921556e-07;2.5542954064184214e-08;-5.653225713455458e-07;7.602653965666272e-05;9.996321371347289;0.8424475421275834;0.015555426563057822;0.01568067424300132;2.732490090285366e-06;8.344505227726467e-07;3.3452617969382447e-06
46.453233;7.868984756363944e-05;-1.635498745229658e-06;-6.266956914689574e-07;3.846683307913882e-08;-5.505721432548847e-07;7.596178425473471e-05;9.995073275574768;0.8425663356937637;0.015554576957447218;0.015679652003359263;2.698837818915826e-06;7.898821216881972e-07;3.314613255665368e-06
46.463233;7.877700955175563e-05;-1.640229412376727e-06;-6.332241847790995e-07;5.1646781761880036e-08;-5.356011726671132e-07;7.58959300763654e-05;9.99383487430515;0.8426876983290854;0.01555375791435949;0.015678589704173754;2.6648009687846397e-06;7.446744448939993e-07;3.2839217598976727e-06
46.473233;7.886444282640099e-05;-1.6446418903596896e-06;-6.417908070174744e-07;6.501036245818408e-08;-5.20428787696261e-07;7.582905152549922e-05;9.992604039314054;0.8428109748205191;0.015552970230845009;0.01567748973535617;2.630447745933625e-06;6.988856737369898e-07;3.25308316950499e-06
46.483233;7.895207405784408e-05;-1.64862732884403e-06;-6.523190765490266e-07;7.849298324493844e-08;-5.050751244511469e-07;7.576125509758621e-05;9.991378105271682;0.842935436515223;0.015552216205963155;0.015676355217469642;2.5958377094823273e-06;6.525254521336426e-07;3.22198740811994e-06
46.493233;7.903983346228168e-05;-1.6521061875313896e-06;-6.647342874828497e-07;9.204572499118928e-08;-4.895327875097349e-07;7.56926526000691e-05;9.990154418781792;0.8430603366954625;0.015551500455781178;0.015675188977756563;2.5610407085192447e-06;6.05551953058742e-07;3.1904977974714646e-06
46.503233;7.91276438611156e-05;-1.655027235501582e-06;-6.789655735300237e-07;1.0563099290888669e-07;-4.7376497954204506e-07;7.562332357292861e-05;9.988930531551162;0.8431849362318301;0.01555082867925648;0.015673992883457707;2.5261391219707758e-06;5.579134026346562e-07;3.158425486389001e-06
46.513233;7.921542472275356e-05;-1.657347467044727e-06;-6.949438999541797e-07;1.1921754819871478e-07;-4.5774571721183284e-07;7.555332896944129e-05;9.987704077908868;0.8433085100806301;0.015550204959753858;0.015672768933330517;2.491218732796521e-06;5.095819342297574e-07;3.1255358996207827e-06
46.523233;7.930309331424215e-05;-1.65901295583621e-06;-7.126178501376115e-07;1.3277689647429702e-07;-4.415001437081082e-07;7.548274802048412e-05;9.986473198164553;0.843430351013559;0.015549631065359932;0.01567152088668732;2.4563725109298862e-06;4.6056020714069657e-07;3.0915913691655785e-06
46.533233;7.939055436058636e-05;-1.6599553212178808e-06;-7.319713628317818e-07;1.4627193574880717e-07;-4.25099117076207e-07;7.541168839451588e-05;9.985236646566936;0.8435497784172898;0.01554910833662174;0.015670254120030615;2.4217216627205485e-06;4.108727984767874e-07;3.0564003149573778e-06
46.543233;7.94776907324705e-05;-1.6601080117409763e-06;-7.530202354871952e-07;1.5964549191368325e-07;-4.0862374386560906e-07;7.534027471800818e-05;9.983992647708964;0.8436661297431992;0.015548638787148008;0.015668973903372813;2.3874365450439992e-06;3.605534216394111e-07;3.0198458163394045e-06
46.553233;7.956435387416782e-05;-1.6594240276521e-06;-7.758094802475037e-07;1.728173949108629e-07;-3.9212972827759707e-07;7.526863685440002e-05;9.982738355375117;0.8437787288882127;0.015548224129112796;0.015667684056636738;2.353730142989241e-06;3.0963923840278375e-07;2.9818899098608746e-06
46.563233;7.965036431913775e-05;-1.6578701664109006e-06;-8.004181154468917e-07;1.8568877387951876e-07;-3.7563111998443584e-07;7.519690161467978e-05;9.981470872390132;0.8438869147883898;0.015547864524180312;0.01566638687965831;2.320836060253188e-06;2.5818100685556177e-07;2.942566304861741e-06
46.573233;7.973553341240102e-05;-1.655401357055598e-06;-8.269392049886593e-07;1.9815134058736822e-07;-3.5912802328342664e-07;7.512517915699631e-05;9.980187686013323;0.8439901269090361;0.01554755868721615;0.015665084287694208;2.289001870283934e-06;2.0625361945781658e-07;2.901967770857958e-06
46.583233;7.981967800911961e-05;-1.6519495581577989e-06;-8.554456673296893e-07;2.100863984734291e-07;-3.4263177258694996e-07;7.505353812706789e-05;9.978886318094732;0.8440879296284058;0.015547305491826017;0.015663779771509425;2.258478829417263e-06;1.5394823208677351e-07;2.8602217968366484e-06
46.593233;7.99026060127737e-05;-1.6474447048126397e-06;-8.859767483504435e-07;2.2135027556450124e-07;-3.261326579924273e-07;7.49819954669538e-05;9.977564380529813;0.8441799947398503;0.015547105121807214;0.015662479283577013;2.229500471980173e-06;1.0136290306257432e-07;2.817467061103542e-06
46.603233;7.998409897231487e-05;-1.6418424985836206e-06;-9.185390960784208e-07;2.3178121605807593e-07;-3.095703124204026e-07;7.491055348474838e-05;9.9762193715559;0.8442661273429065;0.015546958495473894;0.015661189531838104;2.2022752241642985e-06;4.8605090534237126e-08;2.773858848194103e-06
46.613233;8.006392884460816e-05;-1.63513077810911e-06;-9.531164745521166e-07;2.4122864823004114e-07;-2.928549708359307e-07;7.483924421458212e-05;9.974848204834828;0.8443462777306059;0.01554686671951121;0.015659915817391203;2.1769812188826917e-06;-4.2126542415957135e-09;2.7295889669206457e-06
46.623233;8.014189801221913e-05;-1.6273025828693327e-06;-9.89686149144347e-07;2.495652944245391e-07;-2.7589367290774784e-07;7.476812453325891e-05;9.973447487623437;0.8444204957236048;0.015546831755047919;0.015658662267320805;2.1537539508209325e-06;-5.699837880278216e-08;2.6848795232981876e-06
46.633233;8.02178602863454e-05;-1.6183200961558023e-06;-1.0282217140721714e-06;2.5668664430362696e-07;-2.5859701146077344e-07;7.469725131614749e-05;9.972014472383108;0.8444888922368542;0.01554685747464251;0.015657433412397087;2.1326867398121418e-06;-1.0971766106900979e-07;2.6399654233843143e-06
46.643233;8.029172401812548e-05;-1.6081122869753553e-06;-1.0686783694690695e-06;2.6251835871304295e-07;-2.408933443039555e-07;7.462668241629127e-05;9.97054756029471;0.8445516209707233;0.015546949900232228;0.015656234108509224;2.1138466994876564e-06;-1.6240289942368766e-07;2.5951012301378546e-06
46.653233;8.036345624108226e-05;-1.5965932054583053e-06;-1.1109654159153786e-06;2.6701732475880636e-07;-2.22757370284511e-07;7.45564904213484e-05;9.969046154790412;0.844608864911986;0.015547115944328338;0.0156550676369538;2.097302793241615e-06;-2.1511263155867243e-07;2.5505634654775005e-06
46.663233;8.043306890087812e-05;-1.5836731862915927e-06;-1.1549234123916356e-06;2.7015737194295506e-07;-2.0422330908557473e-07;7.448676785484253e-05;9.9675108449845;0.8446608370103648;0.015547361562941137;0.015653934636040766;2.083154742564455e-06;-2.678894078007876e-07;2.5066174993493485e-06
46.673233;8.050058723334441e-05;-1.5692853995564244e-06;-1.200327252875767e-06;2.719140481914377e-07;-1.853685594563667e-07;7.441762246644716e-05;9.965944040416222;0.8447077476569546;0.01554769084466323;0.015652833539005057;2.0715224724278602e-06;-3.2075736638810165e-07;2.4634825899903417e-06
46.683233;8.056603143915739e-05;-1.553423187740697e-06;-1.2468988726686171e-06;2.722621794833153e-07;-1.6629036287782697e-07;7.434917408452223e-05;9.96435067585712;0.8447497475881168;0.01554810662418393;0.01565176092995439;2.0624963150791985e-06;-3.7373388106784426e-07;2.42131462999898e-06
46.693233;8.062941694343474e-05;-1.5361455663833376e-06;-1.2943166510665977e-06;2.711745787831788e-07;-1.4709268660017873e-07;7.428156863829479e-05;9.962738491408835;0.8447869389570509;0.015548611445406792;0.015650712308348583;2.0561155868403216e-06;-4.268339811241181e-07;2.3801916580319112e-06
46.703233;8.069076553381368e-05;-1.5175615931789946e-06;-1.3422218324004347e-06;2.6860891990147214e-07;-1.2788283184565067e-07;7.421499606138946e-05;9.961117046602089;0.8448194149791436;0.015549207061055;0.01564968415083236;2.0523980368246125e-06;-4.800625960129496e-07;2.3401158654334163e-06
46.713233;8.075012472127637e-05;-1.4978277158228746e-06;-1.3902290501359117e-06;2.645055880839024e-07;-1.0877231961574056e-07;7.414969773972233e-05;9.95949597254492;0.8448472526272;0.015549893234302673;0.015648675150528563;2.0513667697779502e-06;-5.333967349649333e-07;2.3010514467407427e-06
46.723233;8.080758259266858e-05;-1.4771492450433732e-06;-1.4379705210348045e-06;2.587948619284836e-07;-8.987413746169265e-08;7.408596657544958e-05;9.95788369817523;0.8448705197609073;0.015550667899779684;0.01564768496721541;2.0530481861963365e-06;-5.867854867103861e-07;2.2629728021403987e-06
46.733233;8.086326240453937e-05;-1.455758894870605e-06;-1.4851492759300652e-06;2.513943605293939e-07;-7.129531560195044e-08;7.402412171532595e-05;9.956286788870615;0.8448893045827347;0.015551528676146589;0.01564671217337074;2.057461658061048e-06;-6.401669199472157e-07;2.2258730984478447e-06
46.743233;8.091729896529834e-05;-1.433873578351207e-06;-1.5315456621140942e-06;2.4222436745305184e-07;-5.313183639264958e-08;7.396446058494845e-05;9.954709934119894;0.8449036861781141;0.01555247421987474;0.0156457531066665;2.0646160980365637e-06;-6.934830286891988e-07;2.189732203510678e-06
46.753233;8.09698171175693e-05;-1.411661455403884e-06;-1.5769838732732451e-06;2.3124549860768228e-07;-3.547645507868283e-08;7.390724004934012e-05;9.95315672590906;0.8449136711467102;0.015553504235677064;0.015644802015591874;2.07451234319872e-06;-7.466976283275122e-07;2.154492372977178e-06
46.763233;8.10209291631027e-05;-1.3892360579511634e-06;-1.6212930600564089e-06;2.1847972004081505e-07;-1.843188668513424e-08;7.38527059430383e-05;9.95163057484827;0.8449191656122671;0.015554618660683231;0.015643852834230254;2.0871397994265844e-06;-7.998008835471373e-07;2.1200591879420375e-06
46.773233;8.107074737768598e-05;-1.3666651917481196e-06;-1.6642982581269498e-06;2.0399378004521495e-07;-2.1065023669515013e-09;7.380111836496211e-05;9.950135296727918;0.84491999912681;0.015555817224286722;0.015642900765923357;2.102464836429298e-06;-8.527949817229845e-07;2.0863214471105503e-06
46.783233;8.111939287573765e-05;-1.343977539359712e-06;-1.7058444040745226e-06;1.8785865611764852e-07;1.3402165947797526e-08;7.37527326795784e-05;9.948675139006312;0.8449160150323248;0.015557098715941119;0.015641941383742086;2.120424273716817e-06;-9.056833265368237e-07;2.0531816575365796e-06
46.793233;8.116699365983116e-05;-1.3211697691473057e-06;-1.7458057022556337e-06;1.7012645296667677e-07;2.800797147140511e-08;7.370777102580617e-05;9.947254074589091;0.8449071779502991;0.015558459149066606;0.01564096912453216;2.1409261624040796e-06;-9.584602608377726e-07;2.0205672262362537e-06
46.803233;8.121367569053312e-05;-1.2982406645100003e-06;-1.784063656418788e-06;1.5084151754012032e-07;4.1617555539656823e-08;7.366641944638128e-05;9.945875458872163;0.844893605754634;0.01555989090882197;0.015639978297504797;2.1638584104454697e-06;-1.0111054856038013e-06;1.988409096981481e-06
46.813233;8.125955267698755e-05;-1.2752347065008377e-06;-1.8204881815034624e-06;1.3006167324593704e-07;5.412855779402065e-08;7.362883386883887e-05;9.944542790686565;0.8448755416652893;0.01556138449140847;0.015638966074793943;2.1891079217005947e-06;-1.0636003093172658e-06;1.9566157742153538e-06
46.823233;8.13047305909646e-05;-1.2522427261139988e-06;-1.8549374832088876e-06;1.0786986922470352e-07;6.545693345706497e-08;7.359514492396527e-05;9.943260458589826;0.8448533392265123;0.015562930634944353;0.015637933832513003;2.2165685438609755e-06;-1.1159516748791387e-06;1.925072307326466e-06
46.833233;8.134931401787364e-05;-1.2293752918607196e-06;-1.8872618409532407e-06;8.437089707458654e-08;7.555074059003564e-08;7.356546594237101e-05;9.94203332192669;0.8448274553708558;0.01556452092778967;0.015636884937011354;2.2461311036882077e-06;-1.1681946313030074e-06;1.8936567640079105e-06
46.843233;8.139337841732437e-05;-1.2067513288507646e-06;-1.917308655313829e-06;5.967064542173577e-08;8.437361999072258e-08;7.353988541362714e-05;9.940865276051953;0.844798414611473;0.015566147339896417;0.015635822093355387;2.2776741081645005e-06;-1.2203691116642535e-06;1.862253854026999e-06
46.853233;8.143693509423867e-05;-1.184498134891122e-06;-1.9449369831446544e-06;3.384592080571939e-08;9.188502517589242e-08;7.351844502218419e-05;9.939758015710371;0.8447667831296748;0.015567801398888649;0.015634747555339654;2.3110514641099943e-06;-1.27249761461729e-06;1.8307696370298808e-06
46.863233;8.147994021185482e-05;-1.1627544810560728e-06;-1.9700401396787264e-06;6.931307629581302e-09;9.802723203608234e-08;7.350114383797987e-05;9.93871073859122;0.8447332055580581;0.015569473887540921;0.015633664690893438;2.3460870395045254e-06;-1.3245840968738872e-06;1.7991476045982684e-06
46.873233;8.152232889645087e-05;-1.1416707492607058e-06;-1.9925575049129217e-06;-2.106984530383496e-08;1.0271770880701385e-07;7.34879695656349e-05;9.937720779888853;0.8446984400926403;0.015571155410302524;0.015632578281873064;2.3826017339377948e-06;-1.3766208430057842e-06;1.7673765349434037e-06
46.883233;8.156404123546627e-05;-1.1213835971064336e-06;-2.0124518461567018e-06;-5.017000144945084e-08;1.0585131721418467e-07;7.347890705289505e-05;9.936784974532396;0.8446632828967467;0.015572836745370987;0.01563149353703295;2.420445118380215e-06;-1.428586579383387e-06;1.7354909026733814e-06
46.893233;8.160504215975654e-05;-1.101977171028886e-06;-2.029671269532895e-06;-8.037713603378803e-08;1.0730930983799026e-07;7.347391191260198e-05;9.935900454416071;0.8446284323084378;0.015574508387794629;0.01563041532109076;2.459489534322124e-06;-1.4804504593399482e-06;1.7035539007498509e-06
46.903233;8.16453252898829e-05;-1.0834840407938628e-06;-2.0441438071480845e-06;-1.116742358449076e-07;1.0697152034383506e-07;7.347289626452803e-05;9.93506444653219;0.8445944219298589;0.0155761604561944;0.01562934856657509;2.499607369600857e-06;-1.5321880554311987e-06;1.671624642890511e-06
46.913233;8.168490263882053e-05;-1.065933717550906e-06;-2.0558087448902213e-06;-1.4403212532976293e-07;1.0473347477845901e-07;7.347575184132211e-05;9.934274376069556;0.8445616107679141;0.015577783301866854;0.015628298521317474;2.5406692431880244e-06;-1.583783736658161e-06;1.6397478606158437e-06
46.923233;8.172380585472707e-05;-1.049389876208209e-06;-2.0646474937477936e-06;-1.7745193083147e-07;1.0052049476017004e-07;7.348237289931296e-05;9.93352822498992;0.8445301820836691;0.015579367804437864;0.01562726951714222;2.5825538564889743e-06;-1.6352161637181235e-06;1.6079756370156353e-06
46.933233;8.176209272475274e-05;-1.0339340438425453e-06;-2.0706927282261513e-06;-2.119925240207626e-07;9.428847085799371e-08;7.34926483878641e-05;9.93282424607216;0.8445001596159967;0.015580905238181631;0.015626263806656573;2.625154684269274e-06;-1.6864521469072707e-06;1.576376548507935e-06
46.943233;8.179983867261152e-05;-1.019630025568785e-06;-2.07401998989604e-06;-2.477673162515425e-07;8.602042598989213e-08;7.35064376869798e-05;9.932160389648836;0.8444714334024507;0.015582386998025173;0.01562528202388765;2.668382630996718e-06;-1.7374536095986505e-06;1.5450078228041494e-06
46.953233;8.183711017856802e-05;-1.0065234803658239e-06;-2.074728107098009e-06;-2.849233559054934e-07;7.573401251095578e-08;7.352355609117468e-05;9.931534611087386;0.8444437827206346;0.015583804874786871;0.015624324389718168;2.712157895472274e-06;-1.788180794850564e-06;1.5138863959052139e-06
46.963233;8.18739342778413e-05;-9.946579249305282e-07;-2.0729154698907024e-06;-3.236057564793145e-07;6.349731368157807e-08;7.354379468443005e-05;9.930945927076172;0.8444168956490302;0.015585152214790673;0.015623391419917034;2.756397376104471e-06;-1.8385901296807228e-06;1.4829929133879225e-06
46.973233;8.191028907968926e-05;-9.840712393135873e-07;-2.068668245879199e-06;-3.639186553651647e-07;4.942210849342301e-08;7.356696616877368e-05;9.93039433502763;0.8443903955719759;0.015586424482995275;0.015622484719797675;2.8009993117424423e-06;-1.8886403645127979e-06;1.4522979324578365e-06
46.983233;8.194611223994704e-05;-9.747963441484472e-07;-2.062068394154253e-06;-4.0591357139637e-07;3.3614399954257224e-08;7.359293115781304e-05;9.929879467545154;0.8443638697095256;0.015587619212137173;0.01562160786009035;2.845825106642406e-06;-1.9383044173263956e-06;1.4217891140580467e-06
46.993233;8.198130952787863e-05;-9.668731842264413e-07;-2.0532108309123064e-06;-4.496042031092273e-07;1.6127886591576033e-08;7.362158697622345e-05;9.929399951803692;0.8443369072221047;0.015588736531681708;0.015620765933795128;2.8906958689603566e-06;-1.9875696693854163e-06;1.3914800134521514e-06
47.003233;8.201576986108225e-05;-9.603418371039034e-07;-2.0422118971349175e-06;-4.949691644690823e-07;-3.03152310177538e-09;7.365284081952393e-05;9.928954018932288;0.8443091695491505;0.015589778369878226;0.015619964897038782;2.935405323036353e-06;-2.036425558971735e-06;1.361392548388416e-06
47.013233;8.204938236897822e-05;-9.552205194107512e-07;-2.0291941966913234e-06;-5.419309877313728e-07;-2.387301534412999e-08;7.368658999183685e-05;9.928540141851283;0.844280407421886;0.015590745684375051;0.015619211847947487;2.979739227852271e-06;-2.08485874933274e-06;1.331532052848152e-06
47.023233;8.208204096684582e-05;-9.515021447258723e-07;-2.014257969420294e-06;-5.903399408298979e-07;-4.640419077918238e-08;7.372271565954063e-05;9.92815730777762;0.8442503737934884;0.015591637537816132;0.015618514439734712;3.0234877453480673e-06;-2.1328678053278983e-06;1.3018707329087854e-06
47.033233;8.211364977978243e-05;-9.491733349954522e-07;-1.9974690313341887e-06;-6.399816800460948e-07;-7.063534049323979e-08;7.376108740204727e-05;9.927805665934763;0.8442187826483677;0.01559245279142775;0.015617879491346786;3.0664386341762787e-06;-2.1804751779677794e-06;1.272343919989864e-06
47.043233;8.214413630055705e-05;-9.482232313085614e-07;-1.9788771552495927e-06;-6.906006428218515e-07;-9.657297274342989e-08;7.380157279148532e-05;9.927486771054282;0.8441853920193172;0.015593191256826715;0.015617312954166827;3.1083712845824145e-06;-2.2277109951591237e-06;1.2428620300548379e-06
47.053233;8.217345540417875e-05;-9.486383746048985e-07;-1.958544391933488e-06;-7.419224060903692e-07;-1.2419719089603689e-07;7.384404084540762e-05;9.927202800868926;0.8441500658752042;0.015593853440679158;0.015616821227773636;3.1490741207870586e-06;-2.274587747586888e-06;1.2133323539216197e-06
47.063233;8.220157651902639e-05;-9.504064016159966e-07;-1.9365482124078307e-06;-7.936747969523092e-07;-1.5346172211604047e-07;7.388836234957905e-05;9.926956341035647;0.8441127296261253;0.01559443981133119;0.015616412045159945;3.1883770680635432e-06;-2.3210948451833957e-06;1.1836826555203866e-06
47.073233;8.222846807633126e-05;-9.535175085015543e-07;-1.912955542069432e-06;-8.456200317051302e-07;-1.843151880689046e-07;7.393441791331332e-05;9.926750733687928;0.8440733445226176;0.015594950868594944;0.015616093332408109;3.226180260001915e-06;-2.3672035094312777e-06;1.1538730856737749e-06
47.083233;8.225409014859047e-05;-9.579521645693962e-07;-1.8878017045643029e-06;-8.975770694751763e-07;-2.1670570108157026e-07;7.398209537488832e-05;9.926589750850221;0.8440319882926317;0.015595388660521637;0.015615870822318382;3.262465579137961e-06;-2.4128681041812876e-06;1.1238936307170061e-06
47.093233;8.227838554157764e-05;-9.636710554847209e-07;-1.8611074529442535e-06;-9.494171886849215e-07;-2.505766214299583e-07;7.403126957654266e-05;9.926477326419196;0.8439889125963227;0.015595757688241042;0.015615747155853415;3.297287546368844e-06;-2.458027956313297e-06;1.093777831439954e-06
47.103233;8.230127914701788e-05;-9.706055743611564e-07;-1.8329204356356347e-06;-1.0010548660865644e-06;-2.8588057410130263e-07;7.408179151750503e-05;9.926417831559652;0.8439444592124737;0.01559606441485632;0.01561572273075382;3.3307474362771677e-06;-2.50260358691956e-06;1.0636330938361396e-06
47.113233;8.232269814408573e-05;-9.786467627987157e-07;-1.8033276023177415e-06;-1.0524353842693174e-06;-3.2260461854458534e-07;7.413348812217434e-05;9.926415679312168;0.8438989688835689;0.015596317427025287;0.015615796582572457;3.362960128807878e-06;-2.546489808037716e-06;1.0336379193775348e-06
47.123233;8.234258254123982e-05;-9.876571617226527e-07;-1.772424476661599e-06;-1.1035103677565905e-06;-3.607812770810392e-07;7.418616120997842e-05;9.92647382729131;0.8438528308973436;0.015596527863060636;0.015615966610137848;3.394030423181607e-06;-2.5895696265829195e-06;1.0040022970459505e-06
47.133233;8.236087158335301e-05;-9.975025877858553e-07;-1.7402822107541957e-06;-1.1542243295200907e-06;-4.0047776102163976e-07;7.423959749774179e-05;9.926592594769636;0.8438065363691023;0.015596708524203745;0.015616229432602689;3.4240454418157395e-06;-2.6317406958678188e-06;9.749440430202798e-07
47.143233;8.237748706768209e-05;-1.0080620997462176e-06;-1.7069420816505272e-06;-1.2045242622443154e-06;-4.417818092739943e-07;7.429358721792645e-05;9.92676963754984;0.8437605737735641;0.015596872701875372;0.015616581245867131;3.453078286620563e-06;-2.672919231553543e-06;9.466927622515677e-07
47.153233;8.239232553872279e-05;-1.0192144381261808e-06;-1.6724323700039984e-06;-1.2543624336987361e-06;-4.847942973480973e-07;7.43479295436221e-05;9.927000170700511;0.8437152812875065;0.015597033181282173;0.015617020012024136;3.481195904467724e-06;-2.713015746322894e-06;9.194848481803705e-07
47.163233;8.24052640298535e-05;-1.0308449051681147e-06;-1.6367832800765238e-06;-1.3036793938870404e-06;-5.296168667045296e-07;7.440243339367168e-05;9.92727724288583;0.8436708345156483;0.01559720079374643;0.015617546587887773;3.5084524653741283e-06;-2.7519092141902415e-06;8.93556459890104e-07
47.173233;8.241617178702284e-05;-1.0428740386045804e-06;-1.6000330583131589e-06;-1.3523944733515315e-06;-5.763304878238968e-07;7.445693651175039e-05;9.927592895118396;0.8436273536538822;0.015597383667242865;0.0156181633092889;3.5348607745402715e-06;-2.789450944368221e-06;8.691677666926456e-07
47.183233;8.24249116757391e-05;-1.0552738126743746e-06;-1.5622463039312505e-06;-1.4004102607082668e-06;-6.249822830684573e-07;7.451132317587452e-05;9.927939709347296;0.84358500069228;0.01559758790456917;0.015618871768254555;3.560368198364368e-06;-2.8254947090130867e-06;8.466323664827697e-07
47.193233;8.243133987177459e-05;-1.0680631904170776e-06;-1.5235369448259658e-06;-1.4476212033740206e-06;-6.755864083424923e-07;7.456551206373149e-05;9.928311582966106;0.8435439939074337;0.015597818458299243;0.015619672001701404;3.5848629547875846e-06;-2.8599214929473525e-06;8.263125848041979e-07
47.203233;8.243531520812823e-05;-1.0812928452726558e-06;-1.4840661098761422e-06;-1.4939347985094431e-06;-7.281169623554338e-07;7.461943599189241e-05;9.928703681831102;0.8435045525531539;0.015598079384635317;0.015620563226088176;3.6082024907320126e-06;-2.892657651538146e-06;8.085859225152507e-07
47.213233;8.243670084067645e-05;-1.0950335843736575e-06;-1.444024344200979e-06;-1.5392963845442528e-06;-7.824834759454244e-07;7.467303949113906e-05;9.929112255815765;0.8434668369040085;0.015598373934090921;0.015621544534571392;3.630236406152898e-06;-2.9236932417089433e-06;7.938027072769867e-07
47.223233;8.243535557370873e-05;-1.1093780237766288e-06;-1.4036251048830103e-06;-1.5836968275241175e-06;-8.385101967562632e-07;7.47262770172347e-05;9.92953473777159;0.8434309346647164;0.015598704925566224;0.015622614314297997;3.65081613867827e-06;-2.9530751762607022e-06;7.822613572681447e-07
47.233233;8.243114494060513e-05;-1.1244346815454025e-06;-1.3631006583471926e-06;-1.6271688270033061e-06;-8.959481192928976e-07;7.477910269387971e-05;9.929969494976756;0.8433968964146757;0.015599075039238786;0.01562376895437646;3.6698099809055305e-06;-2.9808699485050688e-06;7.742141058558124e-07
47.243233;8.242396883192166e-05;-1.1402941518243619e-06;-1.3226794831806775e-06;-1.669779741147078e-06;-9.54519996436438e-07;7.483146745347956e-05;9.930414893736916;0.8433647814653589;0.015599486364187337;0.015625002255644276;3.687122994163769e-06;-3.0071232600211365e-06;7.698805111878686e-07
47.253233;8.24137627056482e-05;-1.1569987491563594e-06;-1.2825630573698795e-06;-1.711622921315947e-06;-1.0139705462490644e-06;7.488333001833741e-05;9.930868836021585;0.8433346312043729;0.015599939430656072;0.015626306342545835;3.7026978739758467e-06;-3.031830796174495e-06;7.694536459297436e-07
47.263233;8.240047649711849e-05;-1.1745516148864894e-06;-1.2429283666382139e-06;-1.752810553747529e-06;-1.0740993446950792e-06;7.493467376425339e-05;9.931329107416268;0.8433063936014388;0.01560043283463948;0.01562767293673326;3.7165025343898617e-06;-3.0549368186020004e-06;7.730980822346564e-07
47.273233;8.238407627950238e-05;-1.1929509183958254e-06;-1.2039396608805618e-06;-1.7934618536910985e-06;-1.134761516531323e-06;7.498551562332944e-05;9.931793997372083;0.843279932735078;0.015600963784573476;0.015629092978215037;3.728524527242675e-06;-3.0763769779096512e-06;7.809423710957918e-07
47.283233;8.236456616008537e-05;-1.2122149960296574e-06;-1.1657472030050698e-06;-1.83369292614148e-06;-1.195845063472836e-06;7.503590243411648e-05;9.932263018635963;0.8432551292095561;0.015601528693724031;0.015630555951732218;3.738760849133933e-06;-3.0961297737791024e-06;7.930890346210655e-07
47.293233;8.23419903728172e-05;-1.2323786241088967e-06;-1.1284811181141963e-06;-1.873623492248904e-06;-1.2572547747138e-06;7.508590054263606e-05;9.932736992179775;0.8432319709589583;0.015602123493341877;0.01563205146560993;3.747193729051105e-06;-3.1142281489413575e-06;8.096384365393918e-07
47.303233;8.231641206493391e-05;-1.2534803386902065e-06;-1.0922537596336744e-06;-1.913391196932249e-06;-1.318909611267941e-06;7.513558017196237e-05;9.933217265083062;0.8432105672240079;0.015602744264719888;0.015633571448545953;3.753775107467689e-06;-3.130741027700417e-06;8.306820137604444e-07
47.313233;8.228790389009742e-05;-1.2755779431422419e-06;-1.0571728823885346e-06;-1.9531442579226246e-06;-1.3807425103896354e-06;7.518499658636709e-05;9.933704876125795;0.843191091170118;0.015603387862303383;0.01563511029531582;3.758428680355515e-06;-3.1457576956143606e-06;8.562557240340403e-07
47.323233;8.225655697291198e-05;-1.29877090997202e-06;-1.0233514834137026e-06;-1.993001458888269e-06;-1.4427005530154882e-06;7.523418347777489e-05;9.934200098693669;0.8431736968684327;0.015604051988705063;0.01563666336460181;3.7610566457068025e-06;-3.1593772841195404e-06;8.863079073528175e-07
47.333233;8.222248255651967e-05;-1.3231803794280443e-06;-9.908942136446929e-07;-2.033021868959099e-06;-1.5047442359562812e-06;7.528316100475288e-05;9.934702538817273;0.8431584306489365;0.015604735067100323;0.015638225061918563;3.7615604194375986e-06;-3.171695841427644e-06;9.20728303694155e-07
47.343233;8.218580604279069e-05;-1.348905965529942e-06;-9.598751545303311e-07;-2.0732241867869175e-06;-1.5668352064349667e-06;7.53319416699576e-05;9.935212013246717;0.8431451876069465;0.015605435931965325;0.015639787270779186;3.7598774809764323e-06;-3.1827994415205062e-06;9.593972247194223e-07
47.353233;8.214665866915316e-05;-1.3760080901626432e-06;-9.303404249855907e-07;-2.113614542344654e-06;-1.6289238590959394e-06;7.538053592744957e-05;9.935729495707884;0.8431337613044473;0.015606153146609352;0.015641339261020033;3.7560055440999875e-06;-3.1927655354371526e-06;1.0021831500088252e-06
47.363233;8.210515953131013e-05;-1.4045152354689847e-06;-9.023278409992624e-07;-2.1541691299250834e-06;-1.6909703842987954e-06;7.542895611450928e-05;9.936256826421245;0.8431239331316734;0.015606883872266409;0.015642869056266887;3.7499930769626004e-06;-3.2016562322314694e-06;1.0489110156667535e-06
47.373233;8.206140710729452e-05;-1.4344395553088477e-06;-8.758690302476223e-07;-2.1948012170260156e-06;-1.7529814221498392e-06;7.547719710235107e-05;9.93679528607389;0.8431155084314675;0.015607623469353961;0.015644364612548027;3.7418996818551523e-06;-3.209506656829797e-06;1.0993624116168034e-06
47.383233;8.20154971404055e-05;-1.4657909853883358e-06;-8.509650034839996e-07;-2.2353714905551894e-06;-1.8150092066632108e-06;7.552521345629987e-05;9.937344815210126;0.8431082566899755;0.01560836717346805;0.015645814195536557;3.731765133425678e-06;-3.2163294658571563e-06;1.1532944368703672e-06
47.393233;8.196753985666596e-05;-1.4985827196439918e-06;-8.275735873399094e-07;-2.2757362426649307e-06;-1.877121012127116e-06;7.557294149008208e-05;9.937904950058874;0.84310186179145;0.015609111628797485;0.015647207085481805;3.7196304509569656e-06;-3.2221334656234025e-06;1.2104568032048757e-06
47.403233;8.191765169065226e-05;-1.5328324386923881e-06;-8.056397315380416e-07;-2.315783778531618e-06;-1.939387095734491e-06;7.562034928787103e-05;9.93847572174108;0.8430960309897846;0.015609854330739368;0.015648535077212793;3.705590557120681e-06;-3.2269399157466697e-06;1.270617522242532e-06
47.413233;8.186595465545993e-05;-1.5685560958267187e-06;-7.851319188691201e-07;-2.355436872471403e-06;-2.0018836400614414e-06;7.566745254459851e-05;9.93905668235926;0.8430906658344955;0.015610592775989848;0.015649793903450004;3.6898082364531593e-06;-3.230786319993193e-06;1.3335721930919885e-06
47.423233;8.181261329342524e-05;-1.6057503766152508e-06;-7.660478723199274e-07;-2.394633281492243e-06;-2.0646715027989863e-06;7.571428116056963e-05;9.939645380586217;0.8430858758322493;0.01561132456212198;0.015650983644345622;3.6724600450199898e-06;-3.2337143547873042e-06;1.3991256017289348e-06
47.433233;8.175786560609032e-05;-1.644376534781993e-06;-7.483970065132481e-07;-2.433298376240277e-06;-2.127767181631082e-06;7.576084198977548e-05;9.9402370475204;0.8430818453268333;0.01561204819791828;0.015652107799373323;3.6536710939250586e-06;-3.235744009878906e-06;1.4670856152923574e-06
47.443233;8.17020167210985e-05;-1.6843623940061663e-06;-7.321708206026471e-07;-2.4713213460861137e-06;-2.1911509435409677e-06;7.58071196810073e-05;9.940825333020094;0.8430787413274243;0.015612764050352721;0.015653171639429055;3.6334948590838276e-06;-3.23684848935437e-06;1.5372749598716888e-06
47.453233;8.164541733653966e-05;-1.7256220755415507e-06;-7.173186120102866e-07;-2.5085525061989243e-06;-2.254792493594221e-06;7.585309328555285e-05;9.94140327641959;0.843076733014113;0.015613473766364759;0.01565418050699415;3.611926390605312e-06;-3.236947158009255e-06;1.6095281322024936e-06
47.463233;8.158843500993125e-05;-1.768075329121959e-06;-7.037424078570223e-07;-2.5448305662556734e-06;-2.318655459046195e-06;7.589873393147358e-05;9.94196404076928;0.8430760329069782;0.015614178439945087;0.015655138377911427;3.588926875197117e-06;-3.235917879789876e-06;1.6836685212813652e-06
47.473233;8.153143026423441e-05;-1.8116475591594586e-06;-6.913036161027515e-07;-2.580020308269169e-06;-2.382691973811231e-06;7.594399537057626e-05;9.942501541081954;0.8430768889914504;0.015614878136688418;0.015656047548993163;3.56445092938709e-06;-3.233623846515841e-06;1.7594875900997366e-06
47.483233;8.147475444664924e-05;-1.8562478273783926e-06;-6.798426516158228e-07;-2.614027862212104e-06;-2.4468391729418043e-06;7.598880703522473e-05;9.94301128866105;0.8430795412261114;0.0156155725189083;0.015656909406412654;3.53846414128773e-06;-3.2299431299489592e-06;1.8367473844552189e-06
47.493233;8.141874372167944e-05;-1.9017560357799789e-06;-6.692162544573701e-07;-2.6467988109790082e-06;-2.5110103480169093e-06;7.603307283649567e-05;9.943491085101787;0.8430841976290513;0.015616260852304432;0.015657724427490447;3.510945352915115e-06;-3.2247848406755563e-06;1.915201827321317e-06
47.503233;8.13636946371335e-05;-1.9480331305019317e-06;-6.593322084409517e-07;-2.6783294383748257e-06;-2.575090388888064e-06;7.607669705539906e-05;9.943940945895472;0.8430910581861986;0.015616942006354901;0.0156584914796168;3.481881435777516e-06;-3.2180851189101256e-06;1.994616745521755e-06
47.513233;8.130985241564297e-05;-1.9949247858165014e-06;-6.501622035891191e-07;-2.708667475104791e-06;-2.6389414058710705e-06;7.611962592546579e-05;9.94436243983103;0.8431003433829669;0.01561761456940725;0.015659208827421514;3.45127062615599e-06;-3.2097893001276177e-06;2.0747838394260414e-06
47.523233;8.125742632835094e-05;-2.0422617202214377e-06;-6.417366758186478e-07;-2.7378730998986202e-06;-2.7024065316897832e-06;7.616186150597962e-05;9.944757848868862;0.8431123017430171;0.015618276409780876;0.015659876088848914;3.4191359727389143e-06;-3.1998456996096275e-06;2.1555264480325025e-06
47.533233;8.120660915912856e-05;-2.0898739145209762e-06;-6.341316210838028e-07;-2.7659830680699724e-06;-2.765309910368521e-06;7.620344442448813e-05;9.945129122815068;0.8431271764637862;0.015618924197512051;0.01566049497207729;3.3855276986901636e-06;-3.188229831194987e-06;2.2366952046719903e-06
47.543233;8.115758051906379e-05;-2.1376011469856645e-06;-6.274557106035619e-07;-2.793008010411437e-06;-2.8274618998769662e-06;7.624443390432635e-05;9.94547707607207;0.8431451135533403;0.015619553126160307;0.015661069509601094;3.3505081561092146e-06;-3.1749806068389707e-06;2.3181645993760866e-06
47.553233;8.111050462023587e-05;-2.185297836365492e-06;-6.218388628921531e-07;-2.8189433863093647e-06;-2.888675746779524e-06;7.628489654679383e-05;9.945801438582395;0.8431661061679682;0.015620157298968011;0.01566160564320191;3.314134052139638e-06;-3.1602081977090037e-06;2.3998402132141858e-06
47.563233;8.106553583804011e-05;-2.232838902777337e-06;-6.174154728725728e-07;-2.843784309480599e-06;-2.9487807206748646e-06;7.632490265698737e-05;9.946101109566369;0.8431900537340379;0.015620731434288982;0.01566210954867005;3.2764443806378088e-06;-3.1440547396827733e-06;2.4816600000854856e-06
47.573233;8.102281160903077e-05;-2.2801163713777455e-06;-6.143073266174787e-07;-2.867530907441788e-06;-3.0076151270049612e-06;7.636452606292298e-05;9.946374344216606;0.8432168508194088;0.015621272338864454;0.01566258643137435;3.2374606411164054e-06;-3.126643325936294e-06;2.5635692251927487e-06
47.583233;8.098242537278996e-05;-2.327041626297346e-06;-6.126239248411704e-07;-2.8901794430075042e-06;-3.065029088697881e-06;7.640384224578759e-05;9.946619600928253;0.8432463813588088;0.015621778303429826;0.015663040506632794;3.197196491580835e-06;-3.1080684804910876e-06;2.645492929993169e-06
47.593233;8.09444162384132e-05;-2.37356222145657e-06;-6.124743142343973e-07;-2.9117198704760718e-06;-3.1209069137743766e-06;7.644292431835636e-05;9.946836257244392;0.8432784260170583;0.015622247448490485;0.015663475248447974;3.155659002297711e-06;-3.0884272686003013e-06;2.7273371351121423e-06
47.603233;8.090879008205259e-05;-2.4196561736284917e-06;-6.139593272134513e-07;-2.932126703660772e-06;-3.175162382715929e-06;7.648183724886857e-05;9.947024211606449;0.8433125918462137;0.015622676971076478;0.01566389388185208;3.1128433810312426e-06;-3.067845551128771e-06;2.8090038830559918e-06
47.613233;8.08755447193999e-05;-2.465302604707119e-06;-6.171453063015329e-07;-2.9513371902060937e-06;-3.2277130389347454e-06;7.65206318695643e-05;9.947183257544722;0.8433483129050346;0.015623063341586738;0.01566430017279244;3.0687484759475657e-06;-3.046487849846154e-06;2.890384231018782e-06
47.623233;8.084466749224351e-05;-2.510473670229549e-06;-6.220470543000238e-07;-2.9692618203902244e-06;-3.2784776720495632e-06;7.655934697702685e-05;9.947313230201853;0.8433849043093525;0.015623402918605743;0.015664698664866555;3.0234131013570203e-06;-3.024565510713873e-06;2.9713348573507178e-06
47.633233;8.081609856157637e-05;-2.555131824308828e-06;-6.28623309187487e-07;-2.985816366459096e-06;-3.327385564709558e-06;7.659802288522041e-05;9.9474144632162;0.8434216533627524;0.015623692597909713;0.015665094295954952;2.97692575182616e-06;-3.0023281466368937e-06;3.0516865788092076e-06
47.643233;8.078970730687453e-05;-2.5991992675426945e-06;-6.367766162389166e-07;-3.000924188576939e-06;-3.3743730049654974e-06;7.66367087450026e-05;9.947487833179554;0.8434579131488544;0.015623929593405306;0.015665492305787496;2.9293924184895076e-06;-2.9800403853014295e-06;3.1312870162014197e-06
47.653233;8.076531652340349e-05;-2.642548870758796e-06;-6.463598344368511e-07;-3.0145073740247083e-06;-3.4193772570518624e-06;7.667544785124465e-05;9.947535031532153;0.8434931772908727;0.015624110759351318;0.01566589842439978;2.8809094337431275e-06;-2.9579610715323067e-06;3.210028797900317e-06
