time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.663233;8.074273298370025e-05;-2.68504287810013e-06;-6.571945306641526e-07;-3.026491891365776e-06;-3.462344447291493e-06;7.671426306013e-05;9.947559241365193;0.843527104155954;0.01562423294047609;0.01566631879629925;2.8315545983489907e-06;-2.9363133876756364e-06;3.287847132543819e-06
47.673233;8.072176047325185e-05;-2.7265621583101115e-06;-6.690961111555231e-07;-3.0368058928921528e-06;-3.503235498735988e-06;7.675316660517501e-05;9.947564965040419;0.8435594588871608;0.015624294031813885;0.015666759434226293;2.781366201876484e-06;-2.9152675380209163e-06;3.364703324697864e-06
47.683233;8.070221969445519e-05;-2.767004208106644e-06;-6.818901354637043e-07;-3.045376035447302e-06;-3.5420154305426076e-06;7.679217769817859e-05;9.947557366969699;0.8435900430213659;0.015624293335638376;0.01566722522697014;2.7303303207093475e-06;-2.8949613217109728e-06;3.4405707482434545e-06
47.693233;8.068396507392645e-05;-2.8062748560294894e-06;-6.95415260064885e-07;-3.0521535759172423e-06;-3.5786504831857304e-06;7.683132417212081e-05;9.94754273713826;0.8436186628975881;0.01562423093919878;0.015667719351811243;2.678405017623737e-06;-2.8755224689316096e-06;3.5154288927549122e-06
47.703233;8.066687528231671e-05;-2.8442815780457024e-06;-7.095249114157487e-07;-3.057149078361239e-06;-3.6131113023934988e-06;7.687063106001891e-05;9.947529130461762;0.8436451246856658;0.0156241068929099;0.015668243394081533;2.625542130163581e-06;-2.8570655593065135e-06;3.589252247811383e-06
47.713233;8.065083096512216e-05;-2.8809398658165744e-06;-7.240903140733431e-07;-3.060417006583828e-06;-3.6453604952254436e-06;7.691011285220522e-05;9.947525038313898;0.8436692499879626;0.015623921149839974;0.015668797082736285;2.5716874519686683e-06;-2.839673597217383e-06;3.6619871286563406e-06
47.723233;8.063570733253247e-05;-2.916188206039195e-06;-7.389916342905784e-07;-3.0620038958948042e-06;-3.6753417156964326e-06;7.69497765345518e-05;9.947536927780693;0.8436908778821601;0.015623674331283019;0.015669378236915478;2.516779165496978e-06;-2.8233817298235706e-06;3.7335357625168335e-06
47.733233;8.062139483927011e-05;-2.949974150178461e-06;-7.54106762161086e-07;-3.0619333874991264e-06;-3.7029834407060465e-06;7.698963193905156e-05;9.947568228355227;0.8437098639187971;0.015623368302617052;0.01566998457661964;2.46073562751021e-06;-2.8081723295254247e-06;3.803775882911814e-06
47.743233;8.060781531012629e-05;-2.9822265820346577e-06;-7.693148765462189e-07;-3.060237230035514e-06;-3.728205862548238e-06;7.702969935959419e-05;9.947620142275722;0.8437261153668862;0.015623005859043517;0.015670615422316393;2.40344171438418e-06;-2.793977193532545e-06;3.872609494817896e-06
47.753233;8.059489924835198e-05;-3.012854175868698e-06;-7.845019508351962e-07;-3.056977631159446e-06;-3.7509262225057752e-06;7.707000633611014e-05;9.947692967071708;0.8437396181000446;0.015622590486233785;0.015671270559227662;2.344759152528149e-06;-2.780694491302871e-06;3.939990065342483e-06
47.763233;8.058255910527042e-05;-3.0417452110609947e-06;-7.995648337886013e-07;-3.0522320643539543e-06;-3.771067520480034e-06;7.711057789915014e-05;9.94778712985522;0.8437503955720194;0.015622126977389116;0.01567194825192915;2.2845533769191167e-06;-2.76821722941049e-06;4.00590566018233e-06
47.773233;8.05706940049328e-05;-3.068764950031476e-06;-8.144210260456651e-07;-3.0460595078491854e-06;-3.7885634572296356e-06;7.715141938817914e-05;9.947903357919083;0.8437584321256207;0.015621621805424485;0.01567264540434009;2.222722965797576e-06;-2.756442351714227e-06;4.070354741691154e-06
47.783233;8.055920988349361e-05;-3.093782827381383e-06;-8.290095898238035e-07;-3.0384870412191174e-06;-3.80334883698616e-06;7.719249434841254e-05;9.94804216754966;0.8437636532997397;0.015621083305962617;0.015673359316091855;2.1592069728554053e-06;-2.7452612761493077e-06;4.133338154375027e-06
47.793233;8.05480382731207e-05;-3.1166935402812713e-06;-8.432792369198848e-07;-3.029527488889685e-06;-3.815357016311352e-06;7.723372164873396e-05;9.948203728838195;0.8437659766324016;0.015620521796683018;0.01567408895570748;2.0939605253280186e-06;-2.7345638413862484e-06;4.194849792103767e-06
47.803233;8.053714153722541e-05;-3.137408004527088e-06;-8.571749580866214e-07;-3.019195397520469e-06;-3.82453825974213e-06;7.727499920351087e-05;9.948388131898229;0.8437653338387464;0.015619947926956836;0.015674835111536535;2.0269415815243333e-06;-2.724261285606385e-06;4.2548707170132214e-06
47.813233;8.05264987839814e-05;-3.155857659915683e-06;-8.706272407059804e-07;-3.0075011319916515e-06;-3.83086729406226e-06;7.731622471344955e-05;9.948595583679703;0.8437616325538231;0.01561937021417031;0.015675600049447583;1.958126733349752e-06;-2.71429925247738e-06;4.313379407488996e-06
47.823233;8.051610709560907e-05;-3.1720085501354852e-06;-8.835512135216738e-07;-2.994449353624692e-06;-3.834329360784139e-06;7.735729452613586e-05;9.948826420409777;0.8437547464385677;0.015618794769032204;0.015676387293978935;1.8875201952310513e-06;-2.7046383294181437e-06;4.3703507391194145e-06
47.833233;8.050601987850549e-05;-3.1858540115724016e-06;-8.958509047417401e-07;-2.9800642044781385e-06;-3.8349153446301655e-06;7.739810390173813e-05;9.949080700119781;0.8437445476688848;0.015618227324865813;0.015677201474530448;1.8151412651502445e-06;-2.6952235452592626e-06;4.425743675023954e-06
47.843233;8.049637563383945e-05;-3.1973977239218988e-06;-9.07412414453576e-07;-2.9644067716405755e-06;-3.832630611566665e-06;7.743856760162264e-05;9.94935782689418;0.8437309180190646;0.01561767449669391;0.015678047010579295;1.7410077432441451e-06;-2.685972888441005e-06;4.47950480004941e-06
47.853233;8.048738892576635e-05;-3.206639963705664e-06;-9.180997300538174e-07;-2.947557907627785e-06;-3.827493550004196e-06;7.747862885412962e-05;9.949657120878232;0.8437137523400312;0.015617142504968484;0.0156789258348067;1.6651264481322044e-06;-2.676781577473777e-06;4.531574293509455e-06
47.863233;8.047933727514751e-05;-3.21357943543987e-06;-9.27775892438612e-07;-2.929601620269273e-06;-3.8195201802384274e-06;7.751822418008648e-05;9.949979113183613;0.843692994096232;0.015616636222397411;0.015679836371487735;1.587499676993829e-06;-2.6675347117307676e-06;4.581878017989883e-06
47.873233;8.047254681890217e-05;-3.2182331808190284e-06;-9.363360048534232e-07;-2.9106294995594404e-06;-3.808710392131819e-06;7.755724377552795e-05;9.950326051313592;0.843668692075358;0.015616160937316563;0.01568077315650845;1.5081574519427743e-06;-2.658124964596218e-06;4.630321062847393e-06
47.883233;8.046735355371387e-05;-3.2206411667396416e-06;-9.43720657786399e-07;-2.8907423085293476e-06;-3.7950610748507056e-06;7.759554604427627e-05;9.95070108534681;0.8436410400313523;0.015615724932746692;0.0156817257578053;1.4271932975708341e-06;-2.6484616995000952e-06;4.67680107348946e-06
47.893233;8.046405790468262e-05;-3.2208529880472107e-06;-9.499056655342578e-07;-2.8700443581811573e-06;-3.778613535721564e-06;7.763301118848046e-05;9.951107468185217;0.8436103717293588;0.015615340081516618;0.01568267938353262;1.3447592353275773e-06;-2.638465686991795e-06;4.721232686784517e-06
47.903233;8.046289341703788e-05;-3.2189248671967737e-06;-9.548890893939022e-07;-2.848658845325744e-06;-3.7594876477711586e-06;7.76695717388341e-05;9.951548691537374;0.8435771323936686;0.015615019787373844;0.015683618068640052;1.2610161200001574e-06;-2.6280622597809397e-06;4.763562853168442e-06
47.913233;8.046400714745687e-05;-3.2149218084802074e-06;-9.586800997888892e-07;-2.8267549956602547e-06;-3.7378740744093892e-06;7.770518371690495e-05;9.952029337168376;0.8435418463403705;0.015614777232541293;0.01568452716090211;1.176084506496235e-06;-2.6171867794306766e-06;4.803769838905273e-06
47.923233;8.0467449856912e-05;-3.2089169754376252e-06;-9.612871157279841e-07;-2.8045421206054624e-06;-3.7140230064674205e-06;7.773977542385086e-05;9.952555688167358;0.8435050750451253;0.015614625829263963;0.015685392986905407;1.0900423124071714e-06;-2.6057913214577826e-06;4.8418461507844e-06
47.933233;8.047317998115972e-05;-3.2009933044537884e-06;-9.62714104734726e-07;-2.782244620737038e-06;-3.6882444410997604e-06;7.777323987704831e-05;9.953135026648345;0.84346738902408;0.015614579372166907;0.01568620132505744;1.0029535125877508e-06;-2.5938381945753483e-06;4.877777766084708e-06
47.943233;8.048109611854988e-05;-3.1912381756389328e-06;-9.629643534577685e-07;-2.7600984283284153e-06;-3.6608939608652493e-06;7.780545940918397e-05;9.953773922116381;0.8434293687667643;0.015614651504871102;0.01568693728250026;9.148725287456419e-07;-2.581297266430603e-06;4.911528802932688e-06
47.953233;8.049108597003988e-05;-3.179729851440812e-06;-9.62046391038948e-07;-2.738344543281883e-06;-3.632345047455041e-06;7.783631651064605e-05;9.954476868137785;0.8433916025656204;0.015614855657406845;0.015687586650007225;8.258363962392288e-07;-2.5681538799110126e-06;4.943030819806968e-06
47.963233;8.05030477861174e-05;-3.1665417134201564e-06;-9.599678371429576e-07;-2.717181433704882e-06;-3.6029737156404997e-06;7.786570272944733e-05;9.955246039502812;0.8433546878588426;0.01561520425536261;0.015688137269749308;7.358811174168929e-07;-2.5543984164321425e-06;4.9721865458683835e-06
47.973233;8.051688670210347e-05;-3.15177071020567e-06;-9.567096607920825e-07;-2.6967157478646864e-06;-3.5731560149533757e-06;7.789354350088958e-05;9.95608205271203;0.8433192516290333;0.015615707488788117;0.015688579832757416;6.4506029682397e-07;-2.5399940988373812e-06;4.998888901190852e-06
47.983233;8.053251020277576e-05;-3.135550804086555e-06;-9.522135845686597e-07;-2.676976709735271e-06;-3.5432468097194966e-06;7.79198039107842e-05;9.956985309604356;0.8432859317538323;0.01561637271739787;0.015688907906084137;5.534506044400439e-07;-2.524858980020406e-06;5.023035746860135e-06
47.993233;8.054982148657353e-05;-3.1180445467621235e-06;-9.463935486314689e-07;-2.657958100863249e-06;-3.513542883516158e-06;7.794445135191844e-05;9.957957077762485;0.8432553338342542;0.015617203890619036;0.01568911753493384;4.6116024853898213e-07;-2.5088724378609934e-06;5.044527292169456e-06
48.003233;8.05687218176675e-05;-3.0994393937153735e-06;-9.391373543850692e-07;-2.6396154467120943e-06;-3.484282329369168e-06;7.79674265547349e-05;9.958999531863123;0.8432280246194833;0.01561820133911001;0.015689206979039583;3.683407354607422e-07;-2.4918808869214267e-06;5.063260141575973e-06
48.013233;8.058912432516472e-05;-3.079935767033951e-06;-9.302993157000618e-07;-2.6218559880559455e-06;-3.455682634779301e-06;7.798866817942677e-05;9.960114942124715;0.843204500324388;0.015619363144865516;0.015689176332773384;2.751944640936181e-07;-2.473700386473868e-06;5.079143298940943e-06
48.023233;8.06109514465179e-05;-3.059711620571544e-06;-9.197144961318893e-07;-2.604575818988902e-06;-3.427955851846666e-06;7.800814756843926e-05;9.961304758275274;0.8431851046141676;0.015620686946649259;0.015689026924228293;1.8197128745560668e-07;-2.4541379539424633e-06;5.092120922427205e-06
48.033233;8.063411066776187e-05;-3.0388803121106814e-06;-9.072285215344289e-07;-2.5876986937889126e-06;-3.401285709936028e-06;7.802586365507489e-05;9.962569455815613;0.8431699977116348;0.015622169947167242;0.01568876085701723;8.894067887703137e-08;-2.4330223569549437e-06;5.102162452013197e-06
48.043233;8.065847786394821e-05;-3.0174786570293436e-06;-8.927232354427556e-07;-2.571161030097072e-06;-3.375805084637451e-06;7.804181320364301e-05;9.963908917386872;0.843159217722316;0.015623807657858924;0.01568838071651613;-3.6400843129832208e-09;-2.41021734342966e-06;5.109236882266383e-06
48.053233;8.068390310122224e-05;-2.9955101104054382e-06;-8.761358122697617e-07;-2.55486633588198e-06;-3.351585523274561e-06;7.805596710666687e-05;9.96532196892523;0.8431527498503816;0.015625593311644658;0.01568788916199724;-9.552843508016652e-08;-2.3856142680108502e-06;5.113310775933964e-06
48.063233;8.071021770254534e-05;-2.973004659942206e-06;-8.574599915994438e-07;-2.538671089829401e-06;-3.3286426206280578e-06;7.806826551090609e-05;9.966805487969735;0.8431505238650582;0.015627517832069764;0.015687288602126342;-1.8648024453023428e-07;-2.359115471083494e-06;5.114355713259033e-06
48.073233;8.073722184740309e-05;-2.950043673943819e-06;-8.367260257767092e-07;-2.5224184499427986e-06;-3.306972638873703e-06;7.807862723839253e-05;9.968355053075475;0.8431523527763306;0.015629569396824257;0.015686581271413834;-2.7623408439280377e-07;-2.3306217651686572e-06;5.112345061497225e-06
48.083233;8.076467688537589e-05;-2.926756300540303e-06;-8.139870626454136e-07;-2.505979505073069e-06;-3.2865906359630824e-06;7.808695681223664e-05;9.969966943813073;0.8431578624310794;0.015631733297632375;0.01568576917425749;-3.6450226897120505e-07;-2.300026677384402e-06;5.10725462376831e-06
48.093233;8.079232387987811e-05;-2.903307969215852e-06;-7.893278515787952e-07;-2.489267258531923e-06;-3.2675213346393427e-06;7.809314573453972e-05;9.97163907882482;0.8431664696065102;0.015633993129748162;0.015684853563608447;-4.509707557952572e-07;-2.267216517000486e-06;5.0990808185524685e-06
48.103233;8.081989646005398e-05;-2.879866334059981e-06;-7.628707776085384e-07;-2.472236472469572e-06;-3.2497591291925446e-06;7.80970722373633e-05;9.97337023104532;0.8431774423777453;0.015636332408767342;0.015683834843569118;-5.353105819704106e-07;-2.232089040925616e-06;5.087871112425997e-06
48.113233;8.08471233129413e-05;-2.8565532125810858e-06;-7.347613245563006e-07;-2.4548954822977612e-06;-3.2332490808001213e-06;7.809860240529416e-05;9.975159223961203;0.8431900019214198;0.015638735494333804;0.015682713135308297;-6.172064657080925e-07;-2.1945727396777543e-06;5.073737680121903e-06
48.123233;8.087374497866617e-05;-2.8334437279269443e-06;-7.051590641294898e-07;-2.4373158441516467e-06;-3.2178970125483423e-06;7.809760213263063e-05;9.977004391891855;0.8432034231749467;0.015641188207457822;0.015681488351391368;-6.963794488708408e-07;-2.154621329352923e-06;5.056828050068111e-06
48.133233;8.089953197339765e-05;-2.8106164298168295e-06;-6.742393862621153e-07;-2.419617055503619e-06;-3.2035847397064754e-06;7.809395723278524e-05;9.978902681858528;0.8432170933565941;0.01564367880564536;0.015680160078393634;-7.725834221138535e-07;-2.112210051751281e-06;5.037274674138032e-06
48.143233;8.092429962316054e-05;-2.7881817358970335e-06;-6.421702709199319e-07;-2.4019282998872624e-06;-3.190192407143135e-06;7.80875940370578e-05;9.980849384750954;0.8432304938889852;0.015646198773439257;0.01567872873520244;-8.456007342403159e-07;-2.067343254105743e-06;5.0151806245456195e-06
48.153233;8.094792218487222e-05;-2.7662745656691256e-06;-6.090842418427961e-07;-2.384350340071227e-06;-3.177631349936425e-06;7.807850250624474e-05;9.982838809406926;0.843243152742626;0.015648742002398953;0.015677196988154875;-9.152491939802237e-07;-2.020044599258756e-06;4.9906499012207315e-06
48.163233;8.097032874844949e-05;-2.7450555569598085e-06;-5.750918582679901e-07;-2.366949517043777e-06;-3.165850482937628e-06;7.80667421281825e-05;9.98486494488979;0.8432546232032445;0.015651303301720845;0.015675569657434996;-9.813752387500307e-07;-1.9703280912908202e-06;4.963810828031402e-06
48.173233;8.099149092326132e-05;-2.7247149373839607e-06;-5.403120571641186e-07;-2.3497778499641958e-06;-3.154814378921848e-06;7.805241569995996e-05;9.986922164481328;0.8432644890807738;0.015653878031514207;0.015673852664079703;-1.0438297894716043e-06;-1.9181793650813055e-06;4.93482580868402e-06
48.183233;8.101142592592004e-05;-2.705454903676092e-06;-5.048850434723969e-07;-2.332886417168792e-06;-3.1445038602826813e-06;7.803564445825179e-05;9.98900584290296;0.8432723645804813;0.01565646145541237;0.01567205197504346;-1.1024588844763787e-06;-1.8635712748924208e-06;4.903906950442485e-06
48.193233;8.10302049810328e-05;-2.687470345020109e-06;-4.689673860504203e-07;-2.31632006493528e-06;-3.1349366851240605e-06;7.801656448785408e-05;9.991112284529283;0.8432778978485915;0.015659047382503687;0.015670172856826294;-1.1571198447121767e-06;-1.8064906894239105e-06;4.871312878996873e-06
48.203233;8.104794332429625e-05;-2.6709332223484106e-06;-4.327182999909927e-07;-2.300103248990501e-06;-3.126163683930235e-06;7.799532980715765e-05;9.993238548384145;0.8432808281027486;0.015661628146633494;0.015668220109204344;-1.2077078824126475e-06;-1.746938186819887e-06;4.837318189102675e-06
48.213233;8.106477339522785e-05;-2.6559686290799007e-06;-3.962982693672802e-07;-2.2842230796134395e-06;-3.1182471068104806e-06;7.797212076557226e-05;9.995382290690703;0.8432810583438757;0.015664195899225724;0.015666199532194072;-1.2541869388826804e-06;-1.6849179086162706e-06;4.802181732620838e-06
48.223233;8.10808271268579e-05;-2.642647393099817e-06;-3.598760653518605e-07;-2.2686079971190516e-06;-3.1112468045596676e-06;7.794715203522693e-05;9.99754138934144;0.8432786383632425;0.01566674378795528;0.01566411895093557;-1.296601393773406e-06;-1.620448950143584e-06;4.766131061419111e-06
48.233233;8.109623273219145e-05;-2.6310109787938987e-06;-3.236136991461144e-07;-2.2531297831714846e-06;-3.1052043398174877e-06;7.792066425506706e-05;9.999714078929982;0.8432736303361387;0.015669266031896233;0.015661986987071427;-1.3350510000506283e-06;-1.5535770839597572e-06;4.7293683846663495e-06
48.243233;8.111110641363191e-05;-2.621102872152954e-06;-2.876382543492554e-07;-2.2376331596611474e-06;-3.100136839960514e-06;7.789289990901247e-05;10.00189910671892;0.8432659770037998;0.015671756345363826;0.01565981102304679;-1.3696696124539094e-06;-1.4843614031289315e-06;4.692082928638595e-06
48.253233;8.112553798473328e-05;-2.6129847981347023e-06;-2.520390751590491e-07;-2.221949158651981e-06;-3.0960601788959293e-06;7.786407403784744e-05;10.00409495124529;0.8432555014507335;0.01567420678253796;0.015657596974564144;-1.4006368913423981e-06;-1.4128554881494977e-06;4.654443500079441e-06
48.263233;8.113957665677264e-05;-2.606738475625202e-06;-2.169012942773525e-07;-2.2059000762442582e-06;-3.0929991780993286e-06;7.783435480153752e-05;10.006299097577516;0.8432419761336353;0.015676609434372706;0.01565535013738568;-1.4281872089038664e-06;-1.3391067093345872e-06;4.616582283302401e-06
48.273233;8.11532163111898e-05;-2.602459212581323e-06;-1.8234897951562034e-07;-2.1893181151578273e-06;-3.0909607014369324e-06;7.780386341650599e-05;10.008508353583661;0.8432251587755317;0.015678959140308577;0.015653074911711595;-1.4525729948582264e-06;-1.2631726256924318e-06;4.578605539097635e-06
48.283233;8.11663968841365e-05;-2.600245046556401e-06;-1.485486045099221e-07;-2.172050480606047e-06;-3.0899097409261543e-06;7.77726871970964e-05;10.010719645726281;0.8432048312630915;0.0156812544724625;0.015650774143938718;-1.4739984290798978e-06;-1.1851388970390263e-06;4.540626501479435e-06
48.293233;8.117903169144691e-05;-2.6001856729204375e-06;-1.1566380647878506e-07;-2.1539444164007173e-06;-3.0897686229422004e-06;7.774089582609375e-05;10.012930527798211;0.8431808553951392;0.01568349663293192;0.015648449611725877;-1.4925880546165595e-06;-1.105125601897389e-06;4.502783354037324e-06
48.303233;8.119104018651414e-05;-2.602361228490014e-06;-8.38237584549689e-08;-2.1348338862568905e-06;-3.0904276767527075e-06;7.770854654334335e-05;10.01513906772795;0.843153173855649;0.015685687506031897;0.015646102678696587;-1.508422197357686e-06;-1.0232762310807412e-06;4.46522658513572e-06
48.313233;8.120236610510634e-05;-2.606851100106677e-06;-5.313333369771635e-08;-2.114533346587834e-06;-3.0917564488615686e-06;7.767567256031735e-05;10.01734329276159;0.8431217493137175;0.015687828963937736;0.015643734441477243;-1.5215927574715526e-06;-9.397339762622803e-07;4.428094630037672e-06
48.323233;8.121296966626556e-05;-2.6137302092853885e-06;-2.368635318596861e-08;-2.0928460949255074e-06;-3.0936104427445063e-06;7.764228033446777e-05;10.019540810410762;0.8430865126259737;0.01568992310782323;0.01564134629659069;-1.5322207424830557e-06;-8.546377825266517e-07;4.391505355102186e-06
48.333233;8.122279326713793e-05;-2.6230413621375192e-06;4.4311058488112405e-09;-2.0695854199012195e-06;-3.095842752183063e-06;7.760836849610446e-05;10.021728494362428;0.8430473393971726;0.015691971363147542;0.01563894115357613;-1.540440962015512e-06;-7.681483758777949e-07;4.355561653737447e-06
48.343233;8.123172769638214e-05;-2.6347707885848463e-06;3.114470240200486e-08;-2.0445818764184963e-06;-3.098324499544382e-06;7.757394549827873e-05;10.023901775914428;0.8430040102328785;0.01569397308639396;0.015636524511074057;-1.5463773242746848e-06;-6.804611102783195e-07;4.320361575710392e-06
48.353233;8.123960981447188e-05;-2.6488515425708802e-06;5.6412987856604985e-08;-2.017677853842031e-06;-3.1009525548988672e-06;7.753902528786676e-05;10.026054299107338;0.8429561728780212;0.01569592522645827;0.015634104556569266;-1.5501230289302394e-06;-5.917907051213139e-07;4.286006494661505e-06
48.363233;8.12462530130375e-05;-2.665171285443287e-06;8.024682211432112e-08;-1.9887181550085534e-06;-3.1036321723515814e-06;7.750360124743978e-05;10.028178849649573;0.8429033647269146;0.015697822567581066;0.015631690792195195;-1.5517505532938309e-06;-5.023570799081716e-07;4.252581099399661e-06
48.373233;8.125147638606938e-05;-2.6835688004385135e-06;1.0270103082408588e-07;-1.957533575195297e-06;-3.106267436831286e-06;7.746762919151896e-05;10.030268975908127;0.842845072085831;0.01569965788097959;0.015629291666592725;-1.5513334520058516e-06;-4.123804623528933e-07;4.220119476737719e-06
48.383233;8.125510244091448e-05;-2.703852706333663e-06;1.2383722703169312e-07;-1.923948683118179e-06;-3.108784654181844e-06;7.743104638493422e-05;10.032319819206043;0.8427807631708101;0.015701422299072617;0.01562691330487598;-1.5489493004043032e-06;-3.220806375863006e-07;4.188610925360703e-06
48.393233;8.125694513482888e-05;-2.725837801210208e-06;1.4368637185935998e-07;-1.8878175226181562e-06;-3.1111538200605774e-06;7.739380405981336e-05;10.034327994949168;0.8427098914400694;0.015703106266891365;0.015624560159884697;-1.5446797096697377e-06;-2.3168179301906384e-07;4.158047736123166e-06
48.403233;8.125682357307967e-05;-2.7493579948957058e-06;1.6225388353652959e-07;-1.8490356021437472e-06;-3.113385928940639e-06;7.735589325478772e-05;10.036291874454522;0.8426319343656797;0.015704700899792163;0.015622235584943224;-1.5386097435660338e-06;-1.4140584420153043e-07;4.128472760998272e-06
48.413233;8.125459329616329e-05;-2.7742618530750487e-06;1.7955560935065817e-07;-1.8075184522710557e-06;-3.1155302760440857e-06;7.731737388604364e-05;10.038212055014304;0.8425464653421146;0.015706199172634727;0.015619941735343774;-1.530808056542815e-06;-5.145047139889996e-08;4.099996130697697e-06
48.423233;8.12501572674119e-05;-2.8003990970979923e-06;1.9563208835720935e-07;-1.7631854477923633e-06;-3.1176695625172434e-06;7.727839061265336e-05;10.040090673937216;0.8424531508781548;0.015707596239446727;0.015617680100779185;-1.5213034938945094e-06;3.8016419626938324e-08;4.072767432426439e-06
48.433233;8.124345093558538e-05;-2.82759923841539e-06;2.1053504719452068e-07;-1.715962279726194e-06;-3.11990117582329e-06;7.723915292471538e-05;10.041929716068443;0.8423516825389811;0.015708888900215406;0.015615452284808814;-1.5100889111134678e-06;1.2685157763421002e-07;4.046918649989334e-06
48.443233;8.123443853514391e-05;-2.855672477693708e-06;2.2431447686940403e-07;-1.66578843441525e-06;-3.1223229920728746e-06;7.71998918511778e-05;10.043729565531311;0.8422417617825474;0.01571007491531252;0.015613259826065354;-1.4971479468183157e-06;2.149469576266216e-07;4.022531527535608e-06
48.453233;8.122311928173314e-05;-2.884432436753954e-06;2.37019525227934e-07;-1.6126250071366019e-06;-3.1250118259389442e-06;7.716081786756515e-05;10.04548872562847;0.8421231419747692;0.01571115230186321;0.015611103481545251;-1.4824756684081467e-06;3.022244088042991e-07;3.999644867832479e-06
48.463233;8.120951930336828e-05;-2.9137180114778756e-06;2.487090633924201e-07;-1.5564662260488017e-06;-3.1279844163965293e-06;7.712209992658088e-05;10.047204343453279;0.841995647270885;0.015712119043084158;0.015608982888957124;-1.4660846498120106e-06;3.8861003972496583e-07;3.978259853990782e-06
48.473233;8.119367828160373e-05;-2.9434065529815347e-06;2.59450758266641e-07;-1.4973559652281774e-06;-3.13119208716098e-06;7.708386884742209e-05;10.048872874406605;0.8418591599775648;0.015712973648481277;0.015606896949517916;-1.44801450254662e-06;4.740336517056214e-07;3.958337635308272e-06
48.483233;8.117563180644356e-05;-2.973403898055571e-06;2.6929118903966065e-07;-1.4354023081430346e-06;-3.1345602854400097e-06;7.704622925229004e-05;10.05049049627573;0.8417136309207925;0.015713714973967605;0.015604845023638774;-1.4283435797295717e-06;5.584412069171168e-07;3.939806127344993e-06
48.493233;8.115540061994932e-05;-3.0036155605441234e-06;2.7821429183249643e-07;-1.3707731139860328e-06;-3.1380184396533677e-06;7.700926397854526e-05;10.052052896619278;0.8415590946495138;0.015714340960002803;0.015602827904257993;-1.4071753436935646e-06;6.417971447327676e-07;3.922564393042063e-06
48.503233;8.113300868931199e-05;-3.033929747121714e-06;2.8613052041985355e-07;-1.3036711912371818e-06;-3.1415039301735473e-06;7.697304028828426e-05;10.05355520961784;0.8413956339633604;0.01571484844340164;0.015600847673892698;-1.3846114957254462e-06;7.240761000570793e-07;3.906487708117545e-06
48.513233;8.110850113603307e-05;-3.0642248101820695e-06;2.9291684531695766e-07;-1.234310190939264e-06;-3.1449646568183224e-06;7.69376321015024e-05;10.054992797496217;0.8412233495095884;0.015715234059028766;0.015598907038058878;-1.3607519522763724e-06;8.052339473979416e-07;3.891444705032538e-06
48.523233;8.108193600244183e-05;-3.094381842517083e-06;2.984714442648333e-07;-1.1628985133849777e-06;-3.148365403531187e-06;7.690313475102581e-05;10.056361956246393;0.8410424004936562;0.01571549463669446;0.015597008872056783;-1.3357259816383277e-06;8.851842694993237e-07;3.877320866297496e-06
48.533233;8.105337448777485e-05;-3.124284890128591e-06;3.027353268420651e-07;-1.0896326991221047e-06;-3.151691111645845e-06;7.686964977970469e-05;10.057659975594468;0.8408530445005306;0.01571562699993836;0.015595156831973234;-1.3097332894977855e-06;9.63811943767405e-07;3.86404434621424e-06
48.543233;8.102288467716845e-05;-3.1538162848892063e-06;3.0567691328087114e-07;-1.0147100862563456e-06;-3.1549491328466357e-06;7.683726446669648e-05;10.058885268114816;0.8406556050657639;0.015715627909109908;0.015593356621749049;-1.2830611774301106e-06;1.0410022274118945e-06;3.85159328134014e-06
48.553233;8.09905478202396e-05;-3.1828582232752317e-06;3.072695121613644e-07;-9.383398289068982e-07;-3.1581627535639033e-06;7.680605181673323e-05;10.060037556997658;0.8404504035461297;0.01571549461333087;0.015591616077350596;-1.2560547840155928e-06;1.1166522746597471e-06;3.83996207695693e-06
48.563233;8.095646317064045e-05;-3.2113061957241185e-06;3.074807471455615e-07;-8.607346855077069e-07;-3.161352334849417e-06;7.677607551994801e-05;10.061117312530493;0.8402377199314105;0.01571522601279646;0.015589944131518686;-1.2290592765319639e-06;1.1906666812933009e-06;3.829119198222729e-06
48.573233;8.092075013484852e-05;-3.2390931567342698e-06;3.0627108459923443e-07;-7.821084159706261e-07;-3.164532363497736e-06;7.67473957384631e-05;10.062125044519101;0.840017828282977;0.015714823131640653;0.015588349861545633;-1.2023699483416897e-06;1.26295383451481e-06;3.8190038620916354e-06
48.583233;8.088354079062473e-05;-3.2662116238770303e-06;3.036110763372049e-07;-7.026769018692761e-07;-3.167738637150744e-06;7.672008702282326e-05;10.063061189988435;0.8397910783071908;0.015714287361321223;0.015586842041698763;-1.1762118915100668e-06;1.3334241087128377e-06;3.8095529959804455e-06
48.593233;8.084496253191515e-05;-3.292718558561587e-06;2.995002176490577e-07;-6.226407865676549e-07;-3.171048933755869e-06;7.66942356649322e-05;10.063925981242205;0.8395579547552168;0.015713618663484342;0.015585428880475264;-1.150743982889563e-06;1.401991448457965e-06;3.800733757456835e-06
48.603233;8.080512341679002e-05;-3.318707163923765e-06;2.9394767569512674e-07;-5.42175494453519e-07;-3.174572264260146e-06;7.666990016918977e-05;10.064719316519525;0.8393191074727356;0.015712816746208606;0.015584116977931094;-1.1260776766937753e-06;1.4685849910180186e-06;3.7925713224843723e-06
48.613233;8.076410967584116e-05;-3.3442553458619763e-06;2.8694836159096805e-07;-4.614500561521657e-07;-3.1784284238088968e-06;7.664708569349227e-05;10.065441000422464;0.8390753651087526;0.015711882644776073;0.015582910021000432;-1.1023023262350802e-06;1.5331706037536262e-06;3.7851481110970324e-06
48.623233;8.072198916829175e-05;-3.3694046153861905e-06;2.7848996611893056e-07;-3.806461592130008e-07;-3.1827362609818207e-06;7.662576258930624e-05;10.066090914116522;0.8388277302459655;0.0157108175827493;0.015581808803434098;-1.0794919740946315e-06;1.5957693204801272e-06;3.778576490613213e-06
48.633233;8.067882009105236e-05;-3.394185450524247e-06;2.6855096069025196e-07;-2.9995423682357495e-07;-3.1876145477034856e-06;7.660589517959902e-05;10.066668944550994;0.8385773326608412;0.015709621813051487;0.01558081232729112;-1.0576966767623687e-06;1.6564352155893707e-06;3.772968987612922e-06
48.643233;8.063467144159426e-05;-3.4186266162820007e-06;2.5707425191931495e-07;-2.195583058396235e-07;-3.1931908902582785e-06;7.6587446217801e-05;10.06717528160571;0.8383253227810289;0.01570829647034229;0.015579919046460684;-1.0369488368873806e-06;1.7152012756460458e-06;3.768410587634322e-06
48.653233;8.058963964328412e-05;-3.4427251810824128e-06;2.439535782260409e-07;-1.3962786201291073e-07;-3.199602674538605e-06;7.657036392296217e-05;10.06761138515089;0.8380727584701541;0.01570684645558606;0.015579127903315011;-1.017284757031457e-06;1.7720665352241133e-06;3.7649504910005955e-06
48.663233;8.054383491248751e-05;-3.4664319408711706e-06;2.2904461634683536e-07;-6.031837142442601e-08;-3.206982870343999e-06;7.655457659178319e-05;10.06798057341415;0.8378205533879026;0.01570528122175101;0.015578438368861037;-9.987572357629531e-07;1.8270327718066507e-06;3.7626174952045125e-06
48.673233;8.049735098514279e-05;-3.489674334737518e-06;2.121835911837926e-07;1.8228181440602555e-08;-3.215432434129869e-06;7.65400011201671e-05;10.06828747477136;0.8375694956693647;0.015703613314239483;0.015577849365112447;-9.81423499898141e-07;1.880127774550531e-06;3.761430135590529e-06
48.683233;8.045026644268855e-05;-3.512377906283016e-06;1.9320328530296e-07;9.589178985267457e-08;-3.2249980526701383e-06;7.652654856685047e-05;10.06853714185021;0.8373203002698272;0.01570185655410369;0.01557735892236679;-9.65316169265671e-07;1.9313947139261293e-06;3.761394953307231e-06
48.693233;8.040267528303746e-05;-3.534465822642392e-06;1.719458388939764e-07;1.7258205187669676e-07;-3.2356812392183478e-06;7.651411875645292e-05;10.068734480983261;0.837073666064219;0.015700025388900533;0.015576965612719073;-9.5041749857288e-07;1.9808816571533572e-06;3.762502712027508e-06
48.703233;8.035469493363293e-05;-3.5558599375550547e-06;1.4828038930761273e-07;2.48219803003537e-07;-3.247467117872472e-06;7.650259918956379e-05;10.068883972504475;0.836830284564133;0.015698135140067484;0.015576669621113152;-9.366573369784546e-07;2.028651550579147e-06;3.764728714163712e-06
48.713233;8.030644008498896e-05;-3.576488863360158e-06;1.2213409251202847e-07;3.227108100673799e-07;-3.2603417533033726e-06;7.649187788213296e-05;10.068989804759994;0.8365907672901709;0.015696202086179264;0.015576472075477854;-9.239484696960206e-07;2.074793194479547e-06;3.7680387540076427e-06
48.723233;8.02579848902576e-05;-3.596290718011471e-06;9.35143873055021e-08;3.95945108415392e-07;-3.2742921472169177e-06;7.648185736033492e-05;10.069056283409513;0.8363556234188558;0.01569424319142099;0.015576374802479394;-9.122340915688082e-07;2.1194205313922695e-06;3.7723820895622865e-06
48.733233;8.020933363810387e-05;-3.615221702611291e-06;6.24972168435437e-08;4.6781059617842447e-07;-3.2893007947118974e-06;7.647245182498324e-05;10.069087956562965;0.8361253346326473;0.01569227569260899;0.015576381340781537;-9.01497826765539e-07;2.1626747468524363e-06;3.7776693309239895e-06
48.743233;8.0160429804442e-05;-3.6332670063994497e-06;2.9208943518044545e-08;5.382040514390633e-07;-3.305341813470259e-06;7.646357333196295e-05;10.069089453731687;0.8359003819668475;0.015690316448217844;0.01557649685088598;-8.917417461317582e-07;2.2047294635386317e-06;3.783770285539316e-06
48.753233;8.011120564526643e-05;-3.6504361568570166e-06;-6.185029073236401e-09;6.070319585345405e-07;-3.322392682359792e-06;7.645514002759027e-05;10.069065292282154;0.8356812148482532;0.015688381225444397;0.015576726173800855;-8.829768402065359e-07;2.2457748561599203e-06;3.790539012054018e-06
48.763233;8.00616206439528e-05;-3.6667498195081e-06;-4.35076217341607e-08;6.741961568444786e-07;-3.3404685432083057e-06;7.644711165168731e-05;10.069019412907103;0.8354682355530066;0.01568648426944055;0.015577071982211626;-8.752264876078452e-07;2.285973719129711e-06;3.7978328590223593e-06
48.773233;8.001166066337918e-05;-3.682226402601841e-06;-8.258510495104988e-08;7.395734932496287e-07;-3.3596355086373834e-06;7.643950796552749e-05;10.068954977640526;0.8352618055228599;0.015684637894455095;0.015577534388277763;-8.685233519220677e-07;2.325433920317437e-06;3.8055125147747405e-06
48.783233;7.996132124849667e-05;-3.696869417195977e-06;-1.2323467433234324e-07;8.03007188309868e-07;-3.3799777674661097e-06;7.643238525094845e-05;10.068875016393495;0.8350622678124723;0.015682852370600686;0.015578111388147157;-8.629027682159359e-07;2.3642273514876165e-06;3.8134320972258783e-06
48.793233;7.991059193503438e-05;-3.7106590458591738e-06;-1.652629271111168e-07;8.643258668075195e-07;-3.401567205242098e-06;7.642580166503048e-05;10.068782740308452;0.8348699342237533;0.015681136407081984;0.015578799197427941;-8.5839217072508e-07;2.4024011277441168e-06;3.821424146505384e-06
48.803233;7.985945453915386e-05;-3.7235506257120554e-06;-2.0846906479077355e-07;9.233671569858101e-07;-3.4244572536098483e-06;7.641980804991561e-05;10.06868097558719;0.8346850477233612;0.01567949701590177;0.015579592342364336;-8.549961386978616e-07;2.4399566257113485e-06;3.829302613061321e-06
48.813233;7.980790704965787e-05;-3.735487209116617e-06;-2.5263040200242096e-07;9.799816516718078e-07;-3.4486824285900227e-06;7.641445538665874e-05;10.068571742572221;0.8345078450978476;0.01567793897752709;0.015580483407080428;-8.52695221560294e-07;2.4768519736845345e-06;3.836897121367688e-06
48.823233;7.975598587297844e-05;-3.7464121563093384e-06;-2.975020150413159e-07;1.0340447455688955e-06;-3.47426617391328e-06;7.640978770374383e-05;10.068456342836084;0.834338679351668;0.01567646568815945;0.015581463300188975;-8.514635881792927e-07;2.513026395229619e-06;3.844073377393142e-06
48.833233;7.970376035919761e-05;-3.7562605054814456e-06;-3.428528743065704e-07;1.085471895001119e-06;-3.50121967151762e-06;7.64058247828734e-05;10.068335739862066;0.834177990015181;0.01567508034527744;0.015582522803402613;-8.512803829956059e-07;2.548401043344257e-06;3.850708688253734e-06
48.843233;7.96513215548195e-05;-3.7649542778920557e-06;-3.8848951178762336e-07;1.134208959771583e-06;-3.5295187940936124e-06;7.640256420739895e-05;10.068211149396138;0.8340261296181949;0.01567378536569472;0.015583653509870782;-8.521166021668202e-07;2.582871845786434e-06;3.856662363137689e-06
48.853233;7.959878068676901e-05;-3.7724152851284195e-06;-4.342321750823491e-07;1.1802292392940026e-06;-3.5590950698374693e-06;7.640000367599863e-05;10.068084455182237;0.8338832610358337;0.01567258096188721;0.015584847294291323;-8.539152222248488e-07;2.6163202173950564e-06;3.861787247417805e-06
48.863233;7.954625887706811e-05;-3.778561840957579e-06;-4.79895706476937e-07;1.2235375026108392e-06;-3.5898498510388263e-06;7.639815169739923e-05;10.067957752951244;0.8337493705612733;0.01567146499199974;0.01558609640070873;-8.565801148906894e-07;2.6486326781936526e-06;3.865975449021804e-06
48.873233;7.949387569355236e-05;-3.7832873458971705e-06;-5.253086658302311e-07;1.2641379132081491e-06;-3.621667367669147e-06;7.639702140507458e-05;10.067832255373217;0.8336242874974297;0.01567043417508178;0.015587394474349696;-8.599662372332063e-07;2.6797139733341296e-06;3.869183389650897e-06
48.883233;7.944175466826594e-05;-3.7864574093453307e-06;-5.703267347572783e-07;1.3020096185390265e-06;-3.654419556403645e-06;7.639663413162043e-05;10.067707831967171;0.8335076906051745;0.01566948535268507;0.015588736681678423;-8.638847172650206e-07;2.7094846036460555e-06;3.871395565420183e-06
48.893233;7.939002589127846e-05;-3.7879277886827824e-06;-6.148159352712168e-07;1.3371351036498744e-06;-3.6879502668896195e-06;7.63970303134486e-05;10.067583433870688;0.833399156561025;0.01566861601684958;0.015590118863078204;-8.681471900875421e-07;2.7378725299361004e-06;3.87255788653148e-06
48.903233;7.933881804052022e-05;-3.7875507079498526e-06;-6.586294836853988e-07;1.3695201638056786e-06;-3.7220462269638086e-06;7.639827254667499e-05;10.067457647303529;0.8332982583169932;0.015667824015543046;0.015591537013576484;-8.726282089269972e-07;2.7648137227756943e-06;3.8725432671444345e-06
48.913233;7.92882564351551e-05;-3.7851710702498888e-06;-7.015899760016797e-07;1.399175566888202e-06;-3.7564432746316983e-06;7.64004421372158e-05;10.067329039483187;0.8332046625044751;0.015667106836970382;0.015592986908896692;-8.772729530533775e-07;2.790265305200234e-06;3.8711679881992296e-06
48.923233;7.923846618139301e-05;-3.7806324666182677e-06;-7.434862073811552e-07;1.4261132058619752e-06;-3.790868485044165e-06;7.64036362458156e-05;10.067196307600552;0.8331181590355763;0.01566646077685384;0.01559446333150996;-8.82024961142973e-07;2.8142206423252105e-06;3.868233896949205e-06
48.933233;7.918958176347373e-05;-3.773779440172904e-06;-7.841049646622329e-07;1.4503693363436854e-06;-3.825069629660949e-06;7.640796998054527e-05;10.067058391501737;0.8330385931960534;0.015665880030956415;0.015595959831067702;-8.867545793539087e-07;2.8366972311055713e-06;3.863565059481243e-06
48.943233;7.914176632081379e-05;-3.7644533758911346e-06;-8.232667434171778e-07;1.4720202677548624e-06;-3.858815409614387e-06;7.641356999144558e-05;10.066914583929936;0.8329657761071121;0.015665356714420577;0.01559746995477161;-8.912441649271852e-07;2.857701625869664e-06;3.857019956660651e-06
48.953233;7.90952113692259e-05;-3.7525083591174653e-06;-8.608146882970066e-07;1.491186517789192e-06;-3.891873268319096e-06;7.64205602622528e-05;10.066764751023017;0.8328994838067524;0.015664882429783658;0.015598989262674915;-8.952086627901763e-07;2.8772204165576155e-06;3.848482747006193e-06
48.963233;7.905010298257747e-05;-3.7378413754412164e-06;-8.965756034212375e-07;1.5080374002053463e-06;-3.923981689549427e-06;7.642906894113658e-05;10.06661005295662;0.8328395209198943;0.015664449678004642;0.015600516090900907;-8.983336971735399e-07;2.8952440517544167e-06;3.8378492752501644e-06
48.973233;7.900659246443284e-05;-3.7204072856874236e-06;-9.303464809987171e-07;1.5227838456632988e-06;-3.954845339397439e-06;7.643925859429443e-05;10.066453434781979;0.8327857557460797;0.015664051528561942;0.015602050217780548;-9.003215665530069e-07;2.9117848783554678e-06;3.825035359039836e-06
48.983233;7.89647925336064e-05;-3.700215576732639e-06;-9.619123881011327e-07;1.5356510782369898e-06;-3.984149267590681e-06;7.645133968359679e-05;10.066298880966936;0.8327381338586246;0.015663680465796973;0.015603590901885345;-9.00926007648059e-07;2.9268748550265763e-06;3.8100231068554653e-06
48.993233;7.892478837989109e-05;-3.677322584347181e-06;-9.910604693537036e-07;1.5468499139532202e-06;-4.0115769059153904e-06;7.646554727161418e-05;10.066150406188259;0.8326966891050019;0.01566332803256854;0.015605135291402693;-8.99959962336062e-07;2.940549558188629e-06;3.7928935898111633e-06
49.003233;7.888666775521629e-05;-3.6518216755861492e-06;-1.0175830684019673e-06;1.5565690660787585e-06;-4.036843548998469e-06;7.64821163381814e-05;10.066011917358335;0.8326614907117772;0.015662985252731205;0.015606677587350624;-8.97283612502751e-07;2.9528301143632582e-06;3.7737963530652935e-06
49.013233;7.885055197089865e-05;-3.623824350523325e-06;-1.0412923432792085e-06;1.5649833479240106e-06;-4.059731402699076e-06;7.650127653851063e-05;10.065887296144034;0.832632543148941;0.015662642930348962;0.015608209438761865;-8.927926222140186e-07;2.963714619911993e-06;3.752893174733148e-06
49.023233;7.881657867278994e-05;-3.593446171562809e-06;-1.0620471361132784e-06;1.572254810982226e-06;-4.080096890691017e-06;7.652324362062592e-05;10.065780231417028;0.8326097593386789;0.01566229155912505;0.015609721199499885;-8.864099498605797e-07;2.9731882196262592e-06;3.7303208857644734e-06
49.033233;7.878485019728387e-05;-3.560815709783933e-06;-1.0797568511406594e-06;1.5785340256299755e-06;-4.097856557745e-06;7.654820054002377e-05;10.06569430964078;0.8325930399379223;0.015661920919132055;0.015611203698986088;-8.780771294924605e-07;2.9812535382553596e-06;3.7061826002620383e-06
49.043233;7.87554165775843e-05;-3.52608102392183e-06;-1.094338961159338e-06;1.5839763686131337e-06;-4.112953787360031e-06;7.657628262333475e-05;10.065633090772481;0.8325823360249366;0.015661520426972154;0.015612649561148606;-8.677398712204188e-07;2.987946091045654e-06;3.6805692922555333e-06
49.053233;7.872830309056825e-05;-3.4893846279696425e-06;-1.1056824384871832e-06;1.5887482322157873e-06;-4.125310205972277e-06;7.660756946745273e-05;10.065599713319791;0.8325776108450312;0.015661080547623062;0.015614052858791083;-8.5533489563611e-07;2.993314181902268e-06;3.6535869191999457e-06
49.063233;7.87035298012415e-05;-3.450823007656761e-06;-1.1136643716071484e-06;1.593007173235034e-06;-4.13479977038819e-06;7.664208550076409e-05;10.065596537712981;0.8325788002824105;0.01566059250212899;0.015615407929242878;-8.407991557648714e-07;2.9974015475839522e-06;3.6253701686617113e-06
49.073233;7.868110321870051e-05;-3.4104316312276457e-06;-1.1181709491840822e-06;1.5968891516442751e-06;-4.141256312278753e-06;7.66798143074505e-05;10.065625160683146;0.8325858221510823;0.01566004576674736;0.015616708764290738;-8.240922592835468e-07;3.000244101909701e-06;3.5960884800028442e-06
49.083233;7.866100816617909e-05;-3.3682200955109556e-06;-1.1190845225755066e-06;1.600529009207489e-06;-4.1444910966792795e-06;7.67207101192655e-05;10.065686701263752;0.832598571756111;0.0156594272248323;0.015617949441695112;-8.052088968314218e-07;3.0018575941572188e-06;3.565929372297687e-06
49.093233;7.864320744708173e-05;-3.3242240331498847e-06;-1.1162674136090367e-06;1.6040835427379656e-06;-4.144320451330669e-06;7.676469100489129e-05;10.065782016211436;0.8326169389037434;0.01565872315908005;0.015619125194768062;-7.841788981507174e-07;3.0022301926392046e-06;3.5350636061524763e-06
49.103233;7.862763865019716e-05;-3.27852336314517e-06;-1.1095596402251071e-06;1.6077191114035086e-06;-4.140594627634364e-06;7.681163544482738e-05;10.065911410766628;0.8326408195789884;0.015657921469211685;0.015620233031759497;-7.6105183937524e-07;3.0013369594411905e-06;3.503634800174057e-06
49.113233;7.861421973204001e-05;-3.2312360422031284e-06;-1.098782775108561e-06;1.6115812404240333e-06;-4.133201399782666e-06;7.686140013564953e-05;10.066074203602101;0.8326700251609588;0.015657013375729233;0.015621271400660603;-7.358786451537707e-07;2.9991548137394728e-06;3.4717669671461933e-06
49.123233;7.860286499707107e-05;-3.182516192179515e-06;-1.0837486987678309e-06;1.6157855193579768e-06;-4.1220611372047345e-06;7.691383394847977e-05;10.066268706563317;0.8327042221040951;0.015655994671902602;0.015622239480995823;-7.087188158337073e-07;2.9956608145801984e-06;3.4395545403725707e-06
49.133233;7.859349545292861e-05;-3.1325525959846686e-06;-1.0642761919853217e-06;1.6204308607149116e-06;-4.107132887468317e-06;7.696877654758313e-05;10.06649241900295;0.8327430397782655;0.015654864392956987;0.015623137213641143;-6.796622833186262e-07;2.990830858959477e-06;3.4070513494672123e-06
49.143233;7.858604274073071e-05;-3.081560395161486e-06;-1.0402141236851566e-06;1.6256088670010277e-06;-4.0884021298693574e-06;7.702607055259438e-05;10.06674188758015;0.8327862256202972;0.015653621291555266;0.01562396660671055;-6.48833380541455e-07;2.98465421170312e-06;3.3742771846598762e-06
49.153233;7.858044445887735e-05;-3.029772495751408e-06;-1.0114540704459406e-06;1.631399416963054e-06;-4.065846368197188e-06;7.708558556199395e-05;10.067012549219267;0.832833692889601;0.01565226209491221;0.01562473336375171;-6.163735782515306e-07;2.9771435719747465e-06;3.341228555449938e-06
49.163233;7.85766313353198e-05;-2.977428316652251e-06;-9.77927273226061e-07;1.6378592555565584e-06;-4.039423319302834e-06;7.714721001210857e-05;10.06729948584818;0.8328854534363791;0.01565078267370672;0.0156254468566902;-5.824127150640462e-07;2.968323917371587e-06;3.3079009426397906e-06
49.173233;7.8574523717152e-05;-2.924762447165744e-06;-9.396092948712191e-07;1.6450086957474429e-06;-4.009086933254817e-06;7.721080607699358e-05;10.067598349202408;0.8329415546245572;0.015649179772218608;0.015626117288229886;-5.470448735793512e-07;2.958214092182917e-06;3.274324208739299e-06
49.183233;7.857403556500673e-05;-2.8720006590240423e-06;-8.965383771884312e-07;1.6528274093579742e-06;-3.974792168579002e-06;7.727617995951488e-05;10.067905300908796;0.8330020784819648;0.015647451636977505;0.01562675221060423;-5.103369013669646e-07;2.9468061407475825e-06;3.2405645999725954e-06
49.193233;7.857507430782548e-05;-2.819339806494263e-06;-8.488249431452463e-07;1.6612656706786384e-06;-3.936486738106816e-06;7.734309769099468e-05;10.068216852400475;0.833067121861702;0.015645598012497586;0.015627355765430437;-4.723608089089053e-07;2.9340548220967665e-06;3.206686053431493e-06
49.203233;7.857754093887409e-05;-2.7669180356922216e-06;-7.966403135369951e-07;1.6702548477405913e-06;-3.8941264125567406e-06;7.741132406107037e-05;10.068530409080092;0.8331367460610841;0.015643620686984334;0.015627930048346343;-4.332040651803542e-07;2.9199114768854572e-06;3.172727361859871e-06
49.213233;7.858134019083057e-05;-2.714816721955215e-06;-7.402022779387719e-07;1.6797123373113216e-06;-3.847709566176655e-06;7.748065026027966e-05;10.068845039073022;0.8332109405459969;0.015641523731503747;0.01562847566823027;-3.929539480912052e-07;2.9043823142369732e-06;3.138707464577681e-06
49.223233;7.858638962537627e-05;-2.663080183593955e-06;-6.797653597130013e-07;1.6895554822053487e-06;-3.7972886052140547e-06;7.755089128836043e-05;10.069161780892685;0.8332895940392107;0.015639311833669907;0.015628991205387542;-3.516878307446679e-07;2.8875570170522373e-06;3.1046261991920556e-06
49.233233;7.859259425637811e-05;-2.611728653309056e-06;-6.156061852888417e-07;1.6997137369219512e-06;-3.7429592922686053e-06;7.762186774989171e-05;10.069482973283371;0.8333725062806276;0.015636988355180938;0.01562947333482085;-3.09476965196761e-07;2.869603403332137e-06;3.070450520777018e-06
49.243233;7.859981247236963e-05;-2.5607727752507088e-06;-5.480209488478284e-07;1.7101226390011803e-06;-3.684856809699575e-06;7.769339713296165e-05;10.069811249185372;0.8334594445823158;0.01563455565834973;0.01562991788713638;-2.663992761829124e-07;2.8507489617953717e-06;3.036092629916968e-06
49.253233;7.86078656434633e-05;-2.5102263436348157e-06;-4.773440138083414e-07;1.7207141257018977e-06;-3.6231521204047084e-06;7.776528912139997e-05;10.070149572718082;0.8335501584985705;0.015632016788329567;0.015630320553165815;-2.225570219238634e-07;2.8312560493183696e-06;3.001401159928074e-06
49.263233;7.861657807580318e-05;-2.4601104084177575e-06;-4.0395965722495406e-07;1.7314122882721353e-06;-3.5580349053090768e-06;7.783734502842947e-05;10.070501907944935;0.8336443561737213;0.01562937645124155;0.015630676933835356;-1.7808759773139635e-07;2.81139342408366e-06;2.9661969114949468e-06
49.273233;7.862582075900614e-05;-2.4104566287865296e-06;-3.2829126390283946e-07;1.7421267989533102e-06;-3.4896999133146747e-06;7.790937408651264e-05;10.070872831133874;0.8337417251334086;0.01562664072703635;0.01563098268834144;-1.3315979770397127e-07;2.7914122039909332e-06;2.930328115870926e-06
49.283233;7.863552703768054e-05;-2.361313446457891e-06;-2.5078335412357635e-07;1.7527447216685348e-06;-3.4183470694024494e-06;7.798120457650271e-05;10.071266434646068;0.8338419672260537;0.015623816324002447;0.015631233745794303;-8.795968389790297e-08;2.7715370607808803e-06;2.893679943014711e-06
