time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.293233;7.864565113447235e-05;-2.312745194187122e-06;-1.718923168369285e-07;1.7631271113324821e-06;-3.3441794824232463e-06;7.80526771148866e-05;10.071686029865143;0.8339448012656109;0.015620910803114313;0.01563142610625435;-4.2668752796295955e-08;2.751967927388261e-06;2.856147193711812e-06
49.303233;7.865611233789062e-05;-2.2648185068876506e-06;-9.207490875225723e-08;1.7731220231536522e-06;-3.2673887444928365e-06;7.812363746812604e-05;10.072134188351106;0.8340499975413874;0.015617932956141296;0.015631556249222363;2.5661912861454632e-09;2.7328742494395176e-06;2.8176253943709665e-06
49.313233;7.866678741567893e-05;-2.2175830308408706e-06;-1.1764080972271643e-08;1.7825957624143717e-06;-3.188130699073132e-06;7.819392869153204e-05;10.072612362788664;0.8341574298154598;0.015614891947908134;0.015631622611930414;4.765108429135247e-08;2.714377932447778e-06;2.7780261010867447e-06
49.323233;7.867754836741572e-05;-2.1710586418897874e-06;6.865625268039273e-08;1.7914576800846613e-06;-3.1065156071761585e-06;7.826339077258257e-05;10.073120742223727;0.834267043105052;0.015611796432682618;0.01563162563742031;9.253274550420265e-08;2.696544837417098e-06;2.7372974248055686e-06
49.333233;7.868829655976085e-05;-2.12524417025087e-06;1.4886526003928993e-07;1.7996590509840835e-06;-3.0226253049478015e-06;7.83318778461341e-05;10.073658635284882;0.8343787636664367;0.015608654612946037;0.015631565883178215;1.3717813046130114e-07;2.679402486962425e-06;2.6954244450521502e-06
49.343233;7.869897050428083e-05;-2.0801361966287413e-06;2.2859946788935928e-07;1.8071818672855316e-06;-2.9365291171840673e-06;7.839926274704936e-05;10.074225127647946;0.8344924187867695;0.01560547461586916;0.015631443521023074;1.8156878117889183e-07;2.662962917353102e-06;2.652401859925283e-06
49.353233;7.870954871172758e-05;-2.0357209694116012e-06;3.076441952144886e-07;1.8140384242057593e-06;-2.8482968094928542e-06;7.846542693762597e-05;10.074819645615916;0.8346076588476654;0.01560226458265924;0.015631259517731897;2.2570461726445153e-07;2.6472283459662825e-06;2.6082227490345747e-06
49.363233;7.872005920602405e-05;-1.9919411359610438e-06;3.8584018795486094e-07;1.820271651489314e-06;-2.7580276135844424e-06;7.85302725828867e-05;10.07544198871221;0.8347239114361021;0.015599032417695715;0.015631015819624745;2.6959870930565137e-07;2.6321884194059003e-06;2.562894865220166e-06
49.373233;7.87305701552019e-05;-1.948677537025894e-06;4.630794176087491e-07;1.8259487920393698e-06;-2.665873695691483e-06;7.8593738042726e-05;10.076091941976243;0.8348404295531122;0.015595785694954867;0.01563071521113165;3.132536898969475e-07;2.6178097306538888e-06;2.5164447479641284e-06
49.383233;7.874115380063156e-05;-1.9057669639649962e-06;5.3929024232821e-07;1.831156143426076e-06;-2.572035181332656e-06;7.865579201104857e-05;10.07676878911302;0.8349564103857624;0.015592532247677792;0.015630362349320345;3.566372082612555e-07;2.604022680336784e-06;2.468903715485245e-06
49.393233;7.875186613096086e-05;-1.863041363495063e-06;6.144399664834002e-07;1.83599021472099e-06;-2.47673404800609e-06;7.871644433217916e-05;10.077471311259343;0.8350710890299201;0.01558928116274169;0.015629964653756115;3.996775721276519e-07;2.5907287338468843e-06;2.420290443712909e-06
49.403233;7.876275905396494e-05;-1.8203594038691108e-06;6.885295550104625e-07;1.840544990226235e-06;-2.3801807074522572e-06;7.877577399161867e-05;10.07819837010335;0.8351837680122958;0.015586042911381565;0.015629532028161072;4.4227165105145726e-07;2.577826126928301e-06;2.370602440605354e-06
49.413233;7.877388137391434e-05;-1.7776113798094406e-06;7.615659389172064e-07;1.8449057919926558e-06;-2.2825492663622467e-06;7.883391201212329e-05;10.078948956499103;0.8352938401849704;0.015582827961497611;0.015629076043681453;4.843023646776591e-07;2.5652257231071817e-06;2.3198410426866754e-06
49.423233;7.87852615256952e-05;-1.7347109408784714e-06;8.335573807843076e-07;1.8491547181377094e-06;-2.1839763114851833e-06;7.889097558831156e-05;10.079721437671111;0.8354008379371067;0.01557964537831425;0.01562860939981357;5.256693689299104e-07;2.552847486524926e-06;2.268054003982753e-06
49.433233;7.87969102322444e-05;-1.691601985768626e-06;9.045289011410177e-07;1.8533826501099306e-06;-2.084590992254771e-06;7.894702308160348e-05;10.08051290277418;0.8355044591867843;0.01557650268366531;0.015628145903464244;5.663153635366393e-07;2.540615491487231e-06;2.2153339418203412e-06
49.443233;7.880883093684018e-05;-1.6482695472847152e-06;9.745095247436807e-07;1.8576934230453304e-06;-1.98455728135781e-06;7.900206116251768e-05;10.081318954743777;0.8356045357530963;0.015573406179590087;0.01562770061640758;6.062377031207905e-07;2.528455153612736e-06;2.161765312215558e-06
49.453233;7.882101645385986e-05;-1.6047271171928625e-06;1.043516028714141e-06;1.8621894234572741e-06;-1.8840789638096419e-06;7.905607352511035e-05;10.082134092330026;0.835700968841747;0.015570361560948815;0.015627289565631315;6.454846657666576e-07;2.516284723226109e-06;2.107396051386108e-06
49.463233;7.883344309699544e-05;-1.5609933845666107e-06;1.1115731372296564e-06;1.8669450949549176e-06;-1.7833729753938418e-06;7.910904625650918e-05;10.082952643135966;0.8357936670271582;0.015567375032914202;0.01562692895549952;6.841277748273369e-07;2.504017458417886e-06;2.0522777889356747e-06
49.473233;7.884605888453235e-05;-1.517093733785286e-06;1.1787392293533402e-06;1.871983079986571e-06;-1.6826710064047687e-06;7.916098651042173e-05;10.083769193158897;0.8358825144704176;0.01556445352667641;0.015626634578338017;7.222271737456691e-07;2.4915766696762173e-06;1.996508076177582e-06
49.483233;7.885877439189986e-05;-1.4730953003819005e-06;1.2451098490387003e-06;1.8772713405989688e-06;-1.5822395867755833e-06;7.921193240286611e-05;10.084577922663936;0.8359674060184681;0.015561603717459384;0.015626421047188522;7.598242967480545e-07;2.4789007901384605e-06;1.940207091132753e-06
49.493233;7.88714684399953e-05;-1.429126981193158e-06;1.3108085535445022e-06;1.8827550353506624e-06;-1.4823692993026892e-06;7.926194157434306e-05;10.085371956082623;0.8360483319076127;0.015558831791558304;0.015626299965894225;7.969502350795783e-07;2.46594580187039e-06;1.8834679540999218e-06
49.503233;7.888398926792047e-05;-1.3853472554171143e-06;1.3759669398713524e-06;1.888405256950262e-06;-1.3833524289486252e-06;7.931106597915684e-05;10.086143837854518;0.8361253965325639;0.015556144302860479;0.01562627841146494;8.336231027041067e-07;2.4526962187454744e-06;1.8263485972970494e-06
49.513233;7.889615285887683e-05;-1.341899693115242e-06;1.4406998928832352e-06;1.8942469008707224e-06;-1.2854753415508626e-06;7.93593542713913e-05;10.086886460860363;0.8361987742164538;0.015553548357663012;0.015626359471028625;8.698485175093018e-07;2.439168210430387e-06;1.768896621488108e-06
49.523233;7.890775842183751e-05;-1.298880752105937e-06;1.505093482170796e-06;1.900344952262328e-06;-1.1890022611856294e-06;7.94068804940402e-05;10.087593341155296;0.8362687300391841;0.015551050792522067;0.015626544037911833;9.05635410071468e-07;2.4253906788725273e-06;1.7111655284053761e-06
49.533233;7.891861898555585e-05;-1.2563146856940683e-06;1.5692103256036952e-06;1.9067728043512708e-06;-1.0941544679404608e-06;7.945374836698848e-05;10.088258731901032;0.8363356543843414;0.015548657199379022;0.015626831899884664;9.410076584093058e-07;2.4113766353805757e-06;1.653219955317841e-06
49.543233;7.892859805626032e-05;-1.2141645469515686e-06;1.6331134022379095e-06;1.913602238431678e-06;-1.0011159153143814e-06;7.950005592573233e-05;10.088878194235802;0.836399996081907;0.015546371087154568;0.015627221448069745;9.759996846488433e-07;2.3971257291685053e-06;1.5951393591846292e-06
49.553233;7.893763111222005e-05;-1.172386985891791e-06;1.6968931170979262e-06;1.9209076626418318e-06;-9.100614989821936e-07;7.954585666436955e-05;10.08944910957929;0.8364621599395197;0.015544193599639237;0.015627709148155682;1.0106462642704447e-06;2.3826574215695184e-06;1.5370295387201547e-06
49.563233;7.894570927659831e-05;-1.1309830730523165e-06;1.7606664744543272e-06;1.9287606648010773e-06;-8.211835652265695e-07;7.959115150954904e-05;10.089970741610362;0.8365224857963744;0.015542124225539784;0.015628289813457093;1.044973221819634e-06;2.3680252317325456e-06;1.4790427003972225e-06
49.573233;7.895283958562804e-05;-1.0899835780394125e-06;1.824551952028747e-06;1.9372250296249853e-06;-7.346890646439207e-07;7.963590190753366e-05;10.09044384116083;0.8365812875102052;0.015540161910542033;0.01562895725507299;1.0789947093587266e-06;2.3533170939088096e-06;1.4213727519531977e-06
49.583233;7.895901696020021e-05;-1.0493896593073615e-06;1.8886523889550115e-06;1.9463516968166992e-06;-6.507736144542277e-07;7.96800330551629e-05;10.090869949121133;0.8366388443379843;0.015538305629612554;0.015629704719523418;1.1127275150489932e-06;2.338665010648781e-06;1.3642227479393107e-06
49.593233;7.896422678208646e-05;-1.009170662811934e-06;1.953052600047384e-06;1.9561516392631113e-06;-5.696206828840522e-07;7.972343459061008e-05;10.091250833486992;0.8366953688391373;0.015536554685418274;0.01563052565424356;1.1461992777052068e-06;2.324236737273149e-06;1.307775675118866e-06
49.603233;7.8968460287156e-05;-9.693139395291712e-07;2.0178135740805176e-06;1.9665716181847257e-06;-4.914232506678457e-07;7.976598698636782e-05;10.091588412875975;0.8367510433588121;0.015534909115541163;0.01563141508700629;1.179423708763754e-06;2.3102102008605665e-06;1.252173094069418e-06
49.613233;7.897171859657634e-05;-9.298351086190074e-07;2.0829537818383095e-06;1.977517675857539e-06;-4.163945656672951e-07;7.980759988545428e-05;10.09188507349222;0.8368060608805408;0.015533369384731469;0.01563237021460574;1.2123753316036738e-06;2.296762677519326e-06;1.197499610030867e-06
49.623233;7.897401295003391e-05;-8.907484627766876e-07;2.1484286240829988e-06;1.988908930481994e-06;-3.447725554876803e-07;7.984822687380261e-05;10.092143953392613;0.836860581082682;0.015531935317782089;0.0156333898188238;1.2449948288283186e-06;2.284061268348672e-06;1.1437791480805413e-06
49.633233;7.897537786828435e-05;-8.520419642761664e-07;2.2141415866197062e-06;2.0007071468143875e-06;-2.7681143416382884e-07;7.988785456612362e-05;10.092368936851019;0.8369146770187469;0.015530605600715114;0.015634473969719082;1.2772118836582522e-06;2.2722381781400847e-06;1.0909962776634167e-06
49.643233;7.897589359319085e-05;-8.136711975122413e-07;2.2799943086611845e-06;2.012904952514498e-06;-2.1275170843897133e-07;7.992648958774226e-05;10.092564415949855;0.8369683802132588;0.015529377996740338;0.015635624085666332;1.3089639039093453e-06;2.2613724617859424e-06;1.0391475864087681e-06
49.653233;7.897568950153719e-05;-7.755780080049786e-07;2.345925650375333e-06;2.025499378330107e-06;-1.5278657700468293e-07;7.996414963251717e-05;10.092735129270103;0.8370217683885666;0.015528249736091976;0.015636841949656213;1.3401887294727316e-06;2.251478983798695e-06;9.88292776724354e-07
49.663233;7.897492083518861e-05;-7.37715808975235e-07;2.411908723373753e-06;2.038475277837371e-06;-9.703619993883334e-08;8.000084526714234e-05;10.092886321376902;0.8370749589562662;0.015527218889232764;0.015638127318167105;1.3707951286527492e-06;2.2424963481603806e-06;9.385715310407052e-07
49.673233;7.897375112660025e-05;-7.000591481213516e-07;2.477931457445581e-06;2.051809550807678e-06;-4.554111605251098e-08;8.003656873543227e-05;10.093023900841573;0.8371280354769096;0.015526285352911558;0.01563947637909645;1.4006495146519668e-06;2.234304126385533e-06;8.901803899288459e-07
49.683233;7.89723529817566e-05;-6.625977537777505e-07;2.543984603975264e-06;2.065487211785974e-06;1.7333008389447037e-09;8.007131679699192e-05;10.09315427990109;0.8371810344884366;0.015525448662129765;0.015640883021117782;1.4295958062238362e-06;2.2267726875201406e-06;8.433412348287967e-07
49.693233;7.897091141552129e-05;-6.253249628329463e-07;2.6100551341567963e-06;2.0795007376171624e-06;4.490858068420072e-08;8.01051131359253e-05;10.093284267025611;0.8372339737334883;0.015524704875524693;0.015642341093133286;1.457484416313143e-06;2.2197927748931524e-06;7.982937693258336e-07
49.703233;7.896962040503976e-05;-5.882335025047543e-07;2.67612706619864e-06;2.0938304929039513e-06;8.419073926509791e-08;8.013799855915922e-05;10.093420911997566;0.8372868502106802;0.015524046308582376;0.0156438453606126;1.4841951934505937e-06;2.2132726312757266e-06;7.552861069125731e-07
49.713233;7.896866843794343e-05;-5.513121333461664e-07;2.7421904479988593e-06;2.1084351883319448e-06;1.198264923361574e-07;8.017002709530576e-05;10.093570673488273;0.8373396576064417;0.015523463616493371;0.015645391619538446;1.5096516391824873e-06;2.2071342764413993e-06;7.145411059608851e-07
49.723233;7.896822106148102e-05;-5.145364501643781e-07;2.8082465984864357e-06;2.1232710010974814e-06;1.5206302029493057e-07;8.020128377668925e-05;10.093739001286556;0.8373924521696909;0.015522947647859768;0.015646976573672297;1.5338071491835264e-06;2.201305152848917e-06;6.762337974751994e-07
49.733233;7.896841136015416e-05;-4.778656207696376e-07;2.8743015007410713e-06;2.1383207091696065e-06;1.81135101489034e-07;8.023188803154344e-05;10.093931258883371;0.8374453912203417;0.015522489902924676;0.015648596792313535;1.5566138110301337e-06;2.1957115013904374e-06;6.404909169908539e-07
49.743233;7.89693319325296e-05;-4.412436481573368e-07;2.940351987311137e-06;2.153597514518121e-06;2.0726448841789428e-07;8.026197619390555e-05;10.094153391300132;0.8374987205524789;0.015522082483432838;0.0156502475708397;1.5780171479074093e-06;2.190298274220229e-06;6.073836567770614e-07
49.753233;7.897103339478261e-05;-4.046045412528725e-07;3.0063796760810243e-06;2.169131670384842e-06;2.3066173747338623e-07;8.029168653214562e-05;10.0944117078338;0.8375527415318873;0.015521718325956972;0.01565192326800414;1.5979798221716615e-06;2.1850482104635168e-06;5.769209482577999e-07
49.763233;7.897353450903426e-05;-3.6788038957160723e-07;3.0723582413426918e-06;2.184963943798482e-06;2.515307982082053e-07;8.032115550539437e-05;10.094712264098971;0.8376077488309244;0.015521391564967279;0.015653617881799274;1.6164981346384853e-06;2.1799755968535516e-06;5.490658952886843e-07
49.773233;7.897682888587118e-05;-3.309988255069693e-07;3.138270745130772e-06;2.2011287688037396e-06;2.70080374609258e-07;8.035052027872756e-05;10.095059354909068;0.837663959790313;0.015521097914563287;0.015655324584574616;1.6335988636667927e-06;2.175115436966922e-06;5.237570706832633e-07
49.783233;7.89808891706867e-05;-2.93890904058924e-07;3.2041265318013895e-06;2.2176330530758176e-06;2.865246199290904e-07;8.037990968966482e-05;10.095454293692816;0.8377214980525438;0.015520834916901856;0.015657035893417135;1.6493312344963497e-06;2.1705129656703187e-06;5.00916384673884e-07
49.793233;7.898567831756767e-05;-2.565242236175496e-07;3.2699596206963556e-06;2.2344557554743965e-06;3.0106934092444183e-07;8.040942824233399e-05;10.09589610395321;0.8377804416965572;0.015520601860015984;0.015658744949314442;1.6637551746996974e-06;2.166203146203369e-06;4.804540358426212e-07
49.803233;7.899116160143441e-05;-2.189146932344568e-07;3.3358112416545904e-06;2.2515408267175034e-06;3.139081500971744e-07;8.04391630167241e-05;10.09638289762497;0.8378408746245267;0.015520399157682663;0.01566044609674595;1.6769386679853477e-06;2.1621976595241985e-06;4.622698128604697e-07
49.813233;7.899731455097808e-05;-1.810972176322835e-07;3.401713897037514e-06;2.2687763169362385e-06;3.252268635823323e-07;8.046920190598026e-05;10.09691241503384;0.8379028654052465;0.015520227901401517;0.0156621341440993;1.6889761627400685e-06;2.1584864301770446e-06;4.4624082099168665e-07
49.823233;7.900412969488557e-05;-1.4309751513729257e-07;3.4676888453200285e-06;2.2860000201717676e-06;3.352074054137462e-07;8.049963825319326e-05;10.097482013331152;0.8379663967476706;0.015520090302646549;0.015663803339900403;1.6999866805061109e-06;2.1550251991503464e-06;4.3222121842945466e-07
49.833233;7.901161824472048e-05;-1.0492946893786367e-07;3.533753685918126e-06;2.303030398729634e-06;3.4403908245777033e-07;8.053056580287485e-05;10.09808884873771;0.8380313391335196;0.015519989091655436;0.015665447219918274;1.7100847797776225e-06;2.1517170255648095e-06;4.20074747627993e-07
49.843233;7.901980514859773e-05;-6.659902438208108e-08;3.599923220783378e-06;2.319692915709907e-06;3.5193108384348887e-07;8.056207523935861e-05;10.098730344248752;0.8380974627817797;0.015519925209368669;0.015667058943199152;1.7193856282652011e-06;2.148417681198259e-06;4.096900239848345e-07
49.853233;7.902871791830537e-05;-2.8107360708134096e-08;3.6662003207127224e-06;2.3358332037394915e-06;3.5910456446749847e-07;8.05942667759201e-05;10.09940470507107;0.8381644386551991;0.015519897025028847;0.01566863137497089;1.728047731689415e-06;2.1449490170357785e-06;4.009522471997152e-07
49.863233;7.903836459325303e-05;1.0529546222121731e-08;3.7325714838363477e-06;2.351314322389506e-06;3.657614175947332e-07;8.062726698475586e-05;10.10011105375652;0.838231841436245;0.015519902408901626;0.015670157361948912;1.7362940778961202e-06;2.1411097916659684e-06;3.937295818312982e-07
49.873233;7.904871581342633e-05;4.9252835113685746e-08;3.799013943365205e-06;2.3660098001818426e-06;3.720656334380209e-07;8.066121923888862e-05;10.100848478544734;0.8382991695823194;0.015519940925782053;0.01567163047733594;1.744396807269209e-06;2.136694226343489e-06;3.8789214059987805e-07
49.883233;7.905970960973004e-05;8.794919108992085e-08;3.865496334798333e-06;2.379807056049701e-06;3.7815539881253084e-07;8.06962663069262e-05;10.101614620779037;0.8383658772029766;0.015520013994998787;0.015673045414021255;1.7526489324780292e-06;2.1315030282316197e-06;3.833208041743828e-07
49.893233;7.907127200462015e-05;1.26471034080655e-07;3.931967272672244e-06;2.3926066914671315e-06;3.841617791426627e-07;8.073254757028963e-05;10.102405321466977;0.8384314116053768;0.015520124078759641;0.015674397197361987;1.7613260224912246e-06;2.1253396727504154e-06;3.79899885496673e-07
49.903233;7.908333668052383e-05;1.6468172564777874e-07;3.998359020850349e-06;2.4043045425828994e-06;3.90218959445815e-07;8.077019114402921e-05;10.103215172912016;0.8384952609982942;0.015520274272669266;0.015675680287215943;1.7706519712993433e-06;2.1180131540664315e-06;3.7751836731355986e-07
49.913233;7.909585565173283e-05;2.0248693649142886e-07;4.0646084976324675e-06;2.4147744644195543e-06;3.9646517722569704e-07;8.080930248621987e-05;10.104038110500625;0.8385569918725747;0.015520467837163255;0.015676888877079402;1.7808031356142122e-06;2.109355223562841e-06;3.760864877152438e-07
49.923233;7.910879994003336e-05;2.398295949171799e-07;4.130668944439262e-06;2.4238839556082964e-06;4.0303614739949117e-07;8.08499624926938e-05;10.104867967518572;0.8386162362118006;0.015520707368083619;0.015678017961391417;1.7919305279664784e-06;2.099229880591688e-06;3.7555200551252054e-07
49.933233;7.912214824882987e-05;2.7666110435928594e-07;4.196506582947312e-06;2.4315274881861877e-06;4.100491030310836e-07;8.089222560716316e-05;10.10569895178422;0.8386726460340223;0.015520994115185111;0.01567906422289963;1.804167093543516e-06;2.0875160381681507e-06;3.7590158700935443e-07
49.943233;7.913587991036395e-05;3.129144838153674e-07;4.262093795795147e-06;2.437624545709073e-06;4.175852169489973e-07;8.093611378052001e-05;10.106526114631908;0.8387258622717826;0.015521328182372918;0.015680025932923822;1.8176453567398983e-06;2.0740904234797436e-06;3.771490600577603e-07
49.953233;7.91499847522556e-05;3.485072658923312e-07;4.327403994009574e-06;2.442096600434805e-06;4.256991929025419e-07;8.098162011904947e-05;10.10734599085747;0.8387755190930463;0.01552171011270092;0.015680902201095262;1.8325166040202533e-06;2.058841259895414e-06;3.7930941493417005e-07
49.963233;7.916447124783331e-05;3.833648786374463e-07;4.392412959007774e-06;2.44487302009615e-06;4.344551908113873e-07;8.102872937572704e-05;10.108156790304717;0.8388212608512272;0.015522142299997457;0.015681692298858622;1.8489342618868144e-06;2.041688562824811e-06;3.8236586760129285e-07
49.973233;7.91793694198031e-05;4.1743180562556574e-07;4.457108466918969e-06;2.4459083451375487e-06;4.439537063723558e-07;8.107743098647734e-05;10.10895747149297;0.8388627390330692;0.015522628243771265;0.01568239487500994;1.8670339174836088e-06;2.022586970303114e-06;3.862649566442616e-07
49.983233;7.91947309520903e-05;4.5067234955397357e-07;4.521487919352693e-06;2.4451748304918156e-06;4.5432760791766535e-07;8.11277124530037e-05;10.109746487740304;0.8388996183547284;0.015523170761507695;0.01568300779836275;1.8869379742956293e-06;2.0015137023281242e-06;3.9095056586574086e-07
49.993233;7.921061807840242e-05;4.830748507610897e-07;4.585538143700492e-06;2.442638472760058e-06;4.657100583210483e-07;8.11795512428916e-05;10.110521490121068;0.8389316158162149;0.015523771162273058;0.01568352920828255;1.908763159752877e-06;1.9784354561746763e-06;3.96395094419552e-07
50.003233;7.922708677500612e-05;5.146522574008055e-07;4.6492136029450765e-06;2.438246236717592e-06;4.782089324374051e-07;8.12329149644634e-05;10.111280014080444;0.8389585156676367;0.015524429180959934;0.015683958307225257;1.9326196833032817e-06;1.9532738014980127e-06;4.0260064861352924e-07
50.013233;7.92441683203495e-05;5.454394813820583e-07;4.71240782915596e-06;2.4319389748062293e-06;4.919335022170778e-07;8.128776962095995e-05;10.112020105781758;0.8389801384367265;0.015525142963476993;0.015684294855026336;1.9586046912605308e-06;1.925913454113511e-06;4.0959619156379144e-07
50.023233;7.926186776065833e-05;5.754962334139018e-07;4.77493437097801e-06;2.4236680504390203e-06;5.070499107001068e-07;8.13440812645407e-05;10.112740267663826;0.83899632329045;0.015525909492755069;0.015684538186023618;1.986793495614065e-06;1.8962408416911357e-06;4.1745197333659367e-07
50.033233;7.928019661042456e-05;6.049111130513539e-07;4.8365533879346915e-06;2.4133904797354397e-06;5.237921284246293e-07;8.140180080222962e-05;10.113439424685748;0.8390069385161403;0.015526725765263788;0.015684687141440917;2.0172333541635193e-06;1.8641639681960583e-06;4.262924527286034e-07
50.043233;7.92991960486526e-05;6.338038659326692e-07;4.897019885634218e-06;2.4010524356722343e-06;5.424243331847043e-07;8.146085180309831e-05;10.114117254592866;0.8390118901864401;0.015527589567531253;0.015684741006711897;2.049949293935423e-06;1.8296125034349317e-06;4.362860558412771e-07
50.053233;7.931891465492019e-05;6.623226831166565e-07;4.9561076847385104e-06;2.386579788489456e-06;5.632088445710397e-07;8.152113224187112e-05;10.114774146446514;0.8390111239271518;0.015528498587411762;0.01568470002052024;2.084961987064237e-06;1.7925388634344498e-06;4.476195014677523e-07
50.063233;7.933937904473834e-05;6.906370072221994e-07;5.013609002800406e-06;2.369888315357832e-06;5.863924899981084e-07;8.158250928287408e-05;10.115410962361036;0.8390046502945552;0.015529449236499472;0.015684564865631336;2.1222933264194957e-06;1.7529206363421313e-06;4.604783058660334e-07
50.073233;7.936059312706907e-05;7.189369937538065e-07;5.0693331747328344e-06;2.3509101134373934e-06;6.121846075139542e-07;8.164479642626233e-05;10.116029089525057;0.8389926174536049;0.015530437297556949;0.015684335565069516;2.1619436370010137e-06;1.7107661364263091e-06;4.7503852755646666e-07
50.083233;7.938255564837232e-05;7.474279316919806e-07;5.123119991522027e-06;2.329608961635252e-06;6.407312351915493e-07;8.170774496826552e-05;10.1166301878037;0.8389753493624166;0.015531459299871734;0.015684010297170398;2.203860634888325e-06;1.666125386421251e-06;4.914594096813443e-07
50.093233;7.94052728509427e-05;7.763092456930065e-07;5.174858324202339e-06;2.305977523872586e-06;6.721197324756685e-07;8.177106219763485e-05;10.117215366741872;0.838953288228742;0.015532512510115976;0.015683585420188058;2.247937511385647e-06;1.6190967264901586e-06;5.098734667788186e-07
50.103233;7.942874908279465e-05;8.05757774454071e-07;5.224489151160599e-06;2.280040600544621e-06;7.064024470096738e-07;8.183442909038305e-05;10.117784715129748;0.838926930127933;0.015533594151361633;0.015683057067444377;2.2940432054958106e-06;1.5698100045200427e-06;5.303783240597712e-07
50.113233;7.945296081105131e-05;8.359203821809324e-07;5.271990986568495e-06;2.2518673368203722e-06;7.435938586015017e-07;8.189753113786433e-05;10.118337985980366;0.8388967829205469;0.015534701341121624;0.01568242225339027;2.34205100983762e-06;1.5183901547637262e-06;5.530305524734421e-07
50.123233;7.947784127493406e-05;8.66909286968886e-07;5.317352793526305e-06;2.221572922967437e-06;7.836538270724461e-07;8.196010521050399e-05;10.11887546192321;0.8388632796897622;0.015535831764926056;0.015681678296309547;2.3918438369983616e-06;1.4649547332137193e-06;5.778434635777787e-07
50.133233;7.950329756853917e-05;8.988093619163643e-07;5.360552490864974e-06;2.189308642435645e-06;8.264916124263022e-07;8.202194174505243e-05;10.119397549989069;0.8388267058313941;0.015536984534494133;0.015680822247262024;2.4432883787443573e-06;1.4096553490444283e-06;6.047939668139071e-07
50.143233;7.952924503970671e-05;9.317052333695175e-07;5.401567933750529e-06;2.15524584664742e-06;8.719682186843667e-07;8.208284362878821e-05;10.119903819471226;0.838787236148773;0.015538160514460409;0.015679851639465493;2.4961922231516276e-06;1.3526925307814677e-06;6.338281844903549e-07
50.153233;7.955561851625095e-05;9.657010946737057e-07;5.44040408870345e-06;2.1195509272867e-06;9.198910802947626e-07;8.214261482787018e-05;10.120393174713788;0.8387450136611854;0.015539361501041139;0.015678765137110164;2.550283688620434e-06;1.2942894513407173e-06;6.648577213741061e-07
50.163233;7.958235816242623e-05;1.0009034678028337e-06;5.4771068595755335e-06;2.0823693308253282e-06;9.700279128294537e-07;8.22010904788391e-05;10.120865180016402;0.8387001750868347;0.015540589387604518;0.015677562137593755;2.6052318851065123e-06;1.2346701505333063e-06;6.977754616338017e-07
50.173233;7.960940105532932e-05;1.0373990355457975e-06;5.511758607204678e-06;2.0438371025919023e-06;1.0221313766232564e-06;8.225816105888793e-05;10.121321065588733;0.8386528558017926;0.015541846148363136;0.015676242876916272;2.6606901917904138e-06;1.1740484608581131e-06;7.324933469789239e-07
50.183233;7.963668637356777e-05;1.075259446746696e-06;5.544448673657089e-06;2.004093048118873e-06;1.0759637151174982e-06;8.23137663969851e-05;10.121763557400612;0.838603202417295;0.015543133220325243;0.01567480907565149;2.7163295019547424e-06;1.1126186040663511e-06;7.689474151053787e-07
50.193233;7.966416213427774e-05;1.1145545041027165e-06;5.575238944710935e-06;1.9632724142699032e-06;1.131320099358375e-06;8.236786556735868e-05;10.12219592072766;0.8385513477300522;0.015544450353200826;0.0156732637464951;2.7718466134052865e-06;1.0505529240392249e-06;8.070634834336684e-07
50.203233;7.969178799458784e-05;1.1553590580141574e-06;5.6041685914004295e-06;1.9215129930408792e-06;1.1880381028356484e-06;8.242041418578483e-05;10.1226209357322;0.8384973529407715;0.01554579534471439;0.015671610926909788;2.8269750109747007e-06;9.87999138680652e-07;8.467301541394416e-07
50.213233;7.97195361628618e-05;1.1977468486948007e-06;5.631287606395722e-06;1.8789754389116573e-06;1.2459795787526297e-06;8.247138235323495e-05;10.123040422928488;0.8384411746157808;0.015547164324204684;0.015669855970394518;2.881509180550338e-06;9.250656572749193e-07;8.878041808161705e-07
50.223233;7.974738992827678e-05;1.2417681579659834e-06;5.656670083768547e-06;1.8358290620745626e-06;1.3049947022945352e-06;8.252078763541978e-05;10.12345537801918;0.8383826732712724;0.015548552211157998;0.01566800606931297;2.9353059927530972e-06;8.618065758495487e-07;9.301397936710681e-07
50.233233;7.977534157109429e-05;1.2874246112352958e-06;5.680409807686953e-06;1.7922059142348848e-06;1.3649147893873982e-06;8.256869624389434e-05;10.123866224374185;0.8383216382862039;0.015549953806280353;0.01566607132340125;2.988247733425503e-06;7.982293398535286e-07;9.736016658571523e-07
50.243233;7.980339174835638e-05;1.3346485924216055e-06;5.702632632255879e-06;1.748180128857208e-06;1.4255791109851997e-06;8.261519154297557e-05;10.124272930481007;0.8382578134276167;0.015551365092920138;0.015664065041226024;3.0401985383513113e-06;7.343287258856258e-07;1.0180361812612712e-06
50.253233;7.983154604422362e-05;1.3832917273246865e-06;5.723504527179675e-06;1.7037848228736127e-06;1.4868437500260695e-06;8.266033676118175e-05;10.1246750774607;0.8381909416624648;0.015552783754885361;0.015662001552968038;3.0909806229378844e-06;6.701197318183693e-07;1.0632329809251938e-06
50.263233;7.985980695062e-05;1.4331335133076974e-06;5.743203474730101e-06;1.6590231451361357e-06;1.54856884830505e-06;8.27041557890055e-05;10.125072005303785;0.8381208408256847;0.015554208615812231;0.015659893383527523;3.1403816232632464e-06;6.056564698219896e-07;1.1089211162430877e-06
50.273233;7.988816835685613e-05;1.4839124408382313e-06;5.761885083948748e-06;1.6138558519042345e-06;1.6106180504877744e-06;8.274663179837613e-05;10.12546292928244;0.8380474482982142;0.015555638661860993;0.015657750454622716;3.1881852875833617e-06;5.410439512514667e-07;1.1547973769572632e-06
50.283233;7.991662837481675e-05;1.5353664074545983e-06;5.779672258593627e-06;1.568210016330746e-06;1.6728622761937281e-06;8.278770403887771e-05;10.12584647929707;0.837970772097967;0.015557072527105212;0.01565558089637761;3.234182465122325e-06;4.764193571533777e-07;1.2005589941276018e-06
50.293233;7.994520802350174e-05;1.5872588082438156e-06;5.79665297144551e-06;1.522021321809396e-06;1.735166851996368e-06;8.282726757015182e-05;10.126219870803062;0.8378908042882469;0.015558508520123466;0.01565339178641658;3.2781539212263296e-06;4.1190604520250116e-07;1.2459314134767607e-06
50.303233;7.997394513864595e-05;1.6393880305804299e-06;5.812862225722107e-06;1.4752524200722454e-06;1.7973805483941836e-06;8.286518925253091e-05;10.126578927355999;0.8378074719549148;0.015559944874650167;0.015651189462971823;3.3198777804608724e-06;3.475939396011287e-07;1.2906815458886702e-06
50.313233;8.00028827276548e-05;1.691595890390564e-06;5.828255191185125e-06;1.4278727077800503e-06;1.8593541759969142e-06;8.290132056292124e-05;10.126918881827033;0.8377206224284243;0.015561379701124737;0.015648979519245324;3.3591682772723067e-06;2.8355638448597927e-07;1.3346091037675279e-06
50.323233;8.003206522148546e-05;1.7437662844220818e-06;5.842704262849046e-06;1.3798351894768403e-06;1.920960445935498e-06;8.293550541027208e-05;10.127235023775969;0.8376300246604662;0.015562810410301548;0.01564676639511812;3.3959043413807307e-06;2.1987673438481307e-07;1.3775293719430156e-06
50.333233;8.006152155002919e-05;1.7958069000700342e-06;5.856034773985817e-06;1.331067182571329e-06;1.9820721919162166e-06;8.296759651855415e-05;10.127522986286715;0.8375353818222578;0.015564233692907395;0.015644553004807233;3.4300382695399797e-06;1.5667482484898106e-07;1.4192610548558282e-06
50.343233;8.009125531088335e-05;1.8476289088153126e-06;5.868075074041808e-06;1.2814932015594228e-06;2.042536686306051e-06;8.299745932319332e-05;10.127778366520664;0.8374363522172401;0.015565646268467882;0.015642340813860924;3.4615848357780503e-06;9.411915514593023e-08;1.459622824010809e-06
50.353233;8.012124591979453e-05;1.8991326954334122e-06;5.87868938758594e-06;1.2310733313217227e-06;2.10218658147852e-06;8.302496300089995e-05;10.127996168325542;0.8373325799485306;0.015567045160322314;0.015640130598395485;3.490597868946565e-06;3.2414189014002684e-08;1.4984396304592006e-06
50.363233;8.015143852889373e-05;1.950198205115518e-06;5.8877852207125884e-06;1.1798020966150527e-06;2.160842457549036e-06;8.304998573457853e-05;10.12817107265161;0.8372237476887433;0.01556842687118762;0.015637923626195482;3.517151158298935e-06;-2.8220009692580235e-08;1.5355608627669624e-06
50.373233;8.018175747624167e-05;2.0006844145250975e-06;5.895302686673971e-06;1.127682887524911e-06;2.2182964491005777e-06;8.307242983570844e-05;10.12829816116334;0.8371096597249734;0.015569785730237293;0.015635722333421417;3.5413209298902565e-06;-8.756510837432067e-08;1.5708812999431683e-06
50.383233;8.021214603833974e-05;2.050440921005701e-06;5.9012003595984166e-06;1.0747283370698665e-06;2.2743301485232225e-06;8.309222455279652e-05;10.128373658989407;0.8369903028742709;0.015571113046107216;0.015633530122807864;3.563170676314115e-06;-1.4542944469862197e-07;1.6043446638699208e-06
50.393233;8.02425781325386e-05;2.0993220686403247e-06;5.90544996806766e-06;1.0209781401660737e-06;2.328758053984585e-06;8.31093191808085e-05;10.128395762896034;0.8368658323771629;0.015572399054722758;0.015631350813731345;3.5827468301669615e-06;-2.0167515069529464e-07;1.635930982700906e-06
50.403233;8.027304614915623e-05;2.1472037295805507e-06;5.908040327342467e-06;9.66508047029799e-07;2.3814543506566777e-06;8.312368645027965e-05;10.128365299017315;0.8367365082341506;0.015573636797829603;0.01562918893095473;3.6000803337365644e-06;-2.5623151735822507e-07;1.6656487744358479e-06
50.413233;8.030355773803549e-05;2.1939983711951236e-06;5.908983344665867e-06;9.114277931350613e-07;2.4323642346074415e-06;8.313533371396997e-05;10.128285765754521;0.8366026134735809;0.015574824474978856;0.01562705053955222;3.615188879472806e-06;-3.0909390772373593e-07;1.6935306517771217e-06
50.423233;8.033413048892535e-05;2.2396471025102104e-06;5.90830549555222e-06;8.558633289489296e-07;2.4815027778141584e-06;8.314430731903127e-05;10.128162519514266;0.8364644225230318;0.015575964519272704;0.015624942423707615;3.6280882272228978e-06;-3.6030683456269863e-07;1.7196161444305283e-06
50.433233;8.036477928200726e-05;2.284100717490659e-06;5.906024992531818e-06;7.999275513239863e-07;2.528933827971436e-06;8.315068716095184e-05;10.128001644281518;0.8363222853562952;0.015577061067433543;0.015622869722271652;3.6388150039083388e-06;-4.0993544437187787e-07;1.743928701673836e-06
50.443233;8.039551730204485e-05;2.3273178557028165e-06;5.902141116887944e-06;7.436999149513813e-07;2.574744502115038e-06;8.315457030656408e-05;10.127808734789678;0.8361767038259141;0.015578117906943939;0.015620834729981183;3.6474373714505188e-06;-4.580377918029171e-07;1.7664607770394464e-06
50.453233;8.042636564063518e-05;2.3692746074683218e-06;5.896648365953652e-06;6.872201423823422e-07;2.6190329788604235e-06;8.31560571269845e-05;10.127587483124447;0.8360282884794544;0.01557913725737468;0.015618838210103797;3.654036114265397e-06;-5.046439713713144e-07;1.7871623327484436e-06
50.463233;8.045734475079141e-05;2.409961850041302e-06;5.889553146778585e-06;6.3049920719976e-07;2.661902556334441e-06;8.315525791584466e-05;10.127339063949295;0.8358776898521981;0.015580119537616304;0.015616881448037467;3.6586755217479765e-06;-5.497578889665135e-07;1.8059344719376847e-06
50.473233;8.04884406385454e-05;2.449364107138755e-06;5.880857400575122e-06;5.735453682962007e-07;2.703455686582906e-06;8.315229932408248e-05;10.127062439056772;0.8357255613433516;0.015581064500733434;0.01561496642428756;3.6613970744112976e-06;-5.933772766959005e-07;1.8226440395295185e-06
50.483233;8.0519573900831e-05;2.487440268379942e-06;5.8705271033566505e-06;5.163810490833437e-07;2.7437933732119695e-06;8.314730901056243e-05;10.126754558054582;0.8355725211404581;0.015581972087830413;0.015613094627239341;3.662231840972979e-06;-6.355011086768091e-07;1.837151936160578e-06
50.493233;8.055061052001865e-05;2.524118822183779e-06;5.858492459468382e-06;4.590405266383403e-07;2.783016743555566e-06;8.314040398356014e-05;10.126411007622623;0.8354191191084887;0.015582841202418525;0.015611266516278326;3.6611995729018414e-06;-6.761317793685876e-07;1.8493178537033792e-06
50.503233;8.058140852623852e-05;2.5593003541006987e-06;5.844664676304383e-06;4.0156134595064986e-07;2.821225216621324e-06;8.313170503944463e-05;10.126027466940174;0.8352658184501356;0.01558366836848214;0.015609481216060952;3.658305805528036e-06;-7.152877455960962e-07;1.8589752055358151e-06
50.513233;8.061184937410435e-05;2.592867775751652e-06;5.8289494930646245e-06;3.4398455870131655e-07;2.8585130951889917e-06;8.31213606159821e-05;10.125600352325478;0.8351130028259083;0.015584448716761273;0.015607736021623393;3.653562276400712e-06;-7.530080142093553e-07;1.8659283242239295e-06
50.523233;8.064182138424532e-05;2.624705984776138e-06;5.811267328690171e-06;2.863641287788638e-07;2.894962612395024e-06;8.310955646384497e-05;10.125125886896443;0.8349610408295584;0.015585177777294906;0.015606027409862524;3.6470115409156993e-06;-7.89338096999486e-07;1.869993876011803e-06
50.533233;8.067118668179833e-05;2.654723471945282e-06;5.791564522427148e-06;2.2876693612296028e-07;2.9306301653060093e-06;8.3096508470412e-05;10.124599138535965;0.8348103765528295;0.015585851853678598;0.015604353688353178;3.638729323644054e-06;-8.243148069922723e-07;1.8710494893983581e-06
50.543233;8.069978968153106e-05;2.682868577436763e-06;5.769813956890332e-06;1.7125955978486843e-07;2.965541535340377e-06;8.308244766137604e-05;10.124014722853419;0.8346615401717117;0.01558646801211876;0.015602716497521993;3.628803509128598e-06;-8.579723546920186e-07;1.869060509325671e-06
50.553233;8.072749371036297e-05;2.709136640471312e-06;5.746016859708542e-06;1.139079988421463e-07;2.9997118359810997e-06;8.306760743795896e-05;10.123368304893916;0.834515084937783;0.015587025578358097;0.015601119979687184;3.617309587940539e-06;-8.903600221047332e-07;1.8640700241672869e-06
50.563233;8.075419099465363e-05;2.733575879404124e-06;5.720188356852669e-06;5.6799878394337585e-08;3.033165724006237e-06;8.305222708130964e-05;10.122656865329473;0.8343715498128486;0.015587528069317107;0.015599569101486578;3.604299141316701e-06;-9.215472668815048e-07;1.8561567697258495e-06
50.573233;8.077978962270134e-05;2.7562858194818598e-06;5.692333618126835e-06;5.75695648693229e-11;3.0659309817799892e-06;8.303656137518997e-05;10.12187807046254;0.834231441595697;0.015587983082214507;0.015598068106825872;3.5897985144675747e-06;-9.516316210639406e-07;1.8453970975258003e-06
50.583233;8.080420178918368e-05;2.777385959243604e-06;5.662443330311189e-06;-5.6173401490197774e-08;3.0980206714889836e-06;8.302086856164593e-05;10.121030327823181;0.8340951991430249;0.015588400264742777;0.015596619472314402;3.5738114246036723e-06;-9.807614720134784e-07;1.8318637177492906e-06
50.593233;8.082735314431474e-05;2.796965444222317e-06;5.630507132339607e-06;-1.1174073714962303e-07;3.1294175783667365e-06;8.300538326485554e-05;10.120113541497117;0.8339631806306723;0.015588789612059598;0.01559522389109241;3.556335735361459e-06;-1.0091345916793065e-06;1.8156556482512637e-06
50.603233;8.084921979918341e-05;2.8150548531621708e-06;5.596536243207139e-06;-1.6649932764941832e-07;3.160065555331704e-06;8.299029718705517e-05;10.119129195516814;0.8338357117412334;0.015589161340876916;0.015593881138302556;3.5373983480327088e-06;-1.0369572257230167e-06;1.7969087624859035e-06
50.613233;8.086983911696953e-05;2.8316491356302465e-06;5.56057745401985e-06;-2.2033437951141874e-07;3.189887467078784e-06;8.297574992505243e-05;10.118079388504741;0.8337131412259385;0.015589526642434475;0.01559259063122327;3.517076153485615e-06;-1.0644031861598487e-06;1.7757609203129252e-06
50.623233;8.088927037622273e-05;2.846752620519802e-06;5.522693744066871e-06;-2.7318604064084115e-07;3.2188111548688686e-06;8.296183446005343e-05;10.116966227974546;0.8335958228158166;0.015589897626899291;0.015591351244728132;3.495480212424691e-06;-1.0915867019550284e-06;1.7523196299831252e-06
50.633233;8.09075664567181e-05;2.8603941856242164e-06;5.482939699019325e-06;-3.2504292143832945e-07;3.2467612228414926e-06;8.294862945526643e-05;10.115792236395674;0.8334840475172601;0.015590285430949452;0.015590161194738224;3.472711993907512e-06;-1.1185423709618088e-06;1.7266721206724326e-06
50.643233;8.092477882273952e-05;2.8726222313451415e-06;5.441373674350715e-06;-3.7590068128836576e-07;3.273634011031897e-06;8.293623611901465e-05;10.114560833002725;0.8333780136825608;0.015590698249585073;0.015589018085304622;3.448813419794459e-06;-1.1452343178111238e-06;1.698909676633429e-06
50.653233;8.094095296347745e-05;2.8835057022638386e-06;5.398080227569926e-06;-4.257315141661372e-07;3.299297099119278e-06;8.292478137377571e-05;10.113276051266357;0.8332778347073702;0.015591141554454131;0.015587918906685209;3.423758182263957e-06;-1.1715950403837734e-06;1.669133469700311e-06
50.663233;8.095611396881502e-05;2.893130105272876e-06;5.353169027259549e-06;-4.7449150964557704e-07;3.3236118438216047e-06;8.291439081469575e-05;10.111941742641916;0.8331835383035467;0.01559161931177568;0.01558686022198369;3.397500636429275e-06;-1.1975590206614404e-06;1.637458878123574e-06
50.673233;8.097026938868204e-05;2.9015845849787392e-06;5.306769520357772e-06;-5.22136761781233e-07;3.346446203742842e-06;8.290515455195528e-05;10.110561184613339;0.8330950688296603;0.015592134828251522;0.015585838668750003;3.3700181574999883e-06;-1.223084833236036e-06;1.6040283607787062e-06
50.683233;8.09834094287551e-05;2.9089544933327366e-06;5.259029386097616e-06;-5.686263219197736e-07;3.367658422625435e-06;8.28971105665785e-05;10.109137322841487;0.8330122970494467;0.015592691654577061;0.015584851220487573;3.3412967869382725e-06;-1.2481658972680648e-06;1.5690080885677656e-06
50.693233;8.099549702520942e-05;2.915322337612294e-06;5.210104174456463e-06;-6.139230476054843e-07;3.3870738297553014e-06;8.28902656941895e-05;10.10767322447174;0.8329350145903397;0.015593294137080407;0.015583894309898845;3.311296728124004e-06;-1.2728140767750014e-06;1.5325766186942767e-06
50.703233;8.100647645644142e-05;2.9207655287864218e-06;5.160148839972182e-06;-6.57985816786125e-07;3.4044919318911755e-06;8.288461639717271e-05;10.106172341583681;0.832862927094826;0.015593947228764353;0.015582962595195851;3.279957441448992e-06;-1.2970414528854006e-06;1.4949232999172054e-06
50.713233;8.10162901036497e-05;2.9253444239722863e-06;5.10931532640249e-06;-7.007457203922058e-07;3.4197283074164407e-06;8.288012601042247e-05;10.10463841359326;0.8327956631276127;0.015594656125783321;0.015582048932973774;3.2472297715686222e-06;-1.3208677048925153e-06;1.4562394935297305e-06
50.723233;8.102487522967774e-05;2.9290854347890285e-06;5.057744920787214e-06;-7.420953228107833e-07;3.4326532059368203e-06;8.287669844689373e-05;10.103075304482518;0.8327327678389814;0.015595425679839724;0.015581145754176013;3.2130774999172994e-06;-1.344333001200098e-06;1.416706561458559e-06
50.733233;8.103215279969844e-05;2.9319726550514425e-06;5.005560121425802e-06;-7.819025930869798e-07;3.4431971876593313e-06;8.287419099117935e-05;10.101486907824725;0.8326736833610672;0.015596259360859297;0.015580246994378573;3.1774528184663905e-06;-1.3675078214492175e-06;1.3764892877210064e-06
50.743233;8.103803733164177e-05;2.93396339281711e-06;4.952864347059165e-06;-8.200329218660597e-07;3.4513483676434686e-06;8.287243418724235e-05;10.099877078643804;0.8326177848190202;0.015597159007952631;0.015579348992423319;3.140289352139276e-06;-1.390497255292066e-06;1.3357277160136372e-06
50.753233;8.104246435194649e-05;2.9350080474604996e-06;4.899739391767149e-06;-8.563815626670048e-07;3.457162401857479e-06;8.28712290406721e-05;10.098249554927714;0.8325644562177923;0.015598125667590316;0.015578450478272828;3.101520739531438e-06;-1.413422257549676e-06;1.2945383044573551e-06
50.763233;8.104540357806683e-05;2.935040585513619e-06;4.846230534159478e-06;-8.909068655971762e-07;3.4607591186889848e-06;8.287033959261484e-05;10.096607850089127;0.8325131095152187;0.015599159959116564;0.015577553660927291;3.0611052211630814e-06;-1.4364030324521493e-06;1.253017116763483e-06
50.773233;8.104685051910035e-05;2.9339622240756917e-06;4.792337888494097e-06;-9.23635180657451e-07;3.4622916700707407e-06;8.286949287111291e-05;10.094955383083317;0.8324631552548013;0.015600261932805535;0.015576665573595123;3.0190312258528693e-06;-1.4595651054867917e-06;1.211231040691727e-06
50.783233;8.104681768409683e-05;2.9316477117367543e-06;4.738038802344852e-06;-9.546364435200976e-07;3.461912224992407e-06;8.286838853226652e-05;10.093295450751;0.832413985652651;0.015601430802985016;0.015575796818335222;2.9753033082742687e-06;-1.4830363044586182e-06;1.1692183272706434e-06
50.793233;8.104533297174427e-05;2.927954520721597e-06;4.683323247642067e-06;-9.839903589609263e-07;3.4597602045721995e-06;8.286673163906329e-05;10.09163081241682;0.8323649960055558;0.015602664439640352;0.015574957676734147;2.9299308637932323e-06;-1.5069302506302276e-06;1.1270092479002084e-06
50.803233;8.104243699665646e-05;2.9227346869830777e-06;4.62820510121845e-06;-1.0117697157260795e-06;3.455973063959876e-06;8.286426752905114e-05;10.089963761086377;0.8323156538473553;0.01560395959455621;0.015574154578154479;2.882930207194634e-06;-1.531331250165149e-06;1.084656556045885e-06
50.813233;8.103818548240853e-05;2.9158641294444167e-06;4.5727111792531005e-06;-1.0380539279466507e-06;3.450691924737528e-06;8.286077125867135e-05;10.08829655038931;0.8322655249156433;0.015605312860364002;0.015573389492056808;2.8343329595322284e-06;-1.5562770398358026e-06;1.0422586763199726e-06
50.823233;8.103265951362887e-05;2.9072674586789338e-06;4.516864284113032e-06;-1.0629358531317835e-06;3.444041318753593e-06;8.285600351749805e-05;10.086631074595141;0.8322142338586841;0.01560672142164237;0.015572661403950524;2.7841812846433247e-06;-1.581746009981162e-06;9.9995098756136e-07
50.833233;8.10259621955736e-05;2.896924688708127e-06;4.460664564323898e-06;-1.0864874162523192e-06;3.436096951465141e-06;8.284970606491853e-05;10.084968032947863;0.8321615038496344;0.015608183594286715;0.015571967393719625;2.7325030676309895e-06;-1.6076678630891314e-06;9.578794710675747e-07
50.843233;8.101820024752168e-05;2.8848603073072864e-06;4.404079926697707e-06;-1.1087196900271264e-06;3.4268744825217394e-06;8.284165959687511e-05;10.083306771230566;0.8321072480590854;0.015609699043332259;0.015571303293234815;2.67928877546165e-06;-1.633960755308775e-06;9.161847244527616e-07
50.853233;8.100947114959327e-05;2.87111071162579e-06;4.347053223435521e-06;-1.1295811669405882e-06;3.4163587938228022e-06;8.283172063266489e-05;10.081645757674618;0.8320515409904152;0.01561126852232281;0.01557066498780569;2.6245006113981332e-06;-1.6605593759713172e-06;8.74982105482249e-07
50.863233;8.099986074124739e-05;2.855697808959914e-06;4.289521987890668e-06;-1.1489797865125541e-06;3.404545645516766e-06;8.281978124882574e-05;10.079982875791407;0.8319944783458879;0.015612893537178452;0.015570049272255715;2.5681179640036642e-06;-1.687405698471071e-06;8.343337859300242e-07
50.873233;8.09894500524407e-05;2.8386363460001446e-06;4.231435813186994e-06;-1.1668047171615777e-06;3.3914507842367277e-06;8.280572945028218e-05;10.078315774369239;0.8319360883851894;0.015614576031409744;0.015569453001167268;2.5101784100685474e-06;-1.7144225031665684e-06;7.942378958342018e-07
50.883233;8.097832244840363e-05;2.819957914341701e-06;4.172760961217333e-06;-1.1829480533764814e-06;3.3770928007676282e-06;8.278947111881498e-05;10.076642384325904;0.8318763844609824;0.015616317500560143;0.015568871960692827;2.4507747112743855e-06;-1.7415037353613342e-06;7.546391914337588e-07
50.893233;8.096655247689244e-05;2.79973356755701e-06;4.113478843242739e-06;-1.1973236125179514e-06;3.3614751267122917e-06;8.277094668626556e-05;10.074960870740409;0.8318154471256429;0.015618117265292416;0.015568301500447268;2.3900225765813667e-06;-1.7685260595924945e-06;7.154454404549661e-07
50.903233;8.095419437128754e-05;2.7780806906667e-06;4.0535775976370945e-06;-1.209873958909335e-06;3.344569770585935e-06;8.275010114037576e-05;10.073269135481546;0.831753397311578;0.015619971843189777;0.015567737951947996;2.3280491707137865e-06;-1.7953563981261651e-06;6.765422235848267e-07
50.913233;8.094130591607583e-05;2.7551379135304217e-06;3.993036431522694e-06;-1.2205597501277172e-06;3.326306752455739e-06;8.27268717220332e-05;10.071564821605527;0.8316903400863402;0.015621877085002173;0.015567178378284727;2.265011137023149e-06;-1.8218470250426537e-06;6.378107387843688e-07
50.923233;8.092798861012483e-05;2.731037253597546e-06;3.9318186396738475e-06;-1.229338400554255e-06;3.3065735766514294e-06;8.270122524018209e-05;10.06984596025055;0.8316263934790944;0.015623830529025627;0.01556661923623333;2.2011048007232078e-06;-1.8478392202868806e-06;5.991458611667541e-07
