time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.933233;8.091439722650155e-05;2.705902149134019e-06;3.869882697739591e-06;-1.2361578790192024e-06;3.2852235013942683e-06;8.267318622239604e-05;10.068111200812714;0.8315617374387454;0.01562583104109076;0.015566056482362822;2.136563338474133e-06;-1.873182603334183e-06;5.604584638567102e-07
50.943233;8.090072269368936e-05;2.6798521515728777e-06;3.8072107542454574e-06;-1.240980633897261e-06;3.262095453778434e-06;8.264281895758052e-05;10.066359229238689;0.8314966046850759;0.01562787647514957;0.01556548660617374;2.0716607635628365e-06;-1.8977450796787241e-06;5.216667051315755e-07
50.953233;8.088718939480484e-05;2.65300021766452e-06;3.7438265455974463e-06;-1.2438168188842677e-06;3.2370445091835847e-06;8.261020470377014e-05;10.064588479789197;0.8314312398133118;0.015629961823627914;0.015564906650720876;2.0067089101476384e-06;-1.9213968418033834e-06;4.827011348159712e-07
50.963233;8.087406246349359e-05;2.6254461250564147e-06;3.6797774020434086e-06;-1.2447345507008235e-06;3.2099665737157195e-06;8.257544557900013e-05;10.062797515254097;0.83136587277388;0.01563207935363848;0.015564313702099009;1.942029378295318e-06;-1.943987408516432e-06;4.4352817500575564e-07
50.973233;8.086162729266372e-05;2.597271342039952e-06;3.615112305403827e-06;-1.243845914706346e-06;3.180806545498671e-06;8.253866645728582e-05;10.060984821774085;0.831300686981854;0.01563422010502473;0.01556370442127516;1.8779245466064861e-06;-1.9653403722496405e-06;4.0416851667843767e-07
50.983233;8.085014755786697e-05;2.5685479835192635e-06;3.5498720727809995e-06;-1.2412872936791028e-06;3.1495652236567144e-06;8.249999569491328e-05;10.059147730592853;0.8312357519116766;0.01563637516807954;0.01556307387629189;1.814664153171349e-06;-1.9852670027373996e-06;3.6468045647483965e-07
50.993233;8.083983333282912e-05;2.539366283225331e-06;3.4840762268506093e-06;-1.2372031166551614e-06;3.116311218696115e-06;8.245955407348393e-05;10.057281731730031;0.8311709871183358;0.015638535923001684;0.015562413914456591;1.7524765544667018e-06;-2.0035882696260347e-06;3.2510735107183533e-07
51.003233;8.0830831148847e-05;2.5098571580277383e-06;3.417717431930772e-06;-1.2317467506526676e-06;3.081175450206306e-06;8.241746310937648e-05;10.055380458486772;0.8311062072193025;0.01564069366174308;0.015561713048070403;1.6915553782493688e-06;-2.020157663603394e-06;2.8543246246978355e-07
51.013233;8.082322899692096e-05;2.4801902651562837e-06;3.350770778983581e-06;-1.2250979831854967e-06;3.0443216366087435e-06;8.237384206801528e-05;10.0534360770245;0.8310411818632899;0.015642839308265336;0.015560958601306494;1.6320760071237025e-06;-2.0348647412149377e-06;2.4558195250740423e-07
51.023233;8.08170622795977e-05;2.450565003212543e-06;3.2832105806160085e-06;-1.2174595710142642e-06;3.0059182052378453e-06;8.232879649728919e-05;10.05144037906845;0.8309756690155686;0.015644963211910126;0.015560138869964794;1.5741947045124443e-06;-2.047606774293097e-06;2.0545504927089832e-07
51.033233;8.081232245366177e-05;2.421198831303289e-06;3.2150324637108176e-06;-1.2090129459074618e-06;2.966123780923675e-06;8.228242720857262e-05;10.049385926863595;0.8309094516855757;0.01564705471426745;0.015559243733319846;1.5180494607962042e-06;-2.0582625556035657e-06;1.6494328793237361e-07
51.043233;8.080897047836937e-05;2.3922975651649282e-06;3.1462758744691442e-06;-1.1998635598113343e-06;2.9250823105402246e-06;8.223484790326744e-05;10.047266367865879;0.8308423515459661;0.015649101873870568;0.015558264362939302;1.4637782025975896e-06;-2.066700629099324e-06;1.2394783060779176e-07
51.053233;8.080694329570871e-05;2.364036012653756e-06;3.0770335400793107e-06;-1.1900249568036642e-06;2.8829276131327246e-06;8.218618973804998e-05;10.045076344652651;0.8307741439269141;0.015651092876506185;0.015557193089522936;1.4115246760984008e-06;-2.0727989648143162e-06;8.240625968041522e-08
51.063233;8.080616040572679e-05;2.3365702263036588e-06;3.007435985367791e-06;-1.1794495243659735e-06;2.8397829242209365e-06;8.213659588429502e-05;10.042811839101189;0.8307044336653668;0.015653019547599425;0.015556024193625258;1.3614240845708607e-06;-2.0764521538618877e-06;4.031136001757368e-08
51.073233;8.080653971301865e-05;2.310044096445069e-06;2.9376169553767842e-06;-1.1680575377997612e-06;2.795752127992054e-06;8.208620684348216e-05;10.040470934234621;0.8306326508840806;0.015654880009348393;0.015554754987671263;1.3135820452704447e-06;-2.0775796703633013e-06;-2.2926723151226334e-09
51.083233;8.080801093811518e-05;2.2845697957287955e-06;2.867688900399664e-06;-1.155739610716568e-06;2.7509172650856647e-06;8.203513422574998e-05;10.038053834740632;0.8305581771942747;0.01565667778472918;0.015553386399021282;1.2680602520018298e-06;-2.076143653037028e-06;-4.53198659911636e-08
51.093233;8.081052152744606e-05;2.2602028038156483e-06;2.7977495704357154e-06;-1.1423512191633008e-06;2.7053395874197356e-06;8.198344699948824e-05;10.035561880004312;0.8304804927785128;0.015658418876346385;0.015551922871006164;1.2248842842237394e-06;-2.0721590020896063e-06;-8.864571293371656e-08
51.103233;8.081403415217308e-05;2.2369334916847674e-06;2.727902261008487e-06;-1.1277101648177631e-06;2.6590689563314674e-06;8.193120080743412e-05;10.032997117252966;0.8303992913214396;0.01566010982359698;0.015550370668202959;1.1840516965751935e-06;-2.0656776305167684e-06;-1.3212669576696706e-07
51.113233;8.08185169989985e-05;2.2146998806891157e-06;2.6582696730883087e-06;-1.1116022353937577e-06;2.6121660282442315e-06;8.187848575577197e-05;10.030362910831661;0.8303145126365994;0.01566175718265348;0.015548735283427019;1.1455319789611722e-06;-2.0567580528986844e-06;-1.7563142326747304e-07
51.123233;8.0823942085918e-05;2.1934060848263883e-06;2.5889991739851857e-06;-1.0938020880138913e-06;2.564714628168713e-06;8.182542986311434e-05;10.027664345984888;0.8302262450056644;0.015663367200571304;0.015547020195064081;1.109288517671382e-06;-2.045448923142265e-06;-2.190593269748899e-07
51.133233;8.083029234272724e-05;2.172934384800518e-06;2.520251380470029e-06;-1.074108540336046e-06;2.516814948172281e-06;8.177216252606643e-05;10.02490807364435;0.8301345957016031;0.01566494520969741;0.015545226963903742;1.0752984374440355e-06;-2.0317965323699445e-06;-2.623412030994763e-07
51.143233;8.083755966380401e-05;2.1531509345113166e-06;2.4521739890328627e-06;-1.0523758787290008e-06;2.4685590307976554e-06;8.171880984844347e-05;10.022102092373002;0.8300396632635485;0.015666495326603202;0.015543355903568628;1.0435314902168408e-06;-2.0158597790912614e-06;-3.05411525630872e-07
51.153233;8.08457285507975e-05;2.133916726503424e-06;2.384884068191906e-06;-1.0285180381455984e-06;2.4199924649040017e-06;8.166552072557546e-05;10.019255355519192;0.8299415884324914;0.015668021073630228;0.015541407632380155;1.0139225148480668e-06;-1.9977107633011915e-06;-3.4816923818969855e-07
51.163233;8.085475266191829e-05;2.1151119853138846e-06;2.3184677458437864e-06;-1.0024948545431363e-06;2.37110189463929e-06;8.161245319021988e-05;10.016377184960152;0.8298405906646016;0.015669525895702308;0.0155393847538867;9.863728478482532e-07;-1.977427748565511e-06;-3.904637036672871e-07
51.173233;8.086453975239651e-05;2.096643050014384e-06;2.2529889194646785e-06;-9.743020573913746e-07;2.3218573480807244e-06;8.155972944220812e-05;10.013476826440293;0.8297369322367957;0.015671012410025238;0.015537292513413835;9.607537976643955e-07;-1.955093912111063e-06;-4.321052985200628e-07
51.183233;8.08749619728475e-05;2.078415548339768e-06;2.1885056753331735e-06;-9.439674905051664e-07;2.2722687150791916e-06;8.150742877696102e-05;10.010563170087456;0.8296308278181809;0.01567248156255553;0.015535138852766157;9.368991113270809e-07;-1.930790775558359e-06;-4.728760185063464e-07
51.193233;8.088588292398354e-05;2.060321046312029e-06;2.125083336651264e-06;-9.115434460239105e-07;2.222395628971601e-06;8.145562173119107e-05;10.007644826597508;0.8295224178596011;0.015673932940992442;0.015532934629390429;9.146150326389247e-07;-1.904587225194529e-06;-5.125362939500721e-07
51.203233;8.089717054043145e-05;2.0422613572643516e-06;2.0627916965049624e-06;-8.770867072180664e-07;2.1723131206973238e-06;8.14043911391511e-05;10.004730791246915;0.829411820398067;0.0156753657387832;0.015530693207991783;8.937114978951628e-07;-1.8765304429566516e-06;-5.508492795139877e-07
51.213233;8.090868964395187e-05;2.0241765733316452e-06;2.0016954821100022e-06;-8.406493080272286e-07;2.12209061648524e-06;8.135382191731462e-05;10.001831243306247;0.8292991392093266;0.015676779067398665;0.015528428504212414;8.74029070947707e-07;-1.8466372258947798e-06;-5.876154205749695e-07
51.223233;8.09203039842616e-05;2.006046513959451e-06;1.9418378804459454e-06;-8.0229574692907e-07;2.0718151683753417e-06;8.13039776109211e-05;9.998957544862828;0.8291844353005097;0.015678171222554996;0.01552615285432728;8.554495801329203e-07;-1.8149098462872303e-06;-6.226762668399359e-07
51.233233;8.093189645730994e-05;1.9878598677040693e-06;1.8832198112675805e-06;-7.621132232285152e-07;2.021630108351764e-06;8.125487708123048e-05;9.996121206591488;0.8290677387739255;0.015679539174403345;0.015523876617519139;8.378874038923056e-07;-1.781376605780873e-06;-6.558909093239089e-07
51.243233;8.0943380646202e-05;1.9695748114333327e-06;1.8258012963074727e-06;-7.202039501581466e-07;1.971742519057132e-06;8.120649386887634e-05;9.993332717925181;0.82894908836127;0.015680879314927412;0.015521608739979046;8.212646096892199e-07;-1.7461141959036912e-06;-6.871397250760404e-07
51.253233;8.095468887297469e-05;1.951099415017757e-06;1.7695273177019142e-06;-6.766733792645495e-07;1.9223886285721033e-06;8.115878681178067e-05;9.990600760144233;0.8288285912421641;0.01568218833604583;0.01551935637080587;8.05502011017982e-07;-1.7092433271008175e-06;-7.16364006875691e-07
51.263233;8.096574620129315e-05;1.9322904813905417e-06;1.7143475234526088e-06;-6.316178438183287e-07;1.8737844745487636e-06;8.111174009195113e-05;9.98793196341299;0.8287064936939476;0.015683463117747175;0.01551712390745141;7.905388722057333e-07;-1.6709217404504232e-06;-7.435790716317263e-07
51.273233;8.097644887261797e-05;1.912969160774193e-06;1.6602146767962632e-06;-5.851292171940582e-07;1.826089581685326e-06;8.10653924962706e-05;9.98533151814093;0.8285831976200386;0.015684701125803707;0.015514912697685691;7.763431816137393e-07;-1.6313362424716158e-06;-7.688335452916353e-07
51.283233;8.098666456116803e-05;1.8929524993177412e-06;1.6070759598860193e-06;-5.373067686510623e-07;1.7793949537000446e-06;8.101983243298226e-05;9.982804129139002;0.8284592248264604;0.01568590128977954;0.015512721691036735;7.628957393263682e-07;-1.5906813444783186e-06;-7.92158351892551e-07
51.293233;8.099625692265028e-05;1.8720826351544254e-06;1.5548684308147938e-06;-4.882505214051073e-07;1.7337373664372128e-06;8.097516427939014e-05;9.980354805471869;0.82833518976178;0.01568706299143864;0.01551054909467586;7.501706864422283e-07;-1.5491381801734731e-06;-8.13541016436961e-07
51.303233;8.100511661123433e-05;1.8502421057191306e-06;1.5035238330300727e-06;-4.3805600617942356e-07;1.6891431758712408e-06;8.093149677348399e-05;9.97798956254021;0.8282117798075794;0.01568818462312774;0.015508393942106546;7.381314433201284e-07;-1.5068813400559914e-06;-8.329260645438872e-07
51.313233;8.101317649390543e-05;1.827349879529841e-06;1.4529858434918183e-06;-3.868345832711601e-07;1.6456928186961511e-06;8.088895632671141e-05;9.975715650929583;0.8280897244517821;0.015689264305429673;0.0155062561195478;7.267417491917468e-07;-1.4641088612493296e-06;-8.502321620366193e-07
51.323233;8.102040290922551e-05;1.8033413162165369e-06;1.403224939981387e-06;-3.347417675755104e-07;1.603552081115617e-06;8.084767988048731e-05;9.973540968182379;0.8279697612993552;0.015690300854507427;0.015504135295597304;7.159747170974815e-07;-1.421047785607559e-06;-8.653839310843569e-07
51.333233;8.102677116241059e-05;1.7781509324533423e-06;1.3542390652269108e-06;-2.819741677975486e-07;1.5629238443465908e-06;8.08077904328817e-05;9.971473270026015;0.8278526005259569;0.01569129361577628;0.015502030035717915;7.058147419859436e-07;-1.3779160212148429e-06;-8.783542465884949e-07
51.343233;8.10322437342025e-05;1.751703931419645e-06;1.3060331416399411e-06;-2.287317967037739e-07;1.5239700616336358e-06;8.07693920028572e-05;9.969519958497163;0.8277388742274158;0.015692242519395612;0.015499937892343142;6.962618163236555e-07;-1.3348902885984805e-06;-8.891793469368523e-07
51.353233;8.103677028670553e-05;1.7239206671802042e-06;1.2585871017002093e-06;-1.7518258823321387e-07;1.4867784648234474e-06;8.073258233922145e-05;9.967688230880983;0.8276290954218737;0.015693147400426332;0.015497856583748441;6.873361807724485e-07;-1.2921063101245156e-06;-8.979256170981693e-07
51.363233;8.104030811507719e-05;1.6947399519840914e-06;1.2118611522228826e-06;-1.2144901731510007e-07;1.4513762378088145e-06;8.069744992462177e-05;9.965984481284357;0.8275236791007796;0.01569400585365263;0.015495784951324726;6.790849316321622e-07;-1.2496661315826845e-06;-9.046610653493742e-07
51.373233;8.104283396109464e-05;1.6641450330880424e-06;1.1658371424023436e-06;-6.761751222953311e-08;1.4177675331423416e-06;8.066405364651177e-05;9.96441288167713;0.8274229768620077;0.015694812245644542;0.015493722644400555;6.71595466118147e-07;-1.2076408140204661e-06;-9.094641650802738e-07
51.383233;8.104432824160541e-05;1.6321764209700944e-06;1.1205259801509143e-06;-1.3763105207247577e-08;1.385962862638631e-06;8.063241877713397e-05;9.96297494975054;0.8273272631347982;0.015695558741764284;0.015491669510182148;6.649970105523577e-07;-1.1660727090837404e-06;-9.124247847279605e-07
51.393233;8.104475793564509e-05;1.5989249758935877e-06;1.075925259641758e-06;4.0033843646642044e-08;1.3559575939878655e-06;8.060254806545509e-05;9.961670720688343;0.8272367405821364;0.015696236389044486;0.015489625316881592;6.59444738781805e-07;-1.1249832695247568e-06;-9.136190454317473e-07
51.403233;8.10440869300646e-05;1.564505214792383e-06;1.031982286494386e-06;9.36816237666303e-08;1.327692101035969e-06;8.057442082920833e-05;9.960499944902912;0.8271515942842176;0.01569683564141503;0.015487589660420511;6.551109490081391e-07;-1.0843831223810987e-06;-9.130902616864356e-07
51.413233;8.104229784053276e-05;1.529021951678703e-06;9.885933511010522e-07;1.4707069501112788e-07;1.301052566151317e-06;8.05479858248652e-05;9.959462309668428;0.8270720217448033;0.015697346996335498;0.015485562993080198;6.521763383180995e-07;-1.044273355812918e-06;-9.108521264798383e-07
51.423233;8.103940514708589e-05;1.4925533728357352e-06;9.456224740034945e-07;2.0008067317732156e-07;1.2758920378516511e-06;8.05231705624466e-05;9.958556727173665;0.8269982323250182;0.01569776179722596;0.015483548065948078;6.508020549600626e-07;-1.0046528340040197e-06;-9.069225012069182e-07
51.433233;8.10354537650036e-05;1.4551673516678297e-06;9.029229958959346e-07;2.526021158859821e-07;1.2520395317857778e-06;8.049990856811553e-05;9.95778040641474;0.8269304536942007;0.015698073300499747;0.015481549717562963;6.51101729586357e-07;-9.655487731706512e-07;-9.013681761370499e-07
51.443233;8.10304896926354e-05;1.4169512578888978e-06;8.603605590937884e-07;3.0454305787145394e-07;1.2293059079730017e-06;8.047816215959033e-05;9.957129019734422;0.8268689353256459;0.015698277913277145;0.015479574014468683;6.531291829917628e-07;-9.270402328239989e-07;-8.943047906531731e-07
51.453233;8.102451525591335e-05;1.3780261082305347e-06;8.178383944288286e-07;3.55803923566636e-07;1.207508248677758e-06;8.045792993144774e-05;9.956597740401644;0.8268139430915745;0.01569837550825426;0.015477627871088981;6.568873314822882e-07;-8.892360854318481e-07;-8.858522446364852e-07
51.463233;8.10174688317825e-05;1.338535883428725e-06;7.753002781662632e-07;4.062566111922914e-07;1.186501671731552e-06;8.043924882052749e-05;9.956181684714206;0.8267657302418431;0.015698368133356778;0.01547571812587564;6.623673236883604e-07;-8.522245332053003e-07;-8.761041029754037e-07
51.473233;8.100924373043767e-05;1.2986172633730094e-06;7.326951972381013e-07;4.5576422842541286e-07;1.1661716855306643e-06;8.042218504561958e-05;9.955876052213693;0.8267244798224251;0.01569825817505378;0.01547385020302385;6.695869991051956e-07;-8.160396494003451e-07;-8.651315816724782e-07
51.483233;8.099972548077034e-05;1.2583755579084334e-06;6.899591045303346e-07;5.042112088170584e-07;1.146388586691099e-06;8.040680417509105e-05;9.95567688935254;0.8266902965995561;0.015698047694794423;0.015472027978107546;6.785911839696249e-07;-7.806546720499112e-07;-8.529988064987715e-07
51.493233;8.098881708204953e-05;1.2178734285106696e-06;6.470426349186517e-07;5.515207023170496e-07;1.1269740219007008e-06;8.039313994803713e-05;9.955581933379898;0.8266632513678411;0.015697738855634573;0.0154702555602562;6.894362334338857e-07;-7.459897372395386e-07;-8.397796664175129e-07
51.503233;8.097644412422799e-05;1.1771288172218677e-06;6.039362039985941e-07;5.976672588715432e-07;1.1077060772979317e-06;8.038119132862115e-05;9.955591049180006;0.8266433840887593;0.01569733449836096;0.01546853837654843;7.0218692973651e-07;-7.1194261784334e-07;-8.255693467100727e-07
51.513233;8.096255051051176e-05;1.1361475274923546e-06;5.606750240114193e-07;6.426606158445202e-07;1.0883464589167408e-06;8.037093997575411e-05;9.955706117721945;0.8266307174733688;0.015696838891935894;0.015466881332612184;7.169086653319083e-07;-6.784337748275237e-07;-8.104708414146934e-07
51.523233;8.094708435303699e-05;1.094976124613305e-06;5.173502330327428e-07;6.864966516714076e-07;1.0686518613813501e-06;8.036235456565043e-05;9.955930185357252;0.8266253217842539;0.015696257802750295;0.015465286686954297;7.33645262640613e-07;-6.454192188027654e-07;-7.945715279586758e-07
51.533233;8.092998663368356e-05;1.0537218970152878e-06;4.7413175367099825e-07;7.291255197645478e-07;1.0483700580295693e-06;8.03553858954802e-05;9.956266628189367;0.8266272956160993;0.015695596680072088;0.015463754003341455;7.524058907983458e-07;-6.128580796632714e-07;-7.779463052774353e-07
51.543233;8.091121225690705e-05;1.0125316274498201e-06;4.312658033997289e-07;7.704672667551825e-07;1.0272552415458965e-06;8.034997464772601e-05;9.956718626855;0.8266366716796457;0.01569485846541488;0.01546228148344008;7.731717437495533e-07;-5.806805457844224e-07;-7.606756797421515e-07
51.553233;8.089076439965225e-05;9.715547178499308e-07;3.8902095361895587e-07;8.104497777494133e-07;1.0050924845258528e-06;8.034606250094923e-05;9.957288258348575;0.8266533837394516;0.01569404350178653;0.015460867273339233;7.959080001731961e-07;-5.487986567083372e-07;-7.428434415374489e-07
51.563233;8.086869309290108e-05;9.309155495739742e-07;3.47630439653984e-07;8.490269226375526e-07;9.817173372461306e-07;8.034359396769858e-05;9.957975877874038;0.8266772779241294;0.01569315090730722;0.015459509167994103;8.205682717375367e-07;-5.171451779517556e-07;-7.245102370949847e-07
51.573233;8.084506500205624e-05;8.907168524056225e-07;3.0728018910014765e-07;8.861760683739974e-07;9.570525574569953e-07;8.03425127951752e-05;9.958780294374183;0.8267081471913177;0.01569217899223194;0.015458203502865189;8.470846074164391e-07;-4.856917831090752e-07;-7.056789262296918e-07
51.583233;8.081994743376229e-05;8.510634373567488e-07;2.6812448241351926e-07;9.219025050619389e-07;9.311250228901145e-07;8.03427586416328e-05;9.959698638700218;0.8267458457636595;0.015691124758445685;0.015456945353498211;8.753627417987654e-07;-4.5442792939006056e-07;-6.862814719060984e-07
51.593233;8.079341764299854e-05;8.120674306469156e-07;2.3029762852034877e-07;9.562364447748013e-07;9.040133803809191e-07;8.03442687333189e-05;9.960726294300398;0.8267904110849602;0.015689984019785354;0.015455729328107987;9.053135626705295e-07;-4.2333136899467365e-07;-6.662079692808917e-07
51.603233;8.076557670913309e-05;7.738324500783107e-07;1.939126388413531e-07;9.892051355751e-07;8.757885037051647e-07;8.034698513741977e-05;9.96185753628191;0.8268420512917085;0.01568875225098078;0.01545454964137262;9.368879433812159e-07;-3.923637463489203e-07;-6.453520593986182e-07
51.613233;8.07365515431576e-05;7.364439055045986e-07;1.590539560822203e-07;1.0208173135197035e-06;8.465131620866965e-07;8.035085362133849e-05;9.963085922695756;0.8269010178983357;0.01568742576321939;0.015453399741280481;9.700662790320848e-07;-3.6147982604376273e-07;-6.236372160566698e-07
51.623233;8.070649603703452e-05;6.999731179021965e-07;1.2577654433329213e-07;1.0510847806171305e-06;8.162679403233163e-07;8.035581111811572e-05;9.964404624327472;0.8269674769060921;0.015686002375453086;0.015452272108793678;1.0048242105341886e-06;-3.3063366383039197e-07;-6.010219855234384e-07
51.633233;8.067559759150373e-05;6.644876049983007e-07;9.411117494360852e-08;1.0800458609451653e-06;7.85161957108869e-07;8.036178260867216e-05;9.965807229039877;0.827041428536454;0.015684480941271037;0.015451158828454471;1.0411173785262684e-06;-2.997864796147757e-07;-5.775046474637416e-07
51.643233;8.064406492885591e-05;6.300588588424286e-07;6.407494506413235e-08;1.1077534175372034e-06;7.533295854334541e-07;8.03686848969361e-05;9.967288021842679;0.8271227091346299;0.015682861088688164;0.015450052682508693;1.078894106789783e-06;-2.6891034035049335e-07;-5.531245313313369e-07
51.653233;8.061209737174988e-05;5.967652907852931e-07;3.5688446668698576e-08;1.1342517486096964e-06;7.209243919828831e-07;8.037642049530007e-05;9.96884129230388;0.8272110862527405;0.015681143647141748;0.01544894775322972;1.1181072767875162e-06;-2.3798914476002434e-07;-5.279343667691043e-07
51.663233;8.05798697668627e-05;5.646807458283639e-07;8.984063165247934e-09;1.1595734841807984e-06;6.881087062499475e-07;8.038486275091266e-05;9.970460801947265;0.8273063368456733;0.01567933067869575;0.015447839441920136;1.158701159614503e-06;-2.070267725551567e-07;-5.019567575560272e-07
51.673233;8.05475438598722e-05;5.33846195124406e-07;-1.6007743136514786e-08;1.1837434747662929e-06;6.550289462654269e-07;8.039383576031111e-05;9.972140030273868;0.8274082188572758;0.015677425157579014;0.01544672452425322;1.2005982727865616e-06;-1.760521850200676e-07;-4.751667795471909e-07
51.683233;8.051528862039691e-05;5.042637461840694e-07;-3.928015742116429e-08;1.2067883031117544e-06;6.217913144919113e-07;8.040311343845063e-05;9.973872734313662;0.8275164166974136;0.015675430474701005;0.015445601201201859;1.2437019341861229e-06;-1.451114188072511e-07;-4.4751284955292307e-07
51.693233;8.048329121450816e-05;4.759290311437183e-07;-6.085310565579797e-08;1.2287433843984674e-06;5.884636515315727e-07;8.041246789192246e-05;9.975653770802374;0.8276305315559855;0.015673349677856788;0.015444468818966406;1.2878949324553493e-06;-1.1425770018456406e-07;-4.1895396012975803e-07
51.703233;8.045175023814772e-05;4.4885805882830066e-07;-8.07525519793768e-08;1.2496278458245666e-06;5.550965156740265e-07;8.042172737774986e-05;9.977479700327207;0.8277500906907785;0.015671185584504033;0.01544332773934559;1.3330326600787445e-06;-8.354796158552727e-08;-3.89483033886329e-07
51.713233;8.042085784009882e-05;4.2308696728852035e-07;-9.900005817080338e-08;1.2694145943803731e-06;5.217431080447676e-07;8.043078881100332e-05;9.979348538782942;0.8278745728891352;0.015668942265061242;0.015442180042162433;1.3789401217325018e-06;-5.3033479926113776e-08;-3.591254955706656e-07
51.723233;8.039078525650806e-05;3.986666007746279e-07;-1.1561783197912564e-07;1.2880455116312297e-06;4.884773157089951e-07;8.043960653554193e-05;9.981259225003075;0.8280034403350817;0.0156666258319093;0.015441030088862849;1.425421013576168e-06;-2.274940662602746e-08;-3.2792700143782585e-07
51.733233;8.036167733008617e-05;3.7565022336683014e-07;-1.3060947845008982e-07;1.30547928829065e-06;4.553956977321832e-07;8.044817993933635e-05;9.983210687396355;0.8281361437467125;0.015664243280423977;0.015439883722052811;1.4722748591984643e-06;7.2794203892310334e-09;-2.959403033988209e-07
51.743233;8.033365325011723e-05;3.540505631117353e-07;-1.439353671190807e-07;1.3217242608885203e-06;4.2258086389936833e-07;8.045652740215431e-05;9.985200566993706;0.8282721220771874;0.01566180127586208;0.015438747262755327;1.5193026236009477e-06;3.702730427201367e-08;-2.632079623536866e-07
51.753233;8.030680688491785e-05;3.3379270448941684e-07;-1.5552283768248033e-07;1.336834440606483e-06;3.9005818729881054e-07;8.046466131186739e-05;9.98722505260996;0.8284108278997406;0.015659306745098876;0.015437627657757556;1.5663152963621525e-06;6.647053436592133e-08;-2.2975149283784287e-07
51.763233;8.028120469104913e-05;3.147229247020545e-07;-1.6529101960721048e-07;1.3508995604642432e-06;3.5778764231628395e-07;8.047258245839045e-05;9.989279798046859;0.8285517541037297;0.015656768100622623;0.01543653270977981;1.6131497715945357e-06;9.56044227484456e-08;-1.955878817727743e-07
51.773233;8.025688277290931e-05;2.966736157273773e-07;-1.7315994338099524e-07;1.3640518198105409e-06;3.2568446217832037e-07;8.04802769187444e-05;9.991360824370922;0.8286944270668366;0.015654195046764133;0.015435469978581274;1.6596510759172639e-06;1.2445744929590657e-07;-1.6076167831468586e-07
51.783233;8.023383748228678e-05;2.795260357819795e-07;-1.7905153836736637e-07;1.3764578275875112e-06;2.9365314383243963e-07;8.048769590225873e-05;9.99346526224874;0.8288383900357104;0.015651597901124754;0.015434445275221887;1.705638013026549e-06;1.5308811572901277e-07;-1.2535428742114204e-07
51.793233;8.021202679019255e-05;2.632292133995988e-07;-1.8291851015269693e-07;1.388294162427537e-06;2.6162124123216955e-07;8.049474008021917e-05;9.995591761879496;0.828983193986607;0.015648987529421423;0.015433461958547801;1.7509121232460164e-06;1.8157139972215006e-07;-8.945734915303708e-08
51.803233;8.0191403341081e-05;2.4777817377778615e-07;-1.847961935454445e-07;1.399739025879963e-06;2.295488280865184e-07;8.050127856973085e-05;9.9977400166492;0.8291283647161894;0.015646374638252265;0.015432520821834337;1.79529255478877e-06;2.0999060934934304e-07;-5.3138176857322934e-08
51.813233;8.017194942898246e-05;2.3317122114688777e-07;-1.8482445969773305e-07;1.4109733265100057e-06;1.9741083181645934e-07;8.050719152452379e-05;9.999909663635547;0.8292733757686813;0.01564376888941263;0.01543162092349747;1.8386139251450022e-06;2.384313236021505e-07;-1.642817047609789e-08
51.823233;8.015368272218673e-05;2.193678852878709e-07;-1.8322403354631416e-07;1.4221767121336494e-06;1.6519151170550837e-07;8.051240349639212e-05;10.002099482391996;0.8294176860000501;0.015641179595787272;0.015430761482932693;1.880690151820998e-06;2.6696110818135584e-07;2.0670782301638184e-08
51.833233;8.013664904103387e-05;2.0627157553801582e-07;-1.8025714749172693e-07;1.433529480133475e-06;1.3290421224730399e-07;8.051688480045075e-05;10.004307189897009;0.8295608279035707;0.015638617132152647;0.015429943382997089;1.9212978227385607e-06;2.9560077408396153e-07;5.818093401751181e-08
51.843233;8.012092154444463e-05;1.93737439879797e-07;-1.7619886970566882e-07;1.4452259893553933e-06;1.005919402774723e-07;8.052063143699442e-05;10.006529611977028;0.8297024650645963;0.015636093031919828;0.015429169323211969;1.96018756343722e-06;3.243151798602682e-07;9.613645883840486e-08
51.853233;8.010658946029817e-05;1.8159487764622053e-07;-1.7132720158743066e-07;1.4574717822695542e-06;6.83059790174932e-08;8.05236517604956e-05;10.008763211719662;0.8298423336446682;0.015633618936251526;0.015428443408035338;1.9971016406456482e-06;3.530292021772135e-07;1.3454922517671457e-07
51.863233;8.009371996034633e-05;1.6967474427562308e-07;-1.659275051609177e-07;1.4704435778096368e-06;3.610491520680971e-08;8.052596526706205e-05;10.011004702758157;0.8299801418192498;0.015631205763612533;0.015427770825209162;2.031799969420777e-06;3.816381410615894e-07;1.7337715434690013e-07
51.873233;8.008232770933166e-05;1.5781889206439404e-07;-1.6028603852838912e-07;1.4842627683286922e-06;4.062928591892708e-09;8.052760048853732e-05;10.013251186932568;0.8301155875510717;0.015628863531864632;0.015427157102790478;2.064082310590324e-06;4.1001459613036213e-07;2.125274825080418e-07
51.883233;8.007239619151734e-05;1.4587197966209852e-07;-1.546594398752016e-07;1.4990317639307648e-06;-2.774214765602538e-08;8.052858305603681e-05;10.015500027047771;0.8302484503413412;0.015626601277027922;0.015426607539613868;2.093789639649118e-06;4.380445352711828e-07;2.518878879941826e-07
51.893233;8.006393895532454e-05;1.3367558900906037e-07;-1.4925817562861552e-07;1.5148787087948809e-06;-5.923659897930287e-08;8.052892518658385e-05;10.017748831149175;0.8303786111371979;0.015624426233882589;0.015426127702031023;2.120805238709441e-06;4.656585046938719e-07;2.9136556484991566e-07
51.903233;8.00570404150061e-05;1.2106489558675277e-07;-1.4425117074558783e-07;1.5319476471662413e-06;-9.03313913153075e-08;8.052862718345284e-05;10.019995410497689;0.8305059951620842;0.015622343747232512;0.015425723551027316;2.1450625644907977e-06;4.928184485192491e-07;3.3090608998625334e-07
51.913233;8.005182889276944e-05;1.0786265780257641e-07;-1.3975291367824228e-07;1.5503661569349673e-06;-1.2090060597578826e-07;8.052767043485741e-05;10.02223794633743;0.8306305275140595;0.015620359470310053;0.015425400252823709;2.166539606245954e-06;5.194968053452346e-07;3.704709687126824e-07
51.923233;8.004841701418313e-05;9.387781003920247e-08;-1.3581819330348337e-07;1.5702225996416653e-06;-1.5078338145701918e-07;8.052600008664266e-05;10.024475538603607;0.8307521685703109;0.015618481011165596;0.015425160861508264;2.1852414608728466e-06;5.456674093511486e-07;4.1000585392111354e-07
51.933233;8.00468818151793e-05;7.891157244591718e-08;-1.3248049498667914e-07;1.5915446802858984e-06;-1.7980740616735416e-07;8.052353246886402e-05;10.02670846235063;0.8308709750708909;0.01561671735315756;0.015425005871513162;2.201187662471348e-06;5.712947285938705e-07;4.494415516810793e-07
51.943233;8.004728368377035e-05;6.277039174891792e-08;-1.297873017967157e-07;1.6142948811091645e-06;-2.0782337060302503e-07;8.052018228349878e-05;10.028937580400408;0.8309870715053861;0.015615078664670603;0.015424933979495936;2.2144045231301944e-06;5.963273095851804e-07;4.887225886285906e-07
51.953233;8.004967319961754e-05;4.528862190553959e-08;-1.2779464850323343e-07;1.6383867475319985e-06;-2.3472019762236513e-07;8.051587375090848e-05;10.03116347887661;0.8311005350395232;0.015613576705045502;0.015424943574838056;2.224920544710532e-06;6.206881441410889e-07;5.278308442341067e-07
51.963233;8.00540917632473e-05;2.6355790339995257e-08;-1.2655572015777553e-07;1.6637035912998828e-06;-2.603889908252817e-07;8.051053370138117e-05;10.033386109389358;0.8312113017686915;0.01561222390047321;0.015425033470854527;2.232774665271109e-06;6.442555754541489e-07;5.667723573945467e-07
51.973233;8.006059920063673e-05;5.937141766565843e-09;-1.2613239365521686e-07;1.6901137041665706e-06;-2.8467774705551254e-07;8.050408602568946e-05;10.035604991624874;0.8313191716360534;0.01561103189049036;0.015425202787029389;2.238032111895939e-06;6.668597303900084e-07;6.055303023049349e-07
51.983233;8.006928671078398e-05;-1.5924690133660243e-08;-1.26602838503647e-07;1.7174708816544498e-06;-3.07393252649942e-07;8.049645765357046e-05;10.037819782946661;0.8314238851944926;0.015610010662308538;0.015425451206012863;2.2407906505148617e-06;6.88296818858346e-07;6.440390745212787e-07
51.993233;8.008024358318028e-05;-3.912700279202483e-08;-1.2803570457266225e-07;1.7455995663969986e-06;-3.283251043835271e-07;8.048758730230533e-05;10.040030517403276;0.8315251765324808;0.015609168193314774;0.015425779199067917;2.241171830003395e-06;7.083392757063266e-07;6.822023366147053e-07
52.003233;8.00935361286801e-05;-6.353200796836245e-08;-1.3044733947590447e-07;1.7742865307374226e-06;-3.4726694301868733e-07;8.047742477310477e-05;10.042236937722242;0.8316227718220859;0.01560851086051414;0.015426187824637531;2.2393013227611385e-06;7.267506617034482e-07;7.199094827067365e-07
52.013233;8.010922214597706e-05;-8.899600267258998e-08;-1.3378398203025876e-07;1.80329005947945e-06;-3.6404107614497875e-07;8.046592449225682e-05;10.044438119489389;0.8317163991399521;0.01560804392758719;0.015426678863566055;2.2352958377710122e-06;7.433090643992887e-07;7.570373406959349e-07
52.023233;8.01273532178901e-05;-1.1538370592541093e-07;-1.3795216027093152e-07;1.8323590745374204e-06;-3.7850962519965205e-07;8.045304660919084e-05;10.04663303789282;0.8318058379322106;0.015607771212923111;0.015427254570143977;2.2292673834900115e-06;7.578231213029911e-07;7.934646662642147e-07
52.033233;8.014795416952576e-05;-1.4254293090063276e-07;-1.4286369003067177e-07;1.8612600629094724e-06;-3.905725531230405e-07;8.043876680231788e-05;10.048820680038377;0.8318909498039737;0.01560769475017455;0.01542791630453211;2.221335978272718e-06;7.701438409415449e-07;8.290805938237675e-07
52.043233;8.017101358400335e-05;-1.7026287519123525e-07;-1.484412216370435e-07;1.8897987493354974e-06;-4.001734486955071e-07;8.042308374157532e-05;10.05099953297877;0.8319716294365735;0.015607815271096758;0.015428663480014074;2.211644524980642e-06;7.801625820076412e-07;8.637623532856834e-07
52.053233;8.019649606610955e-05;-1.9827291582882955e-07;-1.545939299820552e-07;1.9178057990653317e-06;-4.0730403127450793e-07;8.040601549603615e-05;10.053167540924742;0.8320476992480027;0.015608132719116328;0.01542949349654063;2.2003589642351896e-06;7.877860588591994e-07;8.973541870695367e-07
52.063233;8.022435908206584e-05;-2.2629707799441813e-07;-1.6120199754698638e-07;1.9451084459623788e-06;-4.119917708065747e-07;8.038757297974107e-05;10.05532256103608;0.8321188569974316;0.015608645716524747;0.015430401941705266;2.1876471016398175e-06;7.929262815505006e-07;9.296755395330936e-07
52.073233;8.025456511139965e-05;-2.5410126083773845e-07;-1.6811070919678777e-07;1.971540268821769e-06;-4.1427520284653546e-07;8.036772046089294e-05;10.057462614130761;0.8321847331446578;0.015609351242857145;0.01543138357160779;2.1736619034093037e-06;7.955279019506284e-07;9.605358775204583e-07
52.083233;8.02870864259505e-05;-2.8148644225803744e-07;-1.751369936747462e-07;1.9969741673073443e-06;-4.1417993044568854e-07;8.034636621236154e-05;10.059585385110418;0.832244983378606;0.015610245934133484;0.015432433546841488;2.158532639705699e-06;7.955929764231896e-07;9.897313262444035e-07
52.093233;8.032189970462662e-05;-3.082718448979509e-07;-1.8209373971996318e-07;2.021324943723391e-06;-4.1170495197403434e-07;8.032339531915482e-05;10.06168757141663;0.8322993239878885;0.015611327051647085;0.015433547095819688;2.142361288334132e-06;7.931736498702611e-07;1.0170481022930717e-06
52.103233;8.035897914930643e-05;-3.3429576328873744e-07;-1.8881346203040448e-07;2.0445138642666057e-06;-4.0681069334905455e-07;8.029869755044275e-05;10.063764909854175;0.8323475175042803;0.015612591889250967;0.015434718564207153;2.125245095877775e-06;7.883620324542175e-07;1.0422990204349281e-06
52.113233;8.039828892145443e-05;-3.594003351995685e-07;-1.9516120992314325e-07;2.06643635254538e-06;-3.9940823227677426e-07;8.027216113909848e-05;10.065812377215888;0.8323893669194594;0.015614037203252046;0.015435941581978137;2.1073108047696615e-06;7.812988940947404e-07;1.065362695466688e-06
52.123233;8.043977479012837e-05;-3.8340967508625813e-07;-2.0102862201529466e-07;2.086960295572458e-06;-3.8937653558564487e-07;8.024367138848648e-05;10.067824237026198;0.8324247313695007;0.015615658913609144;0.015437209921455721;2.0887220894422655e-06;7.721612456022386e-07;1.0861919298283054e-06
52.133233;8.048337117458833e-05;-4.0614174656417576e-07;-2.0631039359846456e-07;2.105945707770812e-06;-3.7659969951694044e-07;8.02131455735868e-05;10.069794444354574;0.8324535257105158;0.015617451232631972;0.01543851769561337;2.069657408594708e-06;7.611095678812141e-07;1.104795510330029e-06
52.143233;8.05290146138122e-05;-4.274467021580557e-07;-2.1088639273158312e-07;2.123269960977634e-06;-3.6098536607774384e-07;8.018056872138282e-05;10.071717285593571;0.8324756642163211;0.015619406166557803;0.015439858506097743;2.0502859383716185e-06;7.482482217327263e-07;1.121206985398028e-06
52.153233;8.057664441677788e-05;-4.4723677067137473e-07;-2.1461300212400806e-07;2.1388476554253977e-06;-3.4246604676548816e-07;8.014599060351558e-05;10.07358766239187;0.8324910046564592;0.015621514423130003;0.015441225223202406;2.0307738889759986e-06;7.336244020755829e-07;1.1354588396419276e-06
52.163233;8.062620717626746e-05;-4.654796668576953e-07;-2.173248277623913e-07;2.1526474100624875e-06;-3.209988957168949e-07;8.010951191598261e-05;10.075401194110801;0.8324993783285366;0.015623766299760887;0.015442611519005193;2.011303556886006e-06;7.172454697460394e-07;1.1475741587780081e-06
52.173233;8.067766616890194e-05;-4.82158964975165e-07;-2.1885613470933527e-07;2.1647037177385907e-06;-2.965594840493979e-07;8.007128917981323e-05;10.077154359892823;0.8325006621684823;0.015626151913805512;0.015444012940166405;1.9920495989803672e-06;6.991102411884264e-07;1.1575700285154008e-06
52.183233;8.073099394633192e-05;-4.972487787974384e-07;-2.1905573466023004e-07;2.1751011921933618e-06;-2.691379219458449e-07;8.003152093329994e-05;10.078844530710201;0.8324948381474961;0.01562866223261108;0.015445425500735707;1.973131455356948e-06;6.79234187660861e-07;1.1654774178233427e-06
52.193233;8.078616991040485e-05;-5.107334556550029e-07;-2.1778252091797872e-07;2.183945537314284e-06;-2.3875396612202317e-07;7.999041082387501e-05;10.08047025688196;0.8324820489504359;0.015631289787873492;0.015446844111386582;1.954603788061363e-06;6.576421325469356e-07;1.171369605272062e-06
52.203233;8.084319965086955e-05;-5.226347767355614e-07;-2.1491770128607462e-07;2.1913621104328684e-06;-2.0547696586261178e-07;7.99481512465206e-05;10.082031464298428;0.8324626163556842;0.015634027680619608;0.015448263240539009;1.9364830818899643e-06;6.343537558360636e-07;1.1753696082130255e-06
52.213233;8.09021146220242e-05;-5.329976403428704e-07;-2.1038430255608478e-07;2.197508567647886e-06;-1.6942473497213716e-07;7.990491372158118e-05;10.083528730099072;0.8324369905453011;0.015636868901111364;0.0154496779119339;1.918778163122123e-06;6.093974584556615e-07;1.177642102232069e-06
52.223233;8.096293566262414e-05;-5.418506430278142e-07;-2.0412835820345638e-07;2.2025614489004454e-06;-1.3075139189551692e-07;7.986083096684547e-05;10.084962221522959;0.8324056730123456;0.01563980684474246;0.015451083325348598;1.901512998600032e-06;5.828369987938018e-07;1.1783863935160653e-06
52.233233;8.102564939452975e-05;-5.491890181254631e-07;-1.960872299672151e-07;2.2066780657303117e-06;-8.963678202886295e-08;7.981600004714161e-05;10.086330937346462;0.8323691569039465;0.01564283601336541;0.015452474487895156;1.884729334031796e-06;5.547680374778333e-07;1.1778245581729888e-06
52.243233;8.109021894802968e-05;-5.549761296587972e-07;-1.8618751770968822e-07;2.209968021833713e-06;-4.627031123019575e-08;7.977049341460832e-05;10.087632423340143;0.8323278925783321;0.015645952662225134;0.015453847251846209;1.8684642145453086e-06;5.252778394901327e-07;1.1761906849362498e-06
52.253233;8.115658869524914e-05;-5.591467867272293e-07;-1.7435480164214128e-07;2.2124887415615893e-06;-8.3481975938756e-10;7.972435994758057e-05;10.088863518013724;0.8322822784038396;0.01564915464966038;0.015455199666473688;1.8527316381603743e-06;4.94417374392489e-07;1.1737277237504436e-06
52.263233;8.122466855561552e-05;-5.616314778094696e-07;-1.6051491360196501e-07;2.214247568131794e-06;4.65036505221825e-08;7.967764430419958e-05;10.090021580063791;0.8322326630587619;0.015652440333634707;0.015456531512987181;1.8375323467156435e-06;4.62218263929682e-07;1.170680884727908e-06
52.273233;8.129433174534393e-05;-5.623881744233909e-07;-1.4458828464397752e-07;2.215207232789979e-06;9.559843019248548e-08;7.963041187908075e-05;10.091104879556672;0.832179340026141;0.015655807757250374;0.01545784304907918;1.8228753481423997e-06;4.287185593721806e-07;1.1672826326861697e-06
52.283233;8.136543097201582e-05;-5.6140963071564e-07;-1.26478319065965e-07;2.215302015640357e-06;1.4631790811531542e-07;7.958274042736811e-05;10.092112237333176;0.8321225161051878;0.015659254398981595;0.015459135183453102;1.8087855745880307e-06;3.939669236532517e-07;1.1637369519231654e-06
52.293233;8.143779195301433e-05;-5.587186618926011e-07;-1.0607500495799579e-07;2.2144528187930883e-06;1.9854605205920854e-07;7.953468329930456e-05;10.093042695002623;0.8320622925715802;0.01566277734906563;0.015460410141083254;1.7952968195418152e-06;3.580254966910902e-07;1.1602150105417283e-06
52.303233;8.15111822887054e-05;-5.543647208123334e-07;-8.328239043262912e-08;2.2125698573088486e-06;2.521765353331871e-07;7.948622866507154e-05;10.093895637165474;0.8319987218306237;0.01566637378579227;0.015461671393877378;1.78244096346823e-06;3.209841322046252e-07;1.1568558422363012e-06
52.313233;8.1585312676476e-05;-5.484198357869095e-07;-5.802797402281718e-08;2.2095424047127345e-06;3.0708470609665884e-07;7.943728618253243e-05;10.094671291557896;0.8319318964905293;0.015670041197486162;0.01546292280308267;1.7702394410773663e-06;2.82968951074722e-07;1.1537532669318287e-06
52.323233;8.165988406430741e-05;-5.409689045540845e-07;-3.0237616540890014e-08;2.205229051351104e-06;3.631124400886404e-07;7.93877157150576e-05;10.095370729921276;0.8318620068712503;0.01567377711394112;0.015464167142237943;1.7587033243621068e-06;2.4412647283767044e-07;1.1509413525640896e-06
52.333233;8.173461770714845e-05;-5.320863857278321e-07;1.834064787384215e-10;2.199468605984647e-06;4.2009572636436257e-07;7.933736707762268e-05;10.095995119695027;0.8317893469191824;0.01567757847596014;0.015465405206875024;1.7478386000996677e-06;2.045877734947897e-07;1.1483996123303725e-06
52.343233;8.180923224543225e-05;-5.218154834444139e-07;3.33412877232893e-08;2.1921090622021654e-06;4.779000875578592e-07;7.928610651438283e-05;10.09654520102746;0.8317142305598306;0.015681441390508137;0.015466636207647695;1.737639277032094e-06;1.6444915765359252e-07;1.14607564891967e-06
52.353233;8.18834158565434e-05;-5.101673035226314e-07;6.933616622068698e-08;2.183030041918333e-06;5.364241383536992e-07;7.923383843804559e-05;10.09702128751848;0.831636855763281;0.015685361157685422;0.015467858452608587;1.7280719147742027e-06;1.2379104480956442e-07;1.1439230019684016e-06
52.363233;8.195683532439926e-05;-4.971319314608385e-07;1.0824955330992233e-07;2.172142297872598e-06;5.955811018880024e-07;7.918051622166787e-05;10.097423312064747;0.8315572690986499;0.01568933132292778;0.015469069343920014;1.7190769728698396e-06;8.270968790820865e-08;1.1419379775635558e-06
52.373233;8.202915651824746e-05;-4.826895128089152e-07;1.5013960595487855e-07;2.159372782591978e-06;6.55280175687038e-07;7.912612934712375e-05;10.097751083480603;0.8314754749691687;0.01569334272300572;0.015470264738946781;1.7105800412703618e-06;4.133045751190681e-08;1.140156825257766e-06
52.383233;8.210004308992019e-05;-4.6682541001731444e-07;1.9504624453950048e-07;2.144653449640559e-06;7.154136440754115e-07;7.90706850817059e-05;10.098005069940967;0.8313915611533765;0.015697384107881983;0.015471438521803261;1.7024956979817514e-06;-2.0109862584622317e-10;1.1386205757204377e-06
52.393233;8.216914664540192e-05;-4.4955571180484765e-07;2.4299299622837834e-07;2.12793151436413e-06;7.758595770844072e-07;7.901420907539887e-05;10.098187114058053;0.8313057541542347;0.01570144347625972;0.015472583842328401;1.6947338913099106e-06;-4.173087376123623e-08;1.1373562070022459e-06
52.403233;8.223611266836778e-05;-4.309393111396282e-07;2.939827224182066e-07;2.109197517362927e-06;8.365014348421154e-07;7.895675962506018e-05;10.098300301793305;0.8312184065679358;0.015705508845285536;0.01547369567358275;1.6872038914885395e-06;-8.309015514676941e-08;1.1363736690260396e-06
52.413233;8.230059145572585e-05;-4.110567457126469e-07;3.479968111858835e-07;2.0885006028285992e-06;8.972497811839378e-07;7.889842988665225e-05;10.098348065203432;0.831129922863304;0.015709567994546942;0.015474771766501739;1.6798121556732154e-06;-1.2408110256238566e-07;1.1356556265733225e-06
52.423233;8.236224910293958e-05;-3.899783187729943e-07;4.049908315881361e-07;2.0659428240154146e-06;9.580463895690355e-07;7.883933025843648e-05;10.098333104911447;0.8310406506452962;0.015713607979863924;0.015475811308380499;1.6724693698490078e-06;-1.6448167780547147e-07;1.1351566933685795e-06
52.433233;8.242078422747394e-05;-3.6774867149243705e-07;4.6488347562823314e-07;2.0416613317709655e-06;1.0188401002733999e-06;7.877956299923696e-05;10.098256626076635;0.8309508005322669;0.01571761577541459;0.015476813890769724;1.6650980594593881e-06;-2.0406558973401208e-07;1.1348194230851465e-06
52.443233;8.24759349786884e-05;-3.443916875198118e-07;5.275521798876125e-07;2.0158027355564597e-06;1.0795612440273776e-06;7.871920552390324e-05;10.09811806793863;0.8308604323794304;0.015721579664047285;0.015477779816183493;1.6576349902174879e-06;-2.426104791703592e-07;1.1345911440954136e-06
52.453233;8.252747781757968e-05;-3.1992731023634645e-07;5.928406354792706e-07;1.988504727373405e-06;1.1401236499611897e-06;7.865831117256957e-05;10.097915385589392;0.8307694985316036;0.0157254901920528;0.015478710182912992;1.650043381828198e-06;-2.798912648637463e-07;1.134436839504285e-06
52.463233;8.257523147940106e-05;-2.9439125492491236e-07;6.605600951728279e-07;1.9598979893469314e-06;1.2004388177463092e-06;7.85969166787993e-05;10.097645936461598;0.8306779179194348;0.01572934035127918;0.01547960625853945;1.6423298313105357e-06;-3.1567413941131364e-07;1.1343428952504587e-06
52.473233;8.26190558101604e-05;-2.6783645789814266e-07;7.304724113477593e-07;1.930120707198273e-06;1.2604102372782253e-06;7.853505582424158e-05;10.097307598890636;0.8305856403823765;0.0157331250741608;0.01548046917097261;1.6345519317070802e-06;-3.497380824471464e-07;1.1343067118784454e-06
52.483233;8.265883794285759e-05;-2.4029737932070205e-07;8.022916821855015e-07;1.8993166871583054e-06;1.3199097399130792e-06;7.847278009702302e-05;10.096899462508627;0.830492680996153;0.015736840125106517;0.01548129993324775;1.6268106297663265e-06;-3.819232740698098e-07;1.134320886401055e-06
52.493233;8.269448211115641e-05;-2.117523023642789e-07;8.757386218850161e-07;1.8676086654834723e-06;1.3787689290987415e-06;7.841015831260412e-05;10.096421773095706;0.8303991074976175;0.015740480998347926;0.015482099070166682;1.6192273186818567e-06;-4.1215006075773164e-07;1.1343676149191154e-06
52.503233;8.272591187558198e-05;-1.8212647494010998e-07;9.506010391558565e-07;1.8350735344642568e-06;1.4367846673754358e-06;7.83472545011451e-05;10.095875737919282;0.8303049807241522;0.015744042696626825;0.015482865796164546;1.6119149905503443e-06;-4.4039127211783223e-07;1.1344315758699259e-06
52.513233;8.275308155425268e-05;-1.5132329531741694e-07;1.0267380369199578e-06;1.8017397269100816e-06;1.4937196371044406e-06;7.828411634631741e-05;10.095263697689065;0.8302103353625431;0.015747520817749702;0.01548359784693006;1.6049511045724812e-06;-4.6664622458839766e-07;1.1345158815635118e-06
52.523233;8.277599341652156e-05;-1.192585694127314e-07;1.1040579804711627e-06;1.7676100608169528e-06;1.5493238026559062e-06;7.82207757105931e-05;10.094588927570634;0.8301152027559852;0.015750913601132996;0.015484292816387697;1.5983719944978386e-06;-4.909328876637271e-07;1.1346413916635891e-06
52.533233;8.279469531596403e-05;-8.587973038300919e-08;1.1825158623382902e-06;1.7326917105178897e-06;1.6033834698745849e-06;7.815725555578457e-05;10.093854756004204;0.8300195981520307;0.015754222685308603;0.015484949437175533;1.5922044595467665e-06;-5.132875636854106e-07;1.1348361636803054e-06
52.543233;8.280925889895665e-05;-5.1166787078135036e-08;1.262093605181566e-06;1.6970151993311399e-06;1.6557507788608526e-06;7.809358632462667e-05;10.093063607588936;0.8299235258027332;0.015757451035281013;0.015485567125209857;1.5865020736010749e-06;-5.337687702439304e-07;1.1351219634110461e-06
52.553233;8.281977881884342e-05;-1.513559642316035e-08;1.3427543777586943e-06;1.6606456819159103e-06;1.706332909251658e-06;7.802981669455536e-05;10.092216565237354;0.8298270168434022;0.01576060045254036;0.015486145153433127;1.5813474862445614e-06;-5.524398267372846e-07;1.1355062145602355e-06
52.563233;8.282638672539957e-05;2.215907709884248e-08;1.4244213607438576e-06;1.6236763977485476e-06;1.7550631526621713e-06;7.79660202259364e-05;10.091313824636247;0.8297301232573565;0.01576367066770237;0.015486683505779333;1.5768235368036989e-06;-5.693390845132503e-07;1.1359950502498777e-06
